Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-12-11 15:06:00,44.082755000000006,1.2152780000000005,1.06405292664512,4.629630000000001,4.340276,38.483799999999974,5047.3672222304385
2025-12-11 15:09:00,45.153355,1.1284720000000004,1.0992861747296074,4.3402780000000005,4.282412,39.35189999999997,5047.417222230439
2025-12-11 15:12:00,46.180555,1.186343,1.00273061236738,4.282408,3.935181000000001,40.509300000000025,5047.467222230439
2025-12-11 15:15:00,45.153355,1.0995369999999998,0.9948297964580514,4.195603,3.993055,40.219899999999996,5047.517222230439
2025-12-11 15:18:00,49.276619999999994,1.186343,1.018927999406338,4.195603,3.8773150000000003,41.377399999999966,5047.567222230439
2025-12-11 15:21:00,48.480905,1.2152780000000005,0.9990828435072513,4.166666,3.7615739999999995,41.08790000000002,5047.617222230439
2025-12-11 15:24:00,45.12442,1.1284720000000004,0.9925773413289203,4.137732000000001,3.8773150000000003,39.64110000000002,5047.66722223044
2025-12-11 15:27:00,46.961805,1.1863419999999998,0.9697361092891306,4.311343000000001,3.906251000000001,40.21989999999997,5047.71722223044
2025-12-11 15:30:00,51.591435000000004,1.3888889999999998,0.9832460297592396,4.340277,3.616898,42.53469999999999,5047.76722223044
2025-12-11 15:33:00,53.399885,1.273148,1.007260832052645,4.07986,3.587962,44.849500000000006,5047.81722223044
2025-12-11 15:36:00,56.49595,1.2152780000000005,0.912972312845593,3.819444,3.2696760000000005,46.875,5047.86722223044
2025-12-11 15:39:00,56.49595,1.2442130000000002,0.9603737610160242,3.8483790000000004,3.327546000000001,46.5856,5047.9172222304405
2025-12-11 15:42:00,58.043980000000005,1.2152780000000005,0.9990828435072513,3.906250000000001,3.501158,47.453599999999994,5047.967222230441
2025-12-11 15:45:00,56.510419999999996,1.0995370000000007,0.931347576445762,3.819444,3.501156999999999,45.7175,5048.017222230441
2025-12-11 15:48:00,51.591435000000004,1.0995370000000007,0.931347576445762,3.8483790000000004,3.530092,44.849500000000006,5048.067222230441
2025-12-11 15:51:00,51.591435000000004,1.0995369999999998,0.9634703956953748,3.935186,3.6747680000000003,44.84949999999998,5048.117222230441
2025-12-11 15:54:00,52.6331,1.157407,0.9734989466025094,3.906250000000001,3.5590290000000007,46.29630000000003,5048.167222230441
2025-12-11 15:57:00,50.057869999999994,1.157407,0.9234566990398149,3.906250000000001,3.4722220000000004,44.56020000000001,5048.217222230442
2025-12-11 16:00:00,46.180555,0.9837960000000008,0.9247196041776525,3.703704000000001,3.5879630000000002,41.95600000000002,5048.267222230442
2025-12-11 16:03:00,41.001155,1.0127310000000005,0.938536243642418,3.7615739999999995,3.616897999999999,38.19449999999998,5048.317222230442
2025-12-11 16:06:00,39.20718,1.157407,0.9403645892987378,4.108796000000001,3.703704,37.03710000000001,5048.367222230442
2025-12-11 16:09:00,39.20718,1.157407,1.052887326553111,4.3402780000000005,4.137727,36.74770000000001,5048.417222230442
2025-12-11 16:12:00,41.001155,1.2152780000000005,0.9823361151966954,4.282408000000001,3.8483800000000006,37.61580000000001,5048.4672222304425
2025-12-11 16:15:00,38.15104,1.070602,0.9657916904886208,4.224538000000001,4.02199,35.30090000000001,5048.517222230443
2025-12-11 16:18:00,38.136575,1.157407,1.0373666227399005,4.282408000000001,4.050927,37.326400000000035,5048.567222230443
2025-12-11 16:21:00,41.767935,1.2152780000000005,1.0319504598777005,4.398148,4.0509260000000005,37.61579999999998,5048.617222230443
2025-12-12 07:33:00,39.424189999999996,1.7939819999999997,1.5349175932277421,7.262734,6.770832,35.87960000000001,5048.617222230443
2025-12-12 07:36:00,67.82407,1.475695,1.1624335885168195,6.684024000000001,6.105319,43.98150000000001,5048.617222230443
2025-12-12 07:39:00,54.962385,0.7233799999999997,1.1346251209469589,3.9641199999999994,4.918984000000001,48.61110000000002,5048.667222230443
2025-12-12 07:42:00,44.126155,0.8680560000000002,0.9657932310251223,3.90625,4.108797,41.08800000000002,5048.717222230443
2025-12-12 07:45:00,41.811345,1.0127319999999997,0.9686813295919385,3.8483800000000006,3.7615730000000003,39.930499999999995,5048.767222230444
2025-12-12 07:48:00,38.16551,1.0416670000000003,0.80525340398656,3.530092,3.0960649999999994,36.16909999999996,5048.817222230444
2025-12-12 07:51:00,41.782405,1.0995369999999998,0.8114521326783242,3.3854170000000003,2.8645829999999997,36.74770000000001,5048.867222230444
2025-12-12 07:54:00,41.767935,1.157407,0.8162355926320808,3.4722230000000005,2.8645829999999997,37.905100000000004,5048.917222230444
2025-12-12 07:57:00,39.98843,1.157407,0.8162368947904681,3.2696750000000003,2.6620369999999998,36.45839999999998,5048.967222230444
2025-12-12 08:00:00,39.192710000000005,1.1284720000000004,0.8232181739764131,3.414352,2.864584,35.59030000000001,5049.0172222304445
2025-12-12 08:03:00,40.002894999999995,1.2442130000000002,0.8306807701323488,3.327546000000001,2.604166,36.747799999999984,5049.067222230445
2025-12-12 08:06:00,37.12384,1.157407,0.8348927522684604,3.4722230000000005,2.8935180000000003,35.59030000000001,5049.117222230445
2025-12-12 08:09:00,39.20718,1.2152780000000005,0.8389872809334574,3.4432870000000007,2.7777779999999996,36.74780000000001,5049.167222230445
2025-12-12 08:12:00,37.12384,1.2152780000000005,0.857990318893662,3.616898,2.9803239999999995,35.30090000000001,5049.217222230445
2025-12-12 08:15:00,37.12384,1.157407,0.8348940296163408,3.5590280000000005,2.9803250000000006,35.30090000000001,5049.267222230445
2025-12-12 08:18:00,34.54861,0.9548610000000002,0.8177536952347427,3.414353,3.1539349999999997,34.14350000000002,5049.317222230446
2025-12-12 08:21:00,32.479745,1.0416670000000003,0.8052521972479448,3.3854170000000003,2.9513879999999997,31.828700000000026,5049.367222230446
2025-12-12 08:24:00,30.150460000000002,1.0416670000000003,0.8563568483641266,3.501158,3.153936,32.696799999999996,5049.417222230446
2025-12-12 08:27:00,30.150460000000002,1.157407,0.8348940296163408,3.5590280000000005,2.9803250000000006,32.11809999999997,5049.467222230446
2025-12-12 08:30:00,31.206595,1.1284720000000004,0.8232181739764131,3.385416,2.835648,32.9862,5049.517222230446
2025-12-12 08:33:00,30.13599,1.1284720000000004,0.8413592162727568,3.5300920000000007,3.0092600000000003,32.11809999999997,5049.5672222304465
2025-12-12 08:36:00,32.508675,1.2152780000000005,0.7997960778254358,3.5300920000000007,2.806711999999999,32.11800000000002,5049.617222230447
2025-12-12 08:39:00,32.494209999999995,1.2442130000000002,0.8306814532808912,3.587962,2.8645830000000005,32.117999999999995,5049.667222230447
2025-12-12 08:42:00,35.86516,1.2152780000000005,0.8389872809334574,3.4432870000000007,2.7777779999999996,34.14350000000002,5049.717222230447
2025-12-12 08:45:00,38.16551,1.2152780000000005,0.9129716953550017,3.906250000000001,3.3564810000000005,35.590299999999985,5049.767222230447
2025-12-12 08:48:00,41.030095,1.3020830000000005,0.8322838627538213,3.5300920000000007,2.719906999999999,36.45830000000001,5049.817222230447
2025-12-12 08:51:00,46.94734,1.2731480000000008,0.899742541857086,3.6747690000000004,3.0092600000000003,41.95600000000002,5049.867222230448
2025-12-12 08:54:00,49.29109,1.2731480000000008,0.9183831936432947,3.7615740000000004,3.124999999999999,43.11349999999999,5049.917222230448
2025-12-12 08:57:00,47.699655,1.1284720000000004,0.8232175413014322,3.4432870000000007,2.8935179999999994,41.66669999999999,5049.967222230448
2025-12-12 09:00:00,46.16609,1.1284720000000004,0.8047363498834936,3.298611,2.719907,40.509299999999996,5050.017222230448
2025-12-12 09:03:00,46.16609,1.0416670000000003,0.8052528006174339,3.240741,2.8067130000000002,39.93049999999997,5050.067222230448
2025-12-12 09:06:00,37.138305,0.9259250000000003,0.7387657756801776,3.009259,2.662038,34.72229999999996,5050.1172222304485
2025-12-12 09:09:00,37.138305,1.0416659999999993,0.8395913147612155,3.2696749999999994,2.8935180000000003,35.011600000000016,5050.167222230449
2025-12-12 09:12:00,38.16551,1.0127319999999997,0.8270084557480595,3.2696769999999997,2.922454,35.59020000000004,5050.217222230449
2025-12-12 09:15:00,41.015625,0.868055,0.7935216192041845,3.096064,2.9513890000000007,36.45830000000001,5050.267222230449
2025-12-12 09:18:00,41.015625,0.9548609999999993,0.8337722969344833,3.240741,3.009259,37.03709999999998,5050.317222230449
2025-12-12 09:21:00,39.20718,1.0127310000000005,0.8760821948322192,3.4722220000000004,3.211805,36.74770000000001,5050.367222230449
2025-12-12 09:24:00,37.12384,1.1284720000000004,0.8413592162727568,3.5300920000000007,3.0092600000000003,34.14350000000002,5050.41722223045
2025-12-12 09:27:00,38.16551,1.1863419999999998,0.8464823011773261,3.501158,2.8935180000000003,35.011600000000016,5050.46722223045
2025-12-12 09:30:00,34.534145,1.1863419999999998,0.9009756151860654,3.6747679999999994,3.1539360000000007,33.56479999999999,5050.51722223045
2025-12-12 09:33:00,37.138305,1.2152780000000005,0.8389859545321515,3.4722230000000005,2.806711999999999,35.01159999999999,5050.56722223045
2025-12-12 09:36:00,39.20718,1.1284719999999995,0.8767138054604576,3.4722209999999993,3.0092600000000003,35.301000000000016,5050.61722223045
2025-12-12 09:39:00,41.811345,1.157407,0.8711976492815334,3.530092,3.0092600000000003,35.87960000000001,5050.6672222304505
2025-12-12 09:42:00,39.98843,1.0995370000000007,0.8815330441213056,3.616898,3.211805,36.45840000000001,5050.717222230451
2025-12-12 09:45:00,39.20718,1.1863419999999998,0.8649646596295777,3.703704,3.125001000000001,37.3263,5050.767222230451
2025-12-12 09:48:00,37.138305,1.157407,0.8711976492815334,3.8773139999999993,3.3564819999999997,37.32639999999998,5050.817222230451
2025-12-12 09:51:00,37.138305,1.273148,0.8416877021326986,3.732639,2.9803239999999995,35.30090000000001,5050.867222230451
2025-12-12 09:54:00,40.002894999999995,1.359953,0.8742884435086419,3.732639,2.8935189999999995,36.16899999999998,5050.917222230451
2025-12-12 09:57:00,42.549185,1.3310180000000003,0.9032386316822557,3.8773139999999993,3.124999999999999,38.7731,5050.967222230452
2025-12-12 10:00:00,41.015625,1.157407,0.8532063956030411,3.616897,3.0671299999999997,38.483799999999974,5051.017222230452
2025-12-12 10:03:00,41.001155,1.1863419999999998,0.8464829457808213,3.4722220000000004,2.8645829999999997,39.3519,5051.067222230452
2025-12-12 10:06:00,41.767935,1.157407,0.871197032775993,3.703704000000001,3.1828710000000004,39.641200000000026,5051.117222230452
2025-12-12 10:09:00,41.001155,1.1284720000000004,0.8232181739764131,3.5300920000000007,2.9803240000000004,37.905100000000004,5051.167222230452
2025-12-12 10:12:00,41.030095,1.1863419999999998,0.8649640266673192,3.4722220000000004,2.8935180000000003,37.905100000000004,5051.2172222304525
2025-12-12 10:15:00,41.001155,1.2152780000000005,0.8579890179615272,3.4722230000000005,2.835647,37.905100000000004,5051.267222230453
2025-12-12 10:18:00,41.001155,1.157407,0.8888898733087857,3.4722230000000005,2.9803250000000006,37.905100000000004,5051.317222230453
2025-12-12 10:21:00,41.030095,1.0995369999999998,0.8114527592823221,3.327546,2.8067130000000002,38.19439999999997,5051.367222230453
2025-12-12 10:24:00,41.767935,1.1284720000000004,0.8591828252314982,3.5300920000000007,3.038194,37.905100000000004,5051.417222230453
2025-12-12 10:27:00,41.015625,1.157407,0.8348940296163408,3.5590280000000005,2.9803250000000006,37.90519999999998,5051.467222230453
2025-12-12 10:30:00,38.16551,0.9548610000000002,0.8651552316478498,3.414352,3.240741,35.301000000000045,5051.517222230454
2025-12-12 10:33:00,34.534145,1.0995370000000007,0.8644396916809564,3.4432870000000007,3.009259,32.98610000000002,5051.567222230454
2025-12-12 10:36:00,34.56308,1.1284720000000004,0.8939672749143666,3.616898000000001,3.1828699999999994,33.56480000000005,5051.617222230454
2025-12-12 10:39:00,34.534145,1.0416659999999993,0.8728736739849526,3.616897999999999,3.2986120000000003,35.01159999999999,5051.667222230454
2025-12-12 10:42:00,37.138305,1.0995369999999998,0.8644408823518446,3.4722209999999993,3.038195,35.011600000000044,5051.717222230454
2025-12-12 10:45:00,37.138305,1.070602,0.8856766007145438,3.5590280000000005,3.211805,35.30090000000001,5051.7672222304545
2025-12-12 10:48:00,39.20718,0.9548610000000002,0.8805439992268926,3.3564809999999996,3.211805,35.87959999999998,5051.817222230455
2025-12-12 10:51:00,37.138305,0.8969909999999999,0.8377894509351518,3.4722229999999996,3.3564819999999997,33.275499999999965,5051.867222230455
2025-12-12 10:54:00,32.479745,1.186343,0.8649656974926998,3.6747679999999994,3.0960649999999994,33.275499999999965,5051.917222230455
2025-12-12 11:12:00,32.479745,1.5046299999999997,0.9690384064913533,4.108795999999999,3.1828699999999994,32.98600000000005,5051.917222230455
2025-12-12 11:15:00,30.150460000000002,1.3888889999999998,0.9254307994193917,4.224538,3.414352000000001,31.5394,5051.917222230455
2025-12-12 11:18:00,30.150460000000002,1.475695,0.9582293556066042,4.108797,3.211806,32.407399999999996,5051.917222230455
2025-12-12 11:21:00,30.1794,1.359953,0.9529387029189493,4.253471,3.530093000000001,33.27539999999999,5051.917222230455
2025-12-12 11:24:00,32.494209999999995,1.3888889999999998,0.9450480481654054,4.137731,3.3564810000000005,32.69670000000002,5051.917222230455
2025-12-12 11:30:00,32.479745,1.2152769999999995,0.9129712822601637,3.9351849999999997,3.3854170000000003,33.27540000000005,5051.917222230455
2025-12-12 11:33:00,30.13599,1.157407,0.9234578759913624,4.07986,3.645834,32.9862,5051.917222230455
2025-12-12 11:36:00,32.479745,1.2442130000000002,0.906711356550742,3.9351850000000006,3.327546,32.696799999999996,5051.917222230455
2025-12-12 11:39:00,30.13599,1.1863419999999998,0.9358545832061317,4.108795,3.645834,32.9862,5051.917222230455
2025-12-12 11:42:00,30.150460000000002,1.2442129999999993,0.9067107233272749,4.079861999999999,3.4722220000000004,33.56479999999999,5051.917222230455
2025-12-12 11:45:00,30.150460000000002,1.3020829999999997,0.9299765834968677,4.282408,3.616899,33.27550000000002,5051.917222230455
2025-12-12 11:48:00,30.150460000000002,1.3020829999999997,0.911177936081887,4.108796,3.414352000000001,31.8288,5051.917222230455
2025-12-12 11:54:00,30.150460000000002,1.359954,0.9338285980676801,4.166665999999999,3.414351,32.407399999999996,5051.917222230455
2025-12-12 11:57:00,30.13599,1.2442129999999993,0.9427627761091047,4.224538,3.6747680000000003,31.828700000000026,5051.917222230455
2025-12-12 12:00:00,30.150460000000002,1.2442129999999993,0.9067107233272749,4.079861999999999,3.4722220000000004,32.11809999999997,5051.917222230455
2025-12-12 12:03:00,30.13599,1.1863419999999998,0.9529115835800145,4.311343,3.8773150000000003,31.5394,5051.917222230455
2025-12-12 12:06:00,30.150460000000002,1.2442129999999993,0.9603731569145638,4.340279,3.819445,31.539300000000026,5051.917222230455
2025-12-12 12:12:00,30.150460000000002,1.273148,0.9725020659811489,4.195602,3.6458329999999997,32.117999999999995,5051.917222230455
2025-12-12 12:24:00,30.13599,1.273148,1.041100446211738,4.484953,4.0509260000000005,31.828700000000026,5051.917222230455
2025-12-12 12:30:00,30.13599,1.2152769999999995,0.9653649884843251,4.311343,3.8483800000000006,31.5394,5051.917222230455
2025-12-12 12:33:00,30.16493,1.273148,1.0411027556982306,4.687499,4.253475999999999,30.9606,5051.917222230455
2025-12-12 12:36:00,30.13599,1.2152769999999995,0.9653649884843251,4.456017999999999,3.993055,32.696799999999996,5051.917222230455
2025-12-12 12:39:00,30.150460000000002,1.2442129999999993,0.9948431564325971,4.427084,3.9641210000000004,31.25,5051.917222230455
2025-12-12 12:42:00,30.150460000000002,1.3020839999999998,1.002193618250421,4.369214,3.819445,31.5394,5051.917222230455
2025-12-12 12:45:00,30.16493,1.3020829999999997,0.9845476846542072,4.571759,3.993055,30.67139999999995,5051.917222230455
2025-12-12 12:48:00,30.150460000000002,1.3020829999999997,0.9484587475187969,4.195601,3.5590290000000007,32.696699999999964,5051.917222230455
2025-12-12 12:54:00,31.206595,1.3020839999999998,0.9299776269079021,4.137731,3.4722220000000004,31.5394,5051.917222230455
2025-12-12 12:57:00,30.1794,1.2152779999999996,0.982336115196695,4.282407999999999,3.8483799999999997,31.5394,5051.967222230455
2025-12-12 13:00:00,32.479745,1.2442129999999993,0.9427627761091047,4.224538,3.6747680000000003,32.40750000000003,5052.017222230455
2025-12-12 13:03:00,30.150460000000002,1.2442129999999993,0.9248822150681086,4.340279,3.7615750000000006,31.82869999999997,5052.067222230456
2025-12-12 13:06:00,31.467015,1.2442129999999993,0.9067113565507415,4.050926,3.4432869999999998,32.696799999999996,5052.117222230456
2025-12-12 13:09:00,30.1794,1.1863419999999998,0.9358539894620793,4.224536,3.7615740000000004,32.69670000000002,5052.167222230456
2025-12-12 13:12:00,35.82176,1.3020829999999997,0.9111772806422186,4.050926,3.3564809999999996,34.72219999999999,5052.217222230456
2025-12-12 13:15:00,37.138305,1.273148,1.0577056061405932,4.398148,3.9930559999999993,34.43289999999996,5052.267222230456
2025-12-12 13:18:00,37.138305,1.2152779999999996,0.9129716953550014,4.050926,3.501157,34.72219999999999,5052.3172222304565
2025-12-12 13:21:00,37.138305,1.3020829999999997,0.9484581140578423,4.166665999999999,3.530093000000001,34.72229999999996,5052.367222230457
2025-12-12 13:24:00,34.534145,1.3020829999999997,1.0021931983985573,4.02199,3.4722219999999995,33.56479999999999,5052.417222230457
2025-12-12 13:27:00,34.56308,1.3310179999999994,0.941494067117458,4.282407,3.5879630000000002,33.27550000000002,5052.467222230457
2025-12-12 13:30:00,37.138305,1.3888889999999998,0.9450473764689161,4.1666669999999995,3.3854159999999993,35.30090000000001,5052.517222230457
2025-12-12 13:33:00,39.98843,1.359954,0.9143693364003672,4.108796,3.327546,35.011600000000044,5052.567222230457
2025-12-12 13:36:00,41.001155,1.3020829999999997,0.966641596937202,4.021991,3.414352000000001,35.59030000000001,5052.617222230458
2025-12-12 13:39:00,39.20718,1.273148,0.8997425418570856,3.819445,3.1539360000000007,37.326400000000035,5052.667222230458
2025-12-12 13:42:00,39.98843,1.273148,0.9367098934319785,3.8773149999999994,3.2696759999999996,35.87959999999998,5052.717222230458
2025-12-12 13:45:00,41.030095,1.359954,0.9143686575411283,3.8773149999999994,3.096064,36.747600000000034,5052.767222230458
2025-12-12 13:48:00,41.015625,1.2152779999999996,0.9129723128455925,3.906249999999999,3.3564820000000006,37.037000000000035,5052.817222230458
2025-12-12 13:51:00,41.767935,1.3020829999999997,0.9299765834968677,3.819444,3.1539349999999997,37.32630000000003,5052.8672222304585
2025-12-12 13:54:00,41.015625,1.3020839999999998,0.9666426303030086,3.9351849999999997,3.327546,36.16900000000001,5052.917222230459
2025-12-12 13:57:00,41.001155,1.3020829999999997,0.9111785915211468,3.993055,3.2986120000000003,37.32649999999995,5052.967222230459
2025-12-12 14:00:00,39.178245000000004,1.3020829999999997,0.929977227563541,3.993055,3.327547000000001,36.16900000000001,5053.017222230459
2025-12-12 14:03:00,41.767935,1.359954,0.9338285980676801,3.9641199999999994,3.211805,37.905100000000004,5053.067222230459
2025-12-12 14:06:00,41.015625,1.3020829999999997,0.9299759394298163,4.137732,3.4722220000000004,37.905,5053.117222230459
2025-12-12 14:09:00,39.973960000000005,1.2442129999999993,0.8694163049124111,3.7615749999999997,3.0960660000000004,36.74770000000001,5053.16722223046
2025-12-12 14:12:00,39.20718,1.2442129999999993,0.8694163049124111,3.7905100000000003,3.125001000000001,36.45839999999998,5053.21722223046
2025-12-12 14:15:00,41.015625,1.3310189999999995,0.9225394336090222,3.819444999999999,3.0960650000000003,37.03709999999998,5053.26722223046
2025-12-12 14:18:00,41.015625,1.2152779999999996,0.8766388126351705,3.906249999999999,3.298611,37.32640000000001,5053.31722223046
2025-12-12 14:21:00,41.782405,1.2442129999999993,0.8694163049124111,3.703703999999999,3.038195,36.16890000000001,5053.36722223046
2025-12-12 14:24:00,39.973960000000005,1.2152769999999995,0.9129712822601637,3.7905089999999992,3.240741,36.74769999999998,5053.4172222304605
2025-12-12 14:27:00,41.015625,1.2152769999999995,0.8579899226367882,3.732639,3.0960660000000004,36.74769999999998,5053.467222230461
2025-12-12 14:30:00,41.015625,1.2152769999999995,0.9129712822601637,3.819444,3.2696760000000005,36.16900000000001,5053.517222230461
2025-12-12 14:33:00,43.330435,1.3020829999999997,0.9484574805965326,3.819444,3.1828700000000003,37.905100000000004,5053.567222230461
2025-12-12 14:36:00,41.767935,1.2152769999999995,0.9129712822601637,3.819444,3.2696760000000005,37.90510000000003,5053.617222230461
2025-12-12 14:39:00,41.015625,1.1863419999999998,0.9358539894620793,3.7905089999999992,3.327547,37.61570000000003,5053.667222230461
2025-12-12 14:42:00,41.001155,1.2152769999999995,0.8766377719507285,3.7615740000000004,3.1539350000000006,37.03709999999998,5053.717222230462
2025-12-12 14:45:00,41.767935,1.273148,0.9367098934319785,3.7905089999999992,3.1828699999999994,37.32640000000001,5053.767222230462
2025-12-12 14:48:00,41.001155,1.2442129999999993,0.9427640024846576,3.9351849999999997,3.3854170000000003,36.45839999999998,5053.817222230462
2025-12-12 14:51:00,39.973960000000005,1.2152779999999996,0.8766381739612297,3.7905100000000003,3.1828700000000003,36.74769999999998,5053.867222230462
2025-12-12 14:54:00,41.001155,1.273148,0.9367098934319785,3.819444,3.211805,37.03709999999998,5053.917222230462
2025-12-12 14:57:00,41.796875,1.2152769999999995,0.9653661695032087,4.02199,3.5590290000000007,36.74770000000001,5053.9672222304625
2025-12-12 15:00:00,41.001155,1.1863419999999998,0.9009750031374617,3.790509,3.2696760000000005,35.87960000000001,5054.017222230463
2025-12-12 15:03:00,41.030095,1.157407,0.9403645892987378,3.7326390000000007,3.327547,36.74780000000001,5054.067222230463
2025-12-12 15:06:00,39.98843,1.2152769999999995,0.9306991078650635,3.906249,3.3854170000000003,36.16900000000001,5054.117222230463
2025-12-12 15:09:00,41.015625,1.1863419999999998,0.9529121689878978,3.8483789999999996,3.414352000000001,36.45829999999998,5054.167222230463
2025-12-12 15:12:00,41.015625,1.2152769999999995,0.8949586027212353,3.8773139999999993,3.2986120000000003,36.74770000000001,5054.217222230463
2025-12-12 15:15:00,37.138305,1.070601,0.9343533826893068,3.9351849999999997,3.6747690000000004,35.01150000000001,5054.267222230464
2025-12-12 15:18:00,34.56308,1.1863419999999998,0.9529127543955002,4.02199,3.5879640000000004,33.85419999999999,5054.317222230464
2025-12-12 15:21:00,37.138305,1.1863419999999998,0.9529121689878965,4.166666,3.732639,35.30090000000001,5054.367222230464
2025-12-12 15:24:00,35.86516,1.2152769999999995,0.9653661695032087,4.224536,3.7615750000000006,34.72229999999999,5054.417222230464
2025-12-12 15:27:00,37.138305,1.2442129999999993,0.9777279422718569,4.224538,3.7326390000000007,34.72219999999999,5054.467222230464
2025-12-12 15:30:00,35.86516,1.2152779999999996,0.9481580892536173,4.195602,3.703703,35.011600000000016,5054.5172222304645
2025-12-12 15:33:00,37.138305,1.2152779999999996,0.9990828435072512,4.2534719999999995,3.8483799999999997,35.30099999999999,5054.567222230465
2025-12-12 15:36:00,34.534145,1.2442129999999993,0.9777291333794704,4.398148,3.906251000000001,34.14349999999996,5054.617222230465
2025-12-12 15:39:00,37.138305,1.2152779999999996,1.0156165272183206,4.398148,4.02199,35.011600000000044,5054.667222230465
2025-12-12 15:42:00,34.577545,1.2152769999999995,0.9481576655747885,4.195602,3.703704,33.27540000000005,5054.717222230465
2025-12-12 15:45:00,34.534145,1.1863419999999998,0.9863388922616909,4.2534719999999995,3.8773150000000003,34.43290000000002,5054.767222230465
2025-12-12 15:48:00,34.577545,1.273148,0.9725026751755108,4.2534719999999995,3.703704,34.72229999999996,5054.817222230466
2025-12-12 15:51:00,34.577545,1.1863419999999998,0.9358533957177286,4.166666,3.703703,33.27539999999999,5054.867222230466
2025-12-12 15:54:00,37.12384,1.3020829999999997,0.9666422204775481,4.224536,3.616898,34.72230000000002,5054.917222230466
2025-12-12 15:57:00,34.56308,1.2152779999999996,0.982336115196695,4.369214,3.9351860000000007,33.85419999999999,5054.967222230466
2025-12-12 16:00:00,39.20718,1.4178239999999995,0.9946978821779615,4.369212,3.616898,35.300899999999984,5055.017222230466
2025-12-12 16:03:00,37.138305,1.2152769999999995,0.9990824047544865,4.224536,3.819445,35.30090000000001,5055.0672222304665
2025-12-12 16:06:00,39.20718,1.273148,0.9900026922108663,4.282408,3.7615740000000004,35.879699999999985,5055.117222230467
2025-12-12 16:09:00,38.16551,1.2152769999999995,0.9481582645268367,4.2534719999999995,3.7615750000000006,34.722200000000015,5055.167222230467
2025-12-12 16:12:00,32.494209999999995,1.2152779999999996,0.9481586882058449,4.050926,3.5590280000000005,31.828700000000026,5055.217222230467
2025-12-12 16:15:00,30.150460000000002,1.2442129999999993,0.994843743925936,4.513889,4.050927,31.828700000000026,5055.267222230467
2025-12-12 16:18:00,32.479745,1.3310189999999995,0.9965131344452974,4.513889,3.906249,32.696799999999996,5055.317222230467
2025-12-12 16:21:00,30.13599,1.186343,0.9529126009881622,4.369214,3.935186,31.5394,5055.367222230468
2025-12-12 16:24:00,32.479745,1.3020829999999997,1.0195921246202875,4.3402780000000005,3.819445000000001,32.407399999999996,5055.417222230468
2025-12-12 16:27:00,30.13599,1.1863419999999998,0.9863388922616909,4.484954,4.108797000000001,32.69670000000002,5055.467222230468
2025-12-12 16:30:00,32.479745,1.273148,0.9725032843695635,4.340277,3.7905100000000003,33.27550000000002,5055.517222230468
2025-12-13 13:12:00,33.246525,1.5625,1.2165850865211059,4.369213,3.7326429999999995,33.275499999999965,5055.517222230468
2025-12-13 13:15:00,42.24537,1.3310179999999994,1.2871271527274013,5.497683,5.410875,38.19450000000003,5055.517222230468
2025-12-13 13:18:00,33.21759,0.7233789999999996,1.0552135366486364,4.311342,5.063654,33.85410000000002,5055.517222230468
2025-12-13 13:30:00,31.684025,1.5914339999999996,1.228786826317671,5.526622999999999,4.861109000000001,30.960700000000003,5055.517222230468
2025-12-13 13:33:00,30.902775,0.9548609999999993,1.2089829009256516,5.005787,5.5555520000000005,31.82869999999997,5055.517222230468
2025-12-15 15:24:00,41.46412,0.43402799999999964,1.461063736463525,4.774306,7.812498000000001,36.16899999999998,5055.517222230468
2025-12-15 15:27:00,32.98611,0.28935200000000005,1.5098704928442765,3.73264,7.841439,32.11800000000002,5055.517222230468
2025-12-17 08:30:00,34.54861,1.6782409999999999,1.6196823299240157,7.349539,7.233798,33.56479999999999,5055.517222230468
2025-12-17 08:33:00,45.3559,1.851852,0.9772532520337222,5.179397,3.761577,38.7732,5055.517222230468
2025-12-17 08:36:00,56.19213,1.6203700000000003,1.5912606221143395,5.671298999999999,5.613428999999999,43.98149999999998,5055.517222230468
2025-12-17 08:39:00,59.461805,1.4756939999999998,0.8736200675246383,3.993055,2.9803240000000004,45.13889999999998,5055.517222230468
2025-12-17 08:42:00,59.461805,1.359954,0.9143693364003672,3.906250000000001,3.125000000000001,46.2963,5055.517222230468
2025-12-17 08:45:00,57.21933,1.157407,0.9234572875157355,3.616898,3.1828710000000004,45.717600000000004,5055.517222230468
2025-12-17 08:48:00,56.97338,1.0995370000000007,0.8644396916809564,3.4432870000000007,3.009259,45.717600000000004,5055.517222230468
2025-12-17 08:51:00,49.739585,0.6944440000000007,0.8815334755806903,3.1539350000000006,3.5590289999999998,44.27079999999998,5055.517222230468
2025-12-17 08:54:00,38.39699,0.7233800000000006,0.8204915280964978,3.2407399999999997,3.4432859999999996,36.74769999999995,5055.517222230468
2025-12-17 08:57:00,32.20486,0.8391200000000003,0.8677348959770754,3.5300920000000007,3.5879630000000002,32.69679999999997,5055.517222230468
2025-12-17 09:00:00,32.20486,1.0995370000000007,0.8644396916809564,3.732639,3.2986109999999993,33.56479999999999,5055.517222230468
2025-12-17 09:03:00,32.98611,1.2731480000000008,0.899742541857086,3.8773150000000003,3.211806,32.98619999999997,5055.517222230468
2025-12-17 09:06:00,32.20486,1.0416660000000002,0.8563558345887139,3.616898000000001,3.2696759999999996,33.564899999999994,5055.517222230468
2025-12-17 09:09:00,33.76736,1.0995369999999998,0.7931496486082072,3.5590280000000005,3.0092600000000003,33.85420000000002,5055.517222230468
2025-12-17 09:12:00,32.98611,0.8969909999999999,0.8070767627592972,3.327547,3.1539360000000007,32.98610000000002,5055.517222230468
2025-12-17 09:15:00,35.300925,0.8680560000000002,0.7780258363708825,3.0960650000000003,2.922454,36.16900000000001,5055.517222230468
2025-12-17 09:18:00,36.082175,0.9259260000000005,0.8515416268021471,3.2696759999999996,3.124999999999999,33.85409999999999,5055.517222230468
2025-12-17 09:21:00,33.752895,0.9259259999999996,0.881812012940797,3.414352,3.327546,33.56479999999999,5055.517222230468
2025-12-17 09:24:00,33.76736,1.2442130000000002,0.8694163049124116,3.8483789999999996,3.1828699999999994,33.56480000000002,5055.517222230468
2025-12-17 09:27:00,33.76736,1.2442129999999993,0.9427633892970436,3.819444999999999,3.2696760000000005,33.85420000000002,5055.517222230468
2025-12-17 09:30:00,34.519675,1.2442130000000002,0.8502425065410832,3.703704,3.009259,34.43290000000002,5055.517222230468
2025-12-17 09:33:00,34.54861,1.3888889999999998,0.9054338512110921,3.8483800000000006,3.0092600000000003,34.14359999999999,5055.517222230468
2025-12-17 09:36:00,33.76736,1.1863419999999998,0.8649640266673192,3.4722219999999995,2.8935179999999994,33.56479999999999,5055.517222230468
2025-12-17 09:39:00,36.082175,1.3020830000000005,0.832283151897636,3.5879630000000002,2.7777769999999995,34.722200000000015,5055.517222230468
2025-12-17 09:42:00,36.082175,1.2442130000000002,0.9067119897738393,3.616898,3.0092600000000003,35.01150000000001,5055.517222230468
2025-12-17 09:45:00,37.63021,1.1574080000000002,0.8348944316270457,3.501158,2.922454,34.722200000000015,5055.517222230468
2025-12-17 09:48:00,39.17824,1.1574080000000002,0.8348944316270457,3.5590279999999996,2.9803239999999995,35.300899999999984,5055.517222230468
2025-12-17 09:51:00,36.082175,1.1284720000000004,0.8939684584659107,3.616897,3.1828710000000004,36.16890000000001,5055.517222230468
2025-12-17 09:54:00,36.863425,1.157407,0.8888910863962473,3.616897,3.125001,36.74769999999998,5055.517222230468
2025-12-17 09:57:00,37.63021,1.273148,0.8807646659273647,3.790509,3.0960650000000003,36.16900000000001,5055.517222230468
2025-12-17 10:00:00,36.082175,1.0995370000000007,0.8815342166454867,3.587962,3.1828710000000004,35.87959999999998,5055.517222230468
2025-12-17 10:03:00,36.082175,1.1284720000000004,0.8767132044869996,3.616898,3.1539360000000007,35.01159999999999,5055.517222230468
2025-12-17 10:06:00,36.863425,1.2152780000000005,0.857990318893662,3.703704000000001,3.0671300000000006,34.72219999999999,5055.517222230468
2025-12-17 10:09:00,35.315395,1.070602,0.8520674030392011,3.4722230000000005,3.0671300000000006,35.59029999999996,5055.517222230468
2025-12-17 10:12:00,36.863425,1.273148,0.8807646659273647,3.732639,3.038195,36.74770000000001,5055.517222230468
2025-12-17 10:15:00,33.752895,1.2152779999999996,0.8766381739612297,3.7905100000000003,3.1828700000000003,33.56479999999999,5055.517222230468
2025-12-17 10:18:00,34.54861,1.273148,0.8997425418570856,3.819445,3.1539360000000007,35.01159999999999,5055.517222230468
2025-12-17 10:21:00,35.300925,1.3020829999999997,0.8725300287549371,3.8483800000000006,3.0960660000000004,35.30090000000001,5055.517222230468
2025-12-17 10:24:00,33.76736,1.2442129999999993,0.924882837939938,3.703703999999999,3.125001000000001,32.696799999999996,5055.517222230468
2025-12-17 10:27:00,34.519675,1.2152769999999995,0.838986227386854,3.616898,2.9513890000000007,33.85420000000002,5055.517222230468
2025-12-17 10:30:00,36.082175,1.359953,0.8742891505822414,3.7905089999999992,2.95139,34.43289999999999,5055.517222230468
2025-12-17 10:33:00,35.300925,1.157407,0.8888898733087857,3.501158,3.0092600000000003,33.275499999999994,5055.517222230468
2025-12-17 10:36:00,36.082175,1.157407,0.8532063956030411,3.587962,3.038195,35.30090000000001,5055.517222230468
2025-12-17 10:39:00,38.41146,1.2731480000000008,0.8807646659273649,3.7615740000000004,3.0671299999999997,35.87959999999998,5055.517222230468
2025-12-17 10:42:00,36.082175,1.1284720000000004,0.8767132044869986,3.5300920000000007,3.0671299999999997,36.16900000000001,5055.517222230468
2025-12-17 10:45:00,37.61574,1.1284720000000004,0.8413579735920673,3.5590280000000005,3.038194,35.590299999999985,5055.517222230468
2025-12-17 10:48:00,38.39699,1.273148,0.8997425418570856,3.8483789999999996,3.1828700000000003,37.615700000000004,5055.517222230468
2025-12-17 10:51:00,37.63021,1.157407,0.8711964162700977,3.703704,3.1828700000000003,36.74769999999998,5055.517222230468
2025-12-17 10:54:00,37.63021,1.157407,0.8711976492815334,3.616898,3.0960660000000004,36.74769999999998,5055.517222230468
2025-12-17 10:57:00,39.945025,1.2152780000000005,0.8949583826281065,3.703704,3.124999999999999,35.879699999999985,5055.517222230468
2025-12-17 11:00:00,38.39699,1.0416660000000002,0.8563569846337719,3.501156,3.1539360000000007,36.16900000000001,5055.517222230468
2025-12-17 11:03:00,39.19271,1.070601,0.817385991270031,3.501156,3.038195,37.61580000000001,5055.517222230468
2025-12-17 11:06:00,39.19271,1.0995369999999998,0.8470743586992787,3.616899,3.1539350000000006,36.16909999999996,5055.517222230468
2025-12-17 11:09:00,38.39699,1.1574080000000002,0.9234577175844993,3.703704,3.2696760000000005,37.905100000000004,5055.517222230468
2025-12-17 11:12:00,37.61574,1.0995370000000007,0.8815342166454867,3.587962,3.1828710000000004,36.16899999999998,5055.517222230468
2025-12-17 11:15:00,39.945025,1.2442130000000002,0.8694163049124116,3.7615740000000004,3.0960650000000003,37.03710000000001,5055.517222230468
2025-12-17 11:18:00,39.17824,1.186343,0.8831220433080499,3.7615739999999995,3.211806,37.615800000000036,5055.517222230468
2025-12-17 11:21:00,39.17824,1.0995369999999998,0.8815330441213054,3.6747689999999995,3.2696760000000005,37.615700000000004,5055.517222230468
2025-12-17 11:24:00,39.945025,1.0995369999999998,0.8815330441213054,3.6747689999999995,3.2696760000000005,36.169099999999986,5055.517222230468
2025-12-17 11:27:00,34.534145,1.3020830000000005,0.9111779360818872,3.790509,3.0960650000000003,33.85410000000002,5055.517222230468
2025-12-17 11:54:00,30.150460000000002,2.1701390000000007,1.0236491510599577,4.890046000000001,3.0960650000000003,31.82869999999997,5055.517222230468
2025-12-17 11:57:00,30.135995,2.3148150000000003,1.095677393228343,5.150463,3.2407449999999995,31.5394,5055.517222230468
2025-12-17 12:24:00,30.150460000000002,2.314814,1.066915425893892,5.0347219999999995,3.09607,31.539300000000026,5055.517222230468
2025-12-17 12:30:00,30.150460000000002,2.083334,0.9689403368176484,4.774305,3.038190000000001,31.25,5055.517222230468
2025-12-17 12:33:00,31.177664999999998,2.256945,1.0202608716314945,4.803241,2.8935189999999995,31.82869999999997,5055.517222230468
2025-12-17 12:39:00,31.177664999999998,2.1990740000000004,1.0032663000352002,4.890046,3.038194999999999,32.117999999999995,5055.517222230468
2025-12-17 12:45:00,30.164930000000002,2.2280099999999994,1.04103535760301,4.861111999999999,3.009258,32.696799999999996,5055.517222230468
2025-12-17 12:48:00,31.177664999999998,2.314814,1.0669053198997354,4.976852,3.0381899999999993,31.539300000000026,5055.517222230468
2025-12-17 12:54:00,31.177664999999998,2.228009,1.0117769037049604,4.918981,3.038194999999999,32.696799999999996,5055.517222230468
2025-12-17 12:57:00,30.150460000000002,2.256945,1.07813584510444,5.092593,3.2407449999999995,32.117999999999995,5055.517222230468
2025-12-17 13:03:00,30.135995,2.1990749999999997,1.032358560792789,4.918981,3.0960649999999994,31.828700000000026,5055.517222230468
2025-12-17 13:48:00,31.177664999999998,2.34375,1.0455582609818639,5.150464,3.1539399999999995,30.671299999999974,5055.517222230468
2025-12-17 14:09:00,30.164930000000002,2.3148149999999994,1.037153549983483,5.092593,3.1250050000000007,31.53929999999997,5055.517222230468
2025-12-17 14:18:00,30.150460000000002,2.256944,1.0781268355553821,4.9189810000000005,3.067125,31.24999999999997,5055.517222230468
2025-12-17 14:27:00,31.958914999999998,2.314814,1.0956682884479951,4.947916,3.0381899999999993,31.53940000000003,5055.517222230468
2025-12-17 14:30:00,33.506945,2.3726849999999997,1.0539347080638493,5.2083319999999995,3.182869,32.696699999999964,5055.517222230468
2025-12-17 14:33:00,30.150460000000002,2.054398,1.04228661340846,4.7453710000000004,3.124999,31.25,5055.517222230468
2025-12-17 14:36:00,31.177664999999998,2.170139,1.0236491510599572,4.774305,2.9803240000000004,32.11809999999997,5055.517222230468
2025-12-17 14:39:00,32.740165,2.256944,1.0202605788935133,4.890046,2.9803249999999997,32.69669999999999,5055.517222230468
2025-12-17 14:42:00,31.192135,2.2280099999999994,1.096726805098191,4.9479169999999995,3.15393,31.828799999999973,5055.517222230468
2025-12-17 14:45:00,32.711225,2.256945,1.0202608716314945,4.9479169999999995,3.038194999999999,32.98600000000002,5055.517222230468
2025-12-17 14:48:00,31.944445,2.256945,1.049687288908861,4.861111999999999,2.9803229999999994,32.98609999999999,5055.517222230468
2025-12-17 14:51:00,31.177664999999998,2.256945,1.0781271396358083,4.861111999999999,3.0092550000000005,32.986099999999965,5055.517222230468
2025-12-17 14:57:00,32.725695,2.314814,1.0062445241352957,4.918981,2.9224500000000004,32.98610000000002,5055.517222230468
2025-12-17 15:00:00,32.711225,2.34375,1.1043982925284712,4.976852,3.0381899999999993,32.98610000000002,5055.517222230468
2025-12-17 15:03:00,31.177664999999998,2.1990749999999997,1.0877358456152737,4.918981,3.1539350000000006,32.98610000000002,5055.517222230468
2025-12-17 15:06:00,30.150460000000002,2.1122689999999995,1.0337706939528157,4.861111999999999,3.153931000000001,31.828700000000026,5055.517222230468
2025-12-17 15:09:00,32.711225,2.228009,1.041038039045202,4.890045,3.038194999999999,32.407400000000024,5055.517222230468
2025-12-17 15:12:00,31.177664999999998,2.228009,1.069314093652272,4.832176,3.0092550000000005,30.67130000000003,5055.517222230468
2025-12-17 15:15:00,30.164930000000002,2.170139,1.0236491510599572,4.658563999999999,2.8645829999999997,33.27540000000005,5055.517222230468
2025-12-17 15:18:00,30.150460000000002,2.228009,1.0410370454020954,4.687499,2.835648,31.82869999999997,5055.517222230468
2025-12-17 15:21:00,31.163195,2.2858789999999996,1.02871364487973,4.890045,2.951385000000001,31.82869999999997,5055.517222230468
2025-12-17 15:24:00,30.150460000000002,2.228009,1.0693179409989906,4.80324,2.9803229999999994,31.828700000000026,5055.517222230468
2025-12-17 15:27:00,31.944445,2.228009,1.0410370454020954,4.80324,2.951389,32.98609999999999,5055.517222230468
2025-12-17 15:30:00,32.725695,2.1990740000000004,1.0323513447876567,4.947917,3.1249949999999993,33.56479999999999,5055.517222230468
2025-12-17 15:33:00,32.711225,2.314814,1.0956712226612784,5.092593,3.1828700000000003,34.14349999999999,5055.517222230468
2025-12-17 15:36:00,31.958914999999998,2.170139,1.078703344326956,4.918981,3.1828649999999996,32.696799999999996,5055.517222230468
2025-12-17 15:39:00,31.958914999999998,2.141203,1.0427049905357715,4.976852,3.240741,33.27540000000002,5055.517222230468
2025-12-18 01:18:00,31.148725,-0.11574099999999987,,1.0127319999999997,3.9351850000000006,32.98610000000002,5055.517222230468
2025-12-18 01:21:00,55.16493,0.05786900000000017,0.5116084882481275,0.37615599999999993,2.141202,39.930499999999995,5055.517222230468
2025-12-18 01:24:00,59.461805,0.2025459999999999,0.5390659880088584,0.4629619999999992,1.3888879999999997,37.32640000000001,5055.517222230468
2025-12-18 01:27:00,59.461805,0.3472229999999996,0.9861634737486065,0.8680559999999993,2.6620410000000003,36.74770000000001,5055.517222230468
2025-12-18 01:30:00,59.461805,0.2893509999999999,1.053516536807535,1.1574080000000002,3.472218,38.1944,5055.517222230468
2025-12-18 01:33:00,59.461805,0.1736109999999993,0.8623085189950742,0.8391209999999996,3.1250050000000007,37.615700000000004,5055.517222230468
2025-12-18 01:36:00,59.461805,0.23148199999999974,1.0320485827166648,0.9548609999999993,3.5300949999999993,37.61580000000001,5055.517222230468
2025-12-18 01:39:00,59.461805,0.28935200000000005,1.169039051803371,0.95486,3.7037070000000005,37.905100000000004,5055.517222230468
2025-12-18 01:42:00,59.461805,0.20254700000000003,1.204757295810913,1.359954,4.861114999999999,36.747600000000006,5055.517222230468
2025-12-18 01:45:00,59.43287,0.14467599999999958,1.0215200245512903,0.9548609999999993,4.166669000000001,39.6413,5055.517222230468
2025-12-18 01:48:00,59.461805,0.17361100000000018,1.1535242053655779,1.0706030000000002,4.600693000000001,38.7731,5055.517222230468
2025-12-18 01:51:00,59.461805,0.2604160000000002,1.232764325400591,1.1863420000000007,4.3692139999999995,40.219899999999996,5055.517222230468
2025-12-18 01:54:00,59.461805,0.26041700000000034,1.3462968843363916,1.3020830000000005,4.947915999999999,40.219899999999996,5055.517222230468
2025-12-18 01:57:00,59.461805,0.26041699999999945,1.4569947756490398,1.4178239999999995,5.526624000000001,42.53479999999999,5055.517222230468
2025-12-18 02:00:00,59.43287,0.26041700000000034,1.6252145789986678,1.4467590000000001,6.278936,44.27080000000001,5055.517222230468
2025-12-18 02:03:00,53.37095,0.26041700000000034,1.5181712012247834,1.6493060000000002,6.018517999999999,41.087999999999994,5055.517222230468
2025-12-18 02:06:00,43.547455,0.23148199999999974,1.5532033503376743,1.5046299999999997,6.2789340000000005,37.61580000000001,5055.517222230468
2025-12-18 02:09:00,32.957175,0.23148199999999974,1.481316768301441,1.9965279999999996,6.4525500000000005,34.14349999999999,5055.517222230468
2025-12-18 07:30:00,37.601275,2.1990739999999995,1.3909397058909947,7.523147999999999,6.134264,35.011600000000044,5055.517222230468
2025-12-18 07:33:00,42.259834999999995,1.3020829999999997,1.6120107791067784,6.481478,7.1469949999999995,36.747600000000034,5055.517222230468
2025-12-18 07:36:00,54.962385,0.5497680000000003,0.9695438332124542,3.2696759999999996,4.282407999999999,46.875,5055.517222230468
2025-12-18 07:39:00,41.015625,0.7233799999999997,0.9358544162784801,3.5879629999999993,4.0509260000000005,37.615700000000004,5055.567222230468
2025-12-18 07:42:00,39.20718,0.9259259999999996,0.9545696578127885,3.8483799999999997,3.90625,35.01159999999999,5055.6172222304685
2025-12-18 07:45:00,37.138305,0.9548610000000002,0.8805439992268926,3.5879629999999993,3.4432869999999998,33.27550000000002,5055.667222230469
2025-12-18 07:48:00,34.534145,0.9548609999999993,0.7682164900893188,3.240741,2.8935180000000003,33.564700000000016,5055.717222230469
2025-12-18 07:51:00,33.52141,0.9548609999999993,0.8015009922375383,3.3854159999999993,3.0960660000000004,33.27550000000002,5055.767222230469
2025-12-18 07:54:00,32.479745,0.9259259999999996,0.8046436459144081,3.2696769999999997,3.038194,32.98610000000002,5055.817222230469
2025-12-18 07:57:00,32.479745,0.8680560000000002,0.7780258363708825,3.211806,3.038195,32.98610000000002,5055.867222230469
2025-12-18 08:00:00,32.494209999999995,0.8969909999999999,0.7429480598636401,3.1828709999999996,2.8935179999999994,32.69670000000002,5055.91722223047
2025-12-18 08:03:00,34.534145,0.9259259999999996,0.7387662057490298,3.038194,2.6909720000000004,33.56479999999999,5055.96722223047
2025-12-18 08:06:00,32.479745,0.9548609999999993,0.7849933439048504,3.327546,3.009259,33.85420000000002,5056.01722223047
2025-12-18 08:09:00,34.577545,1.0127319999999997,0.7930161234904705,3.2118059999999993,2.806711999999999,32.11810000000003,5056.06722223047
2025-12-18 08:12:00,32.479745,0.9259259999999996,0.7556436059590006,3.1828709999999996,2.8645829999999997,33.56479999999999,5056.11722223047
2025-12-18 08:15:00,34.56308,0.9259259999999996,0.7722366504594573,3.1828709999999996,2.8935180000000003,33.27539999999999,5056.1672222304705
2025-12-18 08:18:00,33.506945,0.8969909999999999,0.8070762248933081,3.0960650000000003,2.922453,33.27550000000002,5056.217222230471
2025-12-18 08:21:00,34.534145,0.9259259999999996,0.8204909842832873,3.240742,3.038195,32.69670000000002,5056.267222230471
2025-12-18 08:24:00,37.138305,0.9259259999999996,0.7556441842230721,3.0671299999999997,2.748843000000001,34.72220000000004,5056.317222230471
2025-12-18 08:27:00,34.54861,0.9548609999999993,0.8014998602056287,3.240741,2.9513890000000007,33.85419999999999,5056.367222230471
2025-12-18 08:30:00,34.56308,1.070602,0.8173851899850098,3.2696759999999996,2.806711999999999,32.407400000000024,5056.417222230471
2025-12-18 09:30:00,32.479745,2.1701379999999997,1.023648849609354,4.484952999999999,2.6909729999999996,32.9862,5056.417222230471
2025-12-18 09:33:00,40.002894999999995,2.0833329999999997,0.8069452802230803,4.861111,2.9803249999999997,35.879699999999985,5056.417222230471
2025-12-18 09:36:00,34.54861,2.0254630000000002,1.0331023424797643,4.4270830000000005,2.835648,32.407399999999996,5056.417222230471
2025-12-18 09:39:00,37.138305,2.0254630000000002,0.9796617083398147,4.311343,2.6620359999999996,31.828699999999998,5056.417222230471
2025-12-18 09:42:00,37.138305,2.0254630000000002,0.9516066568689454,4.398148,2.719907,31.8288,5056.417222230471
2025-12-18 09:45:00,30.13599,1.8807869999999998,0.9611585339551513,4.195602,2.719907,30.671300000000002,5056.417222230471
2025-12-18 09:48:00,30.13599,1.9965279999999996,0.9707734940328784,4.398148,2.7777780000000005,30.092600000000004,5056.417222230471
2025-12-18 10:39:00,30.150460000000002,1.9965279999999996,0.9707734940328784,4.513889,2.8935190000000004,29.803200000000004,5056.417222230471
2025-12-18 10:45:00,31.206595,1.9675919999999998,0.934147701782607,4.4270830000000005,2.8067140000000004,30.960700000000003,5056.417222230471
2025-12-18 11:18:00,30.13599,1.8229169999999995,0.9678112982147805,4.282408,2.8935190000000004,30.3819,5056.417222230471
2025-12-18 12:24:00,30.150460000000002,2.054398,0.9309994444962639,4.51389,2.7777789999999998,32.69670000000002,5056.417222230471
2025-12-18 12:36:00,34.56308,1.3020829999999997,0.9666422204775481,4.195602,3.5879640000000004,33.85420000000002,5056.417222230471
2025-12-18 12:39:00,41.001155,1.1863420000000007,0.9697361092891308,4.253472,3.8483799999999997,36.74770000000001,5056.467222230472
2025-12-18 12:42:00,45.12442,1.186343,1.0027328646730236,4.253472,3.906249,34.722200000000015,5056.517222230472
2025-12-18 12:45:00,49.29109,1.2152780000000005,0.948158089253618,4.195603,3.703703999999999,35.30090000000001,5056.567222230472
2025-12-18 12:48:00,49.262155,1.0416660000000002,0.9210842770269045,3.964119,3.732639,35.590299999999985,5056.617222230472
2025-12-18 12:51:00,41.767935,0.8391199999999994,0.9095420716513298,3.5879630000000002,3.7326390000000007,37.905099999999976,5056.667222230472
2025-12-18 12:54:00,39.98843,1.0127309999999996,0.8919911320815445,3.819444,3.5879630000000002,37.037000000000006,5056.7172222304725
2025-12-18 12:57:00,37.138305,0.9837959999999999,0.9247201257075399,3.703702999999999,3.5879630000000002,35.59019999999998,5056.767222230473
2025-12-18 13:00:00,39.20718,1.1284719999999995,0.8591834360346279,3.7326379999999997,3.2407410000000008,35.011600000000016,5056.817222230473
2025-12-18 13:03:00,34.54861,1.0127310000000005,0.8599585859176256,3.501156,3.211805,33.564899999999994,5056.867222230473
2025-12-18 13:06:00,34.534145,1.1284720000000004,0.8413585949326015,3.5879630000000002,3.0671300000000006,34.43289999999996,5056.917222230473
2025-12-18 13:09:00,34.534145,1.157407,0.8888904798526835,3.819444,3.327547000000001,33.85409999999999,5056.967222230473
2025-12-18 13:12:00,34.534145,1.157407,0.853205141232654,3.5879630000000002,3.038194,33.85420000000002,5057.017222230474
2025-12-18 13:15:00,32.479745,1.1863419999999998,0.8831216327341573,3.877314,3.327547000000001,33.56479999999999,5057.067222230474
2025-12-18 13:18:00,32.479745,1.157407,0.8888904798526835,3.6458329999999997,3.1539360000000007,33.275499999999965,5057.117222230474
2025-12-18 13:21:00,32.479745,1.2152769999999995,0.930698499938946,3.9351849999999997,3.414352000000001,32.986099999999965,5057.167222230474
2025-12-18 13:24:00,32.479745,1.1863419999999998,0.8831216327341573,3.6747679999999994,3.125001,33.85419999999999,5057.217222230474
