Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-12-18 13:27:00,33.506945,1.2152780000000005,0.8949583826281065,3.906250000000001,3.327546,33.27550000000002,5057.2672222304745
2025-12-18 13:30:00,34.534145,1.070602,0.885677172995779,3.6747689999999995,3.327547,34.43290000000002,5057.317222230475
2025-12-18 13:33:00,34.577545,1.1284720000000004,0.8767126035132118,3.6747680000000003,3.211805,34.14349999999999,5057.367222230475
2025-12-18 13:36:00,34.54861,1.0127310000000005,0.907695727477246,3.530092,3.327546,34.722200000000015,5057.417222230475
2025-12-18 13:39:00,37.138305,1.0127319999999997,0.8599590342558138,3.5879629999999993,3.298611,34.43290000000002,5057.467222230475
2025-12-18 13:42:00,41.015625,0.8101849999999997,0.8387883106503603,3.240741,3.298611,36.74769999999995,5057.517222230475
2025-12-18 13:45:00,46.16609,0.6655090000000001,0.7755020009845358,2.9513879999999997,3.1828710000000004,41.37730000000002,5057.567222230476
2025-12-18 13:48:00,50.82465,0.4340280000000005,0.7587768456612167,2.4884260000000005,3.2696759999999996,44.27079999999998,5057.617222230476
2025-12-18 13:51:00,56.510419999999996,0.46296300000000024,0.7469480593492084,2.430555,3.0960649999999994,47.4537,5057.667222230476
2025-12-18 13:54:00,50.810185000000004,0.46296300000000024,0.8324297523462817,2.6620369999999998,3.5590279999999996,45.13890000000001,5057.717222230476
2025-12-18 13:57:00,42.563655,0.6944440000000007,0.8436052918065721,3.2407400000000006,3.5590279999999996,39.3519,5057.767222230476
2025-12-18 14:00:00,38.16551,0.9837959999999999,0.924719604177652,3.6458329999999997,3.530092,36.16909999999996,5057.817222230477
2025-12-18 14:03:00,34.534144999999995,1.0995369999999998,0.8815330441213054,3.6747689999999995,3.2696760000000005,33.85410000000002,5057.867222230477
2025-12-18 14:06:00,32.479745,1.0995370000000007,0.8644402870165632,3.819444,3.3854170000000003,32.98610000000002,5057.917222230477
2025-12-18 14:09:00,34.54861,1.273148,0.8614232580138581,3.7326390000000007,3.0092600000000003,33.56479999999999,5057.967222230477
2025-12-18 14:12:00,30.150460000000002,1.157407,0.9063045089220508,3.790509,3.327547,31.25,5058.017222230477
2025-12-18 14:15:00,33.52141,1.3020830000000005,0.8920379669839712,3.90625,3.1828709999999996,31.828699999999998,5058.0672222304775
2025-12-18 14:18:00,34.534145,1.2442130000000002,0.9248822150681092,3.790509,3.211805,32.407399999999996,5058.117222230478
2025-12-18 14:21:00,34.54861,1.2152780000000005,0.8579896684278067,3.732639,3.096064,33.85420000000002,5058.167222230478
2025-12-18 14:24:00,37.138305,1.1574080000000002,0.888890292546142,3.90625,3.414351,32.1181,5058.217222230478
2025-12-18 14:27:00,41.001155,1.2152780000000005,0.857990318893662,3.703704,3.0671299999999997,32.98609999999999,5058.267222230478
2025-12-18 14:30:00,37.138305,1.0416670000000003,0.8728741183707385,3.703704,3.3854170000000003,33.564899999999994,5058.317222230478
2025-12-18 14:33:00,38.151044999999996,1.1284720000000004,0.8767126035132118,3.6458329999999997,3.1828699999999994,35.011600000000016,5058.367222230479
2025-12-18 14:36:00,35.836225,1.0416659999999993,0.8891585700568807,3.7326379999999997,3.4432869999999998,34.43289999999999,5058.417222230479
2025-12-18 14:39:00,37.138305,1.0995369999999998,0.8644402870165628,3.501156999999999,3.0671300000000006,35.01159999999999,5058.467222230479
2025-12-19 08:03:00,36.082175,1.5046299999999997,1.1037119991645032,5.324072999999999,4.600693,33.56479999999999,5058.467222230479
2025-12-19 08:06:00,44.29977,1.5625,1.2845359838382697,6.944443000000001,6.4236130000000005,36.16890000000001,5058.467222230479
2025-12-19 08:09:00,41.493055,0.8391209999999996,0.8957461092387874,3.5011579999999993,3.616898000000001,36.45830000000001,5058.467222230479
2025-12-19 08:12:00,39.930555,0.8680560000000002,0.9657927642201714,3.6747690000000004,3.8773149999999994,37.905,5058.467222230479
2025-12-19 08:15:00,42.259834999999995,1.0416670000000003,0.9210841929907617,3.7905089999999992,3.5590269999999995,37.61580000000001,5058.467222230479
2025-12-19 08:18:00,33.76736,1.3888889999999998,0.8428152708674712,3.906249,2.9803230000000003,33.275499999999994,5058.467222230479
2025-12-19 08:51:00,30.42535,2.0833329999999997,0.9394698375494069,4.484954,2.719908,31.82880000000003,5058.467222230479
2025-12-19 08:54:00,33.76736,2.141203,0.9563254760753928,4.4270830000000005,2.6041670000000003,32.4075,5058.467222230479
2025-12-19 08:57:00,31.177660000000003,1.851852,1.0018728070924554,4.311343,2.922454,32.40739999999997,5058.467222230479
2025-12-19 09:06:00,31.177660000000003,2.0833329999999997,0.9689440355890465,4.369213,2.633103,31.539300000000026,5058.467222230479
2025-12-19 09:09:00,32.20486,1.938657,0.9795165551758912,4.166667,2.633102,32.4075,5058.467222230479
2025-12-19 09:12:00,32.20486,1.8807869999999998,0.9077148031631868,4.282407,2.7488420000000007,31.82869999999997,5058.467222230479
2025-12-19 10:27:00,30.396410000000003,2.1122679999999994,1.0061463689570156,4.716434,2.9803249999999997,31.828599999999994,5058.467222230479
2025-12-19 10:30:00,31.177660000000003,2.0254630000000002,0.95160764384609,4.4270830000000005,2.748843,32.407400000000024,5058.467222230479
2025-12-19 10:33:00,32.98611,2.0254629999999993,0.9796636143079632,4.484954,2.835649000000001,32.696799999999996,5058.467222230479
2025-12-19 10:36:00,33.76736,2.0254629999999993,1.0067943409857367,4.398147999999999,2.7777780000000005,33.85419999999996,5058.467222230479
2025-12-19 10:39:00,32.20486,2.141204,1.0696506486299349,4.774306,3.0671299999999997,31.82869999999997,5058.467222230479
2025-12-19 10:42:00,32.20486,2.3148149999999994,1.0669116801933116,4.918981,2.9803240000000004,32.117999999999995,5058.467222230479
2025-12-19 10:45:00,30.396410000000003,2.4016209999999996,1.0925489205231194,5.0347219999999995,3.009259,31.25,5058.467222230479
2025-12-19 13:30:00,32.20486,2.5752309999999996,1.2308897927544642,5.497685,3.385414000000001,31.53929999999997,5058.467222230479
2025-12-19 13:33:00,32.98611,2.3726850000000006,1.0539347080638495,5.179398,3.1539349999999997,32.407399999999996,5058.467222230479
2025-12-19 13:36:00,32.20486,2.3148150000000003,1.037149360528798,4.890046000000001,2.922454,32.98600000000002,5058.467222230479
2025-12-19 13:39:00,31.177660000000003,2.2858799999999997,1.0287181026116259,5.0347219999999995,3.0960649999999994,29.803200000000004,5058.467222230479
2025-12-19 13:42:00,32.20486,2.256945,1.0202608716314945,4.716435,2.8067129999999993,32.69670000000002,5058.467222230479
2025-12-19 13:45:00,32.20486,2.228009,1.0693179409989906,4.80324,2.9803229999999994,32.98610000000002,5058.467222230479
2025-12-19 13:48:00,32.20486,2.170139,1.0787079588011677,4.74537,3.009259,31.82869999999997,5058.467222230479
2025-12-19 13:51:00,32.98611,2.3148150000000003,1.0371451710524426,4.976851,3.0092550000000005,32.11810000000003,5058.467222230479
2025-12-19 13:54:00,32.98611,2.3148149999999994,1.0956685906154533,5.063657,3.15393,31.828700000000026,5058.467222230479
2025-12-19 14:06:00,30.396410000000003,2.4016199999999994,1.0622907222461138,5.150462999999999,3.0960650000000003,31.25,5058.467222230479
2025-12-19 14:42:00,30.396410000000003,2.228009,0.9814000457616419,4.861111,2.951385000000001,31.25,5058.467222230479
2025-12-19 14:57:00,30.42535,2.3148150000000003,1.0062502558869837,5.034722,3.038194999999999,30.9606,5058.467222230479
2025-12-19 15:18:00,32.98611,2.34375,1.0144819241345346,4.976852,2.951389999999999,32.98609999999999,5058.467222230479
2025-12-19 15:21:00,31.177660000000003,2.2280099999999994,1.0410383385364206,4.918981,3.0671299999999997,31.24999999999997,5058.467222230479
2025-12-19 15:24:00,31.177660000000003,2.2280099999999994,1.0693182460628978,4.803242,2.9803240000000004,32.407400000000024,5058.467222230479
2025-12-19 15:27:00,31.177660000000003,2.3148150000000003,1.066911680193312,4.890046,2.951389,32.1181,5058.467222230479
2025-12-19 15:30:00,30.42535,2.2858799999999997,1.028717061138541,4.861112,2.922454000000001,31.53929999999997,5058.467222230479
2025-12-19 15:33:00,31.177660000000003,2.256945,1.0496892875615396,4.745369999999999,2.8645829999999997,31.828700000000026,5058.467222230479
2025-12-19 15:36:00,32.20486,2.430555,1.0706192951692135,4.976851,2.8935150000000007,31.25,5058.467222230479
2025-12-19 15:39:00,33.76736,2.3148149999999994,1.095674459033589,4.716435,2.8067140000000004,32.696800000000025,5058.467222230479
2025-12-19 15:42:00,34.519675,2.3148149999999994,1.0669116801933116,4.716435,2.7777780000000005,33.27540000000002,5058.467222230479
2025-12-19 15:45:00,32.98611,2.3148150000000003,1.066911680193312,4.745369999999999,2.8067129999999993,32.407399999999996,5058.467222230479
2025-12-19 15:48:00,32.98611,2.2858799999999997,1.0583128986156594,4.658565,2.748842,33.275499999999994,5058.467222230479
2025-12-19 15:51:00,32.98611,2.34375,1.0144808285938784,4.74537,2.719907,32.98609999999999,5058.467222230479
2025-12-22 07:30:00,49.971065,2.34375,1.4004815875000982,7.2337929999999995,5.6423630000000005,41.087999999999965,5058.467222230479
2025-12-22 07:33:00,79.962385,0.9259259999999996,1.2043065535428041,4.6875,5.295141999999999,56.134299999999996,5058.467222230479
2025-12-22 07:36:00,79.49942,0.7523149999999994,0.9403641539845876,3.2696769999999997,3.6747680000000003,57.58099999999996,5058.517222230479
2025-12-22 07:39:00,73.292825,0.7523150000000003,0.8891590199601098,3.298611,3.5879630000000002,57.581099999999964,5058.567222230479
2025-12-22 07:42:00,64.51099500000001,0.6655090000000001,0.7489648954962409,2.719907,2.8935179999999994,54.39820000000003,5058.6172222304795
2025-12-22 07:45:00,56.510419999999996,0.6944440000000007,,2.546296000000001,2.546296,49.18979999999999,5058.66722223048
2025-12-22 07:48:00,53.399885,0.78125,0.7064451206311403,2.6620370000000007,2.51736,46.00700000000003,5058.71722223048
2025-12-22 07:51:00,50.839119999999994,0.8391200000000003,0.73319054778606,2.633102,2.430555,45.717600000000004,5058.76722223048
2025-12-22 07:54:00,47.714119999999994,0.868055,0.7136304144682901,2.633102,2.343751,43.40280000000001,5058.81722223048
2025-12-22 07:57:00,46.94734,0.8969909999999999,0.7593556618791754,2.864584,2.6041669999999995,41.377200000000016,5058.86722223048
2025-12-22 08:00:00,46.961805,0.9548609999999993,0.8177548104052784,3.0960649999999994,2.835649,41.95600000000002,5058.917222230481
2025-12-22 08:03:00,49.276619999999994,1.0416669999999995,0.8052521972479445,3.2118059999999993,2.7777769999999995,42.82409999999999,5058.967222230481
2025-12-22 08:06:00,47.714119999999994,0.9548609999999993,0.7511512496787721,3.0960649999999994,2.719908,41.95599999999999,5059.017222230481
2025-12-22 08:09:00,48.524305,0.9548609999999993,0.7511512496787721,3.0671289999999996,2.6909720000000004,41.95599999999999,5059.067222230481
2025-12-22 08:12:00,47.714119999999994,0.9259259999999996,0.7556441842230719,2.922454,2.6041670000000003,43.98150000000001,5059.117222230481
2025-12-22 08:15:00,45.12442,0.9259259999999996,0.7387656172730087,2.8067129999999993,2.4594899999999997,41.37730000000002,5059.1672222304815
2025-12-22 08:18:00,44.111689999999996,0.9548609999999993,0.7337728908010822,2.835648,2.430555,40.798599999999965,5059.217222230482
2025-12-22 08:21:00,46.94734,1.0127319999999997,0.7578278327039482,2.951389,2.4884260000000005,42.24540000000002,5059.267222230482
2025-12-22 08:24:00,45.12442,0.9259259999999996,0.7215812915479091,2.7777779999999996,2.4016210000000004,39.93050000000002,5059.317222230482
2025-12-22 08:27:00,47.714119999999994,1.0127319999999997,0.7397238593701212,2.864584,2.3726849999999997,42.534700000000015,5059.367222230482
2025-12-22 08:30:00,46.180555,0.9259259999999996,0.7722372192255529,2.951389,2.6620369999999998,40.50919999999999,5059.417222230482
2025-12-22 08:33:00,46.180555,0.8969909999999999,0.7262613259611506,2.864584,2.546297,39.93060000000003,5059.467222230483
2025-12-22 08:36:00,42.578125,0.8680559999999993,0.7301245141631187,2.8935189999999995,2.633102000000001,36.74770000000001,5059.517222230483
2025-12-22 08:39:00,41.015625,0.9259259999999996,0.7556441842230719,2.922453999999999,2.6041669999999995,37.61579999999998,5059.567222230483
2025-12-22 08:42:00,41.015625,1.0127319999999997,0.7397244913741513,3.038193999999999,2.546296,36.45830000000001,5059.617222230483
2025-12-22 08:45:00,41.001155,0.9259259999999996,0.7387662057490298,2.9803239999999995,2.633102,38.194500000000005,5059.667222230483
2025-12-22 08:48:00,39.973960000000005,0.9548609999999993,0.7511512496787716,2.951389,2.5752319999999997,37.32630000000003,5059.7172222304835
2025-12-22 08:51:00,42.549185,1.0127319999999997,0.7930167207135411,3.0671299999999997,2.6620370000000007,39.0625,5059.767222230484
2025-12-22 08:54:00,45.12442,0.8391210000000004,0.7331921035680629,2.8645829999999997,2.6620369999999998,38.194500000000005,5059.817222230484
2025-12-22 08:57:00,45.12442,0.8101849999999997,0.7508292903639985,2.8067130000000002,2.6909720000000004,41.087999999999994,5059.867222230484
2025-12-22 09:00:00,42.549185,1.0127310000000005,0.8270085969377485,3.2407400000000006,2.8935189999999995,38.77320000000003,5059.917222230484
2025-12-22 09:03:00,44.09722,1.2442130000000002,0.8502425065410832,3.4432869999999998,2.748842,39.6412,5059.967222230484
2025-12-22 09:06:00,41.030095,1.157407,0.7578868239478878,3.1539349999999997,2.4594899999999997,37.90500000000003,5060.017222230485
2025-12-22 09:09:00,41.015625,1.157407,0.7777675891509489,3.125,2.4594899999999997,37.32640000000001,5060.067222230485
2025-12-22 09:12:00,41.001155,1.1863419999999998,0.7888205992542787,3.1539349999999997,2.459491,36.16899999999998,5060.117222230485
2025-12-22 09:15:00,41.00116,1.273148,0.8008944227385758,3.1828699999999994,2.3726839999999996,37.32640000000001,5060.167222230485
2025-12-22 09:18:00,39.973960000000005,1.186343,0.7888209798748838,3.125,2.430555,36.16900000000001,5060.217222230485
2025-12-22 09:21:00,34.534145,1.2152779999999996,0.799796077825436,3.2696759999999996,2.546296,33.27550000000002,5060.2672222304855
2025-12-22 09:24:00,34.577545,1.3020839999999998,0.8322842334015702,3.5011579999999993,2.6909720000000004,35.01159999999999,5060.317222230486
2025-12-22 09:27:00,37.138305,1.2152780000000005,0.8195998801258976,3.298611,2.6041659999999993,33.564899999999966,5060.367222230486
2025-12-22 09:30:00,38.16551,1.1284720000000004,0.7858871183192047,3.096064,2.4884260000000005,35.011600000000016,5060.417222230486
2025-12-22 09:33:00,37.138305,1.0416660000000002,0.7876386789778956,3.211805,2.748843,35.879700000000014,5060.467222230486
2025-12-22 09:36:00,35.836225,1.070602,0.7441193310958218,3.211805,2.633102,35.301000000000016,5060.517222230486
2025-12-22 09:39:00,37.138305,1.2442130000000002,0.8106973065976847,3.29861,2.546296,31.828699999999998,5060.567222230487
2025-12-22 09:42:00,37.12384,1.157407,0.7972053560264696,3.3564810000000005,2.719907,33.56479999999999,5060.617222230487
2025-12-22 09:45:00,34.54861,1.1863419999999998,0.7888212849109325,3.29861,2.6041670000000003,32.407399999999996,5060.667222230487
2025-12-22 09:48:00,34.534145,1.1863419999999998,0.8276525303476526,3.385416,2.748843,34.432800000000015,5060.717222230487
2025-12-22 09:51:00,33.52141,1.2152769999999995,0.8196001728710524,3.4432859999999996,2.748843000000001,33.85419999999996,5060.767222230487
2025-12-22 09:54:00,34.577545,1.2442130000000002,0.8502425065410832,3.4432869999999998,2.748842,33.56480000000002,5060.8172222304875
2025-12-22 09:57:00,32.479745,1.1863419999999998,0.8084427353351503,3.414351,2.748843000000001,33.56490000000002,5060.867222230488
2025-12-22 10:00:00,32.494209999999995,1.1284720000000004,0.8047369947967568,3.327546000000001,2.748843,33.56480000000002,5060.917222230488
2025-12-22 10:03:00,34.51968,1.2152780000000005,0.8579890179615272,3.4722230000000005,2.835647,32.98609999999999,5060.967222230488
2025-12-22 10:06:00,32.494209999999995,1.157407,0.7972060205568734,3.385416,2.748843000000001,32.98610000000002,5061.017222230488
2025-12-22 10:09:00,32.494209999999995,1.2442130000000002,0.7902509688524981,3.327546,2.546296,32.11809999999997,5061.067222230488
2025-12-22 10:12:00,31.206595,1.157407,0.8162355926320808,3.501158,2.8935179999999994,32.696800000000025,5061.117222230489
2025-12-22 10:15:00,32.494209999999995,1.273148,0.8215250804259929,3.4722219999999995,2.6909720000000004,33.275499999999965,5061.167222230489
2025-12-22 10:18:00,32.479745,1.157407,0.8162368947904681,3.4432870000000007,2.835649,33.56490000000002,5061.217222230489
2025-12-22 10:21:00,32.479745,1.0995369999999998,0.8114521326783242,3.3854170000000003,2.8645829999999997,32.696699999999964,5061.267222230489
2025-12-22 10:24:00,34.534145,1.186343,0.768750557329509,3.4722220000000004,2.748843,32.696799999999996,5061.317222230489
2025-12-22 10:27:00,32.479745,1.1284720000000004,0.8232175413014322,3.4722220000000004,2.922452999999999,33.27540000000002,5061.3672222304895
2025-12-22 10:30:00,30.150460000000002,1.157407,0.8348933909426061,3.4722220000000004,2.8935179999999994,31.25,5061.41722223049
2025-12-22 10:33:00,32.479745,1.157407,0.8348940296163408,3.5590280000000005,2.9803250000000006,31.828699999999998,5061.46722223049
2025-12-22 10:36:00,32.479745,1.157407,0.8162355926320808,3.4722230000000005,2.8645829999999997,31.539299999999997,5061.51722223049
2025-12-22 10:39:00,39.20718,1.3888889999999998,0.8428152708674712,3.616897,2.6909710000000002,33.56479999999999,5061.56722223049
2025-12-22 10:42:00,41.001155,1.3310180000000003,0.8004631557296789,3.7615740000000004,2.864584,35.59019999999998,5061.61722223049
2025-12-22 10:45:00,37.138305,1.186343,0.8276529234533561,3.414352,2.7777779999999996,33.85409999999999,5061.667222230491
2025-12-22 10:48:00,34.56308,1.2442129999999993,0.8502418373794282,3.5590289999999998,2.8645829999999997,32.117999999999995,5061.717222230491
2025-12-22 10:51:00,41.015625,1.273148,0.9367098934319785,3.530093,2.922454,36.45839999999998,5061.767222230491
2025-12-22 10:54:00,41.782405,1.2152780000000005,0.7997967698830165,3.385416,2.6620369999999998,37.03710000000001,5061.817222230491
2025-12-22 10:57:00,41.767935,1.0995369999999998,0.8294191787817397,3.3854170000000003,2.8935180000000003,37.03709999999998,5061.867222230491
2025-12-22 11:00:00,41.796875,1.157407,0.8348933909426061,3.4432870000000007,2.8645829999999997,36.16900000000001,5061.9172222304915
2025-12-22 11:03:00,38.16551,1.070602,0.8348691975332467,3.414352,2.9803230000000003,35.30090000000001,5061.967222230492
2025-12-22 11:06:00,34.534145,1.0995369999999998,0.8294204096312456,3.414351,2.922454,34.722200000000015,5062.017222230492
2025-12-22 11:15:00,30.150460000000002,1.2442130000000002,0.8694163049124116,3.6747690000000004,3.0092600000000003,30.960700000000003,5062.017222230492
2025-12-22 11:18:00,30.13599,1.0995369999999998,0.829419794206679,3.7615739999999995,3.2696760000000005,32.407400000000024,5062.067222230492
2025-12-22 11:21:00,30.1794,1.186343,0.9009754192484536,3.6747689999999995,3.1539349999999997,30.960600000000028,5062.117222230492
2025-12-22 11:24:00,31.177660000000003,1.1284720000000004,0.8939678666902925,3.6747680000000003,3.240741,31.25,5062.167222230492
2025-12-22 11:27:00,30.150460000000002,1.0416659999999993,0.8728736739849526,3.6458329999999997,3.327547000000001,32.407399999999996,5062.217222230493
2025-12-22 11:30:00,32.494209999999995,0.8969899999999997,0.852852361711208,3.501157,3.414352000000001,33.85419999999996,5062.267222230493
2025-12-22 11:33:00,37.138305,0.578703,0.7262607441597662,2.835648,3.153936,34.72219999999999,5062.317222230493
2025-12-22 11:36:00,45.109955,0.4340270000000004,0.7692976483735364,2.51736,3.327546,38.4838,5062.367222230493
2025-12-22 11:39:00,41.001155,0.5208339999999998,0.8742895226687655,2.7777780000000005,3.616898000000001,37.61579999999998,5062.417222230493
2025-12-22 11:42:00,33.492475,0.7233790000000004,0.8599584731236786,3.29861,3.5879629999999993,34.43290000000002,5062.4672222304935
2025-12-22 12:42:00,32.494209999999995,1.2152780000000005,0.9129716953550017,4.2534730000000005,3.703704,31.539299999999997,5062.4672222304935
2025-12-22 12:45:00,30.150460000000002,1.157407,0.9570406525556057,4.021991,3.645834,30.9606,5062.4672222304935
2025-12-22 13:39:00,30.13599,1.3310189999999995,0.9414944638805958,4.369214,3.6747690000000004,31.539300000000026,5062.4672222304935
2025-12-22 13:42:00,30.1794,1.3020829999999997,1.0021931983985573,4.427084000000001,3.8773160000000004,31.25,5062.4672222304935
2025-12-22 13:54:00,30.150460000000002,1.3888889999999998,0.9450487198614719,4.3402769999999995,3.5590279999999996,30.9606,5062.4672222304935
2025-12-22 13:57:00,32.479745,1.3020839999999998,0.9111776745541283,4.224538,3.530092,32.1181,5062.4672222304935
2025-12-22 14:00:00,30.1794,1.2152769999999995,0.9481582645268367,4.224536,3.7326390000000007,31.828699999999998,5062.4672222304935
2025-12-22 14:03:00,32.494209999999995,1.3020839999999998,0.9299769828410434,4.195602,3.530092,32.11809999999997,5062.4672222304935
2025-12-22 14:06:00,30.150460000000002,1.3020829999999997,0.9845476846542072,4.282408,3.703704,30.671400000000006,5062.4672222304935
2025-12-22 14:09:00,30.13599,1.3310179999999994,0.9601288519982237,4.224536,3.5590290000000007,32.69679999999997,5062.4672222304935
2025-12-22 14:15:00,30.13599,1.359953,0.9529387029189493,4.253471,3.530093000000001,31.828699999999998,5062.4672222304935
2025-12-22 14:21:00,30.150460000000002,1.475695,0.9783083759077358,4.369214,3.501157,31.539399999999972,5062.4672222304935
2025-12-22 14:27:00,30.150460000000002,1.359954,0.9717243203266511,4.195601,3.501158,31.24999999999997,5062.4672222304935
2025-12-22 14:30:00,30.150460000000002,1.273148,0.9183831936432943,4.166666,3.530092,30.382000000000005,5062.4672222304935
2025-12-22 14:33:00,30.150460000000002,1.273148,0.9183825549693545,4.050926,3.414351,31.828799999999973,5062.4672222304935
2025-12-22 15:03:00,30.13599,1.2442130000000002,0.924882837939937,4.1377310000000005,3.5590279999999996,30.960699999999974,5062.4672222304935
2025-12-22 15:09:00,30.150460000000002,1.2731480000000008,0.8215250804259931,3.819444,3.038194,30.671300000000002,5062.4672222304935
2025-12-22 15:12:00,30.13599,1.157407,0.9734989466025094,4.311342000000001,3.9641210000000004,31.24999999999997,5062.4672222304935
2025-12-22 15:15:00,30.13599,1.0995370000000007,0.931347576445762,4.137732000000001,3.819445,32.40749999999997,5062.4672222304935
2025-12-22 15:21:00,30.150460000000002,1.2442130000000002,0.9948431564325977,4.311343000000001,3.8483800000000006,31.53940000000003,5062.4672222304935
2025-12-22 15:27:00,30.13599,1.2152769999999995,0.9481576655747885,4.3402780000000005,3.8483800000000006,31.5394,5062.4672222304935
2025-12-22 15:33:00,33.492475,1.3310180000000003,0.9784582829703011,4.542824,3.9062460000000003,33.85410000000002,5062.4672222304935
2025-12-22 15:36:00,34.534144999999995,1.2442129999999993,0.9603743651171787,4.398148,3.8773160000000004,32.407399999999996,5062.4672222304935
2025-12-22 15:39:00,32.494209999999995,1.3020829999999997,1.0021931983985573,4.427084000000001,3.8773160000000004,32.98609999999999,5062.4672222304935
2025-12-22 15:42:00,30.13599,1.273148,1.007260832052645,4.484954,3.993056,31.82869999999997,5062.4672222304935
2025-12-22 15:45:00,32.479745,1.359954,0.952938442493216,4.427084000000001,3.703704,32.11809999999997,5062.4672222304935
2025-12-22 15:48:00,30.150460000000002,1.3310179999999994,0.9965127222935213,4.427084,3.819445,32.11800000000002,5062.4672222304935
2025-12-22 15:51:00,32.494209999999995,1.4178239999999995,0.9756155463831528,4.571758999999999,3.7905100000000003,32.98610000000002,5062.4672222304935
2025-12-22 15:57:00,30.150460000000002,1.3310189999999995,0.9601279766620139,4.340279,3.6747690000000004,30.38190000000003,5062.4672222304935
2025-12-23 07:33:00,41.739005,1.7361110000000002,1.4602430509904372,7.002318,6.481477,37.90499999999997,5062.4672222304935
2025-12-23 07:36:00,44.31424,1.070602,0.8689950800266242,4.3402780000000005,3.9641160000000006,40.509299999999996,5062.4672222304935
2025-12-23 07:39:00,41.739005,0.9837959999999999,0.939726394483132,3.9641200000000003,3.8773150000000003,38.7731,5062.4672222304935
2025-12-23 07:42:00,41.218175,0.9548610000000002,0.8957455869895471,3.7615740000000004,3.6458329999999997,36.45830000000001,5062.4672222304935
2025-12-23 07:45:00,38.382525,0.868055,0.7935221510278596,3.385416,3.240742,37.037000000000035,5062.4672222304935
2025-12-23 07:48:00,36.06771,0.9259259999999996,0.7387662057490304,2.9803239999999995,2.633102000000001,34.72219999999999,5062.4672222304935
2025-12-23 07:51:00,34.51968,0.9548610000000002,0.7849933439048506,3.038194,2.719906999999999,35.01159999999999,5062.4672222304935
2025-12-23 07:54:00,33.752895,1.0127309999999996,0.7755827293693102,3.124999,2.6909720000000004,35.59030000000001,5062.4672222304935
2025-12-23 07:57:00,33.752895,0.9548609999999993,0.7337734970535768,3.0671289999999996,2.6620369999999998,34.43289999999996,5062.4672222304935
2025-12-23 08:00:00,32.971645,0.9548609999999993,0.7511512496787716,2.951389,2.5752319999999997,33.56490000000002,5062.4672222304935
2025-12-23 08:03:00,33.752895,1.0127319999999997,0.7578278327039475,2.9803239999999995,2.5173609999999993,34.14359999999999,5062.4672222304935
2025-12-23 08:06:00,47.714119999999994,0.6655099999999994,0.7623045246315835,2.835648,3.0381940000000007,41.66669999999999,5062.4672222304935
2025-12-23 08:09:00,38.16551,0.78125,0.7519448949741886,2.835648,2.7777779999999996,35.300899999999984,5062.4672222304935
2025-12-23 10:24:00,32.479745,2.2858790000000004,1.1146380837372512,5.353009,3.5011599999999996,32.407399999999996,5062.4672222304935
2025-12-23 10:27:00,32.479745,2.0254630000000002,0.95160764384609,4.629629,2.951389,30.960600000000028,5062.4672222304935
2025-12-23 10:33:00,30.150460000000002,2.0833330000000005,0.9689430362638016,4.456018,2.719907,30.381999999999977,5062.4672222304935
2025-12-23 10:39:00,30.1794,2.1990740000000004,0.9730725108879897,4.340278,2.459492,30.67130000000003,5062.4672222304935
2025-12-23 10:42:00,32.479745,2.083334,0.9087696276532254,4.340278,2.546296000000001,33.564899999999994,5062.4672222304935
2025-12-23 10:45:00,30.13599,2.083334,0.9394711685748122,4.340278,2.5752320000000006,31.25000000000003,5062.4672222304935
2025-12-23 10:48:00,30.1794,2.0833330000000005,0.9394687987645695,4.2534730000000005,2.4884260000000005,30.671300000000002,5062.4672222304935
2025-12-23 12:42:00,32.479745,1.3310180000000003,0.8429759102752014,3.703703,2.864584,31.828699999999998,5062.4672222304935
2025-12-23 12:45:00,30.1794,1.4178239999999995,0.8746661998564628,3.906249,2.9803240000000004,29.513900000000007,5062.4672222304935
2025-12-23 14:03:00,32.494209999999995,2.170139,1.0236491510599572,4.6875,2.8935190000000004,32.40739999999997,5062.4672222304935
2025-12-23 14:06:00,32.479745,2.1701390000000007,1.0236491510599577,4.629629,2.835648,32.407399999999996,5062.4672222304935
2025-12-23 14:09:00,30.1794,2.1122680000000003,1.0337750836438049,4.6296289999999996,2.922454,31.5394,5062.4672222304935
2025-12-23 14:39:00,32.479745,2.4884259999999996,1.0219891448947303,4.74537,2.546296,32.986099999999965,5062.4672222304935
2025-12-23 14:42:00,32.494209999999995,2.3726850000000006,1.053933648996751,4.456019,2.430554999999999,32.407399999999996,5062.4672222304935
2025-12-23 14:45:00,30.16493,2.372686,1.053933938205681,4.513890000000001,2.4884250000000003,31.82869999999997,5062.4672222304935
2025-12-23 14:48:00,32.479745,2.4016210000000004,1.03087111979909,4.513890000000001,2.430554999999999,31.25000000000003,5062.4672222304935
2025-12-23 14:51:00,30.13599,2.343751,1.0144800171187769,4.484955,2.4594900000000006,32.11810000000003,5062.4672222304935
2025-12-23 15:06:00,30.13599,2.4016199999999994,0.9981163591002911,4.456019,2.343750000000001,31.25,5062.4672222304935
2025-12-23 15:12:00,31.206595,2.430555,1.0060954948016743,4.456019,2.3148150000000003,31.828699999999998,5062.4672222304935
2025-12-23 15:15:00,34.534145,2.4016200000000003,1.030871945178579,4.571759,2.4884259999999996,32.40740000000005,5062.517222230494
2025-12-23 15:18:00,34.56308,2.3726849999999997,1.0226893854772434,4.5428239999999995,2.4884270000000006,33.275499999999965,5062.567222230494
2025-12-23 15:21:00,34.534145,2.3148150000000003,1.0062502558869857,4.5428239999999995,2.546297,33.85419999999999,5062.617222230494
2025-12-23 15:24:00,34.56308,2.3148150000000003,0.9740434273763278,4.456018,2.430554999999999,32.98610000000002,5062.667222230494
2025-12-23 15:27:00,32.479745,2.256945,1.0496892875615396,4.484954,2.6041670000000003,31.828699999999998,5062.717222230494
2025-12-23 15:30:00,32.479745,2.2858799999999997,0.9979917887410027,4.427084000000001,2.4594899999999997,32.98610000000002,5062.767222230495
2025-12-23 15:33:00,32.479745,2.2858799999999997,1.0287160196641099,4.398149,2.4594899999999997,32.98610000000002,5062.817222230495
2025-12-23 15:36:00,33.52141,2.3148150000000003,1.0371483131617414,4.484954,2.517361,32.11800000000002,5062.867222230495
2025-12-23 15:39:00,32.479745,2.3148150000000003,1.0062491665218356,4.571759,2.5752309999999996,33.85420000000002,5062.917222230495
2025-12-23 15:42:00,32.479745,2.3148150000000003,1.0371472657933283,4.427084000000001,2.4594899999999997,32.986099999999965,5062.967222230495
2025-12-23 15:45:00,32.479745,2.2858799999999997,1.0287181026116259,4.571759,2.633102,33.275499999999994,5063.0172222304955
2025-12-23 15:48:00,32.465275000000005,2.256945,0.989711505891957,4.398148,2.4594899999999997,32.11810000000003,5063.067222230496
2025-12-23 15:51:00,32.494209999999995,2.2280099999999994,0.9814035452553715,4.340279,2.430555000000001,32.1181,5063.117222230496
2025-12-23 15:54:00,32.494209999999995,2.3148149999999994,1.0062491665218354,4.398148,2.4016200000000003,33.27550000000002,5063.167222230496
2025-12-23 15:57:00,33.506945,2.228009,1.0117758741121978,4.456017999999999,2.5752309999999996,33.275499999999994,5063.217222230496
2025-12-23 16:00:00,32.479745,2.2280099999999994,1.041037344893117,4.398148,2.546296000000001,32.98610000000002,5063.267222230496
2025-12-23 16:03:00,34.534145,2.256945,1.049687288908861,4.542825,2.6620359999999996,32.69670000000002,5063.317222230497
2025-12-23 16:06:00,30.1794,2.170139,0.9947282670678095,4.571759,2.748843,32.696800000000025,5063.367222230497
2025-12-24 07:42:00,31.43808,2.719908,1.3304135935594532,7.494212999999999,5.295134999999999,30.67130000000003,5063.367222230497
2025-12-24 07:45:00,34.51968,2.141204,1.6870035455650298,7.523153,6.684029,32.98600000000005,5063.367222230497
2025-12-24 07:51:00,32.190395,1.9965270000000004,1.0982018299616154,5.063657,3.58796,31.53929999999997,5063.367222230497
2025-12-24 07:54:00,31.43808,1.9097220000000004,1.1370611784174247,5.034717,3.7326349999999993,32.11809999999997,5063.367222230497
2025-12-24 07:57:00,32.971645,1.851852,0.951924267444809,4.7453710000000004,3.298610000000001,32.9862,5063.367222230497
2025-12-24 08:09:00,30.16493,1.5046299999999997,0.9273478599335506,4.137732000000001,3.1539350000000006,30.381999999999977,5063.367222230497
2025-12-24 08:18:00,30.1794,1.9675919999999998,0.934147701782607,4.4270830000000005,2.8067140000000004,32.11800000000002,5063.367222230497
2025-12-24 08:21:00,33.506945,1.8807869999999998,0.9348807231702241,4.484953,2.9803240000000004,33.275499999999994,5063.417222230497
2025-12-24 08:24:00,37.138305,1.7071750000000003,0.9534549793726445,4.571758,3.3275419999999993,34.722200000000015,5063.467222230497
2025-12-24 08:27:00,39.20718,1.446758,0.9473590222538728,4.224537000000001,3.3564830000000008,35.301000000000016,5063.517222230497
2025-12-24 08:30:00,41.796875,1.5046299999999997,0.9058186313606086,4.1666669999999995,3.1539350000000006,36.45839999999998,5063.5672222304975
2025-12-24 08:33:00,41.782405,1.4467600000000003,0.9270433971323886,4.079861,3.1828699999999994,37.32640000000001,5063.617222230498
2025-12-24 08:36:00,41.782405,1.5046289999999996,0.927348233997831,3.9930559999999993,3.0092610000000004,37.037000000000006,5063.667222230498
2025-12-24 08:39:00,41.015625,1.4467599999999994,0.9270419786712935,4.079862,3.182869,36.16890000000001,5063.717222230498
2025-12-24 08:42:00,39.98843,1.5335650000000003,0.9160906238648026,4.108797,3.0671289999999996,35.590299999999985,5063.767222230498
2025-12-24 08:45:00,41.767935,1.6203699999999994,0.9238848366460272,4.137732,2.9803250000000006,38.1944,5063.817222230498
2025-12-24 08:48:00,43.330435,1.5624989999999999,0.948166358957277,4.166666,3.125,37.61579999999998,5063.867222230499
2025-12-24 08:51:00,45.153355,1.4756939999999998,0.9377554077999246,4.311342000000001,3.3854170000000003,39.641200000000026,5063.917222230499
2025-12-24 08:54:00,42.549185,1.359954,0.8945326461462675,3.8483800000000006,3.0381940000000007,38.773199999999974,5063.967222230499
2025-12-24 08:57:00,41.767935,1.4467599999999994,0.8851067084925708,3.935186,2.9803230000000003,37.32640000000001,5064.017222230499
2025-12-24 09:00:00,41.030095,1.6203710000000004,0.9238843850386127,4.079862,2.922452999999999,37.03709999999998,5064.067222230499
2025-12-24 09:03:00,41.030095,1.6493060000000002,0.9790008980552425,4.195602,3.0671300000000006,36.45830000000001,5064.1172222304995
2025-12-24 09:06:00,41.015625,1.7071750000000003,0.9534582269142684,4.2534730000000005,3.0092610000000004,36.74780000000001,5064.1672222305
2025-12-24 09:09:00,38.151044999999996,1.5914350000000006,0.9139328930771223,4.166666,3.038194,35.59030000000001,5064.2172222305
2025-12-24 09:12:00,37.138305,1.6782409999999999,0.9436466661954211,4.021991,2.8067130000000002,35.30090000000001,5064.2672222305
2025-12-24 09:15:00,34.534145,1.6782409999999999,0.9666845425234183,4.224537,3.0381940000000007,33.56490000000002,5064.3172222305
2025-12-24 09:18:00,37.138305,1.6782409999999999,0.9436474723991856,4.050924999999999,2.835648000000001,35.01159999999999,5064.3672222305
2025-12-24 09:21:00,37.12384,1.6782410000000008,0.8957099018351596,3.993056,2.719906999999999,34.14350000000002,5064.417222230501
2025-12-24 09:24:00,38.16551,1.649305,0.9337889134684645,4.108796,2.922454,34.72230000000002,5064.467222230501
2025-12-24 09:27:00,39.973960000000005,1.5624989999999999,0.8809779791466423,3.906249,2.7777790000000007,36.16889999999998,5064.517222230501
2025-12-24 09:30:00,47.714119999999994,1.0995370000000007,0.8114527592823223,3.327546000000001,2.8067130000000002,40.50919999999999,5064.567222230501
2025-12-24 09:33:00,54.181135,0.983797,0.7976300590477419,3.125,2.7777769999999995,44.56019999999998,5064.617222230501
2025-12-24 09:36:00,50.028935000000004,1.0416669999999995,0.8891584610069659,3.4722229999999996,3.1828700000000003,41.95599999999999,5064.6672222305015
2025-12-24 09:39:00,45.109955,1.273148,0.9183838323168604,3.790508,3.1539350000000006,39.3518,5064.717222230502
2025-12-24 09:42:00,41.001155,1.4467590000000001,0.9473587037429728,4.137732000000001,3.2696759999999996,36.16900000000001,5064.767222230502
2025-12-24 09:45:00,39.20718,1.5335649999999994,0.9160906238648021,4.021991,2.9803230000000003,35.590299999999985,5064.817222230502
2025-12-24 09:48:00,41.015625,1.5624989999999999,0.9481671057882842,3.906249,2.8645840000000007,37.3263,5064.867222230502
2025-12-24 09:51:00,41.015625,1.5335650000000003,0.9590033048457864,4.137732000000001,3.1539339999999996,36.74759999999998,5064.917222230502
2025-12-24 09:54:00,43.330435,1.5914339999999996,0.9364782811515366,4.166667,3.067131,37.32639999999998,5064.967222230503
2025-12-24 09:57:00,41.001155,1.5046290000000004,0.9484079283396278,4.108796,3.1539349999999997,36.16900000000001,5065.017222230503
2025-12-24 10:00:00,41.001155,1.5914359999999999,0.9139324489576891,4.079862,2.9513879999999997,35.011600000000016,5065.067222230503
2025-12-24 10:03:00,39.98843,1.6203710000000004,0.9465962490170478,4.224538000000001,3.0960649999999994,34.43289999999999,5065.117222230503
2025-12-24 10:06:00,39.20718,1.6493060000000002,0.9790008980552425,4.166666,3.0381940000000007,35.300899999999984,5065.167222230503
2025-12-24 10:09:00,39.20718,1.7071750000000003,0.90518116492638,4.166666,2.8645840000000007,34.722200000000015,5065.2172222305035
2025-12-24 10:12:00,38.16551,1.6203710000000004,0.9238843850386127,4.079862,2.922452999999999,34.14349999999999,5065.267222230504
2025-12-24 10:15:00,41.001155,1.5625,0.8809783196605578,3.9351839999999996,2.8067130000000002,34.72219999999999,5065.317222230504
2025-12-24 10:18:00,41.015625,1.6782409999999999,0.966684542523417,4.224538000000001,3.038195,35.879700000000014,5065.367222230504
2025-12-24 10:21:00,41.015625,1.5335650000000003,0.9590033048457864,4.224538000000001,3.2407399999999997,35.87959999999998,5065.417222230504
2025-12-24 10:24:00,37.138305,1.5625,0.926310145996601,4.166667,3.096064,35.011600000000016,5065.467222230504
2025-12-24 10:27:00,35.86516,1.6493060000000002,1.0008433655982214,4.571759000000001,3.4722220000000004,33.85410000000002,5065.517222230505
2025-12-24 10:30:00,37.138305,1.6493060000000002,0.9790001348961723,4.3402780000000005,3.211805,33.564899999999994,5065.567222230505
2025-12-24 10:33:00,34.54861,1.6782410000000008,1.0111729842505472,4.456019,3.327546,32.117999999999995,5065.617222230505
2025-12-24 10:36:00,32.479745,1.5914359999999999,0.9584968181969895,4.340278,3.2696760000000005,32.69679999999997,5065.667222230505
2025-12-24 10:39:00,35.86516,1.649305,0.9103200372349479,4.369213,3.1539350000000006,33.564899999999994,5065.717222230505
2025-12-24 10:42:00,34.54861,1.5625,0.9481667168396323,4.2245360000000005,3.182869,32.69679999999997,5065.7672222305055
2025-12-24 10:45:00,38.16551,1.6203690000000002,0.9687733586208802,4.311342,3.2118070000000003,35.300899999999984,5065.817222230506
2025-12-24 10:48:00,37.12384,1.5625,0.9904787137553701,4.513888,3.530088000000001,35.011600000000016,5065.867222230506
2025-12-24 10:51:00,39.20718,1.6203710000000004,1.0117022186502638,4.484954,3.4432869999999998,35.300899999999984,5065.917222230506
2025-12-24 10:54:00,39.20718,1.649305,0.9789997823112143,4.398149,3.2696769999999997,35.30090000000001,5065.967222230506
2025-12-24 10:57:00,32.479745,1.5046299999999997,0.9690384064913533,4.484954,3.5590280000000005,32.9862,5066.017222230506
2025-12-24 11:00:00,37.12384,1.6782410000000008,0.9666853290182424,4.571759000000001,3.3854170000000003,33.85419999999996,5066.067222230507
2025-12-24 11:03:00,41.00116,1.3020830000000005,0.9845482988871476,4.398148,3.819445,36.74769999999998,5066.117222230507
2025-12-24 11:06:00,44.09722,1.2152780000000005,1.0156165272183213,4.137732000000001,3.7615739999999995,38.7731,5066.167222230507
2025-12-24 11:09:00,49.276619999999994,1.1863420000000007,0.9697361092891308,4.108796,3.703703999999999,40.79859999999999,5066.217222230507
2025-12-24 11:12:00,49.29109,1.0995369999999998,0.963471492224799,4.108796,3.8483800000000006,40.21979999999999,5066.267222230507
2025-12-24 11:15:00,48.495369999999994,1.1284720000000004,0.9766631180802176,3.993056,3.703703,41.95599999999999,5066.3172222305075
2025-12-24 11:18:00,45.12442,1.1863419999999998,0.9697361092891306,4.1377310000000005,3.7326390000000007,39.64129999999997,5066.367222230508
2025-12-24 11:21:00,41.001155,1.157407,1.0058053191165262,4.079859999999999,3.790509,37.32640000000001,5066.417222230508
2025-12-24 11:24:00,42.549185,1.2152769999999995,0.9481582645268367,4.079859999999999,3.5879630000000002,37.90519999999998,5066.467222230508
2025-12-24 11:27:00,39.20718,1.157407,0.9403640090522976,4.021991,3.616898,36.74769999999998,5066.517222230508
2025-12-24 11:30:00,42.563655,1.2152780000000005,0.894959010341262,3.8483790000000004,3.2696760000000005,37.61580000000001,5066.567222230508
2025-12-24 11:33:00,45.12442,1.2442130000000002,0.906711356550742,3.9641200000000003,3.3564809999999996,39.062599999999975,5066.617222230509
2025-12-24 11:36:00,42.549185,1.157407,0.9403651695449027,3.9641200000000003,3.5590290000000007,37.61579999999998,5066.667222230509
2025-12-24 11:39:00,46.16609,1.1574080000000002,0.9234577175844993,3.90625,3.4722220000000004,40.219900000000024,5066.717222230509
2025-12-24 11:42:00,54.181135,0.8680560000000002,0.8535067457225245,3.443288,3.414351,45.13890000000001,5066.767222230509
2025-12-24 11:45:00,68.89468,0.5208329999999997,0.7858864601364164,2.6909719999999995,3.298611,48.032399999999996,5066.817222230509
2025-12-24 11:48:00,76.403355,0.578703,0.8348937929531057,2.835648,3.414353,50.05789999999999,5066.8672222305095
2025-12-24 11:51:00,68.89468,0.6076390000000007,0.9338285980676801,3.1539350000000006,3.90625,48.321799999999996,5066.91722223051
2025-12-24 11:54:00,58.043980000000005,0.7233799999999997,0.9234577175844987,3.414351999999999,3.8483799999999997,45.42830000000001,5066.96722223051
2025-12-24 11:57:00,54.181135,0.8969909999999999,0.9256260072398065,3.7615739999999995,3.819445,43.98150000000001,5067.01722223051
2025-12-24 12:00:00,51.591435000000004,0.8101849999999997,0.93435429591352,3.587962,3.8483800000000006,43.402799999999985,5067.06722223051
2025-12-24 12:03:00,50.028935000000004,0.9837959999999999,0.939726394483132,3.703703,3.616898,41.95599999999999,5067.11722223051
2025-12-24 12:06:00,44.082755000000006,1.1284720000000004,0.9925778880816826,4.050924999999999,3.790509,39.0625,5067.167222230511
2025-12-24 12:09:00,41.001155,1.157407,0.9897500728549858,4.166665999999999,3.8483799999999997,38.4838,5067.217222230511
2025-12-24 12:12:00,44.09722,1.3888889999999998,0.9832453808166366,4.3402769999999995,3.616897,37.03710000000001,5067.267222230511
2025-12-24 12:15:00,46.16609,1.4178240000000004,0.975614216175047,4.398149,3.616898,35.879700000000014,5067.317222230511
2025-12-24 12:18:00,50.028935000000004,1.359954,0.9717236764934635,4.108795999999999,3.414352,36.74770000000001,5067.367222230511
2025-12-24 12:21:00,48.495369999999994,1.2442129999999993,0.9603731569145638,4.224538,3.703704,39.3518,5067.4172222305115
2025-12-24 12:24:00,42.549185,1.2442129999999993,0.9948431564325971,4.282407,3.8194440000000007,39.0625,5067.467222230512
2025-12-24 12:27:00,43.330435,1.3888889999999998,1.0018729963439044,4.282407,3.5879630000000002,37.905100000000004,5067.517222230512
2025-12-24 12:30:00,41.767935,1.3888889999999998,1.0018723576701367,4.427084,3.7326390000000007,36.74769999999998,5067.567222230512
2025-12-24 12:33:00,41.001155,1.359954,0.9902051297763842,4.2534719999999995,3.5879640000000004,36.74769999999998,5067.617222230512
2025-12-24 12:36:00,41.001155,1.3310180000000003,0.9414940671174583,4.3402780000000005,3.645834,36.45830000000001,5067.667222230512
2025-12-24 12:39:00,37.138305,1.273148,0.9725026751755108,4.1666669999999995,3.616899,35.011600000000016,5067.717222230513
2025-12-24 12:42:00,39.20718,1.359954,0.9338285980676801,4.108796,3.3564810000000005,36.16900000000001,5067.767222230513
2025-12-24 12:45:00,41.767935,1.4178240000000004,0.975614881279298,4.282408,3.5011579999999993,37.905099999999976,5067.817222230513
2025-12-24 12:48:00,39.20718,1.273148,0.9725026751755108,4.166665999999999,3.616898,36.747600000000034,5067.867222230513
2025-12-24 12:51:00,41.767935,1.359954,0.9902032287371472,4.282408,3.616897,38.48380000000003,5067.917222230513
2025-12-24 12:54:00,41.001155,1.3020839999999998,0.9845487137788985,4.282407999999999,3.703704,36.16900000000001,5067.9672222305135
2025-12-24 12:57:00,41.015625,1.2152779999999996,0.982336115196695,3.993056,3.5590280000000005,37.03709999999998,5068.017222230514
2025-12-24 13:00:00,41.001155,1.2442129999999993,0.9603731569145638,4.195602,3.6747680000000003,38.48380000000003,5068.067222230514
2025-12-24 13:03:00,39.20718,1.2442129999999993,0.9248828379399369,4.195602,3.616899,35.87959999999998,5068.117222230514
2025-12-24 13:06:00,39.98843,1.1863419999999998,0.9185465330583613,3.9641200000000003,3.4722219999999995,36.747600000000006,5068.167222230514
2025-12-24 13:09:00,41.030095,1.273148,0.9183831936432943,4.1377310000000005,3.501157,37.905100000000004,5068.217222230514
2025-12-24 13:12:00,43.330435,1.2152780000000005,0.9653654172879398,3.993056,3.530092,37.32639999999998,5068.267222230515
2025-12-24 13:15:00,45.12442,1.157407,0.9570406525556057,3.993056,3.616899,39.0625,5068.317222230515
2025-12-24 13:18:00,42.563655,1.2152769999999995,0.9823356813703965,4.166666,3.7326390000000007,37.905100000000004,5068.367222230515
2025-12-24 13:21:00,41.015625,1.2442130000000002,1.028405007935059,4.195601,3.790509,37.32640000000001,5068.417222230515
2025-12-24 13:24:00,42.549185,1.3888889999999998,0.9832453808166366,4.427084,3.703704,38.7731,5068.467222230515
2025-12-24 13:27:00,39.20718,1.3310179999999994,0.9965127222935213,4.311343,3.703704,35.30090000000001,5068.5172222305155
2025-12-24 13:30:00,39.20718,1.3020830000000005,0.9666415969372024,4.195602,3.5879630000000002,36.16890000000001,5068.567222230516
2025-12-24 13:33:00,39.20718,1.4178240000000004,0.9946972281753923,4.398148,3.6458329999999997,36.45830000000004,5068.617222230516
2025-12-24 13:36:00,40.986689999999996,1.3888889999999998,0.9643111953392782,4.3402780000000005,3.5879630000000002,37.03710000000001,5068.667222230516
2025-12-24 13:39:00,41.767935,1.4467600000000003,1.0060810621063854,4.398148,3.616897,36.74770000000001,5068.717222230516
2025-12-24 13:42:00,46.94734,1.5914359999999999,1.0217968839346077,4.513890000000001,3.5300920000000007,40.79860000000002,5068.767222230516
2025-12-24 13:45:00,46.16609,1.4467589999999992,1.0249964122936879,4.456017999999999,3.703704,40.509299999999996,5068.817222230517
2025-12-24 13:48:00,47.714119999999994,1.4467589999999992,0.9672868198742601,4.398148,3.5590290000000007,41.08789999999999,5068.867222230517
2025-12-24 13:51:00,46.16609,1.4178239999999995,0.9756142161750467,4.282407999999999,3.501157,40.50919999999999,5068.917222230517
2025-12-24 13:54:00,43.330435,1.3020839999999998,0.9484578852420599,4.108797,3.4722220000000004,37.615699999999975,5068.967222230517
2025-12-24 13:57:00,45.095485,1.475695,0.9377550622500205,4.108797,3.1828700000000003,39.0625,5069.017222230517
2025-12-24 14:00:00,42.520255000000006,1.5046299999999997,0.9892697203531857,4.2534719999999995,3.3564810000000005,37.037000000000006,5069.0672222305175
2025-12-24 14:03:00,45.12442,1.3888889999999998,0.9254314837878682,4.079861,3.2696760000000005,40.509299999999996,5069.117222230518
2025-12-24 14:06:00,46.16609,1.475695,0.9582293556066042,4.108797,3.211806,40.50929999999997,5069.167222230518
2025-12-24 14:09:00,43.330435,1.3310180000000003,0.9784607975165671,4.195602,3.5590280000000005,38.4838,5069.217222230518
2025-12-24 14:12:00,47.743055,1.3888889999999998,0.9254314837878682,4.079861,3.2696760000000005,41.66659999999999,5069.267222230518
2025-12-24 14:15:00,45.12442,1.3020829999999997,0.9484574805965326,4.0509260000000005,3.414352000000001,41.37730000000002,5069.317222230518
2025-12-24 14:18:00,44.09722,1.273148,0.9367105216266889,3.993054999999999,3.3854170000000003,37.905099999999976,5069.367222230519
2025-12-24 14:21:00,45.12442,1.3310179999999994,0.9032386316822552,3.993054999999999,3.240741,40.509299999999996,5069.417222230519
2025-12-24 14:24:00,46.20949,1.4467590000000001,0.9868515497826503,4.108796000000001,3.298611,39.0625,5069.467222230519
2025-12-24 14:27:00,45.12442,1.3310180000000003,0.9225390422230035,3.9351849999999997,3.211806,39.6412,5069.517222230519
2025-12-24 14:30:00,46.16609,1.4178240000000004,0.975614881279298,4.108796000000001,3.327546,40.219900000000024,5069.567222230519
2025-12-24 14:33:00,39.20718,1.273148,0.9547433455931099,4.079861,3.501156999999999,37.037000000000035,5069.6172222305195
2025-12-24 14:36:00,41.015625,1.3020829999999997,0.9666422204775481,4.224536,3.616898,37.03699999999998,5069.66722223052
2025-12-24 14:39:00,42.549185,1.4178239999999995,1.0319497106291313,4.427084,3.732639,37.32640000000001,5069.71722223052
2025-12-24 14:42:00,41.015625,1.3020829999999997,0.984548298887147,4.369212999999999,3.7905100000000003,36.45839999999998,5069.76722223052
2025-12-24 14:45:00,42.578125,1.3310179999999994,0.9965139607313744,4.224536,3.616899,38.7731,5069.81722223052
2025-12-24 14:48:00,44.09722,1.4178239999999995,0.9946972281753919,4.427084,3.6747690000000004,37.905100000000004,5069.86722223052
2025-12-24 14:51:00,41.001155,1.273148,1.007260832052645,4.195601,3.703703,37.32640000000001,5069.917222230521
