Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-12-24 14:54:00,41.001155,1.273148,0.9367105216266878,4.253472,3.645834,37.905100000000004,5069.967222230521
2025-12-24 14:57:00,42.549185,1.3888889999999998,0.9643111953392782,4.311343,3.5590279999999996,36.45839999999998,5070.017222230521
2025-12-24 15:00:00,39.973960000000005,1.3020829999999997,0.9845489131197741,4.224536,3.645834,35.87959999999998,5070.067222230521
2025-12-24 15:03:00,41.767935,1.359954,0.990203862417233,4.340278,3.6747680000000003,36.16900000000001,5070.117222230521
2025-12-24 15:06:00,41.015625,1.3310179999999994,0.941494067117458,4.311343,3.616899,36.45830000000001,5070.1672222305215
2025-12-24 15:09:00,41.015625,1.3020829999999997,0.984548298887147,4.195600999999999,3.616898,35.59020000000004,5070.217222230522
2025-12-24 15:12:00,43.330435,1.3888889999999998,0.9643118552606418,4.224536,3.4722220000000004,38.1944,5070.267222230522
2025-12-24 15:15:00,42.549185,1.4178239999999995,1.013468944800994,4.456019,3.732639,37.037000000000006,5070.317222230522
2025-12-24 15:18:00,41.001155,1.2442130000000002,0.9948431564325977,4.195601,3.7326379999999997,37.03709999999998,5070.367222230522
2025-12-24 15:21:00,44.09722,1.3020839999999998,0.9484585187035496,4.195602,3.5590279999999996,38.194500000000005,5070.417222230522
2025-12-24 15:24:00,39.98843,1.1863419999999998,0.9697361092891306,4.195602,3.7905100000000003,35.590299999999985,5070.467222230523
2025-12-24 15:27:00,41.015625,1.2152769999999995,0.9481576655747885,4.166666,3.6747680000000003,36.45840000000001,5070.517222230523
2025-12-24 15:30:00,41.767935,1.3020839999999998,0.9845480995457857,4.340279,3.7615739999999995,35.87960000000001,5070.567222230523
2025-12-24 15:33:00,38.16551,1.2152779999999996,0.982336115196695,4.340279,3.906251,35.87960000000001,5070.617222230523
2025-12-24 15:36:00,39.945025,1.273148,0.9900032927535991,4.253472,3.732639,36.16900000000001,5070.667222230523
2025-12-24 15:39:00,41.015625,1.3020839999999998,1.0195925493326352,4.427084,3.90625,36.16899999999998,5070.7172222305235
2025-12-24 15:42:00,39.163775,1.3020839999999998,1.0195925493326352,4.282407999999999,3.7615739999999995,35.87959999999998,5070.767222230524
2025-12-24 15:45:00,38.16551,1.157407,0.9734989466025094,4.108795,3.7615739999999995,36.45830000000004,5070.817222230524
2025-12-24 15:48:00,41.00116,1.3310180000000003,0.9965127222935216,4.3402780000000005,3.732639,36.74769999999998,5070.867222230524
2025-12-24 15:51:00,39.192710000000005,1.2152779999999996,0.9653665983071738,4.108795999999999,3.645834,34.72229999999996,5070.917222230524
2025-12-24 15:54:00,39.192710000000005,1.2442129999999993,0.9777279422718569,4.224538,3.7326390000000007,35.59030000000001,5070.967222230524
2025-12-24 15:57:00,39.98843,1.3020839999999998,1.0021942237283825,4.398148,3.8483800000000006,34.43290000000002,5071.017222230525
2025-12-24 16:00:00,39.20718,1.2152779999999996,0.9481580892536173,4.195602,3.703703,34.43289999999999,5071.067222230525
2025-12-24 16:03:00,38.16551,1.2442129999999993,0.9603731569145638,4.224538,3.703704,35.30090000000001,5071.117222230525
2025-12-24 16:06:00,37.138305,1.157407,0.9570406525556057,4.108795,3.7326379999999997,35.01150000000001,5071.167222230525
2025-12-24 16:09:00,39.20718,1.273148,0.9183831936432943,4.166666,3.530092,34.72219999999999,5071.217222230525
2025-12-24 16:12:00,41.015625,1.3020829999999997,0.9111772806422186,4.195602,3.501157,35.87959999999998,5071.2672222305255
2025-12-24 16:15:00,41.796875,1.2442130000000002,1.028405007935059,4.195601,3.790509,36.45840000000001,5071.317222230526
2025-12-24 16:18:00,41.015625,1.1863419999999998,0.9697361092891306,4.282408,3.8773160000000004,35.87960000000001,5071.367222230526
2025-12-24 16:21:00,43.330435,1.2152780000000005,1.0156165272183213,4.311342000000001,3.9351839999999996,38.7731,5071.417222230526
2025-12-24 16:24:00,41.001155,1.070602,0.9812390795607222,4.108796000000001,3.9351850000000006,36.74770000000001,5071.467222230526
2025-12-24 16:27:00,41.015625,1.1863419999999998,0.9529115835800145,4.166667,3.7326390000000007,36.16889999999998,5071.517222230526
2025-12-24 16:30:00,39.20718,1.2442130000000002,1.0117310496029555,4.224537,3.790509,33.564899999999994,5071.567222230527
2025-12-24 16:33:00,39.20718,1.0995369999999998,0.963471492224799,4.050924999999999,3.790509,33.56480000000002,5071.617222230527
2025-12-29 07:33:00,43.330435,1.7361110000000002,1.5087110124917404,7.66782,7.233798999999999,36.45830000000001,5071.617222230527
2025-12-29 07:36:00,41.767935,1.3888889999999998,0.9450473764689161,4.890047,4.108796,35.87960000000004,5071.617222230527
2025-12-29 07:39:00,33.50694,1.3888889999999998,1.0910154653304478,4.890047,4.340275999999999,32.407399999999996,5071.617222230527
2025-12-30 07:30:00,34.51968,3.2986109999999993,1.5907160005589642,7.928235999999999,5.237265,32.98609999999999,5071.617222230527
2025-12-30 07:33:00,63.136575,1.5914349999999997,1.6627246083739444,6.481485999999999,6.626161,46.0069,5071.617222230527
2025-12-30 07:36:00,41.001155,1.2442129999999993,0.8306814532808908,3.6747679999999994,2.9513890000000007,37.615699999999975,5071.617222230527
2025-12-30 07:39:00,32.479745,1.7361109999999993,0.9146103116340931,4.021990999999999,2.6909730000000005,33.275499999999965,5071.617222230527
2025-12-30 11:03:00,30.150460000000002,1.359954,0.9529377878039923,4.282407999999999,3.5590269999999995,31.25,5071.617222230527
2025-12-30 11:06:00,32.479745,1.1863419999999998,0.9009750031374617,4.02199,3.501157,30.960700000000003,5071.617222230527
2025-12-30 11:09:00,34.577545,1.3310180000000003,0.960127574651419,4.224536,3.5590269999999995,31.828699999999998,5071.617222230527
2025-12-30 11:12:00,32.479745,1.273148,0.9367105216266889,4.079859999999999,3.4722220000000004,31.539399999999972,5071.617222230527
2025-12-30 11:15:00,34.51968,1.1863419999999998,0.9009750031374617,3.90625,3.3854170000000003,33.56479999999999,5071.617222230527
2025-12-30 11:18:00,31.177660000000003,1.157407,0.871197032775993,3.993055,3.4722219999999995,32.407399999999996,5071.617222230527
2025-12-30 11:21:00,32.479745,1.1863419999999998,0.8464829457808224,3.7905089999999992,3.1828700000000003,32.40739999999997,5071.617222230527
2025-12-30 11:33:00,30.150460000000002,1.1863419999999998,0.8649646596295777,3.703704,3.125001000000001,31.539300000000026,5071.617222230527
2025-12-30 11:39:00,30.13599,1.0995369999999998,0.8983726547327233,3.935186,3.5590290000000007,30.67130000000003,5071.617222230527
2025-12-30 11:42:00,34.534145,1.2152780000000005,0.857990318893662,3.90625,3.2696759999999996,31.25,5071.667222230527
2025-12-30 11:45:00,32.479745,1.0995369999999998,0.9149732600275278,3.9641199999999994,3.616899,32.1181,5071.717222230527
2025-12-30 11:48:00,32.479745,1.0995369999999998,0.8294204096312456,3.790509,3.2986120000000003,32.1181,5071.767222230527
2025-12-30 11:51:00,30.13599,1.070602,0.885677172995779,3.790509,3.4432870000000007,30.381999999999977,5071.8172222305275
2025-12-30 11:54:00,30.16493,1.070602,0.8520674030392011,3.6747689999999995,3.2696759999999996,30.381999999999977,5071.867222230528
2025-12-30 11:57:00,30.13599,1.2152780000000005,0.8949583826281065,3.8483800000000006,3.2696759999999996,31.25,5071.917222230528
2025-12-30 12:00:00,30.150460000000002,1.070601,0.9183416504536365,3.6747680000000003,3.3854170000000003,31.539300000000026,5071.967222230528
2025-12-30 12:03:00,34.54861,1.1863420000000007,0.8649646596295782,3.790509,3.211806,31.828699999999998,5072.017222230528
2025-12-30 12:06:00,33.506945,1.1574080000000002,0.9403656048591155,3.9641199999999994,3.5590279999999996,31.25,5072.067222230528
2025-12-30 12:09:00,41.015625,1.2152780000000005,0.8949577549145864,3.935186,3.3564809999999996,34.432799999999986,5072.117222230529
2025-12-30 12:12:00,43.301505000000006,1.0995369999999998,0.8983726547327233,3.90625,3.530093000000001,35.59020000000001,5072.167222230529
2025-12-30 12:15:00,41.75347,1.0995370000000007,0.9149721205584982,3.8773150000000003,3.530092,35.59020000000001,5072.217222230529
2025-12-30 12:18:00,39.192710000000005,1.0416670000000003,0.8563562733412544,3.6747689999999995,3.327546,36.45840000000001,5072.267222230529
2025-12-30 12:21:00,34.54861,1.0416670000000003,0.872873551626745,3.616899,3.2986109999999993,34.43289999999999,5072.317222230529
2025-12-30 12:24:00,37.138305,1.186343,0.8649650645306316,3.6747689999999995,3.0960650000000003,34.14349999999999,5072.3672222305295
2025-12-30 12:27:00,34.534145,1.0416670000000003,0.8728741183707385,3.6747689999999995,3.3564819999999997,33.27539999999999,5072.41722223053
2025-12-30 12:30:00,37.109375,1.0995369999999998,0.829419794206679,3.6747689999999995,3.1828710000000004,34.14360000000002,5072.46722223053
2025-12-30 12:33:00,34.534145,1.070601,0.8520669736876784,3.6458329999999997,3.240741,32.98609999999999,5072.51722223053
2025-12-30 12:36:00,34.534145,1.070601,0.8856761601219354,3.616898000000001,3.2696760000000005,33.85420000000002,5072.56722223053
2025-12-30 12:39:00,32.494209999999995,1.0416659999999993,0.8563558345887134,3.5879630000000002,3.240741,32.69670000000002,5072.61722223053
2025-12-30 12:42:00,33.506945,0.9548610000000002,0.849569260138292,3.4432859999999996,3.240741,33.27540000000002,5072.667222230531
2025-12-30 12:45:00,34.54861,1.070602,0.8520679926657054,3.6747679999999994,3.2696760000000005,33.85409999999999,5072.717222230531
2025-12-30 12:48:00,34.577545,0.9259259999999996,0.8361196225781516,3.5011579999999993,3.327547000000001,33.85420000000002,5072.767222230531
2025-12-30 12:51:00,37.138305,0.983797,0.8307397782144188,3.5011579999999993,3.211805,33.56480000000002,5072.817222230531
2025-12-30 12:54:00,34.54861,0.8969899999999997,0.8377889731863875,3.4432870000000007,3.327547000000001,31.828699999999998,5072.867222230531
2025-12-30 12:57:00,37.12384,0.8391200000000003,0.824569394307412,3.29861,3.2696759999999996,35.01150000000001,5072.9172222305315
2025-12-30 13:00:00,38.151044999999996,0.9548610000000002,0.8651552316478498,3.5590270000000004,3.385416,34.14349999999999,5072.967222230532
2025-12-30 13:03:00,37.12384,0.8101850000000006,,3.2407400000000006,3.240741,33.85420000000002,5073.017222230532
2025-12-30 13:06:00,39.20718,0.9259260000000005,0.8667689596822296,3.4722220000000004,3.3564810000000005,33.56479999999999,5073.067222230532
2025-12-30 13:09:00,37.138305,0.868055,0.8966797866687389,3.616898000000001,3.6747680000000003,35.01159999999999,5073.117222230532
2025-12-30 13:12:00,38.16551,0.8969899999999997,0.8677344069094427,3.4432870000000007,3.3854170000000003,33.85420000000002,5073.167222230532
2025-12-30 13:15:00,37.138305,0.9548610000000002,0.9107701596479323,3.7615729999999994,3.6747680000000003,32.98609999999999,5073.217222230533
2025-12-30 13:18:00,39.20718,0.8969899999999997,0.8969915000024413,3.587962,3.5879630000000002,33.275499999999994,5073.267222230533
2025-12-30 13:21:00,37.109375,0.9837959999999999,0.8941842990999692,3.732639,3.5590280000000005,34.14349999999999,5073.317222230533
2025-12-30 13:24:00,32.494209999999995,1.186343,0.9529120155801025,4.079861999999999,3.6458329999999997,31.25,5073.367222230533
2025-12-30 13:27:00,30.13599,1.3020830000000005,0.929976583496868,4.166666,3.501156999999999,32.1181,5073.417222230533
2025-12-30 13:30:00,30.13599,1.4467600000000003,0.9672858373541793,4.369214,3.530092,29.803200000000004,5073.4672222305335
2025-12-30 13:45:00,30.150460000000002,1.4467590000000001,0.9672854553227554,4.484954000000001,3.6458330000000005,31.828699999999998,5073.4672222305335
2025-12-30 14:36:00,30.150460000000002,1.273148,0.9367105216266878,4.166666,3.5590279999999996,31.539300000000026,5073.4672222305335
2025-12-31 07:36:00,54.904515,2.459491,1.3724317977467022,7.00231,5.208329000000001,44.56019999999998,5073.4672222305335
2025-12-31 07:39:00,66.05902499999999,1.3310180000000003,1.1325478432517926,5.61343,5.237272,52.95140000000001,5073.517222230534
2025-12-31 07:42:00,49.276619999999994,1.0416670000000003,0.9052249859735323,3.645834,3.3854169999999995,43.11349999999999,5073.567222230534
2025-12-31 07:45:00,43.330435,1.2152780000000005,0.8389872809334574,3.6747690000000004,3.0092599999999994,39.0625,5073.617222230534
2025-12-31 07:48:00,41.015625,1.3020839999999998,0.7901404736534401,3.4722219999999995,2.6041670000000003,37.32640000000001,5073.667222230534
2025-12-31 07:51:00,34.534145,1.3020839999999998,0.7901389799910076,3.3854170000000003,2.51736,34.72219999999999,5073.717222230534
2025-12-31 07:54:00,34.534145,1.4467589999999992,0.8411600929987696,3.530091999999999,2.5173620000000003,33.85419999999999,5073.767222230535
2025-12-31 07:57:00,34.54861,1.4467589999999992,0.8182996790865942,3.414351999999999,2.3726850000000006,33.56479999999999,5073.817222230535
2025-12-31 08:00:00,33.52141,1.4178239999999995,0.7609587190156007,3.3854169999999995,2.3148150000000003,33.275499999999994,5073.867222230535
2025-12-31 08:03:00,34.534144999999995,1.5335649999999994,0.7986786330268885,3.414351999999999,2.2280100000000003,31.828700000000026,5073.917222230535
2025-12-31 08:06:00,37.138305,1.4467600000000003,0.7947630853407333,3.2696760000000005,2.1990739999999995,31.25,5073.967222230535
2025-12-31 08:09:00,34.534145,1.3310180000000003,0.8004631557296795,3.211805,2.3148150000000003,32.696699999999964,5074.0172222305355
2025-12-31 08:12:00,33.52141,1.3888889999999998,0.8209276449256495,3.1539349999999997,2.1990739999999995,32.98619999999997,5074.067222230536
2025-12-31 08:15:00,34.534145,1.273148,0.7797510730672222,3.0671299999999997,2.228009,33.56479999999999,5074.117222230536
2025-12-31 08:18:00,32.479745,1.3310180000000003,0.7556128293567475,3.1539350000000006,2.1990740000000004,31.25,5074.167222230536
2025-12-31 08:21:00,32.479745,1.5046299999999997,0.8611713635399485,3.3854169999999995,2.314814,34.43290000000002,5074.217222230536
2025-12-31 08:24:00,32.479745,1.3888889999999998,0.7984435412751548,3.3564819999999997,2.3726850000000006,33.85419999999999,5074.267222230536
2025-12-31 08:27:00,32.479745,1.3888889999999998,0.798443541275154,3.211806,2.228009,31.828700000000026,5074.317222230537
2025-12-31 08:30:00,31.438075,1.3888889999999998,0.82092764492565,3.240741,2.2858800000000006,32.117999999999995,5074.367222230537
2025-12-31 08:33:00,32.479745,1.3888889999999998,0.7984443293428289,3.240741,2.256945,32.407400000000024,5074.417222230537
2025-12-31 08:36:00,30.1794,1.4467589999999992,0.8182996790865935,3.2696759999999996,2.228009,32.69669999999999,5074.467222230537
2025-12-31 08:39:00,32.494209999999995,1.5046299999999997,0.86117215516009,3.2986109999999993,2.228009,32.11810000000003,5074.517222230537
2025-12-31 08:42:00,32.479745,1.4467589999999992,0.7947619246748555,3.2986109999999993,2.228009,32.98609999999999,5074.5672222305375
2025-12-31 08:45:00,32.494209999999995,1.4467589999999992,0.7947627507922312,3.3854169999999995,2.3148160000000004,32.407399999999996,5074.617222230538
2025-12-31 08:48:00,34.54861,1.5335649999999994,0.823578454516281,3.530091999999999,2.3726849999999997,33.85419999999999,5074.667222230538
2025-12-31 08:51:00,32.494209999999995,1.359954,0.8107262809967963,3.2696760000000005,2.343751,33.27539999999999,5074.717222230538
2025-12-31 08:54:00,32.479745,1.359954,0.8107247611478661,3.3854170000000003,2.4594899999999997,33.27550000000002,5074.767222230538
2025-12-31 08:57:00,32.494209999999995,1.5335650000000003,0.8476892134787588,3.4432869999999998,2.314814,33.275499999999965,5074.817222230538
2025-12-31 09:00:00,30.150460000000002,1.4756939999999998,0.8281480624717414,3.3564809999999996,2.2858799999999997,31.539300000000026,5074.867222230539
2025-12-31 09:03:00,30.1794,1.5046289999999996,0.8140212596042767,3.3564809999999996,2.228009,31.25,5074.917222230539
2025-12-31 09:06:00,32.494209999999995,1.5625,0.8079898650073863,3.4432869999999998,2.228009,32.4075,5074.967222230539
2025-12-31 09:12:00,30.13599,1.3888889999999998,0.7752975160442808,3.240741,2.2280100000000003,30.381899999999973,5074.967222230539
2025-12-31 09:15:00,34.534145,1.2152780000000005,0.7587761189668939,3.1539350000000006,2.3726839999999996,31.828700000000026,5074.967222230539
2025-12-31 09:18:00,32.479745,1.1284720000000004,0.7267788882092651,3.009259,2.3148150000000003,32.696799999999996,5074.967222230539
2025-12-31 09:21:00,30.16493,1.157407,0.7777682683357949,3.0671290000000004,2.4016200000000003,31.25,5074.967222230539
2025-12-31 09:24:00,30.13599,1.2152769999999995,0.7997963918843556,3.2407399999999997,2.5173620000000003,30.382000000000005,5074.967222230539
2025-12-31 09:27:00,30.150460000000002,1.2442130000000002,0.7256484156724076,3.125,2.256945,31.82869999999997,5074.967222230539
2025-12-31 09:30:00,30.16493,1.2442130000000002,0.7477846306176034,3.009259,2.1701379999999997,31.8288,5074.967222230539
2025-12-31 09:33:00,30.13599,1.157407,0.7578875191801105,3.009259,2.3148150000000003,30.9606,5074.967222230539
2025-12-31 09:39:00,30.150460000000002,1.2442130000000002,0.7902516839352701,3.2696750000000003,2.4884259999999996,30.671399999999977,5074.967222230539
2025-12-31 09:45:00,30.1794,1.070602,0.7248224840944327,2.951389,2.34375,30.960699999999974,5074.967222230539
2025-12-31 09:48:00,32.479745,0.9548610000000002,0.7337734970535774,2.8935180000000003,2.4884259999999996,30.382000000000005,5074.967222230539
2025-12-31 09:51:00,31.192124999999997,0.9259259999999996,0.704063831706884,2.8935189999999995,2.4884259999999996,32.1181,5074.967222230539
2025-12-31 13:09:00,30.16493,1.0127319999999997,0.9385367189109052,3.906251,3.7615740000000004,30.960700000000003,5074.967222230539
2025-12-31 13:21:00,30.150460000000002,0.983797,0.8786369446118125,3.8773150000000003,3.6747680000000003,28.93519999999998,5074.967222230539
2025-12-31 13:27:00,30.150460000000002,0.983797,0.8941847682522188,3.7905089999999992,3.616897,30.382000000000005,5074.967222230539
2025-12-31 13:42:00,30.150460000000002,0.983797,0.8941853022452857,3.819444,3.6458329999999997,30.671300000000002,5074.967222230539
2025-12-31 13:45:00,30.13599,0.8969899999999997,0.8677338956063689,3.732639,3.6747680000000003,31.25,5074.967222230539
2025-12-31 13:48:00,32.479745,0.9548610000000002,0.8805439992268926,3.7615729999999994,3.616897,31.25,5074.967222230539
2025-12-31 13:51:00,30.16493,0.868055,0.8966802760836357,3.732639,3.7905100000000003,31.539299999999997,5074.967222230539
2025-12-31 13:54:00,32.494209999999995,0.9548610000000002,0.8805439992268926,3.7326379999999997,3.587962,30.9606,5074.967222230539
2025-12-31 13:57:00,30.150460000000002,0.8391200000000003,0.8957455869895474,3.616898000000001,3.732639,30.9606,5074.967222230539
2025-12-31 14:00:00,30.1794,0.9259260000000005,0.8818120129407974,3.616898000000001,3.530092,32.407400000000024,5074.967222230539
2025-12-31 14:03:00,30.16493,0.9259260000000005,0.8818125297592944,3.7326379999999997,3.6458329999999997,29.513900000000007,5074.967222230539
