Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-01 14:28:00,71.20949,0.965509,1.003103793627837,6.8393559999999995,6.915507,28.64580000000001,0.0
2023-06-01 14:31:00,71.26736,1.0233789999999994,1.0180462174323819,6.897225999999999,6.886577000000001,26.909699999999987,0.05
2023-06-01 14:34:00,70.978005,1.0233789999999994,1.0180462174323879,6.926156,6.915507,26.62039999999996,0.1
2023-06-01 14:37:00,70.775465,1.0523149999999992,1.0176741308379822,6.955092,6.886577000000001,28.067200000000014,0.15000000000000002
2023-06-01 14:40:00,70.3125,1.0523149999999992,1.032397019763467,6.984032,6.944447,27.777800000000013,0.2
2023-06-01 14:43:00,69.907405,1.0523149999999992,1.0176741308379815,7.070832,7.002317,26.909700000000043,0.25
2023-06-01 14:46:00,69.53125,1.0523149999999992,1.0176741308379815,7.070832,7.002317,26.620400000000018,0.3
2023-06-01 14:49:00,68.67766,1.0233799999999995,0.9887253209596294,7.041901999999999,6.973382,25.46289999999999,0.35
2023-06-01 14:52:00,68.14236500000001,1.0523149999999992,1.0176741308379815,7.070832,7.002317,26.04169999999999,0.39999999999999997
2023-06-01 14:54:00,68.04108500000001,1.0523149999999992,1.0176741308379815,7.070832,7.002317,26.04169999999999,0.4333333333333333
2023-06-01 14:57:00,67.042825,1.0233789999999994,1.0180462174323879,7.012966,7.002317,27.488399999999956,0.4833333333333333
2023-06-01 15:00:00,66.478585,1.0233789999999994,1.0180462174323879,7.012966,7.002317,26.04169999999999,0.5333333333333333
2023-06-01 15:03:00,66.39178000000001,0.965509,0.9601756579667914,6.897226000000001,6.886577000000001,26.04169999999999,0.5833333333333334
2023-06-01 15:06:00,67.14410000000001,1.0233800000000004,1.003460905596078,6.868286,6.828706,26.909699999999987,0.6333333333333334
2023-06-01 15:09:00,67.65046,0.965509,0.9746268942912392,6.868286,6.886577000000001,26.909699999999987,0.6833333333333335
2023-06-01 15:12:00,67.96875,0.965509,0.9889326090278264,6.8393559999999995,6.886577000000001,26.62039999999996,0.7333333333333335
2023-06-01 15:15:00,69.502315,0.9365739999999994,0.9881917462163885,6.839351,6.944447,27.488400000000013,0.7833333333333335
2023-06-01 15:18:00,71.22395499999999,0.9655100000000001,1.003109182357777,6.810416,6.886576,27.488400000000013,0.8333333333333336
2023-06-01 15:20:00,72.20775499999999,0.9655100000000001,1.0310745220021131,6.810416,6.944445999999999,27.199099999999987,0.8666666666666669
2023-06-01 15:23:00,72.77199,0.8787039999999999,0.9983864335110779,6.7525509999999995,7.002317,28.645899999999983,0.916666666666667
2023-06-01 15:26:00,74.725115,0.9365750000000004,1.0565427397911455,6.723611000000001,6.973376,27.777800000000013,0.966666666666667
2023-06-01 15:29:00,76.04167000000001,0.9365750000000004,1.056542739791146,6.7525509999999995,7.002316,29.803200000000004,1.016666666666667
2023-06-01 15:31:00,76.96759,0.8787039999999999,1.0379134573089004,6.66574,7.002316,28.35650000000004,1.0500000000000005
2023-06-01 15:34:00,77.633105,0.8787039999999999,1.0379089566509965,6.694679999999999,7.031245999999999,28.93520000000001,1.1000000000000005
2023-06-01 15:47:00,81.61169,0.7050929999999997,1.0318824882433746,6.260645,7.002312,29.224500000000035,1.3166666666666673
2023-06-01 15:50:00,78.84837999999999,0.8208340000000005,1.0678105490572714,6.521061,7.060186999999999,28.935100000000034,1.3666666666666674
2023-06-01 15:53:00,77.24248,0.8787039999999999,1.0379134573089004,6.636806,6.973382,28.935100000000034,1.4166666666666674
2023-06-01 15:56:00,75.998265,0.9076389999999996,1.027466058181977,6.665746,6.915507,28.067099999999982,1.4666666666666675
2023-06-01 15:59:00,75.462965,0.8787039999999999,1.0116630765839345,6.665746,6.944442,29.22460000000001,1.5166666666666675
2023-06-01 16:04:00,75.520835,0.9365739999999994,1.029544111066885,6.810420999999999,7.002317,28.067200000000014,1.6000000000000008
2023-06-01 16:07:00,75.83912000000001,0.965509,1.044873375225376,6.868286,7.0312470000000005,28.93520000000001,1.6500000000000008
2023-06-01 16:15:00,74.363425,1.0233789999999994,1.0468129971709226,7.012966,7.060187000000001,28.067099999999982,1.783333333333334
2023-06-01 16:18:00,73.30729,1.0233799999999995,1.0610005867494439,6.984032,7.060182,26.331099999999992,1.8333333333333341
2023-06-01 16:21:00,72.61285000000001,1.0233799999999995,1.0468135047746143,6.984032,7.031251999999999,28.93520000000001,1.8833333333333342
2023-06-01 16:24:00,71.77373,1.0523149999999992,1.046984480777662,7.070832,7.060187000000001,27.777800000000013,1.9333333333333342
2023-06-01 16:27:00,70.775465,0.9944439999999997,1.0320547423716229,6.955096,7.031251999999999,28.356499999999983,1.9833333333333343
2023-06-01 16:30:00,70.703125,1.0233789999999994,1.0180462174323879,6.926156,6.915507,27.777800000000013,2.033333333333334
2023-06-01 16:33:00,71.25289,1.0812499999999998,1.0466172040671027,6.926156,6.857635999999999,27.777799999999957,2.083333333333334
2023-06-01 16:36:00,71.57118,1.0812499999999998,1.0466172040671027,6.955096,6.886576,26.90980000000002,2.1333333333333337
2023-06-01 16:39:00,71.70139,1.0233800000000004,1.0610005867494439,6.897226000000001,6.973376,27.488499999999988,2.1833333333333336
2023-06-01 16:42:00,71.050345,0.965509,1.003103793627837,6.955096,7.0312470000000005,28.356400000000008,2.2333333333333334
2023-06-01 16:45:00,72.511575,1.0233800000000004,1.046813504774614,6.897226000000001,6.944445999999999,26.331099999999992,2.283333333333333
2023-06-01 16:48:00,72.46817,0.9944449999999998,1.032055254900247,6.810420999999999,6.886576,27.488400000000013,2.333333333333333
2023-06-01 16:51:00,72.16435,0.9365739999999994,1.0158803704474286,6.781481,6.944447,27.199099999999987,2.383333333333333
2023-06-01 16:54:00,72.48264,0.9076389999999996,0.9868790714776664,6.781485999999999,6.944447,28.35650000000004,2.4333333333333327
2023-06-01 16:57:00,73.828125,0.9655100000000001,1.017151353923574,6.781485999999999,6.886576,27.77770000000004,2.4833333333333325
2023-06-01 17:00:00,73.10474500000001,0.9076389999999996,1.014051113676654,6.781485999999999,7.002317,27.488500000000045,2.5333333333333323
2023-06-01 17:03:00,73.220485,0.9076389999999996,1.0005251568929925,6.752546000000001,6.944447,28.35650000000004,2.583333333333332
2023-06-01 17:06:00,73.30729,0.8787039999999999,0.9983864335110779,6.636811000000001,6.886577000000001,28.06710000000004,2.633333333333332
2023-06-01 17:09:00,73.01794,0.8787039999999999,0.9983864335110779,6.636811000000001,6.886577000000001,26.90979999999996,2.683333333333332
2023-06-01 17:12:00,73.68345,0.8787039999999999,1.0116630765839354,6.7525509999999995,7.0312470000000005,28.64580000000001,2.7333333333333316
2023-06-01 17:15:00,73.524305,0.8787039999999999,1.0248390222739805,6.723611000000001,7.0312470000000005,28.356499999999983,2.7833333333333314
2023-06-01 17:18:00,73.220485,0.8787039999999999,1.011667647395217,6.665741,6.944447,28.64580000000001,2.8333333333333313
2023-06-01 17:21:00,72.88773499999999,0.9076389999999996,1.014051113676654,6.694675999999999,6.915507,28.356499999999983,2.883333333333331
2023-06-01 17:24:00,72.32349500000001,0.9076389999999996,1.027466058181978,6.781485999999999,7.0312470000000005,28.93520000000001,2.933333333333331
2023-06-01 17:27:00,70.64525499999999,0.9076389999999996,1.040778678529975,6.781481,7.060182,27.777800000000013,2.9833333333333307
2023-06-01 17:30:00,69.05382,0.9365740000000002,1.0295441110668853,6.868286,7.060182,27.199099999999987,3.0333333333333306
2023-06-01 17:33:00,68.09896,0.9365740000000002,1.015880370447429,6.868286,7.031251999999999,26.909699999999987,3.0833333333333304
2023-06-01 17:36:00,67.66493,0.965509,1.003103793627837,6.955096,7.0312470000000005,27.199099999999987,3.13333333333333
2023-06-01 17:39:00,66.40625,0.9365740000000002,0.9881917462163876,6.984026000000001,7.089122000000001,27.488400000000013,3.18333333333333
2023-06-01 17:42:00,65.03183,0.9944439999999997,1.0320547423716242,7.099766,7.175922000000001,26.62039999999996,3.23333333333333
2023-06-01 17:45:00,64.771415,1.0233789999999994,1.0180462174323819,7.070835999999999,7.060187000000001,26.909700000000043,3.2833333333333297
2023-06-01 17:48:00,63.975695,0.9944439999999997,1.0035602341906391,7.012966,7.031251999999999,25.752399999999966,3.3333333333333295
2023-06-01 17:51:00,63.773145,1.0233789999999994,0.9738378500321768,7.012966,6.915507,25.752200000000016,3.3833333333333293
2023-06-01 17:54:00,62.659144999999995,1.0523149999999992,1.0027993771878119,6.955092,6.857637,25.462999999999965,3.433333333333329
2023-06-01 17:57:00,62.138310000000004,1.0523149999999992,0.9725872237701523,7.041901999999999,6.886577000000001,25.173599999999965,3.483333333333329
2023-06-01 18:00:00,61.791084999999995,1.0812499999999998,1.0015793573048406,7.012967000000001,6.857637,26.041600000000017,3.5333333333333288
2023-06-01 18:03:00,61.77662,1.0812499999999998,0.9707521554609261,7.012967000000001,6.799767000000001,25.462900000000047,3.5833333333333286
2023-06-01 18:06:00,61.342595,1.1101849999999995,0.9841590803820013,7.157641999999999,6.915507,25.17360000000002,3.6333333333333284
2023-06-01 18:09:00,61.950230000000005,1.1101849999999995,0.9683385206295063,7.157641999999999,6.886577000000001,25.752399999999966,3.6833333333333282
2023-06-01 18:12:00,61.71875,1.1101849999999995,1.0152734306204945,7.186572,7.002317,27.199100000000044,3.733333333333328
2023-06-01 18:15:00,60.807289999999995,1.0812499999999998,0.9707575425032344,7.186572,6.973382,24.595000000000027,3.783333333333328
2023-06-01 18:18:00,59.837959999999995,1.1391210000000003,0.9974606153455831,7.244443,6.973382,26.331000000000017,3.8333333333333277
2023-06-01 18:21:00,59.606485,1.168056,0.9945394055582928,7.244443,6.915507,24.594899999999996,3.8833333333333275
2023-06-01 18:24:00,58.11632,1.1391210000000003,0.9974606153455831,7.244443,6.973382,24.59499999999997,3.9333333333333274
2023-06-01 18:27:00,57.798035,1.168056,0.9945394055582928,7.331253,7.002317,24.595000000000027,3.983333333333327
2023-06-01 18:30:00,57.190394999999995,1.168056,0.9617243559203696,7.331253,6.944447,24.884299999999996,4.033333333333327
2023-06-01 18:33:00,57.002314999999996,1.1101849999999995,0.952326304575802,7.186572,6.886577000000001,24.594899999999996,4.083333333333327
2023-06-01 18:36:00,56.597225,1.1101849999999995,0.9683385206295063,7.157641999999999,6.886577000000001,25.173599999999965,4.133333333333327
2023-06-01 18:39:00,56.597225,1.0812499999999998,0.9231408269997313,7.215507,6.915507,24.016200000000026,4.1833333333333265
2023-06-02 07:39:00,72.98900499999999,1.2837959999999997,0.8849257911995827,5.334720999999999,4.629635,27.777800000000013,4.1833333333333265
2023-06-02 07:42:00,82.118055,1.1391209999999994,0.8812057608962246,6.115970999999999,5.642360000000001,30.09269999999998,4.233333333333326
2023-06-02 07:45:00,80.16493,0.9365740000000002,0.8565671697792394,5.681946000000001,5.526622000000001,25.75229999999999,4.283333333333326
2023-06-02 07:48:00,79.296875,0.9076390000000005,0.8877034496399292,5.595136000000001,5.555557,28.64580000000001,4.333333333333326
2023-06-02 07:51:00,73.06134,0.8208330000000004,0.8442224425885455,5.566206,5.613423,26.330900000000042,4.383333333333326
2023-06-02 07:54:00,66.98495500000001,0.8208330000000004,0.7860799427840267,5.537266,5.468753,26.33099999999996,4.433333333333326
2023-06-02 07:57:00,63.845485000000004,0.8787039999999999,0.8138781833069624,5.653006,5.526622,27.199000000000012,4.483333333333325
2023-06-02 08:00:00,72.497105,1.168056,0.8575441392878347,5.855556000000001,5.295140000000001,27.199099999999987,4.533333333333325
2023-06-02 08:03:00,72.45370500000001,0.965509,0.8544876548807716,5.653006,5.439817,28.93520000000001,4.583333333333325
2023-06-02 08:06:00,74.23322,0.9944449999999998,0.9448810229931207,6.202780999999999,6.105326,28.356499999999983,4.633333333333325
2023-06-02 08:09:00,76.80845,0.9944449999999998,0.9891139530880112,6.550000999999999,6.539356,28.64579999999998,4.683333333333325
2023-06-02 08:12:00,76.90972,0.9365739999999994,1.029544111066885,6.665741,6.857637,30.092600000000004,4.7333333333333245
2023-06-02 08:15:00,76.51910000000001,0.9365739999999994,1.0020946600719765,6.665741,6.799767000000001,29.803300000000036,4.783333333333324
2023-06-02 08:18:00,76.721645,0.9365739999999994,1.01588037044743,6.636800999999999,6.799767000000001,29.80329999999998,4.833333333333324
2023-06-02 08:21:00,77.0978,0.9076389999999996,1.0274706765055988,6.607866,6.857637,28.356499999999983,4.883333333333324
2023-06-02 08:24:00,78.54455999999999,0.9365750000000004,1.0565427397911455,6.607871,6.857635999999999,29.803200000000004,4.933333333333324
2023-06-02 08:27:00,77.21354,0.9076389999999996,1.040778678529975,6.665746,6.944447,29.224599999999953,4.983333333333324
2023-06-02 08:30:00,76.837385,0.9365739999999994,1.0430997845571837,6.781481,7.002317,29.224499999999978,5.0333333333333234
2023-06-02 08:33:00,77.69097,0.9076389999999996,1.0005251568929925,6.752546000000001,6.944447,28.93520000000001,5.083333333333323
2023-06-02 08:36:00,77.387155,0.8787039999999999,1.0379134573089004,6.665741,7.002317,28.93520000000001,5.133333333333323
2023-06-02 08:39:00,78.24073999999999,0.8787039999999999,1.0508854826408902,6.665741,7.0312470000000005,30.671299999999974,5.183333333333323
2023-06-02 08:42:00,78.00926,0.8208329999999995,1.0178898290042453,6.57894,7.002317,28.93520000000001,5.233333333333323
2023-06-02 08:45:00,80.59895499999999,0.8208340000000005,1.0304970225175765,6.521070000000001,6.973376,32.407399999999996,5.283333333333323
2023-06-02 08:48:00,84.968175,0.5893519999999999,0.9873359928103211,5.913423,6.857640999999999,30.671299999999974,5.333333333333322
2023-06-02 08:51:00,90.219905,0.5025470000000007,1.0345433822041885,5.537273000000001,6.886575999999999,32.69670000000002,5.383333333333322
2023-06-02 08:54:00,86.03877,0.5893519999999999,1.0614419415785867,6.000234000000001,7.146992000000001,31.25,5.433333333333322
2023-06-02 08:57:00,80.77257,0.7340279999999995,1.062050197831239,6.405320000000001,7.146992000000001,30.092600000000004,5.483333333333322
2023-06-02 09:00:00,80.09259,0.7050929999999997,1.0318824882433746,6.289579,7.031245999999999,30.092600000000004,5.533333333333322
2023-06-02 09:03:00,85.373265,0.5893519999999999,1.008772653698444,5.884492999999999,6.886571,31.82869999999997,5.5833333333333215
2023-06-02 09:06:00,98.30729500000001,0.3289359999999997,0.9589607739143006,4.842825,6.6261589999999995,42.534700000000015,5.633333333333321
2023-06-02 09:09:00,98.30729500000001,0.1842600000000001,1.1131200308095173,3.5407409999999997,6.799765,55.844899999999996,5.683333333333321
2023-06-02 09:12:00,95.21123,0.44467700000000043,1.0610474906081304,5.450463000000001,7.089116000000001,34.14350000000002,5.733333333333321
2023-06-02 09:15:00,90.870945,0.5314819999999996,1.0676758723396795,5.884493999999999,7.233792000000001,32.11809999999997,5.783333333333321
2023-06-02 09:18:00,85.923035,0.676158,1.102311618964576,6.31852,7.320602000000001,32.11809999999997,5.833333333333321
2023-06-02 09:21:00,81.944445,0.7050929999999997,1.0662191920009447,6.434255,7.262732,31.539300000000026,5.88333333333332
2023-06-02 09:23:00,79.600695,0.7340279999999995,1.0268924884295858,6.521059999999999,7.175922,30.382000000000005,5.916666666666654
2023-06-02 09:26:00,76.96759,0.8497690000000002,1.0472353414777893,6.694675999999999,7.118057,28.35650000000004,5.9666666666666535
2023-06-02 09:29:00,75.506365,0.9076389999999996,1.027470676505598,6.781481,7.031251999999999,28.067199999999957,6.016666666666653
2023-06-02 09:32:00,73.87153,0.9365740000000002,1.0430951194908442,6.8393559999999995,7.060182,29.51389999999998,6.066666666666653
2023-06-02 09:34:00,73.45197,0.9944439999999997,1.046113290332023,6.926156,7.031251999999999,28.356499999999983,6.099999999999986
2023-06-02 09:37:00,72.193285,1.0233799999999995,1.0468135047746143,6.984032,7.031251999999999,28.64580000000001,6.149999999999986
2023-06-02 09:40:00,72.22222,1.1101859999999997,1.060712934496412,7.041901999999999,6.944445999999999,27.488400000000013,6.199999999999986
2023-06-02 09:43:00,71.614585,1.0812499999999998,1.031759098528623,7.099767000000001,7.002317,29.513800000000003,6.249999999999986
2023-06-02 09:46:00,72.743055,1.1391210000000003,1.0595595575799057,7.1287069999999995,6.973376,28.356499999999983,6.299999999999986
2023-06-02 09:49:00,73.62558,1.1391210000000003,1.074688078369717,7.157637,7.031245999999999,29.803200000000004,6.349999999999985
2023-06-02 09:52:00,75.30382,1.1391210000000003,1.074688078369717,7.244447,7.118055999999999,28.935100000000034,6.399999999999985
2023-06-02 09:55:00,76.22974500000001,1.1391210000000003,1.0896651774780095,7.244447,7.146986,30.092600000000004,6.449999999999985
2023-06-02 09:58:00,77.445025,1.0812499999999998,1.0903704335716127,7.157635999999999,7.1759260000000005,29.513800000000003,6.499999999999985
2023-06-02 10:01:00,79.16667000000001,0.9655100000000001,1.0721382856586543,6.955095999999999,7.1759260000000005,30.092600000000004,6.549999999999985
2023-06-02 10:04:00,82.06018499999999,0.8787039999999999,1.0765535514976075,6.723615000000001,7.146991000000001,32.407399999999996,6.5999999999999845
2023-06-02 10:07:00,84.96817,0.8208329999999995,1.0678056982667656,6.578934,7.118051,31.828700000000026,6.649999999999984
2023-06-02 10:10:00,85.34433,0.7629630000000001,1.0686470500550505,6.55,7.233797000000001,31.82869999999997,6.699999999999984
2023-06-02 10:13:00,85.34433,0.7918979999999998,1.05045010856375,6.665744999999999,7.233797000000001,32.11809999999997,6.749999999999984
2023-06-02 10:16:00,84.07118,0.8497690000000002,1.0724550637735866,6.7525509999999995,7.233792,32.117999999999995,6.799999999999984
2023-06-02 10:19:00,82.87037000000001,0.8787039999999999,1.0765535514976075,6.839356,7.262732000000001,30.67130000000003,6.849999999999984
2023-06-02 10:22:00,81.929975,0.8787039999999999,1.063762990528227,6.839356,7.233792,32.407399999999996,6.8999999999999835
2023-06-02 10:25:00,81.351275,0.8787039999999999,1.063762990528227,6.839356,7.233792,30.092600000000004,6.949999999999983
2023-06-02 10:28:00,81.97337999999999,0.8787039999999999,1.0637674258216738,6.781481,7.175927,30.671299999999974,6.999999999999983
2023-06-02 10:31:00,82.03125,0.8787039999999999,1.0765535514976075,6.7525509999999995,7.175927,31.5394,7.049999999999983
2023-06-02 10:34:00,81.97337999999999,0.8787039999999999,1.0637674258216738,6.781481,7.175927,30.671299999999974,7.099999999999983
2023-06-02 10:37:00,81.640625,0.9076389999999996,1.0670936716177635,6.897226,7.233797000000001,30.382000000000005,7.149999999999983
2023-06-02 10:40:00,81.336805,0.9365739999999994,1.0831213535376623,6.926161,7.233797000000001,30.96070000000003,7.199999999999982
2023-06-02 10:43:00,81.032985,0.9076389999999996,1.053988177819603,6.926156000000001,7.233797000000001,29.224500000000035,7.249999999999982
2023-06-02 10:46:00,81.53935,0.9655100000000001,1.085606801790571,6.897226,7.146986,30.671299999999974,7.299999999999982
2023-06-02 10:49:00,82.43634,0.8787039999999999,1.0765535514976075,6.72361,7.146986,30.96070000000003,7.349999999999982
2023-06-02 10:52:00,84.895835,0.7918979999999998,1.0746500907535954,6.521063999999999,7.146986,31.828700000000026,7.399999999999982
2023-06-02 10:55:00,84.534145,0.8208329999999995,1.0678056982667656,6.66574,7.2048570000000005,31.539300000000026,7.4499999999999815
2023-06-02 10:58:00,81.38020499999999,0.9076390000000005,1.093024299522613,6.897226000000001,7.291667,29.803200000000004,7.499999999999981
2023-06-02 11:04:00,79.340275,0.965509,1.0721377494868918,6.984026000000001,7.2048570000000005,29.224499999999978,7.599999999999981
2023-06-02 11:07:00,79.74537000000001,0.9076389999999996,1.0670936716177628,6.839356,7.175927,29.224499999999978,7.649999999999981
2023-06-02 11:10:00,81.09086,0.9655100000000001,1.0989774579821314,6.839356,7.118055999999999,30.381899999999973,7.699999999999981
2023-06-02 11:13:00,81.62615500000001,0.9076389999999996,1.0801031559065142,6.839356,7.2048570000000005,30.09250000000003,7.7499999999999805
2023-06-02 11:16:00,82.26273,0.9365750000000004,1.0962612144582058,6.810421000000001,7.146986,31.25,7.79999999999998
2023-06-02 11:19:00,82.016785,0.9365750000000004,1.109310808120551,6.810421000000001,7.1759260000000005,29.513900000000035,7.84999999999998
2023-06-02 11:22:00,82.653355,0.8787039999999999,1.0892556915155132,6.72361,7.1759260000000005,32.117999999999995,7.89999999999998
2023-06-02 11:25:00,82.34953999999999,0.8208329999999995,1.0800795396025484,6.75255,7.320607000000001,30.960699999999974,7.94999999999998
2023-06-02 11:28:00,83.70949,0.8208329999999995,1.0800795396025484,6.75255,7.320607000000001,32.117999999999995,7.99999999999998
2023-06-02 11:31:00,83.101855,0.8787039999999999,1.0892556915155132,6.81042,7.262736,30.9606,8.04999999999998
2023-06-02 11:34:00,82.653355,0.8787039999999999,1.0765535514976075,6.810421000000001,7.233797000000001,30.67130000000003,8.09999999999998
2023-06-02 11:37:00,82.219325,0.8787039999999999,1.0765535514976075,6.810421000000001,7.233797000000001,30.38190000000003,8.14999999999998
2023-06-02 11:40:00,82.016785,0.8787039999999999,1.0765535514976075,6.810421000000001,7.233797000000001,31.82869999999997,8.199999999999982
2023-06-02 11:43:00,82.407405,0.9365750000000004,1.0962612144582058,6.810421000000001,7.146986,31.25,8.249999999999982
2023-06-02 11:46:00,81.336805,0.9076389999999996,1.0801031559065142,6.839356,7.2048570000000005,29.513800000000003,8.299999999999983
2023-06-02 11:49:00,80.96065,0.9076389999999996,1.0801031559065142,6.839356,7.2048570000000005,28.645899999999983,8.349999999999984
2023-06-02 11:52:00,80.613425,0.965509,1.0721377494868918,6.955096,7.175927,30.092600000000004,8.399999999999984
2023-06-02 11:55:00,79.658565,0.9944439999999997,1.0875728838823293,7.041896,7.233792,29.51389999999998,8.449999999999985
2023-06-02 11:58:00,78.97858500000001,1.0523149999999992,1.1040299408347298,7.186571999999999,7.291667,29.80329999999998,8.499999999999986
2023-06-02 12:01:00,77.662035,1.0523150000000001,1.0614322509097553,7.215507,7.233792,30.38190000000003,8.549999999999986
2023-06-02 12:04:00,77.11227,1.0812499999999998,1.0759172150680092,7.244441999999999,7.233792,28.935099999999977,8.599999999999987
2023-06-02 12:07:00,76.33102,1.1101849999999995,1.0902737336093302,7.273382,7.233797000000001,30.382000000000005,8.649999999999988
2023-06-02 12:10:00,75.96933,1.1101849999999995,1.0755597081721833,7.273382,7.2048570000000005,28.356400000000008,8.699999999999989
2023-06-02 12:13:00,75.5353,1.1101849999999995,1.0755648160620173,7.244441999999999,7.175927,28.935299999999984,8.74999999999999
2023-06-02 12:16:00,75.24595,1.0812499999999998,1.06133799959153,7.215507,7.175927,28.935199999999952,8.79999999999999
2023-06-02 12:19:00,74.840855,1.0812499999999998,1.06133799959153,7.215507,7.175927,28.935299999999984,8.84999999999999
2023-06-02 12:22:00,74.4647,1.1101849999999995,1.0902737336093302,7.186572,7.146987000000001,28.935199999999952,8.899999999999991
2023-06-02 12:25:00,74.16087999999999,1.1101849999999995,1.0607124494639464,7.244441999999999,7.146987000000001,27.777799999999957,8.949999999999992
2023-06-02 12:28:00,73.61111,1.0812499999999998,1.06133799959153,7.215507,7.175927,28.935299999999984,8.999999999999993
2023-06-02 12:31:00,73.14815,1.0812499999999998,1.0466172040671027,7.157637,7.089117,28.35650000000004,9.049999999999994
2023-06-02 12:34:00,74.08854,1.1391210000000003,1.1045072827564388,7.157637,7.089116000000001,29.224500000000035,9.099999999999994
2023-06-02 12:37:00,74.62384499999999,1.0523149999999992,1.0757557432341982,7.128702,7.175927,28.356499999999983,9.149999999999995
2023-06-02 12:40:00,74.204285,1.0523149999999992,1.0614322509097531,7.186571999999999,7.2048570000000005,28.935099999999977,9.199999999999996
2023-06-02 12:43:00,74.56597500000001,1.0233789999999994,1.0750695585008616,7.099766,7.2048570000000005,28.356499999999983,9.249999999999996
2023-06-02 12:49:00,74.204285,1.0233789999999994,1.0750695585008616,7.070835999999999,7.175927,28.64580000000001,9.349999999999996
2023-06-02 12:52:00,74.0162,0.965509,1.031069209398169,7.012966,7.146987000000001,28.067200000000014,9.399999999999997
2023-06-02 12:55:00,73.94386499999999,0.965509,1.044873375225376,7.012966,7.175927,28.067200000000014,9.449999999999998
2023-06-02 12:58:00,73.480905,0.965509,1.044873375225376,7.012966,7.175927,28.067099999999982,9.499999999999998
2023-06-02 13:01:00,72.59837999999999,0.9365740000000002,1.0295441110668853,6.984026000000001,7.175922000000001,27.77770000000004,9.549999999999999
2023-06-02 13:04:00,72.366895,0.965509,1.044873375225376,7.012966,7.175927,27.777800000000013,9.6
2023-06-02 13:07:00,72.48264,0.965509,1.031069209398169,7.012966,7.146987000000001,26.331099999999992,9.65
2023-06-02 13:10:00,72.20775499999999,0.965509,1.017150836249697,6.984026000000001,7.089117,27.488400000000013,9.700000000000001
2023-06-02 13:13:00,72.55498,1.0233800000000004,1.0324990005912642,6.984026000000001,7.002316,28.935299999999984,9.750000000000002
2023-06-02 13:19:00,70.51504499999999,0.9365740000000002,1.0295441110668853,6.984026000000001,7.175922000000001,27.488400000000013,9.850000000000001
2023-06-02 13:22:00,70.10995,0.965509,1.0031086694598172,6.984026000000001,7.060187000000001,26.909700000000043,9.900000000000002
2023-06-02 13:25:00,69.791665,0.965509,1.0171508362496984,6.955096,7.060187000000001,28.06710000000004,9.950000000000003
2023-06-02 13:28:00,69.35763499999999,0.965509,1.031069209398169,7.012966,7.146987000000001,26.909699999999987,10.000000000000004
2023-06-02 13:30:00,69.05382,0.965509,1.031069209398169,7.012966,7.146987000000001,27.77770000000004,10.033333333333337
2023-06-02 13:33:00,68.677665,0.965509,1.003103793627837,7.012966,7.089117,26.04169999999999,10.083333333333337
2023-06-02 13:36:00,69.3287,1.0233800000000004,1.0180467156934854,7.012966,7.002316,27.199000000000012,10.133333333333338
2023-06-02 13:39:00,69.140625,1.0233789999999994,1.032493527012913,7.012966,7.0312470000000005,26.331000000000017,10.183333333333339
2023-06-02 13:42:00,68.89468,1.0233789999999994,1.0180462174323879,7.012966,7.002317,28.067099999999982,10.23333333333334
2023-06-02 13:45:00,70.023145,1.0233789999999994,1.0180462174323879,7.041896,7.0312470000000005,28.64580000000001,10.28333333333334
2023-06-02 13:48:00,70.24016,1.0233800000000004,1.0610005867494443,7.012966,7.089116000000001,28.06710000000004,10.333333333333341
2023-06-02 13:51:00,71.94733500000001,1.0233789999999994,1.0610049570568454,7.157635999999999,7.233797000000001,28.64579999999995,10.383333333333342
2023-06-02 13:54:00,72.019675,1.0233789999999994,1.0750695585008616,7.186576,7.291667,28.356400000000008,10.433333333333342
2023-06-02 13:57:00,72.22222,1.0233789999999994,1.061004957056845,7.215506,7.291667,28.067099999999982,10.483333333333343
2023-06-02 14:00:00,73.64005,1.0812499999999998,1.104697733387436,7.215506,7.262736,28.356499999999983,10.533333333333344
2023-06-02 14:03:00,73.40856500000001,1.0233789999999994,1.075074399477497,7.215506,7.320607000000001,28.067099999999982,10.583333333333345
2023-06-02 14:06:00,74.146415,1.0812499999999998,1.10469280388135,7.186576,7.233796,28.64580000000001,10.633333333333345
2023-06-02 14:09:00,73.929395,1.0233789999999994,1.0610049570568454,7.157635999999999,7.233797000000001,27.488400000000013,10.683333333333346
2023-06-02 14:12:00,74.66724500000001,0.965509,1.044873375225376,7.041896,7.2048570000000005,28.93520000000001,10.733333333333347
2023-06-02 14:15:00,75.144675,1.0233800000000004,1.0750700751989637,7.041896,7.146986,27.777800000000013,10.783333333333347
2023-06-02 14:18:00,80.989585,1.1969909999999997,1.0869140653693665,7.128701,6.915509999999999,30.092600000000004,10.833333333333348
2023-06-02 14:22:00,73.10474500000001,0.7340279999999995,1.0150271748723476,6.810420999999999,7.436343000000001,27.777799999999957,10.900000000000015
2023-06-02 14:25:00,70.90567,0.8787039999999999,0.9714963445129979,6.434261,6.626156999999999,26.90980000000002,10.950000000000015
2023-06-02 14:31:00,73.14815,1.0233800000000004,1.046813504774614,6.897226000000001,6.944445999999999,28.356499999999983,11.050000000000015
2023-06-02 14:36:00,73.03240500000001,1.0233789999999994,1.0180462174323879,6.781486,6.770837,28.356499999999983,11.133333333333349
2023-06-02 14:39:00,71.875,0.9944439999999997,1.017870489001645,6.781486,6.828702000000001,27.488400000000013,11.18333333333335
2023-06-02 14:42:00,70.48611,0.9944439999999997,0.9745240834844793,6.723605999999999,6.684031999999999,27.488400000000013,11.23333333333335
2023-06-02 14:45:00,68.33044000000001,0.965509,0.9746268942912392,6.665736,6.684027,26.620400000000018,11.283333333333351
2023-06-02 14:47:00,67.635995,1.0233799999999995,0.9738435048073428,6.752541999999999,6.655092000000001,27.199099999999987,11.316666666666684
2023-06-02 14:50:00,66.43518499999999,1.0233789999999994,0.9738430210761514,6.723605999999999,6.626157000000001,27.488400000000013,11.366666666666685
2023-06-02 14:53:00,66.131365,1.0233789999999994,0.9887248323124066,6.781486,6.712967000000001,26.909699999999987,11.416666666666686
2023-06-02 14:56:00,73.40856500000001,1.254861,1.016365621024065,6.926156,6.481485,28.06710000000004,11.466666666666686
2023-06-02 14:58:00,75.18808,1.1391200000000001,1.028847329442534,6.810415999999999,6.597226,30.092600000000004,11.50000000000002
2023-06-02 15:01:00,81.62615500000001,1.3127309999999994,1.0751135544200132,7.041896,6.597225000000001,30.67130000000003,11.55000000000002
2023-06-02 15:04:00,86.9647,1.1391200000000001,1.1337876634645088,7.099766,7.089116,31.25,11.600000000000021
2023-06-02 15:07:00,75.144675,0.8497680000000001,0.9825408979266048,6.463195999999999,6.741897999999999,30.092499999999973,11.650000000000022
2023-06-02 15:09:00,75.57870500000001,0.9944439999999997,1.0178754125704057,6.578936,6.626162,29.513900000000035,11.683333333333355
2023-06-02 15:12:00,77.27141499999999,1.0233800000000004,1.1028551228196664,7.128706,7.291665999999999,29.513800000000003,11.733333333333356
2023-06-02 15:15:00,79.09433,0.9944449999999998,1.087578133082561,7.070830999999999,7.262736,29.224599999999953,11.783333333333356
2023-06-02 15:18:00,79.02199,0.9076389999999996,1.0539836307623216,6.897226,7.2048570000000005,29.22460000000001,11.833333333333357
2023-06-02 15:21:00,80.64236,0.9076389999999996,1.0539836307623216,6.897226,7.2048570000000005,28.935199999999952,11.883333333333358
2023-06-02 15:24:00,81.40914,0.9655100000000001,1.0856114394199785,6.926156000000001,7.1759260000000005,28.935199999999952,11.933333333333358
2023-06-02 15:27:00,81.45255,0.9655100000000001,1.1122491096827996,6.926156000000001,7.233796,30.381999999999948,11.98333333333336
2023-06-02 15:30:00,80.94618,0.9365739999999994,1.0698845659003364,6.955091,7.233797000000001,29.224499999999978,12.03333333333336
2023-06-02 15:33:00,80.80150499999999,0.9365739999999994,1.0831213535376623,6.984030999999999,7.291667,29.513800000000003,12.08333333333336
2023-06-02 15:36:00,80.41088,0.9365739999999994,1.056542197948225,6.955091,7.2048570000000005,29.513900000000035,12.133333333333361
2023-06-02 15:39:00,80.570025,0.9076389999999996,1.0670936716177635,6.810416,7.146987000000001,29.51389999999998,12.183333333333362
2023-06-02 15:42:00,80.59895499999999,0.9655100000000001,1.0989774579821314,6.839356,7.118055999999999,29.803200000000004,12.233333333333363
2023-06-02 15:45:00,80.02025499999999,0.9076389999999996,1.0801031559065142,6.839356,7.2048570000000005,30.38190000000003,12.283333333333363
2023-06-02 15:48:00,79.44155,0.9076389999999996,1.0801031559065142,6.839356,7.2048570000000005,30.382000000000005,12.333333333333364
2023-06-02 15:51:00,78.77604,0.9365739999999994,1.0962606591080972,6.868291,7.2048570000000005,30.960699999999974,12.383333333333365
2023-06-02 15:57:00,77.82118,0.9365739999999994,1.056542197948225,6.926161,7.175927,28.356499999999983,12.483333333333364
2023-06-02 16:00:00,76.62037000000001,0.9365740000000002,1.056542197948226,6.868286,7.118052,29.513800000000003,12.533333333333365
2023-06-02 16:03:00,75.491895,0.9365740000000002,1.0295441110668853,6.897226000000001,7.089122000000001,29.513800000000003,12.583333333333366
2023-06-02 16:06:00,75.46296000000001,1.0233789999999994,1.0610000745696282,7.012966,7.089117,27.488400000000013,12.633333333333367
2023-06-02 16:09:00,74.98553000000001,1.0233789999999994,1.0468129971709226,7.041896,7.089117,28.356400000000008,12.683333333333367
2023-06-02 16:12:00,74.66724500000001,1.0523149999999992,1.0757557432341982,7.128702,7.175927,29.513900000000035,12.733333333333368
2023-06-02 16:15:00,74.4647,1.0523149999999992,1.0614322509097531,7.186571999999999,7.2048570000000005,28.64590000000004,12.783333333333369
2023-06-02 16:18:00,75.46296000000001,1.0812499999999998,1.0759172150680092,7.186576,7.1759260000000005,28.935199999999952,12.83333333333337
2023-06-02 16:21:00,76.548035,1.0233800000000004,1.089021715538134,7.041896,7.1759260000000005,28.935199999999952,12.88333333333337
2023-06-02 16:24:00,77.54629499999999,0.965509,1.0585583202450133,7.012966,7.2048570000000005,29.224499999999978,12.93333333333337
2023-06-02 16:27:00,78.92072,0.9944449999999998,1.0875734146339646,6.984030999999999,7.1759260000000005,30.38190000000003,12.983333333333372
2023-06-02 16:30:00,79.09433,0.9655100000000001,1.0856114394199785,6.926156000000001,7.1759260000000005,29.803200000000004,13.033333333333372
2023-06-02 16:33:00,79.86111,0.9655100000000001,1.0989774579821325,6.897226,7.1759260000000005,30.092600000000004,13.083333333333373
2023-06-02 16:36:00,79.71643499999999,0.9076389999999996,1.0801031559065142,6.839356,7.2048570000000005,29.224599999999953,13.133333333333374
2023-06-02 16:39:00,81.26447,0.9365750000000004,1.0831219044371097,6.810421000000001,7.118055999999999,31.25,13.183333333333374
2023-06-02 16:42:00,82.132525,0.8787039999999999,1.0765535514976075,6.72361,7.146986,31.25,13.233333333333375
2023-06-02 16:45:00,81.66956,0.8208329999999995,1.0430189508494307,6.75255,7.233797000000001,30.381899999999973,13.283333333333376
2023-06-02 16:48:00,81.79977,0.8787039999999999,1.1018678961320592,6.810421000000001,7.291667,30.382000000000005,13.333333333333377
2023-06-02 16:51:00,81.59722,0.8787039999999999,1.0765535514976075,6.810421000000001,7.233797000000001,30.381999999999948,13.383333333333377
2023-06-02 16:54:00,81.467015,0.8787039999999999,1.0765535514976075,6.781481,7.2048570000000005,30.9606,13.433333333333378
2023-06-02 16:57:00,81.40914,0.8787039999999999,1.0765535514976075,6.781481,7.2048570000000005,29.22460000000001,13.483333333333379
2023-06-02 17:00:00,81.75636499999999,0.8787039999999999,1.0765535514976075,6.810421000000001,7.233797000000001,30.382000000000005,13.53333333333338
2023-06-02 17:03:00,81.8287,0.8787039999999999,1.0765535514976075,6.810421000000001,7.233797000000001,29.224599999999953,13.58333333333338
2023-06-02 17:06:00,80.59895499999999,0.8787039999999999,1.0765535514976075,6.839356,7.262732000000001,30.092600000000004,13.63333333333338
2023-06-02 17:09:00,79.55729,0.9365739999999994,1.0962606591080972,6.868291,7.2048570000000005,30.382000000000005,13.683333333333382
2023-06-02 17:12:00,79.846645,1.0812499999999998,1.118899035365371,7.157635999999999,7.233796,29.80329999999998,13.733333333333382
2023-06-02 17:15:00,82.40741,1.168056,1.1334538781505568,7.3023169999999995,7.233801000000001,31.25,13.783333333333383
2023-06-02 17:18:00,83.65162000000001,1.2259270000000004,1.1004284829177078,7.244443,7.002316,32.407399999999996,13.833333333333384
2023-06-02 17:21:00,85.054975,1.168056,1.057880951146047,7.012963000000001,6.799767000000001,31.8288,13.883333333333384
2023-06-02 17:24:00,86.29919,1.2259270000000004,1.1004284829177078,6.955093,6.712966,32.117999999999995,13.933333333333385
2023-06-02 17:27:00,82.26273,1.0233799999999995,1.0324990005912638,6.694672000000001,6.712962000000001,30.67130000000003,13.983333333333386
2023-06-02 17:30:00,77.256945,1.0233799999999995,1.0180467156934827,6.665742,6.655092,28.64580000000001,14.033333333333387
2023-06-02 17:33:00,73.72685,1.0233799999999995,0.9887304384820187,6.8104119999999995,6.741902,28.067099999999982,14.083333333333387
2023-06-02 17:36:00,72.569445,1.0812499999999998,1.031759098528624,7.012962,6.9155120000000005,27.777800000000013,14.133333333333388
2023-06-02 17:39:00,72.13542000000001,1.1101849999999995,1.0457209105386647,7.1287020000000005,7.002317,28.645899999999983,14.183333333333389
2023-06-02 17:42:00,71.84606500000001,1.1101849999999995,1.0607124494639462,7.186572,7.089117,28.935099999999977,14.23333333333339
2023-06-02 17:45:00,72.149885,1.0812499999999998,1.0466172040671027,7.244447,7.175927,26.909699999999987,14.28333333333339
2023-06-02 17:48:00,71.44097,1.0812499999999998,1.0759172150680092,7.244447,7.233797000000001,26.620400000000018,14.33333333333339
2023-06-02 17:51:00,70.18229,1.0523150000000001,1.0469844807776687,7.215507,7.204861999999999,26.331000000000017,14.383333333333391
2023-06-02 17:54:00,70.298035,1.0812499999999998,1.0466172040671027,7.157637,7.089117,27.488399999999956,14.433333333333392
2023-06-02 17:57:00,69.83507,1.0812499999999998,1.046617204067104,7.215507,7.146987000000001,28.356499999999983,14.483333333333393
2023-06-02 18:00:00,69.35763499999999,1.0812499999999998,1.0167470609221976,7.215507,7.089117,26.909700000000043,14.533333333333394
2023-06-02 18:03:00,68.99595,1.0812499999999998,1.0466172040671027,7.157637,7.089117,27.77770000000004,14.583333333333394
2023-06-02 18:06:00,69.56018499999999,1.0812499999999998,1.0167470609221976,7.215507,7.089117,27.199099999999987,14.633333333333395
2023-06-02 18:09:00,68.778935,1.0523149999999992,1.032397019763467,7.128702,7.089117,27.199000000000012,14.683333333333396
2023-06-03 10:19:00,85.850695,1.3995370000000005,2.3997108048024622,4.350925,6.741897,31.82869999999997,14.683333333333396
2023-06-05 07:42:00,87.52893499999999,1.1101850000000004,0.9998029456959714,6.521066,6.3078710000000004,37.905099999999976,14.683333333333396
2023-06-05 07:45:00,98.36516499999999,1.3127310000000003,1.1719818054913338,6.578936,6.307874999999999,44.56020000000001,14.733333333333396
2023-06-05 07:48:00,93.793405,1.0523150000000001,1.0027993771878123,6.231716,6.1342609999999995,34.43290000000002,14.783333333333397
2023-06-05 07:54:00,94.02488500000001,0.965509,1.017150836249697,5.653006,5.758096999999999,34.43289999999996,14.883333333333397
2023-06-05 08:00:00,98.350695,1.1101849999999995,0.9523263045758011,5.653006,5.3530109999999995,41.95599999999996,14.983333333333396
2023-06-05 08:03:00,98.32176,1.0523150000000001,0.9725925009073535,5.8266160000000005,5.671301000000001,37.615700000000004,15.033333333333397
2023-06-05 08:06:00,95.399305,1.0233800000000004,1.0034558391948964,6.000236,5.9606460000000006,35.30090000000001,15.083333333333398
2023-06-05 08:09:00,93.02662000000001,0.8787039999999999,1.0508899500474502,5.855550999999999,6.221067,35.30099999999999,15.133333333333399
2023-06-05 08:12:00,98.30729500000001,0.9944449999999998,1.0320552549002462,6.058106,6.1342609999999995,39.93059999999997,15.1833333333334
2023-06-05 08:15:00,95.42824,0.9655100000000001,1.044873902264988,6.0870359999999994,6.249995999999999,35.01159999999999,15.2333333333334
2023-06-05 08:18:00,93.576385,0.8208339999999996,1.067806294204606,5.884496,6.423612,34.43289999999996,15.2833333333334
2023-06-05 08:21:00,95.775465,0.9655100000000001,1.044873902264988,6.115976,6.278936,35.01159999999999,15.333333333333401
2023-06-05 08:24:00,98.37962999999999,0.9944449999999998,1.0461089708127258,6.173845999999999,6.278931000000001,36.74770000000001,15.383333333333402
2023-06-05 08:27:00,98.36516499999999,0.9076389999999996,1.0539836307623216,6.058106,6.365737000000001,37.905100000000004,15.433333333333403
2023-06-05 08:30:00,93.69212999999999,0.8208340000000005,1.0922719759288717,5.913431,6.510417,33.564700000000016,15.483333333333404
2023-06-05 08:33:00,98.32176,0.7629630000000001,0.9963781400472448,5.884494,6.394671,36.74770000000001,15.533333333333404
2023-06-05 08:36:00,98.30729500000001,0.5025459999999997,0.9344121294522149,5.161105999999999,6.22106,41.37730000000005,15.583333333333405
2023-06-05 08:39:00,94.06828999999999,0.5314809999999994,0.9664758120525416,5.392588,6.452547000000001,35.30090000000001,15.633333333333406
2023-06-05 08:42:00,98.30729500000001,0.7629630000000001,1.0086225343439457,5.797689,6.336806,42.24540000000002,15.683333333333406
2023-06-05 08:45:00,98.37962999999999,0.386806,1.0515525321251642,4.669213000000001,6.510417,49.47919999999999,15.733333333333407
2023-06-05 08:48:00,98.30729500000001,0.15532400000000024,0.9761394202659226,3.3381940000000005,6.249994999999999,65.39350000000002,15.783333333333408
2023-06-05 08:51:00,98.33623,0.2421299999999995,1.0907797774644437,3.396065,6.134259,64.81480000000002,15.833333333333409
2023-06-05 08:54:00,98.30729500000001,0.5893519999999999,1.00877633937777,5.276846999999999,6.278935,45.42829999999998,15.88333333333341
2023-06-05 08:57:00,98.32176000000001,0.676158,1.0803561496324312,5.624073999999999,6.5682860000000005,44.849500000000035,15.93333333333341
2023-06-05 09:00:00,93.90914,0.7340280000000003,1.0386799212234028,6.087040000000001,6.7708319999999995,34.14350000000002,15.98333333333341
2023-06-05 09:03:00,94.50231500000001,0.8497690000000002,1.0472353414777893,6.231711,6.655092000000001,34.432799999999986,16.03333333333341
2023-06-05 09:06:00,92.79513499999999,0.8787039999999999,1.0637674258216738,6.2317160000000005,6.626162,32.40730000000002,16.08333333333341
2023-06-05 09:09:00,90.29224500000001,0.8787039999999999,1.0508899500474502,6.289580999999999,6.655097,33.275499999999965,16.13333333333341
2023-06-05 09:12:00,87.87615500000001,0.965509,1.0448781251081578,6.492126,6.655097,33.27540000000005,16.18333333333341
2023-06-05 09:15:00,86.096645,0.9944449999999998,1.017875920393627,6.521062,6.568287,31.5394,16.233333333333412
2023-06-05 09:18:00,87.31192,0.9655100000000001,1.0310745220021131,6.376386,6.510415999999999,31.828700000000026,16.283333333333413
2023-06-05 09:21:00,90.63947,0.8497690000000002,1.0216514261437128,6.173840000000001,6.539351000000001,32.11809999999997,16.333333333333414
2023-06-05 09:24:00,90.63947,0.8787039999999999,1.0637674258216747,6.231711,6.626157000000001,33.85410000000002,16.383333333333415
2023-06-05 09:27:00,87.58681,0.965509,1.0721424231659304,6.492126,6.712966999999999,32.117999999999995,16.433333333333415
2023-06-05 09:30:00,86.458335,1.0233789999999994,1.0468179228214105,6.6078660000000005,6.655097,31.82860000000005,16.483333333333416
2023-06-05 09:33:00,86.429395,1.0233789999999994,1.0468179228214105,6.6078660000000005,6.655097,31.25,16.533333333333417
2023-06-05 09:36:00,86.009835,0.965509,1.031073999614146,6.521066,6.655097,31.5394,16.583333333333417
2023-06-05 09:39:00,85.64815,0.965509,1.031073999614146,6.521066,6.655097,31.5394,16.633333333333418
2023-06-05 09:42:00,86.18345,1.0233800000000004,1.061005469238233,6.521066,6.597225999999999,31.25,16.68333333333342
2023-06-05 09:45:00,85.99537000000001,0.9365739999999994,1.0430997845571837,6.521061,6.741897,31.25,16.73333333333342
2023-06-05 09:48:00,89.48206,1.0523150000000001,1.0469844807776687,6.607866,6.597220999999999,32.11809999999997,16.78333333333342
2023-06-05 09:51:00,98.37962999999999,1.0523150000000001,1.2390923649957954,6.636800999999999,7.031246,39.0625,16.83333333333342
2023-06-05 09:54:00,91.203705,0.8787039999999999,0.9578786334925664,5.797681,5.960647,33.56480000000005,16.88333333333342
2023-06-05 09:57:00,88.744215,0.8497690000000002,1.0216514261437128,5.913425999999999,6.278936999999999,34.432799999999986,16.933333333333422
2023-06-05 10:00:00,91.82581,0.8787039999999999,1.0637674258216738,6.46319,6.857635999999999,32.9862,16.983333333333423
2023-06-05 10:03:00,93.08448999999999,0.8497690000000002,1.0472353414777893,6.144905,6.5682860000000005,33.85409999999996,17.033333333333424
2023-06-05 10:06:00,90.94328999999999,0.7629630000000001,0.9591289827821082,5.85556,6.278936999999999,32.696699999999964,17.083333333333425
2023-06-05 10:09:00,87.12384499999999,0.8787039999999999,0.9983864335110779,6.000236,6.250002,30.96070000000003,17.133333333333425
2023-06-05 10:12:00,81.91551,0.9944449999999998,1.0035607372412951,6.144907000000001,6.1631920000000004,30.671299999999974,17.183333333333426
2023-06-05 10:15:00,78.139465,1.081251,0.9862543914465699,6.347453,6.1631920000000004,29.513800000000003,17.233333333333427
2023-06-05 10:18:00,76.244215,1.1680549999999998,0.9782323907439888,6.463196999999999,6.105322,30.092600000000004,17.283333333333427
2023-06-05 10:21:00,75.31828999999999,1.1969899999999996,0.9743836847628342,6.463196999999999,6.047457,27.777800000000013,17.333333333333428
2023-06-05 10:24:00,74.58044,1.1680549999999998,0.9449903206939924,6.463196999999999,6.047452000000001,28.935199999999952,17.38333333333343
2023-06-05 10:27:00,73.78472,1.1969899999999996,0.9403925013863368,6.463196999999999,5.989587,28.93520000000001,17.43333333333343
2023-06-05 10:29:00,73.828125,1.1969899999999996,0.9575028248184301,6.463196999999999,6.018517000000001,29.22460000000001,17.466666666666764
2023-06-05 10:32:00,61.342595,1.0233790000000003,0.9435856625891024,6.521067,6.365738,25.752300000000048,17.516666666666765
2023-06-05 10:35:00,71.2963,1.5731479999999998,0.9734028082586785,6.955097,5.931709,27.777799999999957,17.566666666666766
2023-06-05 10:38:00,76.76505,1.341666,1.1534910850739801,7.070836999999999,6.712961,28.356599999999958,17.616666666666767
2023-06-05 10:41:00,83.3478,1.2259270000000004,1.0689169194552872,7.041903,6.7418960000000006,30.9606,17.666666666666767
2023-06-05 10:44:00,83.72396,1.0812499999999998,1.0167470609221976,6.578937000000001,6.452547000000001,31.8288,17.716666666666768
2023-06-05 10:47:00,85.850695,1.0233800000000004,1.0324990005912642,6.665736,6.684025999999999,32.407399999999996,17.76666666666677
2023-06-05 10:50:00,85.09837999999999,0.965509,1.031073999614146,6.463196000000001,6.597227,30.671299999999974,17.81666666666677
2023-06-05 10:53:00,83.66608500000001,0.9365740000000002,0.9881869188475457,6.289586000000001,6.394672000000001,30.6712,17.86666666666677
2023-06-05 10:56:00,82.16146,0.9365740000000002,0.9741569175617409,6.260646,6.336802,30.67130000000003,17.91666666666677
2023-06-05 10:59:00,81.14873,0.9365740000000002,0.9599894856601304,6.173846,6.221062000000001,28.64580000000001,17.96666666666677
2023-06-05 11:02:00,80.381945,0.965509,0.974621925415279,6.173846,6.192127000000001,30.092499999999973,18.016666666666772
2023-06-05 11:05:00,80.150465,0.9365739999999994,0.9599894856601278,6.144911,6.192127000000001,30.671299999999974,18.066666666666773
2023-06-05 11:08:00,67.52025499999999,0.6182869999999996,0.9066409678056219,5.826621,6.481484,26.041600000000017,18.116666666666774
2023-06-05 11:11:00,74.10301000000001,1.168056,0.9280306289838111,6.463196,6.0185200000000005,28.64580000000001,18.166666666666774
2023-06-05 11:14:00,81.293405,1.0523150000000001,1.0614372223140587,6.607866,6.626161,29.803200000000004,18.216666666666775
2023-06-05 11:17:00,83.82523499999999,0.9944449999999998,1.0461138075049488,6.839351,6.944445999999999,30.381899999999973,18.266666666666776
2023-06-05 11:20:00,85.50347500000001,1.0523150000000001,1.075750815596419,6.723616000000001,6.770831,30.960699999999974,18.316666666666777
2023-06-05 11:23:00,89.163775,1.0523150000000001,1.1040299408347298,6.868286,6.973381000000001,32.11800000000005,18.366666666666777
2023-06-05 11:26:00,91.29051000000001,1.0233800000000004,1.0610054692382334,6.665736,6.7418960000000006,33.56479999999999,18.416666666666778
2023-06-05 11:29:00,92.274305,1.0233800000000004,1.0750749161771485,6.549996000000001,6.655096,33.56480000000005,18.46666666666678
2023-06-05 11:32:00,92.05729500000001,0.965509,1.0585630313223662,6.434256,6.626157000000001,33.27550000000002,18.51666666666678
2023-06-05 11:35:00,91.47859,0.965509,1.0310739996141474,6.318516,6.452547000000001,32.11809999999997,18.56666666666678
2023-06-05 11:38:00,90.45139,0.965509,1.003103793627837,6.289586000000001,6.365737000000001,33.85419999999999,18.61666666666678
