Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-05 11:41:00,81.58275499999999,0.7918980000000007,0.9885205473933685,6.173846,6.597218,30.381899999999973,18.66666666666678
2023-06-05 11:44:00,80.59895499999999,0.9365740000000002,0.9741569175617407,6.405326,6.481482000000001,29.803200000000004,18.716666666666782
2023-06-05 11:47:00,83.391205,1.0812499999999998,1.0759172150680092,6.897225999999999,6.886576,31.5394,18.766666666666783
2023-06-05 11:50:00,83.506945,1.0812499999999998,1.0466172040671027,6.839357000000001,6.770837,30.381899999999973,18.816666666666784
2023-06-05 11:53:00,87.42766499999999,1.1101849999999995,1.0457209105386653,6.723611999999999,6.597227,32.98610000000002,18.866666666666784
2023-06-05 11:56:00,81.886575,1.0233800000000004,1.0180467156934803,6.492133000000001,6.481483,29.803200000000004,18.916666666666785
2023-06-05 11:59:00,77.560765,1.081251,1.0167475408322644,6.6368030000000005,6.5104120000000005,29.224500000000035,18.966666666666786
2023-06-05 12:02:00,76.93865500000001,1.1101849999999995,1.0152734306204945,6.839352,6.655097,28.64580000000001,19.016666666666787
2023-06-05 12:05:00,78.77604,1.1101859999999997,1.0457213909895968,6.781482,6.655096,29.803300000000036,19.066666666666787
2023-06-05 12:08:00,80.1794,1.0812499999999998,1.06133799959153,6.752546,6.712966,30.38190000000003,19.116666666666788
2023-06-05 12:11:00,81.29339999999999,1.0233800000000004,1.0610005867494439,6.723616000000001,6.799766,29.513900000000035,19.16666666666679
2023-06-05 12:14:00,81.49595,0.965509,1.044873375225376,6.694676,6.857637,30.382000000000005,19.21666666666679
2023-06-05 12:17:00,80.729165,0.9365739999999994,1.01588037044743,6.636800999999999,6.799767000000001,28.935100000000034,19.26666666666679
2023-06-05 12:20:00,80.59895499999999,0.9365739999999994,1.043099784557184,6.665741,6.886577000000001,30.092600000000004,19.31666666666679
2023-06-05 12:23:00,80.90278,0.9365739999999994,1.0430951194908435,6.694681,6.915507,29.80329999999998,19.36666666666679
2023-06-05 12:26:00,80.46875,1.0233789999999994,1.0750695585008616,6.810415999999999,6.915507,30.381899999999973,19.416666666666792
2023-06-05 12:29:00,78.58796000000001,1.0523150000000001,1.0614322509097553,6.955096999999999,6.973382,28.935299999999984,19.466666666666793
2023-06-05 12:32:00,77.82118,1.0812499999999998,1.06133799959153,6.926157000000001,6.886577000000001,28.935199999999952,19.516666666666794
2023-06-05 12:35:00,78.515625,1.0812499999999998,1.06133799959153,6.868286,6.828706,30.9606,19.566666666666794
2023-06-05 12:38:00,78.60243,0.9365739999999994,1.029544111066885,6.665741,6.857637,29.803300000000036,19.616666666666795
2023-06-05 12:41:00,78.57349500000001,0.9365739999999994,1.0020946600719765,6.665741,6.799767000000001,29.803200000000004,19.666666666666796
2023-06-05 12:44:00,78.211805,0.9365739999999994,1.029544111066885,6.665741,6.857637,31.539300000000026,19.716666666666796
2023-06-05 12:47:00,77.92245,0.9365739999999994,1.029544111066885,6.694681,6.886577000000001,28.93520000000001,19.766666666666797
2023-06-05 12:50:00,78.13946999999999,0.9365739999999994,1.029544111066885,6.665741,6.857637,29.803200000000004,19.816666666666798
2023-06-05 12:53:00,77.99479,0.9365739999999994,1.043099784557184,6.723610999999999,6.944447,30.092600000000004,19.8666666666668
2023-06-05 12:56:00,78.05266,0.9076389999999996,1.027466058181977,6.665746,6.915507,29.51389999999998,19.9166666666668
2023-06-05 12:59:00,77.69097,0.9076389999999996,1.027466058181977,6.665746,6.915507,28.935199999999952,19.9666666666668
2023-06-05 13:02:00,77.256945,0.9365739999999994,1.0430951194908435,6.694681,6.915507,29.51389999999998,20.0166666666668
2023-06-05 13:05:00,76.62037000000001,0.9365739999999994,1.029544111066885,6.694681,6.886577000000001,30.092600000000004,20.0666666666668
2023-06-05 13:08:00,75.54977,0.9076389999999996,1.014051113676654,6.723610999999999,6.944442,27.777800000000013,20.116666666666802
2023-06-05 13:11:00,73.90046000000001,0.9076389999999996,1.014051113676654,6.694681,6.9155120000000005,29.513900000000035,20.166666666666803
2023-06-05 13:14:00,73.50984,0.9365739999999994,1.0020946600719765,6.665741,6.799767000000001,28.356499999999983,20.216666666666804
2023-06-05 13:17:00,73.032405,0.9365739999999994,1.0020946600719765,6.665741,6.799767000000001,28.06710000000004,20.266666666666804
2023-06-05 13:20:00,72.71412000000001,0.965509,1.0310739996141474,6.752546,6.886577000000001,27.488499999999988,20.316666666666805
2023-06-05 13:23:00,71.875,1.0523149999999992,1.046979463780972,6.926161999999999,6.915507,27.488400000000013,20.366666666666806
2023-06-05 13:26:00,71.46990500000001,1.0812499999999998,1.031759098528624,6.984027,6.886577000000001,28.06710000000004,20.416666666666806
2023-06-05 13:29:00,70.90567,1.0812499999999998,1.03175393731414,7.012967000000001,6.915507,27.488400000000013,20.466666666666807
2023-06-05 13:35:00,70.876735,1.0523149999999992,1.0176741308379822,6.955092,6.886577000000001,27.488399999999956,20.56666666666681
2023-06-05 13:38:00,71.383105,1.0523149999999992,1.0176741308379822,6.955092,6.886577000000001,26.62039999999996,20.61666666666681
2023-06-05 13:41:00,72.019675,1.0523149999999992,1.032397019763467,6.984032,6.944447,27.199000000000012,20.66666666666681
2023-06-05 13:44:00,71.03587999999999,1.0523149999999992,1.0176741308379822,6.955092,6.886577000000001,27.198999999999955,20.71666666666681
2023-06-05 13:47:00,71.195025,1.0523149999999992,1.0176741308379822,6.955092,6.886577000000001,26.909699999999987,20.76666666666681
2023-06-05 13:50:00,71.49884,1.0523149999999992,1.061432250909744,6.984032,7.002317,26.041600000000017,20.816666666666812
2023-06-05 13:53:00,71.54224500000001,1.0523149999999992,1.0027993771878119,7.041901999999999,6.944447,26.620300000000043,20.866666666666813
2023-06-05 13:56:00,71.46990500000001,1.0523149999999992,1.0027993771878119,7.041901999999999,6.944447,27.199099999999987,20.916666666666814
2023-06-05 13:59:00,71.354165,1.0233789999999994,1.0180462174323879,6.955096,6.944447,27.77769999999998,20.966666666666814
2023-06-05 14:02:00,71.25289,1.0233789999999994,1.0180462174323879,6.926156,6.915507,26.909699999999987,21.016666666666815
2023-06-05 14:05:00,70.876735,1.0233789999999994,1.0180462174323879,6.926156,6.915507,27.199099999999987,21.066666666666816
2023-06-05 14:08:00,70.76099500000001,1.0233789999999994,1.0034604121055961,6.926156,6.886577000000001,27.488500000000045,21.116666666666816
2023-06-05 14:11:00,71.3397,1.1101859999999997,1.0457161833106288,6.926161999999999,6.799766,26.620400000000018,21.166666666666817
2023-06-05 14:14:00,71.49884,1.0233789999999994,1.0180462174323879,6.868286,6.857637,27.77770000000004,21.216666666666818
2023-06-05 14:17:00,72.034145,1.0233789999999994,1.0180462174323819,6.897225999999999,6.886577000000001,27.777800000000013,21.26666666666682
2023-06-05 14:20:00,72.71412000000001,1.0523149999999992,1.046984480777662,6.955092,6.944447,26.330900000000042,21.31666666666682
2023-06-05 14:23:00,74.18981500000001,1.1101859999999997,1.0902742276125539,6.984032,6.944445999999999,28.93520000000001,21.36666666666682
2023-06-05 14:26:00,74.92766,1.1101859999999997,1.0902742276125539,6.984032,6.944445999999999,28.64580000000001,21.41666666666682
2023-06-05 14:29:00,75.85359,1.1101859999999997,1.060712934496412,7.070832,6.973376,29.224499999999978,21.46666666666682
2023-06-05 14:32:00,75.086805,1.0523149999999992,1.046984480777662,7.070832,7.060187000000001,28.64580000000001,21.516666666666822
2023-06-05 14:35:00,76.0706,1.1101859999999997,1.0755653056119896,7.070832,7.002316,28.935100000000034,21.566666666666823
2023-06-05 14:38:00,79.224535,1.1101849999999995,1.0607124494639462,7.041896,6.944441,29.803200000000004,21.616666666666823
2023-06-05 14:41:00,80.960645,1.0523149999999992,1.089950122509394,6.926161999999999,7.002317,29.51389999999998,21.666666666666824
2023-06-05 14:44:00,83.23206,1.1101859999999997,1.075560197720606,6.926161999999999,6.857635999999999,30.67130000000003,21.716666666666825
2023-06-05 14:47:00,83.23205999999999,1.1101859999999997,1.1048554515860884,6.839351999999999,6.828706,30.96070000000003,21.766666666666826
2023-06-05 14:50:00,84.04224500000001,1.0233789999999994,1.0750695585008616,6.752546,6.857637,30.9606,21.816666666666826
2023-06-05 14:53:00,84.346065,1.0812499999999998,1.06133799959153,6.723605999999999,6.684025999999999,31.828700000000026,21.866666666666827
2023-06-05 14:56:00,83.304395,1.0233789999999994,1.0468179228214105,6.6078660000000005,6.655097,30.38190000000003,21.916666666666828
2023-06-05 14:59:00,82.653355,1.0233789999999994,1.0324984976256675,6.6078660000000005,6.626157000000001,30.9606,21.96666666666683
2023-06-05 15:02:00,82.291665,1.0233789999999994,1.061004957056845,6.665736,6.741897,30.092600000000004,22.01666666666683
2023-06-05 15:05:00,82.46528,1.0523149999999992,1.0324020842770563,6.752541999999999,6.712967000000001,30.671299999999974,22.06666666666683
2023-06-05 15:08:00,82.248265,1.0812499999999998,1.0466223149815401,6.781477,6.712967000000001,30.67130000000003,22.11666666666683
2023-06-05 15:11:00,81.91551,1.0812499999999998,1.0466223149815401,6.781477,6.712967000000001,30.09250000000003,22.16666666666683
2023-06-05 15:14:00,82.190395,1.0812499999999998,1.0167522746952475,6.781477,6.655097,30.092600000000004,22.216666666666832
2023-06-05 15:17:00,82.002315,1.0812499999999998,1.0466223149815388,6.723607,6.655097,29.224499999999978,22.266666666666833
2023-06-05 15:20:00,81.640625,1.0812499999999998,1.0167522746952475,6.781477,6.655097,31.539300000000026,22.316666666666833
2023-06-05 15:23:00,81.39468,1.0812499999999998,1.0167522746952475,6.781477,6.655097,28.356499999999983,22.366666666666834
2023-06-05 15:26:00,81.886575,1.0812499999999998,1.031759098528624,6.723607,6.626157000000001,30.092600000000004,22.416666666666835
2023-06-05 15:29:00,84.79456,1.1391209999999994,1.074693280274259,6.694672,6.568290999999999,31.82869999999997,22.466666666666836
2023-06-05 15:32:00,84.476275,0.965509,1.0585630313223662,6.463195999999999,6.655097,31.25,22.516666666666836
2023-06-05 15:35:00,83.78183,0.9944439999999997,1.0600510503964948,6.492126,6.626162,30.382000000000005,22.566666666666837
2023-06-05 15:38:00,84.56308,1.0233789999999994,1.0180462174323819,6.636805999999999,6.626157000000001,31.25,22.616666666666838
2023-06-05 15:40:00,84.765625,1.0523149999999992,1.046984480777662,6.665741999999999,6.655097,31.53929999999997,22.650000000000173
2023-06-05 15:43:00,84.592015,1.0233789999999994,1.0034604121055961,6.376385999999999,6.336807,30.671299999999974,22.700000000000173
2023-06-05 15:46:00,81.7853,0.965509,0.9889326090278264,6.202775999999999,6.2499970000000005,30.38190000000003,22.750000000000174
2023-06-05 15:49:00,80.04919,0.9944439999999997,0.9745190151019505,6.202775999999999,6.163192,30.381899999999973,22.800000000000175
2023-06-05 15:52:00,78.53009499999999,0.9944439999999997,0.94488053974878,6.202775999999999,6.105322,30.092600000000004,22.850000000000176
2023-06-05 15:55:00,78.139465,1.0233789999999994,0.9738378500321768,6.231716,6.134257,28.935199999999952,22.900000000000176
2023-06-05 15:58:00,78.58796000000001,1.0233789999999994,0.9587975153371644,6.318516,6.192127000000001,28.64580000000001,22.950000000000177
2023-06-05 16:01:00,80.96065,1.1101849999999995,0.9841590803820013,6.347456,6.105321000000001,30.382000000000033,23.000000000000178
2023-06-05 16:07:00,77.71991,0.9944439999999997,0.9597753403884394,6.289585999999999,6.221062000000001,29.22460000000001,23.10000000000018
2023-06-05 16:10:00,78.44328999999999,1.0233789999999994,0.9435909486112916,6.318516,6.163197,30.381999999999977,23.15000000000018
2023-06-05 16:13:00,78.269675,1.1101859999999997,0.968338977065176,6.347452,6.076385999999999,29.224500000000006,23.20000000000018
2023-06-05 16:19:00,75.85359,1.0523149999999992,0.957234769816457,6.347452,6.163197,30.09250000000003,23.300000000000182
2023-06-05 16:22:00,75.17361,1.0523149999999992,0.957234769816457,6.347452,6.163197,28.935299999999984,23.350000000000183
2023-06-05 16:25:00,74.88426000000001,0.9944439999999997,0.9597753403884387,6.231716,6.163192,28.06710000000004,23.400000000000183
2023-06-05 16:28:00,67.56365500000001,0.9365739999999994,0.9456885350740099,6.202775999999999,6.221062,28.35650000000004,23.450000000000184
2023-06-05 16:31:00,74.29109,1.3127309999999994,0.9889606331299957,6.6078660000000005,6.018515,28.935299999999984,23.500000000000185
2023-06-05 16:34:00,80.29513499999999,1.1101850000000004,1.090273733609331,6.810416000000001,6.770830999999999,30.092600000000004,23.550000000000185
2023-06-05 16:37:00,79.99132,0.965509,0.9889375303783571,6.549996000000001,6.597227,29.803200000000004,23.600000000000186
2023-06-05 16:40:00,78.64582999999999,0.965509,1.0171556684014713,6.549996000000001,6.655097,29.513800000000003,23.650000000000187
2023-06-05 16:43:00,78.038195,1.0233789999999994,1.0610049570568454,6.810415999999999,6.886577000000001,28.93520000000001,23.700000000000188
2023-06-05 16:46:00,77.083335,1.0233789999999994,1.0468129971709226,6.868286,6.915507,29.803200000000004,23.75000000000019
2023-06-05 16:49:00,76.25868,1.0233789999999994,1.0468129971709226,6.868286,6.915507,28.64580000000001,23.80000000000019
2023-06-05 16:52:00,75.96933,1.0233789999999994,1.0468129971709226,6.897225999999999,6.944447,29.513900000000035,23.85000000000019
2023-06-05 16:55:00,75.46296000000001,1.0233789999999994,1.0468129971709226,6.868286,6.915507,28.356400000000008,23.90000000000019
2023-06-05 16:58:00,75.46296,1.0233789999999994,1.032493527012913,6.897225999999999,6.915507,28.06710000000004,23.95000000000019
2023-06-05 17:01:00,75.260415,0.965509,1.0171508362496984,6.8393559999999995,6.944447,28.067199999999957,24.000000000000192
2023-06-05 17:04:00,75.10127,0.965509,1.0171508362496984,6.8393559999999995,6.944447,28.64579999999995,24.050000000000193
2023-06-05 17:07:00,75.202545,0.965509,1.0310739996141474,6.752546,6.886577000000001,28.93520000000001,24.100000000000193
2023-06-05 17:10:00,77.126735,0.8787039999999999,1.011667647395217,6.55,6.828706,28.356400000000008,24.150000000000194
2023-06-05 17:16:00,85.8941,0.5893520000000008,0.9980823972698396,5.826618,6.799765999999999,33.564700000000016,24.250000000000195
2023-06-05 17:22:00,87.355325,0.5893519999999999,1.0510079783320754,5.826624,6.944442,30.960699999999974,24.350000000000197
2023-06-05 17:25:00,83.42014,0.676158,1.0692959974355203,6.173840000000001,7.089122,30.092600000000004,24.400000000000198
2023-06-05 17:28:00,79.7309,0.7340279999999995,1.0503998228231017,6.434259999999999,7.146992000000001,30.381899999999973,24.4500000000002
2023-06-05 17:31:00,75.925925,0.8208339999999996,1.0430238496130155,6.607866,7.089122,28.93520000000001,24.5000000000002
2023-06-05 17:34:00,73.538775,0.8787039999999999,1.011667647395217,6.665741,6.944447,28.645899999999983,24.5500000000002
2023-06-05 17:37:00,73.10474500000001,0.9076389999999996,1.014051113676654,6.665746,6.886577000000001,28.93520000000001,24.6000000000002
2023-06-05 17:40:00,74.18981500000001,0.8787039999999999,0.9983864335110779,6.57894,6.828706,30.382000000000005,24.6500000000002
2023-06-05 17:43:00,74.10301000000001,0.8787039999999999,1.0248435573672423,6.521059999999999,6.828706,27.488400000000013,24.700000000000202
2023-06-05 17:46:00,73.26388499999999,0.8208329999999995,0.9795035310382135,6.521059999999999,6.857637,28.35650000000004,24.750000000000203
2023-06-05 17:49:00,71.976275,0.9076389999999996,1.0274706765055988,6.665741,6.9155120000000005,27.488499999999988,24.800000000000203
2023-06-05 17:52:00,70.934605,1.0233789999999994,1.0468129971709226,6.897225999999999,6.944447,27.199099999999987,24.850000000000204
2023-06-05 17:55:00,69.516785,1.0233799999999995,1.0180467156934827,6.955092,6.944442,27.488399999999956,24.900000000000205
2023-06-05 17:58:00,68.012155,1.0523150000000001,1.0027993771878123,7.070837,6.973382,27.199099999999987,24.950000000000205
2023-06-05 18:01:00,67.93981500000001,1.0812499999999998,1.031759098528623,7.099767000000001,7.002317,27.488400000000013,25.000000000000206
2023-06-05 18:04:00,66.39178000000001,1.0523150000000001,1.0176741308379822,7.099767000000001,7.031251999999999,26.620300000000043,25.050000000000207
2023-06-05 18:07:00,65.538195,1.0812499999999998,0.9862539211829962,7.1287069999999995,6.944447,25.75229999999999,25.100000000000207
2023-06-05 18:10:00,64.97396,1.0812499999999998,1.0015793573048406,7.012967000000001,6.857637,26.331099999999992,25.150000000000208
2023-06-05 18:13:00,64.07696999999999,1.0523150000000001,1.0027993771878123,7.012967000000001,6.9155120000000005,26.909700000000043,25.20000000000021
2023-06-05 18:16:00,63.94676,1.1101849999999995,0.9998029456959712,7.099772,6.886577000000001,25.17360000000002,25.25000000000021
2023-06-05 18:19:00,63.483795,1.1101849999999995,0.9998029456959712,7.099772,6.886577000000001,26.90980000000002,25.30000000000021
2023-06-05 18:22:00,63.09317,1.1101849999999995,0.9998029456959712,7.099772,6.886577000000001,26.041600000000017,25.35000000000021
2023-06-05 18:25:00,62.717015,1.1101849999999995,0.9841645169405349,7.1287020000000005,6.886577000000001,26.04169999999999,25.40000000000021
2023-06-05 18:28:00,62.543400000000005,1.1101849999999995,0.9841590803820013,7.099772,6.857637,24.88420000000002,25.450000000000212
2023-06-05 18:31:00,62.094905,1.1101849999999995,0.9841590803820013,7.099772,6.857637,24.594899999999996,25.500000000000213
2023-06-05 18:34:00,61.37153,1.1101849999999995,0.9523207354470924,7.099772,6.799767000000001,25.463000000000022,25.550000000000214
2023-06-05 18:37:00,61.197919999999996,1.1101849999999995,0.9841590803820013,7.099772,6.857637,25.173500000000047,25.600000000000215
2023-06-05 18:40:00,60.908565,1.168056,0.9945394055582928,7.186573000000001,6.857637,25.462900000000047,25.650000000000215
2023-06-05 18:43:00,62.138310000000004,1.168056,0.9782328349630414,7.157641999999999,6.799766,25.752300000000048,25.700000000000216
2023-06-05 18:46:00,62.630210000000005,1.0812499999999998,0.9707521554609261,7.099772,6.886572,26.04169999999999,25.750000000000217
2023-06-06 08:09:00,78.83391,1.3995380000000006,1.0061459549308733,6.665743000000001,5.960645,30.960699999999974,25.750000000000217
2023-06-06 08:12:00,80.90277499999999,1.1969909999999997,1.007485367660596,6.578932,6.221061,29.224500000000035,25.800000000000217
2023-06-06 08:18:00,81.163195,1.0523149999999992,0.9877710776405085,6.492131999999999,6.365737000000001,30.382000000000005,25.90000000000022
2023-06-06 08:21:00,80.70023499999999,1.0233789999999994,1.0034553457060766,6.463195999999999,6.4236070000000005,31.82869999999997,25.95000000000022
2023-06-06 08:27:00,84.07118,0.8208340000000005,0.9923950810058425,6.0581000000000005,6.4236059999999995,30.9606,26.05000000000022
2023-06-06 08:30:00,82.68229,0.7918979999999998,0.9758700725304339,6.11597,6.510412,29.513900000000035,26.10000000000022
2023-06-06 08:33:00,81.264465,0.8497690000000002,0.9956819555166282,6.289581000000001,6.5972219999999995,30.671299999999974,26.150000000000222
2023-06-06 08:36:00,80.685765,0.9076389999999996,1.0140557696479888,6.376386,6.597227,29.803200000000004,26.200000000000223
2023-06-06 08:39:00,80.685765,0.8208329999999995,0.9795035310382135,6.28958,6.626157000000001,29.513800000000003,26.250000000000224
2023-06-06 08:42:00,82.841435,0.8208340000000005,1.0051923190515706,6.173840000000001,6.5682860000000005,31.25,26.300000000000225
2023-06-06 08:45:00,87.05150499999999,0.6472220000000002,0.9598901268256678,5.797683,6.510420999999999,32.11809999999997,26.350000000000225
2023-06-06 08:48:00,95.06655,0.5314819999999996,0.9973280511167968,5.305792,6.45255,35.01159999999999,26.400000000000226
2023-06-06 08:51:00,93.67766,0.5025459999999997,0.9950394469767508,5.508338,6.7419020000000005,33.56479999999999,26.450000000000227
2023-06-06 08:54:00,90.27778,0.5893519999999999,1.0194119043948346,5.6819489999999995,6.712966999999999,32.696799999999996,26.500000000000227
2023-06-06 08:57:00,89.81481500000001,0.5314809999999994,0.9870946566504541,5.653008,6.770837,31.8288,26.550000000000228
2023-06-06 09:00:00,92.02836,0.5025469999999999,0.9950402374757515,5.450462999999999,6.684025999999999,33.27539999999999,26.60000000000023
2023-06-06 09:03:00,96.80266499999999,0.2999999999999998,1.089843173610807,4.2641160000000005,6.655096,37.32649999999995,26.65000000000023
2023-06-06 09:06:00,94.314235,0.2999999999999998,1.0582914472595835,4.524537,6.799766999999999,34.72219999999999,26.70000000000023
2023-06-06 09:09:00,93.20023,0.4446760000000003,0.9958494292879716,5.392588,6.828702000000001,35.01159999999999,26.75000000000023
2023-06-06 09:12:00,95.24016499999999,0.44467700000000043,0.9958502887909296,5.276853000000001,6.712966,34.43290000000002,26.80000000000023
2023-06-06 09:15:00,91.782405,0.5025469999999999,1.0345467661111476,5.508329,6.857642,32.40730000000002,26.850000000000232
2023-06-06 09:18:00,85.04051,0.5893509999999997,1.0087756229601386,5.855554,6.857643,30.092600000000004,26.900000000000233
2023-06-06 09:21:00,80.02025499999999,0.7340279999999995,1.0268924884295858,6.173839999999999,6.828702,30.9606,26.950000000000234
2023-06-06 09:24:00,75.96933,0.8497689999999993,1.0344876916849644,6.434261,6.828702,28.64580000000001,27.000000000000234
2023-06-06 09:27:00,73.13368,0.965509,1.0310739996141474,6.636805999999999,6.770837,28.935299999999984,27.050000000000235
2023-06-06 09:30:00,70.8912,1.0233799999999995,1.0180517331662462,6.752541999999999,6.7419020000000005,26.909699999999987,27.100000000000236
2023-06-06 09:33:00,70.28356500000001,1.0812499999999998,1.0167470609221976,6.839357000000001,6.712967000000001,27.488400000000013,27.150000000000237
2023-06-06 09:36:00,69.921875,1.1101849999999995,0.9998029456959698,6.9550920000000005,6.741897,27.199000000000012,27.200000000000237
2023-06-06 09:39:00,69.675925,1.1101849999999995,0.9841590803820013,6.984031999999999,6.741897,27.77769999999998,27.250000000000238
2023-06-06 09:42:00,70.83332999999999,1.2259270000000004,1.0529098637477896,7.041903,6.712966,27.777800000000013,27.30000000000024
2023-06-06 09:45:00,69.8206,1.168056,1.0106490992942292,7.070833,6.770837,28.356499999999983,27.35000000000024
2023-06-06 09:48:00,69.7772,1.168056,1.0106435655530825,7.041903,6.741897,28.067199999999957,27.40000000000024
2023-06-06 09:51:00,69.76273,1.168056,1.0265663126055518,7.070833,6.799767000000001,28.06710000000004,27.45000000000024
2023-06-06 09:54:00,70.3125,1.1101849999999995,0.9998029456959712,7.012962,6.799767000000001,27.777800000000013,27.50000000000024
2023-06-06 09:57:00,72.20775499999999,1.1391210000000003,1.0442835420035388,6.984027,6.799766,28.64580000000001,27.550000000000242
2023-06-06 10:00:00,72.71412000000001,1.0523149999999992,1.0176741308379822,6.955092,6.886577000000001,27.777800000000013,27.600000000000243
2023-06-06 10:03:00,74.73957999999999,1.0812499999999998,1.0466172040671027,6.926156,6.857635999999999,28.067099999999982,27.650000000000244
2023-06-06 10:06:00,75.679975,1.0233800000000004,1.046813504774614,6.8393559999999995,6.886576,28.64580000000001,27.700000000000244
2023-06-06 10:09:00,76.46123,0.9365739999999994,1.029544111066885,6.810420999999999,7.002317,28.356499999999983,27.750000000000245
2023-06-06 10:12:00,77.93692,0.9944449999999998,1.0600467763867525,6.810420999999999,6.944445999999999,28.93520000000001,27.800000000000246
2023-06-06 10:15:00,79.00752,0.9655100000000001,1.044873902264988,6.781485999999999,6.944445999999999,30.38190000000003,27.850000000000247
2023-06-06 10:18:00,80.90278,0.9365750000000004,1.069885112298558,6.665741,6.944445999999999,30.381899999999973,27.900000000000247
2023-06-06 10:21:00,81.72743,0.8208329999999995,1.0305007827462318,6.46319,6.915507,29.513800000000003,27.950000000000248
2023-06-06 10:24:00,81.90104,0.7918979999999998,1.013553976101743,6.4053249999999995,6.886577000000001,30.67130000000003,28.00000000000025
2023-06-06 10:27:00,81.872105,0.8787039999999999,1.0508854826408902,6.492131,6.857637,30.381999999999948,28.05000000000025
2023-06-06 10:30:00,79.6875,0.9365740000000002,1.0430997845571854,6.6078660000000005,6.828702000000001,29.80329999999998,28.10000000000025
2023-06-06 10:33:00,78.11053000000001,1.0233799999999995,1.046813504774614,6.781482,6.828702000000001,28.64580000000001,28.15000000000025
2023-06-06 10:36:00,76.60589999999999,1.0523150000000001,1.0614322509097553,6.868287,6.886572,29.51389999999998,28.20000000000025
2023-06-06 10:39:00,75.564235,1.0812499999999998,1.0317539373141411,6.984031999999999,6.886572,28.356499999999983,28.250000000000252
2023-06-06 10:42:00,74.76851500000001,1.1101849999999995,1.0152734306204945,6.9550920000000005,6.770837,29.224499999999978,28.300000000000253
2023-06-06 10:45:00,74.52257,1.1101849999999995,1.0305733941335664,6.897221999999999,6.741897,28.06710000000004,28.350000000000254
2023-06-06 10:48:00,74.305555,1.0812499999999998,1.03175393731414,6.839357000000001,6.741897,28.067099999999982,28.400000000000254
2023-06-06 10:51:00,74.29109,1.0523149999999992,1.0027993771878119,6.810422,6.712967000000001,28.93520000000001,28.450000000000255
2023-06-06 10:57:00,76.417825,1.0812499999999998,1.031759098528624,6.752546,6.655096,29.51389999999998,28.550000000000257
2023-06-06 11:00:00,75.54976500000001,1.0233789999999994,1.0180462174323879,6.752546,6.741897,29.80329999999998,28.600000000000257
2023-06-06 11:06:00,75.89699,1.0233789999999994,1.0324984976256675,6.752546,6.770837,28.06710000000004,28.70000000000026
2023-06-06 11:09:00,76.15740500000001,1.0233789999999994,1.0180462174323879,6.781486,6.770837,29.51389999999998,28.75000000000026
2023-06-06 11:12:00,73.148145,0.9365739999999994,1.0295488143634461,6.665736,6.857642,27.77770000000004,28.80000000000026
2023-06-06 11:15:00,71.484375,0.9365740000000002,1.0020994444132505,6.6078660000000005,6.7419020000000005,27.488400000000013,28.85000000000026
2023-06-06 11:18:00,70.97801,1.0233789999999994,1.0324984976256675,6.752546,6.770837,27.199099999999987,28.90000000000026
2023-06-06 11:21:00,71.64352,1.0233800000000004,1.0180467156934854,6.8393559999999995,6.828706,26.62039999999996,28.950000000000262
2023-06-06 11:24:00,71.44097500000001,0.965509,0.9889326090278264,6.752546,6.799767000000001,27.488399999999956,29.000000000000263
2023-06-06 11:27:00,73.524305,0.9944449999999998,1.032055254900247,6.723610999999999,6.799766,28.356499999999983,29.050000000000264
2023-06-06 11:30:00,75.30382,0.9655100000000001,1.0310745220021127,6.694675999999999,6.828706,29.224499999999978,29.100000000000264
2023-06-06 11:33:00,77.14120500000001,0.9655100000000001,1.017151353923574,6.636806,6.7418960000000006,29.22460000000001,29.150000000000265
2023-06-06 11:36:00,78.081595,0.9076389999999996,1.014051113676654,6.665746,6.886577000000001,29.513800000000003,29.200000000000266
2023-06-06 11:39:00,77.70544,0.9365739999999994,1.029544111066885,6.723610999999999,6.915507,28.93520000000001,29.250000000000266
2023-06-06 11:42:00,77.93692,0.9365739999999994,1.029544111066885,6.723610999999999,6.915507,30.09269999999998,29.300000000000267
2023-06-06 11:45:00,77.45948999999999,0.965509,1.044873375225376,6.8393559999999995,7.002317,30.092600000000004,29.350000000000268
2023-06-06 11:48:00,77.82118,1.0233800000000004,1.0750700751989637,6.868286,6.973376,29.51389999999998,29.40000000000027
2023-06-06 11:51:00,76.57696999999999,1.0233789999999994,1.061004957056845,6.926156,7.002317,28.935199999999952,29.45000000000027
2023-06-06 11:54:00,75.506365,1.0812499999999998,1.0759172150680059,7.012967000000001,7.002317,28.93520000000001,29.50000000000027
2023-06-06 11:57:00,74.56597500000001,1.0812499999999998,1.031759098528623,7.1287020000000005,7.031251999999999,29.80329999999998,29.55000000000027
2023-06-06 12:00:00,74.0162,1.1101849999999995,1.0607124494639462,7.099772,7.002317,29.224500000000035,29.60000000000027
2023-06-06 12:03:00,73.466435,1.1101849999999995,1.0305733941335664,7.099772,6.944447,27.777800000000013,29.650000000000272
2023-06-06 12:06:00,72.25115500000001,1.0812499999999998,1.0167470609221976,7.099772,6.973382,28.356499999999983,29.700000000000273
2023-06-06 12:09:00,72.04861500000001,1.1101849999999995,1.0152681139017838,7.099772,6.915507,27.777799999999957,29.750000000000274
2023-06-06 12:12:00,72.193285,1.168056,1.026566312605551,7.1287020000000005,6.857635999999999,28.64580000000001,29.800000000000274
2023-06-06 12:15:00,71.542245,1.168056,1.0423111097703843,7.186573000000001,6.944447,27.488499999999988,29.850000000000275
2023-06-06 12:18:00,71.730325,1.168056,1.0265663126055518,7.157643,6.886577000000001,27.488400000000013,29.900000000000276
2023-06-06 12:21:00,73.20601500000001,1.168056,1.0423111097703843,7.1287020000000005,6.886576,28.35650000000004,29.950000000000276
2023-06-06 12:24:00,73.07580999999999,1.0812499999999998,1.03175393731414,7.012967000000001,6.915507,28.067099999999982,30.000000000000277
2023-06-06 12:27:00,74.73957999999999,1.1391210000000003,1.059564811127313,6.984027,6.828706,28.93520000000001,30.050000000000278
2023-06-06 12:30:00,73.900465,1.0233789999999994,1.0180462174323879,6.868286,6.857637,28.356400000000008,30.10000000000028
2023-06-06 12:33:00,74.45023,0.965509,1.031069209398168,6.723616000000001,6.857637,28.356400000000008,30.15000000000028
2023-06-06 12:36:00,74.34896,0.9365739999999994,1.0158756274170766,6.694681,6.857637,28.356499999999983,30.20000000000028
2023-06-06 12:39:00,73.91493,0.9365739999999994,1.0020946600719765,6.665741,6.799767000000001,27.77770000000004,30.25000000000028
2023-06-06 12:42:00,73.56771,0.9365739999999994,0.9881917462163885,6.665741,6.770837,27.488400000000013,30.30000000000028
2023-06-06 12:45:00,73.14815,0.9365739999999994,0.9881917462163885,6.665741,6.770837,28.067099999999982,30.350000000000282
2023-06-06 12:48:00,72.77198999999999,0.9365739999999994,0.9881917462163885,6.665741,6.770837,27.488400000000013,30.400000000000283
2023-06-06 12:51:00,71.15162,0.9076389999999996,1.0005251568929925,6.578931,6.7708319999999995,27.777800000000013,30.450000000000284
2023-06-06 12:54:00,70.83332999999999,0.9076389999999996,0.9592262277222051,6.521065999999999,6.626157000000001,26.909699999999987,30.500000000000284
2023-06-06 12:57:00,70.052085,0.9365739999999994,1.0020994444132498,6.578931,6.712967000000001,27.488500000000045,30.550000000000285
2023-06-06 13:00:00,68.92361500000001,0.9365740000000002,0.9741617897671357,6.6078660000000005,6.684031999999999,26.331000000000017,30.600000000000286
2023-06-06 13:06:00,67.925345,1.0233789999999994,0.9738430210761512,6.752546,6.655097,26.620400000000018,30.700000000000287
2023-06-06 13:09:00,67.505785,1.0233789999999994,0.9887248323124066,6.781486,6.712967000000001,27.488399999999956,30.750000000000288
2023-06-06 13:12:00,67.086225,1.0523149999999992,1.0027993771878119,6.839351999999999,6.741897,26.04169999999999,30.80000000000029
2023-06-06 13:15:00,66.76794,1.0523149999999992,0.9725872237701507,6.897222,6.741897,26.90980000000002,30.85000000000029
2023-06-06 13:18:00,66.39178000000001,1.0812499999999998,0.9862539211829952,6.926157000000001,6.741897,26.909699999999987,30.90000000000029
2023-06-06 13:24:00,65.610535,1.1101849999999995,0.9998029456959698,6.9550920000000005,6.741897,26.331000000000017,31.00000000000029
2023-06-06 13:30:00,64.5544,1.1101849999999995,0.9841590803820013,6.984031999999999,6.741897,26.62039999999996,31.100000000000293
2023-06-06 13:33:00,64.25058,1.1101849999999995,0.9683385206295063,6.984031999999999,6.712967000000001,25.173599999999965,31.150000000000293
2023-06-06 13:36:00,63.932289999999995,1.1101849999999995,0.9683385206295063,6.984031999999999,6.712967000000001,26.04169999999999,31.200000000000294
2023-06-06 13:39:00,64.38079,1.1101849999999995,0.9841645169405349,7.012962,6.770837,26.041600000000017,31.250000000000295
2023-06-06 13:42:00,64.13484,1.1101849999999995,0.9683385206295063,6.984031999999999,6.712967000000001,26.331000000000017,31.300000000000296
2023-06-06 13:45:00,64.49652499999999,1.168056,0.9945394055582939,6.984031999999999,6.655096,26.041600000000017,31.350000000000296
2023-06-06 13:48:00,64.5978,1.1101849999999995,0.9841645169405349,7.012962,6.770837,26.620400000000018,31.400000000000297
2023-06-06 13:51:00,64.65567,1.1101849999999995,0.9841590803820013,6.984031999999999,6.741897,24.884299999999996,31.450000000000298
2023-06-06 14:33:00,70.51504499999999,1.1101849999999995,0.9998029456959698,7.1287020000000005,6.915507,26.909699999999987,32.1500000000003
2023-06-06 14:36:00,71.45544000000001,1.168056,1.0423056990275879,7.099772,6.857635999999999,27.488400000000013,32.200000000000294
2023-06-06 14:39:00,72.17882,1.168056,1.0732943072306458,7.1287020000000005,6.944445999999999,28.067099999999982,32.25000000000029
2023-06-06 14:42:00,71.961805,1.0812499999999998,1.0466172040671027,7.070837,7.002317,27.488400000000013,32.30000000000029
2023-06-06 14:45:00,74.320025,1.0233800000000004,1.046813504774614,6.897226000000001,6.944445999999999,27.777799999999957,32.350000000000286
2023-06-06 14:48:00,75.37616,1.0233800000000004,1.0610005867494439,6.897226000000001,6.973376,28.93520000000001,32.40000000000028
2023-06-06 14:51:00,75.40509499999999,0.965509,1.0171508362496984,6.955096,7.060187000000001,28.067200000000014,32.45000000000028
2023-06-06 14:54:00,75.23148,1.0233789999999994,1.0610000745696282,6.955096,7.0312470000000005,28.067099999999982,32.50000000000028
2023-06-06 14:57:00,76.33102,1.0233800000000004,1.0610005867494439,6.897226000000001,6.973376,28.64580000000001,32.550000000000274
2023-06-06 15:00:00,76.49016,1.0233800000000004,1.046813504774614,6.8393559999999995,6.886576,27.777799999999957,32.60000000000027
2023-06-06 15:03:00,75.34722500000001,1.0233789999999994,1.061004957056845,6.868286,6.944447,29.803300000000036,32.65000000000027
2023-06-06 15:06:00,74.14641,1.0233799999999995,1.0324940299768781,6.926161999999999,6.944442,28.06710000000004,32.700000000000266
2023-06-06 15:09:00,72.627315,1.1391210000000003,1.074688078369717,7.099773000000001,6.973382,28.067199999999957,32.75000000000026
2023-06-06 15:12:00,72.019675,1.1969899999999996,1.0556674364819418,7.215507000000001,6.944447,26.909699999999987,32.80000000000026
2023-06-06 15:15:00,71.3397,1.1969899999999996,1.055661979583798,7.186577,6.915507,26.331000000000017,32.85000000000026
2023-06-06 15:18:00,70.949075,1.1969899999999996,1.0397879785807114,7.215507000000001,6.915507,27.488400000000013,32.900000000000254
2023-06-06 15:21:00,70.703125,1.1969899999999996,1.0556674364819418,7.215507000000001,6.944447,27.777800000000013,32.95000000000025
2023-06-06 15:24:00,70.78993,1.1969899999999996,1.039787978580712,7.244446999999999,6.944447,26.90979999999996,33.00000000000025
2023-06-06 15:27:00,70.775465,1.1969899999999996,1.0556674364819418,7.273377,7.002317,27.199099999999987,33.050000000000246
2023-06-06 15:33:00,70.457175,1.1969899999999996,1.039787978580712,7.244446999999999,6.944447,26.041600000000017,33.15000000000025
2023-06-06 15:36:00,70.00868,1.1969899999999996,1.0397879785807114,7.215507000000001,6.915507,26.331099999999992,33.200000000000244
2023-06-06 15:39:00,69.7772,1.168056,1.026566312605551,7.186573000000001,6.915507,26.620300000000043,33.25000000000024
2023-06-06 15:42:00,70.51504499999999,1.2259270000000004,1.0689224219730697,7.244443,6.944445999999999,27.199000000000012,33.30000000000024
2023-06-06 15:45:00,70.934605,1.168056,1.057880951146047,7.157641999999999,6.944445999999999,27.199000000000012,33.350000000000236
2023-06-06 15:48:00,70.3125,1.1101849999999995,1.0152734306204945,7.1287020000000005,6.944447,25.463000000000022,33.40000000000023
2023-06-06 15:51:00,70.74653,1.0812499999999998,1.0015793573048406,7.070837,6.915507,26.909699999999987,33.45000000000023
2023-06-06 15:54:00,71.079285,1.0523149999999992,1.0027993771878119,7.041901999999999,6.944447,27.199000000000012,33.50000000000023
2023-06-06 15:57:00,71.64352,1.1101859999999997,1.060712934496412,7.041901999999999,6.944445999999999,27.777800000000013,33.550000000000225
2023-06-06 16:00:00,71.88947,1.0523149999999992,1.032397019763467,7.041901999999999,7.002317,27.488499999999988,33.60000000000022
2023-06-06 16:03:00,71.67245500000001,1.0523149999999992,1.032397019763467,7.041901999999999,7.002317,27.777800000000013,33.65000000000022
2023-06-06 16:06:00,70.934605,1.0523149999999992,1.032397019763467,6.984032,6.944447,27.488400000000013,33.700000000000216
2023-06-06 16:09:00,69.7772,1.0523149999999992,1.032397019763467,6.955092,6.915507,27.488400000000013,33.75000000000021
2023-06-06 16:12:00,68.75,1.0233789999999994,0.9887248323124066,6.868286,6.799767000000001,25.462900000000047,33.80000000000021
2023-06-06 16:15:00,68.431715,1.0233789999999994,1.0034553457060766,6.897225999999999,6.857637,26.331000000000017,33.85000000000021
2023-06-06 16:18:00,68.287035,1.0233789999999994,1.0034553457060766,6.897225999999999,6.857637,26.909699999999987,33.900000000000205
2023-06-06 16:21:00,68.590855,1.0812499999999998,1.0015846261106744,6.868286,6.712966,26.04169999999999,33.9500000000002
2023-06-06 16:24:00,68.37384,1.0233789999999994,1.0034604121055961,6.810415999999999,6.770837,27.199099999999987,34.0000000000002
2023-06-06 16:27:00,68.20023499999999,1.0233789999999994,0.9887248323124066,6.868286,6.799767000000001,26.33099999999996,34.050000000000196
2023-06-06 16:30:00,69.45891,1.0233800000000004,1.003460905596078,6.752546,6.712966,27.488499999999988,34.10000000000019
2023-06-06 16:33:00,68.95255,0.965509,0.9746219254152748,6.723616000000001,6.741897,27.777799999999957,34.15000000000019
2023-06-06 16:36:00,68.88021,0.965509,0.9746219254152748,6.723616000000001,6.741897,27.199099999999987,34.20000000000019
2023-06-06 16:39:00,68.92361500000001,0.965509,0.9746268942912392,6.752546,6.770837,26.909700000000043,34.250000000000185
2023-06-06 16:42:00,69.386575,1.0233789999999994,1.0180462174323879,6.868286,6.857637,26.909699999999987,34.30000000000018
2023-06-06 16:45:00,69.63252,1.0233789999999994,1.0034604121055961,6.926156,6.886577000000001,28.356499999999983,34.35000000000018
2023-06-06 16:48:00,69.12615500000001,1.0233789999999994,1.0034553457060766,6.897225999999999,6.857637,27.77770000000004,34.400000000000176
2023-06-06 16:51:00,69.140625,1.0233789999999994,1.0034553457060766,6.897225999999999,6.857637,26.33099999999996,34.45000000000017
2023-06-06 16:54:00,69.09722,1.0812499999999998,1.0466172040671027,6.868286,6.799766,26.62039999999996,34.50000000000017
2023-06-06 17:00:00,69.314235,0.965509,0.9889326090278264,6.8393559999999995,6.886577000000001,26.90979999999996,34.60000000000017
2023-06-06 17:02:00,69.18403,0.965509,0.9889326090278264,6.8393559999999995,6.886577000000001,27.488499999999988,34.6333333333335
2023-06-06 17:05:00,68.95255,1.0233789999999994,1.0034553457060766,6.897225999999999,6.857637,26.041600000000017,34.6833333333335
2023-06-06 17:08:00,69.35763499999999,1.0812499999999998,1.0167470609221976,6.868286,6.7418960000000006,27.199000000000012,34.7333333333335
2023-06-06 17:11:00,68.952545,1.0233800000000004,1.0180467156934854,6.8393559999999995,6.828706,26.909699999999987,34.783333333333495
2023-06-06 17:14:00,69.08275499999999,0.965509,0.9889326090278264,6.8393559999999995,6.886577000000001,26.90979999999996,34.83333333333349
2023-06-06 17:17:00,68.63426000000001,0.965509,0.9889326090278264,6.8393559999999995,6.886577000000001,28.06710000000004,34.88333333333349
2023-06-06 17:20:00,68.61979,0.965509,0.9746268942912392,6.752546,6.770837,25.75229999999999,34.933333333333486
2023-06-06 17:23:00,68.489585,0.965509,0.9889326090278264,6.752546,6.799767000000001,27.199099999999987,34.98333333333348
2023-06-06 17:26:00,68.07002,0.965509,0.9889326090278264,6.752546,6.799767000000001,26.041600000000017,35.03333333333348
2023-06-06 17:29:00,68.99595,1.0233800000000004,1.0180467156934854,6.8393559999999995,6.828706,26.331000000000017,35.08333333333348
2023-06-06 17:32:00,68.127895,0.9365739999999994,0.9741569175617395,6.781481,6.857637,27.488400000000013,35.133333333333475
2023-06-06 17:35:00,67.693865,0.9365739999999994,1.0020946600719765,6.723610999999999,6.857637,26.909699999999987,35.18333333333347
2023-06-06 17:38:00,67.39004499999999,0.9365739999999994,0.9741569175617393,6.723610999999999,6.799767000000001,26.909700000000043,35.23333333333347
2023-06-06 17:41:00,66.53646,0.9365739999999994,1.0158756274170766,6.694681,6.857637,27.199099999999987,35.283333333333466
2023-06-06 17:44:00,65.98669000000001,0.965509,0.9889326090278243,6.810416000000001,6.857637,25.46289999999999,35.333333333333464
2023-06-06 17:45:00,65.55266,0.965509,0.9889326090278243,6.810416000000001,6.857637,26.331000000000017,35.35000000000013
2023-06-06 17:48:00,64.69907,0.965509,0.974621925415279,6.8393559999999995,6.857637,25.462999999999965,35.40000000000013
2023-06-06 17:51:00,63.94676,1.0233789999999994,1.0034553457060766,6.897225999999999,6.857637,26.04170000000005,35.450000000000124
2023-06-06 17:54:00,63.94676,1.0233789999999994,0.9887248323124066,6.955096,6.886577000000001,26.04170000000005,35.50000000000012
2023-06-06 17:56:00,63.729744999999994,1.0523149999999992,1.0027993771878119,6.984032,6.886577000000001,26.04169999999999,35.53333333333345
2023-06-06 18:02:00,62.586805,1.0523149999999992,0.9725872237701523,6.955092,6.799767000000001,26.04169999999999,35.633333333333454
2023-06-06 18:05:00,61.979165,1.0523149999999992,0.9877762978980312,6.897222,6.770837,25.462999999999965,35.68333333333345
2023-06-06 18:07:00,61.501735,1.0233799999999995,0.9587979940723819,6.926161999999999,6.799772,25.462900000000047,35.71666666666678
2023-06-06 18:10:00,61.18345,1.0523149999999992,0.9572294329427429,6.926161999999999,6.741897,25.75229999999999,35.76666666666678
2023-06-06 18:13:00,60.619209999999995,1.0523149999999992,0.957234769816457,6.839351999999999,6.655097,24.884299999999996,35.81666666666678
2023-06-06 18:16:00,60.127314999999996,1.0812499999999998,0.9707575425032344,6.926157000000001,6.712967000000001,24.88420000000002,35.866666666666774
2023-06-06 18:19:00,59.997105,1.0812499999999998,0.9707575425032344,6.984027,6.770837,24.305499999999995,35.91666666666677
2023-06-06 18:22:00,60.82176,1.1391210000000003,0.9814918929392595,6.984027,6.684025999999999,24.305600000000027,35.96666666666677
2023-06-06 18:25:00,59.51968,1.0812499999999998,0.9550760902282266,6.955096999999999,6.712967000000001,24.884299999999996,36.016666666666765
2023-06-07 07:40:00,71.3397,1.4284720000000002,0.9602878053819728,6.6946769999999995,5.873844999999999,29.80329999999998,36.016666666666765
2023-06-07 07:43:00,72.07754499999999,1.254861,0.9292448770042147,6.405327,5.815975999999999,27.488400000000013,36.06666666666676
2023-06-07 07:46:00,80.251735,1.573149,1.0149886719610548,6.694679000000001,5.729170000000001,29.80329999999998,36.11666666666676
2023-06-07 07:49:00,75.998265,1.3706019999999999,0.8985530268842845,6.463194,5.642362,28.356499999999983,36.16666666666676
2023-06-07 07:52:00,69.11169000000001,1.341666,0.8674689291217456,6.087039,5.266203,27.488499999999988,36.216666666666754
2023-06-07 07:55:00,62.109375,1.3706009999999997,0.8362635023207375,6.260643999999999,5.353013,25.173599999999965,36.26666666666675
2023-06-07 07:58:00,64.72801000000001,1.8046299999999995,0.9109593181495673,6.49213,5.06366,26.33099999999996,36.31666666666675
2023-06-07 08:01:00,68.51851500000001,1.6310190000000002,0.8801592161469719,6.31852,5.092591,26.909699999999987,36.366666666666745
2023-06-07 08:04:00,68.30150499999999,1.457408,0.9513641109685506,6.665743999999999,5.7870360000000005,26.04169999999999,36.41666666666674
2023-06-07 08:07:00,70.38484,1.3127320000000005,0.9710042479300608,6.8972180000000005,6.278936,28.067200000000014,36.46666666666674
2023-06-07 08:10:00,72.39582999999999,1.2259270000000004,1.0037453123310875,6.781483,6.365736,28.93520000000001,36.51666666666674
2023-06-07 08:13:00,73.50983500000001,1.1391210000000003,1.0132393015150651,6.6946769999999995,6.452546,28.356499999999983,36.566666666666734
2023-06-07 08:16:00,74.59491,1.0233800000000004,0.9887304384820196,6.6078660000000005,6.539356,27.777799999999957,36.61666666666673
2023-06-07 08:19:00,75.636575,0.9365750000000004,1.0020999674715154,6.463191000000001,6.597225999999999,29.224599999999953,36.66666666666673
2023-06-07 08:22:00,76.53356500000001,0.8787039999999999,1.011667647395216,6.463191000000001,6.741897,28.93520000000001,36.716666666666725
2023-06-07 08:25:00,74.66724500000001,0.9365740000000002,1.015880370447429,6.6078660000000005,6.7708319999999995,28.64580000000001,36.76666666666672
2023-06-07 08:28:00,72.511575,0.9365740000000002,1.0158803704474304,6.665736,6.828702000000001,27.199099999999987,36.81666666666672
2023-06-07 08:31:00,71.29629499999999,0.9944439999999997,1.0035602341906407,6.810415999999999,6.828702000000001,27.199099999999987,36.86666666666672
2023-06-07 08:34:00,71.02141,1.0233789999999994,1.0034604121055961,6.810415999999999,6.770837,28.93520000000001,36.916666666666714
2023-06-07 08:37:00,72.019675,0.965509,0.9889326090278264,6.752546,6.799767000000001,28.067199999999957,36.96666666666671
2023-06-07 08:40:00,73.177085,0.9655100000000001,1.017151353923574,6.636806,6.7418960000000006,28.356599999999958,37.01666666666671
2023-06-07 08:43:00,74.377895,0.8787039999999999,1.011667647395217,6.55,6.828706,28.935100000000034,37.066666666666706
2023-06-07 08:46:00,76.6059,0.7629630000000001,1.0086225343439457,6.289584,6.828701,28.64580000000001,37.1166666666667
2023-06-07 08:49:00,83.65162000000001,0.589353,0.9873366989352855,5.739813,6.684030000000001,31.82869999999997,37.1666666666667
2023-06-07 08:52:00,86.28472500000001,0.5604170000000002,1.0294880297061546,5.6819429999999995,6.828706,32.40730000000002,37.2166666666667
2023-06-07 08:55:00,81.756365,0.5893519999999999,1.00877633937777,5.971294,6.973382000000001,30.092600000000004,37.266666666666694
2023-06-07 08:58:00,80.425345,0.6182869999999996,0.9966204522186797,6.058099,6.944442,31.53929999999997,37.31666666666669
2023-06-07 09:01:00,83.13079,0.6182869999999996,1.0293114006318542,5.9423580000000005,6.9155109999999995,31.82869999999997,37.36666666666669
2023-06-07 09:04:00,86.53067,0.5025470000000007,1.00498254725057,5.566203,6.8287059999999995,31.828700000000026,37.416666666666686
2023-06-07 09:07:00,88.744215,0.5025469999999999,1.0443127166805777,5.479403,6.857635999999999,31.82869999999997,37.46666666666668
2023-06-07 09:10:00,84.82349500000001,0.5314819999999996,1.0277475270852894,5.739814,6.973382000000001,30.38190000000003,37.51666666666668
2023-06-07 09:13:00,80.41087999999999,0.6182870000000005,1.0293114006318556,6.0581000000000005,7.031253,30.092600000000004,37.56666666666668
2023-06-07 09:16:00,76.82292,0.7340279999999995,1.015027174872347,6.37639,7.002312,28.935100000000034,37.616666666666674
2023-06-07 09:19:00,75.043405,0.7918979999999998,1.0259344663367738,6.434259999999999,6.944442,29.803200000000004,37.66666666666667
2023-06-07 09:22:00,73.61111500000001,0.7918979999999998,0.9885249038966196,6.46319,6.886572,27.77770000000004,37.71666666666667
2023-06-07 09:25:00,73.4375,0.8208329999999995,0.9795035310382135,6.46319,6.799767000000001,29.51389999999998,37.766666666666666
2023-06-07 09:28:00,72.77198999999999,0.8787039999999999,1.011667647395217,6.521061,6.799767000000001,27.777800000000013,37.81666666666666
2023-06-07 09:31:00,73.79919000000001,0.8787039999999999,1.011667647395217,6.434259999999999,6.712966,28.645899999999983,37.86666666666666
2023-06-07 09:34:00,76.533565,0.7050929999999997,0.973261772185438,6.173844,6.770831,29.224500000000035,37.91666666666666
2023-06-07 09:40:00,75.11574,0.7629630000000001,0.9840525744639905,6.37639,6.857637,28.93520000000001,38.01666666666666
2023-06-07 09:43:00,72.20775499999999,0.8787039999999999,1.0248435573672423,6.636800999999999,6.944447,28.93520000000001,38.066666666666656
2023-06-07 09:46:00,70.775465,0.9076389999999996,1.027466058181978,6.810420999999999,7.060182,28.067200000000014,38.11666666666665
2023-06-07 09:49:00,70.48611,0.9076389999999996,1.0005204617948567,6.839356,7.0312470000000005,27.777799999999957,38.16666666666665
