Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-07 09:52:00,70.61632,0.9076389999999996,1.014051113676654,6.810416,7.0312470000000005,27.199100000000044,38.21666666666665
2023-06-07 09:55:00,71.064815,0.9365750000000004,1.0430956567238814,6.7525509999999995,6.973376,28.067099999999982,38.266666666666644
2023-06-07 09:58:00,71.64352,0.9655100000000001,1.0585588518779352,6.839356,7.031245999999999,27.777800000000013,38.31666666666664
2023-06-07 10:01:00,72.4103,0.9655100000000001,1.0585588518779354,6.897226,7.089116000000001,27.488400000000013,38.36666666666664
2023-06-07 10:04:00,72.54051000000001,0.9944449999999998,1.0738683931731086,6.955091,7.118055999999999,27.199099999999987,38.416666666666636
2023-06-07 10:07:00,72.395835,1.0233800000000004,1.0750700751989637,7.041896,7.146986,28.356499999999983,38.46666666666663
2023-06-07 10:10:00,72.092015,0.965509,1.0585630313223662,7.041896,7.233797000000001,27.488499999999988,38.51666666666663
2023-06-07 10:11:00,72.00520499999999,1.0233789999999994,1.0610049570568454,7.157635999999999,7.233797000000001,28.06710000000004,38.533333333333296
2023-06-07 10:17:00,71.03587999999999,1.0233789999999994,1.032493527012913,7.070835999999999,7.089117,28.356499999999983,38.6333333333333
2023-06-07 10:20:00,71.19502,0.965509,1.031069209398169,7.012966,7.146987000000001,27.488400000000013,38.683333333333294
2023-06-07 10:26:00,74.537035,0.9655100000000001,1.0585588518779352,6.839356,7.031245999999999,28.067099999999982,38.783333333333296
2023-06-07 10:32:00,74.26214999999999,0.8787039999999999,1.0379134573089004,6.665741,7.002317,28.067199999999957,38.8833333333333
2023-06-07 10:33:00,74.14641,0.8787039999999999,1.0379134573089004,6.665741,7.002317,28.935199999999952,38.89999999999996
2023-06-07 10:36:00,75.13021,0.8208329999999995,0.9794990577308806,6.57894,6.915507,30.381899999999973,38.94999999999996
2023-06-07 10:39:00,73.87153,0.8787039999999999,1.0248390222739805,6.636811000000001,6.944447,29.224499999999978,38.99999999999996
2023-06-07 10:42:00,72.80093,0.9076389999999996,1.0274706765055988,6.723610999999999,6.973382,27.777800000000013,39.049999999999955
2023-06-07 10:45:00,71.54224500000001,0.965509,1.017150836249697,6.810416000000001,6.915507,28.356400000000008,39.09999999999995
2023-06-07 10:48:00,70.587385,1.0233789999999994,1.032493527012913,6.897225999999999,6.915507,28.067199999999957,39.14999999999995
2023-06-07 10:54:00,70.25463,1.0233789999999994,1.0468129971709226,6.955096,7.002317,27.488400000000013,39.24999999999995
2023-06-07 10:57:00,71.773725,1.0812499999999998,1.0466172040671027,7.041896,6.973376,28.067099999999982,39.29999999999995
2023-06-07 11:00:00,72.019675,1.0233789999999994,1.032493527012913,7.012966,7.0312470000000005,28.35650000000004,39.349999999999945
2023-06-07 11:03:00,73.58218,1.0812499999999998,1.0903704335716062,7.099766,7.118055999999999,28.93520000000001,39.39999999999994
2023-06-07 11:06:00,73.00347,1.0523149999999992,1.0614322509097531,7.186571999999999,7.2048570000000005,27.488400000000013,39.44999999999994
2023-06-07 11:09:00,72.75752,1.0812499999999998,1.06133799959153,7.215507,7.175927,28.93520000000001,39.499999999999936
2023-06-07 11:12:00,72.17882,1.1101849999999995,1.0755648160620173,7.244441999999999,7.175927,28.935199999999952,39.54999999999993
2023-06-07 11:15:00,71.556715,1.1101849999999995,1.0457157028612936,7.157641999999999,7.0312470000000005,28.067200000000014,39.59999999999993
2023-06-07 11:21:00,70.44271,1.1101849999999995,1.0457157028612936,7.157641999999999,7.0312470000000005,27.488400000000013,39.59999999999993
2023-06-07 11:24:00,70.037615,1.1101849999999995,1.0305733941335664,7.157641999999999,7.002317,27.199099999999987,39.64999999999993
2023-06-07 11:27:00,69.806135,1.168056,1.0423111097703843,7.1287020000000005,6.886576,27.199100000000044,39.699999999999925
2023-06-07 11:30:00,70.05208,1.0812499999999998,1.0015846261106744,7.099767000000001,6.944447,28.067200000000014,39.74999999999992
2023-06-07 11:33:00,69.79167000000001,1.1101849999999995,1.0305733941335664,7.157641999999999,7.002317,26.620400000000018,39.79999999999992
2023-06-07 11:36:00,69.35763499999999,1.1101849999999995,1.0305733941335664,7.157641999999999,7.002317,27.488400000000013,39.849999999999916
2023-06-07 11:39:00,70.18229,1.168056,1.057880951146047,7.157641999999999,6.944445999999999,26.909699999999987,39.89999999999991
2023-06-07 11:42:00,70.18229,1.1101849999999995,1.0457157028612936,7.157641999999999,7.0312470000000005,26.90979999999996,39.94999999999991
2023-06-07 11:45:00,70.3125,1.1101849999999995,1.0457209105386653,7.186572,7.060187000000001,28.06710000000004,39.99999999999991
2023-06-07 11:48:00,71.773725,1.1391210000000003,1.059564811127313,7.157637,7.002316,27.488499999999988,40.049999999999905
2023-06-07 11:51:00,71.93287000000001,1.1101859999999997,1.0607129344964124,7.099771999999999,7.002316,28.645899999999983,40.0999999999999
2023-06-07 11:54:00,71.55671000000001,1.0523149999999992,1.046979463780972,7.099771999999999,7.089117,27.488400000000013,40.1499999999999
2023-06-07 11:57:00,71.29629499999999,1.0523149999999992,1.0323970197634673,7.099771999999999,7.060187000000001,28.06710000000004,40.199999999999896
2023-06-07 12:00:00,70.934605,1.0812499999999998,1.0317539373141411,7.1287069999999995,7.0312470000000005,26.620400000000018,40.24999999999989
2023-06-07 12:03:00,71.81713,1.1391210000000003,1.0746880783697177,7.1287069999999995,7.002316,28.06710000000004,40.29999999999989
2023-06-07 12:05:00,71.64352,1.1101849999999995,1.0607124494639462,7.186572,7.089117,27.777799999999957,40.33333333333322
2023-06-07 12:08:00,70.65972500000001,1.1101849999999995,1.0607124494639464,7.244441999999999,7.146987000000001,28.067199999999957,40.38333333333322
2023-06-07 12:11:00,70.298035,1.0812499999999998,1.046617204067104,7.215507,7.146987000000001,26.909699999999987,40.433333333333216
2023-06-07 12:14:00,71.74479500000001,1.1391210000000003,1.0746880783697177,7.215507,7.089116000000001,28.64580000000001,40.48333333333321
2023-06-07 12:17:00,72.395835,1.1101859999999997,1.060712934496412,7.128702,7.031245999999999,27.777800000000013,40.53333333333321
2023-06-07 12:20:00,72.77198999999999,1.1101859999999997,1.0607129344964124,7.186571999999999,7.089116000000001,28.35650000000004,40.58333333333321
2023-06-07 12:26:00,70.68866,1.0812499999999998,1.031759098528623,7.099767000000001,7.002317,26.331000000000017,40.68333333333321
2023-06-07 12:29:00,70.18229,1.0523149999999992,1.0176741308379822,6.955092,6.886577000000001,26.620299999999986,40.733333333333206
2023-06-07 12:31:00,69.89294000000001,1.0523149999999992,1.0323970197634673,6.926161999999999,6.886577000000001,27.199099999999987,40.76666666666654
2023-06-07 12:34:00,69.56018499999999,1.0523149999999992,1.0176741308379822,6.955092,6.886577000000001,27.198999999999955,40.816666666666535
2023-06-07 12:37:00,69.35763499999999,1.0523149999999992,1.032397019763467,6.955092,6.915507,27.777800000000013,40.86666666666653
2023-06-07 12:40:00,68.75,1.0233789999999994,1.0180462174323879,6.926156,6.915507,27.488400000000013,40.91666666666653
2023-06-07 14:58:00,68.57639,1.1101849999999995,1.0305733941335664,7.157641999999999,7.002317,27.488400000000013,43.21666666666653
2023-06-07 15:01:00,68.15683,1.1101849999999995,1.0152734306204945,7.1287020000000005,6.944447,27.199100000000044,43.266666666666524
2023-06-07 15:04:00,69.444445,1.1391210000000003,1.0595648111273122,7.099767000000001,6.944445999999999,27.488499999999988,43.31666666666652
2023-06-07 15:07:00,69.60359,1.0523149999999992,1.0176741308379815,7.070832,7.002317,28.645899999999983,43.36666666666652
2023-06-07 15:10:00,70.74653,1.0812499999999998,1.031759098528623,7.041896,6.944445999999999,27.777799999999957,43.416666666666515
2023-06-07 15:13:00,71.903935,1.0233800000000004,1.046813504774614,6.897226000000001,6.944445999999999,27.199099999999987,43.46666666666651
2023-06-07 15:16:00,72.149885,0.965509,1.017150836249697,6.897226000000001,7.002317,28.35650000000004,43.51666666666651
2023-06-07 15:19:00,73.09027499999999,1.1101859999999997,1.060712934496412,7.070832,6.973376,27.777800000000013,43.56666666666651
2023-06-07 15:22:00,71.15162000000001,1.0812499999999998,1.0167470609221976,7.099772,6.973382,27.777800000000013,43.616666666666504
2023-06-07 15:25:00,70.19676000000001,1.1391210000000003,1.0288424326004733,7.099773000000001,6.886572,27.488499999999988,43.6666666666665
2023-06-07 15:31:00,68.77893499999999,1.168056,1.0265663126055518,7.041903,6.770837,26.620300000000043,43.7666666666665
2023-06-07 15:37:00,68.22917000000001,1.168056,1.0106490992942292,7.070833,6.770837,27.488400000000013,43.866666666666504
2023-06-07 15:40:00,68.489585,1.1101849999999995,0.9841590803820013,6.984031999999999,6.741897,27.77769999999998,43.9166666666665
2023-06-07 15:43:00,69.71933,1.168056,1.026566312605551,6.9550920000000005,6.684025999999999,27.488499999999988,43.9666666666665
2023-06-07 15:46:00,68.89468,1.0812499999999998,0.9862539211829962,6.955096999999999,6.770837,27.488400000000013,44.016666666666495
2023-06-07 15:49:00,69.19849500000001,1.0812499999999998,0.9862539211829962,6.955096999999999,6.770837,28.06710000000004,44.06666666666649
2023-06-07 15:52:00,69.71933,1.1391210000000003,1.0132393015150651,6.955096999999999,6.712966,28.356499999999983,44.11666666666649
2023-06-07 15:55:00,69.93634499999999,1.0812499999999998,0.9862539211829962,6.984027,6.799767000000001,28.356499999999983,44.16666666666649
2023-06-07 15:58:00,69.32870500000001,1.0812499999999998,1.0167470609221976,6.984027,6.857637,27.488399999999956,44.216666666666484
2023-06-07 16:01:00,69.93634499999999,1.168056,1.0265663126055518,7.099772,6.828706,28.935199999999952,44.26666666666648
2023-06-07 16:04:00,69.51678,1.1391210000000003,1.0132393015150651,7.070837,6.828706,27.199000000000012,44.31666666666648
2023-06-07 16:07:00,70.153355,1.168056,1.0423056990275879,7.041902,6.799766,28.356499999999983,44.366666666666475
2023-06-07 16:10:00,69.429975,1.0812499999999998,0.9862539211829962,6.984027,6.799767000000001,27.199099999999987,44.41666666666647
2023-06-07 16:13:00,69.068285,1.1101849999999995,0.9998029456959712,6.984031999999999,6.770837,28.067099999999982,44.46666666666647
2023-06-07 16:16:00,68.909145,1.1101849999999995,1.0305733941335664,7.012962,6.857637,26.909699999999987,44.51666666666647
2023-06-07 16:19:00,68.54745500000001,1.1101849999999995,0.9998029456959712,7.099772,6.886577000000001,26.620400000000018,44.566666666666464
2023-06-07 16:22:00,68.30150499999999,1.1101849999999995,0.9841590803820013,7.041902,6.799767000000001,26.909699999999987,44.61666666666646
2023-06-07 16:25:00,67.86747500000001,1.1101849999999995,0.9841645169405349,7.012962,6.770837,26.04169999999999,44.66666666666646
2023-06-07 16:28:00,67.809605,1.1101849999999995,0.9841590803820013,7.041902,6.799767000000001,28.935099999999977,44.716666666666455
2023-06-07 16:31:00,68.08449,1.1101849999999995,1.0152681139017838,7.041902,6.857637,26.620299999999986,44.76666666666645
2023-06-07 16:34:00,68.86573999999999,1.168056,1.0106435655530825,7.041902,6.7418960000000006,27.77769999999998,44.81666666666645
2023-06-07 16:37:00,69.86400499999999,1.168056,1.0106435655530825,7.041902,6.7418960000000006,27.199100000000044,44.86666666666645
2023-06-07 16:40:00,69.039355,1.1101849999999995,0.9998029456959712,7.012962,6.799767000000001,28.067200000000014,44.916666666666444
2023-06-07 16:43:00,69.22743,1.1101849999999995,0.9998029456959712,7.012962,6.799767000000001,26.90979999999996,44.96666666666644
2023-06-07 16:46:00,69.126155,1.1101849999999995,0.9998029456959712,7.012962,6.799767000000001,28.64580000000001,45.01666666666644
2023-06-07 16:49:00,68.95255,1.168056,1.0423056990275879,7.099773000000001,6.857637,27.199099999999987,45.066666666666436
2023-06-07 16:52:00,68.93808,1.168056,1.0265663126055518,7.070833,6.799767000000001,26.620400000000018,45.11666666666643
2023-06-07 16:55:00,68.63426000000001,1.168056,1.0423056990275879,7.099773000000001,6.857637,27.199099999999987,45.16666666666643
2023-06-07 16:58:00,68.200235,1.168056,1.0106435655530825,7.099773000000001,6.799767000000001,26.04169999999999,45.21666666666643
2023-06-07 17:01:00,67.78067,1.168056,1.0106435655530825,7.099773000000001,6.799767000000001,25.75229999999999,45.266666666666424
2023-06-07 17:04:00,67.751735,1.1101849999999995,0.9841590803820013,7.041902,6.799767000000001,26.62039999999996,45.31666666666642
2023-06-07 17:07:00,68.27257,1.168056,1.0106490992942292,7.012962,6.712966,27.488499999999988,45.36666666666642
2023-06-07 17:10:00,69.08275499999999,1.1391210000000003,1.0132393015150651,6.955096999999999,6.712966,26.90979999999996,45.416666666666416
2023-06-07 17:13:00,68.287035,1.0812499999999998,1.031759098528624,6.984027,6.886577000000001,26.909699999999987,45.46666666666641
2023-06-07 17:16:00,68.41724500000001,1.0812499999999998,1.001579357304841,6.955096999999999,6.799767000000001,27.199000000000012,45.51666666666641
2023-06-07 17:19:00,67.96875,1.0812499999999998,1.0167470609221976,6.868287,6.741897,27.199099999999987,45.56666666666641
2023-06-07 17:22:00,67.62152499999999,1.0812499999999998,1.001579357304841,6.955096999999999,6.799767000000001,24.594899999999996,45.616666666666404
2023-06-07 17:25:00,67.7228,1.0523149999999992,0.9877710776405085,6.926161999999999,6.799767000000001,27.199000000000012,45.6666666666664
2023-06-07 17:28:00,67.708335,1.0523149999999992,0.9877710776405085,6.926161999999999,6.799767000000001,27.777800000000013,45.7166666666664
2023-06-07 17:31:00,67.28877,1.0523149999999992,0.9877710776405085,6.926161999999999,6.799767000000001,26.909699999999987,45.766666666666396
2023-06-07 17:34:00,67.39004499999999,1.0523149999999992,0.9877710776405085,6.926161999999999,6.799767000000001,27.488400000000013,45.81666666666639
2023-06-07 17:37:00,66.666665,1.0523149999999992,0.9877710776405085,6.926161999999999,6.799767000000001,26.04169999999999,45.86666666666639
2023-06-07 17:40:00,66.00116,1.0523149999999992,1.0027993771878119,6.984032,6.886577000000001,26.909699999999987,45.91666666666639
2023-06-07 17:43:00,65.581595,1.0812499999999998,0.9862539211829962,6.984027,6.799767000000001,27.199099999999987,45.966666666666384
2023-06-07 17:46:00,65.118635,1.0812499999999998,1.0015793573048406,7.070837,6.915507,26.620400000000018,46.01666666666638
2023-06-07 17:49:00,64.81481500000001,1.0812499999999998,1.0167470609221976,7.1287069999999995,7.002317,26.620400000000018,46.06666666666638
2023-06-07 17:52:00,64.61227,1.0812499999999998,1.0167470609221976,7.1287069999999995,7.002317,26.909700000000043,46.116666666666376
2023-06-07 17:55:00,63.94676,1.0523150000000001,0.9877710776405079,7.070837,6.944442,26.331099999999992,46.16666666666637
2023-06-07 18:01:00,62.919560000000004,0.965509,0.974621925415279,6.8393559999999995,6.857637,25.752400000000023,46.266666666666374
2023-06-07 18:07:00,62.25405,0.9365739999999994,0.9456885350740099,6.781481,6.799767000000001,25.75229999999999,46.366666666666376
2023-06-07 18:10:00,61.863425,0.965509,0.9746268942912392,6.752546,6.770837,26.620400000000018,46.41666666666637
2023-06-07 18:13:00,61.675349999999995,0.965509,0.9308302273864377,6.723616000000001,6.655097,25.173699999999997,46.46666666666637
2023-06-07 18:16:00,61.73322,1.0233800000000004,0.9887253209596303,6.752546,6.684025999999999,26.04170000000005,46.51666666666637
2023-06-07 18:19:00,61.443865,0.965509,0.9455824500339485,6.752546,6.712967000000001,25.752300000000048,46.566666666666364
2023-06-08 07:38:00,65.48032,0.9365750000000004,0.8565676408788178,5.363661,5.208335999999999,22.85880000000003,46.566666666666364
2023-06-08 07:41:00,74.21875,1.1101850000000004,0.8861180384926615,5.971296,5.5555509999999995,27.488499999999988,46.61666666666636
2023-06-08 07:44:00,84.056715,1.3995369999999996,0.8246688209187454,6.144906,5.179399,31.53929999999997,46.66666666666636
2023-06-08 07:47:00,82.8559,1.0523149999999992,0.8939390940700217,6.029172,5.729167,30.9606,46.716666666666356
2023-06-08 07:50:00,76.66377,0.9076389999999996,0.8428667415294782,5.479401999999999,5.353013,27.777799999999957,46.76666666666635
2023-06-08 07:53:00,71.20948999999999,0.9076389999999996,0.8579881664990711,5.537271999999999,5.439813,27.77770000000004,46.81666666666635
2023-06-08 07:56:00,66.854745,0.9655099999999992,0.854482672644864,5.595142,5.3819420000000004,26.909700000000043,46.86666666666635
2023-06-08 07:59:00,73.84259499999999,1.254861,0.8543667667496305,5.739816,5.034724999999999,29.803200000000004,46.916666666666345
2023-06-08 08:02:00,75.506365,1.1101859999999997,0.8338251462279958,5.595142,5.092596,28.35650000000004,46.96666666666634
2023-06-08 08:05:00,75.24595,1.0523149999999992,0.957234769816457,6.231711999999999,6.047457,28.64580000000001,47.01666666666634
2023-06-08 08:08:00,75.159145,1.0523149999999992,0.9877710776405068,6.550002,6.4236070000000005,29.22460000000001,47.066666666666336
2023-06-08 08:11:00,74.956595,1.0523149999999992,0.9725872237701523,6.665741999999999,6.510417,27.488400000000013,47.11666666666633
2023-06-08 08:14:00,74.79745,1.0523149999999992,0.9725872237701523,6.665741999999999,6.510417,28.935199999999952,47.16666666666633
2023-06-08 08:17:00,74.291085,1.0233789999999994,1.0034604121055961,6.665736,6.626157000000001,28.935199999999952,47.21666666666633
2023-06-08 08:20:00,73.828125,1.0523149999999992,1.0028045431631905,6.752541999999999,6.655097,28.64580000000001,47.266666666666325
2023-06-08 08:23:00,73.538775,1.0233789999999994,1.0180512349035211,6.723605999999999,6.712967000000001,28.645899999999983,47.31666666666632
2023-06-08 08:26:00,74.913195,0.9655100000000001,1.003109182357777,6.607866,6.684025999999999,28.64580000000001,47.36666666666632
2023-06-08 08:29:00,76.69271,0.8497690000000002,0.9956819555166285,6.4053249999999995,6.712966,27.777799999999957,47.416666666666316
2023-06-08 08:32:00,77.77778,0.8787039999999999,1.011667647395217,6.46319,6.7418960000000006,30.96070000000003,47.46666666666631
2023-06-08 08:35:00,77.93692,0.8787039999999999,1.011667647395217,6.521059999999999,6.799766,29.513800000000003,47.51666666666631
2023-06-08 08:38:00,77.48843,0.8787039999999999,1.0379134573089004,6.521061,6.857637,28.935299999999984,47.56666666666631
2023-06-08 08:41:00,77.184605,0.8208329999999995,0.9923945135258396,6.434259999999999,6.799767000000001,29.803200000000004,47.616666666666305
2023-06-08 08:44:00,78.45775499999999,0.7918979999999998,1.0010822497965906,6.289584,6.7418960000000006,28.356400000000008,47.6666666666663
2023-06-08 08:47:00,85.19964999999999,0.589353,0.9547371839544733,5.710883000000001,6.56829,31.8288,47.7166666666663
2023-06-08 08:50:00,89.149305,0.5604170000000002,1.0397738649656472,5.537268000000001,6.712961000000001,32.98610000000002,47.766666666666296
2023-06-08 08:53:00,84.01331,0.6472219999999993,1.049472170626023,5.9423639999999995,6.886572000000001,30.092600000000004,47.81666666666629
2023-06-08 08:56:00,79.25347500000001,0.7340279999999995,1.038679921223403,6.260649999999999,6.9444420000000004,30.382000000000005,47.86666666666629
2023-06-08 08:59:00,78.052665,0.7340280000000003,0.9910740226202365,6.347450000000001,6.9155120000000005,31.25,47.91666666666629
2023-06-08 09:02:00,79.99132,0.7050929999999997,1.0086546746212595,6.144909,6.828706,30.092600000000004,47.966666666666285
2023-06-08 09:05:00,83.70949,0.5893520000000008,0.9980823972698396,5.826618,6.799765999999999,31.539300000000026,48.01666666666628
2023-06-08 09:08:00,88.093175,0.5025470000000007,0.9850564396767117,5.566203,6.770836,32.11809999999997,48.06666666666628
2023-06-08 09:11:00,87.76042,0.5025459999999997,0.9950394469767508,5.681948,6.9155120000000005,32.40730000000002,48.116666666666276
2023-06-08 09:14:00,83.680555,0.5893519999999999,1.0194119043948353,5.9423639999999995,6.973382000000001,31.25,48.16666666666627
2023-06-08 09:17:00,78.90625,0.7050929999999997,1.0433910657834213,6.2317149999999994,7.002312,30.96070000000003,48.21666666666627
2023-06-08 09:20:00,76.157405,0.7629630000000001,1.0086267508601408,6.405320000000001,6.944447,28.935299999999984,48.26666666666627
2023-06-08 09:23:00,74.479165,0.7918979999999998,0.9885249038966196,6.405320000000001,6.828702000000001,27.777800000000013,48.316666666666265
2023-06-08 09:26:00,73.249425,0.7629630000000001,0.959133321595224,6.376385000000001,6.799772,28.64580000000001,48.36666666666626
2023-06-08 09:29:00,73.27836,0.7918979999999998,0.9885249038966196,6.347455,6.770837,28.356499999999983,48.41666666666626
2023-06-08 09:35:00,75.506365,0.7918979999999998,1.0135539761017422,6.318514,6.799766,29.22460000000001,48.51666666666626
2023-06-08 09:38:00,79.542825,0.6472220000000002,0.9598861649343282,5.971297999999999,6.684026,30.38190000000003,48.56666666666626
2023-06-08 09:41:00,80.208335,0.6761569999999999,1.035751548278688,6.087034000000001,6.915507,30.38190000000003,48.616666666666255
2023-06-08 09:44:00,77.199075,0.8208340000000005,1.043019537505235,6.492131,6.973376999999999,29.51389999999998,48.66666666666625
2023-06-08 09:47:00,75.44849500000001,0.8787039999999999,1.0248390222739805,6.636806,6.944442,28.356499999999983,48.71666666666625
2023-06-08 09:50:00,75.202545,0.8787039999999999,1.011667647395217,6.665741,6.944447,29.224500000000035,48.76666666666625
2023-06-08 09:53:00,74.89873,0.8787039999999999,1.0116630765839345,6.636811000000001,6.915507,28.93520000000001,48.816666666666244
2023-06-08 09:56:00,74.98553000000001,0.8787039999999999,1.011667647395217,6.578931,6.857637,28.935100000000034,48.86666666666624
2023-06-08 09:59:00,74.884255,0.8787039999999999,1.0248435573672423,6.578931,6.886577000000001,28.64580000000001,48.91666666666624
2023-06-08 10:02:00,74.508105,0.9076389999999996,1.027466058181977,6.665746,6.915507,27.488500000000045,48.966666666666235
2023-06-08 10:05:00,73.119215,0.9076389999999996,1.014051113676654,6.723610999999999,6.944442,28.067199999999957,49.01666666666623
2023-06-08 10:08:00,72.149885,0.9365740000000002,1.0020946600719756,6.810416000000001,6.944442,27.77770000000004,49.06666666666623
2023-06-08 10:11:00,71.67245500000001,0.9365740000000002,1.0020946600719756,6.810416000000001,6.944442,28.067200000000014,49.11666666666623
2023-06-08 10:14:00,71.32523,1.0233789999999994,1.0324984976256675,6.868286,6.886577000000001,27.488499999999988,49.166666666666224
2023-06-08 10:17:00,71.05035000000001,1.0233789999999994,1.0180462174323879,6.868286,6.857637,28.356499999999983,49.21666666666622
2023-06-08 10:20:00,71.354165,1.0233800000000004,1.0180467156934854,6.8393559999999995,6.828706,28.935099999999977,49.26666666666622
2023-06-08 10:23:00,72.511575,1.0233800000000004,1.0324940299768788,6.8393559999999995,6.857635999999999,28.935199999999952,49.316666666666215
2023-06-08 10:26:00,72.00521,0.965509,1.0171508362496984,6.8393559999999995,6.944447,27.199000000000012,49.36666666666621
2023-06-08 10:29:00,73.09027499999999,0.9944449999999998,1.032055254900247,6.810420999999999,6.886576,28.06710000000004,49.41666666666621
2023-06-08 10:32:00,72.52604,0.9944449999999998,1.032055254900247,6.810420999999999,6.886576,28.067200000000014,49.46666666666621
2023-06-08 10:35:00,73.24942,0.9076389999999996,1.0005251568929925,6.752546000000001,6.944447,27.777800000000013,49.516666666666204
2023-06-08 10:38:00,73.13368,0.9365739999999994,1.0158803704474286,6.781481,6.944447,28.935199999999952,49.5666666666662
2023-06-08 10:41:00,73.40856500000001,0.9944449999999998,1.0461138075049488,6.781481,6.886576,28.356499999999983,49.6166666666662
2023-06-08 10:44:00,72.69965,0.965509,1.0171508362496984,6.8393559999999995,6.944447,26.620400000000018,49.666666666666195
2023-06-08 10:47:00,72.07754499999999,0.965509,1.0031086694598172,6.868286,6.944447,28.356499999999983,49.71666666666619
2023-06-08 10:50:00,71.51330999999999,1.0523149999999992,1.046984480777662,6.955092,6.944447,27.488400000000013,49.76666666666619
2023-06-08 10:53:00,71.03587999999999,1.0812499999999998,1.031759098528624,6.984027,6.886577000000001,27.488499999999988,49.81666666666619
2023-06-08 10:56:00,71.67245500000001,1.0812499999999998,1.0167470609221976,7.070837,6.944447,28.35650000000004,49.866666666666184
2023-06-08 10:59:00,69.994215,1.0812499999999998,1.0466172040671027,7.070837,7.002317,26.909699999999987,49.91666666666618
2023-06-08 11:02:00,70.99248,1.1101859999999997,1.0305738699326412,6.984032,6.828706,28.067099999999982,49.96666666666618
2023-06-08 11:05:00,71.97627,1.0233789999999994,1.0180462174323879,6.955096,6.944447,27.488400000000013,50.016666666666175
2023-06-08 11:08:00,73.336225,1.0233800000000004,1.046813504774614,6.897226000000001,6.944445999999999,28.93520000000001,50.06666666666617
2023-06-08 11:11:00,73.61111500000001,0.9944449999999998,1.0461138075049488,6.839351,6.944445999999999,28.645899999999983,50.11666666666617
2023-06-08 11:14:00,73.943865,0.9365739999999994,1.0158803704474286,6.839351,7.002317,28.935100000000034,50.16666666666617
2023-06-08 11:17:00,73.77025499999999,0.965509,1.044873375225376,6.868286,7.0312470000000005,28.935100000000034,50.216666666666164
2023-06-08 11:20:00,73.697915,0.965509,1.031069209398168,6.897226000000001,7.0312470000000005,28.06710000000004,50.26666666666616
2023-06-08 11:23:00,73.78472,0.965509,1.031069209398168,6.897226000000001,7.0312470000000005,28.067099999999982,50.31666666666616
2023-06-08 11:26:00,73.4375,0.965509,1.044873375225376,6.897226000000001,7.060187000000001,27.488400000000013,50.366666666666156
2023-06-08 11:29:00,73.06134,1.0233789999999994,1.0468129971709226,6.955096,7.002317,28.64579999999995,50.41666666666615
2023-06-08 11:35:00,71.788195,1.0523150000000001,1.0614322509097462,7.012967000000001,7.031251999999999,27.199099999999987,50.516666666666154
2023-06-08 11:38:00,70.934605,1.0523150000000001,1.0323970197634684,7.012967000000001,6.973382,27.488400000000013,50.56666666666615
2023-06-08 11:41:00,70.703125,1.0812499999999998,1.0167470609221976,7.070837,6.944447,28.64580000000001,50.61666666666615
2023-06-08 11:44:00,70.76099500000001,1.0812499999999998,1.03175393731414,7.012967000000001,6.915507,27.488399999999956,50.666666666666146
2023-06-08 11:47:00,71.45544000000001,1.1391210000000003,1.0442835420035388,7.070837,6.886576,28.067200000000014,50.71666666666614
2023-06-08 11:50:00,71.006945,1.1101849999999995,1.0457209105386647,7.1287020000000005,7.002317,28.356499999999983,50.76666666666614
2023-06-08 11:53:00,70.77546000000001,1.1101849999999995,1.0305733941335664,7.186572,7.0312470000000005,27.488400000000013,50.81666666666614
2023-06-08 11:56:00,71.64352,1.168056,1.057880951146047,7.157641999999999,6.944445999999999,27.488400000000013,50.866666666666134
2023-06-08 11:59:00,72.034145,1.1101859999999997,1.0305738699326412,7.041901999999999,6.886576,27.777800000000013,50.91666666666613
2023-06-08 12:02:00,72.61285000000001,1.0233800000000004,1.0324990005912642,6.868286,6.886576,28.64590000000004,50.96666666666613
2023-06-08 12:05:00,73.06134,1.0233800000000004,1.0324990005912642,6.868286,6.886576,28.935199999999952,51.016666666666126
2023-06-08 12:08:00,73.58218,0.9944449999999998,1.032055254900247,6.810420999999999,6.886576,28.935100000000034,51.06666666666612
2023-06-08 12:11:00,72.337965,0.9655100000000001,1.0171513539235726,6.752546000000001,6.857635999999999,27.199099999999987,51.11666666666612
2023-06-08 12:14:00,72.612845,0.9076389999999996,1.014051113676654,6.694675999999999,6.915507,28.64580000000001,51.16666666666612
2023-06-08 12:17:00,72.149885,0.9076389999999996,1.014051113676654,6.665746,6.886577000000001,27.488400000000013,51.216666666666114
2023-06-08 12:20:00,71.64352,0.9365739999999994,1.01588037044743,6.723610999999999,6.886577000000001,27.777799999999957,51.26666666666611
2023-06-08 12:23:00,71.29629499999999,0.965509,1.0171508362496984,6.8393559999999995,6.944447,28.935299999999984,51.31666666666611
2023-06-08 12:26:00,71.81712999999999,1.0233800000000004,1.061005469238233,6.868286,6.944445999999999,27.777800000000013,51.366666666666106
2023-06-08 12:29:00,71.39757,0.9365739999999994,1.0158756274170766,6.868291,7.0312470000000005,28.356499999999983,51.4166666666661
2023-06-08 12:32:00,72.728585,0.9365739999999994,1.0158756274170766,6.868291,7.0312470000000005,28.06710000000004,51.4666666666661
2023-06-08 12:35:00,72.46817,0.9365739999999994,1.029544111066885,6.839351,7.0312470000000005,28.06710000000004,51.5166666666661
2023-06-08 12:38:00,72.42477,0.9365739999999994,1.029544111066885,6.810420999999999,7.002317,28.067200000000014,51.566666666666094
2023-06-08 12:41:00,71.64352,0.9365739999999994,1.029544111066885,6.839351,7.0312470000000005,27.488400000000013,51.61666666666609
2023-06-08 12:44:00,70.326965,0.9944439999999997,1.046113290332023,6.926156,7.031251999999999,27.488400000000013,51.66666666666609
2023-06-08 12:47:00,69.024885,1.0523150000000001,1.0323970197634684,7.012967000000001,6.973382,26.909700000000043,51.716666666666086
2023-06-08 12:50:00,68.373845,1.0523150000000001,0.9877710776405079,7.070837,6.944442,26.909699999999987,51.76666666666608
2023-06-08 12:56:00,68.012155,1.0233789999999994,1.0034604121055961,6.926156,6.886577000000001,27.77770000000004,51.866666666666084
2023-06-08 12:59:00,69.40104,0.9365739999999994,0.9881869188475448,6.810420999999999,6.915507,27.199099999999987,51.91666666666608
2023-06-08 13:02:00,70.24016,0.8787039999999999,0.9983864335110779,6.607869999999999,6.857635999999999,26.909699999999987,51.96666666666608
2023-06-08 13:05:00,71.62905,0.8208340000000005,0.9795040935863353,6.405320000000001,6.7418960000000006,28.06710000000004,52.016666666666076
2023-06-08 13:08:00,73.37962999999999,0.7050929999999997,0.9732658892103353,6.231709,6.828706,28.64580000000001,52.06666666666607
2023-06-08 13:11:00,75.41956,0.676158,1.0016432288421646,6.202774000000001,6.944445999999999,28.93520000000001,52.11666666666607
2023-06-08 13:14:00,75.07234,0.6472219999999993,0.9939660724783047,6.231709,7.0312470000000005,28.067099999999982,52.16666666666607
2023-06-08 13:17:00,73.45197,0.6472220000000002,0.9826769406324134,6.260644000000001,7.031251999999999,28.645899999999983,52.216666666666065
2023-06-08 13:20:00,72.497105,0.7050919999999996,0.9969305545237847,6.289584,6.944442,27.488400000000013,52.26666666666606
2023-06-08 13:23:00,70.876735,0.7340280000000003,0.9789728773516216,6.376385000000001,6.915507,28.067099999999982,52.31666666666606
2023-06-08 13:26:00,68.04108500000001,0.8497690000000002,0.9956819555166285,6.549996,6.857637,26.909700000000043,52.366666666666056
2023-06-08 13:29:00,66.55093,0.9365740000000002,0.9881917462163876,6.694676,6.799772,26.33099999999996,52.41666666666605
2023-06-08 13:32:00,65.24884499999999,0.9944439999999997,1.0035602341906407,6.810415999999999,6.828702000000001,26.041600000000017,52.46666666666605
2023-06-08 13:35:00,65.162035,1.0233789999999994,0.9738430210761512,6.868286,6.770837,26.620400000000018,52.51666666666605
2023-06-08 13:38:00,66.63773,1.1101859999999997,0.999803411972972,6.926161999999999,6.712966,26.62039999999996,52.566666666666045
2023-06-08 13:41:00,66.1169,1.0523149999999992,0.9877710776405085,6.926161999999999,6.799767000000001,25.75229999999999,52.61666666666604
2023-06-08 13:44:00,67.24537000000001,1.1391210000000003,1.0288424326004733,7.070837,6.857635999999999,27.488400000000013,52.66666666666604
2023-06-08 13:47:00,66.82580999999999,1.0812499999999998,1.031759098528623,7.099767000000001,7.002317,26.62039999999996,52.716666666666036
2023-06-08 13:50:00,66.88368,1.1101849999999995,1.0152734306204954,7.244441999999999,7.060187000000001,27.198999999999955,52.76666666666603
2023-06-08 13:53:00,66.71007,1.1101849999999995,1.0305733941335664,7.157641999999999,7.002317,26.620299999999986,52.81666666666603
2023-06-08 13:56:00,66.46412000000001,1.1101849999999995,1.0152734306204945,7.186572,7.002317,26.90979999999996,52.86666666666603
2023-06-08 13:59:00,66.145835,1.1101849999999995,0.9998029456959698,7.1287020000000005,6.915507,25.75229999999999,52.916666666666025
2023-06-08 14:02:00,66.00116,1.168056,1.0265663126055518,7.215513,6.944447,26.331000000000017,52.96666666666602
2023-06-08 14:05:00,66.82580999999999,1.2259270000000004,1.036720502136086,7.302313,6.944445999999999,27.198999999999955,53.01666666666602
2023-06-08 14:07:00,66.131365,1.168056,1.0423111097703843,7.244443,7.002317,26.04169999999999,53.04999999999935
2023-06-08 14:10:00,65.306715,1.1969899999999996,1.039787978580712,7.360187,7.060187000000001,26.33099999999996,53.09999999999935
2023-06-08 14:16:00,66.23263499999999,1.168056,1.0265663126055518,7.331253,7.060187000000001,26.620400000000018,53.19999999999935
2023-06-08 14:22:00,67.708335,1.2259270000000004,1.0689169194552872,7.389123,7.089116000000001,26.909699999999987,53.29999999999935
2023-06-08 14:25:00,66.869215,1.168056,1.0423056990275887,7.389123,7.146987000000001,27.77770000000004,53.34999999999935
2023-06-08 14:28:00,67.1875,1.168056,1.057880951146047,7.360183000000001,7.146987000000001,28.067200000000014,53.399999999999345
2023-06-08 14:31:00,68.258105,1.168056,1.026566312605551,7.302312000000001,7.031245999999999,26.90979999999996,53.44999999999934
2023-06-08 14:34:00,68.402775,1.168056,1.057880951146047,7.244441999999999,7.031245999999999,26.04169999999999,53.49999999999934
2023-06-08 14:37:00,69.56018499999999,1.1391210000000003,1.0288477966244418,7.215507,7.002316,26.62039999999996,53.549999999999336
2023-06-08 14:40:00,70.13888499999999,1.1101859999999997,1.0457213909895968,7.128702,7.002316,27.488400000000013,53.59999999999933
2023-06-08 14:43:00,71.06481500000001,1.0812499999999998,1.090365461404114,7.070835999999999,7.089116000000001,27.488499999999988,53.64999999999933
2023-06-08 14:46:00,70.77546,0.965509,1.031069209398169,7.012966,7.146987000000001,26.620300000000043,53.69999999999933
2023-06-08 14:49:00,71.180555,0.9944449999999998,1.0320552549002462,6.955091,7.031245999999999,27.777800000000013,53.749999999999325
2023-06-08 14:52:00,70.703125,0.9365739999999994,1.0158756274170766,6.926161,7.089117,26.909700000000043,53.79999999999932
2023-06-08 14:55:00,71.46991,0.9365739999999994,1.0020946600719762,6.955091,7.089117,27.199099999999987,53.84999999999932
2023-06-08 14:58:00,70.587385,0.965509,1.017150836249697,6.984026000000001,7.089117,26.909699999999987,53.89999999999932
2023-06-08 15:01:00,70.225695,0.965509,1.017150836249697,6.984026000000001,7.089117,27.488499999999988,53.949999999999314
2023-06-08 15:04:00,69.849535,1.0233789999999994,1.0324984976256675,7.041896,7.060187000000001,26.33099999999996,53.99999999999931
2023-06-08 15:07:00,69.58912000000001,1.0233789999999994,1.0324984976256675,7.041896,7.060187000000001,27.199099999999987,54.04999999999931
2023-06-08 15:10:00,69.502315,1.0523149999999992,1.0323970197634673,7.099771999999999,7.060187000000001,27.199100000000044,54.099999999999305
2023-06-08 15:13:00,69.05382,1.0523149999999992,1.0323970197634673,7.186571999999999,7.146987000000001,28.64580000000001,54.1499999999993
2023-06-08 15:16:00,68.88021,1.0812499999999998,1.0167470609221976,7.215507,7.089117,27.488400000000013,54.1999999999993
2023-06-08 15:19:00,69.53125,1.168056,1.057880951146047,7.244441999999999,7.031245999999999,27.199000000000012,54.2499999999993
2023-06-08 15:22:00,68.54745500000001,1.1101849999999995,1.0305733941335664,7.244441999999999,7.089117,26.909699999999987,54.299999999999294
2023-06-08 15:25:00,68.40277499999999,1.1101849999999995,1.0152681139017838,7.273382,7.089117,26.33099999999996,54.34999999999929
2023-06-08 15:28:00,68.735535,1.1101849999999995,1.0305733941335664,7.244441999999999,7.089117,26.62039999999996,54.39999999999929
2023-06-08 15:31:00,69.27082999999999,1.168056,1.057880951146047,7.244441999999999,7.031245999999999,28.64580000000001,54.449999999999285
2023-06-08 15:34:00,70.3125,1.1101859999999997,1.0457213909895968,7.128702,7.002316,27.488499999999988,54.49999999999928
2023-06-08 15:37:00,71.252895,1.1101859999999997,1.0457161833106288,7.099771999999999,6.973376,27.488399999999956,54.54999999999928
2023-06-08 15:40:00,70.12442,1.0233789999999994,1.0324984976256675,7.041896,7.060187000000001,27.199100000000044,54.59999999999928
2023-06-08 15:43:00,70.03761499999999,0.965509,1.003103793627837,6.955096,7.0312470000000005,26.620400000000018,54.649999999999274
2023-06-08 15:46:00,69.86400499999999,0.965509,1.017150836249697,6.897226000000001,7.002317,27.199099999999987,54.69999999999927
2023-06-08 15:49:00,70.19676000000001,0.965509,1.017150836249697,6.897226000000001,7.002317,26.620400000000018,54.74999999999927
2023-06-08 15:52:00,70.19676000000001,0.965509,1.003103793627837,6.955096,7.0312470000000005,26.909700000000043,54.799999999999265
2023-06-08 15:55:00,70.35589999999999,0.965509,1.003103793627837,6.955096,7.0312470000000005,27.488500000000045,54.84999999999926
2023-06-08 15:58:00,71.88946999999999,1.0233800000000004,1.046813504774614,6.984026000000001,7.031245999999999,27.488399999999956,54.89999999999926
2023-06-08 16:01:00,72.019675,0.965509,1.031069209398169,7.012966,7.146987000000001,26.90979999999996,54.94999999999926
2023-06-08 16:04:00,70.92013499999999,0.965509,1.017150836249697,6.984026000000001,7.089117,27.777800000000013,54.999999999999254
2023-06-08 16:07:00,70.934605,0.965509,1.017150836249697,6.984026000000001,7.089117,27.199099999999987,55.04999999999925
2023-06-08 16:10:00,71.03587999999999,0.965509,1.0171508362496984,6.955096,7.060187000000001,28.356400000000008,55.09999999999925
2023-06-08 16:13:00,71.12268499999999,0.965509,1.031069209398169,7.012966,7.146987000000001,26.04159999999996,55.149999999999245
2023-06-08 16:16:00,70.818865,0.965509,1.044873375225376,7.012966,7.175927,26.33099999999996,55.19999999999924
2023-06-08 16:19:00,69.791665,0.9365740000000002,1.015875627417077,6.955096,7.118052,27.199100000000044,55.24999999999924
2023-06-08 16:22:00,68.14236500000001,0.9365740000000002,1.0020946600719771,6.955096,7.089122000000001,27.199099999999987,55.29999999999924
2023-06-08 16:25:00,66.970485,0.965509,1.003103793627837,6.8393559999999995,6.915507,26.04169999999999,55.349999999999234
2023-06-08 16:31:00,71.484375,1.0812499999999998,1.0167470609221976,7.012966,6.886576,27.488500000000045,55.449999999999235
2023-06-08 16:34:00,70.92014,1.0233789999999994,1.0468129971709226,7.012966,7.060187000000001,26.909699999999987,55.49999999999923
2023-06-08 16:37:00,66.40625,0.965509,1.0031086694598172,6.926156,7.002317,27.199099999999987,55.54999999999923
2023-06-08 16:40:00,71.788195,1.1101849999999995,0.9841645169405349,6.868286,6.626161000000001,28.06710000000004,55.59999999999923
2023-06-08 16:43:00,72.728585,1.0233789999999994,1.0324984976256675,7.157635999999999,7.175927,28.356499999999983,55.649999999999224
2023-06-08 16:46:00,71.88946999999999,1.0233789999999994,1.0468129971709226,6.955096,7.002317,27.488399999999956,55.69999999999922
2023-06-08 16:49:00,70.55845,0.9944439999999997,1.046113290332023,6.926156,7.031251999999999,26.331000000000017,55.74999999999922
2023-06-08 16:52:00,69.97974500000001,1.0233789999999994,1.0468129971709226,7.012966,7.060187000000001,27.199099999999987,55.799999999999216
2023-06-08 16:55:00,68.706595,0.9944439999999997,1.017870489001645,7.012966,7.060182,27.199099999999987,55.84999999999921
2023-06-08 16:58:00,68.590855,0.965509,1.003103793627837,6.955096,7.0312470000000005,26.620400000000018,55.89999999999921
2023-06-08 17:01:00,68.57639,0.965509,0.9889326090278243,6.897226000000001,6.944447,26.62039999999996,55.94999999999921
2023-06-08 17:04:00,67.708335,0.965509,1.017150836249697,6.897226000000001,7.002317,26.90979999999996,55.999999999999204
2023-06-08 17:07:00,67.65046,1.0233789999999994,1.0180462174323879,6.955096,6.944447,25.75229999999999,56.0499999999992
2023-06-08 17:10:00,67.274305,1.0523149999999992,1.032397019763467,7.041901999999999,7.002317,26.041600000000017,56.0999999999992
2023-06-08 17:13:00,67.173035,1.0523149999999992,1.0323970197634673,7.099771999999999,7.060187000000001,26.909699999999987,56.149999999999196
2023-06-08 17:16:00,66.493055,1.0233799999999995,1.003460905596077,7.070832,7.031251999999999,26.331099999999992,56.19999999999919
2023-06-08 17:19:00,66.05903,1.0523149999999992,1.0176741308379815,7.070832,7.002317,26.04169999999999,56.24999999999919
2023-06-08 17:22:00,66.37731500000001,1.0523149999999992,1.0176741308379815,7.070832,7.002317,26.331099999999992,56.29999999999919
2023-06-08 17:25:00,66.42071999999999,1.0523149999999992,1.0176741308379822,7.128702,7.060187000000001,26.62039999999996,56.349999999999184
2023-06-08 17:28:00,65.97222500000001,1.0523149999999992,1.0176741308379822,7.128702,7.060187000000001,26.90979999999996,56.39999999999918
2023-06-08 17:31:00,65.49479,1.0523149999999992,1.0027993771878119,7.128702,7.0312470000000005,25.75229999999999,56.44999999999918
2023-06-08 17:34:00,65.538195,1.0523149999999992,1.0027993771878119,7.099771999999999,7.002317,26.041600000000017,56.499999999999176
2023-06-08 17:37:00,66.623265,1.1101859999999997,1.0457161833106288,7.099771999999999,6.973376,26.620300000000043,56.54999999999917
2023-06-08 17:40:00,66.13136499999999,1.0812499999999998,1.0317539373141411,7.070835999999999,6.973376,25.462999999999965,56.59999999999917
2023-06-08 17:43:00,66.10243,0.965509,0.9889326090278243,6.955096,7.002317,26.04169999999999,56.64999999999917
2023-06-08 17:46:00,66.44964999999999,0.965509,0.9889326090278243,6.897226000000001,6.944447,26.04169999999999,56.699999999999164
2023-06-08 17:49:00,65.87095,0.965509,0.9889326090278243,6.897226000000001,6.944447,27.198999999999955,56.74999999999916
2023-06-08 17:52:00,65.07523499999999,0.965509,0.9889326090278243,6.897226000000001,6.944447,25.752200000000016,56.79999999999916
2023-06-08 17:55:00,64.95949,0.965509,0.9746219254152748,6.897226000000001,6.915507,26.041600000000017,56.849999999999156
2023-06-08 17:58:00,64.5978,1.0233789999999994,1.0034604121055961,6.926156,6.886577000000001,26.04169999999999,56.89999999999915
2023-06-08 18:01:00,64.56886499999999,1.0812499999999998,1.03175393731414,6.955096,6.857635999999999,26.331000000000017,56.94999999999915
2023-06-08 18:04:00,63.96123,1.0233789999999994,1.0034553457060749,6.955096,6.915507,25.46289999999999,56.99999999999915
2023-06-08 18:07:00,62.355325,0.9944439999999997,1.0035602341906391,6.955096,6.973382,25.75229999999999,57.049999999999145
2023-06-08 18:10:00,60.82176,0.9944439999999997,0.9597753403884387,7.012966,6.944442,23.726800000000026,57.09999999999914
2023-06-08 18:13:00,59.78009,0.9944439999999997,0.9891084368846861,6.955096,6.944442,24.59499999999997,57.14999999999914
2023-06-08 18:16:00,59.25926,0.9944439999999997,0.9891084368846861,6.955096,6.944442,25.173699999999997,57.199999999999136
2023-06-08 18:19:00,58.506945,1.0233789999999994,0.9587975153371644,7.012966,6.886577000000001,24.884299999999996,57.24999999999913
2023-06-08 18:22:00,58.043980000000005,1.0233789999999994,0.9738378500321768,6.955096,6.857637,25.173599999999965,57.29999999999913
2023-06-08 18:25:00,57.46528000000001,1.0233789999999994,0.9435856625891014,6.955096,6.799767000000001,24.594899999999996,57.34999999999913
2023-06-08 18:28:00,57.175925,1.0233789999999994,0.9738378500321768,6.955096,6.857637,23.726800000000026,57.399999999999125
2023-06-08 18:31:00,57.002315,1.0233789999999994,0.9587975153371644,6.926156,6.799767000000001,25.173599999999965,57.44999999999912
2023-06-08 18:34:00,57.21933,1.0233789999999994,0.9587975153371644,6.926156,6.799767000000001,24.594899999999996,57.49999999999912
2023-06-08 18:37:00,57.88484,1.0812499999999998,1.0015793573048406,6.955096,6.799766,25.173599999999965,57.549999999999116
2023-06-08 18:40:00,58.695025,1.0812499999999998,0.9862539211829962,6.926156,6.7418960000000006,24.016200000000026,57.59999999999911
2023-06-08 18:43:00,58.680555,0.965509,0.9159164779125754,6.897226000000001,6.799767000000001,23.7269,57.64999999999911
2023-06-08 18:46:00,58.10185,0.965509,0.9746268942912392,6.868286,6.886577000000001,24.594899999999996,57.69999999999911
2023-06-08 18:49:00,58.969905,0.9365739999999994,0.931237842599535,6.926161,6.915507,24.594899999999996,57.749999999999105
2023-06-08 18:52:00,58.622685,0.9365739999999994,0.9599894856601289,6.868291,6.915507,24.01619999999997,57.7999999999991
2023-06-08 18:55:00,58.275465,0.965509,0.9601756579667914,6.897226000000001,6.886577000000001,24.305499999999995,57.8499999999991
2023-06-08 18:58:00,45.775465,0.8208329999999995,0.9134254115174063,6.897225999999999,7.089123000000001,24.016200000000026,57.899999999999096
2023-06-08 19:01:00,41.493055,0.8497680000000001,0.873167191520255,6.926156,6.973378,22.569399999999973,57.94999999999909
2023-06-08 19:04:00,36.805555,0.9655099999999992,0.772815103633599,6.781482,6.423612,21.990700000000004,57.99999999999909
2023-06-09 08:01:00,73.423035,2.151852,0.8956555463334488,7.012962999999999,5.121530999999999,28.356499999999983,57.99999999999909
2023-06-09 08:04:00,80.41087999999999,1.4284730000000003,1.0362459838444027,6.926163000000001,6.22106,31.25,58.04999999999909
2023-06-09 08:07:00,79.6875,1.168056,1.0106490992942292,6.868283,6.568287,28.93520000000001,58.099999999999085
2023-06-09 08:10:00,76.938655,1.0523150000000001,0.9877710776405079,6.665742,6.539346999999999,29.224500000000035,58.14999999999908
2023-06-09 08:13:00,74.435765,1.0233800000000004,1.0034558391948945,6.578937000000001,6.539346999999999,28.64580000000001,58.19999999999908
2023-06-09 08:16:00,72.46817,1.0233799999999995,0.9738435048073415,6.636802,6.539352,27.488400000000013,58.249999999999076
2023-06-09 08:19:00,70.89120500000001,1.0233799999999995,1.003460905596079,6.665741999999999,6.626162,28.356499999999983,58.29999999999907
2023-06-09 08:22:00,70.457175,1.0233789999999994,0.9887299498331089,6.723605999999999,6.655097,26.331000000000017,58.34999999999907
2023-06-09 08:25:00,69.979745,0.965509,0.9889326090278243,6.694676,6.741897,27.199099999999987,58.39999999999907
2023-06-09 08:28:00,71.26736,0.9944449999999998,1.0035607372412965,6.723610999999999,6.7418960000000006,26.620400000000018,58.449999999999065
2023-06-09 08:31:00,71.64352,0.9655100000000001,1.0171513539235726,6.752546000000001,6.857635999999999,26.62039999999996,58.49999999999906
2023-06-09 08:34:00,72.04861,0.9076389999999996,1.014051113676654,6.694675999999999,6.915507,27.777800000000013,58.54999999999906
2023-06-09 08:37:00,72.35243,0.9076389999999996,1.014051113676654,6.665746,6.886577000000001,28.067200000000014,58.599999999999056
2023-06-09 08:40:00,72.135415,0.8787039999999999,0.9983864335110779,6.665741,6.915507,27.777800000000013,58.649999999999054
2023-06-09 08:43:00,71.93287000000001,0.8208329999999995,0.9794990577308806,6.57894,6.915507,27.777800000000013,58.69999999999905
2023-06-09 08:46:00,75.578705,0.7340279999999995,0.991069855331247,6.260648999999999,6.828701,27.777800000000013,58.74999999999905
2023-06-09 08:49:00,74.10301,0.7629630000000001,1.0086267508601408,6.46319,7.002317,27.777800000000013,58.799999999999045
2023-06-09 08:52:00,71.180555,0.8787039999999999,1.011667647395217,6.723610999999999,7.002317,27.199100000000044,58.84999999999904
2023-06-09 08:55:00,70.48611,0.9076389999999996,1.014051113676654,6.694675999999999,6.915507,27.777799999999957,58.89999999999904
2023-06-09 08:58:00,72.25115500000001,0.8208340000000005,0.9923950810058425,6.521070000000001,6.886576,27.777800000000013,58.94999999999904
2023-06-09 09:01:00,75.70891499999999,0.7050929999999997,0.973261772185438,6.231713999999999,6.828701,30.382000000000005,58.999999999999034
2023-06-09 09:04:00,88.382525,0.4446760000000003,0.9481513777960194,5.276855,6.568289,33.27550000000002,59.04999999999903
2023-06-09 09:07:00,98.32176000000001,0.2710650000000001,1.069586727527494,4.264125,6.741899999999999,45.428200000000004,59.09999999999903
2023-06-09 09:10:00,98.30729500000001,0.15532400000000024,1.194536209148436,3.106713,7.002311,62.2107,59.149999999999025
2023-06-09 09:13:00,93.070025,0.4157410000000006,1.0795028378467948,5.392588,7.2048570000000005,32.9862,59.19999999999902
2023-06-09 09:16:00,84.43287000000001,0.5314809999999994,1.057757759442734,6.058104,7.378473,31.539300000000026,59.24999999999902
