Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-09 09:19:00,78.269675,0.6761569999999999,1.0581731254857483,6.434259999999999,7.320602999999999,29.51389999999998,59.29999999999902
2023-06-09 09:22:00,75.0434,0.8208340000000005,1.043019537505235,6.636811000000001,7.118057,28.93520000000001,59.349999999999014
2023-06-09 09:25:00,72.62731500000001,0.8787039999999999,1.011667647395217,6.723610999999999,7.002317,28.35650000000004,59.39999999999901
2023-06-09 09:28:00,71.195025,0.9365740000000002,1.0295441110668853,6.723616000000001,6.9155120000000005,28.35650000000004,59.44999999999901
2023-06-09 09:31:00,69.71933,0.9365740000000002,1.0020946600719771,6.752546,6.886572,27.199099999999987,59.499999999999005
2023-06-09 09:34:00,69.748265,0.965509,0.9889326090278243,6.868286,6.915507,26.909700000000043,59.549999999999
2023-06-09 09:37:00,70.10995,0.965509,0.9889326090278243,6.868286,6.915507,27.488499999999988,59.599999999999
2023-06-09 09:40:00,70.28356500000001,1.0523149999999992,1.032397019763467,7.041901999999999,7.002317,27.199099999999987,59.649999999999
2023-06-09 09:43:00,69.675925,1.1101849999999995,1.0305733941335664,7.186572,7.0312470000000005,26.620299999999986,59.699999999998994
2023-06-09 09:46:00,68.86573999999999,1.1969899999999996,1.0556674364819427,7.331246999999999,7.060187000000001,26.909699999999987,59.74999999999899
2023-06-09 09:49:00,68.590855,1.1969899999999996,1.0397879785807114,7.389117000000001,7.089117,26.620400000000018,59.79999999999899
2023-06-09 09:52:00,70.10995,1.2259270000000004,1.08475567554784,7.389123,7.118055999999999,27.199099999999987,59.849999999998985
2023-06-09 09:55:00,71.16609,1.1101859999999997,1.060712934496412,7.2155119999999995,7.118055999999999,27.77770000000004,59.89999999999898
2023-06-09 09:58:00,73.119215,1.0233800000000004,1.0750700751989637,6.984026000000001,7.089116000000001,28.356400000000008,59.94999999999898
2023-06-09 10:01:00,73.929395,0.9655100000000001,1.0585635629568664,6.926156000000001,7.118055999999999,28.067200000000014,59.99999999999898
2023-06-09 10:04:00,73.55324,0.9655100000000001,1.0585588518779352,6.839356,7.031245999999999,27.777799999999957,60.049999999998974
2023-06-09 10:10:00,72.453705,0.8787039999999999,1.0116630765839354,6.868291,7.146987000000001,28.356400000000008,60.149999999998975
2023-06-09 10:16:00,71.55671000000001,0.9076389999999996,1.0274706765055988,6.810416,7.060187000000001,28.64580000000001,60.24999999999898
2023-06-09 10:19:00,70.19676000000001,0.9076389999999996,1.014051113676654,6.839351,7.060182,26.620300000000043,60.299999999998974
2023-06-09 10:22:00,69.618055,0.965509,1.003103793627837,6.955096,7.0312470000000005,27.199099999999987,60.34999999999897
2023-06-09 10:25:00,69.444445,1.0233789999999994,1.032493527012913,7.012966,7.0312470000000005,26.331000000000017,60.39999999999897
2023-06-09 10:28:00,70.64525499999999,1.0233800000000004,1.0324990005912642,6.984026000000001,7.002316,26.90979999999996,60.449999999998965
2023-06-09 10:31:00,71.70139,0.9944449999999998,1.0461089708127247,6.926161,7.031245999999999,26.33099999999996,60.49999999999896
2023-06-09 10:34:00,72.974535,0.9365750000000004,1.0698805195954715,6.810421000000001,7.089116000000001,27.488400000000013,60.54999999999896
2023-06-09 11:32:00,67.274305,1.0812499999999998,1.031759098528624,7.157637,7.060187000000001,26.620300000000043,61.51666666666563
2023-06-09 11:35:00,68.22917000000001,1.1391210000000003,1.059564811127313,7.157637,7.002316,26.041600000000017,61.566666666665625
2023-06-09 11:38:00,69.16956,1.0812499999999998,1.0167470609221976,7.157637,7.0312470000000005,26.909700000000043,61.61666666666562
2023-06-09 11:41:00,69.58912000000001,1.1101849999999995,1.0152681139017838,7.273382,7.089117,27.199100000000044,61.66666666666562
2023-06-09 11:44:00,69.18403,1.1101849999999995,1.0305733941335664,7.186572,7.0312470000000005,27.198999999999955,61.71666666666562
2023-06-09 11:47:00,68.82234,1.168056,1.057880951146047,7.302313,7.089117,26.909699999999987,61.766666666665614
2023-06-09 11:50:00,68.50405,1.168056,1.0265663126055518,7.302313,7.0312470000000005,26.04169999999999,61.81666666666561
2023-06-09 11:53:00,69.45891,1.2259270000000004,1.0689224219730706,7.302313,7.002316,26.909699999999987,61.86666666666561
2023-06-09 11:56:00,69.60359,1.1101849999999995,1.0152734306204954,7.244441999999999,7.060187000000001,27.199099999999987,61.916666666665606
2023-06-09 11:59:00,69.53125,1.0812499999999998,1.0317539373141411,7.244447,7.146987000000001,26.620299999999986,61.9666666666656
2023-06-09 12:02:00,70.167825,1.0812499999999998,1.06133799959153,7.157635999999999,7.118055999999999,27.488400000000013,62.0166666666656
2023-06-09 12:05:00,75.159145,0.7918979999999998,0.9631186984979454,6.578939,6.944440999999999,30.382000000000005,62.0666666666656
2023-06-09 12:08:00,90.85648,0.4446759999999994,0.9673509963968431,5.392589999999999,6.741894000000001,33.85419999999999,62.116666666665594
2023-06-09 12:11:00,98.36516499999999,0.12638899999999964,1.095631325596954,2.817362,6.568283,62.50000000000003,62.16666666666559
2023-06-09 12:14:00,98.30729500000001,0.2421300000000004,1.3382621646464985,3.193519,6.944444999999999,43.11340000000001,62.21666666666559
2023-06-09 12:17:00,93.648725,0.4446760000000003,1.0793689240275446,5.508338,7.204861999999999,34.72219999999999,62.266666666665586
2023-06-09 12:20:00,87.485535,0.5314810000000003,1.0676750740447372,6.000234000000001,7.349533,32.696799999999996,62.31666666666558
2023-06-09 12:23:00,81.59722,0.6472220000000002,1.0603980712668466,6.521065,7.494212999999999,30.381899999999973,62.36666666666558
2023-06-09 12:26:00,77.329285,0.7340280000000003,1.0620461839076947,6.636811000000001,7.3784730000000005,29.803200000000004,62.41666666666558
2023-06-09 12:29:00,73.755785,0.8208339999999996,1.0304970225175758,6.665746,7.1180520000000005,28.935199999999952,62.466666666665574
2023-06-09 12:32:00,71.267365,0.8787039999999999,1.011667647395217,6.665741,6.944447,28.067099999999982,62.51666666666557
2023-06-09 12:38:00,68.012155,0.9944439999999997,1.0035602341906391,7.012966,7.031251999999999,27.199099999999987,62.61666666666557
2023-06-09 12:41:00,67.824075,1.0523149999999992,1.032397019763467,7.070832,7.0312470000000005,27.199099999999987,62.66666666666557
2023-06-09 12:44:00,67.43345,1.0523149999999992,1.017669016706412,7.099771999999999,7.0312470000000005,26.909700000000043,62.71666666666557
2023-06-09 12:47:00,67.07176,1.0812499999999998,1.0015846261106756,7.215507,7.060187000000001,26.04169999999999,62.766666666665564
2023-06-09 12:50:00,65.49479,1.0812499999999998,1.0015846261106756,7.244441999999999,7.089122000000001,26.909699999999987,62.81666666666556
2023-06-09 12:53:00,64.453125,1.168056,1.0265663126055518,7.302313,7.0312470000000005,26.33099999999996,62.86666666666556
2023-06-09 12:56:00,63.94676,1.1969899999999996,1.0237283193256346,7.360187,7.0312470000000005,25.17360000000002,62.916666666665556
2023-06-09 12:59:00,63.599540000000005,1.1969899999999996,1.039787978580712,7.331246999999999,7.0312470000000005,25.463000000000022,62.96666666666555
2023-06-09 13:02:00,62.93403,1.2259259999999994,1.0203333989529337,7.389123,7.002317,25.752399999999966,63.01666666666555
2023-06-09 13:05:00,62.5,1.1969899999999996,1.0074849219576916,7.389117000000001,7.0312470000000005,24.59499999999997,63.06666666666555
2023-06-09 13:08:00,62.832755000000006,1.1969899999999996,1.0237283193256346,7.360187,7.0312470000000005,25.462999999999965,63.116666666665544
2023-06-09 13:11:00,62.919560000000004,1.168056,0.9945394055582928,7.331253,7.002317,25.173699999999997,63.16666666666554
2023-06-09 13:14:00,62.731480000000005,1.168056,1.0106490992942292,7.302313,7.002317,26.041600000000017,63.21666666666554
2023-06-09 13:17:00,61.501735,1.0812499999999998,1.0167470609221976,7.186572,7.060182,25.17360000000002,63.266666666665536
2023-06-09 13:20:00,63.09317,1.1391210000000003,0.9974606153455831,7.215507,6.944445999999999,24.595000000000027,63.31666666666553
2023-06-09 13:23:00,64.149305,1.1391210000000003,1.028847796624441,7.157637,6.944445999999999,26.620400000000018,63.36666666666553
2023-06-09 13:26:00,63.33912,1.0523149999999992,0.9877762978980312,7.128702,7.002317,26.041600000000017,63.41666666666553
2023-06-09 13:29:00,63.020830000000004,1.0233789999999994,0.9738378500321768,7.012966,6.915507,26.33099999999996,63.466666666665525
2023-06-09 13:32:00,62.861689999999996,1.0233789999999994,0.9738430210761512,7.041896,6.944447,25.75229999999999,63.51666666666552
2023-06-09 13:35:00,63.975695,1.0812499999999998,1.0015846261106744,7.041896,6.886576,26.041600000000017,63.56666666666552
2023-06-09 13:38:00,64.51099500000001,1.0233800000000004,1.0034609055960788,6.984026000000001,6.944445999999999,26.620400000000018,63.616666666665516
2023-06-09 13:41:00,65.769675,0.9655100000000001,1.003109182357777,6.810416,6.886576,26.909699999999987,63.66666666666551
2023-06-09 13:44:00,65.711805,0.8787039999999999,0.9714963445129989,6.7525509999999995,6.944447,26.04169999999999,63.71666666666551
2023-06-09 13:47:00,66.84028,0.9365750000000004,0.9881874370525531,6.7525509999999995,6.857635999999999,27.199099999999987,63.76666666666551
2023-06-09 13:50:00,65.914355,0.9076389999999996,0.9731176050638064,6.752546000000001,6.886577000000001,26.041600000000017,63.816666666665505
2023-06-09 13:53:00,65.697335,0.965509,0.9889326090278243,6.897226000000001,6.944447,26.331099999999992,63.8666666666655
2023-06-09 13:56:00,65.769675,1.0233800000000004,0.9887253209596303,6.955096,6.886576,27.199000000000012,63.9166666666655
2023-06-09 13:59:00,66.50752,0.9365739999999994,0.9881869188475448,6.926161,7.0312470000000005,25.752399999999966,63.966666666665496
2023-06-09 14:02:00,67.47685,0.9655100000000001,1.0031043065241345,6.897226,6.973376,26.909699999999987,64.0166666666655
2023-06-09 14:05:00,68.77893499999999,0.9655100000000001,1.044873902264988,6.839356,7.002316,26.620400000000018,64.0666666666655
2023-06-09 14:08:00,68.31597500000001,0.9076389999999996,0.9868790714776664,6.897226,7.060187000000001,26.90979999999996,64.1166666666655
2023-06-09 14:11:00,68.22917000000001,0.9365739999999994,1.0020946600719765,6.926161,7.060187000000001,26.62039999999996,64.16666666666549
2023-06-09 14:14:00,67.41898,0.9365739999999994,0.9881869188475448,6.926161,7.0312470000000005,26.33099999999996,64.21666666666549
2023-06-09 14:17:00,66.88368,0.9076389999999996,1.0005204617948567,6.868291,7.060182,26.909700000000043,64.26666666666549
2023-06-09 14:20:00,65.943285,0.9365739999999994,1.0020946600719765,6.926161,7.060187000000001,26.04169999999999,64.31666666666548
2023-06-09 14:23:00,65.65393499999999,0.965509,0.9889326090278243,6.955096,7.002317,26.04169999999999,64.36666666666548
2023-06-09 14:26:00,66.087965,1.0233800000000004,0.9887253209596303,6.955096,6.886576,26.62039999999996,64.41666666666548
2023-06-09 14:29:00,65.82755,1.0233789999999994,0.9738378500321768,7.012966,6.915507,26.909700000000043,64.46666666666547
2023-06-09 14:32:00,66.507525,1.0523149999999992,0.9877762978980312,7.070832,6.944447,26.041600000000017,64.51666666666547
2023-06-09 14:35:00,68.40277499999999,1.1391210000000003,1.059564811127313,7.157637,7.002316,27.777800000000013,64.56666666666547
2023-06-09 14:38:00,68.88020499999999,1.1101849999999995,1.0305733941335664,7.244441999999999,7.089117,26.909700000000043,64.61666666666547
2023-06-09 14:41:00,68.460645,1.168056,1.0423056990275879,7.331253,7.089117,25.75229999999999,64.66666666666546
2023-06-09 14:44:00,68.532985,1.168056,1.057880951146047,7.360183000000001,7.146987000000001,26.331000000000017,64.71666666666546
2023-06-09 14:47:00,68.14236500000001,1.168056,1.057880951146047,7.389123,7.175927,27.199099999999987,64.76666666666546
2023-06-09 14:50:00,67.925345,1.168056,1.057880951146047,7.389123,7.175927,28.356400000000008,64.81666666666545
2023-06-09 14:53:00,67.89641499999999,1.168056,1.0265663126055518,7.331253,7.060187000000001,26.620400000000018,64.86666666666545
2023-06-09 14:56:00,67.41898,1.1101849999999995,1.0152681139017838,7.273382,7.089117,27.199000000000012,64.91666666666545
2023-06-09 14:59:00,67.447915,1.1101849999999995,1.0152681139017838,7.273382,7.089117,26.62039999999996,64.96666666666545
2023-06-09 15:02:00,67.708335,1.1101849999999995,1.0152681139017838,7.273382,7.089117,26.620400000000018,65.01666666666544
2023-06-09 15:05:00,67.93981500000001,1.0812499999999998,1.0167470609221976,7.215507,7.089117,26.62039999999996,65.06666666666544
2023-06-09 15:08:00,68.37384,1.0812499999999998,1.0466172040671027,7.157637,7.089117,26.909699999999987,65.11666666666544
2023-06-09 15:11:00,69.05382,1.0523149999999992,1.032397019763467,7.128702,7.089117,27.199000000000012,65.16666666666544
2023-06-09 15:14:00,69.675925,1.0233789999999994,1.0180462174323819,7.070835999999999,7.060187000000001,26.62039999999996,65.21666666666543
2023-06-09 15:17:00,70.41377,1.0233789999999994,1.032493527012913,7.012966,7.0312470000000005,27.488400000000013,65.26666666666543
2023-06-09 15:20:00,70.74652499999999,1.0812499999999998,1.06133799959153,7.041896,7.002316,26.90979999999996,65.31666666666543
2023-06-09 15:23:00,72.17882,1.0812499999999998,1.06133799959153,7.041896,7.002316,28.64580000000001,65.36666666666542
2023-06-09 15:26:00,72.22222,1.0233789999999994,1.0610000745696315,7.070835999999999,7.146987000000001,26.90980000000002,65.41666666666542
2023-06-09 15:29:00,73.50984,1.0233800000000004,1.046813504774614,6.984026000000001,7.031245999999999,26.04169999999999,65.46666666666542
2023-06-09 15:32:00,73.79919000000001,0.965509,1.031069209398169,7.012966,7.146987000000001,28.64580000000001,65.51666666666542
2023-06-09 15:35:00,73.4375,0.965509,1.044873375225376,6.984026000000001,7.146987000000001,28.356499999999983,65.56666666666541
2023-06-09 15:38:00,72.916665,0.965509,1.044873375225376,6.984026000000001,7.146987000000001,28.067099999999982,65.61666666666541
2023-06-09 15:41:00,72.06308,0.965509,1.031069209398168,6.897226000000001,7.0312470000000005,27.777800000000013,65.6666666666654
2023-06-09 15:44:00,71.64352,0.9076389999999996,1.014051113676654,6.810416,7.0312470000000005,28.356400000000008,65.7166666666654
2023-06-09 15:47:00,75.83912000000001,0.7340279999999995,0.991069855331247,6.405329,6.973381000000001,29.51389999999998,65.7666666666654
2023-06-09 15:50:00,82.62442,0.589353,0.9980831085615278,5.884493000000001,6.857640000000001,30.9606,65.8166666666654
2023-06-09 15:53:00,90.95775499999999,0.4157410000000006,0.979884819094057,5.334726000000001,6.828705,34.43290000000002,65.8666666666654
2023-06-09 15:56:00,98.30729500000001,0.2999999999999998,0.9451062661299537,4.929631,6.799771,36.45829999999998,65.91666666666539
2023-06-09 15:59:00,98.32176000000001,0.15532500000000038,1.163146171913082,3.222455000000001,6.973376,63.0787,65.96666666666539
2023-06-09 16:02:00,98.30729,0.15532400000000024,1.1631441598758492,3.2513889999999996,7.002311000000001,55.555499999999995,66.01666666666539
2023-06-09 16:05:00,98.33623,0.1842600000000001,1.2252471753149752,3.106713,6.857634999999999,63.36810000000003,66.06666666666538
2023-06-09 16:08:00,94.05382,0.32893499999999953,1.0177606211185206,5.1321769999999995,7.118052,32.696799999999996,66.11666666666538
2023-06-09 16:11:00,89.988425,0.5025469999999999,1.0733905998559323,5.710879,7.175922,32.11810000000003,66.16666666666538
2023-06-09 16:14:00,84.519675,0.5893519999999999,1.0718240935729066,6.000234000000001,7.175922,29.51389999999998,66.21666666666538
2023-06-09 16:17:00,80.02025499999999,0.676158,1.0803561496324305,6.347450000000001,7.2916620000000005,30.092600000000004,66.26666666666537
2023-06-09 16:20:00,76.953125,0.7050929999999997,1.0318824882433755,6.492125,7.233792000000001,28.935299999999984,66.31666666666537
2023-06-09 16:23:00,74.37789,0.8208340000000005,1.0305013646881145,6.607871,7.060186999999999,28.356499999999983,66.36666666666537
2023-06-09 16:26:00,71.75926000000001,0.8497690000000002,1.0344876916849644,6.665746,7.060186999999999,27.488400000000013,66.41666666666536
2023-06-09 16:29:00,69.3287,0.9076390000000005,1.0140511136766548,6.8393559999999995,7.060186999999999,26.331000000000017,66.46666666666536
2023-06-09 16:32:00,67.881945,0.9944439999999997,1.017870489001645,6.897225999999999,6.944442,27.488499999999988,66.51666666666536
2023-06-09 16:35:00,66.507525,1.0233799999999995,1.0180467156934827,6.984032,6.973382,26.620400000000018,66.56666666666536
2023-06-09 16:38:00,66.30498,1.0523149999999992,1.0027993771878119,7.041901999999999,6.944447,26.331099999999992,66.61666666666535
2023-06-09 16:41:00,66.00116,1.0812499999999998,1.0167470609221976,7.157637,7.0312470000000005,27.488400000000013,66.66666666666535
2023-06-09 16:44:00,66.174765,1.0812499999999998,0.9862539211829952,7.099767000000001,6.915507,26.330900000000042,66.71666666666535
2023-06-09 16:47:00,65.85648499999999,1.0812499999999998,0.9862539211829962,7.1287069999999995,6.944447,26.620400000000018,66.76666666666534
2023-06-09 16:50:00,66.189235,1.1101849999999995,1.0305733941335664,7.157641999999999,7.002317,26.331000000000017,66.81666666666534
2023-06-09 16:53:00,66.99942,1.1101849999999995,1.0152734306204945,7.186572,7.002317,26.33099999999996,66.86666666666534
2023-06-09 16:56:00,66.34837999999999,1.0812499999999998,1.0167470609221976,7.1287069999999995,7.002317,27.199000000000012,66.91666666666534
2023-06-09 16:59:00,66.623265,1.0812499999999998,1.031759098528624,7.157637,7.060187000000001,27.77769999999998,66.96666666666533
2023-06-09 17:03:00,62.13831,0.9365740000000002,1.015875627417077,7.012967000000001,7.175923,26.620400000000018,67.033333333332
2023-06-09 17:06:00,68.88020499999999,1.168056,0.9945394055582928,7.128702,6.799765999999999,26.041600000000017,67.08333333333199
2023-06-09 17:09:00,69.372105,1.0812499999999998,1.0759172150680092,7.157635999999999,7.146986,25.75229999999999,67.13333333333199
2023-06-09 17:12:00,68.851275,0.9365739999999994,0.9881869188475448,6.694681,6.799767000000001,27.199099999999987,67.18333333333199
2023-06-09 17:15:00,69.42998,0.9655100000000001,1.003109182357777,6.752546000000001,6.828706,26.909699999999987,67.23333333333198
2023-06-09 17:18:00,70.78993,0.8787039999999999,0.9983864335110779,6.607869999999999,6.857635999999999,26.620400000000018,67.28333333333198
2023-06-09 17:21:00,72.48264,0.8497690000000002,1.0344876916849652,6.5789349999999995,6.973376,27.77770000000004,67.33333333333198
2023-06-09 17:24:00,73.03241,0.8208340000000005,1.0304970225175765,6.521070000000001,6.973376,26.33099999999996,67.38333333333198
2023-06-09 17:27:00,74.69618,0.7918979999999998,1.0259344663367738,6.463194,6.973376,27.488500000000045,67.43333333333197
2023-06-09 17:30:00,75.940395,0.7340280000000003,1.0268924884295862,6.318514,6.973376,28.935099999999977,67.48333333333197
2023-06-09 17:33:00,75.998265,0.6472219999999993,0.9826769406324135,6.289579,7.060187000000001,28.356499999999983,67.53333333333197
2023-06-09 17:36:00,77.15567,0.6472219999999993,0.9939660724783047,6.231709,7.0312470000000005,28.64580000000001,67.58333333333196
2023-06-09 17:39:00,77.89351500000001,0.676158,1.0244455625028608,6.173844,6.973376,28.93520000000001,67.63333333333196
2023-06-09 17:42:00,78.515625,0.6472230000000003,1.0384936792188009,6.087039000000001,7.002316,30.092599999999948,67.68333333333196
2023-06-09 17:45:00,78.110535,0.6182869999999996,1.029311400631855,6.087034,7.060187000000001,28.35650000000004,67.73333333333196
2023-06-09 17:48:00,74.609375,0.676158,1.0244494805530984,6.347450000000001,7.146992000000001,28.356400000000008,67.78333333333195
2023-06-09 17:51:00,69.97974500000001,0.8497689999999993,1.0472353414777889,6.723610999999999,7.146992000000001,27.488500000000045,67.83333333333195
2023-06-09 18:03:00,61.34259,1.1969899999999996,0.991036559096276,7.244446999999999,6.857637,25.173699999999997,68.03333333333195
2023-06-09 18:06:00,60.79282,1.1969899999999996,1.007484921957693,7.244446999999999,6.886577000000001,24.594900000000052,68.08333333333195
2023-06-09 18:09:00,61.37153,1.254861,1.016359804548471,7.244446999999999,6.799766,26.33099999999996,68.13333333333195
2023-06-09 18:12:00,61.342595,1.168056,0.9945394055582928,7.186573000000001,6.857637,25.173599999999965,68.18333333333194
2023-06-09 18:15:00,62.38426,1.1391210000000003,1.0132393015150643,7.099767000000001,6.857635999999999,26.04169999999999,68.23333333333194
2023-06-09 18:18:00,61.950230000000005,1.0523149999999992,1.0027993771878119,7.099771999999999,7.002317,26.620299999999986,68.28333333333194
2023-06-09 18:21:00,61.877895,1.0523149999999992,1.0027993771878119,7.099771999999999,7.002317,26.331099999999992,68.33333333333194
2023-06-09 18:24:00,61.58854,1.0523149999999992,0.9725872237701507,7.070832,6.915507,24.884299999999996,68.38333333333193
2023-06-09 18:27:00,60.980905,1.0523149999999992,0.9877762978980312,7.070832,6.944447,26.04169999999999,68.43333333333193
2023-06-09 18:30:00,60.387735,1.0812499999999998,1.0015846261106744,7.157637,7.002317,25.173699999999997,68.48333333333193
2023-06-09 18:33:00,59.751155,1.0812499999999998,0.9707575425032344,7.099767000000001,6.886577000000001,25.752399999999966,68.53333333333192
2023-06-09 18:36:00,58.333330000000004,1.0523150000000001,0.9572294329427435,7.070837,6.886572,25.17349999999999,68.58333333333192
2023-06-09 18:39:00,57.841435,1.0812499999999998,0.9707521554609261,7.070837,6.857637,23.726800000000026,68.63333333333192
2023-06-09 18:42:00,57.21933,1.0812499999999998,0.9707521554609261,7.070837,6.857637,24.88420000000002,68.68333333333192
2023-06-09 18:45:00,57.17593,1.0523149999999992,0.9416997626129814,7.070832,6.857637,24.305499999999995,68.73333333333191
2023-06-09 18:48:00,57.21933,1.0523149999999992,0.957234769816457,6.955092,6.770837,24.305499999999995,68.78333333333191
2023-06-09 18:51:00,56.770835,1.0812499999999998,0.9707521554609261,6.955096,6.7418960000000006,24.595000000000027,68.83333333333191
2023-06-12 07:45:00,62.138310000000004,0.5604170000000002,1.1598371228848958,4.75602,6.278933,25.75230000000002,68.83333333333191
2023-06-12 07:48:00,94.64699,1.3995369999999996,1.112725144284052,6.955092,6.423615,29.513900000000007,68.8833333333319
2023-06-12 07:51:00,98.336225,1.4284729999999994,0.9797620227393624,6.405321999999999,5.613429,36.45830000000001,68.9333333333319
2023-06-12 07:54:00,93.77893499999999,1.0523149999999992,0.9259781586931414,5.884491999999999,5.6423570000000005,33.275499999999994,68.9833333333319
2023-06-12 07:57:00,93.08449,1.0233799999999995,0.9126397221125264,5.739812,5.526622000000001,33.56479999999999,69.0333333333319
2023-06-12 08:00:00,94.40104,1.0523149999999992,0.9416997626129822,5.624071999999999,5.410877000000001,33.564899999999994,69.0833333333319
2023-06-12 08:03:00,93.185765,1.0233799999999995,0.9435914222699584,5.913422,5.758102,32.98609999999999,69.13333333333189
2023-06-12 08:06:00,92.46238500000001,1.0523149999999992,0.9877710776405068,6.202782,6.076387,34.722200000000015,69.18333333333189
2023-06-12 08:09:00,93.30150499999999,0.9076389999999996,0.9868790714776664,6.029166,6.192127000000001,33.564899999999994,69.23333333333188
2023-06-12 08:12:00,95.471645,0.8497690000000002,0.9956819555166282,5.855555000000001,6.163195999999999,34.43289999999996,69.28333333333188
2023-06-12 08:15:00,94.05382,0.7918979999999998,1.0010822497965897,5.88449,6.336802,34.14359999999999,69.33333333333188
2023-06-12 08:18:00,92.259835,0.7918979999999998,0.988520547393368,5.9713,6.394672000000001,32.696799999999996,69.38333333333188
2023-06-12 08:21:00,91.00116,0.7918979999999998,1.0010822497965906,6.02917,6.481482000000001,32.407399999999996,69.43333333333187
2023-06-12 08:24:00,89.78587999999999,0.7918979999999998,1.0135496817792757,6.02917,6.510412,33.27550000000002,69.48333333333187
2023-06-12 08:27:00,88.77315,0.7918979999999998,1.0259344663367738,6.087039999999999,6.5972219999999995,31.828700000000026,69.53333333333187
2023-06-12 08:30:00,87.38426000000001,0.7918979999999998,1.0135539761017422,6.14491,6.626162,33.27539999999999,69.58333333333186
2023-06-12 08:33:00,87.09491,0.7918979999999998,1.0010865746699265,6.202775000000001,6.655097,32.407399999999996,69.63333333333186
2023-06-12 08:36:00,89.872685,0.7050930000000006,1.00865467462126,5.913429000000001,6.597226,33.85410000000002,69.68333333333186
2023-06-12 08:39:00,98.30729500000001,0.4446760000000003,0.9577736469433392,5.074306000000001,6.394679999999999,41.95600000000002,69.73333333333186
2023-06-12 08:42:00,95.00868,0.6472230000000003,1.049476646549715,5.710879,6.655096,33.85419999999999,69.78333333333185
2023-06-12 08:45:00,92.59259499999999,0.6182869999999996,0.9966204522186806,5.913428999999999,6.799772,32.40749999999997,69.83333333333185
2023-06-12 08:48:00,95.529515,0.5604170000000002,0.998328685539346,5.624078000000001,6.684031,34.43290000000002,69.88333333333185
2023-06-12 08:51:00,98.30729500000001,0.5314819999999996,1.067679293234423,5.334723,6.684031,42.24530000000004,69.93333333333184
2023-06-12 08:54:00,95.67419000000001,0.5314820000000005,1.0075123454635575,5.508338,6.684025999999999,33.27550000000002,69.98333333333184
2023-06-12 08:57:00,98.30729500000001,0.4446760000000003,0.9958494292879709,5.190042,6.626155999999999,40.50920000000002,70.03333333333184
2023-06-12 09:00:00,93.793405,0.5025459999999997,0.9950394469767508,5.508338,6.7419020000000005,34.43290000000002,70.08333333333184
2023-06-12 09:03:00,88.87442,0.6182870000000005,1.0184710994474455,5.913430000000001,6.857643,33.27539999999999,70.13333333333183
2023-06-12 09:09:00,81.36573999999999,0.8208339999999996,1.0305013646881143,6.376386,6.828702,30.960699999999974,70.23333333333183
2023-06-12 09:12:00,78.06712999999999,0.8787039999999999,1.011667647395216,6.549996000000001,6.828702,29.803200000000004,70.28333333333183
2023-06-12 09:15:00,76.0706,0.965509,1.0031086694598172,6.723605999999999,6.799766999999999,28.35650000000004,70.33333333333182
2023-06-12 09:18:00,75.85359,1.0233789999999994,1.0180462174323879,6.752546,6.741897,29.803200000000004,70.38333333333182
2023-06-12 09:21:00,76.909725,0.965509,1.0031086694598172,6.694676,6.770837,29.224499999999978,70.43333333333182
2023-06-12 09:24:00,76.90972,0.9365739999999994,1.0020946600719765,6.665741,6.799767000000001,28.93520000000001,70.48333333333181
2023-06-12 09:27:00,76.634835,0.965509,1.0031086694598172,6.694676,6.770837,28.64580000000001,70.53333333333181
2023-06-12 09:30:00,75.998265,0.9944439999999997,1.017870489001645,6.781486,6.828702000000001,28.935199999999952,70.58333333333181
2023-06-12 09:33:00,75.82464999999999,0.965509,0.9889326090278264,6.752546,6.799767000000001,29.80329999999998,70.6333333333318
2023-06-12 09:36:00,77.560765,0.9655100000000001,1.0310745220021127,6.607866,6.7418960000000006,29.80329999999998,70.6833333333318
2023-06-12 09:39:00,78.53009499999999,0.8787039999999999,0.9983864335110779,6.492131,6.741897,30.092600000000004,70.7333333333318
2023-06-12 09:42:00,78.87731500000001,0.8787039999999999,1.011667647395217,6.492131,6.770837,29.513900000000035,70.7833333333318
2023-06-12 09:45:00,78.50116,0.9076389999999996,1.0140557696479888,6.549996,6.770837,28.93520000000001,70.8333333333318
2023-06-12 09:48:00,78.48669,0.9076389999999996,1.0140557696479888,6.549996,6.770837,29.51389999999998,70.88333333333179
2023-06-12 09:51:00,79.39815,0.9076389999999996,1.0274706765055988,6.607866,6.857637,29.803300000000036,70.93333333333179
2023-06-12 09:54:00,81.756365,0.9365750000000004,1.0565427397911455,6.636811000000001,6.886576,30.092600000000004,70.98333333333179
2023-06-12 09:57:00,81.98785,0.8787039999999999,1.0508854826408893,6.723611000000001,7.089117,29.224499999999978,71.03333333333178
2023-06-12 10:00:00,81.62615500000001,0.9076389999999996,1.053988177819603,6.694675999999999,7.002317,31.25,71.08333333333178
2023-06-12 10:03:00,80.16493,0.9076389999999996,1.053988177819603,6.723610999999999,7.031251999999999,28.93520000000001,71.13333333333178
2023-06-12 10:06:00,79.253475,0.965509,1.058563031322365,6.810416000000001,7.002317,28.935099999999977,71.18333333333177
2023-06-12 10:09:00,78.804975,1.0233789999999994,1.061004957056845,6.926156,7.002317,28.64580000000001,71.23333333333177
2023-06-12 10:12:00,79.55729500000001,1.0812499999999998,1.0759172150680059,6.955096,6.944445999999999,30.38190000000003,71.28333333333177
2023-06-12 10:15:00,77.34375,1.0233789999999994,1.0468129971709226,6.897225999999999,6.944447,29.224500000000035,71.33333333333177
2023-06-12 10:18:00,77.30035000000001,1.0233789999999994,1.0324984976256675,6.868286,6.886577000000001,29.513800000000003,71.38333333333176
2023-06-12 10:21:00,76.909725,1.0233789999999994,1.0468129971709226,6.868286,6.915507,29.513900000000035,71.43333333333176
2023-06-12 10:24:00,76.73611500000001,1.0233789999999994,1.032493527012913,6.897225999999999,6.915507,28.645899999999983,71.48333333333176
2023-06-12 10:27:00,76.51910000000001,1.0523149999999992,1.0323970197634673,6.926161999999999,6.886577000000001,30.09250000000003,71.53333333333175
2023-06-12 10:30:00,76.57696999999999,1.0523149999999992,1.017669016706412,6.926161999999999,6.857637,28.645899999999983,71.58333333333175
2023-06-12 10:33:00,76.533565,1.0523149999999992,1.046984480777662,6.897222,6.886577000000001,28.935100000000034,71.63333333333175
2023-06-12 10:36:00,76.62037000000001,1.0523149999999992,1.046979463780972,6.926161999999999,6.915507,28.06710000000004,71.68333333333175
2023-06-12 10:39:00,77.48843,1.0523149999999992,1.061432250909744,6.984032,7.002317,28.93520000000001,71.73333333333174
2023-06-12 10:42:00,77.34375,1.0523149999999992,1.0757508155964184,7.041901999999999,7.089117,28.935299999999984,71.78333333333174
2023-06-12 10:45:00,77.18461,1.0523149999999992,1.0614322509097531,7.041901999999999,7.060187000000001,28.93520000000001,71.83333333333174
2023-06-12 10:48:00,77.14120500000001,1.0523149999999992,1.0614322509097531,7.041901999999999,7.060187000000001,29.224499999999978,71.88333333333173
2023-06-12 10:51:00,76.67823999999999,1.0812499999999998,1.0613329368453102,7.070837,7.0312470000000005,28.935100000000034,71.93333333333173
2023-06-12 10:54:00,76.765045,1.0812499999999998,1.0613329368453102,7.070837,7.0312470000000005,28.067199999999957,71.98333333333173
2023-06-12 10:57:00,75.50636499999999,1.0523150000000001,1.075750815596419,7.012967000000001,7.060182,29.513800000000003,72.03333333333173
2023-06-12 11:00:00,75.54976500000001,1.0812499999999998,1.0466172040671027,7.099767000000001,7.0312470000000005,28.935100000000034,72.08333333333172
2023-06-12 11:03:00,75.66551000000001,1.0812499999999998,1.0613329368453102,7.070837,7.0312470000000005,29.224500000000035,72.13333333333172
2023-06-12 11:06:00,77.21354,1.1101859999999997,1.075560197720606,7.041901999999999,6.973376,28.067099999999982,72.18333333333172
2023-06-12 11:09:00,76.85185,1.0523149999999992,1.0757557432341982,6.955092,7.002317,27.777799999999957,72.23333333333171
2023-06-12 11:12:00,76.953125,1.0233789999999994,1.0324984976256675,6.926156,6.944447,29.51400000000001,72.28333333333171
2023-06-12 11:15:00,76.837385,0.965509,1.017150836249697,6.810416000000001,6.915507,28.64580000000001,72.33333333333171
2023-06-12 11:18:00,76.793985,0.9365739999999994,1.029544111066885,6.723610999999999,6.915507,29.22460000000001,72.3833333333317
2023-06-12 11:21:00,77.980325,0.9944449999999998,1.0320552549002462,6.781481,6.857635999999999,29.51400000000001,72.4333333333317
2023-06-12 11:24:00,79.07986,0.8497690000000002,1.0087143687082507,6.5500050000000005,6.886576,28.93520000000001,72.4833333333317
2023-06-12 11:27:00,84.56308,0.6761569999999999,0.9901351026382793,6.144907999999999,6.857640999999999,31.82860000000005,72.5333333333317
2023-06-12 11:30:00,92.288775,0.5604169999999993,0.9983286855393454,5.768747,6.8287,31.82860000000005,72.5833333333317
2023-06-12 11:33:00,98.30729500000001,0.30000099999999996,1.0819830264465644,4.524541,6.88657,50.636600000000016,72.63333333333169
2023-06-12 11:36:00,94.34317,0.21319399999999966,1.0633060583361262,4.2641160000000005,7.089122000000001,35.30090000000001,72.68333333333169
2023-06-12 11:39:00,93.69212999999999,0.5025459999999997,1.0345425705524702,5.739818,7.089122000000001,33.564700000000016,72.73333333333169
2023-06-12 11:42:00,95.934605,0.6472230000000003,1.1035527912943897,6.029169,7.118055999999999,34.72220000000004,72.78333333333168
2023-06-12 11:45:00,94.386575,0.5025459999999997,1.0148767523308801,5.797687999999999,7.089122000000001,33.27550000000002,72.83333333333168
2023-06-12 11:48:00,92.02836,0.7050929999999997,1.0887927104120012,6.202775000000001,7.089122,32.9862,72.88333333333168
2023-06-12 11:51:00,84.288195,0.8497680000000001,1.0598924580091518,6.665736,7.1180579999999996,32.407399999999996,72.93333333333167
2023-06-12 11:54:00,80.381945,1.081251,1.090370936378991,7.070833,7.089122,30.382000000000005,72.98333333333167
2023-06-12 11:57:00,78.935185,1.1391210000000003,1.0896703299321164,7.070833,6.973382,29.22460000000001,73.03333333333167
2023-06-12 12:00:00,78.24073999999999,1.1101849999999995,1.0607124494639462,7.012962,6.915507,28.64580000000001,73.08333333333167
2023-06-12 12:03:00,80.13599500000001,1.0233800000000004,1.0324990005912642,6.810416000000001,6.828706,28.93520000000001,73.13333333333166
2023-06-12 12:06:00,83.27546000000001,0.9076389999999996,1.040778678529975,6.55,6.828701,31.82869999999997,73.18333333333166
2023-06-12 12:09:00,85.46007,0.8787039999999999,1.0637674258216738,6.55,6.944445999999999,32.40749999999997,73.23333333333166
2023-06-12 12:12:00,83.72396,0.9076389999999996,1.0670936716177635,6.723610999999999,7.060182,30.671299999999974,73.28333333333165
2023-06-12 12:15:00,81.799765,0.9944439999999997,1.0738678668910575,6.868286,7.031251999999999,30.381899999999973,73.33333333333165
2023-06-12 12:18:00,80.324075,0.9944439999999997,1.0600462546312217,6.897225999999999,7.031251999999999,29.22460000000001,73.38333333333165
2023-06-12 12:21:00,79.67303,1.0233789999999994,1.0890163933373656,6.897225999999999,7.0312470000000005,28.935100000000034,73.43333333333165
2023-06-12 12:24:00,78.89178000000001,1.0523149999999992,1.0757557432341982,6.955092,7.002317,28.935199999999952,73.48333333333164
2023-06-12 12:27:00,77.67650499999999,1.0523150000000001,1.046979463780967,7.070837,7.060182,27.777800000000013,73.53333333333164
2023-06-12 12:30:00,76.38889,1.0812499999999998,1.06133799959153,7.1287020000000005,7.089122000000001,28.64580000000001,73.58333333333164
2023-06-12 12:33:00,75.34722500000001,1.0812499999999998,1.0466172040671027,7.1287020000000005,7.060182,27.777800000000013,73.63333333333163
2023-06-12 12:36:00,74.913195,1.168056,1.0732943072306458,7.186573000000001,7.002317,28.93520000000001,73.68333333333163
2023-06-12 12:39:00,74.55150499999999,1.168056,1.0732943072306458,7.186573000000001,7.002317,28.935199999999952,73.73333333333163
2023-06-12 12:42:00,74.33448999999999,1.168056,1.0732890083853266,7.215513,7.0312470000000005,28.645899999999983,73.78333333333163
2023-06-12 12:45:00,73.929395,1.168056,1.0423111097703843,7.186573000000001,6.944447,28.935100000000034,73.83333333333162
2023-06-12 12:48:00,74.10301000000001,1.1101849999999995,1.0457209105386647,7.1287020000000005,7.002317,28.93520000000001,73.88333333333162
2023-06-12 12:51:00,74.65278,1.0523149999999992,1.061432250909744,6.984032,7.002317,28.935199999999952,73.93333333333162
2023-06-12 12:54:00,74.76851500000001,1.0233800000000004,1.0324940299768788,6.8393559999999995,6.857635999999999,27.777799999999957,73.98333333333161
2023-06-12 12:57:00,74.305555,1.0233789999999994,1.0324984976256675,6.926156,6.944447,28.64580000000001,74.03333333333161
2023-06-12 13:00:00,73.95832999999999,1.0233789999999994,1.0468129971709226,7.041896,7.089117,28.356400000000008,74.08333333333161
2023-06-12 13:03:00,73.61111,1.0233789999999994,1.0324984976256675,7.041896,7.060187000000001,28.93520000000001,74.1333333333316
2023-06-12 13:06:00,73.234955,1.0233789999999994,1.032493527012913,7.012966,7.0312470000000005,28.93520000000001,74.1833333333316
2023-06-12 13:09:00,72.68518499999999,1.0233789999999994,1.0610000745696282,6.955096,7.0312470000000005,26.620400000000018,74.2333333333316
2023-06-12 13:12:00,72.13542000000001,1.0523149999999992,1.032397019763467,6.984032,6.944447,28.067099999999982,74.2833333333316
2023-06-12 13:15:00,71.614585,1.0523149999999992,1.032397019763467,7.041901999999999,7.002317,27.77770000000004,74.3333333333316
2023-06-12 13:21:00,70.399305,1.0523149999999992,1.032397019763467,6.984032,6.944447,28.64580000000001,74.43333333333159
2023-06-12 13:24:00,71.15162000000001,1.0812499999999998,1.0466172040671027,6.955096,6.886576,28.06710000000004,74.48333333333159
2023-06-12 13:27:00,70.138885,1.0233789999999994,1.0034553457060749,6.955096,6.915507,26.909699999999987,74.53333333333158
2023-06-12 13:30:00,70.457175,1.0233789999999994,1.0324984976256675,6.926156,6.944447,27.488400000000013,74.58333333333158
2023-06-12 13:33:00,71.74479,1.0233789999999994,1.0468129971709226,6.955096,7.002317,28.64580000000001,74.63333333333158
2023-06-12 13:36:00,71.15162000000001,1.0233789999999994,1.0180462174323879,7.012966,7.002317,26.620300000000043,74.68333333333157
2023-06-12 13:39:00,71.09375,1.0812499999999998,1.046617204067104,7.1287069999999995,7.060187000000001,28.356499999999983,74.73333333333157
2023-06-12 13:42:00,71.614585,1.1101849999999995,1.0305733941335664,7.244441999999999,7.089117,28.067099999999982,74.78333333333157
2023-06-12 13:45:00,71.368635,1.1101849999999995,1.0457209105386653,7.186572,7.060187000000001,28.356400000000008,74.83333333333157
2023-06-12 13:48:00,71.614585,1.2259270000000004,1.08475567554784,7.244443,6.973376,27.777800000000013,74.88333333333156
2023-06-12 13:51:00,71.195025,1.1101849999999995,1.0305733941335664,7.186572,7.0312470000000005,27.488499999999988,74.93333333333156
2023-06-12 13:54:00,71.296295,1.1101849999999995,1.0152734306204954,7.244441999999999,7.060187000000001,27.777800000000013,74.98333333333156
2023-06-12 13:57:00,71.672455,1.1101849999999995,1.0305733941335664,7.244441999999999,7.089117,27.777800000000013,75.03333333333156
2023-06-12 14:00:00,72.77198999999999,1.1391210000000003,1.059564811127313,7.157637,7.002316,26.909699999999987,75.08333333333155
2023-06-12 14:03:00,71.484375,1.1101849999999995,1.0457209105386647,7.1287020000000005,7.002317,27.488499999999988,75.13333333333155
2023-06-12 14:06:00,71.050345,1.1101849999999995,1.0152681139017838,7.099772,6.915507,27.488400000000013,75.18333333333155
2023-06-12 14:09:00,70.64525499999999,1.168056,1.026566312605551,7.186573000000001,6.915507,27.199099999999987,75.23333333333154
2023-06-12 14:12:00,70.60185,1.168056,1.057880951146047,7.215513,7.002317,26.909699999999987,75.28333333333154
2023-06-12 14:15:00,72.193285,1.2259270000000004,1.08475567554784,7.215513,6.944445999999999,27.488400000000013,75.33333333333154
2023-06-12 14:18:00,72.497105,1.1101849999999995,1.0457157028612936,7.157641999999999,7.0312470000000005,27.199100000000044,75.38333333333154
2023-06-12 14:21:00,72.945605,1.1101849999999995,1.0457157028612936,7.157641999999999,7.0312470000000005,27.777799999999957,75.43333333333153
2023-06-12 14:24:00,72.164355,1.168056,1.057880951146047,7.302313,7.089117,27.488400000000013,75.48333333333153
2023-06-12 14:27:00,72.019675,1.168056,1.0265663126055518,7.302313,7.0312470000000005,27.488400000000013,75.53333333333153
2023-06-12 14:30:00,70.8044,1.1969899999999996,1.0556674364819418,7.215507000000001,6.944447,28.06710000000004,75.58333333333152
2023-06-12 14:33:00,70.74653,1.1969899999999996,1.0556674364819427,7.331246999999999,7.060187000000001,28.067199999999957,75.63333333333152
2023-06-12 14:36:00,71.32523,1.1969899999999996,1.0713697539762552,7.331246999999999,7.089117,28.35650000000004,75.68333333333152
2023-06-12 14:39:00,74.21875,1.2259270000000004,1.0689169194552863,7.331253,7.031245999999999,28.93520000000001,75.73333333333152
2023-06-12 14:42:00,74.40683,1.168056,1.0732890083853266,7.331253,7.146987000000001,28.356400000000008,75.78333333333151
2023-06-12 14:45:00,73.95832999999999,1.168056,1.0885476573853026,7.302313,7.146987000000001,28.64580000000001,75.83333333333151
2023-06-12 14:48:00,73.68345,1.168056,1.0885476573853023,7.244443,7.089117,27.77770000000004,75.8833333333315
2023-06-12 14:51:00,73.95832999999999,1.1101849999999995,1.0305733941335664,7.244441999999999,7.089117,27.777800000000013,75.9333333333315
2023-06-12 14:54:00,73.84259499999999,1.168056,1.057880951146047,7.244441999999999,7.031245999999999,28.645899999999983,75.9833333333315
2023-06-12 14:57:00,73.94386499999999,1.0812499999999998,1.0466172040671027,7.157637,7.089117,27.777800000000013,76.0333333333315
2023-06-12 15:00:00,75.65104,1.1101859999999997,1.060712934496412,7.128702,7.031245999999999,28.356400000000008,76.0833333333315
2023-06-12 15:03:00,76.66377,1.0812499999999998,1.06133799959153,7.041896,7.002316,29.803200000000004,76.13333333333149
2023-06-12 15:06:00,76.5625,0.965509,1.031069209398168,6.955096,7.089117,27.488399999999956,76.18333333333149
2023-06-12 15:09:00,77.11227,0.9365740000000002,1.0295441110668853,6.897226000000001,7.089122000000001,28.935099999999977,76.23333333333149
2023-06-12 15:12:00,76.779515,0.965509,1.058558320245012,6.897226000000001,7.089117,28.93520000000001,76.28333333333148
2023-06-12 15:15:00,77.70544000000001,1.0233800000000004,1.0610005867494439,6.955096,7.031245999999999,29.803200000000004,76.33333333333148
2023-06-12 15:18:00,77.126735,0.965509,1.058558320245012,6.897226000000001,7.089117,29.224500000000035,76.38333333333148
2023-06-12 15:21:00,77.40162000000001,1.0233800000000004,1.0750700751989637,6.984026000000001,7.089116000000001,29.224500000000035,76.43333333333148
2023-06-12 15:24:00,77.48843,0.965509,1.044873375225376,6.984026000000001,7.146987000000001,28.64580000000001,76.48333333333147
2023-06-12 15:27:00,77.77777499999999,0.965509,1.058563031322365,6.984026000000001,7.175927,28.64580000000001,76.53333333333147
2023-06-12 15:30:00,77.618635,0.965509,1.044873375225376,6.984026000000001,7.146987000000001,29.224500000000035,76.58333333333147
2023-06-12 15:33:00,77.57523499999999,0.965509,1.058563031322365,6.984026000000001,7.175927,28.93520000000001,76.63333333333146
2023-06-12 15:36:00,77.445025,0.9944449999999998,1.0461089708127247,6.926161,7.031245999999999,28.645899999999983,76.68333333333146
2023-06-12 15:39:00,77.03993,0.965509,1.044873375225376,6.868286,7.0312470000000005,29.224499999999978,76.73333333333146
2023-06-12 15:42:00,78.77604,0.8497690000000002,1.0472309523333285,6.5500050000000005,6.973376,30.092600000000004,76.78333333333146
2023-06-12 15:45:00,82.118055,0.7629630000000001,1.032865970988032,6.376384,6.973381000000001,30.96070000000003,76.83333333333145
2023-06-12 15:48:00,81.105325,0.7918979999999998,1.0504543170459484,6.492125,7.060187000000001,30.09269999999998,76.88333333333145
2023-06-12 15:51:00,78.77604,0.8208340000000005,1.043019537505235,6.636811000000001,7.118057,29.224499999999978,76.93333333333145
2023-06-12 15:54:00,81.38020499999999,0.7340280000000003,1.0150312878552699,6.3185139999999995,6.944446,29.22460000000001,76.98333333333144
2023-06-12 15:57:00,92.346645,0.473611,0.9718899098891324,5.5662009999999995,6.8286999999999995,33.27540000000005,77.03333333333144
2023-06-12 16:00:00,95.2691,0.4446759999999994,1.0425929159693261,5.421527,7.002311,35.011600000000044,77.08333333333144
2023-06-12 16:03:00,91.10243,0.5604169999999993,1.080463777260286,5.8555589999999995,7.146992000000001,33.27550000000002,77.13333333333144
2023-06-12 16:06:00,85.561345,0.6472220000000002,1.0603980712668466,6.260645,7.2337929999999995,32.98600000000005,77.18333333333143
2023-06-12 16:09:00,81.59722,0.7918989999999999,1.0866403399350122,6.578931,7.233792000000001,30.96070000000003,77.23333333333143
2023-06-12 16:12:00,78.515625,0.8208339999999996,1.0554564684734073,6.636806,7.146992000000001,29.80329999999998,77.28333333333143
2023-06-12 16:15:00,76.67823999999999,0.9076389999999996,1.0670936716177635,6.723610999999999,7.060182,29.224500000000035,77.33333333333142
2023-06-12 16:18:00,74.89873,0.9076389999999996,1.040778678529975,6.694681,6.973382,28.356499999999983,77.38333333333142
2023-06-12 16:21:00,73.292825,0.9365740000000002,1.0295441110668853,6.723616000000001,6.9155120000000005,28.935100000000034,77.43333333333142
2023-06-12 16:24:00,71.976275,0.9365740000000002,1.0020946600719756,6.810416000000001,6.944442,27.199099999999987,77.48333333333142
2023-06-12 16:27:00,71.006945,0.9944439999999997,1.0178754125704057,6.926156,6.973382,28.067200000000014,77.53333333333141
2023-06-12 16:30:00,70.355905,1.0523149999999992,1.032397019763467,6.955092,6.915507,27.488399999999956,77.58333333333141
2023-06-12 16:33:00,70.037615,1.0233799999999995,1.0180467156934827,6.955092,6.944442,27.488400000000013,77.63333333333141
2023-06-12 16:36:00,70.61632,1.1101859999999997,1.0305738699326412,7.041901999999999,6.886576,28.935199999999952,77.6833333333314
2023-06-12 16:39:00,70.54398,1.0523149999999992,1.0027993771878119,7.041901999999999,6.944447,26.331000000000017,77.7333333333314
2023-06-12 16:42:00,70.457175,1.0523149999999992,1.032397019763467,7.041901999999999,7.002317,26.909699999999987,77.7833333333314
2023-06-12 16:45:00,70.703125,1.0523149999999992,1.046984480777662,7.070832,7.060187000000001,26.90979999999996,77.8333333333314
2023-06-12 16:48:00,71.484375,1.0523149999999992,1.032397019763467,7.070832,7.0312470000000005,28.64580000000001,77.8833333333314
2023-06-12 16:51:00,71.64352,1.1101859999999997,1.0305738699326412,7.041901999999999,6.886576,28.06710000000004,77.93333333333139
2023-06-12 16:54:00,71.19502,1.0523149999999992,1.032397019763467,7.070832,7.0312470000000005,26.620400000000018,77.98333333333139
2023-06-12 16:57:00,71.10822,1.0523149999999992,1.046979463780972,7.041901999999999,7.0312470000000005,27.777800000000013,78.03333333333138
2023-06-12 17:00:00,71.44097500000001,1.0233789999999994,1.0324984976256675,7.041896,7.060187000000001,28.64580000000001,78.08333333333138
2023-06-12 17:03:00,70.83333,0.965509,1.017150836249697,6.897226000000001,7.002317,28.356499999999983,78.13333333333138
2023-06-12 17:06:00,70.55845,0.965509,1.0031086694598172,6.810416000000001,6.886577000000001,26.909699999999987,78.18333333333138
2023-06-12 17:09:00,70.55845,0.965509,0.9889326090278264,6.8393559999999995,6.886577000000001,26.62039999999996,78.23333333333137
2023-06-12 17:12:00,71.03587999999999,0.965509,1.003103793627837,6.8393559999999995,6.915507,27.488499999999988,78.28333333333137
2023-06-12 17:15:00,72.019675,1.0233800000000004,1.061005469238233,6.868286,6.944445999999999,27.199000000000012,78.33333333333137
2023-06-12 17:18:00,71.542245,0.965509,1.003103793627837,6.8393559999999995,6.915507,28.067099999999982,78.38333333333136
2023-06-12 17:21:00,71.45544000000001,0.965509,1.031073999614146,6.868286,7.002317,28.356499999999983,78.43333333333136
2023-06-12 17:24:00,71.70139,0.965509,1.017150836249697,6.897226000000001,7.002317,28.35650000000004,78.48333333333136
2023-06-12 17:27:00,73.06134,1.0233800000000004,1.0750700751989637,6.897226000000001,7.002316,29.224599999999953,78.53333333333136
2023-06-12 17:30:00,72.569445,0.9365739999999994,1.029544111066885,6.868291,7.060187000000001,28.067199999999957,78.58333333333135
2023-06-12 17:33:00,72.337965,0.965509,1.044873375225376,6.868286,7.0312470000000005,28.06710000000004,78.63333333333135
2023-06-12 17:36:00,71.484375,0.965509,1.0031086694598172,6.868286,6.944447,28.06710000000004,78.68333333333135
2023-06-12 17:39:00,71.02141,0.965509,1.0031086694598172,6.868286,6.944447,28.067199999999957,78.73333333333134
2023-06-12 17:42:00,70.19676000000001,0.9365740000000002,0.9881869188475457,6.8393559999999995,6.944442,27.199000000000012,78.78333333333134
2023-06-12 17:45:00,69.618055,0.965509,1.0171508362496984,6.752546,6.857637,27.199099999999987,78.83333333333134
2023-06-12 17:48:00,68.92361500000001,0.965509,0.9889326090278264,6.752546,6.799767000000001,28.35650000000004,78.88333333333134
2023-06-12 17:51:00,68.73553000000001,0.965509,0.9889326090278243,6.810416000000001,6.857637,27.199099999999987,78.93333333333133
