Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-12 17:54:00,68.27257,0.965509,0.9889326090278243,6.868286,6.915507,26.620400000000018,78.98333333333133
2023-06-12 17:57:00,67.96875,0.965509,0.9889326090278243,6.868286,6.915507,26.62039999999996,79.03333333333133
2023-06-12 18:00:00,67.78067,0.965509,0.9889326090278264,6.8393559999999995,6.886577000000001,26.331099999999992,79.08333333333132
2023-06-12 18:03:00,68.012155,0.965509,0.9746268942912392,6.868286,6.886577000000001,26.909699999999987,79.13333333333132
2023-06-12 18:06:00,68.1713,0.965509,0.9889326090278264,6.8393559999999995,6.886577000000001,26.041600000000017,79.18333333333132
2023-06-12 18:09:00,68.127895,1.0812499999999998,1.031759098528624,6.926156,6.828706,27.199000000000012,79.23333333333132
2023-06-12 18:12:00,68.43171,1.0812499999999998,1.03175393731414,6.955096,6.857635999999999,26.331000000000017,79.28333333333131
2023-06-12 18:15:00,67.54919,1.0233789999999994,1.0180462174323819,6.897225999999999,6.886577000000001,26.041600000000017,79.33333333333131
2023-06-12 18:18:00,66.17476500000001,0.9944439999999997,1.0178754125704057,6.926156,6.973382,25.462999999999965,79.38333333333131
2023-06-12 18:21:00,64.351855,0.9944439999999997,0.9891134548768056,6.926156,6.9155120000000005,25.462900000000047,79.4333333333313
2023-06-12 18:24:00,63.671875,1.0233789999999994,0.9738430210761512,6.868286,6.770837,25.46289999999999,79.4833333333313
2023-06-12 18:27:00,63.136575,1.0233789999999994,0.9887248323124066,6.926156,6.857637,25.752400000000023,79.5333333333313
2023-06-12 18:30:00,62.413195,1.0233789999999994,1.0034553457060766,6.897225999999999,6.857637,25.752300000000048,79.5833333333313
2023-06-12 18:33:00,62.225115,0.965509,0.9746219254152748,6.897226000000001,6.915507,25.75229999999999,79.6333333333313
2023-06-12 18:36:00,62.12384,0.965509,0.9601756579667914,6.868286,6.857637,25.75229999999999,79.68333333333129
2023-06-12 18:39:00,62.123845,1.0233789999999994,0.9587975153371644,6.926156,6.799767000000001,24.594899999999996,79.73333333333129
2023-06-12 18:42:00,62.48553,1.0233789999999994,0.9887248323124066,6.926156,6.857637,26.04169999999999,79.78333333333129
2023-06-12 18:45:00,62.39873,1.0233789999999994,0.9887248323124066,6.926156,6.857637,25.462999999999965,79.83333333333128
2023-06-12 18:48:00,62.239585,0.965509,0.9746219254152748,6.897226000000001,6.915507,24.884299999999996,79.88333333333128
2023-06-12 18:54:00,61.545135,0.965509,0.9455773795273724,6.955096,6.915507,24.88420000000002,79.98333333333127
2023-06-12 19:00:00,48.26389,0.9365739999999994,0.9166405555462963,7.012966,6.973382000000001,22.85889999999995,80.08333333333127
2023-06-12 19:03:00,41.825810000000004,0.8787029999999998,0.8587604631904966,6.810415999999999,6.7708330000000005,21.70139999999998,80.13333333333127
2023-06-13 07:39:00,57.95718,0.6472220000000002,0.9368120850855942,5.6240749999999995,6.278932999999999,21.411999999999978,80.13333333333127
2023-06-13 07:42:00,75.506365,1.3127319999999996,0.8961725089468546,6.492126000000001,5.758104,28.35650000000004,80.18333333333126
2023-06-13 07:45:00,79.166665,1.0233800000000004,0.9282048450407158,6.058101,5.8738410000000005,23.4375,80.23333333333126
2023-06-13 07:48:00,91.898145,1.1391210000000003,0.9814918929392595,6.115976,5.815974999999999,32.98610000000002,80.28333333333126
2023-06-13 07:51:00,91.53646,0.7918979999999998,0.843353972232168,5.392595,5.497687000000001,32.696799999999996,80.33333333333125
2023-06-13 07:54:00,94.27082999999999,0.6472230000000003,0.8777434230450326,4.756019,5.266206,33.56479999999999,80.38333333333125
2023-06-13 07:57:00,86.9647,0.5893520000000008,0.8533270733574377,4.90069,5.497688,32.407399999999996,80.43333333333125
2023-06-13 08:00:00,88.787615,0.8208329999999995,0.8442273506521911,5.2768500000000005,5.324077000000001,31.828700000000026,80.48333333333125
2023-06-13 08:03:00,85.373265,0.7918989999999999,0.9373167592475516,5.363661,5.671292000000001,30.67139999999995,80.53333333333124
2023-06-13 08:06:00,83.868635,0.8497690000000002,0.9956774330285454,5.913431,6.221062000000001,30.09250000000003,80.58333333333124
2023-06-13 08:09:00,81.640625,0.8208340000000005,0.9794996202772881,5.913431,6.2499970000000005,30.96070000000003,80.63333333333124
2023-06-13 08:12:00,80.381945,0.8787039999999999,0.9849958742602417,6.173845999999999,6.394672000000001,30.671299999999974,80.68333333333123
2023-06-13 08:15:00,78.94965,0.9076389999999996,0.9731176050638064,6.347451,6.481482000000001,29.80329999999998,80.73333333333123
2023-06-13 08:18:00,77.82118,0.965509,1.017150836249697,6.463196000000001,6.568287,29.80329999999998,80.78333333333123
2023-06-13 08:21:00,78.60243,1.0233800000000004,1.0180467156934854,6.578936,6.5682860000000005,29.513900000000035,80.83333333333123
2023-06-13 08:24:00,76.38888499999999,0.9076390000000005,1.0140557696479897,6.549996000000001,6.770837,28.356499999999983,80.88333333333122
2023-06-13 08:27:00,74.86979,0.9076389999999996,1.014051113676654,6.550000999999999,6.7708319999999995,28.935199999999952,80.93333333333122
2023-06-13 08:30:00,74.81192,0.9076389999999996,0.9868838072539616,6.607866,6.770837,29.513900000000035,80.98333333333122
2023-06-13 08:33:00,75.462965,0.9076389999999996,1.0274706765055988,6.636806,6.886577000000001,28.356499999999983,81.03333333333121
2023-06-13 08:36:00,77.358215,0.8787039999999999,1.0248390222739805,6.55,6.857635999999999,29.224500000000035,81.08333333333121
2023-06-13 08:39:00,81.58275499999999,0.7340280000000003,1.0150271748723474,6.144909,6.770830999999999,30.671299999999974,81.13333333333121
2023-06-13 08:42:00,86.90683,0.5604170000000002,1.0087630939328422,5.653013,6.741896,32.407399999999996,81.1833333333312
2023-06-13 08:45:00,84.461805,0.6182870000000005,1.0184710994474455,5.971294,6.915507,31.25,81.2333333333312
2023-06-13 08:48:00,80.41087999999999,0.7050929999999997,1.0318824882433755,6.2317149999999994,6.973382000000001,29.224499999999978,81.2833333333312
2023-06-13 08:51:00,79.065395,0.7629630000000001,1.0328659709880312,6.376385000000001,6.973382,29.224499999999978,81.3333333333312
2023-06-13 08:54:00,79.007525,0.7340269999999993,1.0030892472272792,6.289584,6.886577000000001,28.356499999999983,81.3833333333312
2023-06-13 08:57:00,81.944445,0.6472230000000003,0.9939667384966241,6.000229000000001,6.799766,29.80329999999998,81.43333333333119
2023-06-13 09:00:00,85.04051000000001,0.5893519999999999,1.0194119043948353,5.768752999999999,6.799771000000001,32.69670000000002,81.48333333333119
2023-06-13 09:03:00,87.91956,0.5314819999999996,1.0176529702206738,5.624072999999999,6.828701,32.407399999999996,81.53333333333119
2023-06-13 09:06:00,90.78414,0.5025469999999999,1.0443160865949312,5.566203,6.944445999999999,33.56479999999999,81.58333333333118
2023-06-13 09:09:00,89.16377,0.5025459999999997,1.0345425705524702,5.739818,7.089122000000001,31.25,81.63333333333118
2023-06-13 09:12:00,86.48727,0.5893519999999999,1.051011592175123,6.000228999999999,7.118057,31.828700000000026,81.68333333333118
2023-06-13 09:15:00,84.259255,0.6182870000000005,1.0293114006318556,6.144904,7.118057,30.671299999999974,81.73333333333117
2023-06-13 09:18:00,81.84317,0.6761569999999999,1.0581731254857483,6.202774,7.089117,30.092600000000004,81.78333333333117
2023-06-13 09:21:00,80.33854,0.7050919999999996,1.0548366902311526,6.231714,7.031251999999999,30.67130000000003,81.83333333333117
2023-06-13 09:24:00,79.41261499999999,0.7340269999999993,1.0268918627855492,6.289584,6.944447,29.224500000000035,81.88333333333117
2023-06-13 09:27:00,77.734375,0.7340280000000003,1.0150312878552692,6.347450000000001,6.973382,28.93520000000001,81.93333333333116
2023-06-13 09:30:00,76.302085,0.7918979999999998,1.0135539761017422,6.46319,6.944442,28.64590000000004,81.98333333333116
2023-06-13 09:33:00,76.76505,0.8497690000000002,1.0472353414777884,6.434255,6.857635999999999,29.803200000000004,82.03333333333116
2023-06-13 09:36:00,77.93692,0.7629630000000001,1.0086225343439457,6.37639,6.915507,29.803200000000004,82.08333333333115
2023-06-13 09:39:00,77.57523499999999,0.8208329999999995,1.0305007827462318,6.55,7.002317,30.092600000000004,82.13333333333115
2023-06-13 09:42:00,75.868055,0.9076389999999996,1.053988177819603,6.723610999999999,7.031251999999999,28.356499999999983,82.18333333333115
2023-06-13 09:45:00,74.65278,0.965509,1.0585630313223662,6.868286,7.060187000000001,28.935100000000034,82.23333333333115
2023-06-13 09:48:00,73.943865,1.0233789999999994,1.0610000745696282,7.012966,7.089117,28.93520000000001,82.28333333333114
2023-06-13 09:51:00,73.538775,1.0233789999999994,1.0890211943787615,7.041896,7.175927,28.067099999999982,82.33333333333114
2023-06-13 09:54:00,73.14815,0.965509,1.044873375225376,6.984026000000001,7.146987000000001,29.803200000000004,82.38333333333114
2023-06-13 09:57:00,73.336225,0.9365739999999994,1.043095119490844,6.926161,7.146987000000001,28.356499999999983,82.43333333333113
2023-06-13 10:00:00,75.462965,0.9655100000000001,1.0721382856586534,6.810416,7.031245999999999,28.067199999999957,82.48333333333113
2023-06-13 10:03:00,75.17361,0.9076389999999996,1.0539836307623216,6.839356,7.146987000000001,28.356499999999983,82.53333333333113
2023-06-13 10:06:00,73.98726500000001,0.8787039999999999,1.0508854826408902,6.810416,7.175922000000001,28.93520000000001,82.58333333333113
2023-06-13 10:09:00,73.09027499999999,0.9076389999999996,1.027466058181977,6.868291,7.118052,28.35650000000004,82.63333333333112
2023-06-13 10:12:00,72.68518499999999,0.965509,1.031069209398168,6.955096,7.089117,28.93520000000001,82.68333333333112
2023-06-13 10:15:00,72.034145,1.0233789999999994,1.0468129971709226,7.041896,7.089117,26.909699999999987,82.73333333333112
2023-06-13 10:18:00,71.32523,1.0523149999999992,1.061432250909744,7.070832,7.089117,26.909699999999987,82.78333333333111
2023-06-13 10:21:00,70.90567,1.0523149999999992,1.0323970197634673,7.099771999999999,7.060187000000001,27.777799999999957,82.83333333333111
2023-06-13 10:24:00,70.2691,1.0523149999999992,1.046979463780972,7.099771999999999,7.089117,28.06710000000004,82.88333333333111
2023-06-13 10:27:00,70.457175,1.0233789999999994,1.032493527012913,7.070835999999999,7.089117,27.77770000000004,82.9333333333311
2023-06-13 10:33:00,74.34896,1.0233800000000004,1.061005469238233,7.041896,7.118055999999999,28.93520000000001,83.0333333333311
2023-06-13 10:36:00,73.885995,0.9076389999999996,1.014051113676654,6.926156000000001,7.146987000000001,28.067099999999982,83.0833333333311
2023-06-13 10:39:00,74.82638499999999,0.9655100000000001,1.0585635629568664,6.810416,7.002316,28.067099999999982,83.1333333333311
2023-06-13 10:42:00,73.929395,0.9076389999999996,1.0407786785299757,6.781485999999999,7.060187000000001,28.35650000000004,83.18333333333109
2023-06-13 10:45:00,72.627315,0.8787039999999999,1.0248390222739814,6.7525509999999995,7.060187000000001,27.488400000000013,83.23333333333109
2023-06-13 10:48:00,72.135415,0.8787039999999999,1.0379134573089004,6.665741,7.002317,28.356499999999983,83.28333333333109
2023-06-13 10:51:00,71.90393499999999,0.8787039999999999,1.011667647395216,6.723611000000001,7.002317,28.067099999999982,83.33333333333108
2023-06-13 10:57:00,74.04514,0.9365750000000004,1.069885112298558,6.665741,6.944445999999999,28.356499999999983,83.43333333333108
2023-06-13 11:00:00,74.305555,0.9365750000000004,1.069885112298558,6.665741,6.944445999999999,27.777799999999957,83.48333333333107
2023-06-13 11:03:00,74.66724500000001,0.9365750000000004,1.0431003217918249,6.665741,6.886576,28.93520000000001,83.53333333333107
2023-06-13 11:06:00,75.20254499999999,0.9655100000000001,1.0585635629568664,6.752546000000001,6.944445999999999,28.93520000000001,83.58333333333107
2023-06-13 11:09:00,74.63831,0.9365739999999994,1.043095119490844,6.810420999999999,7.0312470000000005,28.645899999999983,83.63333333333107
2023-06-13 11:12:00,75.57870500000001,0.9944449999999998,1.0600467763867525,6.868291,7.002316,30.092600000000004,83.68333333333106
2023-06-13 11:15:00,74.58044,0.965509,1.044873375225376,6.984026000000001,7.146987000000001,28.935199999999952,83.73333333333106
2023-06-13 11:18:00,76.0272,1.0812499999999998,1.0759172150680092,7.099766,7.089116000000001,28.935299999999984,83.78333333333106
2023-06-13 11:21:00,74.66724500000001,1.0523149999999992,1.0757508155964173,7.099771999999999,7.146987000000001,28.06710000000004,83.83333333333105
2023-06-13 11:24:00,74.24768499999999,1.0523149999999992,1.0757508155964173,7.099771999999999,7.146987000000001,28.067099999999982,83.88333333333105
2023-06-13 11:27:00,73.78472,1.0523149999999992,1.0757508155964173,7.099771999999999,7.146987000000001,28.067099999999982,83.93333333333105
2023-06-13 11:30:00,72.873265,1.0233799999999995,1.0468135047746143,7.070832,7.118052,28.356499999999983,83.98333333333105
2023-06-13 11:33:00,72.309025,1.0523149999999992,1.046984480777662,7.070832,7.060187000000001,27.488400000000013,84.03333333333104
2023-06-13 11:36:00,73.09027499999999,1.0233800000000004,1.0324940299768788,7.012966,7.031245999999999,28.64580000000001,84.08333333333104
2023-06-13 11:39:00,74.0162,0.9944449999999998,1.032055254900247,6.926161,7.002316,28.64580000000001,84.13333333333104
2023-06-13 11:42:00,75.0,0.9944449999999998,1.0461089708127247,6.926161,7.031245999999999,28.06710000000004,84.18333333333103
2023-06-13 11:45:00,75.31829,0.9365739999999994,1.0698799731988153,6.868291,7.146987000000001,27.777800000000013,84.23333333333103
2023-06-13 11:48:00,75.925925,0.965509,1.058563031322365,6.984026000000001,7.175927,27.777800000000013,84.28333333333103
2023-06-13 11:51:00,77.40162000000001,0.9655100000000001,1.085606801790571,6.839356,7.089116000000001,28.645899999999983,84.33333333333103
2023-06-13 11:54:00,80.36748,0.8208329999999995,1.0430189508494307,6.578934,7.060181000000001,29.803200000000004,84.38333333333102
2023-06-13 11:57:00,85.50347,0.6472220000000002,1.0384929932995075,6.144903,7.060181,31.25,84.43333333333102
2023-06-13 12:00:00,88.961225,0.5893519999999999,1.0614419415785867,6.000233000000001,7.146991000000001,32.696799999999996,84.48333333333102
2023-06-13 12:03:00,85.17072,0.676158,1.0913634116064395,6.347450000000001,7.320602000000001,31.828700000000026,84.53333333333102
2023-06-13 12:06:00,80.87384499999999,0.7918989999999999,1.08663620957038,6.636811000000001,7.2916620000000005,29.51389999999998,84.58333333333101
2023-06-13 12:09:00,76.76505,0.8787039999999999,1.0765535514976075,6.868286,7.2916620000000005,29.803200000000004,84.63333333333101
2023-06-13 12:12:00,74.305555,0.965509,1.0721377494868918,7.070835999999999,7.291667,28.06710000000004,84.683333333331
2023-06-13 12:15:00,72.873265,1.0233799999999995,1.075070075198964,7.099771999999999,7.204861999999999,28.067099999999982,84.733333333331
2023-06-13 12:18:00,71.875,1.0523149999999992,1.0757508155964173,7.099771999999999,7.146987000000001,27.199099999999987,84.783333333331
2023-06-13 12:21:00,70.55845,1.0523149999999992,1.0323970197634673,7.099771999999999,7.060187000000001,27.488400000000013,84.833333333331
2023-06-13 12:24:00,69.90741,1.0812499999999998,1.046617204067104,7.1287069999999995,7.060187000000001,26.909699999999987,84.883333333331
2023-06-13 12:27:00,69.675925,1.0523149999999992,1.0323970197634673,7.099771999999999,7.060187000000001,28.35650000000004,84.93333333333099
2023-06-13 12:30:00,70.457175,1.1101859999999997,1.0607129344964124,7.099771999999999,7.002316,29.224500000000035,84.98333333333099
2023-06-13 12:33:00,71.99074,1.1101859999999997,1.0607129344964124,7.099771999999999,7.002316,28.067099999999982,85.03333333333099
2023-06-13 12:36:00,71.51330999999999,1.0233789999999994,1.0324984976256675,7.041896,7.060187000000001,27.777800000000013,85.08333333333098
2023-06-13 12:39:00,71.13715,1.0233789999999994,1.0468129971709226,7.157635999999999,7.2048570000000005,27.488400000000013,85.13333333333098
2023-06-13 12:42:00,71.49884499999999,1.0233800000000004,1.0750700751989637,7.041896,7.146986,27.488400000000013,85.18333333333098
2023-06-13 12:45:00,70.74653,0.965509,1.044873375225376,6.984026000000001,7.146987000000001,27.488400000000013,85.23333333333098
2023-06-13 12:48:00,70.64525499999999,0.965509,1.044873375225376,7.012966,7.175927,28.067099999999982,85.28333333333097
2023-06-13 12:51:00,70.34143499999999,0.9365739999999994,1.029544111066885,6.984030999999999,7.175927,27.488400000000013,85.33333333333097
2023-06-13 12:54:00,69.93634499999999,0.9365739999999994,1.0158756274170766,6.926161,7.089117,26.90979999999996,85.38333333333097
2023-06-13 12:57:00,70.74653,0.9655100000000001,1.0585588518779352,6.839356,7.031245999999999,26.620400000000018,85.43333333333096
2023-06-13 13:00:00,71.354165,0.9655100000000001,1.0310697317845166,6.897226,7.031245999999999,27.199000000000012,85.48333333333096
2023-06-13 13:06:00,72.33796,0.9365750000000004,1.043095656723881,6.810421000000001,7.031245999999999,27.488400000000013,85.58333333333096
2023-06-13 13:09:00,71.600115,0.8787039999999999,1.0116630765839345,6.810421000000001,7.089117,27.77770000000004,85.63333333333095
2023-06-13 13:12:00,71.180555,0.9076389999999996,1.0670936716177628,6.839356,7.175927,27.488400000000013,85.68333333333095
2023-06-13 13:15:00,70.818865,0.9076389999999996,1.040778678529975,6.897226,7.175927,27.488400000000013,85.73333333333095
2023-06-13 13:18:00,70.28356500000001,0.9076389999999996,1.040778678529975,6.926156000000001,7.2048570000000005,27.199099999999987,85.78333333333094
2023-06-13 13:21:00,69.90741,0.9076389999999996,1.027470676505598,6.926156000000001,7.175927,27.777800000000013,85.83333333333094
2023-06-13 13:24:00,71.49884499999999,0.9655100000000001,1.044873902264988,6.926156000000001,7.089116000000001,26.909699999999987,85.88333333333094
2023-06-13 13:27:00,70.90567,0.9076389999999996,1.0407786785299757,6.955095999999999,7.233797000000001,27.199099999999987,85.93333333333094
2023-06-13 13:30:00,70.42824,0.9365739999999994,1.029544111066885,7.012961,7.2048570000000005,26.909699999999987,85.98333333333093
2023-06-13 13:33:00,70.06655,0.9365739999999994,1.043095119490844,6.984030999999999,7.2048570000000005,27.199099999999987,86.03333333333093
2023-06-13 13:36:00,70.65972500000001,0.9944449999999998,1.0600467763867525,6.984030999999999,7.118055999999999,27.777800000000013,86.08333333333093
2023-06-13 13:39:00,69.60359,0.9365739999999994,1.029544111066885,6.984030999999999,7.175927,27.199099999999987,86.13333333333092
2023-06-13 13:42:00,68.27257,0.9365740000000002,1.0158756274170773,7.012966,7.175922000000001,26.620400000000018,86.18333333333092
2023-06-13 13:45:00,68.287035,1.0233789999999994,1.0468129971709226,7.099766,7.146987000000001,27.488499999999988,86.23333333333092
2023-06-13 13:48:00,67.79514,1.0523149999999992,1.0614322509097531,7.186571999999999,7.2048570000000005,26.331099999999992,86.28333333333092
2023-06-13 13:51:00,67.042825,1.0812499999999998,1.0466172040671027,7.273377000000001,7.2048570000000005,26.04169999999999,86.33333333333091
2023-06-13 13:54:00,66.666665,1.1101849999999995,1.0305733941335664,7.389122,7.233797000000001,26.041600000000017,86.38333333333091
2023-06-13 13:57:00,66.40625,1.168056,1.0732943072306471,7.475923,7.291667,27.199099999999987,86.4333333333309
2023-06-13 14:00:00,66.131365,1.1969899999999996,1.039787978580712,7.533797,7.233797000000001,26.62039999999996,86.4833333333309
2023-06-13 14:03:00,66.03009499999999,1.254861,1.0659327727475931,7.533797,7.1759260000000005,26.331000000000017,86.5333333333309
2023-06-13 14:06:00,65.92882,1.2259259999999994,1.0529094119904787,7.504863,7.175927,25.173699999999997,86.5833333333309
2023-06-13 14:09:00,65.509255,1.2259259999999994,1.0367144264143873,7.504863,7.146987000000001,27.199099999999987,86.6333333333309
2023-06-13 14:12:00,65.133105,1.2259259999999994,1.068916463126404,7.446992999999999,7.146987000000001,26.620400000000018,86.68333333333089
2023-06-13 14:15:00,65.234375,1.1969899999999996,1.0556619795837994,7.418056999999999,7.146987000000001,26.620400000000018,86.73333333333089
2023-06-13 14:18:00,65.68287000000001,1.168056,1.0423056990275887,7.389123,7.146987000000001,26.331000000000017,86.78333333333089
2023-06-13 14:21:00,67.86748,1.168056,1.057880951146047,7.331251999999999,7.118055999999999,27.488499999999988,86.83333333333088
2023-06-13 14:24:00,69.618055,1.1391210000000003,1.074688078369717,7.244447,7.118055999999999,26.331099999999992,86.88333333333088
2023-06-13 14:27:00,71.39757,1.1101859999999997,1.060712934496412,7.244442,7.146986,28.35650000000004,86.93333333333088
2023-06-13 14:30:00,72.916665,1.0812499999999998,1.0613329368453102,7.186576,7.146986,28.067199999999957,86.98333333333088
2023-06-13 14:33:00,74.681715,0.9365739999999994,1.029544111066885,7.012961,7.2048570000000005,28.64580000000001,87.03333333333087
2023-06-13 14:36:00,75.0,0.9365739999999994,1.0565421979482263,6.984030999999999,7.233797000000001,27.488400000000013,87.08333333333087
2023-06-13 14:39:00,75.37616,1.0233789999999994,1.0890211943787622,7.157635999999999,7.291667,28.35650000000004,87.13333333333087
2023-06-13 14:42:00,74.63830999999999,1.0523149999999992,1.089950122509394,7.273381999999999,7.349537,28.356400000000008,87.18333333333086
2023-06-13 14:45:00,73.712385,1.0523150000000001,1.0757557432341978,7.3023169999999995,7.3495420000000005,28.35650000000004,87.23333333333086
2023-06-13 14:48:00,72.78646,1.0523150000000001,1.0469844807776687,7.273377000000001,7.262732000000001,28.356599999999958,87.28333333333086
2023-06-13 14:51:00,72.78646,1.0523149999999992,1.0614322509097531,7.186571999999999,7.2048570000000005,27.199099999999987,87.33333333333086
2023-06-13 14:54:00,73.336225,1.0233789999999994,1.0468129971709226,7.157635999999999,7.2048570000000005,29.224499999999978,87.38333333333085
2023-06-13 14:57:00,73.4375,0.965509,1.044873375225376,7.041896,7.2048570000000005,29.224499999999978,87.43333333333085
2023-06-13 15:00:00,73.292825,1.0233789999999994,1.0750695585008616,7.041896,7.146987000000001,27.488400000000013,87.48333333333085
2023-06-13 15:03:00,74.0162,1.0233789999999994,1.0610000745696315,7.070835999999999,7.146987000000001,27.199099999999987,87.53333333333084
2023-06-13 15:06:00,73.06134,1.0233789999999994,1.061004957056845,7.099766,7.175927,27.777800000000013,87.58333333333084
2023-06-13 15:09:00,72.800925,1.0523149999999992,1.0757557432341982,7.128702,7.175927,27.777799999999957,87.63333333333084
2023-06-13 15:12:00,72.4103,1.0523149999999992,1.0757557432341982,7.128702,7.175927,27.77770000000004,87.68333333333084
2023-06-13 15:15:00,73.336225,1.0812499999999998,1.0903704335716062,7.099766,7.118055999999999,28.067200000000014,87.73333333333083
2023-06-13 15:18:00,72.309025,1.0233789999999994,1.061004957056845,7.099766,7.175927,28.64580000000001,87.78333333333083
2023-06-13 15:21:00,71.88946999999999,1.0233789999999994,1.0468129971709226,7.157635999999999,7.2048570000000005,27.488400000000013,87.83333333333083
2023-06-13 15:24:00,71.918405,1.0233789999999994,1.0468129971709226,7.186576,7.233797000000001,27.777799999999957,87.88333333333082
2023-06-13 15:27:00,72.193285,1.0233789999999994,1.061004957056845,7.099766,7.175927,27.199099999999987,87.93333333333082
2023-06-13 15:30:00,73.524305,0.965509,1.044873375225376,7.041896,7.2048570000000005,29.513900000000035,87.98333333333082
2023-06-13 15:33:00,74.39236,0.9076389999999996,1.0407786785299757,6.955095999999999,7.233797000000001,28.935299999999984,88.03333333333082
2023-06-13 15:36:00,74.66724500000001,0.9076389999999996,1.040778678529975,6.926156000000001,7.2048570000000005,28.356499999999983,88.08333333333081
2023-06-13 15:39:00,74.24768499999999,0.9076389999999996,1.0670936716177628,6.839356,7.175927,28.935199999999952,88.13333333333081
2023-06-13 15:42:00,73.74132,0.8787039999999999,1.0508854826408893,6.810421000000001,7.175927,28.356599999999958,88.18333333333081
2023-06-13 15:45:00,75.40509499999999,0.8497690000000002,1.059888678842059,6.665744999999999,7.118055999999999,28.06710000000004,88.2333333333308
2023-06-13 15:48:00,77.28587999999999,0.8208340000000005,1.055456468473407,6.607870000000001,7.118055999999999,28.93520000000001,88.2833333333308
2023-06-13 15:51:00,76.519095,0.7918979999999998,1.0382351167161605,6.636805000000001,7.175927,28.935299999999984,88.3333333333308
2023-06-13 15:54:00,75.144675,0.8787039999999999,1.0508854826408902,6.781481,7.146987000000001,28.067200000000014,88.3833333333308
2023-06-13 15:57:00,73.78472500000001,0.9076389999999996,1.027466058181978,6.926161,7.175922000000001,28.356499999999983,88.4333333333308
2023-06-13 16:00:00,72.757525,0.9365740000000002,1.056542197948226,6.984026000000001,7.233792,28.93520000000001,88.48333333333079
2023-06-13 16:03:00,72.77198999999999,0.965509,1.0585583202450133,7.012966,7.2048570000000005,29.51389999999998,88.53333333333079
2023-06-13 16:06:00,72.77198999999999,0.965509,1.0585630313223662,7.041896,7.233797000000001,28.356499999999983,88.58333333333078
2023-06-13 16:09:00,73.26388499999999,0.9365739999999994,1.0565421979482263,6.984030999999999,7.233797000000001,28.35650000000004,88.63333333333078
2023-06-13 16:12:00,73.654515,0.9944449999999998,1.0738683931731094,7.012961,7.1759260000000005,28.645899999999983,88.68333333333078
2023-06-13 16:15:00,74.421295,0.9076389999999996,1.053988177819603,6.926156000000001,7.233797000000001,28.935099999999977,88.73333333333078
2023-06-13 16:18:00,75.43402499999999,0.9365750000000004,1.069885112298558,6.897221000000001,7.1759260000000005,29.513900000000035,88.78333333333077
2023-06-13 16:21:00,75.54977,0.8787039999999999,1.0508854826408902,6.868291,7.233797000000001,28.356499999999983,88.83333333333077
2023-06-13 16:24:00,75.694445,0.8208329999999995,1.0304964405773316,6.75255,7.2048570000000005,28.93520000000001,88.88333333333077
2023-06-13 16:27:00,76.0272,0.7918979999999998,1.0382308805363722,6.665744999999999,7.2048570000000005,28.356499999999983,88.93333333333076
2023-06-13 16:30:00,75.0434,0.8497690000000002,1.059888678842059,6.781481,7.233792,28.935100000000034,88.98333333333076
2023-06-13 16:33:00,73.68345,0.9076389999999996,1.0539836307623216,6.926161,7.233792,27.488399999999956,89.03333333333076
2023-06-13 16:36:00,72.23669000000001,0.9076389999999996,1.027470676505598,6.955091,7.204861999999999,27.488400000000013,89.08333333333076
2023-06-13 16:39:00,71.32523,0.9365740000000002,1.0430951194908442,6.955096,7.175922000000001,28.35650000000004,89.13333333333075
2023-06-13 16:42:00,71.28183,0.965509,1.017150836249697,6.984026000000001,7.089117,26.909699999999987,89.18333333333075
2023-06-13 16:45:00,70.89120500000001,1.0233789999999994,1.0610000745696315,7.070835999999999,7.146987000000001,26.331000000000017,89.23333333333075
2023-06-13 16:51:00,70.457175,1.0233789999999994,1.0750695585008616,7.099766,7.2048570000000005,26.909700000000043,89.33333333333074
2023-06-13 16:54:00,70.64525499999999,1.0233789999999994,1.0750695585008616,7.099766,7.2048570000000005,27.488499999999988,89.38333333333074
2023-06-13 16:57:00,70.92014,0.965509,1.0310739996141474,7.099766,7.233797000000001,27.777800000000013,89.43333333333074
2023-06-13 17:00:00,71.51330999999999,0.9365739999999994,1.01588037044743,7.070830999999999,7.233797000000001,27.777800000000013,89.48333333333073
2023-06-13 17:03:00,71.686925,0.9365739999999994,1.029544111066885,7.012961,7.2048570000000005,26.909699999999987,89.53333333333073
2023-06-13 17:06:00,71.20949,0.965509,1.044873375225376,6.984026000000001,7.146987000000001,26.909699999999987,89.58333333333073
2023-06-13 17:09:00,71.788195,1.0233800000000004,1.0610005867494443,7.012966,7.089116000000001,26.909699999999987,89.63333333333073
2023-06-13 17:12:00,70.68866,1.0233789999999994,1.061004957056845,7.099766,7.175927,27.777800000000013,89.68333333333072
2023-06-13 17:15:00,69.70486500000001,0.9944439999999997,1.0600462546312217,7.099766,7.233792,27.488400000000013,89.73333333333072
2023-06-13 17:18:00,69.2419,1.0523149999999992,1.0614322509097531,7.128702,7.146987000000001,28.067200000000014,89.78333333333072
2023-06-13 17:21:00,68.909145,1.0523149999999992,1.032397019763467,7.128702,7.089117,26.620400000000018,89.83333333333071
2023-06-13 17:24:00,68.851275,1.0523149999999992,1.032397019763467,7.128702,7.089117,26.33099999999996,89.88333333333071
2023-06-13 17:27:00,70.34143499999999,1.1101859999999997,1.0755653056119896,7.186571999999999,7.118055999999999,27.777800000000013,89.93333333333071
2023-06-13 17:30:00,70.457175,1.0233789999999994,1.0324984976256675,7.157635999999999,7.175927,26.620400000000018,89.9833333333307
2023-06-13 17:33:00,71.51330999999999,0.965509,1.0171508362496984,7.099766,7.2048570000000005,28.645899999999983,90.0333333333307
2023-06-13 17:36:00,71.32523,0.965509,1.0310739996141474,7.099766,7.233797000000001,28.645899999999983,90.0833333333307
2023-06-13 17:39:00,70.44271,0.965509,1.0585630313223662,7.099766,7.291667,28.64580000000001,90.1333333333307
2023-06-13 17:42:00,68.85127,0.9944439999999997,1.046113290332023,7.099766,7.204861999999999,26.33099999999996,90.1833333333307
2023-06-13 17:45:00,68.02662000000001,1.0233789999999994,1.061004957056845,7.099766,7.175927,26.909700000000043,90.23333333333069
2023-06-13 17:48:00,67.173035,1.0523149999999992,1.032397019763467,7.128702,7.089117,25.173599999999965,90.28333333333069
2023-06-13 17:51:00,66.81134,1.0523149999999992,1.032397019763467,7.128702,7.089117,26.041600000000017,90.33333333333069
2023-06-13 17:54:00,66.46412000000001,1.0523149999999992,1.0323970197634673,7.186571999999999,7.146987000000001,26.04169999999999,90.38333333333068
2023-06-13 17:57:00,66.37731500000001,1.0523149999999992,1.032397019763467,7.128702,7.089117,26.62039999999996,90.43333333333068
2023-06-13 18:00:00,67.34664,1.1101859999999997,1.0305738699326412,7.186571999999999,7.031245999999999,27.199099999999987,90.48333333333068
2023-06-13 18:03:00,66.85474500000001,1.0233789999999994,1.0324984976256675,7.157635999999999,7.175927,26.620400000000018,90.53333333333067
2023-06-13 18:06:00,70.13888499999999,0.9944449999999998,1.0600467763867525,7.128702,7.262727,27.199099999999987,90.58333333333067
2023-06-13 18:12:00,69.45891499999999,0.8497689999999993,1.047235341477788,6.955092,7.378473,28.067099999999982,90.68333333333067
2023-06-13 18:15:00,68.93808,0.8787039999999999,1.0508854826408902,6.984027,7.349533000000001,26.331000000000017,90.73333333333066
2023-06-13 18:18:00,68.30150499999999,0.8787039999999999,1.0508854826408902,7.070837,7.436343000000001,26.909700000000043,90.78333333333066
2023-06-13 18:21:00,66.40625,0.9076389999999996,1.040778678529975,7.099772,7.378473,26.04169999999999,90.83333333333066
2023-06-13 18:24:00,65.42245,0.9076389999999996,1.027466058181977,7.041902,7.291663,26.041600000000017,90.88333333333065
2023-06-13 18:27:00,64.49652499999999,0.9076389999999996,1.014051113676654,6.984031999999999,7.204863,26.331000000000017,90.93333333333065
2023-06-13 18:30:00,63.541669999999996,0.9076389999999996,1.014051113676654,6.984031999999999,7.204863,25.752300000000048,90.98333333333065
2023-06-13 18:33:00,62.659144999999995,0.9076389999999996,1.014051113676654,6.984031999999999,7.204863,25.752399999999966,91.03333333333065
2023-06-13 18:39:00,60.19965,0.9076389999999996,0.9592262277222029,6.9550920000000005,7.060183,24.01619999999997,91.13333333333064
2023-06-13 18:42:00,59.505210000000005,0.9076389999999996,0.9592262277222029,6.839352,6.944443,24.594899999999996,91.18333333333064
2023-06-13 18:45:00,60.9375,0.8787039999999999,0.9578739053774928,6.810422,6.973378,25.752300000000048,91.23333333333063
2023-06-13 18:48:00,62.02257,0.8208330000000004,0.9665062253411453,6.723616000000001,7.031253,25.173599999999965,91.28333333333063
2023-06-13 18:51:00,63.252315,0.7918979999999998,0.9885249038966196,6.665741,7.089123,26.620400000000018,91.33333333333063
2023-06-13 18:54:00,63.94676,0.7340280000000003,0.9545202638743823,6.607866,7.089117999999999,26.909699999999987,91.38333333333063
2023-06-13 18:57:00,54.74537,0.4157409999999997,0.9613307398691116,5.971296000000001,7.407405,24.305500000000052,91.43333333333062
2023-06-13 19:00:00,49.450235,0.5604170000000002,0.9018808972977556,6.463191000000001,7.262734,24.016200000000026,91.48333333333062
2023-06-14 07:39:00,67.24537000000001,1.2259259999999994,0.9351461834489252,5.363661,4.832175,23.14820000000003,91.48333333333062
2023-06-14 07:42:00,73.36516,1.0812499999999998,0.8218200767725417,5.913431,5.439811000000001,26.62039999999996,91.53333333333062
2023-06-14 07:45:00,76.27315,1.0233799999999995,0.8809058672644525,5.768750999999999,5.497681000000001,30.092600000000004,91.58333333333061
2023-06-14 07:48:00,77.907985,0.9365739999999994,0.8869558688283836,5.681940999999999,5.584487000000001,30.092600000000004,91.63333333333061
2023-06-14 07:51:00,72.4103,0.7918979999999998,0.8152820837308427,5.421530999999999,5.468753,28.93520000000001,91.68333333333061
2023-06-14 07:54:00,65.78414,0.7918979999999998,0.8152820837308414,5.363661,5.410882999999999,26.620299999999986,91.7333333333306
2023-06-14 07:57:00,61.66088,0.8208339999999996,0.7860752800708257,5.4504660000000005,5.3819420000000004,24.884299999999996,91.7833333333306
2023-06-14 08:00:00,68.93808,1.0523150000000001,0.8441956244068644,5.6530059999999995,5.266201000000001,27.488499999999988,91.8333333333306
2023-06-14 08:03:00,66.46412000000001,0.8787039999999999,0.798526872471815,5.392595999999999,5.237272,26.909700000000043,91.8833333333306
2023-06-14 08:06:00,65.65393499999999,0.9365739999999994,0.8718515694794242,5.913431,5.787037,25.752400000000023,91.9333333333306
2023-06-14 08:09:00,67.100695,0.9944449999999998,0.9298171452637509,6.260651,6.134256000000001,24.884299999999996,91.98333333333059
2023-06-14 08:12:00,67.274305,0.9076389999999996,0.9310509291727104,6.376386,6.4236070000000005,26.620300000000043,92.03333333333059
2023-06-14 08:15:00,68.648725,0.8208340000000005,0.9268678311434891,6.20278,6.4236059999999995,27.199099999999987,92.08333333333059
2023-06-14 08:18:00,68.75,0.7340269999999993,0.9297075983810532,6.087033999999999,6.510417,26.33099999999996,92.13333333333058
2023-06-14 08:21:00,68.77893499999999,0.7629630000000001,0.9338259647549343,6.20278,6.568287,27.777800000000013,92.18333333333058
2023-06-14 08:24:00,67.62152499999999,0.7629630000000001,0.9465288250307413,6.2317149999999994,6.626162,27.488400000000013,92.23333333333058
2023-06-14 08:27:00,67.28877,0.8208329999999995,0.9268719144283668,6.405320000000001,6.626157000000001,27.488499999999988,92.28333333333057
2023-06-14 08:33:00,65.87095,0.9076389999999996,0.9592262277222029,6.636806,6.741897,26.62039999999996,92.38333333333057
2023-06-14 08:36:00,64.351855,0.9076389999999996,0.9310558456952902,6.636800999999999,6.684031999999999,26.620300000000043,92.43333333333057
2023-06-14 08:39:00,64.25058,0.9076389999999996,0.9310558456952902,6.607866,6.655097,25.752300000000048,92.48333333333056
2023-06-14 08:42:00,64.221645,0.8787039999999999,0.9441330416569205,6.492131,6.626157000000001,25.752300000000048,92.53333333333056
2023-06-14 08:48:00,64.85821999999999,0.8208329999999995,0.9268719144283668,6.405320000000001,6.626157000000001,26.90980000000002,92.63333333333055
2023-06-14 08:51:00,65.769675,0.8787039999999999,0.9441330416569205,6.434259999999999,6.5682860000000005,28.35650000000004,92.68333333333055
2023-06-14 08:54:00,64.49652499999999,0.7918979999999998,0.9242617697139691,6.376385000000001,6.655097,26.04169999999999,92.73333333333055
2023-06-14 08:57:00,68.04109,0.7050930000000006,0.924949291029453,6.058099,6.539355999999999,26.331099999999992,92.78333333333055
2023-06-14 09:00:00,75.41955999999999,0.5314819999999996,0.9456487782671609,5.508331999999999,6.510420000000001,28.645899999999983,92.83333333333054
2023-06-14 09:03:00,75.66551000000001,0.473611,0.9620610647652799,5.508338,6.741897,29.513900000000035,92.88333333333054
2023-06-14 09:06:00,71.74479500000001,0.5604169999999993,0.9772986212091717,5.826618999999999,6.828702,27.777800000000013,92.93333333333054
2023-06-14 09:09:00,68.851275,0.6182870000000005,0.9521769592305757,6.029164,6.799766999999999,27.777800000000013,92.98333333333053
2023-06-14 09:12:00,68.50405,0.6472219999999993,0.9368160981817485,6.115969,6.770837,27.199099999999987,93.03333333333053
2023-06-14 09:15:00,71.354165,0.5893519999999999,0.943749237152847,5.855553,6.684031,27.777800000000013,93.08333333333053
2023-06-14 09:18:00,75.752315,0.473611,0.9323077199253522,5.479397,6.626155999999999,29.22460000000001,93.13333333333053
2023-06-14 09:21:00,75.028935,0.5025459999999997,0.9649453854148797,5.595138,6.7419020000000005,28.356499999999983,93.18333333333052
2023-06-14 09:24:00,70.12442,0.676158,1.0016432288421653,6.0581000000000005,6.799772000000001,28.067099999999982,93.23333333333052
2023-06-14 09:27:00,66.565395,0.7918989999999999,0.9758750365501525,6.463191000000001,6.857642,26.331000000000017,93.28333333333052
2023-06-14 09:30:00,65.42245500000001,0.8787039999999999,0.9714963445129989,6.636806,6.828702000000001,26.62039999999996,93.33333333333051
2023-06-14 09:33:00,65.133105,0.8787039999999999,0.9578786334925664,6.578931,6.741897,26.909699999999987,93.38333333333051
2023-06-14 09:36:00,64.756945,0.8208329999999995,0.9401992660650756,6.46319,6.712967000000001,24.88420000000002,93.43333333333051
2023-06-14 09:39:00,64.97396,0.8208329999999995,0.9268719144283668,6.434259999999999,6.655097,25.752300000000048,93.4833333333305
2023-06-14 09:42:00,65.92882,0.8787039999999999,0.9715010309308214,6.46319,6.655096,26.331000000000017,93.5333333333305
2023-06-14 09:45:00,65.72627,0.9365750000000004,1.002099967471517,6.578931,6.712966,28.067099999999982,93.5833333333305
2023-06-14 09:48:00,65.740745,0.9076389999999996,0.9868790714776664,6.694675999999999,6.857637,25.752200000000016,93.6333333333305
2023-06-14 09:51:00,65.56712999999999,0.9365739999999994,0.9881869188475448,6.810420999999999,6.915507,26.909699999999987,93.6833333333305
2023-06-14 09:54:00,65.56712999999999,0.9076389999999996,0.9731128269207947,6.781485999999999,6.915507,28.356499999999983,93.73333333333049
2023-06-14 09:57:00,65.97222500000001,0.8208329999999995,0.9401946809200418,6.66574,6.915507,26.62039999999996,93.78333333333049
2023-06-14 10:00:00,66.362845,0.8208329999999995,0.9665062253411445,6.57894,6.886577000000001,26.620400000000018,93.83333333333049
2023-06-14 10:03:00,66.2037,0.8208329999999995,0.9534031340744841,6.57894,6.857637,26.620300000000043,93.88333333333048
2023-06-14 10:06:00,65.711805,0.8208329999999995,0.9665062253411445,6.55,6.857637,27.488500000000045,93.93333333333048
2023-06-14 10:09:00,66.565395,0.8787039999999999,0.9715010309308214,6.521059999999999,6.712966,25.75229999999999,93.98333333333048
2023-06-14 10:12:00,67.679395,0.7918979999999998,0.9631231217211605,6.347453999999999,6.712966,26.620400000000018,94.03333333333048
2023-06-14 10:15:00,69.47337999999999,0.7918979999999998,1.0010822497965906,6.347453999999999,6.799766,28.935199999999952,94.08333333333047
2023-06-14 10:18:00,68.61979,0.7629630000000001,0.9840568500297432,6.405320000000001,6.886577000000001,27.199000000000012,94.13333333333047
2023-06-14 10:21:00,67.43345,0.8208329999999995,0.9923945135258389,6.55,6.915507,27.199100000000044,94.18333333333047
2023-06-14 10:24:00,67.288775,0.8787039999999999,0.9850005206409356,6.665741,6.886577000000001,26.041600000000017,94.23333333333046
2023-06-14 10:27:00,66.84028,0.8787039999999999,0.9850005206409356,6.665741,6.886577000000001,26.909699999999987,94.28333333333046
2023-06-14 10:30:00,67.1875,0.9076389999999996,1.0005251568929932,6.694675999999999,6.886577000000001,26.909700000000043,94.33333333333046
2023-06-14 10:33:00,67.693865,0.9944449999999998,1.0178709968232262,6.810420999999999,6.857635999999999,25.463000000000022,94.38333333333046
2023-06-14 10:36:00,66.81134499999999,0.9365739999999994,0.9881917462163885,6.839351,6.944447,26.33099999999996,94.43333333333045
2023-06-14 10:39:00,66.39178000000001,0.9365739999999994,0.9881917462163885,6.839351,6.944447,27.199099999999987,94.48333333333045
2023-06-14 10:42:00,65.234375,0.9365740000000002,0.9741569175617407,6.8393559999999995,6.9155120000000005,26.90979999999996,94.53333333333045
2023-06-14 10:48:00,64.81481500000001,1.0233789999999994,0.9887248323124066,6.926156,6.857637,25.463000000000022,94.63333333333044
2023-06-14 10:51:00,64.52546000000001,1.0523149999999992,0.9725872237701523,7.041901999999999,6.886577000000001,25.463000000000022,94.68333333333044
2023-06-14 10:54:00,64.0625,1.0812499999999998,0.9862539211829952,7.099767000000001,6.915507,26.041600000000017,94.73333333333044
2023-06-14 10:57:00,63.599535,1.0812499999999998,0.9862539211829952,7.099767000000001,6.915507,26.041600000000017,94.78333333333043
2023-06-14 11:00:00,64.38079,1.0812499999999998,0.9862539211829952,7.099767000000001,6.915507,27.777800000000013,94.83333333333043
2023-06-14 11:03:00,65.55266,1.0523149999999992,0.9877762978980312,7.070832,6.944447,26.33099999999996,94.88333333333043
2023-06-14 11:06:00,66.565395,1.0233789999999994,1.0180462174323879,7.041896,7.0312470000000005,25.46289999999999,94.93333333333042
2023-06-14 11:09:00,67.08623,1.0812499999999998,1.046617204067104,7.070835999999999,7.002316,27.488400000000013,94.98333333333042
2023-06-14 11:12:00,66.30498,1.0233789999999994,1.0180462174323879,7.041896,7.0312470000000005,26.62039999999996,95.03333333333042
2023-06-14 11:15:00,65.98669000000001,1.0233789999999994,1.0180462174323819,7.070835999999999,7.060187000000001,26.331000000000017,95.08333333333042
2023-06-14 11:18:00,65.55266,1.0233789999999994,1.0034553457060766,7.070835999999999,7.0312470000000005,26.331000000000017,95.13333333333041
2023-06-14 11:21:00,65.176505,1.0523149999999992,1.017669016706412,7.099771999999999,7.0312470000000005,26.90979999999996,95.18333333333041
2023-06-14 11:24:00,64.65567,1.0523149999999992,1.017669016706412,7.099771999999999,7.0312470000000005,25.46289999999999,95.2333333333304
2023-06-14 11:27:00,64.29398499999999,1.0523149999999992,0.9877762978980312,7.070832,6.944447,26.041600000000017,95.2833333333304
2023-06-14 11:30:00,63.961225,1.0812499999999998,0.9862539211829962,7.1287069999999995,6.944447,26.620300000000043,95.3333333333304
2023-06-14 11:33:00,64.279515,1.1101849999999995,1.0305733941335664,7.157641999999999,7.002317,26.041600000000017,95.3833333333304
2023-06-14 11:36:00,64.81481500000001,1.1101849999999995,0.9998029456959698,7.1287020000000005,6.915507,26.04159999999996,95.4333333333304
2023-06-14 11:39:00,65.42245,1.168056,1.0106435655530825,7.157641999999999,6.857635999999999,25.17360000000002,95.48333333333039
2023-06-14 11:42:00,66.13136499999999,1.0812499999999998,1.0015846261106744,7.099767000000001,6.944447,27.199099999999987,95.53333333333039
2023-06-14 11:45:00,66.608795,1.1101849999999995,0.9998029456959712,7.157641999999999,6.944447,28.067099999999982,95.58333333333039
2023-06-14 11:48:00,66.970485,1.1101849999999995,1.0305733941335664,7.157641999999999,7.002317,26.909699999999987,95.63333333333038
2023-06-14 11:51:00,67.274305,1.1101849999999995,1.0305733941335664,7.157641999999999,7.002317,27.77769999999998,95.68333333333038
2023-06-14 11:54:00,68.15683,1.1101849999999995,1.0152734306204954,7.244441999999999,7.060187000000001,26.33099999999996,95.73333333333038
2023-06-14 11:57:00,67.66493,1.0812499999999998,1.0317539373141411,7.1287069999999995,7.0312470000000005,27.488400000000013,95.78333333333038
2023-06-14 12:00:00,67.39004499999999,1.0523149999999992,1.0176741308379815,7.070832,7.002317,26.62039999999996,95.83333333333037
2023-06-14 12:03:00,67.56365500000001,1.0233789999999994,1.0180462174323879,7.012966,7.002317,26.62039999999996,95.88333333333037
2023-06-14 12:06:00,67.15856500000001,1.0233789999999994,1.0180462174323879,7.041896,7.0312470000000005,26.331099999999992,95.93333333333037
2023-06-14 12:09:00,67.31771,1.0812499999999998,1.0466172040671027,7.012966,6.944445999999999,26.04169999999999,95.98333333333036
2023-06-14 12:12:00,67.274305,0.965509,0.9889326090278243,6.897226000000001,6.944447,26.331000000000017,96.03333333333036
2023-06-14 12:15:00,68.77893499999999,0.9365739999999994,0.9741569175617395,6.839351,6.915507,27.488499999999988,96.08333333333036
2023-06-14 12:18:00,68.243635,0.9365739999999994,0.9881917462163885,6.839351,6.944447,28.067099999999982,96.13333333333036
2023-06-14 12:21:00,68.93808,0.9365739999999994,0.9881917462163885,6.839351,6.944447,26.909700000000043,96.18333333333035
2023-06-14 12:24:00,68.40277499999999,0.9365739999999994,0.9881917462163885,6.839351,6.944447,27.198999999999955,96.23333333333035
2023-06-14 12:27:00,68.02662000000001,0.965509,0.9889326090278243,6.897226000000001,6.944447,26.909699999999987,96.28333333333035
2023-06-14 12:30:00,68.20023,1.0233789999999994,1.0180462174323879,6.955096,6.944447,26.620300000000043,96.33333333333034
2023-06-14 12:33:00,67.54919000000001,1.0233789999999994,1.0180462174323879,6.955096,6.944447,26.909699999999987,96.38333333333034
2023-06-14 12:36:00,68.836805,1.0812499999999998,1.0466172040671027,7.041896,6.973376,27.199099999999987,96.43333333333034
2023-06-14 12:39:00,69.429975,0.9944449999999998,1.0320552549002462,6.868291,6.944445999999999,28.93520000000001,96.48333333333034
2023-06-14 12:42:00,68.95255,0.9076389999999996,1.014051113676654,6.781485999999999,7.002317,27.488499999999988,96.53333333333033
2023-06-14 12:45:00,68.72106500000001,0.9076389999999996,0.9868790714776658,6.752546000000001,6.915507,27.488399999999956,96.58333333333033
2023-06-14 12:48:00,68.258105,0.8787039999999999,0.9714963445129979,6.723611000000001,6.915507,26.909699999999987,96.63333333333033
2023-06-14 12:51:00,67.91088,0.8787039999999999,0.9714963445129979,6.723611000000001,6.915507,26.90979999999996,96.68333333333032
2023-06-14 12:54:00,68.185765,0.8787039999999999,0.9850005206409347,6.723611000000001,6.944447,27.488400000000013,96.73333333333032
2023-06-14 12:57:00,67.462385,0.8787039999999999,0.9714963445129979,6.723611000000001,6.915507,26.90980000000002,96.78333333333032
2023-06-14 13:00:00,67.39004499999999,0.8787039999999999,0.9714963445129979,6.723611000000001,6.915507,26.909699999999987,96.83333333333032
2023-06-14 13:03:00,67.12962999999999,0.8787039999999999,0.9714963445129979,6.723611000000001,6.915507,26.620400000000018,96.88333333333031
2023-06-14 13:06:00,67.12962999999999,0.9076389999999996,0.9731128269207947,6.781485999999999,6.915507,25.75229999999999,96.93333333333031
2023-06-14 13:12:00,66.34837999999999,1.0233789999999994,1.0180462174323879,7.012966,7.002317,26.909700000000043,97.0333333333303
2023-06-14 13:15:00,65.625,1.0523149999999992,1.0176741308379815,7.070832,7.002317,26.909700000000043,97.0833333333303
2023-06-14 13:18:00,65.104165,1.0523149999999992,1.0176741308379815,7.070832,7.002317,26.041600000000017,97.1333333333303
2023-06-14 13:21:00,64.81481500000001,1.0812499999999998,1.031759098528624,7.157637,7.060187000000001,25.173599999999965,97.1833333333303
2023-06-14 13:24:00,64.42419,1.0812499999999998,1.0167470609221976,7.157637,7.0312470000000005,26.620400000000018,97.2333333333303
2023-06-14 13:27:00,64.163775,1.0812499999999998,1.0015846261106744,7.099767000000001,6.944447,25.462999999999965,97.28333333333029
2023-06-14 13:30:00,63.94676,1.0812499999999998,0.9862539211829952,7.099767000000001,6.915507,25.752200000000016,97.33333333333029
2023-06-14 13:33:00,63.75868,1.0812499999999998,0.9862539211829952,7.099767000000001,6.915507,27.199099999999987,97.38333333333028
2023-06-14 13:36:00,63.266785,1.0812499999999998,1.0015846261106744,7.099767000000001,6.944447,26.909699999999987,97.43333333333028
2023-06-14 13:39:00,63.773145,1.0812499999999998,0.9707521554609261,7.070837,6.857637,26.33099999999996,97.48333333333028
2023-06-14 13:42:00,62.948495,1.0812499999999998,1.0015793573048406,7.070837,6.915507,26.909699999999987,97.53333333333028
2023-06-14 13:45:00,64.178245,1.1391210000000003,0.9974606153455831,7.157637,6.886576,25.463000000000022,97.58333333333027
2023-06-14 13:48:00,64.46759,1.0812499999999998,1.0015846261106744,7.157637,7.002317,27.488400000000013,97.63333333333027
2023-06-14 13:51:00,65.03183,1.1391210000000003,1.0442835420035388,7.157637,6.973376,26.90979999999996,97.68333333333027
