Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-14 13:54:00,64.13484,1.0812499999999998,1.0167470609221976,7.1287069999999995,7.002317,26.331000000000017,97.73333333333026
2023-06-14 14:00:00,65.0463,1.1101859999999997,1.0305738699326412,7.128702,6.973376,25.75229999999999,97.83333333333026
2023-06-14 14:03:00,64.337385,1.0523149999999992,1.0027993771878119,7.099771999999999,7.002317,25.752400000000023,97.88333333333026
2023-06-14 14:06:00,64.105905,1.0523149999999992,0.9877762978980312,7.070832,6.944447,24.884299999999996,97.93333333333025
2023-06-14 14:09:00,64.554395,1.1101859999999997,0.999803411972972,7.041901999999999,6.828706,26.04169999999999,97.98333333333025
2023-06-14 14:12:00,63.975695,1.0233789999999994,0.9887248323124066,6.955096,6.886577000000001,26.04169999999999,98.03333333333025
2023-06-14 14:15:00,64.09143499999999,1.0812499999999998,1.031759098528623,7.041896,6.944445999999999,26.620400000000018,98.08333333333024
2023-06-14 14:18:00,65.37905,1.0812499999999998,1.0015793573048406,7.012966,6.857635999999999,25.462999999999965,98.13333333333024
2023-06-14 14:21:00,65.20544,1.0523149999999992,1.0027993771878119,6.984032,6.886577000000001,25.17360000000002,98.18333333333024
2023-06-14 14:24:00,65.523725,1.0523149999999992,1.0027993771878119,7.099771999999999,7.002317,26.33099999999996,98.23333333333024
2023-06-14 14:27:00,66.189235,1.0523149999999992,1.017669016706412,7.099771999999999,7.0312470000000005,26.909700000000043,98.28333333333023
2023-06-14 14:30:00,66.550925,1.0523149999999992,1.0323970197634673,7.099771999999999,7.060187000000001,26.04169999999999,98.33333333333023
2023-06-14 14:33:00,66.98495500000001,1.0523149999999992,1.0323970197634673,7.186571999999999,7.146987000000001,26.04169999999999,98.38333333333023
2023-06-14 14:36:00,67.24537,1.0523149999999992,1.032397019763467,7.128702,7.089117,26.04169999999999,98.43333333333022
2023-06-14 14:39:00,67.66493,1.0523149999999992,1.0176741308379822,7.128702,7.060187000000001,27.199099999999987,98.48333333333022
2023-06-14 14:42:00,66.76794,1.0523149999999992,1.0323970197634673,7.099771999999999,7.060187000000001,26.62039999999996,98.53333333333022
2023-06-14 14:45:00,66.319445,1.0523149999999992,1.032397019763467,7.070832,7.0312470000000005,26.33099999999996,98.58333333333022
2023-06-14 14:48:00,65.43692,1.0233799999999995,1.0034558391948973,7.099771999999999,7.060182,26.909700000000043,98.63333333333021
2023-06-14 14:51:00,64.988425,1.0523149999999992,1.0176741308379815,7.070832,7.002317,26.62039999999996,98.68333333333021
2023-06-14 14:54:00,64.77141,1.0233789999999994,0.9738430210761512,7.041896,6.944447,25.463000000000022,98.73333333333021
2023-06-14 14:57:00,65.39351500000001,1.0812499999999998,1.0015793573048406,7.012966,6.857635999999999,25.752200000000016,98.7833333333302
2023-06-14 15:00:00,65.407985,1.0233800000000004,0.9887253209596303,6.955096,6.886576,26.909699999999987,98.8333333333302
2023-06-14 15:03:00,65.81308,1.0233800000000004,1.0034558391948945,6.897226000000001,6.857635999999999,26.909699999999987,98.8833333333302
2023-06-14 15:06:00,65.79861500000001,0.965509,0.9746219254152748,6.897226000000001,6.915507,25.463000000000022,98.9333333333302
2023-06-14 15:09:00,66.46412000000001,1.0233800000000004,1.0180467156934803,6.984026000000001,6.973376,27.199099999999987,98.9833333333302
2023-06-14 15:12:00,66.73900499999999,1.0233789999999994,1.0034553457060766,7.070835999999999,7.0312470000000005,26.041600000000017,99.03333333333019
2023-06-14 15:15:00,67.447915,1.0812499999999998,1.031759098528624,7.099766,7.002316,27.199099999999987,99.08333333333019
2023-06-14 15:18:00,68.95255,1.0812499999999998,1.0613329368453102,7.070835999999999,7.031245999999999,26.620300000000043,99.13333333333019
2023-06-14 15:21:00,70.21123,1.0233800000000004,1.061005469238233,7.041896,7.118055999999999,28.64580000000001,99.18333333333018
2023-06-14 15:24:00,69.66146,0.965509,1.031069209398169,7.012966,7.146987000000001,28.356400000000008,99.23333333333018
2023-06-14 15:27:00,69.3287,1.0233789999999994,1.0610000745696315,7.070835999999999,7.146987000000001,27.488499999999988,99.28333333333018
2023-06-14 15:30:00,68.40277499999999,0.9944439999999997,1.0461084536413954,7.070835999999999,7.175922000000001,27.199099999999987,99.33333333333017
2023-06-14 15:33:00,68.33044000000001,1.0233789999999994,1.0180462174323879,7.099766,7.089117,27.488499999999988,99.38333333333017
2023-06-14 15:36:00,67.881945,1.0523149999999992,1.046979463780972,7.099771999999999,7.089117,26.04169999999999,99.43333333333017
2023-06-14 15:39:00,67.462385,1.0523149999999992,1.017669016706412,7.099771999999999,7.0312470000000005,26.331000000000017,99.48333333333017
2023-06-14 15:42:00,67.11516499999999,1.0523149999999992,1.0027993771878119,7.041901999999999,6.944447,26.041600000000017,99.53333333333016
2023-06-14 15:45:00,66.60879499999999,1.0523149999999992,1.0027993771878119,7.041901999999999,6.944447,26.620400000000018,99.58333333333016
2023-06-14 15:48:00,66.087965,1.0523149999999992,1.0176741308379815,7.070832,7.002317,26.04170000000005,99.63333333333016
2023-06-14 15:51:00,66.00115500000001,1.0523149999999992,1.017669016706412,7.099771999999999,7.0312470000000005,26.04169999999999,99.68333333333015
2023-06-14 15:54:00,66.82580999999999,1.1101859999999997,1.0457161833106288,7.099771999999999,6.973376,26.331000000000017,99.73333333333015
2023-06-14 15:57:00,66.6522,1.1101859999999997,1.0457213909895968,7.128702,7.002316,26.620400000000018,99.78333333333015
2023-06-14 16:00:00,67.24537000000001,1.0812499999999998,1.0466172040671027,7.099766,7.031245999999999,27.199099999999987,99.83333333333015
2023-06-14 16:03:00,67.173035,1.0233789999999994,1.0180462174323819,7.070835999999999,7.060187000000001,27.199099999999987,99.88333333333014
2023-06-14 16:06:00,67.43345,1.0233789999999994,1.0180462174323879,7.041896,7.0312470000000005,26.909699999999987,99.93333333333014
2023-06-14 16:09:00,67.144095,1.0233789999999994,1.0180462174323819,7.070835999999999,7.060187000000001,26.33099999999996,99.98333333333014
2023-06-14 16:12:00,66.73900499999999,1.0233789999999994,1.0180462174323819,7.070835999999999,7.060187000000001,26.909700000000043,100.03333333333013
2023-06-14 16:15:00,66.34838,1.0233789999999994,1.0180462174323879,7.041896,7.0312470000000005,26.909699999999987,100.08333333333013
2023-06-14 16:18:00,67.201965,1.0812499999999998,1.031759098528623,7.041896,6.944445999999999,26.04169999999999,100.13333333333013
2023-06-14 16:21:00,66.00116,1.0233789999999994,0.9887248323124066,7.012966,6.944447,26.620400000000018,100.18333333333013
2023-06-14 16:24:00,66.98495500000001,1.0812499999999998,1.031759098528623,7.041896,6.944445999999999,27.199099999999987,100.23333333333012
2023-06-14 16:27:00,66.81134499999999,1.0233789999999994,0.9887248323124066,7.012966,6.944447,28.35650000000004,100.28333333333012
2023-06-14 16:30:00,66.854745,1.0233789999999994,1.0180462174323879,7.041896,7.0312470000000005,26.620400000000018,100.33333333333012
2023-06-14 16:33:00,67.24537000000001,1.0233789999999994,1.0180462174323819,7.070835999999999,7.060187000000001,26.909699999999987,100.38333333333011
2023-06-14 16:36:00,66.84028,1.0233789999999994,1.0180462174323819,7.070835999999999,7.060187000000001,26.90979999999996,100.43333333333011
2023-06-14 16:39:00,66.76794,1.0233789999999994,1.0180462174323819,7.070835999999999,7.060187000000001,26.620400000000018,100.48333333333011
2023-06-14 16:42:00,66.550925,1.0233789999999994,1.0180462174323819,7.070835999999999,7.060187000000001,26.331000000000017,100.5333333333301
2023-06-14 16:45:00,66.10243,1.0233789999999994,1.0180462174323819,7.070835999999999,7.060187000000001,26.331000000000017,100.5833333333301
2023-06-14 16:48:00,65.56712999999999,1.0233789999999994,1.0180462174323879,7.041896,7.0312470000000005,26.62039999999996,100.6333333333301
2023-06-14 16:51:00,65.104165,1.0233789999999994,1.0180462174323879,7.012966,7.002317,26.04169999999999,100.6833333333301
2023-06-14 16:54:00,64.78588,1.0233789999999994,0.9887248323124066,7.012966,6.944447,26.909700000000043,100.7333333333301
2023-06-14 16:57:00,64.40972500000001,1.0233789999999994,0.9887248323124066,7.012966,6.944447,26.04169999999999,100.78333333333009
2023-06-14 17:00:00,64.800345,0.965509,0.9601756579667914,6.955096,6.944447,26.04169999999999,100.83333333333009
2023-06-14 17:03:00,64.033565,0.965509,0.9746219254152748,6.897226000000001,6.915507,26.04159999999996,100.88333333333009
2023-06-14 17:06:00,63.68634,0.965509,0.9746219254152748,6.897226000000001,6.915507,26.04169999999999,100.93333333333008
2023-06-14 17:09:00,63.700810000000004,0.965509,0.974621925415279,6.8393559999999995,6.857637,26.04169999999999,100.98333333333008
2023-06-14 17:12:00,63.512735,0.965509,0.974621925415279,6.8393559999999995,6.857637,26.041600000000017,101.03333333333008
2023-06-14 17:15:00,63.671875,0.965509,0.9746268942912392,6.868286,6.886577000000001,25.463000000000022,101.08333333333007
2023-06-14 17:18:00,63.81655,0.965509,0.9889326090278243,6.868286,6.915507,25.46289999999999,101.13333333333007
2023-06-14 17:21:00,63.744209999999995,0.9365739999999994,0.9741569175617395,6.868291,6.944447,26.620400000000018,101.18333333333007
2023-06-14 17:24:00,63.961225,0.9365739999999994,0.9881917462163885,6.955091,7.060187000000001,26.04169999999999,101.23333333333007
2023-06-14 17:27:00,63.556135,0.965509,1.0031086694598172,6.984026000000001,7.060187000000001,26.620400000000018,101.28333333333006
2023-06-14 17:30:00,63.33912,0.965509,0.9889326090278243,7.041896,7.089117,26.04169999999999,101.33333333333006
2023-06-14 17:33:00,62.948495,0.965509,0.974626894291235,6.984026000000001,7.002317,25.46289999999999,101.38333333333006
2023-06-14 17:36:00,62.659144999999995,1.0233789999999994,0.9887248323124066,7.012966,6.944447,25.173599999999965,101.43333333333005
2023-06-14 17:39:00,62.225115,1.0233789999999994,0.9887248323124066,7.012966,6.944447,25.462999999999965,101.48333333333005
2023-06-14 17:42:00,61.90683,1.0233789999999994,0.9887248323124066,7.012966,6.944447,25.462999999999965,101.53333333333005
2023-06-14 17:45:00,61.776619999999994,1.0233789999999994,0.9587975153371631,7.041896,6.915507,25.17360000000002,101.58333333333005
2023-06-14 17:48:00,61.082175,1.0523149999999992,1.0027993771878119,7.099771999999999,7.002317,24.884299999999996,101.63333333333004
2023-06-14 17:51:00,60.27199,1.0523149999999992,0.9877762978980312,7.070832,6.944447,24.88420000000002,101.68333333333004
2023-06-14 17:54:00,59.924769999999995,1.0523149999999992,0.9725872237701507,7.070832,6.915507,24.594899999999996,101.73333333333004
2023-06-14 17:57:00,60.300925,1.0812499999999998,0.9707575425032344,7.099767000000001,6.886577000000001,24.884299999999996,101.78333333333003
2023-06-14 18:00:00,59.924765,1.1391210000000003,0.9974606153455831,7.099767000000001,6.828706,25.462999999999965,101.83333333333003
2023-06-14 18:03:00,58.59375,1.0523150000000001,0.9572294329427435,7.1287069999999995,6.944442,25.462999999999965,101.88333333333003
2023-06-14 18:06:00,58.463539999999995,1.0812499999999998,0.9707575425032344,7.157637,6.944447,24.305600000000027,101.93333333333003
2023-06-15 07:39:00,67.92535000000001,1.2259260000000003,0.9173651672656935,5.508331000000001,4.947915,27.488499999999988,101.93333333333003
2023-06-15 07:42:00,80.77257,1.0523150000000001,0.8610184020681445,5.826619999999999,5.468744999999999,30.67130000000003,101.98333333333002
2023-06-15 07:45:00,81.756365,0.8787039999999999,0.8587609555959219,5.4504600000000005,5.410876,31.82869999999997,102.03333333333002
2023-06-15 07:48:00,80.396415,0.8208340000000005,0.8723281123188141,5.450461,5.555557,32.696799999999996,102.08333333333002
2023-06-15 07:51:00,72.22222,0.7050930000000006,0.8236756505836201,5.218981,5.468748,28.06710000000004,102.13333333333001
2023-06-15 07:54:00,66.304975,0.7340280000000003,0.7991726301422506,5.218981,5.353013,26.331099999999992,102.18333333333001
2023-06-15 07:57:00,62.13831,0.7918989999999999,0.8010106942044465,5.334721000000001,5.353012,26.04169999999999,102.23333333333001
2023-06-15 08:00:00,68.69212999999999,1.0233800000000004,0.7975324206734731,5.566201,5.150461,27.199100000000044,102.28333333333
2023-06-15 08:03:00,67.34664,0.8787039999999999,0.7829679926106945,5.334721000000001,5.150467000000001,27.488499999999988,102.33333333333
2023-06-15 08:06:00,67.56365500000001,0.9365750000000004,0.9018847921884143,5.884491,5.815975999999999,27.488400000000013,102.38333333333
2023-06-15 08:09:00,67.89641,0.8787039999999999,0.9302589636241638,6.202781000000001,6.307867,27.488400000000013,102.43333333333
2023-06-15 08:12:00,69.60358500000001,0.8497690000000002,0.9424665762487303,6.260645,6.452546,26.90979999999996,102.48333333333
2023-06-15 08:15:00,72.32349500000001,0.7629630000000001,0.9465288250307413,6.115974,6.510421,27.77770000000004,102.53333333332999
2023-06-15 08:18:00,72.84433,0.6761569999999999,0.9314979969255535,6.087034000000001,6.655097,28.64580000000001,102.58333333332999
2023-06-15 08:21:00,71.35417,0.7340280000000003,0.9667920614490199,6.2317100000000005,6.7419020000000005,27.777799999999957,102.63333333332999
2023-06-15 08:27:00,69.2853,0.8787039999999999,0.9983864335110779,6.492131,6.741897,26.620400000000018,102.73333333332998
2023-06-15 08:30:00,68.80787000000001,0.8787039999999999,0.9715010309308214,6.578931,6.770837,26.041600000000017,102.78333333332998
2023-06-15 08:33:00,68.460645,0.8787039999999999,0.9983910413799141,6.521061,6.770837,26.331000000000017,102.83333333332997
2023-06-15 08:36:00,67.98321999999999,0.8787039999999999,0.9578786334925664,6.578931,6.741897,26.04169999999999,102.88333333332997
2023-06-15 08:39:00,67.59259,0.8787039999999999,0.9578786334925664,6.607871,6.770837,26.620299999999986,102.93333333332997
2023-06-15 08:42:00,66.565395,0.8787039999999999,0.9850005206409356,6.578931,6.799767000000001,26.041600000000017,102.98333333332997
2023-06-15 08:45:00,66.2037,0.8208329999999995,0.9665107345011703,6.46319,6.770837,25.75229999999999,103.03333333332996
2023-06-15 08:48:00,65.14757,0.7918979999999998,0.9373206948225041,6.46319,6.7708319999999995,26.620299999999986,103.08333333332996
2023-06-15 08:51:00,65.133105,0.8787039999999999,0.9578786334925664,6.578931,6.741897,26.620400000000018,103.13333333332996
2023-06-15 08:54:00,64.771415,0.8787039999999999,0.944137813218453,6.578931,6.712967000000001,26.04169999999999,103.18333333332995
2023-06-15 08:57:00,64.32292000000001,0.8787039999999999,0.9441330416569207,6.607871,6.741897,27.199099999999987,103.23333333332995
2023-06-15 09:00:00,64.800345,0.8208329999999995,0.9401992660650756,6.521059999999999,6.770837,28.64580000000001,103.28333333332995
2023-06-15 09:03:00,68.258105,0.7340279999999995,0.9421586157512869,6.260648999999999,6.712961000000001,26.620400000000018,103.33333333332995
2023-06-15 09:06:00,72.149885,0.5893519999999999,0.9326934801648874,5.913423000000001,6.712961000000001,27.777799999999957,103.38333333332994
2023-06-15 09:09:00,70.775465,0.6472220000000002,0.9939660724783053,6.087034000000001,6.886572,27.488400000000013,103.43333333332994
2023-06-15 09:12:00,67.63599500000001,0.7340280000000003,0.9910698553312476,6.4053249999999995,6.973376999999999,26.04169999999999,103.48333333332994
2023-06-15 09:15:00,65.885415,0.7918979999999998,0.9885249038966196,6.55,6.973382,26.04169999999999,103.53333333332994
2023-06-15 09:18:00,65.50926,0.7918979999999998,0.9631186984979454,6.5500050000000005,6.915507,27.488399999999956,103.58333333332993
2023-06-15 09:21:00,66.59433,0.7918979999999998,0.9758744617858338,6.434253999999999,6.828706,27.488400000000013,103.63333333332993
2023-06-15 09:24:00,69.38657,0.676158,0.9433806724331207,6.087039000000001,6.684031,27.488400000000013,103.68333333332993
2023-06-15 09:27:00,72.800925,0.5893520000000008,0.9547364936045597,5.797688000000001,6.6550959999999995,28.067099999999982,103.73333333332992
2023-06-15 09:30:00,73.03240500000001,0.5893519999999999,0.965660955489161,5.913429000000001,6.799767000000001,28.645899999999983,103.78333333332992
2023-06-15 09:33:00,69.51678,0.676158,0.9669094602458442,6.20278,6.857642,27.199000000000012,103.83333333332992
2023-06-15 09:36:00,67.462385,0.7918979999999998,0.9885249038966196,6.46319,6.886572,26.62039999999996,103.88333333332992
2023-06-15 09:39:00,66.95602,0.8208329999999995,0.9665062253411445,6.57894,6.886577000000001,27.488399999999956,103.93333333332991
2023-06-15 09:42:00,68.31597,0.8787039999999999,0.9850005206409347,6.66574,6.886576,26.62039999999996,103.98333333332991
2023-06-15 09:45:00,66.956015,0.8787039999999999,0.9850005206409347,6.781481,7.002317,26.62039999999996,104.0333333333299
2023-06-15 09:48:00,66.84028,0.9076389999999996,1.0005204617948567,6.839356,7.0312470000000005,27.199099999999987,104.0833333333299
2023-06-15 09:51:00,66.39178000000001,0.9365739999999994,1.0158756274170766,6.868291,7.0312470000000005,26.331000000000017,104.1333333333299
2023-06-15 09:54:00,65.92882,0.9365739999999994,0.9881917462163885,6.955091,7.060187000000001,26.04170000000005,104.1833333333299
2023-06-15 09:57:00,65.48032,0.9365739999999994,0.9881869188475448,6.926161,7.0312470000000005,26.62039999999996,104.2333333333299
2023-06-15 10:00:00,65.81308,0.9365739999999994,1.0020946600719762,6.868291,7.002317,26.620400000000018,104.28333333332989
2023-06-15 10:03:00,65.92882,0.9076389999999996,1.0005251568929925,6.810416,7.002317,26.90980000000002,104.33333333332989
2023-06-15 10:06:00,67.41898,0.9655100000000001,1.0310745220021131,6.810416,6.944445999999999,27.199000000000012,104.38333333332989
2023-06-15 10:09:00,68.735535,0.8787039999999999,0.9983864335110779,6.694679999999999,6.944445999999999,26.62039999999996,104.43333333332988
2023-06-15 10:12:00,70.35589999999999,0.7340280000000003,0.9789728773516216,6.405324,6.944445999999999,28.067199999999957,104.48333333332988
2023-06-15 10:15:00,74.11748,0.6472220000000002,0.9939660724783058,6.144907999999999,6.944446,29.513999999999953,104.53333333332988
2023-06-15 10:18:00,78.32754499999999,0.5025470000000007,0.9446423232443898,5.797683000000001,6.886575999999999,30.382000000000005,104.58333333332988
2023-06-15 10:21:00,80.729165,0.5314820000000005,1.0277440468171828,5.739818,6.973376,30.96070000000003,104.63333333332987
2023-06-15 10:24:00,77.82118,0.5604170000000002,1.008766691861229,5.971293999999999,7.060186999999999,29.22460000000001,104.68333333332987
2023-06-15 10:27:00,75.868055,0.6182869999999996,0.9856030891000209,6.202779,7.060182,28.93520000000001,104.73333333332987
2023-06-15 10:30:00,75.086805,0.6761569999999999,0.9785605937706319,6.376384,7.060187000000001,30.092600000000004,104.78333333332986
2023-06-15 10:33:00,73.33623,0.7629630000000001,1.0086225343439457,6.5500050000000005,7.089122000000001,29.80329999999998,104.83333333332986
2023-06-15 10:36:00,70.44270499999999,0.8787039999999999,1.0379134573089004,6.723610999999999,7.060186999999999,28.35650000000004,104.88333333332986
2023-06-15 10:39:00,67.520255,0.965509,1.044873375225376,6.926156,7.089117,26.620300000000043,104.93333333332986
2023-06-15 10:42:00,64.77141,1.0233800000000004,1.0180467156934803,7.099767000000001,7.089117,26.04159999999996,104.98333333332985
2023-06-15 10:45:00,63.310185000000004,1.0812499999999998,1.0167470609221976,7.186572,7.060182,26.620400000000018,105.03333333332985
2023-06-15 10:48:00,62.586805,1.1391210000000003,1.028847796624441,7.244443,7.031251999999999,24.305499999999995,105.08333333332985
2023-06-15 10:51:00,62.181715,1.168056,1.0106490992942292,7.302313,7.002317,25.173699999999997,105.13333333332984
2023-06-15 10:54:00,61.979165,1.1969899999999996,0.9910422783694174,7.331246999999999,6.944447,25.752200000000016,105.18333333332984
2023-06-15 10:57:00,61.979165,1.168056,0.9945394055582928,7.244443,6.915507,26.041600000000017,105.23333333332984
2023-06-15 11:00:00,62.181715,1.168056,0.9945394055582928,7.331253,7.002317,25.17360000000002,105.28333333332984
2023-06-15 11:03:00,63.512730000000005,1.168056,1.0106490992942292,7.244441999999999,6.944445999999999,27.199100000000044,105.33333333332983
2023-06-15 11:06:00,63.295715,1.0812499999999998,1.0015846261106744,7.157637,7.002317,26.04169999999999,105.38333333332983
2023-06-15 11:09:00,64.32292,1.0812499999999998,1.0015846261106756,7.215507,7.060187000000001,25.752399999999966,105.43333333332983
2023-06-15 11:12:00,64.40972500000001,1.0523149999999992,1.017669016706412,7.2155119999999995,7.146987000000001,26.331099999999992,105.48333333332982
2023-06-15 11:15:00,64.97396,1.1101859999999997,1.0457161833106288,7.2155119999999995,7.089116000000001,26.331099999999992,105.53333333332982
2023-06-15 11:18:00,64.46759,1.0523149999999992,1.0027993771878119,7.186571999999999,7.089117,26.04169999999999,105.58333333332982
2023-06-15 11:21:00,63.990165000000005,1.0523149999999992,1.0027993771878119,7.128702,7.0312470000000005,25.752300000000048,105.63333333332982
2023-06-15 11:27:00,63.802085,1.0233789999999994,0.9738430210761512,7.041896,6.944447,26.041600000000017,105.73333333332981
2023-06-15 11:30:00,63.628475,1.0233789999999994,0.9887248323124066,7.070835999999999,7.002317,26.620299999999986,105.78333333332981
2023-06-15 11:33:00,65.625,0.9944449999999998,1.0035607372412951,6.868291,6.886576,26.909700000000043,105.8333333333298
2023-06-15 11:39:00,73.4375,0.6472220000000002,0.9598861649343274,6.087038,6.799765999999999,28.64580000000001,105.9333333333298
2023-06-15 11:42:00,75.57870500000001,0.5893519999999999,0.9547364936045591,6.000228,6.857635999999999,28.935100000000034,105.9833333333298
2023-06-15 11:45:00,73.98726500000001,0.7050919999999996,1.008654039562487,6.289584,6.973382,28.93520000000001,106.0333333333298
2023-06-15 11:48:00,71.03587999999999,0.7340280000000003,1.0030898631252199,6.492125,7.089117,28.64580000000001,106.08333333332979
2023-06-15 11:51:00,69.806135,0.7918979999999998,0.9885249038966196,6.66574,7.089122000000001,27.199099999999987,106.13333333332979
2023-06-15 11:54:00,68.86573999999999,0.8208329999999995,1.0051917466956002,6.66574,7.060187000000001,27.488400000000013,106.18333333332978
2023-06-15 11:57:00,68.778935,0.8497690000000002,1.0087143687082507,6.636805000000001,6.973376,27.199000000000012,106.23333333332978
2023-06-15 12:00:00,68.561925,0.7918979999999998,0.9758700725304339,6.5500050000000005,6.944447,27.199000000000012,106.28333333332978
2023-06-15 12:03:00,67.08623,0.7918979999999998,1.0010822497965906,6.607869999999999,7.060182,27.198999999999955,106.33333333332978
2023-06-15 12:06:00,66.23263499999999,0.8497690000000002,0.9956819555166282,6.723611000000001,7.031251999999999,26.62039999999996,106.38333333332977
2023-06-15 12:09:00,65.14757,0.8787039999999999,0.9983864335110779,6.781481,7.0312470000000005,26.620400000000018,106.43333333332977
2023-06-15 12:12:00,64.87268499999999,0.9365739999999994,0.9881869188475448,6.926161,7.0312470000000005,26.33099999999996,106.48333333332977
2023-06-15 12:18:00,62.919560000000004,1.0233789999999994,0.9738430210761512,7.041896,6.944447,25.463000000000022,106.58333333332976
2023-06-15 12:21:00,62.326385,1.0523150000000001,0.9725872237701516,7.099767000000001,6.944442,25.752300000000048,106.63333333332976
2023-06-15 12:24:00,61.603004999999996,1.1101849999999995,1.0152734306204945,7.1287020000000005,6.944447,26.041600000000017,106.68333333332976
2023-06-15 12:27:00,61.4294,1.1101849999999995,0.9841645169405349,7.186572,6.944447,26.331099999999992,106.73333333332975
2023-06-15 12:33:00,60.908565,1.168056,0.9945394055582928,7.360183000000001,7.0312470000000005,26.04169999999999,106.83333333332975
2023-06-15 12:36:00,61.009834999999995,1.168056,0.9945394055582928,7.360183000000001,7.0312470000000005,25.462999999999965,106.88333333332974
2023-06-15 12:39:00,60.63368,1.1969899999999996,1.0237339007783868,7.389117000000001,7.060187000000001,25.463000000000022,106.93333333332974
2023-06-15 12:45:00,59.707755,1.1969899999999996,1.0074849219576916,7.360187,7.002317,26.331099999999992,107.03333333332974
2023-06-15 12:48:00,59.461805,1.1969899999999996,0.9743836847628342,7.360187,6.944447,26.04169999999999,107.08333333332973
2023-06-15 12:51:00,59.172455,1.1969899999999996,0.9743836847628342,7.331246999999999,6.915507,25.752200000000016,107.13333333332973
2023-06-15 12:54:00,59.375,1.168056,0.9617243559203696,7.302313,6.915507,25.462999999999965,107.18333333332973
2023-06-15 12:57:00,59.403935000000004,1.168056,1.0106490992942292,7.244443,6.944447,25.173500000000047,107.23333333332972
2023-06-15 13:03:00,59.331595,1.1101849999999995,0.952326304575802,7.244441999999999,6.944447,24.884299999999996,107.33333333332972
2023-06-15 13:06:00,59.44734,1.1101849999999995,0.9841645169405349,7.186572,6.944447,25.17360000000002,107.38333333332972
2023-06-15 13:09:00,59.20139,1.1101849999999995,0.9841645169405349,7.244441999999999,7.002317,24.305499999999995,107.43333333332971
2023-06-15 13:15:00,58.752895,1.0812499999999998,0.9707575425032344,7.273377000000001,7.060187000000001,25.17360000000002,107.53333333332971
2023-06-15 13:18:00,58.680555,1.0812499999999998,0.9707521554609261,7.244447,7.0312470000000005,24.595000000000027,107.5833333333297
2023-06-15 13:21:00,58.52141,1.0812499999999998,0.9707575425032344,7.215507,7.002317,25.173599999999965,107.6333333333297
2023-06-15 13:24:00,58.912035,1.0523149999999992,0.9572294329427429,7.099771999999999,6.915507,25.173599999999965,107.6833333333297
2023-06-15 13:27:00,60.445605,1.0812499999999998,0.9707521554609261,7.070835999999999,6.857635999999999,26.04169999999999,107.7333333333297
2023-06-15 13:30:00,59.837959999999995,1.0233789999999994,0.9587975153371644,7.012966,6.886577000000001,24.594899999999996,107.7833333333297
2023-06-15 13:33:00,61.22685,1.0233800000000004,0.9587979940723822,6.955096,6.828706,25.173699999999997,107.83333333332969
2023-06-15 13:36:00,61.87789,1.0233800000000004,0.9887253209596303,6.897226000000001,6.828706,25.173599999999965,107.88333333332969
2023-06-15 13:39:00,60.87963,0.965509,0.9601756579667914,6.897226000000001,6.886577000000001,24.594899999999996,107.93333333332968
2023-06-15 13:42:00,61.86343,1.0812499999999998,1.0015793573048406,7.012966,6.857635999999999,25.463000000000022,107.98333333332968
2023-06-15 13:45:00,60.315394999999995,1.0233799999999995,0.9738383337616554,7.041901999999999,6.944442,24.305600000000027,108.03333333332968
2023-06-15 13:48:00,60.28646,1.0523149999999992,0.9877762978980319,7.186571999999999,7.060187000000001,25.173599999999965,108.08333333332968
2023-06-15 13:51:00,60.503475,1.0523149999999992,1.0027993771878119,7.128702,7.0312470000000005,25.75229999999999,108.13333333332967
2023-06-15 13:54:00,60.431135,1.0233789999999994,1.0034604121055961,7.099766,7.060187000000001,25.462999999999965,108.18333333332967
2023-06-15 14:00:00,61.18345,1.0523149999999992,1.0027993771878119,7.128702,7.0312470000000005,24.884299999999996,108.28333333332967
2023-06-15 14:03:00,60.677085,1.0523149999999992,0.9725872237701523,7.186571999999999,7.0312470000000005,25.173599999999965,108.33333333332966
2023-06-15 14:06:00,60.27199,1.0812499999999998,1.0015846261106744,7.157637,7.002317,25.173599999999965,108.38333333332966
2023-06-15 14:09:00,60.026039999999995,1.0812499999999998,0.9707575425032344,7.157637,6.944447,25.17360000000002,108.43333333332966
2023-06-15 14:15:00,60.373265,1.0812499999999998,0.9862539211829962,7.1287069999999995,6.944447,24.30559999999997,108.53333333332965
2023-06-15 14:21:00,60.865165000000005,1.168056,0.9945394055582928,7.186572,6.857635999999999,26.331099999999992,108.63333333332965
2023-06-15 14:24:00,61.935765,1.168056,1.0106435655530825,7.157641999999999,6.857635999999999,26.04169999999999,108.68333333332964
2023-06-15 14:27:00,61.37153,1.1101849999999995,0.9841590803820013,7.157641999999999,6.915507,26.04169999999999,108.73333333332964
2023-06-15 14:30:00,62.065975,1.168056,1.0106490992942292,7.244441999999999,6.944445999999999,26.331000000000017,108.78333333332964
2023-06-15 14:33:00,61.111115,1.1101849999999995,0.9998029456959712,7.273382,7.060187000000001,24.884299999999996,108.83333333332963
2023-06-15 14:36:00,61.77662,1.0812499999999998,0.9862539211829952,7.273377000000001,7.089117,25.75229999999999,108.88333333332963
2023-06-15 14:39:00,62.528935000000004,1.1101859999999997,0.999803411972972,7.2155119999999995,7.002316,26.04169999999999,108.93333333332963
2023-06-15 14:42:00,63.16551,1.1101859999999997,1.015273901697235,7.186571999999999,7.002316,25.173699999999997,108.98333333332963
2023-06-15 14:45:00,62.35532,1.0523149999999992,0.9877762978980319,7.186571999999999,7.060187000000001,25.462999999999965,109.03333333332962
2023-06-15 14:48:00,62.282985,1.1101859999999997,0.999803411972972,7.186571999999999,6.973376,26.331000000000017,109.08333333332962
2023-06-15 14:51:00,62.15278000000001,1.0812499999999998,0.9862539211829962,7.1287069999999995,6.944447,26.331099999999992,109.13333333332962
2023-06-15 14:54:00,62.239585,1.0812499999999998,0.9862539211829962,7.215507,7.0312470000000005,25.46289999999999,109.18333333332961
2023-06-15 14:57:00,62.38426,1.0812499999999998,0.9862539211829962,7.215507,7.0312470000000005,25.17360000000002,109.23333333332961
2023-06-15 15:00:00,62.239585,1.0812499999999998,0.9707575425032344,7.215507,7.002317,24.88420000000002,109.28333333332961
2023-06-15 15:06:00,62.97743,1.0812499999999998,1.0015846261106756,7.215507,7.060187000000001,25.462900000000047,109.3833333333296
2023-06-15 15:09:00,63.917825,1.1101859999999997,1.015273901697235,7.186571999999999,7.002316,24.305499999999995,109.4333333333296
2023-06-15 15:15:00,65.19097,1.0233789999999994,1.0034604121055961,7.099766,7.060187000000001,27.488400000000013,109.5333333333296
2023-06-15 15:18:00,65.87095,1.0233800000000004,1.0180467156934854,7.012966,7.002316,26.620400000000018,109.58333333332959
2023-06-15 15:21:00,65.55266,0.965509,0.974626894291235,6.984026000000001,7.002317,26.33099999999996,109.63333333332959
2023-06-15 15:24:00,66.030095,1.0233800000000004,1.0180467156934803,6.984026000000001,6.973376,26.909700000000043,109.68333333332959
2023-06-15 15:27:00,65.552665,0.965509,0.9889326090278243,6.984026000000001,7.0312470000000005,25.75229999999999,109.73333333332958
2023-06-15 15:30:00,65.20544,1.0233789999999994,1.0180462174323879,7.041896,7.0312470000000005,26.04169999999999,109.78333333332958
2023-06-15 15:33:00,64.87268499999999,1.0523149999999992,1.0027993771878119,7.099771999999999,7.002317,25.463000000000022,109.83333333332958
2023-06-15 15:36:00,64.25058,1.0812499999999998,1.0317539373141411,7.1287069999999995,7.0312470000000005,26.331000000000017,109.88333333332957
2023-06-15 15:39:00,63.556135,1.0812499999999998,1.0167470609221976,7.1287069999999995,7.002317,26.04169999999999,109.93333333332957
2023-06-15 15:42:00,62.57234,1.0812499999999998,0.9862539211829952,7.1287020000000005,6.944442,26.04169999999999,109.98333333332957
2023-06-15 15:45:00,62.369794999999996,1.1101849999999995,0.9841645169405349,7.1287020000000005,6.886577000000001,26.04169999999999,110.03333333332957
2023-06-15 15:48:00,61.979165,1.168056,1.0106435655530825,7.215513,6.915507,25.463000000000022,110.08333333332956
2023-06-15 15:51:00,62.051505000000006,1.168056,0.9945394055582928,7.244443,6.915507,26.04169999999999,110.13333333332956
2023-06-15 15:54:00,62.68808,1.1101849999999995,0.9841645169405349,7.244441999999999,7.002317,26.04159999999996,110.18333333332956
2023-06-15 15:57:00,63.483795,1.1391210000000003,1.0288477966244418,7.215507,7.002316,26.041600000000017,110.23333333332955
2023-06-15 16:00:00,64.46759,1.0523149999999992,1.0027993771878119,7.186571999999999,7.089117,27.199000000000012,110.28333333332955
2023-06-15 16:03:00,63.744215,1.0523149999999992,1.0176741308379822,7.128702,7.060187000000001,25.173599999999965,110.33333333332955
2023-06-15 16:06:00,64.5978,1.1101859999999997,1.015273901697235,7.186571999999999,7.002316,25.462999999999965,110.38333333332955
2023-06-15 16:12:00,64.829285,1.0812499999999998,1.0317539373141411,7.070835999999999,6.973376,27.777800000000013,110.48333333332954
2023-06-15 16:15:00,64.048035,1.0233789999999994,0.9887248323124066,7.012966,6.944447,25.752300000000048,110.53333333332954
2023-06-15 16:18:00,63.787615,0.965509,0.9746219254152748,6.897226000000001,6.915507,25.17360000000002,110.58333333332953
2023-06-15 16:21:00,63.88889,0.9944449999999998,0.9891139530880112,6.839351,6.828706,26.62039999999996,110.63333333332953
2023-06-15 16:24:00,66.05903,0.9944449999999998,1.0035607372412951,6.868291,6.886576,27.488400000000013,110.68333333332953
2023-06-15 16:27:00,66.46412000000001,0.9944449999999998,1.0320552549002462,6.868291,6.944445999999999,26.04169999999999,110.73333333332953
2023-06-15 16:30:00,66.98495500000001,0.9655100000000001,1.0310745220021131,6.810416,6.944445999999999,26.620300000000043,110.78333333332952
2023-06-15 16:33:00,66.76794,0.9076389999999996,1.0005204617948567,6.839356,7.0312470000000005,27.488400000000013,110.83333333332952
2023-06-15 16:36:00,66.261575,0.9365739999999994,1.0020946600719765,6.926161,7.060187000000001,26.620400000000018,110.88333333332952
2023-06-15 16:39:00,65.899885,1.0233789999999994,1.0180462174323819,7.070835999999999,7.060187000000001,26.04169999999999,110.93333333332951
2023-06-15 16:42:00,64.40972500000001,1.0233799999999995,1.018046715693477,7.099771999999999,7.089122000000001,27.199099999999987,110.98333333332951
2023-06-15 16:45:00,62.991895,1.0523150000000001,1.0027993771878123,7.157637,7.060182,25.462999999999965,111.03333333332951
2023-06-15 16:48:00,62.225115,1.1101849999999995,1.0152734306204945,7.186572,7.002317,27.199000000000012,111.0833333333295
2023-06-15 16:51:00,61.61748,1.0812499999999998,0.9707521554609261,7.1287069999999995,6.915507,25.463000000000022,111.1333333333295
2023-06-15 16:54:00,61.28472,1.0812499999999998,0.9862539211829952,7.099767000000001,6.915507,24.884199999999964,111.1833333333295
2023-06-15 16:57:00,61.024305,1.0523149999999992,0.9725872237701507,7.070832,6.915507,24.88420000000002,111.2333333333295
2023-06-15 17:00:00,61.60301,1.0233789999999994,0.9887248323124066,7.012966,6.944447,26.04169999999999,111.2833333333295
2023-06-15 17:03:00,61.950230000000005,0.965509,0.9455824500339464,6.984026000000001,6.944447,25.75229999999999,111.33333333332949
2023-06-15 17:06:00,62.905095,0.965509,0.9746219254152748,6.897226000000001,6.915507,25.462999999999965,111.38333333332949
2023-06-15 17:09:00,64.51099500000001,1.0233800000000004,1.0034558391948945,6.897226000000001,6.857635999999999,26.04169999999999,111.43333333332949
2023-06-15 17:12:00,65.65393499999999,0.965509,0.9889326090278243,6.897226000000001,6.944447,27.199100000000044,111.48333333332948
2023-06-15 17:15:00,65.0897,0.9365739999999994,1.0020946600719762,6.868291,7.002317,26.620300000000043,111.53333333332948
2023-06-15 17:18:00,65.639465,0.9365739999999994,1.0020946600719762,6.868291,7.002317,26.620299999999986,111.58333333332948
2023-06-15 17:21:00,65.26330999999999,0.965509,0.9889326090278243,6.955096,7.002317,25.75229999999999,111.63333333332947
2023-06-15 17:24:00,64.98843,1.0233789999999994,1.0180462174323879,7.041896,7.0312470000000005,25.462999999999965,111.68333333332947
2023-06-15 17:27:00,64.25058,1.0233789999999994,1.0180462174323819,7.070835999999999,7.060187000000001,26.331000000000017,111.73333333332947
2023-06-15 17:30:00,63.700810000000004,1.0233789999999994,1.0034553457060766,7.070835999999999,7.0312470000000005,24.594899999999996,111.78333333332947
2023-06-15 17:33:00,63.26678,1.0233789999999994,1.0034604121055972,7.041896,7.002317,25.17360000000002,111.83333333332946
2023-06-15 17:36:00,62.65914,1.0233789999999994,0.9738430210761512,7.041896,6.944447,25.17360000000002,111.88333333332946
2023-06-15 17:39:00,62.239585,1.0233789999999994,0.9738378500321768,7.012966,6.915507,26.041600000000017,111.93333333332946
2023-06-15 17:42:00,62.15278,1.0523149999999992,0.9725872237701523,7.041901999999999,6.886577000000001,26.04169999999999,111.98333333332945
2023-06-15 17:45:00,61.90683,1.0523149999999992,0.9725872237701507,7.070832,6.915507,25.752400000000023,112.03333333332945
2023-06-15 17:48:00,61.37153000000001,1.0812499999999998,0.9707575425032344,7.099767000000001,6.886577000000001,25.752200000000016,112.08333333332945
2023-06-15 17:51:00,60.99537,1.1101849999999995,0.9841645169405349,7.1287020000000005,6.886577000000001,25.752399999999966,112.13333333332945
2023-06-15 17:54:00,60.64815,1.1101849999999995,0.9841590803820013,7.157641999999999,6.915507,25.75229999999999,112.18333333332944
2023-06-15 17:57:00,60.561345,1.1101849999999995,0.9841590803820013,7.157641999999999,6.915507,24.88420000000002,112.23333333332944
2023-06-15 18:00:00,60.431135,1.0812499999999998,0.9862539211829962,7.215507,7.0312470000000005,25.75229999999999,112.28333333332944
2023-06-15 18:03:00,64.930555,1.0523149999999992,1.0027993771878119,7.128702,7.0312470000000005,24.88420000000002,112.33333333332943
2023-06-15 18:06:00,65.14757,0.8208339999999996,1.0178904061790544,6.810422,7.233797999999999,26.330900000000042,112.38333333332943
2023-06-15 18:09:00,65.581595,0.7629639999999993,0.9963829830843691,6.694672,7.204858,26.04169999999999,112.43333333332943
2023-06-15 18:12:00,65.20544000000001,0.7340279999999995,0.991069855331247,6.665741999999999,7.233794,25.75229999999999,112.48333333332943
2023-06-15 18:15:00,64.29398499999999,0.7050919999999996,0.97326526916178,6.6078660000000005,7.204864000000001,26.909699999999987,112.53333333332942
2023-06-15 18:18:00,63.252314999999996,0.7050919999999996,0.9732611521386387,6.521066,7.118054000000001,24.594899999999996,112.58333333332942
2023-06-15 18:21:00,62.094905,0.7050919999999996,0.9613103624635629,6.492126,7.060184,25.463000000000022,112.63333333332942
2023-06-15 18:24:00,61.024305,0.7340279999999995,0.9421629031131562,6.521062,6.973383999999999,23.7269,112.68333333332941
2023-06-15 18:27:00,60.74942,0.7629630000000001,0.9465288250307403,6.578937000000001,6.973383999999999,24.594899999999996,112.73333333332941
2023-06-15 18:30:00,60.474540000000005,0.7918989999999999,0.96312369145921,6.665737000000001,7.031248,25.75229999999999,112.78333333332941
2023-06-16 07:39:00,73.07581,0.6182880000000006,1.1348416982555547,5.276851,6.539353,24.884199999999964,112.78333333332941
2023-06-16 07:42:00,78.168405,1.3416669999999993,1.018733880091071,6.665741999999999,6.076385000000001,31.25000000000003,112.8333333333294
2023-06-16 07:45:00,78.443285,1.0523149999999992,0.8441956244068631,5.942362,5.555557,27.77770000000004,112.8833333333294
2023-06-16 07:48:00,71.06481500000001,0.9076390000000005,0.8579933613057066,5.537267000000001,5.439817999999999,29.51389999999998,112.9333333333294
2023-06-16 07:51:00,63.570605,0.8787039999999999,0.8290235543091233,5.5662069999999995,5.4687529999999995,26.04169999999999,112.9833333333294
2023-06-16 07:54:00,56.712965,0.9076390000000005,0.7803246196073509,5.624077000000001,5.3819479999999995,24.305499999999995,113.0333333333294
2023-06-16 07:57:00,52.965855,0.9944449999999998,0.7852289525161921,5.681947,5.295142,24.594899999999996,113.08333333332939
2023-06-16 08:00:00,62.181715,1.1969909999999997,0.8125554052492023,5.8266219999999995,5.150461,26.33099999999996,113.13333333332939
2023-06-16 08:03:00,61.877895,1.0523149999999992,0.792047609767664,5.6530119999999995,5.179397,25.173500000000047,113.18333333332939
2023-06-16 08:06:00,62.789355,1.0523149999999992,0.8775983917374783,6.231711999999999,5.902777,27.199099999999987,113.23333333332938
2023-06-16 08:09:00,61.603004999999996,1.0233789999999994,0.9126338456941021,6.521066,6.307867,24.594899999999996,113.28333333332938
2023-06-16 08:12:00,61.791084999999995,1.0233789999999994,0.9126338456941028,6.578936,6.365737000000001,24.884199999999964,113.33333333332938
2023-06-16 08:15:00,62.080439999999996,1.0233789999999994,0.9435909486112916,6.665736,6.510417,25.75229999999999,113.38333333332938
2023-06-16 08:18:00,62.87616,0.965509,0.9308302273864378,6.694676,6.626157000000001,26.04169999999999,113.43333333332937
2023-06-16 08:21:00,65.42245,0.8787039999999999,0.9162604397040947,6.521059999999999,6.597225999999999,27.199099999999987,113.48333333332937
2023-06-16 08:24:00,66.14583,0.8787039999999999,0.9850005206409347,6.46319,6.684025999999999,26.620300000000043,113.53333333332937
2023-06-16 08:27:00,66.23263499999999,0.9365739999999994,0.9741569175617395,6.665741,6.741897,26.331000000000017,113.58333333332936
2023-06-16 08:33:00,64.84375,0.9365739999999994,0.9741569175617393,6.810420999999999,6.886577000000001,27.777799999999957,113.68333333332936
2023-06-16 08:36:00,64.67013499999999,0.9365739999999994,0.9741569175617395,6.781481,6.857637,25.752300000000048,113.73333333332936
2023-06-16 08:39:00,64.930555,0.9365739999999994,0.9741569175617395,6.781481,6.857637,25.75229999999999,113.78333333332935
2023-06-16 08:42:00,65.14757,0.8787039999999999,0.9578786334925664,6.607871,6.770837,26.04169999999999,113.83333333332935
2023-06-16 08:45:00,65.21990500000001,0.8208329999999995,0.9665062253411445,6.55,6.857637,28.067099999999982,113.88333333332935
2023-06-16 08:48:00,66.40625,0.8787039999999999,0.9850005206409356,6.521059999999999,6.7418960000000006,26.909700000000043,113.93333333332934
2023-06-16 08:51:00,66.898145,0.8497690000000002,0.9692979608582198,6.492125,6.7418960000000006,26.041600000000017,113.98333333332934
2023-06-16 08:54:00,67.53472500000001,0.8497690000000002,0.9956819555166285,6.434255,6.7418960000000006,26.90980000000002,114.03333333332934
2023-06-16 08:57:00,68.88021,0.7340280000000003,0.9545202638743823,6.260644000000001,6.7418960000000006,27.488400000000013,114.08333333332934
2023-06-16 09:00:00,72.511575,0.6182870000000005,0.9521769592305757,5.913423000000001,6.684026,26.331000000000017,114.13333333332933
2023-06-16 09:03:00,73.23495,0.6182869999999996,0.9966204522186806,5.971293999999999,6.857637,28.64579999999995,114.18333333332933
2023-06-16 09:06:00,69.618055,0.7340280000000003,1.0030898631252199,6.347455,6.944447,28.067099999999982,114.23333333332933
2023-06-16 09:09:00,67.795135,0.7340280000000003,0.9667920614490199,6.46319,6.973382,27.199100000000044,114.28333333332932
2023-06-16 09:12:00,70.630785,0.676158,0.9785612337911865,6.173839000000001,6.857641,26.620300000000043,114.33333333332932
2023-06-16 09:15:00,69.791665,0.6182869999999996,0.9633870557127597,6.115969,6.9155120000000005,26.909699999999987,114.38333333332932
2023-06-16 09:18:00,67.25983500000001,0.7050930000000006,0.9732617721854386,6.31852,6.915507,27.488400000000013,114.43333333332932
2023-06-16 09:21:00,64.5978,0.8208340000000005,0.9795040935863353,6.521061,6.857637,26.331099999999992,114.48333333332931
2023-06-16 09:27:00,61.024305,1.0233799999999995,0.9587979940723819,6.955092,6.828702000000001,24.88420000000002,114.5833333333293
2023-06-16 09:30:00,60.966435000000004,1.0812499999999998,0.9862539211829962,6.984027,6.799767000000001,26.909699999999987,114.6333333333293
2023-06-16 09:36:00,64.32292,1.0233800000000004,0.9887253209596303,6.868286,6.799766,25.752200000000016,114.7333333333293
2023-06-16 09:39:00,66.116895,1.0233799999999995,1.003460905596079,6.839351,6.799771000000001,26.620400000000018,114.7833333333293
2023-06-16 09:42:00,68.04109,0.9655100000000001,1.0310697317845166,6.839356,6.973376,26.909699999999987,114.83333333332929
2023-06-16 09:45:00,69.791665,0.9655100000000001,1.044873902264988,6.926156000000001,7.089116000000001,28.645899999999983,114.88333333332929
2023-06-16 09:48:00,69.83507,0.9076389999999996,1.027466058181978,6.897226,7.146987000000001,26.909700000000043,114.93333333332929
2023-06-16 09:51:00,69.70486500000001,0.9076389999999996,1.027470676505598,6.926156000000001,7.175927,28.35650000000004,114.98333333332928
2023-06-16 09:54:00,70.167825,0.8787039999999999,1.0116630765839345,6.810421000000001,7.089117,26.620400000000018,115.03333333332928
2023-06-16 09:57:00,70.73205999999999,0.8787039999999999,1.0248390222739814,6.694679999999999,7.002316,28.06710000000004,115.08333333332928
2023-06-16 10:00:00,70.167825,0.8208329999999995,0.9923945135258396,6.694679999999999,7.060187000000001,27.488400000000013,115.13333333332928
2023-06-16 10:03:00,69.93634499999999,0.8208329999999995,0.9794990577308819,6.694679999999999,7.0312470000000005,28.067099999999982,115.18333333332927
2023-06-16 10:06:00,72.07755,0.7918979999999998,1.013553976101743,6.521063999999999,7.002316,28.067099999999982,115.23333333332927
2023-06-16 10:12:00,77.734375,0.5893519999999999,0.9980823972698389,6.029169,7.002317,28.64580000000001,115.33333333332926
2023-06-16 10:15:00,74.609375,0.6761569999999999,1.0130771806376357,6.289584,7.060186999999999,28.356499999999983,115.38333333332926
2023-06-16 10:18:00,71.079285,0.7918989999999999,1.0259393254087399,6.578931,7.089122,27.77770000000004,115.43333333332926
2023-06-16 10:21:00,68.37384,0.8787039999999999,1.011667647395216,6.781481,7.060186999999999,25.463000000000022,115.48333333332926
2023-06-16 10:24:00,66.493055,0.9944439999999997,1.0178754125704057,6.926156,6.973382,26.620400000000018,115.53333333332925
2023-06-16 10:27:00,65.711805,1.0233789999999994,1.0180462174323879,6.926156,6.915507,27.199099999999987,115.58333333332925
2023-06-16 10:30:00,65.69734,1.0233789999999994,1.0180462174323879,6.926156,6.915507,26.909700000000043,115.63333333332925
2023-06-16 11:15:00,67.62152499999999,0.9365739999999994,1.0020946600719765,6.926161,7.060187000000001,25.75229999999999,116.38333333332925
2023-06-16 11:18:00,67.21643499999999,0.9365739999999994,0.9881869188475448,6.926161,7.0312470000000005,27.488400000000013,116.43333333332924
2023-06-16 11:21:00,66.81134499999999,0.965509,1.031069209398168,6.897226000000001,7.0312470000000005,26.620400000000018,116.48333333332924
2023-06-16 11:24:00,65.899885,0.965509,1.003103793627837,6.955096,7.0312470000000005,26.041600000000017,116.53333333332924
2023-06-16 11:27:00,65.45139,1.0233789999999994,1.0180462174323879,7.041896,7.0312470000000005,25.752300000000048,116.58333333332924
2023-06-16 11:30:00,64.90162000000001,1.0233789999999994,0.9738430210761512,7.041896,6.944447,25.75229999999999,116.63333333332923
2023-06-16 11:33:00,65.885415,1.0812499999999998,1.031759098528623,7.041896,6.944445999999999,27.199099999999987,116.68333333332923
2023-06-16 11:36:00,66.34837999999999,1.0812499999999998,1.031759098528623,7.041896,6.944445999999999,26.62039999999996,116.73333333332923
2023-06-16 11:39:00,66.10243,0.965509,0.9889326090278243,6.955096,7.002317,26.331000000000017,116.78333333332922
2023-06-16 11:42:00,67.288775,1.0233800000000004,1.0180467156934803,6.955096,6.944445999999999,26.331099999999992,116.83333333332922
2023-06-16 11:45:00,67.274305,1.0233800000000004,1.0324990005912642,6.984026000000001,7.002316,25.462999999999965,116.88333333332922
2023-06-16 11:48:00,66.44964999999999,0.965509,0.9889326090278264,7.012966,7.060187000000001,26.620400000000018,116.93333333332922
2023-06-16 11:51:00,66.261575,1.0233789999999994,1.0180462174323819,7.070835999999999,7.060187000000001,26.33099999999996,116.98333333332921
2023-06-16 11:54:00,65.98669000000001,1.0523149999999992,1.017669016706412,7.099771999999999,7.0312470000000005,26.04169999999999,117.03333333332921
2023-06-16 11:57:00,65.610535,1.0523149999999992,1.017669016706412,7.099771999999999,7.0312470000000005,26.04169999999999,117.08333333332921
2023-06-16 12:00:00,65.0463,1.0523149999999992,1.0176741308379822,7.128702,7.060187000000001,26.04169999999999,117.1333333333292
2023-06-16 12:03:00,64.71354,1.0523149999999992,1.0176741308379822,7.128702,7.060187000000001,24.884299999999996,117.1833333333292
2023-06-16 12:06:00,64.40972,1.0233789999999994,1.0034553457060766,7.070835999999999,7.0312470000000005,26.04159999999996,117.2333333333292
2023-06-16 12:09:00,63.975695,0.965509,0.9601756579667914,6.955096,6.944447,26.04169999999999,117.2833333333292
2023-06-16 12:12:00,63.541665,0.965509,0.9889326090278243,6.897226000000001,6.944447,24.884299999999996,117.3333333333292
2023-06-16 12:15:00,63.17998,0.9365739999999994,0.9741569175617395,6.839351,6.915507,25.75229999999999,117.38333333332919
