Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-16 12:18:00,62.731480000000005,0.9365739999999994,0.9599894856601278,6.810420999999999,6.857637,25.75229999999999,117.43333333332919
2023-06-16 12:21:00,62.5434,0.9365739999999994,0.9741569175617395,6.839351,6.915507,25.75229999999999,117.48333333332918
2023-06-16 12:24:00,61.877895,0.9365739999999994,0.9881869188475448,6.810420999999999,6.915507,25.463000000000022,117.53333333332918
2023-06-16 12:27:00,60.995369999999994,0.965509,0.974621925415279,6.8393559999999995,6.857637,26.33099999999996,117.58333333332918
2023-06-16 12:30:00,60.706015,0.965509,0.9601756579667914,6.868286,6.857637,25.752400000000023,117.63333333332918
2023-06-16 12:33:00,60.315394999999995,1.0233789999999994,0.9887248323124066,6.926156,6.857637,26.04169999999999,117.68333333332917
2023-06-16 12:36:00,60.561345,0.965509,0.9601756579667914,6.897226000000001,6.886577000000001,25.173599999999965,117.73333333332917
2023-06-16 12:39:00,60.474540000000005,1.0233789999999994,0.9587975153371644,6.926156,6.799767000000001,25.463000000000022,117.78333333332917
2023-06-16 12:42:00,60.054975,0.9944439999999997,0.94488053974878,6.926156,6.828702000000001,25.173699999999997,117.83333333332916
2023-06-16 12:45:00,58.854165,1.0233799999999995,0.9587979940723819,6.926161999999999,6.799772,26.041600000000017,117.88333333332916
2023-06-16 12:48:00,58.449075,1.0523149999999992,0.9877710776405068,6.984032,6.857637,24.884299999999996,117.93333333332916
2023-06-16 12:51:00,58.11632,1.0523149999999992,0.9572294329427429,6.984032,6.799767000000001,23.7269,117.98333333332916
2023-06-16 12:54:00,57.653355,1.0523149999999992,0.9572294329427429,6.984032,6.799767000000001,23.148199999999974,118.03333333332915
2023-06-16 12:57:00,57.8125,1.0523149999999992,0.9572294329427429,7.041901999999999,6.857637,24.305600000000027,118.08333333332915
2023-06-16 13:00:00,57.71123,1.0523149999999992,0.9572294329427429,6.984032,6.799767000000001,24.88420000000002,118.13333333332915
2023-06-16 13:03:00,57.349535,1.0523149999999992,0.9572294329427429,6.984032,6.799767000000001,24.594899999999996,118.18333333332914
2023-06-16 13:06:00,57.450810000000004,1.0523149999999992,0.9572294329427429,6.926161999999999,6.741897,24.594899999999996,118.23333333332914
2023-06-16 13:09:00,57.899305,1.0233789999999994,0.9282043765471399,6.926156,6.741897,24.884299999999996,118.28333333332914
2023-06-16 13:12:00,57.26273,1.0233789999999994,0.9282043765471399,6.926156,6.741897,24.88420000000002,118.33333333332914
2023-06-16 13:15:00,56.857635,1.0233789999999994,0.9435856625891014,6.897225999999999,6.741897,24.884299999999996,118.38333333332913
2023-06-16 13:18:00,56.568290000000005,1.0233789999999994,0.9587975153371644,6.926156,6.799767000000001,23.4375,118.43333333332913
2023-06-16 13:21:00,57.118055,0.965509,0.9159164779125754,6.8393559999999995,6.741897,23.7269,118.48333333332913
2023-06-16 13:24:00,58.130785,0.965509,0.9159216600655669,6.810416000000001,6.712967000000001,24.01610000000005,118.53333333332913
2023-06-16 13:27:00,57.291665,0.965509,0.9159164779125754,6.8393559999999995,6.741897,24.594899999999996,118.58333333332912
2023-06-16 13:30:00,55.613425,0.9365740000000002,0.901884304612915,6.694676,6.626162,24.594899999999996,118.63333333332912
2023-06-16 13:36:00,54.02199,1.0233789999999994,0.8968748149416151,6.723605999999999,6.481477,22.85880000000003,118.73333333332911
2023-06-16 13:39:00,55.06366,0.965509,0.9008382702566775,6.752546,6.626157000000001,23.7269,118.78333333332911
2023-06-16 13:42:00,55.28067,0.965509,0.9008382702566763,6.723616000000001,6.597227,25.462999999999965,118.83333333332911
2023-06-16 13:45:00,55.598960000000005,0.965509,0.9159164779125754,6.723616000000001,6.626157000000001,24.01619999999997,118.8833333333291
2023-06-16 13:48:00,55.57002,0.965509,0.9159164779125754,6.723616000000001,6.626157000000001,24.59499999999997,118.9333333333291
2023-06-16 13:51:00,56.698494999999994,1.0233800000000004,0.9435914222699585,6.810416000000001,6.655096,26.04169999999999,118.9833333333291
2023-06-16 13:54:00,56.032985,0.965509,0.9159216600655669,6.868286,6.770837,23.7269,119.0333333333291
2023-06-16 13:57:00,55.84491,0.965509,0.9159164779125754,6.897226000000001,6.799767000000001,23.726800000000026,119.0833333333291
2023-06-16 14:00:00,55.598955000000004,1.0233789999999994,0.9435909486112916,6.926156,6.770837,24.88420000000002,119.13333333332909
2023-06-16 14:06:00,55.743635,1.0523149999999992,0.9416997626129814,6.955092,6.741897,21.99079999999998,119.23333333332909
2023-06-16 14:09:00,56.43808,1.1101859999999997,0.968338977065176,6.984032,6.712966,24.30559999999997,119.28333333332908
2023-06-16 14:12:00,57.725695,1.1101859999999997,0.968338977065176,6.984032,6.712966,24.305499999999995,119.33333333332908
2023-06-16 14:15:00,58.550345,1.0233800000000004,0.9435861362459994,6.8393559999999995,6.684025999999999,24.884299999999996,119.38333333332908
2023-06-16 14:18:00,60.445605,0.8787039999999999,0.916255575408757,6.66574,6.7418960000000006,26.041600000000017,119.43333333332907
2023-06-16 14:21:00,63.773145,0.8208329999999995,0.9401992660650756,6.434253999999999,6.684031,26.04169999999999,119.48333333332907
2023-06-16 14:27:00,69.140625,0.6472230000000003,0.9483887990751162,6.058099,6.7418960000000006,27.199000000000012,119.58333333332907
2023-06-16 14:30:00,68.14236500000001,0.7340269999999993,0.9910692443818772,6.289584,6.857637,27.199099999999987,119.63333333332906
2023-06-16 14:33:00,65.72627,0.7629630000000001,0.9591289827821091,6.4053249999999995,6.828702000000001,27.199000000000012,119.68333333332906
2023-06-16 14:36:00,64.207175,0.8497690000000002,0.9956819555166285,6.607871,6.9155120000000005,25.173699999999997,119.73333333332906
2023-06-16 14:39:00,63.45486,0.8787039999999999,0.9714963445129979,6.723611000000001,6.915507,26.04169999999999,119.78333333332905
2023-06-16 14:42:00,63.0353,0.9076389999999996,0.9592262277222051,6.781485999999999,6.886577000000001,24.88420000000002,119.83333333332905
2023-06-16 14:45:00,62.630210000000005,0.9076389999999996,0.9592262277222029,6.752546000000001,6.857637,26.04169999999999,119.88333333332905
2023-06-16 14:48:00,61.935765,0.9076389999999996,0.9592262277222029,6.781481,6.886572,24.594900000000052,119.93333333332905
2023-06-16 14:51:00,60.980905,0.9076389999999996,0.9592262277222051,6.810420999999999,6.9155120000000005,24.88420000000002,119.98333333332904
2023-06-16 14:54:00,59.44734,0.9365740000000002,0.9312378425995305,6.8393559999999995,6.828702000000001,26.331099999999992,120.03333333332904
2023-06-16 14:57:00,59.36053,0.965509,0.9308302273864378,6.868286,6.799767000000001,23.726800000000026,120.08333333332904
2023-06-16 15:00:00,58.89757,1.0233789999999994,0.9435909486112916,6.868286,6.712967000000001,26.041600000000017,120.13333333332903
2023-06-16 15:03:00,59.18692,1.1101859999999997,0.952326755960898,6.897222,6.597225999999999,25.752400000000023,120.18333333332903
2023-06-16 15:06:00,58.66609,1.0523149999999992,0.9416997626129822,6.926161999999999,6.712967000000001,24.594899999999996,120.23333333332903
2023-06-16 15:09:00,58.709495000000004,1.0812499999999998,0.9550760902282261,6.984027,6.741897,24.01619999999997,120.28333333332903
2023-06-16 15:12:00,59.013310000000004,1.1391210000000003,0.9814918929392595,7.012967000000001,6.712966,25.173699999999997,120.33333333332902
2023-06-16 15:15:00,58.60822,1.0812499999999998,0.9392054316128691,7.070837,6.799767000000001,25.173599999999965,120.38333333332902
2023-06-16 15:18:00,59.54861,1.1391210000000003,0.9814918929392595,7.099767000000001,6.799766,25.463000000000022,120.43333333332902
2023-06-16 15:21:00,59.837959999999995,1.0812499999999998,0.9707575425032344,7.157637,6.944447,25.462999999999965,120.48333333332901
2023-06-16 15:24:00,60.34433,1.1391210000000003,0.9974606153455831,7.157637,6.886576,24.30559999999997,120.53333333332901
2023-06-16 15:27:00,59.389465,1.0812499999999998,0.9707521554609261,7.1287069999999995,6.915507,24.305600000000027,120.58333333332901
2023-06-16 15:30:00,59.36053,1.0523149999999992,0.957234769816457,7.070832,6.886577000000001,25.462999999999965,120.633333333329
2023-06-16 15:33:00,59.67882,1.0233789999999994,0.9587975153371644,7.012966,6.886577000000001,24.30559999999997,120.683333333329
2023-06-16 15:36:00,61.313655,0.9944449999999998,0.9745195084002246,6.868291,6.828706,25.46289999999999,120.733333333329
2023-06-16 15:39:00,61.270255000000006,0.9944449999999998,0.9597758286984399,6.810420999999999,6.7418960000000006,26.041600000000017,120.783333333329
2023-06-16 15:42:00,60.445605,0.9365739999999994,0.931237842599535,6.810420999999999,6.799767000000001,25.17360000000002,120.833333333329
2023-06-16 15:45:00,60.09838,0.965509,0.9455773795273718,6.8393559999999995,6.799767000000001,24.884299999999996,120.88333333332899
2023-06-16 15:48:00,59.722225,1.0233789999999994,0.9587975153371644,6.926156,6.799767000000001,25.75229999999999,120.93333333332899
2023-06-16 15:51:00,59.317130000000006,1.0233789999999994,0.9435909486112916,6.926156,6.770837,25.75229999999999,120.98333333332899
2023-06-16 15:54:00,59.707755,0.965509,0.9308302273864378,6.8393559999999995,6.770837,25.463000000000022,121.03333333332898
2023-06-16 15:57:00,60.87963,1.0233800000000004,0.9738435048073419,6.810416000000001,6.712966,25.173699999999997,121.08333333332898
2023-06-16 16:00:00,60.662615,0.9365739999999994,0.9456885350740099,6.781481,6.799767000000001,26.331000000000017,121.13333333332898
2023-06-16 16:03:00,61.64641,0.9944449999999998,1.0035607372412965,6.810420999999999,6.828706,24.594899999999996,121.18333333332897
2023-06-16 16:09:00,60.445605,0.9365740000000002,0.9599894856601304,6.8393559999999995,6.886572,25.75229999999999,121.28333333332897
2023-06-16 16:12:00,60.026039999999995,0.965509,0.9455773795273718,6.8393559999999995,6.799767000000001,25.752300000000048,121.33333333332897
2023-06-16 16:15:00,59.013310000000004,0.9365740000000002,0.9312428617129486,6.810416000000001,6.799772,24.594899999999996,121.38333333332896
2023-06-16 16:18:00,58.78183,1.0233800000000004,0.9587979940723819,6.810416000000001,6.684025999999999,24.88420000000002,121.43333333332896
2023-06-16 16:21:00,59.288195,0.965509,0.9455824500339485,6.752546,6.712967000000001,24.884299999999996,121.48333333332896
2023-06-16 16:24:00,60.28646,1.0233800000000004,0.9587979940723819,6.810416000000001,6.684025999999999,24.594899999999996,121.53333333332895
2023-06-16 16:27:00,58.95544,1.0233789999999994,0.9435909486112916,6.810415999999999,6.655097,25.75229999999999,121.58333333332895
2023-06-16 16:30:00,58.47801,1.0523149999999992,0.9259836245479212,6.897222,6.655097,25.75229999999999,121.63333333332895
2023-06-16 16:33:00,58.072914999999995,1.0523149999999992,0.957234769816457,6.897222,6.712967000000001,25.46289999999999,121.68333333332895
2023-06-16 16:36:00,57.71123,1.0812499999999998,0.9550760902282261,6.984027,6.741897,26.04169999999999,121.73333333332894
2023-06-16 16:39:00,57.118055,1.0523149999999992,0.9416997626129822,6.926161999999999,6.712967000000001,24.594899999999996,121.78333333332894
2023-06-16 16:42:00,56.901039999999995,1.0523149999999992,0.9416997626129814,6.955092,6.741897,23.7269,121.83333333332894
2023-06-16 16:45:00,57.262735,1.0523149999999992,0.957234769816457,6.955092,6.770837,23.72679999999997,121.88333333332893
2023-06-16 16:48:00,57.94271,1.0233789999999994,0.9435856625891014,6.955096,6.799767000000001,24.594899999999996,121.93333333332893
2023-06-16 16:51:00,57.46528000000001,1.0233789999999994,0.9435909486112916,6.926156,6.770837,24.884299999999996,121.98333333332893
2023-06-16 16:54:00,57.56655000000001,1.0233789999999994,0.9435856625891014,6.955096,6.799767000000001,24.884199999999964,122.03333333332893
2023-06-16 16:57:00,58.506945,1.1101859999999997,0.968338977065176,6.955092,6.684025999999999,24.594899999999996,122.08333333332892
2023-06-16 17:00:00,57.407405,1.0523149999999992,0.9416997626129814,6.955092,6.741897,24.884299999999996,122.13333333332892
2023-06-16 17:06:00,57.14699,1.0523149999999992,0.9416997626129822,6.926161999999999,6.712967000000001,24.884299999999996,122.23333333332891
2023-06-16 17:09:00,57.450810000000004,1.0523149999999992,0.9259836245479212,6.897222,6.655097,24.01610000000005,122.28333333332891
2023-06-16 17:12:00,57.465275000000005,1.0523149999999992,0.957234769816457,6.955092,6.770837,24.884299999999996,122.33333333332891
2023-06-16 17:15:00,57.62442,1.0523149999999992,0.9416997626129814,6.984032,6.770837,24.01619999999997,122.3833333333289
2023-06-19 07:45:00,75.62211,1.3127319999999996,1.0241092510402334,6.578931,6.047449,30.092600000000004,122.3833333333289
2023-06-19 07:48:00,94.19849500000001,1.3127310000000003,1.0241088273841574,6.549996000000001,6.018515000000001,34.14360000000002,122.4333333333289
2023-06-19 07:54:00,87.42766499999999,0.8208330000000004,0.8723275916194502,5.537266,5.6423630000000005,31.25,122.5333333333289
2023-06-19 08:00:00,80.46875,1.0812499999999998,0.856632765689871,5.768747,5.353007,29.51389999999998,122.63333333332889
2023-06-19 08:03:00,79.195605,1.0233799999999995,0.8647250721440578,5.624071999999999,5.324072,29.51389999999998,122.68333333332889
2023-06-19 08:06:00,81.53935,1.1101859999999997,0.9841649783397449,6.231711999999999,5.989585999999999,30.092600000000004,122.73333333332889
2023-06-19 08:09:00,83.00058,1.0812499999999998,1.0167470609221976,6.376385999999999,6.249995999999999,31.5394,122.78333333332888
2023-06-19 08:12:00,82.306135,1.0233789999999994,1.0034604121055961,6.376385999999999,6.336807,30.9606,122.83333333332888
2023-06-19 08:15:00,81.886575,0.965509,0.9746268942912392,6.434256,6.452547000000001,30.9606,122.88333333332888
2023-06-19 08:18:00,80.64236500000001,1.0523150000000001,1.0027993771878123,6.636807,6.539352,30.67130000000003,122.93333333332887
2023-06-19 08:21:00,77.93692,1.0523150000000001,1.0324020842770574,6.694672000000001,6.655097,29.51400000000001,122.98333333332887
2023-06-19 08:24:00,77.37268499999999,1.0233799999999995,1.003460905596079,6.694672,6.655092000000001,30.381899999999973,123.03333333332887
2023-06-19 08:27:00,77.35822,1.0233800000000004,1.0324990005912642,6.578936,6.597225999999999,28.93520000000001,123.08333333332887
2023-06-19 08:30:00,77.89351500000001,0.9655100000000001,1.0448786521493687,6.549996,6.712966,29.513800000000003,123.13333333332886
2023-06-19 08:33:00,79.774305,0.8787039999999999,1.011667647395217,6.434259999999999,6.712966,29.803200000000004,123.18333333332886
2023-06-19 08:36:00,79.600695,0.8208329999999995,1.017889829004246,6.434259999999999,6.857637,29.22460000000001,123.23333333332886
2023-06-19 08:39:00,79.16667,0.8208329999999995,1.0051917466956002,6.521059999999999,6.915507,28.64580000000001,123.28333333332886
2023-06-19 08:45:00,77.387155,0.8787039999999999,1.0379134573089004,6.578931,6.915507,28.93520000000001,123.38333333332885
2023-06-19 08:51:00,80.00578999999999,0.6761569999999999,1.0016386144408753,6.173844000000001,6.915507,30.092499999999973,123.48333333332884
2023-06-19 08:54:00,78.226275,0.7918979999999998,1.0259387311063484,6.405320000000001,6.9155120000000005,28.935199999999952,123.53333333332884
2023-06-19 08:57:00,76.461225,0.8787039999999999,1.0379134573089004,6.549996,6.886572,29.513900000000035,123.58333333332884
2023-06-19 09:00:00,75.75231500000001,0.9076389999999996,1.040778678529975,6.665746,6.944447,28.64580000000001,123.63333333332884
2023-06-19 09:03:00,76.53356,0.8208329999999995,1.0051917466956002,6.607869999999999,7.002317,29.51389999999998,123.68333333332883
2023-06-19 09:06:00,81.206595,0.6761569999999999,0.9669088253423507,6.231707999999999,6.886571,30.382000000000005,123.73333333332883
2023-06-19 09:09:00,89.5978,0.5025469999999999,0.9950402374757515,5.595137,6.8287,32.696799999999996,123.78333333332883
2023-06-19 09:12:00,90.625,0.5025459999999997,1.0443118998325425,5.6530130000000005,7.0312470000000005,32.9862,123.83333333332882
2023-06-19 09:15:00,83.43461,0.6472220000000002,1.0603980712668475,6.260649999999999,7.233798,30.671299999999974,123.88333333332882
2023-06-19 09:18:00,76.345485,0.8497680000000001,1.0598880994314248,6.752546,7.204858,28.64580000000001,123.93333333332882
2023-06-19 09:21:00,72.54051,0.9944449999999998,1.0461089708127247,7.070837,7.175922,28.067200000000014,123.98333333332882
2023-06-19 09:24:00,70.25462999999999,1.0233800000000004,1.0180467156934803,7.012967000000001,7.002317,26.62039999999996,124.03333333332881
2023-06-19 09:27:00,70.18229500000001,1.0233789999999994,1.0180462174323879,6.926156,6.915507,27.777799999999957,124.08333333332881
2023-06-19 09:30:00,70.25463,0.9365739999999994,0.9741569175617393,6.810420999999999,6.886577000000001,27.199100000000044,124.1333333333288
2023-06-19 09:33:00,72.20775499999999,0.9365750000000004,1.0158808982913463,6.665741,6.828706,26.90979999999996,124.1833333333288
2023-06-19 09:36:00,74.53703999999999,0.8497690000000002,1.0087188560534173,6.46319,6.799771000000001,29.513800000000003,124.2333333333288
2023-06-19 09:39:00,77.5897,0.7050929999999997,0.9851370671280739,6.173844,6.799771000000001,29.224499999999978,124.2833333333288
2023-06-19 09:42:00,81.72743,0.6182870000000005,0.9966204522186812,5.942362999999999,6.8287059999999995,29.803200000000004,124.3333333333288
2023-06-19 09:45:00,82.016785,0.5893519999999999,1.00877633937777,5.942359,6.944447,31.25,124.38333333332879
2023-06-19 09:48:00,79.80324,0.7050919999999996,1.0548366902311526,6.231714,7.031251999999999,30.092600000000004,124.43333333332879
2023-06-19 09:51:00,77.93692,0.7629630000000001,1.0328618097764986,6.55,7.146986999999999,29.803200000000004,124.48333333332879
2023-06-19 09:54:00,76.548035,0.8497690000000002,1.0344876916849644,6.723611000000001,7.118052,28.935199999999952,124.53333333332878
2023-06-19 09:57:00,76.25868,0.8787039999999999,1.0379134573089004,6.723611000000001,7.060187000000001,28.93520000000001,124.58333333332878
2023-06-19 10:00:00,75.88252,0.8208329999999995,1.0305007827462327,6.607869999999999,7.060187000000001,28.64580000000001,124.63333333332878
2023-06-19 10:03:00,76.08507,0.8208329999999995,1.0178898290042453,6.66574,7.089117,28.93520000000001,124.68333333332878
2023-06-19 10:06:00,75.636575,0.8787039999999999,1.0508854826408902,6.781481,7.146987000000001,28.356499999999983,124.73333333332877
2023-06-19 10:09:00,74.840855,0.9365739999999994,1.056542197948225,6.926161,7.175927,28.935099999999977,124.78333333332877
2023-06-19 10:15:00,72.092015,1.0523150000000001,1.0323970197634686,7.1287069999999995,7.089122000000001,27.77770000000004,124.88333333332876
2023-06-19 10:18:00,70.64525499999999,1.0812499999999998,1.031759098528624,7.186572,7.089122000000001,27.488499999999988,124.93333333332876
2023-06-19 10:21:00,69.849535,1.168056,1.042311109770385,7.302313,7.060187000000001,26.90979999999996,124.98333333332876
2023-06-19 10:24:00,69.820605,1.168056,1.042311109770385,7.302313,7.060187000000001,26.909700000000043,125.03333333332876
2023-06-19 10:27:00,70.90567,1.1101849999999995,1.0152681139017838,7.273382,7.089117,27.488400000000013,125.08333333332875
2023-06-19 10:30:00,70.35589999999999,1.1101849999999995,1.0457157028612936,7.273382,7.146987000000001,28.067099999999982,125.13333333332875
2023-06-19 10:33:00,71.99074,1.1391210000000003,1.074688078369717,7.244447,7.118055999999999,27.777799999999957,125.18333333332875
2023-06-19 10:36:00,72.612845,1.1101859999999997,1.0755653056119896,7.186571999999999,7.118055999999999,28.356400000000008,125.23333333332874
2023-06-19 10:39:00,73.03240500000001,1.0812499999999998,1.0759172150680092,7.099766,7.089116000000001,27.488499999999988,125.28333333332874
2023-06-19 10:42:00,73.36516,1.0812499999999998,1.0759172150680092,7.099766,7.089116000000001,28.645899999999983,125.33333333332874
2023-06-19 10:45:00,72.8588,1.0233789999999994,1.061004957056845,7.099766,7.175927,28.067199999999957,125.38333333332874
2023-06-19 10:48:00,72.815395,1.0233789999999994,1.0468129971709226,7.099766,7.146987000000001,28.64580000000001,125.43333333332873
2023-06-19 10:51:00,72.670715,1.0523149999999992,1.0614322509097531,7.128702,7.146987000000001,28.067099999999982,125.48333333332873
2023-06-19 10:54:00,72.48264,1.0523149999999992,1.046984480777662,7.186571999999999,7.175927,27.777800000000013,125.53333333332873
2023-06-19 10:57:00,72.511575,1.0523149999999992,1.0323970197634673,7.099771999999999,7.060187000000001,28.067099999999982,125.58333333332872
2023-06-19 11:00:00,71.93287000000001,1.0523149999999992,1.017669016706412,7.099771999999999,7.0312470000000005,27.777800000000013,125.63333333332872
2023-06-19 11:03:00,72.092015,1.0812499999999998,1.0317539373141411,7.1287069999999995,7.0312470000000005,28.93520000000001,125.68333333332872
2023-06-19 11:06:00,72.22222,1.0812499999999998,1.0317539373141411,7.1287069999999995,7.0312470000000005,28.64580000000001,125.73333333332872
2023-06-19 11:09:00,72.10648499999999,1.0812499999999998,1.0317539373141411,7.1287069999999995,7.0312470000000005,29.224599999999953,125.78333333332871
2023-06-19 11:12:00,72.68518499999999,1.1391210000000003,1.059564811127313,7.157637,7.002316,27.488499999999988,125.83333333332871
2023-06-19 11:15:00,72.07755,1.0812499999999998,1.0466172040671027,7.157637,7.089117,27.777800000000013,125.88333333332871
2023-06-19 11:18:00,73.394095,1.1391210000000003,1.0595595575799057,7.244447,7.089116000000001,28.93520000000001,125.9333333333287
2023-06-19 11:21:00,72.98900499999999,1.0523149999999992,1.0757557432341982,7.128702,7.175927,27.488499999999988,125.9833333333287
2023-06-19 11:24:00,74.204285,1.0812499999999998,1.0759172150680092,7.157635999999999,7.146986,28.067200000000014,126.0333333333287
2023-06-19 11:27:00,73.78472500000001,1.0233789999999994,1.0750695585008616,7.070835999999999,7.175927,28.067200000000014,126.0833333333287
2023-06-19 11:30:00,73.553245,1.0233789999999994,1.0610000745696315,7.070835999999999,7.146987000000001,27.777800000000013,126.1333333333287
2023-06-19 11:33:00,74.18981500000001,0.965509,1.044873375225376,7.012966,7.175927,27.777800000000013,126.18333333332869
2023-06-19 11:36:00,74.08854,0.9365739999999994,1.043095119490844,6.984030999999999,7.2048570000000005,28.93520000000001,126.23333333332869
2023-06-19 11:39:00,75.260415,0.9655100000000001,1.0585635629568664,6.926156000000001,7.118055999999999,29.513800000000003,126.28333333332868
2023-06-19 11:42:00,74.56597500000001,0.9365739999999994,1.043095119490844,6.926161,7.146987000000001,29.224500000000035,126.33333333332868
2023-06-19 11:45:00,74.363425,0.965509,1.044873375225376,6.984026000000001,7.146987000000001,28.93520000000001,126.38333333332868
2023-06-19 11:48:00,73.68345,0.9944439999999997,1.0600462546312217,7.041896,7.175922000000001,28.935100000000034,126.43333333332868
2023-06-19 11:51:00,73.654515,1.0233789999999994,1.0468129971709226,7.041896,7.089117,27.777800000000013,126.48333333332867
2023-06-19 11:54:00,72.65625,1.0233799999999995,1.0468135047746143,7.070832,7.118052,27.777799999999957,126.53333333332867
2023-06-19 11:57:00,72.034145,1.0812499999999998,1.0613329368453102,7.1287069999999995,7.089117,28.067099999999982,126.58333333332867
2023-06-19 12:00:00,71.55671000000001,1.0812499999999998,1.046617204067104,7.215507,7.146987000000001,27.199100000000044,126.63333333332866
2023-06-19 12:03:00,72.46817,1.168056,1.0732943072306458,7.302312000000001,7.118055999999999,27.488499999999988,126.68333333332866
2023-06-19 12:06:00,71.39757,1.0812499999999998,1.0466172040671027,7.244447,7.175927,28.067200000000014,126.73333333332866
2023-06-19 12:09:00,71.05035000000001,1.0812499999999998,1.0466172040671027,7.157637,7.089117,28.356499999999983,126.78333333332866
2023-06-19 12:12:00,72.06308,1.1391210000000003,1.074688078369717,7.157637,7.031245999999999,27.488400000000013,126.83333333332865
2023-06-19 12:15:00,71.310765,1.0812499999999998,1.0466172040671027,7.157637,7.089117,28.35650000000004,126.88333333332865
2023-06-19 12:21:00,71.354165,1.168056,1.057880951146047,7.244441999999999,7.031245999999999,28.067099999999982,126.98333333332864
2023-06-19 12:24:00,70.48611,1.1101849999999995,1.0457157028612936,7.273382,7.146987000000001,27.777799999999957,127.03333333332864
2023-06-19 12:27:00,70.45718,1.1101849999999995,1.0457209105386653,7.186572,7.060187000000001,26.62039999999996,127.08333333332864
2023-06-19 12:30:00,70.326965,1.0812499999999998,1.031759098528624,7.157637,7.060187000000001,27.199000000000012,127.13333333332864
2023-06-19 12:33:00,71.51330999999999,1.0812499999999998,1.0466172040671027,7.157637,7.089117,28.35650000000004,127.18333333332863
2023-06-19 12:36:00,71.556715,1.0523149999999992,1.0614322509097531,7.128702,7.146987000000001,29.513900000000035,127.23333333332863
2023-06-19 12:39:00,71.20948999999999,1.0233789999999994,1.0468129971709226,7.157635999999999,7.2048570000000005,28.067099999999982,127.28333333332863
2023-06-19 12:42:00,71.20948999999999,1.0233789999999994,1.0468129971709226,7.099766,7.146987000000001,27.488399999999956,127.33333333332862
2023-06-19 12:45:00,71.29629499999999,1.0812499999999998,1.0613329368453102,7.070835999999999,7.031245999999999,28.356400000000008,127.38333333332862
2023-06-19 12:48:00,70.25462999999999,1.0523149999999992,1.0757508155964173,7.099771999999999,7.146987000000001,27.488400000000013,127.43333333332862
2023-06-19 12:51:00,69.270835,1.0233799999999995,1.0324940299768781,7.099771999999999,7.118052,27.488499999999988,127.48333333332862
2023-06-19 12:54:00,68.663195,1.0523149999999992,1.046979463780972,7.099771999999999,7.089117,28.06710000000004,127.53333333332861
2023-06-19 12:57:00,68.33044,1.0523149999999992,1.0323970197634673,7.099771999999999,7.060187000000001,27.199099999999987,127.58333333332861
2023-06-19 13:00:00,68.44618,1.0523149999999992,1.032397019763467,7.128702,7.089117,26.620400000000018,127.63333333332861
2023-06-19 13:03:00,68.055555,1.0523149999999992,1.032397019763467,7.128702,7.089117,26.041600000000017,127.6833333333286
2023-06-19 13:06:00,68.084495,1.0233789999999994,1.0468129971709226,7.099766,7.146987000000001,27.199099999999987,127.7333333333286
2023-06-19 13:09:00,73.220485,0.7918980000000007,0.9885205473933685,6.607874000000001,7.031246,28.356499999999983,127.7833333333286
2023-06-19 13:12:00,83.203125,0.5604170000000002,0.9878422042591819,5.884487000000001,6.915509999999999,32.117999999999995,127.8333333333286
2023-06-19 13:15:00,89.221645,0.473611,1.029967915301659,5.681947,7.118056,33.56479999999999,127.8833333333286
2023-06-19 13:18:00,89.67014,0.44467700000000043,1.042593802793409,5.537273000000001,7.118055999999999,33.56479999999999,127.93333333332859
2023-06-19 13:21:00,97.19328999999999,0.3578709999999994,1.0054910745182903,5.161110999999999,6.97338,35.87960000000004,127.98333333332859
2023-06-19 13:24:00,98.350695,0.09745399999999993,1.089237252148072,2.7016209999999994,6.799769,65.10419999999996,128.03333333332859
2023-06-19 13:27:00,98.32176000000001,0.21319399999999966,1.3365636910987488,2.817361,6.799765000000001,65.39350000000002,128.0833333333286
2023-06-19 13:30:00,95.64525499999999,0.35787100000000027,1.0903147000497795,4.929627000000001,7.031245999999999,34.72219999999999,128.1333333333286
2023-06-19 13:33:00,91.07349500000001,0.4157409999999997,1.097214863959086,5.421523,7.2916620000000005,32.98610000000002,128.18333333332862
2023-06-19 13:36:00,83.203125,0.473611,1.0395104446024255,5.942359,7.407408,30.960699999999974,128.23333333332863
2023-06-19 13:39:00,77.14120500000001,0.6182870000000005,1.0293114006318556,6.405320000000001,7.3784730000000005,29.22460000000001,128.28333333332864
2023-06-19 13:42:00,72.25115500000001,0.7918989999999999,1.0625910357308956,6.665741,7.262732,28.64580000000001,128.33333333332865
2023-06-19 13:48:00,67.476855,1.0233799999999995,1.0468135047746143,7.070832,7.118052,28.067200000000014,128.43333333332865
2023-06-19 13:51:00,66.724535,1.0812499999999998,1.0466172040671027,7.273377000000001,7.2048570000000005,26.90980000000002,128.48333333332866
2023-06-19 13:54:00,66.57986,1.1969899999999996,1.055661979583798,7.475927,7.2048570000000005,26.331099999999992,128.53333333332867
2023-06-19 14:00:00,66.57986500000001,1.1969899999999996,1.039787978580712,7.5048569999999994,7.2048570000000005,26.909699999999987,128.63333333332866
2023-06-19 14:03:00,67.56365500000001,1.254861,1.065932772747592,7.475927,7.118055999999999,26.620400000000018,128.68333333332868
2023-06-19 14:06:00,67.086225,1.2259270000000004,1.0689169194552863,7.446993000000001,7.146986,27.488400000000013,128.7333333333287
2023-06-19 14:09:00,67.274305,1.168056,1.0423056990275887,7.389123,7.146987000000001,26.620400000000018,128.7833333333287
2023-06-19 14:12:00,68.04108500000001,1.1101849999999995,1.0457209105386647,7.302312000000001,7.175927,28.935199999999952,128.8333333333287
2023-06-19 14:15:00,69.12615500000001,1.0812499999999998,1.0317539373141411,7.244447,7.146987000000001,28.067200000000014,128.88333333332872
2023-06-19 14:18:00,69.63252,1.0812499999999998,1.046617204067104,7.215507,7.146987000000001,26.90980000000002,128.93333333332873
2023-06-19 14:21:00,71.918405,1.1101859999999997,1.0305738699326412,7.186571999999999,7.031245999999999,28.64579999999995,128.98333333332874
2023-06-19 14:24:00,72.29456,1.1101859999999997,1.060712934496412,7.128702,7.031245999999999,29.224500000000035,129.03333333332876
2023-06-19 14:27:00,74.18981500000001,1.0812499999999998,1.0613329368453102,7.070835999999999,7.031245999999999,28.067099999999982,129.08333333332877
2023-06-19 14:30:00,73.480905,1.0233789999999994,1.0750695585008616,7.041896,7.146987000000001,28.93520000000001,129.13333333332878
2023-06-19 14:33:00,74.45023,1.0233800000000004,1.0750700751989637,6.984026000000001,7.089116000000001,26.909699999999987,129.1833333333288
2023-06-19 14:36:00,74.320025,0.9365739999999994,1.0430997845571837,6.955091,7.175927,28.93520000000001,129.2333333333288
2023-06-19 14:39:00,76.25868,0.9365750000000004,1.0698805195954715,6.810421000000001,7.089116000000001,28.64590000000004,129.2833333333288
2023-06-19 14:42:00,77.618635,0.8787039999999999,1.0637629905282273,6.694679999999999,7.089116000000001,30.09269999999998,129.33333333332882
2023-06-19 14:45:00,79.65856500000001,0.7918979999999998,1.0382308805363714,6.492134,7.031245999999999,30.092600000000004,129.38333333332884
2023-06-19 14:48:00,82.21933,0.7050929999999997,1.0318824882433746,6.289579,7.031245999999999,30.67130000000003,129.43333333332885
2023-06-19 14:51:00,83.47801000000001,0.676158,1.069292164389825,6.1159740000000005,7.031245999999999,30.381899999999973,129.48333333332886
2023-06-19 14:54:00,85.64815,0.5893519999999999,1.0299942072313888,5.971297999999999,7.031245999999999,31.828700000000026,129.53333333332887
2023-06-19 14:57:00,85.4456,0.6182869999999996,1.0614952126882136,6.087034,7.146987000000001,30.092600000000004,129.58333333332888
2023-06-19 15:00:00,82.47974500000001,0.7050930000000006,1.077534477095291,6.347450000000001,7.2048570000000005,30.382000000000005,129.6333333333289
2023-06-19 15:03:00,78.29861500000001,0.8208339999999996,1.055452185447506,6.665746,7.175922,29.22460000000001,129.6833333333289
2023-06-19 15:06:00,75.24595,0.965509,1.0721377494868918,6.926156,7.146986999999999,29.513900000000035,129.73333333332891
2023-06-19 15:09:00,73.55323999999999,1.0523150000000001,1.0614322509097462,7.099767000000001,7.118052,29.513900000000035,129.78333333332893
2023-06-19 15:12:00,72.10648499999999,1.1101849999999995,1.0607124494639462,7.186572,7.089117,28.067099999999982,129.83333333332894
2023-06-19 15:15:00,71.91839999999999,1.1101849999999995,1.0305733941335664,7.244441999999999,7.089117,27.488400000000013,129.88333333332895
2023-06-19 15:18:00,72.309025,1.168056,1.0732890083853266,7.273382,7.089116000000001,27.199000000000012,129.93333333332896
2023-06-19 15:21:00,73.9728,1.168056,1.0885476573853026,7.244441999999999,7.089116000000001,30.09250000000003,129.98333333332897
2023-06-19 15:24:00,73.538775,1.0812499999999998,1.046617204067104,7.215507,7.146987000000001,27.488499999999988,130.03333333332898
2023-06-19 15:27:00,76.0272,1.0812499999999998,1.0759172150680092,7.157637,7.146987000000001,29.22460000000001,130.083333333329
2023-06-19 15:30:00,75.24595,1.0812499999999998,1.0759172150680092,7.157637,7.146987000000001,28.93520000000001,130.133333333329
2023-06-19 15:33:00,77.806715,1.0233799999999995,1.0610005867494443,6.984030999999999,7.060181000000001,28.067099999999982,130.18333333332902
2023-06-19 15:36:00,82.56655,0.8208330000000004,1.043018950849431,6.5500039999999995,7.031250999999999,32.117999999999995,130.23333333332903
2023-06-19 15:39:00,88.23785000000001,0.6472220000000002,1.0051896593876033,6.115972999999999,6.944440999999999,31.828700000000026,130.28333333332904
2023-06-19 15:42:00,94.53125,0.5314819999999996,1.0176529702206738,5.739812000000001,6.944440000000001,35.59029999999996,130.33333333332905
2023-06-19 15:45:00,98.30729500000001,0.18425900000000084,1.1860161937509595,3.482870000000001,7.060185999999999,66.55100000000002,130.38333333332906
2023-06-19 15:48:00,93.90914,0.32893600000000056,1.1398144285884761,4.727083,7.146986999999999,34.43280000000004,130.43333333332907
2023-06-19 15:51:00,93.113425,0.6182870000000005,1.103690356494653,6.029164,7.2048570000000005,34.43289999999996,130.48333333332909
2023-06-19 15:54:00,87.55787000000001,0.6761569999999999,1.0692914851280433,6.31852,7.2337929999999995,33.275499999999965,130.5333333333291
2023-06-19 15:57:00,84.80903,0.8497690000000002,1.097346492277523,6.607866,7.146986999999999,31.25,130.5833333333291
2023-06-19 16:00:00,82.7691,0.8787039999999999,1.0765535514976075,6.665746,7.089122000000001,32.11810000000003,130.63333333332912
2023-06-19 16:03:00,80.83044,0.9076389999999996,1.053988177819603,6.723610999999999,7.031251999999999,30.381999999999948,130.68333333332913
2023-06-19 16:06:00,79.65856500000001,0.9365740000000002,1.0698845659003364,6.752546,7.031251999999999,30.38190000000003,130.73333333332914
2023-06-19 16:09:00,78.125,0.9944439999999997,1.0738631104994534,6.897225999999999,7.060182,29.513900000000035,130.78333333332915
2023-06-19 16:12:00,77.14120500000001,0.9944439999999997,1.0600462546312217,6.926156,7.060182,30.960699999999974,130.83333333332916
2023-06-19 16:15:00,76.59143499999999,1.0523149999999992,1.061432250909744,6.984032,7.002317,29.224499999999978,130.88333333332918
2023-06-19 16:18:00,75.82464999999999,1.0812499999999998,1.0466172040671027,7.099767000000001,7.0312470000000005,29.22460000000001,130.9333333333292
2023-06-19 16:21:00,75.41955999999999,1.1101849999999995,1.0457209105386647,7.1287020000000005,7.002317,29.224500000000035,130.9833333333292
2023-06-19 16:24:00,75.202545,1.1101849999999995,1.0457209105386647,7.1287020000000005,7.002317,28.93520000000001,131.0333333333292
2023-06-19 16:27:00,75.07234,1.1101849999999995,1.0457157028612936,7.157641999999999,7.0312470000000005,28.64580000000001,131.08333333332922
2023-06-19 16:30:00,74.58044,1.1101849999999995,1.0457209105386647,7.1287020000000005,7.002317,27.488499999999988,131.13333333332923
2023-06-19 16:33:00,73.95833,1.1101849999999995,1.0607124494639462,7.099772,7.002317,27.777800000000013,131.18333333332924
2023-06-19 16:36:00,73.596645,1.0812499999999998,1.046617204067104,7.1287069999999995,7.060187000000001,27.488400000000013,131.23333333332926
2023-06-19 16:39:00,73.66898499999999,1.1101849999999995,1.0305733941335664,7.244441999999999,7.089117,27.777800000000013,131.28333333332927
2023-06-19 16:42:00,73.148145,1.168056,1.057880951146047,7.302313,7.089117,28.93520000000001,131.33333333332928
2023-06-19 16:45:00,72.337965,1.1969899999999996,1.0869082529242116,7.360187,7.146987000000001,27.488400000000013,131.3833333333293
2023-06-19 16:48:00,71.45544000000001,1.2259259999999994,1.0689164631264032,7.389123,7.089117,28.64579999999995,131.4333333333293
2023-06-19 16:51:00,71.195025,1.1969899999999996,1.0397879785807114,7.389117000000001,7.089117,28.35650000000004,131.4833333333293
2023-06-19 16:54:00,71.426505,1.168056,1.042311109770385,7.302313,7.060187000000001,27.199000000000012,131.53333333332932
2023-06-19 16:57:00,71.02141499999999,1.168056,1.0265663126055518,7.302313,7.0312470000000005,26.909699999999987,131.58333333332934
2023-06-19 17:00:00,71.20949,1.168056,1.057880951146047,7.244443,7.0312470000000005,27.777800000000013,131.63333333332935
2023-06-19 17:03:00,73.61111,1.168056,1.057880951146047,7.186572,6.973376,27.488499999999988,131.68333333332936
2023-06-19 17:06:00,71.875,1.0523150000000001,1.0323970197634684,7.099767000000001,7.060182,28.356499999999983,131.73333333332937
2023-06-19 17:09:00,73.81366,1.1101859999999997,1.060712934496412,7.070832,6.973376,28.067099999999982,131.78333333332938
2023-06-19 17:12:00,74.88426,1.0812499999999998,1.0613329368453102,7.070835999999999,7.031245999999999,29.224599999999953,131.8333333333294
2023-06-19 17:15:00,76.244215,0.9944449999999998,1.0461089708127247,6.926161,7.031245999999999,28.93520000000001,131.8833333333294
2023-06-19 17:18:00,75.694445,0.965509,1.031069209398168,6.955096,7.089117,28.64580000000001,131.93333333332941
2023-06-19 17:21:00,75.217015,1.0233789999999994,1.0750695585008616,7.070835999999999,7.175927,28.64580000000001,131.98333333332943
2023-06-19 17:24:00,74.63830999999999,1.0523149999999992,1.0757557432341982,7.128702,7.175927,28.645899999999983,132.03333333332944
2023-06-19 17:27:00,74.508105,1.0812499999999998,1.0613329368453102,7.244447,7.2048570000000005,28.64580000000001,132.08333333332945
2023-06-19 17:30:00,73.755785,1.0812499999999998,1.046617204067104,7.215507,7.146987000000001,28.067199999999957,132.13333333332946
2023-06-19 17:33:00,72.13542000000001,1.0812499999999998,1.0466172040671027,7.157637,7.089117,27.77769999999998,132.18333333332947
2023-06-19 17:36:00,70.399305,1.0812499999999998,1.0466172040671027,7.157637,7.089117,27.488400000000013,132.23333333332948
2023-06-19 17:39:00,69.09722,1.0523150000000001,1.0323970197634684,7.157637,7.118052,26.909699999999987,132.2833333333295
2023-06-19 17:42:00,68.75,1.0812499999999998,1.0317539373141411,7.1287069999999995,7.0312470000000005,28.356499999999983,132.3333333333295
2023-06-19 17:45:00,69.12615500000001,1.0812499999999998,1.0167470609221976,7.1287069999999995,7.002317,27.777800000000013,132.38333333332952
2023-06-19 17:48:00,68.27257,1.0812499999999998,1.0167470609221976,7.1287069999999995,7.002317,26.62039999999996,132.43333333332953
2023-06-19 17:51:00,68.287035,1.0812499999999998,1.0167470609221976,7.157637,7.0312470000000005,26.909700000000043,132.48333333332954
2023-06-19 17:54:00,67.708335,1.1101849999999995,1.0457209105386653,7.186572,7.060187000000001,26.331000000000017,132.53333333332955
2023-06-19 17:57:00,67.14410000000001,1.1101849999999995,1.0305733941335664,7.302312000000001,7.146987000000001,26.33099999999996,132.58333333332956
2023-06-19 18:00:00,66.76794,1.2259270000000004,1.0689169194552872,7.389123,7.089116000000001,26.04169999999999,132.63333333332957
2023-06-19 18:03:00,66.46412000000001,1.168056,1.057880951146047,7.389123,7.175927,26.04169999999999,132.68333333332959
2023-06-19 18:06:00,65.75521,1.1391210000000003,1.0288424326004741,7.389123,7.175922000000001,26.331000000000017,132.7333333333296
2023-06-19 18:09:00,65.118635,1.168056,1.026566312605551,7.360183000000001,7.089117,26.620400000000018,132.7833333333296
2023-06-19 18:12:00,64.337385,1.1391210000000003,1.0132393015150651,7.331253,7.089122000000001,26.33099999999996,132.83333333332962
2023-06-19 18:15:00,64.38078999999999,1.168056,1.0265663126055518,7.331253,7.060187000000001,26.04169999999999,132.88333333332963
2023-06-19 18:18:00,63.932294999999996,1.1101849999999995,0.9998029456959712,7.273382,7.060187000000001,25.752399999999966,132.93333333332964
2023-06-19 18:21:00,63.686345,1.0812499999999998,0.9862539211829962,7.215507,7.0312470000000005,26.331000000000017,132.98333333332965
2023-06-19 18:24:00,63.831015,1.0523149999999992,1.0027993771878119,7.128702,7.0312470000000005,26.04170000000005,133.03333333332967
2023-06-19 18:27:00,63.310185000000004,1.0233789999999994,0.9738430210761512,7.041896,6.944447,26.041600000000017,133.08333333332968
2023-06-19 18:30:00,63.0353,0.965509,0.974626894291235,6.984026000000001,7.002317,26.041600000000017,133.1333333333297
2023-06-19 18:33:00,62.528935000000004,0.9365739999999994,0.9741569175617395,6.868291,6.944447,26.04169999999999,133.1833333333297
2023-06-19 18:36:00,62.282985,0.9076389999999996,0.9592262277222051,6.781485999999999,6.886577000000001,25.752399999999966,133.2333333333297
2023-06-19 18:39:00,64.033565,0.8787039999999999,0.9983864335110779,6.72361,6.973376,25.17360000000002,133.28333333332972
2023-06-19 18:42:00,66.03009499999999,0.7340280000000003,0.9545202638743823,6.521064000000001,7.002316,26.62039999999996,133.33333333332973
2023-06-19 18:45:00,66.43518499999999,0.6761569999999999,0.9669088253423507,6.376384,7.0312470000000005,25.173699999999997,133.38333333332974
2023-06-19 18:48:00,65.26330999999999,0.7050919999999996,0.9492773098327355,6.434253999999999,6.973382,26.90980000000002,133.43333333332976
2023-06-19 18:51:00,64.076965,0.7629630000000001,0.9716386757655449,6.49213,6.944447,25.462999999999965,133.48333333332977
2023-06-19 18:54:00,63.33912,0.7629630000000001,0.9591333215952249,6.46319,6.886577000000001,26.33099999999996,133.53333333332978
2023-06-19 18:57:00,53.587965,0.473611,0.9323077199253528,6.058104999999999,7.204864000000001,24.594899999999996,133.5833333333298
2023-06-19 19:00:00,47.511575,0.6472220000000002,0.8656660648174892,6.5500050000000005,7.031253,22.858799999999974,133.6333333333298
2023-06-19 19:03:00,41.65219999999999,0.6472220000000002,0.8163897207735649,6.434255,6.799772999999999,22.569500000000005,133.6833333333298
2023-06-19 19:06:00,35.026044999999996,0.6472220000000002,0.7390242417708726,6.14491,6.3368079999999996,20.833399999999983,133.73333333332982
2023-06-20 07:45:00,65.37905,1.8335650000000001,0.8653512659675591,6.636806,5.121530999999999,25.752399999999966,133.73333333332982
2023-06-20 07:48:00,79.61516499999999,1.457408,0.9513641109685492,6.434261,5.555553,30.092600000000004,133.78333333332984
2023-06-20 07:51:00,80.613425,0.9944449999999998,0.9298171452637509,5.913431,5.7870360000000005,30.092600000000004,133.83333333332985
2023-06-20 07:54:00,74.059605,0.7918980000000007,0.8293924136425289,5.450466,5.526617999999999,26.62039999999996,133.88333333332986
2023-06-20 07:57:00,67.36111,0.8208330000000004,0.815495903162035,5.450466,5.439813,26.620400000000018,133.93333333332987
2023-06-20 08:00:00,76.244215,1.0812499999999998,0.8218261932700033,5.653011,5.179401,28.356499999999983,133.98333333332988
2023-06-20 08:03:00,77.083335,0.9365750000000004,0.9018796631222818,5.421531000000001,5.353006000000001,27.488400000000013,134.0333333333299
2023-06-20 08:06:00,77.82118,0.8497690000000002,0.9692979608582186,5.913425,6.163195999999999,28.356400000000008,134.0833333333299
2023-06-20 08:09:00,77.965855,0.7629630000000001,0.9465288250307413,5.94236,6.336807,30.09250000000003,134.13333333332992
2023-06-20 08:12:00,78.29861500000001,0.7340269999999993,0.9789722714012118,6.058104,6.597227,29.51389999999998,134.18333333332993
2023-06-20 08:15:00,78.515625,0.7340269999999993,1.0030892472272783,6.144904,6.741897,29.513900000000035,134.23333333332994
2023-06-20 08:18:00,76.86632,0.7629630000000001,1.0086225343439457,6.289585000000001,6.828702000000001,28.645899999999983,134.28333333332995
2023-06-20 08:21:00,75.5353,0.8497690000000002,1.0216514261437128,6.463191000000001,6.828702000000001,28.935099999999977,134.33333333332996
2023-06-20 08:24:00,74.131945,0.8787039999999999,1.011667647395217,6.607866,6.886572,28.067099999999982,134.38333333332997
2023-06-20 08:27:00,73.177085,0.9365739999999994,1.029544111066885,6.723610999999999,6.915507,30.381899999999973,134.43333333332998
2023-06-20 08:30:00,72.10648499999999,0.9076389999999996,0.9868790714776664,6.810420999999999,6.973382,27.777800000000013,134.48333333333
2023-06-20 08:33:00,71.84606500000001,0.9365739999999994,1.0020946600719765,6.810420999999999,6.944447,28.93520000000001,134.53333333333
2023-06-20 08:36:00,71.45544000000001,0.9076389999999996,1.014051113676654,6.781485999999999,7.002317,27.199099999999987,134.58333333333002
2023-06-20 08:39:00,71.49884499999999,0.9076389999999996,1.027470676505598,6.752546000000001,7.002317,27.199099999999987,134.63333333333003
2023-06-20 08:42:00,71.730325,0.8787039999999999,1.011667647395216,6.723611000000001,7.002317,27.199099999999987,134.68333333333004
2023-06-20 08:45:00,72.52604500000001,0.8208329999999995,1.0051917466956002,6.607869999999999,7.002317,27.77769999999998,134.73333333333005
2023-06-20 08:48:00,73.19155,0.8208340000000005,1.0305013646881145,6.49213,6.944445999999999,27.488400000000013,134.78333333333006
2023-06-20 08:51:00,76.837385,0.7050929999999997,0.9851370671280739,6.231713999999999,6.857641,29.224500000000035,134.83333333333007
2023-06-20 08:54:00,79.09433,0.676158,1.0130778357099752,6.1159740000000005,6.886576,29.80329999999998,134.88333333333009
2023-06-20 08:57:00,77.27141499999999,0.7050919999999996,1.008654039562487,6.347453999999999,7.031251999999999,28.645899999999983,134.9333333333301
2023-06-20 09:00:00,75.85359,0.7629630000000001,1.0086225343439457,6.521065,7.060182,29.224500000000035,134.9833333333301
2023-06-20 09:03:00,77.5463,0.7050929999999997,0.9969311846280642,6.376389,7.031245999999999,28.935100000000034,135.03333333333012
2023-06-20 09:06:00,85.46007,0.5314820000000005,1.0075123454635582,5.7398169999999995,6.9155050000000005,32.696799999999996,135.08333333333013
2023-06-20 09:09:00,94.921875,0.386806,1.0075582288026286,5.161110999999999,6.857634999999999,34.14350000000002,135.13333333333014
2023-06-20 09:12:00,91.565395,0.4157409999999997,1.0616747537999691,5.392593000000001,7.146992000000001,32.696799999999996,135.18333333333015
2023-06-20 09:15:00,79.35474500000001,0.589353,1.0614426830128438,6.173841,7.320598,29.803200000000004,135.23333333333017
2023-06-20 09:18:00,72.46817,0.8497680000000001,1.0598880994314248,6.781486,7.233798,28.935299999999984,135.28333333333018
2023-06-20 09:21:00,68.38830999999999,0.9365739999999994,1.056542197948225,6.926156,7.175922,27.199099999999987,135.3333333333302
2023-06-20 09:24:00,65.87095,0.965509,1.017150836249697,6.955096,7.060186999999999,26.62039999999996,135.3833333333302
2023-06-20 09:27:00,65.26331,0.9365740000000002,0.9456885350740065,6.810416000000001,6.828702000000001,27.199099999999987,135.4333333333302
2023-06-20 09:30:00,65.81308,0.9365739999999994,0.9456885350740099,6.781481,6.799767000000001,27.488400000000013,135.48333333333022
2023-06-20 09:33:00,67.11516499999999,0.9655100000000001,1.017151353923574,6.694675999999999,6.799766,27.199099999999987,135.53333333333023
2023-06-20 09:36:00,68.86573999999999,0.8787039999999999,0.9983864335110779,6.694679999999999,6.944445999999999,27.199099999999987,135.58333333333024
2023-06-20 09:39:00,70.54398,0.8208340000000005,1.0178904061790548,6.521070000000001,6.944445999999999,28.067099999999982,135.63333333333026
2023-06-20 09:42:00,73.30729,0.7629630000000001,0.9963823855986025,6.405324,6.9155109999999995,28.067200000000014,135.68333333333027
2023-06-20 09:45:00,76.287615,0.676158,1.0016432288421653,6.231709,6.973381000000001,29.513800000000003,135.73333333333028
2023-06-20 09:48:00,78.269675,0.676158,1.0469917912288336,6.231713999999999,7.089116000000001,30.96070000000003,135.7833333333303
2023-06-20 09:51:00,76.5625,0.7050919999999996,1.0318818434194654,6.463194,7.204861999999999,30.382000000000005,135.8333333333303
2023-06-20 09:54:00,75.52082999999999,0.7918979999999998,1.0382308805363722,6.665744999999999,7.2048570000000005,29.513900000000035,135.8833333333303
2023-06-20 09:57:00,75.101275,0.7918979999999998,1.0259344663367738,6.694675,7.2048570000000005,28.64580000000001,135.93333333333032
2023-06-20 10:00:00,75.30382,0.8208340000000005,1.055456468473407,6.607870000000001,7.118055999999999,28.067199999999957,135.98333333333034
2023-06-20 10:03:00,77.01099500000001,0.7340269999999993,1.0268918627855492,6.521063999999999,7.175927,30.381999999999948,136.03333333333035
