Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-20 10:06:00,77.92245,0.6761569999999999,1.0130771806376357,6.405324,7.175927,29.224499999999978,136.08333333333036
2023-06-20 10:09:00,81.19212999999999,0.6182869999999996,1.0184710994474448,6.173838,7.118051,29.513900000000035,136.13333333333037
2023-06-20 10:12:00,85.127315,0.5604170000000002,1.0397738649656472,5.913423,7.089116,33.27540000000005,136.18333333333038
2023-06-20 10:15:00,88.541665,0.5314819999999996,1.0676758723396795,5.710882999999999,7.060181000000001,33.56479999999999,136.2333333333304
2023-06-20 10:18:00,86.18345,0.5314820000000005,1.0377936357620263,5.884489,7.146986999999999,30.381899999999973,136.2833333333304
2023-06-20 10:21:00,82.36400499999999,0.5893519999999999,1.0405282279220927,6.144904,7.233792000000001,30.9606,136.33333333333042
2023-06-20 10:24:00,79.75983500000001,0.7050930000000006,1.077534477095291,6.405320000000001,7.262727,29.224499999999978,136.38333333333043
2023-06-20 10:27:00,77.15567,0.7340280000000003,1.0386799212234028,6.5500050000000005,7.233796999999999,28.935100000000034,136.43333333333044
2023-06-20 10:30:00,75.62211,0.7918979999999998,1.0625904273129785,6.607869999999999,7.204861999999999,28.935199999999952,136.48333333333045
2023-06-20 10:33:00,74.956595,0.7918979999999998,1.0259344663367738,6.665744999999999,7.175927,28.935099999999977,136.53333333333046
2023-06-20 10:36:00,75.96933,0.7340280000000003,1.0386799212234028,6.434264000000001,7.118055999999999,29.224500000000035,136.58333333333047
2023-06-20 10:39:00,75.868055,0.7629630000000001,1.0328618097764994,6.55,7.146987000000001,29.803200000000004,136.63333333333048
2023-06-20 10:42:00,74.016205,0.8787039999999999,1.0508854826408902,6.810416,7.175922000000001,28.067099999999982,136.6833333333305
2023-06-20 10:45:00,71.19502,0.965509,1.0856062611354167,6.955096,7.2048570000000005,28.356499999999983,136.7333333333305
2023-06-20 10:48:00,68.967015,1.0233800000000004,1.046813504774614,7.157637,7.2048570000000005,27.199000000000012,136.78333333333052
2023-06-20 10:51:00,67.361115,1.0523150000000001,1.0323970197634686,7.157641999999999,7.118057,26.620299999999986,136.83333333333053
2023-06-20 10:54:00,67.30323999999999,1.168056,1.042311109770385,7.302313,7.060187000000001,27.199099999999987,136.88333333333054
2023-06-20 10:57:00,66.869215,1.168056,1.042311109770385,7.302313,7.060187000000001,26.620400000000018,136.93333333333055
2023-06-20 11:00:00,66.854745,1.168056,1.0423056990275879,7.331253,7.089117,27.488499999999988,136.98333333333056
2023-06-20 11:03:00,68.547455,1.168056,1.0423056990275879,7.273382,7.031245999999999,26.33099999999996,137.03333333333057
2023-06-20 11:06:00,68.37384,1.1101849999999995,1.0457209105386647,7.302312000000001,7.175927,27.77769999999998,137.0833333333306
2023-06-20 11:09:00,69.11169,1.1101849999999995,1.0457157028612936,7.331251999999999,7.2048570000000005,26.909699999999987,137.1333333333306
2023-06-20 11:12:00,70.775465,1.1391210000000003,1.0595648111273122,7.273377000000001,7.118055999999999,29.51389999999998,137.1833333333306
2023-06-20 11:15:00,70.58738500000001,1.0523149999999992,1.0614322509097531,7.273381999999999,7.291667,28.356400000000008,137.23333333333062
2023-06-20 11:18:00,71.52777499999999,1.0233789999999994,1.032493527012913,7.186576,7.2048570000000005,27.488400000000013,137.28333333333063
2023-06-20 11:21:00,73.24942,1.0812499999999998,1.06133799959153,7.157635999999999,7.118055999999999,28.64590000000004,137.33333333333064
2023-06-20 11:24:00,73.49537000000001,0.965509,1.0310739996141474,7.099766,7.233797000000001,28.067200000000014,137.38333333333065
2023-06-20 11:27:00,73.50983500000001,0.965509,1.0585630313223662,7.041896,7.233797000000001,27.777799999999957,137.43333333333067
2023-06-20 11:30:00,74.79745,0.9655100000000001,1.0585635629568664,6.926156000000001,7.118055999999999,27.777800000000013,137.48333333333068
2023-06-20 11:33:00,75.36169000000001,0.9365750000000004,1.043095656723881,6.810421000000001,7.031245999999999,29.224499999999978,137.5333333333307
2023-06-20 11:36:00,74.69618,0.8787039999999999,1.0248390222739805,6.781481,7.089117,28.64590000000004,137.5833333333307
2023-06-20 11:39:00,75.89699,0.8787039999999999,1.0248390222739814,6.694679999999999,7.002316,29.224500000000035,137.6333333333307
2023-06-20 11:42:00,76.851855,0.8208340000000005,1.043019537505235,6.521070000000001,7.002316,30.382000000000005,137.68333333333072
2023-06-20 11:45:00,79.600695,0.7050929999999997,1.0203057199455254,6.260644,6.973381000000001,29.224500000000035,137.73333333333073
2023-06-20 11:48:00,83.506945,0.6182870000000005,0.9966204522186812,6.058103,6.944446,31.25,137.78333333333075
2023-06-20 11:51:00,88.498265,0.5025459999999997,0.9950394469767508,5.681947,6.915511,32.407399999999996,137.83333333333076
2023-06-20 11:54:00,91.53646,0.5314819999999996,1.0676758723396795,5.710882999999999,7.060181000000001,32.69670000000002,137.88333333333077
2023-06-20 11:57:00,89.699075,0.5604170000000002,1.060208774473115,6.000229000000001,7.233792,31.5394,137.93333333333078
2023-06-20 12:00:00,86.97917,0.5893519999999999,1.0405282279220927,6.202779,7.291667,31.828700000000026,137.9833333333308
2023-06-20 12:03:00,87.31192,0.5314809999999994,1.0176521974588337,6.087038,7.291667,31.25,138.0333333333308
2023-06-20 12:06:00,87.398725,0.5314809999999994,1.0477984943627188,6.000228,7.291667,31.82869999999997,138.0833333333308
2023-06-20 12:09:00,88.845485,0.5025469999999999,1.0345433822041878,5.768753,7.118055999999999,32.69670000000002,138.13333333333082
2023-06-20 12:12:00,98.32176000000001,0.32893600000000056,1.050806151833016,4.842821,6.944444999999999,41.95600000000002,138.18333333333084
2023-06-20 12:15:00,94.010415,0.18425899999999995,1.0045348628739241,4.408801,7.204861999999999,32.11810000000003,138.23333333333085
2023-06-20 12:18:00,89.94502,0.4446760000000003,1.0702254378534506,5.653009000000001,7.320602999999999,32.40730000000002,138.28333333333086
2023-06-20 12:21:00,82.537615,0.5893520000000008,1.0614419415785874,6.20278,7.349537999999999,29.80329999999998,138.33333333333087
2023-06-20 12:24:00,78.58796000000001,0.7050929999999997,1.0662152700108427,6.4053249999999995,7.233792000000001,29.513999999999953,138.38333333333088
2023-06-20 12:27:00,76.80845,0.7340280000000003,1.0268924884295862,6.46319,7.118052,29.803200000000004,138.4333333333309
2023-06-20 12:30:00,75.520835,0.7629630000000001,1.0086267508601408,6.46319,7.002317,28.935099999999977,138.4833333333309
2023-06-20 12:33:00,74.82638499999999,0.7918979999999998,1.0259387311063484,6.492125,7.002317,28.067099999999982,138.53333333333092
2023-06-20 12:36:00,74.609375,0.7918979999999998,1.0135496817792757,6.5500050000000005,7.0312470000000005,28.64580000000001,138.58333333333093
2023-06-20 12:39:00,74.233215,0.7918979999999998,0.988520547393368,6.665744999999999,7.089117,29.513999999999953,138.63333333333094
2023-06-20 12:42:00,74.37789,0.7918979999999998,1.0135496817792764,6.665744999999999,7.146987000000001,28.64580000000001,138.68333333333095
2023-06-20 12:45:00,74.725115,0.8208329999999995,1.0305007827462318,6.72361,7.175927,27.488400000000013,138.73333333333096
2023-06-20 12:48:00,74.56597500000001,0.8208329999999995,1.0304964405773316,6.75255,7.2048570000000005,28.64580000000001,138.78333333333097
2023-06-20 12:51:00,73.95832999999999,0.8208329999999995,1.0304964405773327,6.694679999999999,7.146987000000001,28.64580000000001,138.83333333333098
2023-06-20 12:54:00,73.220485,0.8497690000000002,1.0216514261437128,6.723611000000001,7.089122000000001,28.356400000000008,138.883333333331
2023-06-20 12:57:00,72.22222,0.8497690000000002,1.0087143687082507,6.723611000000001,7.060182,28.935199999999952,138.933333333331
2023-06-20 13:00:00,72.13542000000001,0.8787039999999999,1.0248390222739805,6.781481,7.089117,28.06710000000004,138.98333333333102
2023-06-20 13:03:00,72.193285,0.8787039999999999,1.0248390222739805,6.781481,7.089117,26.04169999999999,139.03333333333103
2023-06-20 13:06:00,72.25115500000001,0.8787039999999999,1.0379089566509965,6.7525509999999995,7.089117,27.77769999999998,139.08333333333104
2023-06-20 13:09:00,73.929395,0.8787039999999999,1.0248390222739805,6.72361,7.031245999999999,27.488400000000013,139.13333333333105
2023-06-20 13:12:00,74.66724500000001,0.8787039999999999,1.0508854826408902,6.72361,7.089116000000001,28.356499999999983,139.18333333333106
2023-06-20 13:15:00,74.82638499999999,0.8208329999999995,1.0304964405773316,6.75255,7.2048570000000005,28.067099999999982,139.23333333333107
2023-06-20 13:18:00,74.39236,0.8208329999999995,1.0430189508494307,6.81042,7.291667,28.64580000000001,139.2833333333311
2023-06-20 13:21:00,73.336225,0.7918979999999998,1.0259344663367738,6.72361,7.233792,28.356400000000008,139.3333333333311
2023-06-20 13:24:00,71.74479500000001,0.7918979999999998,1.0259344663367738,6.72361,7.233792,28.067099999999982,139.3833333333311
2023-06-20 13:27:00,70.74653,0.8787039999999999,1.0116630765839354,6.7525509999999995,7.0312470000000005,27.488500000000045,139.43333333333112
2023-06-20 13:30:00,69.86400499999999,0.8787039999999999,1.0116630765839345,6.810421000000001,7.089117,26.909700000000043,139.48333333333113
2023-06-20 13:33:00,69.45891,0.8208329999999995,0.9923945135258389,6.72361,7.089117,27.488400000000013,139.53333333333114
2023-06-20 13:36:00,70.167825,0.7918979999999998,0.9758700725304347,6.665744999999999,7.060187000000001,27.777800000000013,139.58333333333115
2023-06-20 13:39:00,69.96528,0.8787039999999999,1.011667647395217,6.781481,7.060187000000001,27.488400000000013,139.63333333333117
2023-06-20 13:42:00,68.952545,0.8787039999999999,0.9983864335110779,6.781485999999999,7.031251999999999,27.199099999999987,139.68333333333118
2023-06-20 13:45:00,68.95255,0.9076389999999996,1.014051113676654,6.839356,7.060187000000001,26.33099999999996,139.7333333333312
2023-06-20 13:48:00,69.3287,0.9076389999999996,1.0005204617948567,6.897226,7.089117,27.777799999999957,139.7833333333312
2023-06-20 13:51:00,71.122685,0.9365750000000004,1.0158761552593496,6.868291,7.031245999999999,26.331000000000017,139.8333333333312
2023-06-20 13:54:00,71.860535,0.8787039999999999,1.0379089566509965,6.810421000000001,7.146987000000001,28.356499999999983,139.88333333333122
2023-06-20 13:57:00,71.51330999999999,0.9076389999999996,1.027466058181978,6.955095999999999,7.2048570000000005,27.199000000000012,139.93333333333123
2023-06-20 14:00:00,71.94734,0.9655100000000001,1.0585588518779354,6.955095999999999,7.146986,26.909700000000043,139.98333333333125
2023-06-20 14:03:00,73.046875,0.9655100000000001,1.0585588518779354,6.955095999999999,7.146986,30.092499999999973,140.03333333333126
2023-06-20 14:06:00,73.66898499999999,0.9655100000000001,1.0585588518779354,6.955095999999999,7.146986,29.803200000000004,140.08333333333127
2023-06-20 14:09:00,74.565975,0.9655100000000001,1.0856114394199785,6.984026,7.233796,29.51389999999998,140.13333333333128
2023-06-20 14:12:00,74.37789,0.9076389999999996,1.0407786785299757,6.955095999999999,7.233797000000001,27.777800000000013,140.1833333333313
2023-06-20 14:15:00,74.17535000000001,0.8787039999999999,1.0248390222739805,6.897221000000001,7.2048570000000005,29.80329999999998,140.2333333333313
2023-06-20 14:18:00,74.97106500000001,0.8787039999999999,1.0379089566509965,6.868291,7.2048570000000005,28.067199999999957,140.2833333333313
2023-06-20 14:21:00,76.663775,0.8787039999999999,1.0379134573089004,6.897221000000001,7.233797000000001,30.382000000000005,140.33333333333132
2023-06-20 14:24:00,77.89351500000001,0.8787039999999999,1.0637674258216738,6.8393500000000005,7.233796,29.51389999999998,140.38333333333134
2023-06-20 14:27:00,78.125,0.8787039999999999,1.063762990528227,6.75255,7.146986,30.381899999999973,140.43333333333135
2023-06-20 14:30:00,77.67650499999999,0.7918979999999998,1.0259344663367738,6.665744999999999,7.175927,28.64580000000001,140.48333333333136
2023-06-20 14:33:00,77.5897,0.7918979999999998,1.0259344663367738,6.636805000000001,7.146987000000001,29.22460000000001,140.53333333333137
2023-06-20 14:36:00,77.86457999999999,0.7918979999999998,1.0259344663367738,6.5500050000000005,7.060187000000001,28.935099999999977,140.58333333333138
2023-06-20 14:39:00,76.99652499999999,0.8208329999999995,1.0430189508494307,6.57894,7.060187000000001,28.06710000000004,140.6333333333314
2023-06-20 14:42:00,76.64931,0.8208329999999995,1.0430189508494307,6.66574,7.146987000000001,27.488400000000013,140.6833333333314
2023-06-20 14:45:00,76.67823999999999,0.8787039999999999,1.0637629905282273,6.694679999999999,7.089116000000001,29.224599999999953,140.73333333333142
2023-06-20 14:48:00,76.43229,0.8208329999999995,1.0304964405773327,6.694679999999999,7.146987000000001,28.93520000000001,140.78333333333143
2023-06-20 14:51:00,75.940395,0.8787039999999999,1.0508854826408902,6.781481,7.146987000000001,28.356499999999983,140.83333333333144
2023-06-20 14:54:00,75.086805,0.9365739999999994,1.0430951194908435,6.868291,7.089117,27.777799999999957,140.88333333333145
2023-06-20 14:57:00,74.39236,0.965509,1.0585583202450133,6.955096,7.146987000000001,28.067199999999957,140.93333333333146
2023-06-20 15:00:00,74.508105,0.9365739999999994,1.043095119490844,6.926161,7.146987000000001,28.356499999999983,140.98333333333147
2023-06-20 15:03:00,75.17361,0.9655100000000001,1.0585588518779354,6.897226,7.089116000000001,28.35650000000004,141.03333333333148
2023-06-20 15:06:00,74.55150499999999,0.9076389999999996,1.027466058181977,6.839356,7.089117,28.067099999999982,141.0833333333315
2023-06-20 15:09:00,75.260415,0.9076389999999996,1.027466058181977,6.839356,7.089117,28.93520000000001,141.1333333333315
2023-06-20 15:12:00,75.925925,0.9655100000000001,1.0721382856586534,6.926156000000001,7.146986,28.356499999999983,141.18333333333152
2023-06-20 15:15:00,74.63830999999999,0.8787039999999999,1.0248390222739805,6.868291,7.175927,27.777800000000013,141.23333333333153
2023-06-20 15:18:00,74.76851500000001,0.9365750000000004,1.0565427397911455,6.868291,7.118055999999999,29.22460000000001,141.28333333333154
2023-06-20 15:21:00,75.82465,0.8787039999999999,1.0248390222739814,6.694679999999999,7.002316,27.777799999999957,141.33333333333155
2023-06-20 15:24:00,75.79572,0.8208329999999995,1.0305007827462318,6.72361,7.175927,28.356499999999983,141.38333333333156
2023-06-20 15:27:00,76.38889,0.8208329999999995,1.017889829004246,6.81042,7.233797000000001,28.935199999999952,141.43333333333157
2023-06-20 15:30:00,77.92245,0.8787039999999999,1.0765535514976075,6.75255,7.1759260000000005,29.51389999999998,141.4833333333316
2023-06-20 15:33:00,78.530095,0.8787039999999999,1.0765535514976075,6.72361,7.146986,30.9606,141.5333333333316
2023-06-20 15:36:00,79.34028,0.8787039999999999,1.0765535514976075,6.75255,7.1759260000000005,29.803200000000004,141.5833333333316
2023-06-20 15:39:00,80.627895,0.8787039999999999,1.1018678961320592,6.75255,7.233796,31.5394,141.63333333333162
2023-06-20 15:42:00,81.04745500000001,0.8208329999999995,1.0800795396025484,6.75255,7.320607000000001,30.960699999999974,141.68333333333163
2023-06-20 15:45:00,80.381945,0.8208329999999995,1.0554558771517752,6.72361,7.233797000000001,30.381899999999973,141.73333333333164
2023-06-20 15:48:00,78.90625,0.8497690000000002,1.059888678842059,6.7525509999999995,7.204861999999999,29.224500000000035,141.78333333333165
2023-06-20 15:51:00,77.47396,0.8497690000000002,1.047230952333329,6.7525509999999995,7.175922000000001,29.51389999999998,141.83333333333167
2023-06-20 15:54:00,76.12847500000001,0.8787039999999999,1.0379089566509965,6.781485999999999,7.118052,30.092600000000004,141.88333333333168
2023-06-20 15:57:00,75.260415,0.8787039999999999,1.0248390222739814,6.781485999999999,7.089122000000001,30.38190000000003,141.9333333333317
2023-06-20 16:00:00,74.840855,0.9076389999999996,1.0407786785299757,6.781485999999999,7.060187000000001,28.93520000000001,141.9833333333317
2023-06-20 16:03:00,73.755785,0.8787039999999999,1.0116630765839354,6.781485999999999,7.060182,27.777799999999957,142.0333333333317
2023-06-20 16:06:00,73.697915,0.9365739999999994,1.043099784557184,6.839351,7.060187000000001,28.067099999999982,142.08333333333172
2023-06-20 16:09:00,74.49363500000001,0.9655100000000001,1.044873902264988,6.839356,7.002316,28.935100000000034,142.13333333333173
2023-06-20 16:12:00,74.66724500000001,0.9655100000000001,1.0585588518779354,6.897226,7.089116000000001,27.77770000000004,142.18333333333175
2023-06-20 16:15:00,75.40509499999999,0.9365750000000004,1.0565427397911455,6.868291,7.118055999999999,30.092600000000004,142.23333333333176
2023-06-20 16:18:00,74.66724500000001,0.8787039999999999,1.0248390222739805,6.897221000000001,7.2048570000000005,28.645899999999983,142.28333333333177
2023-06-20 16:21:00,75.46296000000001,0.9655100000000001,1.0721382856586534,6.926156000000001,7.146986,28.93520000000001,142.33333333333178
2023-06-20 16:24:00,74.81192,0.9076389999999996,1.0539836307623216,6.839356,7.146987000000001,29.513900000000035,142.3833333333318
2023-06-20 16:27:00,75.24595,0.9655100000000001,1.0721382856586534,6.897226,7.118055999999999,29.224500000000035,142.4333333333318
2023-06-20 16:30:00,76.576965,0.9365750000000004,1.0565427397911455,6.868291,7.118055999999999,30.09250000000003,142.4833333333318
2023-06-20 16:33:00,76.721645,0.9365750000000004,1.0698805195954715,6.868291,7.146986,30.092600000000004,142.53333333333183
2023-06-20 16:36:00,76.822915,0.9365750000000004,1.08312190443711,6.868291,7.1759260000000005,29.513800000000003,142.58333333333184
2023-06-20 16:39:00,76.09953999999999,0.8787039999999999,1.063762990528227,6.810421000000001,7.2048570000000005,28.067099999999982,142.63333333333185
2023-06-20 16:42:00,75.564235,0.8787039999999999,1.0508854826408902,6.781481,7.146987000000001,28.64580000000001,142.68333333333186
2023-06-20 16:45:00,75.13021,0.8787039999999999,1.0379089566509965,6.810421000000001,7.146987000000001,29.803200000000004,142.73333333333187
2023-06-20 16:48:00,74.985535,0.8787039999999999,1.0379089566509965,6.810421000000001,7.146987000000001,27.77769999999998,142.78333333333188
2023-06-20 16:51:00,74.45023,0.8787039999999999,1.0508854826408893,6.810421000000001,7.175927,28.356400000000008,142.8333333333319
2023-06-20 16:54:00,75.086805,0.8787039999999999,1.0248390222739805,6.81042,7.118055999999999,28.935099999999977,142.8833333333319
2023-06-20 16:57:00,74.40683,0.8208329999999995,1.0178898290042453,6.75255,7.175927,28.935099999999977,142.93333333333192
2023-06-20 17:00:00,74.18981500000001,0.8208329999999995,1.017889829004246,6.81042,7.233797000000001,28.356400000000008,142.98333333333193
2023-06-20 17:03:00,74.18981500000001,0.8787039999999999,1.0379089566509965,6.868291,7.2048570000000005,28.067099999999982,143.03333333333194
2023-06-20 17:06:00,74.956595,0.9365750000000004,1.069885112298558,6.897221000000001,7.1759260000000005,28.935299999999984,143.08333333333195
2023-06-20 17:09:00,74.18981500000001,0.8208329999999995,1.005187341269263,6.75255,7.146987000000001,28.93520000000001,143.13333333333196
2023-06-20 17:12:00,74.39236,0.8208329999999995,1.0178898290042453,6.75255,7.175927,28.067200000000014,143.18333333333197
2023-06-20 17:15:00,73.943865,0.8208329999999995,1.0178898290042453,6.75255,7.175927,28.35650000000004,143.23333333333198
2023-06-20 17:18:00,73.712385,0.8208329999999995,1.0178898290042453,6.75255,7.175927,29.224499999999978,143.283333333332
2023-06-20 17:21:00,73.148145,0.8787039999999999,1.0379089566509965,6.810421000000001,7.146987000000001,29.224599999999953,143.333333333332
2023-06-20 17:24:00,74.16087999999999,0.9365750000000004,1.0698805195954715,6.810421000000001,7.089116000000001,28.93520000000001,143.38333333333202
2023-06-20 17:27:00,73.14815,0.8787039999999999,1.0248390222739805,6.868291,7.175927,28.935199999999952,143.43333333333203
2023-06-20 17:30:00,73.350695,0.8787039999999999,1.0248390222739805,6.868291,7.175927,27.488499999999988,143.48333333333204
2023-06-20 17:33:00,74.39236500000001,0.9365750000000004,1.0430956567238814,6.868291,7.089116000000001,29.224500000000035,143.53333333333205
2023-06-20 17:36:00,74.175345,0.9365750000000004,1.0565427397911455,6.868291,7.118055999999999,27.777800000000013,143.58333333333206
2023-06-20 17:39:00,74.840855,0.9365750000000004,1.0565427397911455,6.897221000000001,7.146986,28.645899999999983,143.63333333333208
2023-06-20 17:42:00,73.91493,0.8787039999999999,1.0508854826408902,6.868291,7.233797000000001,28.64580000000001,143.6833333333321
2023-06-20 17:45:00,73.79919,0.9076389999999996,1.053988177819603,6.926156000000001,7.233797000000001,28.067099999999982,143.7333333333321
2023-06-20 17:48:00,73.30729,0.9076389999999996,1.040778678529975,6.926156000000001,7.2048570000000005,27.77770000000004,143.7833333333321
2023-06-20 17:51:00,72.04861500000001,0.8787039999999999,1.0379089566509965,6.839356,7.175922000000001,28.067200000000014,143.83333333333212
2023-06-20 17:54:00,70.68866,0.9365739999999994,1.043095119490844,6.926161,7.146987000000001,26.909699999999987,143.88333333333213
2023-06-20 17:57:00,69.12616,0.9076389999999996,1.0005204617948567,6.926161,7.118052,28.356400000000008,143.93333333333214
2023-06-20 18:00:00,68.475115,0.9076389999999996,1.0005251568929925,6.810416,7.002317,25.75229999999999,143.98333333333215
2023-06-20 18:03:00,68.344905,0.8208329999999995,0.9795035310382129,6.66574,7.002317,26.620400000000018,144.03333333333217
2023-06-20 18:06:00,69.66146,0.8497690000000002,0.9956819555166282,6.636805000000001,6.944445999999999,26.04169999999999,144.08333333333218
2023-06-20 18:09:00,68.95255,0.7629630000000001,0.9716386757655449,6.55,7.002317,27.199099999999987,144.1333333333322
2023-06-20 18:12:00,67.824075,0.7629630000000001,0.9716386757655449,6.46319,6.915507,26.620300000000043,144.1833333333322
2023-06-20 18:15:00,67.50579,0.7629630000000001,0.9591333215952249,6.46319,6.886577000000001,25.46289999999999,144.2333333333322
2023-06-20 18:18:00,67.05729,0.7629630000000001,0.9591289827821082,6.521070000000001,6.944447,27.199099999999987,144.28333333333222
2023-06-20 18:21:00,67.56365500000001,0.7629630000000001,0.9963823855986034,6.55,7.060187000000001,26.33099999999996,144.33333333333223
2023-06-20 18:24:00,67.98321999999999,0.7629630000000001,0.9840525744639896,6.607870000000001,7.089117,27.488500000000045,144.38333333333225
2023-06-20 18:27:00,67.578125,0.7340269999999993,0.9789722714012127,6.521063999999999,7.060187000000001,27.199099999999987,144.43333333333226
2023-06-20 18:30:00,66.304975,0.7340280000000003,0.9789728773516223,6.55,7.089122000000001,26.041600000000017,144.48333333333227
2023-06-20 18:33:00,68.475115,0.8497690000000002,0.9825414487542667,6.66574,6.944441,27.488400000000013,144.53333333333228
2023-06-20 18:36:00,67.17303000000001,0.7918979999999998,0.9631231217211605,6.5789349999999995,6.944447,27.488400000000013,144.5833333333323
2023-06-20 18:39:00,68.27257,0.7918979999999998,0.9885249038966196,6.5789349999999995,7.002317,27.488400000000013,144.6333333333323
2023-06-20 18:42:00,64.945025,0.7629630000000001,0.9716386757655449,6.55,7.002317,25.462900000000047,144.6833333333323
2023-06-20 18:45:00,63.729744999999994,0.7629630000000001,0.9591289827821082,6.5500050000000005,6.973382,24.884299999999996,144.73333333333233
2023-06-20 18:48:00,63.5272,0.7918979999999998,0.9631231217211601,6.636805000000001,7.002317,26.331000000000017,144.78333333333234
2023-06-20 18:51:00,63.122105000000005,0.8208329999999995,0.9534076804909717,6.66574,6.944447,25.463000000000022,144.83333333333235
2023-06-20 18:54:00,63.94676,0.8208329999999995,0.9401946809200424,6.694679999999999,6.944447,25.46289999999999,144.88333333333236
2023-06-20 18:57:00,55.16493,0.5314819999999996,0.9351511695277458,6.260649999999999,7.233798,25.173500000000047,144.93333333333237
2023-06-20 19:00:00,51.31655,0.7340279999999995,0.9297081837717011,6.607869999999999,7.031252,23.1481,144.98333333333238
2023-06-20 19:03:00,44.574650000000005,0.6472220000000002,0.8656660648174892,6.5500050000000005,7.031253,21.99079999999998,145.0333333333324
2023-06-20 19:06:00,36.168980000000005,0.5893519999999999,0.7698073702161057,6.144905,6.539353,22.280100000000004,145.0833333333324
2023-06-21 07:36:00,58.868635,1.6020829999999995,0.7943799068581348,4.871753999999999,3.587961000000001,24.884299999999996,145.0833333333324
2023-06-21 07:39:00,73.07581,1.1391199999999992,0.915573328118443,5.595134,5.179394000000001,28.356400000000008,145.13333333333242
2023-06-21 07:42:00,79.75983500000001,0.9076390000000005,0.9167550885279184,5.826620000000001,5.844911,29.513900000000035,145.18333333333243
2023-06-21 07:45:00,86.66087999999999,1.0523150000000001,0.9259781586931416,5.79769,5.555555000000001,31.5394,145.23333333333244
2023-06-21 07:48:00,88.41146,0.8208340000000005,0.9134259484505108,5.59514,5.7870360000000005,32.407399999999996,145.28333333333245
2023-06-21 07:51:00,84.288195,0.676158,0.8583275079910715,5.10324,5.497682000000001,30.381899999999973,145.33333333333246
2023-06-21 07:54:00,78.631365,0.6182870000000005,0.8116584208690896,5.045370000000001,5.468753,30.092600000000004,145.38333333333247
2023-06-21 07:57:00,72.439235,0.6472220000000002,0.8163853904059641,5.132175,5.497682999999999,27.488499999999988,145.43333333333248
2023-06-21 08:00:00,79.51389,0.9365740000000002,0.8253942081556397,5.421525000000001,5.208330999999999,30.092600000000004,145.4833333333325
2023-06-21 08:03:00,79.78877,0.7918979999999998,0.9110813631252741,5.334725000000001,5.584487000000001,30.381999999999948,145.5333333333325
2023-06-21 08:06:00,80.555555,0.7918979999999998,0.9758700725304339,5.884494,6.278936,30.092600000000004,145.58333333333252
2023-06-21 08:09:00,81.944445,0.7918979999999998,1.0010822497965906,5.9423639999999995,6.3946760000000005,31.5394,145.63333333333253
2023-06-21 08:12:00,80.28067,0.7918979999999998,1.0010865746699265,6.202775000000001,6.655097,29.80329999999998,145.68333333333254
2023-06-21 08:15:00,78.54455999999999,0.7918979999999998,1.0135539761017422,6.31852,6.799772,30.671299999999974,145.73333333333255
2023-06-21 08:18:00,76.938655,0.8497690000000002,1.0344876916849652,6.434261,6.828702000000001,30.382000000000005,145.78333333333256
2023-06-21 08:21:00,76.12847500000001,0.8208329999999995,0.9923945135258396,6.434259999999999,6.799767000000001,28.93520000000001,145.83333333333258
2023-06-21 08:24:00,76.57696999999999,0.7918979999999998,1.0010822497965906,6.4053249999999995,6.857637,28.64580000000001,145.8833333333326
2023-06-21 08:27:00,77.560765,0.7629630000000001,1.0086267508601408,6.405320000000001,6.944447,29.22460000000001,145.9333333333326
2023-06-21 08:30:00,79.600695,0.7340280000000003,1.0150312878552692,6.260644000000001,6.886576,29.224499999999978,145.9833333333326
2023-06-21 08:33:00,81.85764,0.6472230000000003,1.0163540913825817,6.087039000000001,6.944445999999999,29.513900000000035,146.03333333333262
2023-06-21 08:36:00,81.105325,0.6472220000000002,1.016353415326101,6.173844000000001,7.031251999999999,30.092600000000004,146.08333333333263
2023-06-21 08:39:00,78.54456,0.7340280000000003,1.0150312878552692,6.376385000000001,7.002317,30.092600000000004,146.13333333333264
2023-06-21 08:42:00,75.824655,0.8497690000000002,1.0472353414777884,6.636806,7.060186999999999,28.64580000000001,146.18333333333266
2023-06-21 08:45:00,73.88599500000001,0.9076389999999996,1.0274706765055988,6.723610999999999,6.973382,29.224599999999953,146.23333333333267
2023-06-21 08:48:00,72.757525,0.9365739999999994,1.029544111066885,6.810420999999999,7.002317,28.067099999999982,146.28333333333268
2023-06-21 08:51:00,72.35243,0.9076389999999996,0.9868790714776658,6.752546000000001,6.915507,28.356499999999983,146.3333333333327
2023-06-21 08:54:00,72.68518499999999,0.8787039999999999,0.9983864335110779,6.57894,6.828706,27.488499999999988,146.3833333333327
2023-06-21 08:57:00,74.66724500000001,0.8208340000000005,1.0051923190515706,6.46319,6.857635999999999,29.224500000000035,146.4333333333327
2023-06-21 09:00:00,77.24248,0.7340279999999995,0.9910740226202357,6.231709,6.799771000000001,28.93520000000001,146.48333333333272
2023-06-21 09:03:00,79.050925,0.7050929999999997,1.0318824882433746,6.202779,6.944445999999999,30.092600000000004,146.53333333333273
2023-06-21 09:06:00,80.00578999999999,0.676158,1.0244494805530984,6.202774000000001,7.002316,30.381899999999973,146.58333333333275
2023-06-21 09:09:00,88.237845,0.5314820000000005,1.0176529702206745,5.624077000000001,6.828705,31.828700000000026,146.63333333333276
2023-06-21 09:12:00,91.99942,0.47361200000000014,1.0584784463883237,5.537273000000001,7.060181000000001,33.564700000000016,146.68333333333277
2023-06-21 09:15:00,88.10763499999999,0.5025469999999999,1.0540453712647442,5.768749,7.175922,32.69670000000002,146.73333333333278
2023-06-21 09:18:00,81.97337999999999,0.5893509999999997,1.040527496377931,6.144904,7.2337929999999995,30.092600000000004,146.7833333333328
2023-06-21 09:21:00,78.038195,0.7050929999999997,1.0662152700108427,6.4053249999999995,7.233792000000001,30.382000000000005,146.8333333333328
2023-06-21 09:24:00,75.41955999999999,0.7340280000000003,1.0268924884295862,6.492125,7.146986999999999,28.64580000000001,146.8833333333328
2023-06-21 09:27:00,73.943865,0.7629630000000001,1.0086267508601408,6.492125,7.031251999999999,28.93520000000001,146.93333333333283
2023-06-21 09:30:00,72.3669,0.7629630000000001,0.9840568500297432,6.492125,6.973382,28.64580000000001,146.98333333333284
2023-06-21 09:33:00,70.86226500000001,0.7918979999999998,0.9885249038966196,6.55,6.973382,26.909699999999987,147.03333333333285
2023-06-21 09:36:00,69.87847500000001,0.9076389999999996,1.0005251568929925,6.752546000000001,6.944447,28.356599999999958,147.08333333333286
2023-06-21 09:39:00,69.70486,0.9365739999999994,1.0020946600719765,6.810420999999999,6.944447,29.51389999999998,147.13333333333287
2023-06-21 09:42:00,69.60359,0.965509,1.017150836249697,6.897226000000001,7.002317,26.90980000000002,147.18333333333288
2023-06-21 09:45:00,69.8206,0.965509,1.017150836249697,6.897226000000001,7.002317,25.463000000000022,147.2333333333329
2023-06-21 09:48:00,70.28356500000001,0.965509,1.003103793627837,7.012966,7.089117,27.199000000000012,147.2833333333329
2023-06-21 09:51:00,70.96354,0.965509,1.031073999614146,7.041896,7.175927,28.35650000000004,147.33333333333292
2023-06-21 09:54:00,72.42477,0.9365739999999994,1.029544111066885,6.984030999999999,7.175927,27.198999999999955,147.38333333333293
2023-06-21 09:57:00,73.10474500000001,0.9365739999999994,1.0430997845571837,6.955091,7.175927,28.93520000000001,147.43333333333294
2023-06-21 10:00:00,73.49537000000001,0.9365739999999994,1.043095119490844,6.926161,7.146987000000001,28.06710000000004,147.48333333333295
2023-06-21 10:03:00,73.03240500000001,0.9076389999999996,1.027466058181978,6.897226,7.146987000000001,27.199000000000012,147.53333333333296
2023-06-21 10:06:00,73.712385,0.9076389999999996,1.027466058181977,6.839356,7.089117,28.067199999999957,147.58333333333297
2023-06-21 10:09:00,74.508105,0.8497690000000002,1.0087143687082507,6.694675,7.031245999999999,28.067099999999982,147.63333333333298
2023-06-21 10:12:00,83.00058,0.7340280000000003,0.9910698553312476,6.231718000000001,6.7997700000000005,30.671299999999974,147.683333333333
2023-06-21 10:15:00,91.203705,0.589353,1.0087733701138346,5.884493000000001,6.88657,33.27539999999999,147.733333333333
2023-06-21 10:18:00,88.599535,0.5893519999999999,1.0614419415785867,6.000228999999999,7.146986999999999,32.98610000000002,147.78333333333302
2023-06-21 10:21:00,81.336805,0.6761569999999999,1.0581731254857483,6.405320000000001,7.291663000000001,30.382000000000005,147.83333333333303
2023-06-21 10:24:00,77.93692,0.8208339999999996,1.0554564684734065,6.752546000000001,7.262732,29.513800000000003,147.88333333333304
2023-06-21 10:27:00,76.461225,0.9076389999999996,1.0670936716177628,6.868291,7.204861999999999,28.645899999999983,147.93333333333305
2023-06-21 10:30:00,75.41955999999999,0.8787039999999999,1.0379089566509965,6.781485999999999,7.118052,28.64580000000001,147.98333333333306
2023-06-21 10:33:00,75.101275,0.8787039999999999,1.0508854826408893,6.723611000000001,7.089117,28.06710000000004,148.03333333333308
2023-06-21 10:36:00,76.461225,0.8787039999999999,1.0637629905282273,6.694679999999999,7.089116000000001,28.645899999999983,148.0833333333331
2023-06-21 10:39:00,76.403355,0.8787039999999999,1.063762990528227,6.810421000000001,7.2048570000000005,28.64590000000004,148.1333333333331
2023-06-21 10:42:00,76.244215,0.9076389999999996,1.0801076365674676,6.810416,7.175927,29.22460000000001,148.1833333333331
2023-06-21 10:45:00,75.11574,0.8787039999999999,1.0508854826408902,6.810416,7.175922000000001,28.93520000000001,148.23333333333312
2023-06-21 10:48:00,74.08854,0.9076389999999996,1.0539836307623216,6.868291,7.175922000000001,27.777799999999957,148.28333333333313
2023-06-21 10:51:00,73.263885,1.0233789999999994,1.0890211943787615,7.041896,7.175927,29.224599999999953,148.33333333333314
2023-06-21 10:54:00,72.52604,1.0233799999999995,1.0324940299768781,7.099771999999999,7.118052,26.620400000000018,148.38333333333316
2023-06-21 10:57:00,71.75926,1.0812499999999998,1.0466172040671027,7.157637,7.089117,28.356400000000008,148.43333333333317
2023-06-21 11:00:00,70.83333,1.1101849999999995,1.0607124494639464,7.244441999999999,7.146987000000001,26.33099999999996,148.48333333333318
2023-06-21 11:03:00,70.428245,1.168056,1.042311109770385,7.302313,7.060187000000001,27.777799999999957,148.5333333333332
2023-06-21 11:06:00,70.19676000000001,1.168056,1.042311109770385,7.302313,7.060187000000001,27.199100000000044,148.5833333333332
2023-06-21 11:09:00,70.73205999999999,1.168056,1.042311109770385,7.244441999999999,7.002316,27.777800000000013,148.6333333333332
2023-06-21 11:12:00,70.775465,1.0812499999999998,1.031759098528624,7.157637,7.060187000000001,27.777800000000013,148.68333333333322
2023-06-21 11:15:00,72.974535,1.0233800000000004,1.0610005867494443,7.012966,7.089116000000001,28.06710000000004,148.73333333333323
2023-06-21 11:18:00,77.93692,0.8208330000000004,1.0178898290042455,6.607874000000001,7.031250999999999,29.22460000000001,148.78333333333325
2023-06-21 11:21:00,83.449075,0.6761569999999999,1.0244449025072568,6.260648,7.060181,31.828700000000026,148.83333333333326
2023-06-21 11:24:00,86.77662000000001,0.6182869999999996,1.0400920769849176,6.1159680000000005,7.118051,31.82869999999997,148.88333333333327
2023-06-21 11:27:00,90.42245500000001,0.5604170000000002,1.0397738649656472,5.913423,7.089116,32.40730000000002,148.93333333333328
2023-06-21 11:30:00,95.61632,0.473611,1.0395071537565364,5.595141999999999,7.060181,35.30099999999999,148.9833333333333
2023-06-21 11:33:00,92.925345,0.5314820000000005,1.0873917179298744,5.8555589999999995,7.262727,34.14349999999996,149.0333333333333
2023-06-21 11:36:00,85.18518499999999,0.6182870000000005,1.0614952126882142,6.260645,7.320598,31.5394,149.08333333333331
2023-06-21 11:39:00,79.644095,0.7629630000000001,1.0686470500550505,6.607866,7.291663000000001,28.935199999999952,149.13333333333333
2023-06-21 11:42:00,77.28587999999999,0.8787039999999999,1.0637674258216747,6.723610999999999,7.118057,28.64580000000001,149.18333333333334
2023-06-21 11:45:00,75.96933,0.9076389999999996,1.027470676505598,6.781481,7.031251999999999,29.51389999999998,149.23333333333335
2023-06-21 11:48:00,75.59317,0.965509,1.044873375225376,6.868286,7.0312470000000005,28.64580000000001,149.28333333333336
2023-06-21 11:51:00,74.69618,1.0233789999999994,1.0610000745696282,6.955096,7.0312470000000005,28.356400000000008,149.33333333333337
2023-06-21 11:54:00,75.0,1.0812499999999998,1.046617204067104,7.1287069999999995,7.060187000000001,29.803200000000004,149.38333333333338
2023-06-21 11:57:00,75.17361,1.0812499999999998,1.0759172150680092,7.157637,7.146987000000001,28.356499999999983,149.4333333333334
2023-06-21 12:00:00,75.0,1.1101849999999995,1.0755597081721833,7.273382,7.2048570000000005,28.93520000000001,149.4833333333334
2023-06-21 12:03:00,73.84259499999999,1.0812499999999998,1.0613329368453102,7.273382,7.233792,28.93520000000001,149.53333333333342
2023-06-21 12:06:00,72.45370500000001,1.1391210000000003,1.1045072827564388,7.244443,7.175922000000001,27.488499999999988,149.58333333333343
2023-06-21 12:09:00,71.20949,1.1391210000000003,1.0746880783697177,7.302313,7.175922000000001,28.93520000000001,149.63333333333344
2023-06-21 12:12:00,70.83332999999999,1.1969899999999996,1.055661979583798,7.360187,7.089117,27.199099999999987,149.68333333333345
2023-06-21 12:15:00,70.38484,1.168056,1.042311109770385,7.302313,7.060187000000001,27.199000000000012,149.73333333333346
2023-06-21 12:18:00,69.87847500000001,1.1101849999999995,1.0152734306204954,7.244441999999999,7.060187000000001,27.199099999999987,149.78333333333347
2023-06-21 12:21:00,69.96528,1.1101849999999995,1.0457209105386653,7.186572,7.060187000000001,26.620300000000043,149.83333333333348
2023-06-21 12:24:00,69.71933,1.0812499999999998,1.0317539373141411,7.1287069999999995,7.0312470000000005,28.067200000000014,149.8833333333335
2023-06-21 12:27:00,70.76099500000001,1.0523149999999992,1.032397019763467,7.070832,7.0312470000000005,27.488400000000013,149.9333333333335
2023-06-21 12:30:00,71.57118,0.965509,1.0171508362496984,6.955096,7.060187000000001,27.488499999999988,149.98333333333352
2023-06-21 12:33:00,73.49537000000001,0.9944449999999998,1.032055254900247,6.926161,7.002316,26.90980000000002,150.03333333333353
2023-06-21 12:36:00,74.76851500000001,0.9655100000000001,1.085606801790571,6.839356,7.089116000000001,28.93520000000001,150.08333333333354
2023-06-21 12:39:00,75.43402499999999,0.8208329999999995,1.0305007827462318,6.72361,7.175927,29.224499999999978,150.13333333333355
2023-06-21 12:42:00,75.72338,0.7918979999999998,1.0259344663367738,6.665744999999999,7.175927,28.93520000000001,150.18333333333356
2023-06-21 12:45:00,76.678245,0.7629630000000001,1.0207842666894251,6.607870000000001,7.175927,30.092499999999973,150.23333333333358
2023-06-21 12:48:00,76.070605,0.7629630000000001,1.0328618097764994,6.55,7.146987000000001,29.513900000000035,150.2833333333336
2023-06-21 12:51:00,74.86979,0.7918979999999998,1.05045010856375,6.5789349999999995,7.146987000000001,29.513900000000035,150.3333333333336
2023-06-21 12:54:00,72.265625,0.7629630000000001,1.0207800782633145,6.57894,7.146986999999999,27.488499999999988,150.3833333333336
2023-06-21 12:57:00,70.775465,0.7918979999999998,0.9885249038966196,6.55,6.973382,27.77770000000004,150.43333333333362
2023-06-21 13:00:00,69.89294,0.8208329999999995,1.0051917466956002,6.55,6.944447,27.77769999999998,150.48333333333363
2023-06-21 13:03:00,69.748265,0.8208329999999995,0.9923945135258396,6.694679999999999,7.060187000000001,26.909699999999987,150.53333333333364
2023-06-21 13:06:00,71.45544000000001,0.8497690000000002,1.0087143687082507,6.636805000000001,6.973376,28.64580000000001,150.58333333333366
2023-06-21 13:09:00,71.49884,0.8497690000000002,1.0087143687082507,6.636805000000001,6.973376,28.35650000000004,150.63333333333367
2023-06-21 13:12:00,71.556715,0.7918979999999998,0.988520547393368,6.665744999999999,7.089117,28.64580000000001,150.68333333333368
2023-06-21 13:15:00,71.93287000000001,0.8208340000000005,1.005187913623558,6.63681,7.031245999999999,28.64580000000001,150.7333333333337
2023-06-21 13:18:00,72.092015,0.7629630000000001,1.0086225343439457,6.63681,7.175927,27.488400000000013,150.7833333333337
2023-06-21 13:21:00,71.889465,0.7918979999999998,1.0010822497965906,6.694675,7.146987000000001,26.90979999999996,150.8333333333337
2023-06-21 13:24:00,70.471645,0.8787039999999999,1.0379089566509965,6.839356,7.175922000000001,27.488499999999988,150.88333333333372
2023-06-21 13:27:00,68.967015,0.9076389999999996,1.027470676505598,6.955091,7.204861999999999,26.33099999999996,150.93333333333374
2023-06-21 13:30:00,68.127895,0.965509,1.017150836249697,6.984026000000001,7.089117,27.488400000000013,150.98333333333375
2023-06-21 13:33:00,68.64873,0.9365739999999994,1.0020946600719762,6.955091,7.089117,27.488500000000045,151.03333333333376
2023-06-21 13:36:00,69.8206,0.9944449999999998,1.0178709968232262,6.926161,6.973376,27.488499999999988,151.08333333333377
2023-06-21 13:39:00,70.457175,0.9655100000000001,1.017151353923574,6.897226,7.002316,28.93520000000001,151.13333333333378
2023-06-21 13:42:00,70.457175,0.9076389999999996,1.027466058181977,6.839356,7.089117,27.488499999999988,151.1833333333338
2023-06-21 13:45:00,71.368635,0.8787039999999999,1.0116630765839345,6.810421000000001,7.089117,27.777799999999957,151.2333333333338
2023-06-21 13:48:00,73.14815,0.8208329999999995,1.005187341269263,6.75255,7.146987000000001,28.93520000000001,151.28333333333381
2023-06-21 13:51:00,73.61111500000001,0.8208329999999995,1.017889829004246,6.72361,7.146987000000001,27.777799999999957,151.33333333333383
2023-06-21 13:54:00,73.64005,0.8208329999999995,1.005187341269263,6.81042,7.2048570000000005,27.777800000000013,151.38333333333384
2023-06-21 13:57:00,73.74132,0.8208329999999995,1.0304964405773316,6.75255,7.2048570000000005,28.356499999999983,151.43333333333385
2023-06-21 14:00:00,73.36516,0.8787039999999999,1.0508854826408893,6.810421000000001,7.175927,28.64580000000001,151.48333333333386
2023-06-21 14:03:00,72.98900499999999,0.8787039999999999,1.0248390222739805,6.868291,7.175927,28.64580000000001,151.53333333333387
2023-06-21 14:06:00,73.36516499999999,0.8787039999999999,1.0379089566509965,6.810421000000001,7.146987000000001,27.777799999999957,151.58333333333388
2023-06-21 14:09:00,73.697915,0.8787039999999999,1.063762990528227,6.810421000000001,7.2048570000000005,28.645899999999983,151.6333333333339
2023-06-21 14:12:00,75.57870500000001,0.8787039999999999,1.0508854826408902,6.81042,7.1759260000000005,27.488400000000013,151.6833333333339
2023-06-21 14:15:00,76.46123,0.8787039999999999,1.0508854826408902,6.81042,7.1759260000000005,29.22460000000001,151.73333333333392
2023-06-21 14:18:00,76.96759499999999,0.8787039999999999,1.0765535514976075,6.81042,7.233796,30.092600000000004,151.78333333333393
2023-06-21 14:21:00,77.99479,0.8787039999999999,1.0765535514976075,6.75255,7.1759260000000005,29.224499999999978,151.83333333333394
2023-06-21 14:24:00,79.52836,0.8497690000000002,1.097346492277523,6.723615000000001,7.262736,30.092600000000004,151.88333333333395
2023-06-21 14:27:00,80.208335,0.8208340000000005,1.0922719759288717,6.63681,7.233796,30.092600000000004,151.93333333333396
2023-06-21 14:30:00,81.061925,0.8208340000000005,1.0678062942046063,6.607870000000001,7.146986,30.38190000000003,151.98333333333397
2023-06-21 14:33:00,81.568285,0.8208340000000005,1.080080140111773,6.55,7.118055999999999,30.38190000000003,152.03333333333399
2023-06-21 14:36:00,81.524885,0.7340269999999993,1.0268877756965105,6.492134,7.146987000000001,29.513900000000035,152.083333333334
2023-06-21 14:39:00,83.42014,0.7918979999999998,1.0746500907535945,6.492134,7.118055999999999,31.25,152.133333333334
2023-06-21 14:42:00,83.05845,0.7340269999999993,1.0503991876213337,6.463194,7.175927,30.67130000000003,152.18333333333402
2023-06-21 14:45:00,82.92823999999999,0.7629630000000001,1.0686429656062468,6.521070000000001,7.2048570000000005,30.67130000000003,152.23333333333403
2023-06-21 14:48:00,82.62442,0.7629630000000001,1.0567909240713598,6.55,7.2048570000000005,30.092600000000004,152.28333333333404
2023-06-21 14:51:00,83.434605,0.8208340000000005,1.080080140111773,6.607870000000001,7.1759260000000005,31.82869999999997,152.33333333333405
2023-06-21 14:54:00,84.375,0.8208340000000005,1.1043925583870344,6.55,7.1759260000000005,31.5394,152.38333333333406
2023-06-21 14:57:00,85.09837999999999,0.7340269999999993,1.0736284003723753,6.521063999999999,7.291667,32.407399999999996,152.43333333333408
2023-06-21 15:00:00,84.866895,0.7340269999999993,1.0620455439947971,6.492134,7.233797000000001,30.96070000000003,152.4833333333341
2023-06-21 15:03:00,84.461805,0.7629630000000001,1.0804283219740316,6.521070000000001,7.233797000000001,32.117999999999995,152.5333333333341
2023-06-21 15:06:00,83.680555,0.7629630000000001,1.0804283219740316,6.49213,7.2048570000000005,31.25,152.5833333333341
2023-06-21 15:09:00,82.653355,0.7629630000000001,1.0686470500550496,6.49213,7.175927,30.671299999999974,152.63333333333412
2023-06-21 15:12:00,82.248265,0.7629630000000001,1.0567909240713598,6.55,7.2048570000000005,30.9606,152.68333333333413
2023-06-21 15:15:00,82.60995500000001,0.7629630000000001,1.0567909240713589,6.521070000000001,7.175927,30.092600000000004,152.73333333333414
2023-06-21 15:18:00,81.944445,0.7629630000000001,1.0567909240713598,6.49213,7.146987000000001,31.25,152.78333333333416
2023-06-21 15:21:00,81.655095,0.7629630000000001,1.0686470500550496,6.49213,7.175927,31.5394,152.83333333333417
2023-06-21 15:24:00,81.17766499999999,0.7629630000000001,1.0567909240713598,6.55,7.2048570000000005,30.9606,152.88333333333418
2023-06-21 15:27:00,80.859375,0.7629630000000001,1.0448660065721234,6.55,7.175927,30.960699999999974,152.9333333333342
2023-06-21 15:30:00,80.36748,0.7918979999999998,1.0625862456643815,6.5500050000000005,7.146987000000001,30.381899999999973,152.9833333333342
2023-06-21 15:33:00,79.86111,0.7918979999999998,1.0625862456643815,6.5500050000000005,7.146987000000001,29.80329999999998,153.0333333333342
2023-06-21 15:36:00,79.42707999999999,0.7629630000000001,1.0207842666894251,6.607870000000001,7.175927,29.224500000000035,153.08333333333422
2023-06-21 15:39:00,80.65683,0.8497690000000002,1.0724593927861645,6.636805000000001,7.118055999999999,30.38190000000003,153.13333333333424
2023-06-21 15:42:00,79.32581,0.7918979999999998,1.0259344663367738,6.636805000000001,7.146987000000001,30.09269999999998,153.18333333333425
2023-06-21 15:45:00,78.87731500000001,0.8208329999999995,1.0678056982667665,6.607869999999999,7.146987000000001,30.09269999999998,153.23333333333426
2023-06-21 15:48:00,78.761575,0.7918979999999998,1.0259344663367738,6.636805000000001,7.146987000000001,28.93520000000001,153.28333333333427
2023-06-21 15:51:00,79.93345,0.8208340000000005,1.0554521854475067,6.521070000000001,7.031245999999999,30.381999999999948,153.33333333333428
2023-06-21 15:54:00,79.600695,0.7340269999999993,1.0386833527467894,6.376384,7.060187000000001,30.67130000000003,153.3833333333343
2023-06-21 15:57:00,80.78703999999999,0.7918979999999998,1.0746542463700866,6.376384,7.002316,29.513999999999953,153.4333333333343
2023-06-21 16:00:00,81.91551,0.7918979999999998,1.0746542463700866,6.376384,7.002316,31.82869999999997,153.48333333333431
2023-06-21 16:03:00,82.21933,0.7918979999999998,1.0504501085637492,6.463194,7.031245999999999,30.67130000000003,153.53333333333433
2023-06-21 16:06:00,82.10359,0.7340269999999993,1.0620495579167215,6.434253999999999,7.175927,30.671299999999974,153.58333333333434
2023-06-21 16:09:00,83.04398499999999,0.7918979999999998,1.0866355919737327,6.492134,7.146986,30.092600000000004,153.63333333333435
2023-06-21 16:12:00,83.376735,0.7340280000000003,1.0503998228231015,6.405324,7.118055999999999,31.53929999999997,153.68333333333436
2023-06-21 16:15:00,83.33332999999999,0.6761569999999999,1.0469949958925326,6.318514,7.175927,30.092499999999973,153.73333333333437
2023-06-21 16:18:00,82.913775,0.7340269999999993,1.0620495579167215,6.434253999999999,7.175927,32.117999999999995,153.78333333333438
2023-06-21 16:21:00,82.653355,0.6761569999999999,1.0244488205558004,6.376384,7.175927,31.82869999999997,153.8333333333344
2023-06-21 16:24:00,81.91551,0.7340269999999993,1.0736284003723753,6.376384,7.146987000000001,31.25,153.8833333333344
2023-06-21 16:27:00,80.29513499999999,0.7340280000000003,1.0503998228231022,6.46319,7.175922000000001,30.092600000000004,153.93333333333442
2023-06-21 16:30:00,78.84837999999999,0.7629630000000001,1.0448660065721234,6.492125,7.118052,30.09250000000003,153.98333333333443
2023-06-21 16:33:00,78.096065,0.7918979999999998,1.0504501085637492,6.521065,7.089117,29.22460000000001,154.03333333333444
2023-06-21 16:36:00,77.662035,0.7918979999999998,1.0504501085637492,6.521065,7.089117,28.935199999999952,154.08333333333445
