Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-21 16:39:00,77.28587999999999,0.7918979999999998,1.0382308805363714,6.5500050000000005,7.089117,28.356400000000008,154.13333333333446
2023-06-21 16:42:00,75.89699,0.8497690000000002,1.059888678842059,6.723611000000001,7.175922000000001,28.356400000000008,154.18333333333447
2023-06-21 16:45:00,74.63830999999999,0.8787039999999999,1.0248390222739805,6.897226,7.204861999999999,28.356499999999983,154.23333333333449
2023-06-21 16:48:00,73.95833,0.9076389999999996,1.0539836307623216,6.897226,7.2048570000000005,28.067199999999957,154.2833333333345
2023-06-21 16:51:00,73.79919000000001,0.9076389999999996,1.040778678529975,6.926156000000001,7.2048570000000005,28.93520000000001,154.3333333333345
2023-06-21 16:54:00,73.79919,0.9076389999999996,1.040778678529975,6.897226,7.175927,28.935199999999952,154.38333333333452
2023-06-21 16:57:00,73.87153,0.9076389999999996,1.040778678529975,6.897226,7.175927,28.64579999999995,154.43333333333453
2023-06-21 17:00:00,74.131945,0.9655100000000001,1.085606801790571,6.897226,7.146986,28.93520000000001,154.48333333333454
2023-06-21 17:03:00,73.87153,0.9076389999999996,1.040778678529975,6.926156000000001,7.2048570000000005,27.488500000000045,154.53333333333455
2023-06-21 17:06:00,73.20601500000001,0.8787039999999999,1.0248390222739805,6.897221000000001,7.2048570000000005,27.488400000000013,154.58333333333456
2023-06-21 17:09:00,73.19155,0.8787039999999999,1.0248390222739805,6.868291,7.175927,28.356499999999983,154.63333333333458
2023-06-21 17:12:00,74.55150499999999,0.9365750000000004,1.0565427397911455,6.897221000000001,7.146986,29.22460000000001,154.6833333333346
2023-06-21 17:15:00,73.36516499999999,0.9076389999999996,1.040778678529975,6.897226,7.175927,27.777800000000013,154.7333333333346
2023-06-21 17:18:00,73.66898499999999,0.9076389999999996,1.027466058181977,6.839356,7.089117,29.224500000000035,154.7833333333346
2023-06-21 17:21:00,72.77198999999999,0.9076389999999996,1.0274706765055988,6.810416,7.060187000000001,28.067099999999982,154.83333333333462
2023-06-21 17:24:00,74.10301,0.9655100000000001,1.0721382856586534,6.897226,7.118055999999999,28.64580000000001,154.88333333333463
2023-06-21 17:27:00,74.0162,0.8787039999999999,1.0508854826408893,6.810421000000001,7.175927,28.35650000000004,154.93333333333464
2023-06-21 17:30:00,74.262155,0.8208329999999995,1.005187341269263,6.81042,7.2048570000000005,27.777800000000013,154.98333333333466
2023-06-21 17:33:00,74.4647,0.8208329999999995,1.017889829004246,6.81042,7.233797000000001,28.067099999999982,155.03333333333467
2023-06-21 17:36:00,73.929395,0.8208329999999995,1.0304964405773316,6.75255,7.2048570000000005,27.777799999999957,155.08333333333468
2023-06-21 17:39:00,73.07580999999999,0.7918979999999998,1.0010822497965906,6.72361,7.175922000000001,28.64580000000001,155.1333333333347
2023-06-21 17:42:00,72.55498,0.8208329999999995,1.005187341269263,6.694679999999999,7.089117,28.935100000000034,155.1833333333347
2023-06-21 17:45:00,73.292825,0.8787039999999999,1.0248390222739814,6.694679999999999,7.002316,29.224499999999978,155.2333333333347
2023-06-21 17:48:00,71.84606500000001,0.8208329999999995,1.017889829004246,6.607869999999999,7.0312470000000005,27.199000000000012,155.28333333333472
2023-06-21 17:51:00,74.059605,0.9076389999999996,1.027466058181978,6.694679999999999,6.944441,29.513800000000003,155.33333333333474
2023-06-21 17:54:00,73.84259499999999,0.8208329999999995,0.9795035310382129,6.66574,7.002317,28.935100000000006,155.38333333333475
2023-06-21 17:57:00,73.220485,0.7918979999999998,1.0010865746699273,6.521059999999999,6.973382,29.224499999999978,155.43333333333476
2023-06-21 18:00:00,71.19502,0.7918979999999998,1.0010822497965906,6.607869999999999,7.060182,27.488400000000013,155.48333333333477
2023-06-21 18:03:00,70.949075,0.7918979999999998,0.988520547393368,6.665744999999999,7.089117,27.488399999999956,155.53333333333478
2023-06-21 18:06:00,71.079285,0.7918979999999998,0.9758700725304339,6.636805000000001,7.0312470000000005,28.645899999999983,155.5833333333348
2023-06-21 18:09:00,70.86226500000001,0.8208329999999995,1.0051917466956002,6.607869999999999,7.002317,28.06710000000004,155.6333333333348
2023-06-21 18:12:00,70.18229,0.8208329999999995,0.9923945135258389,6.66574,7.0312470000000005,28.356499999999983,155.68333333333482
2023-06-21 18:15:00,69.039355,0.8208329999999995,0.9923945135258396,6.694679999999999,7.060187000000001,27.488499999999988,155.73333333333483
2023-06-21 18:18:00,67.83854500000001,0.8497690000000002,0.9956774330285454,6.7525509999999995,7.060182,27.199000000000012,155.78333333333484
2023-06-21 18:21:00,66.43518499999999,0.8787039999999999,1.0116630765839354,6.781485999999999,7.060182,26.909699999999987,155.83333333333485
2023-06-21 18:24:00,65.19097,0.8787039999999999,0.9983864335110779,6.810416,7.060182,25.463000000000022,155.88333333333486
2023-06-21 18:27:00,63.99016,0.9365739999999994,1.0158803704474286,6.839351,7.002317,26.33099999999996,155.93333333333487
2023-06-21 18:30:00,63.252315,0.9076389999999996,0.9868790714776658,6.839356,7.002317,26.331099999999992,155.98333333333488
2023-06-21 18:33:00,62.55787,0.9076389999999996,1.0005251568929925,6.810416,7.002317,25.462999999999965,156.0333333333349
2023-06-21 18:36:00,60.778355000000005,0.8787039999999999,0.9578786334925664,6.810416,6.973382,26.041600000000017,156.0833333333349
2023-06-21 18:39:00,60.474540000000005,0.9076389999999996,0.9310509291727104,6.752546000000001,6.799767000000001,25.75229999999999,156.13333333333492
2023-06-21 18:42:00,59.997105000000005,0.9076389999999996,0.9310509291727104,6.752546000000001,6.799767000000001,25.463000000000022,156.18333333333493
2023-06-21 18:45:00,61.805555,0.9655100000000001,0.9746273974337394,6.810416,6.828706,24.01619999999997,156.23333333333494
2023-06-21 18:48:00,61.140045,0.9076389999999996,0.9592262277222029,6.810416,6.915507,25.752399999999966,156.28333333333495
2023-06-21 18:51:00,60.619215,0.9076389999999996,0.9592262277222029,6.839356,6.944447,25.75229999999999,156.33333333333496
2023-06-21 18:54:00,61.458330000000004,0.9655100000000001,0.9746224285560761,6.839356,6.857635999999999,25.462999999999965,156.38333333333497
2023-06-21 18:57:00,50.983795,0.5893519999999999,0.921571035421677,6.463196,7.233794,23.7269,156.43333333333499
2023-06-21 19:00:00,47.063075,0.8208339999999996,0.8861594283621868,6.897226,7.031252,22.569499999999948,156.483333333335
2023-06-21 19:03:00,41.29051,0.7629630000000001,0.8143777812643421,6.781485999999999,6.886572999999999,21.990700000000004,156.533333333335
2023-06-21 19:06:00,34.013310000000004,0.7340280000000003,0.7431374795888469,6.376386,6.394677999999999,21.99079999999998,156.58333333333502
2023-06-22 08:54:00,52.980325,1.1969909999999997,0.887484847624084,6.839356,6.278935,23.14820000000003,156.58333333333502
2023-06-22 08:57:00,55.034725,0.9944449999999998,0.9298223797258515,6.636806,6.510421,23.148199999999974,156.63333333333503
2023-06-22 09:00:00,55.33854,0.9076389999999996,0.8877034496399278,6.607866,6.568287,23.4375,156.68333333333504
2023-06-22 09:03:00,54.25346999999999,0.9076389999999996,0.8877034496399278,6.607866,6.568287,24.594899999999996,156.73333333333505
2023-06-22 09:06:00,54.021995000000004,0.9076389999999996,0.8876983744846537,6.521065999999999,6.481477,24.305600000000027,156.78333333333507
2023-06-22 09:09:00,53.76157,0.9076389999999996,0.8877034496399278,6.549996,6.510417,24.01619999999997,156.83333333333508
2023-06-22 09:12:00,53.443285,0.9076389999999996,0.8729323580473293,6.636806,6.568287,23.726800000000026,156.8833333333351
2023-06-22 09:15:00,53.84838,0.9944449999999998,0.9298171452637509,6.694681,6.5682860000000005,24.594899999999996,156.9333333333351
2023-06-22 09:18:00,53.443285,0.9365739999999994,0.9018843046129147,6.723610999999999,6.655097,24.594899999999996,156.9833333333351
2023-06-22 09:21:00,53.06713,0.9365739999999994,0.9018791755486316,6.694681,6.626157000000001,23.4375,157.03333333333512
2023-06-22 09:24:00,52.141205,0.9365739999999994,0.8869558688283836,6.723610999999999,6.626157000000001,23.72679999999997,157.08333333333513
2023-06-22 09:27:00,52.256945,0.9365739999999994,0.8718515694794242,6.694681,6.568287,23.4375,157.13333333333514
2023-06-22 09:30:00,52.22801,0.9076389999999996,0.8877034496399278,6.607866,6.568287,23.7269,157.18333333333516
2023-06-22 09:33:00,52.662040000000005,0.8787039999999999,0.8587609555959219,6.607871,6.568287,22.85880000000003,157.23333333333517
2023-06-22 09:36:00,54.49942,0.8208340000000005,0.8861594283621875,6.37639,6.510415999999999,23.7269,157.28333333333518
2023-06-22 09:39:00,57.175925,0.6182869999999996,0.835953171580607,5.9423580000000005,6.423611,24.594899999999996,157.3333333333352
2023-06-22 09:42:00,60.720485,0.5314819999999996,0.8599965117667585,5.710882999999999,6.481481,24.884299999999996,157.3833333333352
2023-06-22 09:45:00,60.792825,0.473611,0.8507318914684847,5.595138,6.510417,25.752200000000016,157.4333333333352
2023-06-22 09:48:00,60.431135,0.5314809999999994,0.8709269057364859,5.797687999999999,6.597227,25.462999999999965,157.48333333333522
2023-06-22 09:51:00,59.18692,0.6182869999999996,0.8950675791310413,5.971299,6.5972219999999995,26.331000000000017,157.53333333333524
2023-06-22 09:54:00,57.552085,0.7050919999999996,0.912646878169603,6.231714,6.684031999999999,24.59499999999997,157.58333333333525
2023-06-22 09:57:00,56.06192,0.7629630000000001,0.9081188355056119,6.492125,6.799772,24.305600000000027,157.63333333333526
2023-06-22 10:00:00,54.947914999999995,0.8497690000000002,0.9288692288062561,6.636811000000001,6.799772,24.594899999999996,157.68333333333527
2023-06-22 10:03:00,53.89178,0.8787039999999999,0.902111984075651,6.752546000000001,6.799772,25.17360000000002,157.73333333333528
2023-06-22 10:06:00,53.60243,0.9655100000000001,0.9159221427948703,6.752546000000001,6.655096,24.01619999999997,157.7833333333353
2023-06-22 10:09:00,54.09433,0.9076389999999996,0.8729323580473293,6.665746,6.597227,25.173500000000047,157.8333333333353
2023-06-22 10:12:00,54.38368,0.9076389999999996,0.8877034496399278,6.636806,6.597227,24.305600000000027,157.88333333333532
2023-06-22 10:15:00,54.224535,0.9076389999999996,0.8876983744846537,6.521065999999999,6.481477,24.594899999999996,157.93333333333533
2023-06-22 10:18:00,53.24074,0.9076389999999996,0.8729323580473293,6.549996,6.481477,25.463000000000022,157.98333333333534
2023-06-22 10:21:00,53.747105,0.9655100000000001,0.8701318372107822,6.607866,6.4236059999999995,24.016200000000026,158.03333333333535
2023-06-22 10:24:00,54.629630000000006,0.9655100000000001,0.9159221427948703,6.607866,6.510415999999999,24.594899999999996,158.08333333333536
2023-06-22 10:27:00,56.07639,0.8787039999999999,0.9021119840756523,6.521059999999999,6.5682860000000005,24.594899999999996,158.13333333333537
2023-06-22 10:30:00,56.568285,0.8497690000000002,0.915150259426361,6.434255,6.5682860000000005,25.462999999999965,158.18333333333538
2023-06-22 10:33:00,55.65683,0.7918979999999998,0.8977976300466984,6.492125,6.712967000000001,24.016200000000026,158.2333333333354
2023-06-22 10:36:00,56.032985,0.8208329999999995,0.8998593624831691,6.55,6.712967000000001,23.4375,158.2833333333354
2023-06-22 10:39:00,55.46875,0.8787039999999999,0.9302589636241638,6.636811000000001,6.741897,24.594899999999996,158.33333333333542
2023-06-22 10:42:00,53.60243,0.9076389999999996,0.916755088527923,6.781481,6.799772,23.7269,158.38333333333543
2023-06-22 10:45:00,52.604164999999995,0.965509,0.9008382702566775,6.8393559999999995,6.712967000000001,23.4375,158.43333333333544
2023-06-22 10:48:00,51.403355000000005,0.9944439999999997,0.9145858346460158,6.810415999999999,6.655092000000001,23.72679999999997,158.48333333333545
2023-06-22 10:51:00,51.287615,1.0233789999999994,0.912639258873877,6.810415999999999,6.597227,24.305600000000027,158.53333333333546
2023-06-22 10:54:00,50.940395,1.0233789999999994,0.880910969695952,6.868286,6.597227,23.4375,158.58333333333547
2023-06-22 10:57:00,51.21528000000001,1.0233789999999994,0.8809054148360768,6.781486,6.510417,24.0163,158.6333333333355
2023-06-22 11:00:00,52.242475,1.0812499999999998,0.9392109494401624,6.810415999999999,6.539356,23.148199999999974,158.6833333333355
2023-06-22 11:03:00,52.806715,0.965509,0.8855815924548234,6.752546,6.597227,24.30559999999997,158.7333333333355
2023-06-22 11:06:00,52.32928,0.9365739999999994,0.8718568201054268,6.781481,6.655097,24.594899999999996,158.78333333333552
2023-06-22 11:09:00,53.26968,0.9365739999999994,0.8869558688283836,6.723610999999999,6.626157000000001,23.148199999999974,158.83333333333553
2023-06-22 11:12:00,53.385414999999995,0.9944449999999998,0.9298223797258515,6.723610999999999,6.597225999999999,22.28019999999998,158.88333333333554
2023-06-22 11:15:00,53.023725,0.9076389999999996,0.8877034496399278,6.752546000000001,6.712967000000001,24.01619999999997,158.93333333333555
2023-06-22 11:18:00,53.80498,0.9076389999999996,0.8877034496399278,6.694675999999999,6.655097,25.752399999999966,158.98333333333557
2023-06-22 11:21:00,53.60243,0.9076389999999996,0.916755088527923,6.752546000000001,6.770837,24.30559999999997,159.03333333333558
2023-06-22 11:24:00,54.32581,0.9655100000000001,0.9308307153404035,6.752546000000001,6.684025999999999,24.59480000000002,159.0833333333356
2023-06-22 11:27:00,53.559025,0.9076389999999996,0.916755088527923,6.752546000000001,6.770837,23.72679999999997,159.1333333333356
2023-06-22 11:30:00,52.806715,0.9365739999999994,0.9166405555462956,6.781481,6.741897,23.4375,159.1833333333356
2023-06-22 11:33:00,52.69096999999999,0.9365739999999994,0.8869558688283836,6.810420999999999,6.712967000000001,24.01619999999997,159.23333333333562
2023-06-22 11:36:00,52.76331,0.9365739999999994,0.8869558688283836,6.723610999999999,6.626157000000001,24.594899999999996,159.28333333333563
2023-06-22 11:39:00,52.34375,0.9365739999999994,0.8869558688283827,6.694681,6.597227,24.884299999999996,159.33333333333564
2023-06-22 11:42:00,54.079865,0.9655100000000001,0.9008387476707067,6.665746,6.539356,26.041600000000017,159.38333333333566
2023-06-22 11:45:00,54.80324,0.9655100000000001,0.9308307153404051,6.636806,6.5682860000000005,23.4375,159.43333333333567
2023-06-22 11:48:00,54.48495,0.9076389999999996,0.9023050267366737,6.665746,6.655097,25.173599999999965,159.48333333333568
2023-06-22 11:51:00,55.309605000000005,0.9076389999999996,0.9023050267366737,6.665746,6.655097,24.884299999999996,159.5333333333357
2023-06-22 11:54:00,55.48322,0.9076389999999996,0.9310509291727104,6.694675999999999,6.741897,23.72679999999997,159.5833333333357
2023-06-22 11:57:00,55.77257,0.9365739999999994,0.9018843046129147,6.781481,6.712967000000001,24.016200000000026,159.6333333333357
2023-06-22 12:00:00,55.570025,0.9365739999999994,0.9599944046768497,6.839351,6.886577000000001,24.59499999999997,159.68333333333572
2023-06-22 12:03:00,55.598955000000004,0.9944449999999998,0.9891139530880112,6.955091,6.944445999999999,24.884299999999996,159.73333333333574
2023-06-22 12:06:00,55.613425,0.9076389999999996,0.9167501216069619,6.897226,6.915507,24.884299999999996,159.78333333333575
2023-06-22 12:09:00,55.309605000000005,0.9076389999999996,0.9452091607641805,6.810416,6.886577000000001,24.305499999999995,159.83333333333576
2023-06-22 12:12:00,55.801505000000006,0.9076389999999996,0.9452091607641805,6.810416,6.886577000000001,24.01619999999997,159.88333333333577
2023-06-22 12:15:00,55.84491,0.8787039999999999,0.9021070701876369,6.7525509999999995,6.799767000000001,24.305499999999995,159.93333333333578
2023-06-22 12:18:00,55.555555,0.8787039999999999,0.916255575408757,6.723611000000001,6.799767000000001,23.7269,159.9833333333358
2023-06-22 12:21:00,55.251735,0.8787039999999999,0.916255575408757,6.636811000000001,6.712967000000001,23.4375,160.0333333333358
2023-06-22 12:24:00,54.99132,0.8787039999999999,0.916255575408757,6.636811000000001,6.712967000000001,24.305600000000027,160.08333333333582
2023-06-22 12:27:00,55.700235,0.9365750000000004,0.9456890383122533,6.665741,6.684025999999999,24.884299999999996,160.13333333333583
2023-06-22 12:30:00,55.12153000000001,0.8787039999999999,0.9021119840756523,6.665741,6.712967000000001,24.016200000000026,160.18333333333584
2023-06-22 12:33:00,55.787040000000005,0.8787039999999999,0.902111984075651,6.723611000000001,6.770837,22.280100000000004,160.23333333333585
2023-06-22 12:36:00,56.452545,0.9365750000000004,0.9312433598133157,6.723611000000001,6.712966,25.173599999999965,160.28333333333586
2023-06-22 12:39:00,56.018515,0.8787039999999999,0.902111984075651,6.723611000000001,6.770837,24.305600000000027,160.33333333333587
2023-06-22 12:42:00,55.888310000000004,0.8787039999999999,0.916255575408757,6.723611000000001,6.799767000000001,24.30559999999997,160.38333333333588
2023-06-22 12:45:00,55.77257,0.8787039999999999,0.9302637805415659,6.781481,6.886577000000001,23.4375,160.4333333333359
2023-06-22 12:48:00,56.481485,0.8787039999999999,0.9302637805415659,6.781481,6.886577000000001,23.7269,160.4833333333359
2023-06-22 12:51:00,55.685765,0.8497690000000002,0.9288692288062564,6.665741,6.828702000000001,22.858799999999974,160.53333333333592
2023-06-22 12:54:00,54.49942,0.8497690000000002,0.9288692288062561,6.723611000000001,6.886572,22.280100000000004,160.58333333333593
2023-06-22 12:57:00,54.58623,0.8787039999999999,0.9021070701876369,6.7525509999999995,6.799767000000001,25.752399999999966,160.63333333333594
2023-06-22 13:00:00,54.716435,0.8787039999999999,0.902111984075651,6.723611000000001,6.770837,24.01619999999997,160.68333333333595
2023-06-22 13:03:00,54.788775,0.8787039999999999,0.8878166144425912,6.723611000000001,6.741897,23.4375,160.73333333333596
2023-06-22 13:06:00,54.32581,0.8208329999999995,0.8861589021721162,6.57894,6.712967000000001,23.1481,160.78333333333597
2023-06-22 13:09:00,54.788775,0.8208329999999995,0.8723275916194485,6.55,6.655097,24.594899999999996,160.833333333336
2023-06-22 13:12:00,56.25,0.8787039999999999,0.916255575408757,6.57894,6.655096,24.884299999999996,160.883333333336
2023-06-22 13:15:00,56.467015,0.8787039999999999,0.9162604397040947,6.521059999999999,6.597225999999999,24.305499999999995,160.933333333336
2023-06-22 13:18:00,56.597225,0.8208329999999995,0.9134254115174056,6.55,6.741897,25.463000000000022,160.98333333333602
2023-06-22 13:21:00,56.684025,0.8208329999999995,0.9134254115174063,6.607869999999999,6.799767000000001,23.148199999999974,161.03333333333603
2023-06-22 13:24:00,57.595485,0.8787039999999999,0.9441330416569207,6.66574,6.799766,24.594899999999996,161.08333333333604
2023-06-22 13:27:00,56.94444,0.8208329999999995,0.9134254115174063,6.694679999999999,6.886577000000001,24.594899999999996,161.13333333333605
2023-06-22 13:30:00,56.14873,0.8208329999999995,0.9268719144283668,6.66574,6.886577000000001,24.594899999999996,161.18333333333607
2023-06-22 13:33:00,55.541084999999995,0.8787039999999999,0.9302589636241638,6.810421000000001,6.915507,25.17360000000002,161.23333333333608
2023-06-22 13:36:00,55.22280000000001,0.8787039999999999,0.916255575408757,6.781481,6.857637,24.594899999999996,161.2833333333361
2023-06-22 13:39:00,54.050925,0.9076389999999996,0.9310509291727104,6.694675999999999,6.741897,24.016200000000026,161.3333333333361
2023-06-22 13:42:00,53.877314999999996,0.9076389999999996,0.9023050267366737,6.752546000000001,6.741897,24.01619999999997,161.3833333333361
2023-06-22 13:45:00,53.443285,0.9365739999999994,0.8869558688283836,6.723610999999999,6.626157000000001,24.305600000000027,161.43333333333612
2023-06-22 13:48:00,53.168405,0.9365739999999994,0.9018843046129147,6.665741,6.597227,24.594899999999996,161.48333333333613
2023-06-22 13:51:00,53.038195,0.9076389999999996,0.8729323580473294,6.694675999999999,6.626157000000001,24.594899999999996,161.53333333333615
2023-06-22 13:54:00,53.443285,0.9365739999999994,0.9018843046129147,6.665741,6.597227,23.1481,161.58333333333616
2023-06-22 13:57:00,53.97859,0.9655100000000001,0.9008387476707067,6.665746,6.539356,23.726800000000026,161.63333333333617
2023-06-22 14:00:00,54.54282,0.9655100000000001,0.9455829431301311,6.694675999999999,6.655096,25.462999999999965,161.68333333333618
2023-06-22 14:03:00,55.179395,0.9655100000000001,0.9455829431301311,6.694675999999999,6.655096,23.72679999999997,161.7333333333362
2023-06-22 14:06:00,55.758105,0.9655100000000001,0.9308307153404051,6.781485999999999,6.712966,23.726800000000026,161.7833333333362
2023-06-22 14:09:00,55.57002,0.9076389999999996,0.916755088527923,6.752546000000001,6.770837,23.4375,161.8333333333362
2023-06-22 14:12:00,54.456015,0.9076389999999996,0.9167501216069609,6.781485999999999,6.799767000000001,24.30559999999997,161.88333333333622
2023-06-22 14:15:00,54.282405,0.8787039999999999,0.902111984075651,6.723611000000001,6.770837,24.01619999999997,161.93333333333624
2023-06-22 14:18:00,54.600695,0.7918979999999998,0.8843779984686287,6.5500050000000005,6.741897,24.01619999999997,161.98333333333625
2023-06-22 14:21:00,55.06366,0.7918979999999998,0.8977976300466984,6.492125,6.712967000000001,22.85880000000003,162.03333333333626
2023-06-22 14:24:00,55.888310000000004,0.7629630000000001,0.8687092318998612,6.405320000000001,6.626157000000001,23.72679999999997,162.08333333333627
2023-06-22 14:27:00,55.121525,0.7918979999999998,0.8843826556236253,6.376385000000001,6.568287,23.1481,162.13333333333628
2023-06-22 14:30:00,55.381945,0.7629630000000001,0.8819655247360877,6.405320000000001,6.655097,24.305499999999995,162.1833333333363
2023-06-22 14:33:00,56.568290000000005,0.8208340000000005,0.9134306159466742,6.405320000000001,6.597225999999999,23.14820000000003,162.2333333333363
2023-06-22 14:36:00,56.43808,0.7340269999999993,0.8917579605224987,6.376384,6.712967000000001,24.016200000000026,162.28333333333632
2023-06-22 14:39:00,58.130785,0.7918979999999998,0.9373206948225049,6.347453999999999,6.655096,24.01610000000005,162.33333333333633
2023-06-22 14:42:00,58.15972,0.6761569999999999,0.8830924587962917,6.289584,6.741897,24.305499999999995,162.38333333333634
2023-06-22 14:45:00,58.24653,0.6761569999999999,0.8953309041137238,6.231714,6.712967000000001,24.305600000000027,162.43333333333635
2023-06-22 14:48:00,58.564814999999996,0.6472219999999993,0.8777428102838712,6.231709,6.741897,24.884299999999996,162.48333333333636
2023-06-22 14:51:00,58.825230000000005,0.6761569999999999,0.9074723024760738,6.289584,6.799767000000001,24.305600000000027,162.53333333333637
2023-06-22 14:54:00,58.3912,0.6761569999999999,0.8953309041137238,6.318514,6.799767000000001,24.594899999999996,162.58333333333638
2023-06-22 14:57:00,58.072914999999995,0.7340269999999993,0.9297075983810532,6.347453999999999,6.770837,24.594899999999996,162.6333333333364
2023-06-22 15:00:00,57.609955,0.7340269999999993,0.9171606767229404,6.376384,6.770837,24.594899999999996,162.6833333333364
2023-06-22 15:03:00,57.3206,0.7340269999999993,0.9297075983810532,6.434253999999999,6.857637,24.016200000000026,162.73333333333642
2023-06-22 15:06:00,56.307869999999994,0.7340280000000003,0.9045097662255951,6.405320000000001,6.7708319999999995,24.594900000000052,162.78333333333643
2023-06-22 15:09:00,56.07639,0.7629630000000001,0.9210254266539432,6.405320000000001,6.741897,24.01619999999997,162.83333333333644
2023-06-22 15:12:00,55.700235,0.7918979999999998,0.8977976300466975,6.434255,6.655097,24.88420000000002,162.88333333333645
2023-06-22 15:15:00,55.35301,0.7918979999999998,0.8708449014381965,6.492125,6.655097,23.4375,162.93333333333646
2023-06-22 15:18:00,55.237265,0.8208329999999995,0.8861636593392719,6.521059999999999,6.655097,23.4375,162.98333333333647
2023-06-22 15:21:00,54.354745,0.8787039999999999,0.9021119840756523,6.578931,6.626157000000001,24.59480000000002,163.0333333333365
2023-06-22 15:24:00,53.96412,0.8787039999999999,0.8733721899413146,6.578931,6.568287,23.726800000000026,163.0833333333365
2023-06-22 15:27:00,53.804975,0.9076389999999996,0.8579933613057075,6.607866,6.510417,22.56940000000003,163.1333333333365
2023-06-22 15:30:00,54.25347,0.9076389999999996,0.9023050267366737,6.665746,6.655097,24.01610000000005,163.18333333333652
2023-06-22 15:33:00,53.97859,0.9365739999999994,0.9312428617129533,6.723610999999999,6.712967000000001,23.4375,163.23333333333653
2023-06-22 15:36:00,54.44155,0.9944449999999998,0.9298171452637509,6.810420999999999,6.684025999999999,23.7269,163.28333333333654
2023-06-22 15:39:00,53.833915000000005,0.9365739999999994,0.9018791755486316,6.810420999999999,6.741897,22.280100000000004,163.33333333333655
2023-06-22 15:42:00,53.60243,0.965509,0.9008382702566775,6.8393559999999995,6.712967000000001,23.148199999999974,163.38333333333657
2023-06-22 15:45:00,53.18287,0.965509,0.8855815924548234,6.868286,6.712967000000001,24.30559999999997,163.43333333333658
2023-06-22 15:48:00,52.835645,1.0233789999999994,0.9126392588738758,6.868286,6.655097,23.14820000000003,163.4833333333366
2023-06-22 15:51:00,52.170135,0.9944439999999997,0.9145858346460158,6.810415999999999,6.655092000000001,23.7269,163.5333333333366
2023-06-22 15:54:00,51.649305,1.0233789999999994,0.912639258873877,6.810415999999999,6.597227,23.4375,163.5833333333366
2023-06-22 15:57:00,51.229744999999994,0.965509,0.8855815924548234,6.752546,6.597227,23.148199999999974,163.63333333333662
2023-06-22 16:00:00,52.17014,1.0233800000000004,0.912639722112527,6.752546,6.539356,23.7269,163.68333333333663
2023-06-22 16:03:00,52.025459999999995,0.9365739999999994,0.8869558688283836,6.723610999999999,6.626157000000001,24.305600000000027,163.73333333333665
2023-06-22 16:06:00,52.705439999999996,0.9365739999999994,0.9018843046129147,6.781481,6.712967000000001,22.85880000000003,163.78333333333666
2023-06-22 16:09:00,52.6331,0.9076389999999996,0.8877034496399278,6.694675999999999,6.655097,22.280100000000004,163.83333333333667
2023-06-22 16:12:00,52.416084999999995,0.9076389999999996,0.8729323580473293,6.665746,6.597227,23.14820000000003,163.88333333333668
2023-06-22 16:15:00,53.0816,0.9076389999999996,0.9023050267366737,6.665746,6.655097,24.01619999999997,163.9333333333367
2023-06-22 16:18:00,52.242475,0.9076389999999996,0.8877034496399278,6.752546000000001,6.712967000000001,24.30559999999997,163.9833333333367
2023-06-22 16:21:00,52.5463,0.9076389999999996,0.8877034496399278,6.694675999999999,6.655097,24.01619999999997,164.0333333333367
2023-06-22 16:24:00,52.35822,0.9365739999999994,0.9312428617129533,6.723610999999999,6.712967000000001,24.884299999999996,164.08333333333672
2023-06-22 16:27:00,52.0978,0.9365739999999994,0.9018843046129147,6.781481,6.712967000000001,22.85889999999995,164.13333333333674
2023-06-22 16:30:00,52.445025,0.9365739999999994,0.9018791755486316,6.810420999999999,6.741897,23.148199999999974,164.18333333333675
2023-06-22 16:33:00,52.010995,0.9365739999999994,0.9018843046129147,6.781481,6.712967000000001,23.148199999999974,164.23333333333676
2023-06-22 16:36:00,52.53183,1.0233800000000004,0.9282048450407158,6.8393559999999995,6.655096,24.30559999999997,164.28333333333677
2023-06-22 16:39:00,52.025459999999995,0.965509,0.9159216600655669,6.752546,6.655097,23.14820000000003,164.33333333333678
2023-06-22 16:42:00,51.67824,0.965509,0.9008382702566763,6.868286,6.741897,23.7269,164.3833333333368
2023-06-22 16:45:00,51.5625,0.965509,0.8701313707121818,6.8393559999999995,6.655097,24.016200000000026,164.4333333333368
2023-06-22 16:48:00,51.43229,0.965509,0.9008382702566763,6.723616000000001,6.597227,23.7269,164.48333333333682
2023-06-22 16:51:00,51.996525,1.0233800000000004,0.8809058672644521,6.723616000000001,6.452546,23.14820000000003,164.53333333333683
2023-06-22 16:54:00,51.35995,1.0812499999999998,0.9392109494401624,6.810415999999999,6.539356,23.1481,164.58333333333684
2023-06-22 16:57:00,51.200810000000004,1.0233789999999994,0.928204376547141,6.810415999999999,6.626157000000001,22.858799999999974,164.63333333333685
2023-06-22 17:00:00,52.22801,1.0233800000000004,0.9282048450407151,6.868286,6.684025999999999,24.0163,164.68333333333686
2023-06-22 17:03:00,51.707175,0.965509,0.9008382702566775,6.8393559999999995,6.712967000000001,23.4375,164.73333333333687
2023-06-22 17:06:00,51.302080000000004,0.965509,0.9008382702566763,6.868286,6.741897,24.305600000000027,164.78333333333688
2023-06-22 17:09:00,51.54803,0.965509,0.9008382702566775,6.8393559999999995,6.712967000000001,24.30559999999997,164.8333333333369
2023-06-22 17:12:00,51.273145,0.965509,0.9008382702566775,6.8393559999999995,6.712967000000001,23.4375,164.8833333333369
2023-06-22 17:15:00,51.244215,0.965509,0.8701313707121818,6.8393559999999995,6.655097,21.990700000000004,164.93333333333692
2023-06-22 17:18:00,47.149885,0.8787039999999999,0.8587609555959219,6.723616000000001,6.684032,23.726800000000026,164.98333333333693
2023-06-22 17:21:00,45.13889,0.9365740000000002,0.8565671697792394,6.752546,6.5972219999999995,22.569499999999948,165.03333333333694
2023-06-22 17:24:00,44.93634,0.965509,0.8386279457543777,6.810416000000001,6.568287,22.858799999999974,165.08333333333695
2023-06-22 17:27:00,43.880205000000004,0.965509,0.7728146726451638,6.578936,6.221067,22.280100000000004,165.13333333333696
2023-06-22 17:30:00,43.92361,0.965509,0.7896548043460241,6.521066,6.192127000000001,22.280100000000004,165.18333333333698
2023-06-22 17:33:00,45.42824,1.0233800000000004,0.8147293335349538,6.521066,6.134256000000001,22.28019999999998,165.233333333337
2023-06-22 17:36:00,45.06655,0.965509,0.8062293951452448,6.521066,6.221067,23.14820000000003,165.283333333337
2023-06-22 17:39:00,44.719325,0.965509,0.8225503217034816,6.549996000000001,6.278937000000001,22.56940000000003,165.333333333337
2023-06-22 17:42:00,45.38484,0.965509,0.8386279457543783,6.521066,6.278937000000001,21.701400000000035,165.38333333333702
2023-06-22 17:45:00,45.54398,0.965509,0.822544724063434,6.578936,6.307867,23.14820000000003,165.43333333333703
2023-06-22 17:48:00,45.963544999999996,0.965509,0.822544724063434,6.578936,6.307867,21.701400000000035,165.48333333333704
2023-06-22 17:51:00,45.717595,0.965509,0.8386279457543783,6.578936,6.336807,21.990800000000036,165.53333333333705
2023-06-22 17:54:00,46.006945,0.965509,0.8386279457543783,6.6078660000000005,6.365737000000001,24.0163,165.58333333333707
2023-06-22 17:57:00,44.748265,0.9365740000000002,0.809481339532359,6.578936,6.336802,21.99079999999998,165.63333333333708
2023-06-22 18:00:00,45.341435,1.0233800000000004,0.8483083954256175,6.578936,6.249995999999999,23.4375,165.6833333333371
2023-06-22 18:03:00,44.907405,0.965509,0.8225503217034816,6.549996000000001,6.278937000000001,22.569500000000005,165.7333333333371
2023-06-22 18:06:00,44.589125,0.965509,0.8062293951452448,6.521066,6.221067,23.7269,165.7833333333371
2023-06-22 18:09:00,45.109955,0.965509,0.822544724063434,6.578936,6.307867,22.858799999999974,165.83333333333712
2023-06-22 18:12:00,43.344905,0.9076389999999996,0.8120292749948301,6.434261,6.250001999999999,22.56940000000003,165.88333333333713
2023-06-22 18:15:00,43.85127,0.9365739999999994,0.7933400051844848,6.434261,6.163197,22.280100000000004,165.93333333333715
2023-06-22 18:18:00,43.807875,0.9365739999999994,0.8094813395323585,6.376390999999999,6.134257,21.701499999999953,165.98333333333716
2023-06-22 18:21:00,44.921875,0.9365739999999994,0.7933400051844848,6.405321,6.134257,22.280100000000004,166.03333333333717
2023-06-22 18:24:00,44.343175,0.9365739999999994,0.7933400051844848,6.492131,6.221067,21.701300000000003,166.08333333333718
2023-06-23 07:33:00,41.015625,0.7629630000000001,0.6005260061300896,4.061575,3.7615739999999995,21.70139999999998,166.08333333333718
2023-06-23 07:36:00,35.05498,0.6472229999999994,0.6272238354706466,4.611342,4.571758000000001,21.70139999999998,166.1333333333372
2023-06-23 07:39:00,68.51851500000001,1.457408,0.8219283917269334,5.363661,4.311342999999999,27.199099999999987,166.1833333333372
2023-06-23 07:42:00,78.18287000000001,1.2259260000000003,0.8809145226632066,6.521066,5.90278,36.16890000000001,166.2333333333372
2023-06-23 07:45:00,78.25521,1.0233789999999994,0.8968748149416151,6.000236,5.758107000000001,30.9606,166.28333333333723
2023-06-23 07:48:00,86.05324,1.1969909999999997,0.9575091285498184,6.058101999999999,5.613431,31.828700000000026,166.33333333333724
2023-06-23 07:51:00,78.67476500000001,0.9076389999999996,0.8729323580473294,5.797681999999999,5.729163000000001,29.224599999999953,166.38333333333725
2023-06-23 07:54:00,72.29456,0.9076389999999996,0.8275473465569416,5.595142,5.439813,28.645899999999983,166.43333333333726
2023-06-23 07:57:00,67.476855,0.9655099999999992,0.8544881157678683,5.624071999999999,5.410882000000001,26.62039999999996,166.48333333333727
2023-06-23 08:00:00,72.61285000000001,1.168056,0.8391730703548237,5.797681999999999,5.208336,27.777799999999957,166.53333333333728
2023-06-23 08:03:00,71.64352,1.0523149999999992,0.8271017798806952,5.595142,5.179397,27.488399999999956,166.5833333333373
2023-06-23 08:06:00,70.90567,1.0523149999999992,0.9259836245479212,6.115972,5.873847,28.64580000000001,166.6333333333373
2023-06-23 08:09:00,70.86226500000001,1.0523149999999992,0.9877710776405068,6.550002,6.4236070000000005,28.935100000000034,166.68333333333732
2023-06-23 08:12:00,72.30902499999999,1.0233800000000004,0.9738435048073419,6.549996000000001,6.452546,28.067099999999982,166.73333333333733
2023-06-23 08:15:00,74.117475,0.9365750000000004,0.9741574308497156,6.376391000000001,6.452546,28.645899999999983,166.78333333333734
2023-06-23 08:18:00,74.725115,0.8208329999999995,0.9401946809200424,6.37639,6.626157000000001,30.38190000000003,166.83333333333735
2023-06-23 08:21:00,75.13020499999999,0.8787039999999999,0.9983910413799141,6.463191000000001,6.712967000000001,28.93520000000001,166.88333333333736
2023-06-23 08:24:00,75.05787,0.9365750000000004,1.015880898291346,6.521061,6.684025999999999,30.38190000000003,166.93333333333737
2023-06-23 08:27:00,74.42129499999999,0.8787039999999999,0.9850005206409356,6.578931,6.799767000000001,28.356499999999983,166.98333333333738
2023-06-23 08:30:00,74.40683,0.9365750000000004,1.0431003217918249,6.578931,6.799766,28.356499999999983,167.0333333333374
2023-06-23 08:33:00,74.94212999999999,0.8208329999999995,0.9923989522735233,6.521059999999999,6.886577000000001,28.935299999999984,167.0833333333374
2023-06-23 08:36:00,77.11227,0.8208340000000005,1.0430238496130162,6.405320000000001,6.886576,29.51389999999998,167.13333333333742
2023-06-23 08:39:00,76.50462999999999,0.7629630000000001,1.0328659709880312,6.405320000000001,7.002317,30.092600000000004,167.18333333333743
2023-06-23 08:42:00,77.27141,0.7918979999999998,1.0259387311063484,6.434253999999999,6.944445999999999,28.356499999999983,167.23333333333744
2023-06-23 08:45:00,76.475695,0.7629630000000001,1.0086225343439457,6.37639,6.915507,28.067099999999982,167.28333333333745
2023-06-23 08:48:00,76.73611500000001,0.7340280000000003,1.0150312878552692,6.260644000000001,6.886576,30.382000000000005,167.33333333333746
2023-06-23 08:51:00,79.600695,0.6472230000000003,1.005194198901091,6.058099,6.886576,28.93520000000001,167.38333333333748
2023-06-23 08:54:00,77.76331,0.7340280000000003,1.0386799212234028,6.260650000000001,6.944442,29.803200000000004,167.4333333333375
2023-06-23 08:57:00,75.60764,0.7918979999999998,1.0259387311063484,6.46319,6.973382,28.35650000000004,167.4833333333375
2023-06-23 09:00:00,74.88426,0.8208329999999995,1.0051917466956002,6.55,6.944447,29.224500000000035,167.5333333333375
2023-06-23 09:03:00,76.51910000000001,0.7918979999999998,1.0259344663367738,6.463194,6.973376,30.09250000000003,167.58333333333752
2023-06-23 09:06:00,80.59896,0.6182870000000005,0.9745271642797869,6.087033000000001,6.915506,30.671299999999974,167.63333333333753
2023-06-23 09:09:00,84.693285,0.5604170000000002,1.0294844660040567,5.884492999999999,7.031246,30.67130000000003,167.68333333333754
2023-06-23 09:12:00,82.56655,0.5893519999999999,1.0194119043948353,6.087038999999999,7.118057,31.5394,167.73333333333755
2023-06-23 09:15:00,78.06712999999999,0.7918989999999999,1.0866403399350122,6.492131,7.146992000000001,28.067099999999982,167.78333333333757
2023-06-23 09:18:00,74.97106500000001,0.8787039999999999,1.0765535514976075,6.781481,7.2048570000000005,28.356599999999958,167.83333333333758
2023-06-23 09:21:00,72.48264,0.8787039999999999,1.0508854826408902,6.839351,7.2048570000000005,28.64580000000001,167.8833333333376
2023-06-23 09:24:00,70.58738500000001,0.9365740000000002,1.0295441110668853,6.897226000000001,7.089122000000001,27.777800000000013,167.9333333333376
2023-06-23 09:27:00,68.86573999999999,0.9365740000000002,1.015880370447429,6.868286,7.031251999999999,27.488400000000013,167.9833333333376
2023-06-23 09:30:00,68.605325,0.9365739999999994,0.9881917462163885,6.781481,6.886577000000001,27.777800000000013,168.03333333333762
2023-06-23 09:33:00,68.590855,0.9076389999999996,0.9868790714776664,6.781485999999999,6.944447,26.62039999999996,168.08333333333763
2023-06-23 09:36:00,70.211225,0.8787039999999999,0.9714963445129989,6.7525509999999995,6.944447,28.067099999999982,168.13333333333765
2023-06-23 09:39:00,70.471645,0.8787039999999999,1.011667647395216,6.723611000000001,7.002317,28.067099999999982,168.18333333333766
2023-06-23 09:42:00,72.28009,0.9365750000000004,1.0431003217918235,6.723611000000001,6.944445999999999,28.067199999999957,168.23333333333767
2023-06-23 09:45:00,73.24942,0.8787039999999999,1.0116630765839354,6.694679999999999,6.973376,28.356499999999983,168.28333333333768
2023-06-23 09:48:00,72.68518499999999,0.8787039999999999,1.0379089566509965,6.810421000000001,7.146987000000001,27.777799999999957,168.3333333333377
2023-06-23 09:51:00,72.25115500000001,0.8787039999999999,1.0379089566509965,6.868291,7.2048570000000005,27.488400000000013,168.3833333333377
2023-06-23 09:54:00,74.131945,0.8787039999999999,1.0508854826408893,6.75255,7.118055999999999,28.356499999999983,168.4333333333377
2023-06-23 09:57:00,76.25868,0.8497690000000002,1.059888678842059,6.694680000000001,7.146991000000001,29.803300000000036,168.48333333333773
2023-06-23 10:00:00,79.253475,0.7050929999999997,1.0318824882433755,6.405323999999999,7.146991000000001,29.803300000000036,168.53333333333774
2023-06-23 10:03:00,85.46007,0.5604169999999993,1.0191503266200332,5.855557,6.97338,31.828700000000026,168.58333333333775
2023-06-23 10:06:00,90.01736,0.473611,1.0395071537565364,5.5662069999999995,7.031246,31.82869999999997,168.63333333333776
2023-06-23 10:09:00,88.078705,0.473611,1.020387183189352,5.768752999999999,7.175922000000001,31.82869999999997,168.68333333333777
2023-06-23 10:12:00,85.431135,0.5314820000000005,1.0477958326498802,5.8555589999999995,7.146986999999999,30.9606,168.73333333333778
2023-06-23 10:15:00,82.62442,0.5893519999999999,1.040528227922092,6.058099,7.146986999999999,31.82869999999997,168.7833333333378
2023-06-23 10:18:00,80.04919000000001,0.6182870000000005,1.0184710994474455,6.173844000000001,7.118057,29.803200000000004,168.8333333333378
2023-06-23 10:21:00,77.618635,0.6761569999999999,1.0130771806376357,6.318514,7.089117,29.51389999999998,168.88333333333782
2023-06-23 10:24:00,76.69270499999999,0.7340269999999993,1.0268918627855492,6.376384,7.0312470000000005,28.645899999999983,168.93333333333783
2023-06-23 10:27:00,75.33275499999999,0.7340280000000003,1.0150271748723474,6.49213,7.118052,28.64590000000004,168.98333333333784
2023-06-23 10:30:00,74.305555,0.7340280000000003,1.0030898631252199,6.49213,7.089122000000001,28.35650000000004,169.03333333333785
2023-06-23 10:33:00,74.18981500000001,0.7629630000000001,1.0086225343439457,6.521070000000001,7.060187000000001,28.93520000000001,169.08333333333786
2023-06-23 10:36:00,74.363425,0.8208340000000005,1.043019537505235,6.521070000000001,7.002316,28.067200000000014,169.13333333333787
2023-06-23 10:39:00,74.898725,0.8208340000000005,1.043019537505235,6.521070000000001,7.002316,29.51389999999998,169.18333333333788
2023-06-23 10:42:00,75.086805,0.8208340000000005,1.043019537505235,6.55,7.031245999999999,28.645899999999983,169.2333333333379
2023-06-23 10:45:00,76.15740500000001,0.7629630000000001,1.0086225343439457,6.607870000000001,7.146987000000001,28.64580000000001,169.2833333333379
2023-06-23 10:48:00,75.506365,0.7629630000000001,1.0207800782633154,6.63681,7.2048570000000005,28.06710000000004,169.33333333333792
2023-06-23 10:51:00,75.34722500000001,0.7918979999999998,1.0382308805363722,6.665744999999999,7.2048570000000005,27.77770000000004,169.38333333333793
2023-06-23 10:54:00,74.66724500000001,0.8208329999999995,1.0430189508494307,6.66574,7.146987000000001,28.64580000000001,169.43333333333794
2023-06-23 10:57:00,74.21875,0.8208329999999995,1.0430189508494307,6.694679999999999,7.175927,28.067200000000014,169.48333333333795
2023-06-23 11:00:00,75.274885,0.8787039999999999,1.0379089566509965,6.694679999999999,7.031245999999999,28.64580000000001,169.53333333333796
2023-06-23 11:03:00,75.17361,0.7918979999999998,1.0259344663367738,6.636805000000001,7.146987000000001,29.51389999999998,169.58333333333798
2023-06-23 11:06:00,76.548035,0.8497690000000002,1.059888678842059,6.636805000000001,7.089116000000001,29.80329999999998,169.633333333338
2023-06-23 11:09:00,77.70544000000001,0.8208340000000005,1.0554521854475074,6.63681,7.146986,29.513900000000035,169.683333333338
2023-06-23 11:12:00,77.70544,0.8208340000000005,1.080080140111773,6.66574,7.233796,31.25,169.733333333338
2023-06-23 11:15:00,78.891785,0.8208340000000005,1.080080140111773,6.66574,7.233796,29.80329999999998,169.78333333333802
2023-06-23 11:18:00,79.6441,0.7918979999999998,1.0625904273129785,6.578934,7.1759260000000005,30.38190000000003,169.83333333333803
2023-06-23 11:21:00,80.35301000000001,0.7340280000000003,1.0620461839076947,6.434264000000001,7.1759260000000005,29.803200000000004,169.88333333333804
2023-06-23 11:24:00,80.58448999999999,0.6761569999999999,1.0244449025072568,6.405324,7.2048570000000005,28.935199999999952,169.93333333333806
2023-06-23 11:27:00,81.29339999999999,0.7050929999999997,1.0548373446404895,6.289579,7.089116000000001,30.381899999999973,169.98333333333807
2023-06-23 11:30:00,80.975115,0.6472219999999993,1.0274552294589934,6.289579,7.175927,30.092599999999948,170.03333333333808
2023-06-23 11:33:00,80.51215,0.6761569999999999,1.035751548278689,6.318514,7.146987000000001,30.092499999999973,170.0833333333381
2023-06-23 11:36:00,81.20660000000001,0.6472219999999993,1.0274552294589934,6.289579,7.175927,31.5394,170.1333333333381
2023-06-23 11:39:00,81.68403,0.6472219999999993,1.0274514038108087,6.202779,7.089117,30.381899999999973,170.1833333333381
2023-06-23 11:42:00,81.336805,0.6761569999999999,1.0244449025072568,6.289584,7.089117,30.671299999999974,170.23333333333812
2023-06-23 11:45:00,79.93345,0.7629630000000001,1.0686470500550505,6.492125,7.175922000000001,29.80329999999998,170.28333333333813
2023-06-23 11:48:00,77.17013499999999,0.8497690000000002,1.059888678842059,6.752546000000001,7.2048570000000005,28.93520000000001,170.33333333333815
2023-06-23 11:51:00,75.02893499999999,0.9076389999999996,1.0801076365674676,6.839351,7.204861999999999,28.64580000000001,170.38333333333816
2023-06-23 11:54:00,73.64005,0.8787039999999999,1.0508854826408893,6.839356,7.204861999999999,26.04169999999999,170.43333333333817
2023-06-23 11:57:00,73.32176000000001,0.9076389999999996,1.0539836307623216,6.839356,7.146987000000001,29.224499999999978,170.48333333333818
2023-06-23 12:00:00,73.66898499999999,0.9365750000000004,1.0565427397911455,6.897221000000001,7.146986,28.64580000000001,170.5333333333382
2023-06-23 12:06:00,72.80093,0.9076389999999996,1.040778678529975,6.897226,7.175927,28.935299999999984,170.6333333333382
2023-06-23 12:09:00,72.48264,0.9076389999999996,1.053988177819603,6.926156000000001,7.233797000000001,28.64580000000001,170.6833333333382
2023-06-23 12:12:00,72.04861,0.9076389999999996,1.053988177819603,6.926156000000001,7.233797000000001,26.330900000000042,170.7333333333382
2023-06-23 12:15:00,71.57118,0.9076389999999996,1.040778678529975,6.897226,7.175927,29.224599999999953,170.78333333333822
2023-06-23 12:18:00,71.050345,0.9076389999999996,1.040778678529975,6.897226,7.175927,28.935299999999984,170.83333333333823
2023-06-23 12:21:00,70.41377,0.9076389999999996,1.014051113676654,6.839356,7.060187000000001,28.356499999999983,170.88333333333824
2023-06-23 12:24:00,69.444445,0.9365739999999994,1.029544111066885,6.868291,7.060187000000001,27.777800000000013,170.93333333333825
2023-06-23 12:27:00,69.29976500000001,0.9365739999999994,1.0158756274170766,6.868291,7.0312470000000005,26.909700000000043,170.98333333333827
2023-06-23 12:30:00,69.22743,0.9365739999999994,1.0158756274170766,6.868291,7.0312470000000005,28.06710000000004,171.03333333333828
2023-06-23 12:33:00,69.29976500000001,0.9944449999999998,1.0461089708127247,6.868291,6.973376,26.90980000000002,171.0833333333383
2023-06-23 12:36:00,69.386575,0.9365739999999994,1.0020946600719765,6.926161,7.060187000000001,26.62039999999996,171.1333333333383
2023-06-23 12:39:00,69.3287,0.9365739999999994,1.0158756274170766,6.926161,7.089117,27.488499999999988,171.1833333333383
2023-06-23 12:42:00,69.40104,0.9655100000000001,1.0585635629568664,6.926156000000001,7.118055999999999,26.909699999999987,171.23333333333832
2023-06-23 12:45:00,69.45891,0.9076389999999996,1.027466058181978,6.955095999999999,7.2048570000000005,27.488499999999988,171.28333333333833
2023-06-23 12:48:00,69.241895,0.8787039999999999,1.0248390222739805,6.897221000000001,7.2048570000000005,27.777799999999957,171.33333333333835
2023-06-23 12:51:00,67.332175,0.8497690000000002,1.0216469726808353,6.810421000000001,7.175922000000001,27.488400000000013,171.38333333333836
2023-06-23 12:54:00,66.23263499999999,0.8497690000000002,0.9825414487542667,6.7525509999999995,7.031251999999999,26.04170000000005,171.43333333333837
2023-06-23 12:57:00,65.81308,0.9076389999999996,1.014051113676654,6.781485999999999,7.002317,26.331000000000017,171.48333333333838
2023-06-23 13:00:00,65.61053,0.8787039999999999,0.9983864335110779,6.781481,7.0312470000000005,25.752399999999966,171.5333333333384
2023-06-23 13:03:00,65.118635,0.8787039999999999,0.9983864335110779,6.781481,7.0312470000000005,26.04169999999999,171.5833333333384
2023-06-23 13:06:00,65.39351500000001,0.8787039999999999,0.9714963445129989,6.7525509999999995,6.944447,25.17349999999999,171.6333333333384
2023-06-23 13:09:00,65.625,0.8787039999999999,0.9714963445129989,6.7525509999999995,6.944447,26.62039999999996,171.68333333333842
2023-06-23 13:12:00,66.145835,0.8787039999999999,0.9983864335110779,6.7525509999999995,7.002317,26.909699999999987,171.73333333333844
2023-06-23 13:15:00,66.57986,0.9365750000000004,1.0431003217918249,6.781481,7.002316,27.199100000000044,171.78333333333845
2023-06-23 13:18:00,66.131365,0.8787039999999999,1.0116630765839345,6.810421000000001,7.089117,26.62039999999996,171.83333333333846
2023-06-23 13:21:00,66.131365,0.9076389999999996,0.9868790714776664,6.897226,7.060187000000001,25.752400000000023,171.88333333333847
2023-06-23 13:24:00,65.66839999999999,0.9076389999999996,1.0005204617948567,6.897226,7.089117,26.90979999999996,171.93333333333848
2023-06-23 13:27:00,65.32118,0.9076389999999996,0.9868790714776664,6.897226,7.060187000000001,26.909700000000043,171.9833333333385
2023-06-23 13:30:00,64.959495,0.9655100000000001,1.0310697317845166,6.839356,6.973376,26.909700000000043,172.0333333333385
2023-06-23 13:33:00,64.872685,0.9655100000000001,1.0171513539235726,6.839356,6.944445999999999,25.462999999999965,172.08333333333852
2023-06-23 13:36:00,65.17650499999999,0.9076389999999996,0.9592262277222029,6.839356,6.944447,26.331099999999992,172.13333333333853
2023-06-23 13:39:00,65.133105,0.9076389999999996,0.9731128269207947,6.781485999999999,6.915507,26.331000000000017,172.18333333333854
2023-06-23 13:42:00,65.75521,0.9076389999999996,0.9868790714776664,6.781485999999999,6.944447,26.620299999999986,172.23333333333855
2023-06-23 13:45:00,66.912615,0.9655100000000001,1.0310745220021131,6.810416,6.944445999999999,26.331000000000017,172.28333333333856
2023-06-23 13:48:00,67.447915,0.9655100000000001,1.044873902264988,6.839356,7.002316,26.041600000000017,172.33333333333857
