Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-23 13:51:00,68.47511499999999,0.9655100000000001,1.0310697317845166,6.897226,7.031245999999999,27.77770000000004,172.38333333333858
2023-06-23 13:54:00,69.140625,0.9365750000000004,1.0430956567238814,6.868291,7.089116000000001,27.488399999999956,172.4333333333386
2023-06-23 13:57:00,68.98148499999999,0.8787039999999999,1.011667647395216,6.897221000000001,7.175927,27.488399999999956,172.4833333333386
2023-06-23 14:00:00,69.039355,0.8787039999999999,1.011667647395216,6.897221000000001,7.175927,28.356400000000008,172.53333333333862
2023-06-23 14:03:00,68.851275,0.8787039999999999,1.0116630765839354,6.868291,7.146987000000001,26.620400000000018,172.58333333333863
2023-06-23 14:06:00,69.16955999999999,0.8787039999999999,1.0248390222739805,6.781481,7.089117,26.90980000000002,172.63333333333864
2023-06-23 14:09:00,69.40104,0.8787039999999999,1.0379089566509965,6.810421000000001,7.146987000000001,26.909699999999987,172.68333333333865
2023-06-23 14:12:00,69.241895,0.8787039999999999,1.0116630765839345,6.810421000000001,7.089117,26.909700000000043,172.73333333333866
2023-06-23 14:15:00,68.79339999999999,0.9076389999999996,1.027466058181978,6.897226,7.146987000000001,26.041600000000017,172.78333333333867
2023-06-23 14:18:00,68.359375,0.8787039999999999,0.9983864335110779,6.810421000000001,7.060187000000001,26.620400000000018,172.8333333333387
2023-06-23 14:21:00,67.939815,0.8787039999999999,0.9983864335110779,6.781481,7.0312470000000005,26.041600000000017,172.8833333333387
2023-06-23 14:24:00,67.93981500000001,0.9365750000000004,1.015880898291346,6.781481,6.944445999999999,26.909699999999987,172.9333333333387
2023-06-23 14:27:00,67.89641,0.9076389999999996,1.014051113676654,6.810416,7.0312470000000005,27.199099999999987,172.98333333333872
2023-06-23 14:30:00,67.62152499999999,0.9076389999999996,1.0005204617948567,6.839356,7.0312470000000005,27.488400000000013,173.03333333333873
2023-06-23 14:33:00,68.41724500000001,0.9655100000000001,1.0310745220021131,6.810416,6.944445999999999,26.909700000000043,173.08333333333874
2023-06-23 14:36:00,69.71933,0.9655100000000001,1.0310697317845166,6.839356,6.973376,26.62039999999996,173.13333333333875
2023-06-23 14:39:00,69.487845,0.9076389999999996,1.0005204617948567,6.897226,7.089117,26.909699999999987,173.18333333333877
2023-06-23 14:42:00,70.992475,0.9655100000000001,1.0585588518779354,6.897226,7.089116000000001,27.777800000000013,173.23333333333878
2023-06-23 14:45:00,70.74653,0.9076389999999996,1.027470676505598,6.926156000000001,7.175927,28.067099999999982,173.2833333333388
2023-06-23 14:48:00,70.601855,0.9655100000000001,1.0585588518779354,6.897226,7.089116000000001,27.488400000000013,173.3333333333388
2023-06-23 14:51:00,70.65972500000001,0.9076389999999996,1.027470676505598,6.926156000000001,7.175927,28.356499999999983,173.3833333333388
2023-06-23 14:54:00,70.73205999999999,0.9076389999999996,1.0539836307623216,6.839356,7.146987000000001,27.488400000000013,173.43333333333882
2023-06-23 14:57:00,70.457175,0.9076389999999996,1.027466058181978,6.897226,7.146987000000001,28.35650000000004,173.48333333333883
2023-06-23 15:00:00,70.18229,0.9076389999999996,1.027466058181978,6.897226,7.146987000000001,27.77769999999998,173.53333333333885
2023-06-23 15:03:00,69.806135,0.9076389999999996,1.027466058181978,6.897226,7.146987000000001,27.488400000000013,173.58333333333886
2023-06-23 15:06:00,70.51504499999999,0.9076389999999996,1.027466058181978,6.897226,7.146987000000001,27.488499999999988,173.63333333333887
2023-06-23 15:09:00,71.368635,0.9365750000000004,1.0020951831285776,6.868291,7.002316,27.199000000000012,173.68333333333888
2023-06-23 15:12:00,72.757525,0.8787039999999999,1.0248390222739805,6.72361,7.031245999999999,28.356499999999983,173.7333333333389
2023-06-23 15:15:00,74.34895499999999,0.8497690000000002,1.0472353414777884,6.694675,7.118055999999999,28.645899999999983,173.7833333333389
2023-06-23 15:18:00,75.46296000000001,0.8497690000000002,1.059888678842059,6.636805000000001,7.089116000000001,28.067199999999957,173.8333333333389
2023-06-23 15:21:00,76.20081,0.8497690000000002,1.047230952333329,6.665744999999999,7.089116000000001,28.356499999999983,173.88333333333892
2023-06-23 15:24:00,76.86632,0.8208340000000005,1.0554521854475074,6.63681,7.146986,29.80329999999998,173.93333333333894
2023-06-23 15:27:00,76.31655,0.7629630000000001,1.0207800782633154,6.63681,7.2048570000000005,28.64580000000001,173.98333333333895
2023-06-23 15:30:00,76.41782,0.7629630000000001,1.0448660065721234,6.55,7.175927,28.356499999999983,174.03333333333896
2023-06-23 15:33:00,76.157405,0.7629630000000001,1.0086225343439457,6.607870000000001,7.146987000000001,28.93520000000001,174.08333333333897
2023-06-23 15:36:00,75.70891499999999,0.7918979999999998,1.05045010856375,6.5789349999999995,7.146987000000001,27.488399999999956,174.13333333333898
2023-06-23 15:39:00,75.31829,0.7918979999999998,1.0382351167161605,6.636805000000001,7.175927,28.64590000000004,174.183333333339
2023-06-23 15:42:00,74.97106500000001,0.7918979999999998,1.0010822497965897,6.636805000000001,7.089117,28.35650000000004,174.233333333339
2023-06-23 15:45:00,74.75405,0.8208329999999995,1.0304964405773327,6.694679999999999,7.146987000000001,28.645899999999983,174.28333333333902
2023-06-23 15:48:00,74.508105,0.8787039999999999,1.0637674258216738,6.781481,7.175927,28.35650000000004,174.33333333333903
2023-06-23 15:51:00,73.900465,0.8787039999999999,1.0248390222739805,6.781481,7.089117,28.356499999999983,174.38333333333904
2023-06-23 15:54:00,73.480905,0.9076389999999996,1.0539836307623216,6.781485999999999,7.089117,28.06710000000004,174.43333333333905
2023-06-23 15:57:00,73.046875,0.9076389999999996,1.040778678529975,6.810416,7.089117,28.64580000000001,174.48333333333906
2023-06-23 16:00:00,72.62731500000001,0.8787039999999999,1.0379089566509965,6.810421000000001,7.146987000000001,27.777800000000013,174.53333333333907
2023-06-23 16:03:00,72.72859,0.9076389999999996,1.0539836307623216,6.839356,7.146987000000001,27.488400000000013,174.58333333333908
2023-06-23 16:06:00,73.00347,0.8787039999999999,1.0248390222739805,6.868291,7.175927,28.64580000000001,174.6333333333391
2023-06-23 16:09:00,73.30729,0.8787039999999999,1.0379134573089004,6.897221000000001,7.233797000000001,28.356499999999983,174.6833333333391
2023-06-23 16:12:00,74.33448999999999,0.9365750000000004,1.069885112298558,6.897221000000001,7.1759260000000005,30.38190000000003,174.73333333333912
2023-06-23 16:15:00,74.56597500000001,0.8787039999999999,1.0379089566509965,6.81042,7.146986,28.067099999999982,174.78333333333913
2023-06-23 16:18:00,74.884255,0.8208329999999995,1.0304964405773316,6.75255,7.2048570000000005,29.51389999999998,174.83333333333914
2023-06-23 16:21:00,74.73957999999999,0.7918979999999998,1.0382308805363722,6.665744999999999,7.2048570000000005,28.93520000000001,174.88333333333915
2023-06-23 16:24:00,75.34722500000001,0.7629630000000001,1.0207800782633154,6.63681,7.2048570000000005,28.067199999999957,174.93333333333916
2023-06-23 16:27:00,75.679975,0.7340269999999993,1.0268918627855492,6.521063999999999,7.175927,30.092600000000004,174.98333333333917
2023-06-23 16:30:00,76.244215,0.7340269999999993,1.0386792907785434,6.463194,7.146987000000001,30.382000000000005,175.0333333333392
2023-06-23 16:33:00,76.5625,0.6761569999999999,0.9901351026382793,6.376384,7.089117,29.513900000000035,175.0833333333392
2023-06-23 16:36:00,76.33102,0.6761569999999999,1.001642578738801,6.318514,7.060187000000001,28.64580000000001,175.1333333333392
2023-06-23 16:39:00,76.37442,0.6761569999999999,1.001642578738801,6.318514,7.060187000000001,28.93520000000001,175.18333333333922
2023-06-23 16:42:00,76.92419,0.7340280000000003,1.0386839831933012,6.318514,7.002316,29.803200000000004,175.23333333333923
2023-06-23 16:45:00,76.533565,0.7340269999999993,1.0386792907785434,6.463194,7.146987000000001,27.488400000000013,175.28333333333924
2023-06-23 16:48:00,76.244215,0.7340269999999993,1.0386792907785423,6.492134,7.175927,28.64580000000001,175.33333333333925
2023-06-23 16:51:00,75.85359,0.7629630000000001,1.0567909240713598,6.55,7.2048570000000005,28.935099999999977,175.38333333333927
2023-06-23 16:54:00,74.305555,0.7629630000000001,1.0448618717272833,6.5500050000000005,7.175922000000001,27.488400000000013,175.43333333333928
2023-06-23 16:57:00,72.974535,0.7918979999999998,1.0382351167161605,6.636805000000001,7.175927,28.64580000000001,175.4833333333393
2023-06-23 17:00:00,71.90393499999999,0.7918979999999998,1.0259344663367738,6.5789349999999995,7.089117,28.067200000000014,175.5333333333393
2023-06-23 17:03:00,71.19502,0.7918979999999998,1.0259344663367738,6.5500050000000005,7.060187000000001,28.645899999999983,175.5833333333393
2023-06-23 17:06:00,70.934605,0.7629630000000001,0.9963823855986034,6.55,7.060187000000001,27.777800000000013,175.63333333333932
2023-06-23 17:09:00,71.09375,0.8208340000000005,1.0304970225175765,6.521070000000001,6.973376,26.909699999999987,175.68333333333933
2023-06-23 17:12:00,70.992475,0.7629630000000001,1.0086225343439457,6.521070000000001,7.060187000000001,28.645899999999983,175.73333333333935
2023-06-23 17:15:00,71.19502,0.7629630000000001,1.0086225343439457,6.521070000000001,7.060187000000001,27.199099999999987,175.78333333333936
2023-06-23 17:18:00,71.19502,0.7629630000000001,1.0086225343439457,6.55,7.089117,27.777800000000013,175.83333333333937
2023-06-23 17:21:00,71.35417,0.7629630000000001,1.0086225343439457,6.55,7.089117,28.935299999999984,175.88333333333938
2023-06-23 17:24:00,71.44097500000001,0.7629630000000001,1.0086225343439457,6.607870000000001,7.146987000000001,27.199100000000044,175.9333333333394
2023-06-23 17:27:00,71.93287000000001,0.7629630000000001,1.0086225343439457,6.607870000000001,7.146987000000001,27.488400000000013,175.9833333333394
2023-06-23 17:30:00,71.57118,0.7629630000000001,1.0086225343439457,6.607870000000001,7.146987000000001,27.777799999999957,176.0333333333394
2023-06-23 17:33:00,71.12268499999999,0.7629630000000001,1.0086225343439457,6.607870000000001,7.146987000000001,27.488400000000013,176.08333333333943
2023-06-23 17:36:00,70.74653,0.7629630000000001,1.0086225343439457,6.66574,7.2048570000000005,27.777799999999957,176.13333333333944
2023-06-23 17:39:00,70.73205999999999,0.7629630000000001,1.0086225343439457,6.63681,7.175927,27.488400000000013,176.18333333333945
2023-06-23 17:42:00,70.86226500000001,0.7629630000000001,1.0086225343439457,6.63681,7.175927,27.199099999999987,176.23333333333946
2023-06-23 17:45:00,70.83332999999999,0.7629630000000001,1.0086225343439457,6.66574,7.2048570000000005,27.488400000000013,176.28333333333947
2023-06-23 17:48:00,70.61632,0.7629630000000001,1.0086225343439457,6.607870000000001,7.146987000000001,27.488499999999988,176.33333333333948
2023-06-23 17:51:00,70.18229,0.7918979999999998,1.013553976101743,6.5789349999999995,7.060187000000001,27.777800000000013,176.3833333333395
2023-06-23 17:54:00,69.29977,0.7918979999999998,0.9758700725304339,6.636805000000001,7.0312470000000005,27.777800000000013,176.4333333333395
2023-06-23 17:57:00,68.40277499999999,0.7918979999999998,1.0010822497965906,6.5789349999999995,7.0312470000000005,26.620299999999986,176.48333333333952
2023-06-23 18:00:00,67.39004499999999,0.7629630000000001,0.9591289827821082,6.5500050000000005,6.973382,27.488400000000013,176.53333333333953
2023-06-23 18:03:00,66.04456,0.7629630000000001,0.9840525744639896,6.5500050000000005,7.031251999999999,26.041600000000017,176.58333333333954
2023-06-23 18:06:00,65.52373,0.7918979999999998,0.9631186984979454,6.5500050000000005,6.915507,26.04169999999999,176.63333333333955
2023-06-23 18:09:00,64.26505,0.7629630000000001,0.9591289827821082,6.521065,6.944442,25.75229999999999,176.68333333333956
2023-06-23 18:12:00,64.17824,0.7918979999999998,0.9631186984979454,6.5500050000000005,6.915507,25.463000000000022,176.73333333333957
2023-06-23 18:15:00,63.975695,0.7918979999999998,0.9631186984979462,6.665744999999999,7.0312470000000005,26.331000000000017,176.78333333333958
2023-06-23 18:18:00,64.72801000000001,0.7918979999999998,0.9631186984979462,6.665744999999999,7.0312470000000005,26.62039999999996,176.8333333333396
2023-06-23 18:21:00,63.96123,0.7918979999999998,0.9758700725304339,6.636805000000001,7.0312470000000005,26.04169999999999,176.8833333333396
2023-06-23 18:24:00,62.225115,0.7918979999999998,0.9631231217211605,6.5789349999999995,6.944447,25.75229999999999,176.93333333333962
2023-06-23 18:27:00,61.400465,0.7918979999999998,0.9502716442088097,6.5789349999999995,6.915507,25.463000000000022,176.98333333333963
2023-06-23 18:30:00,61.03877,0.7918979999999998,0.9502716442088097,6.5500050000000005,6.886577000000001,26.04169999999999,177.03333333333964
2023-06-23 18:33:00,60.706019999999995,0.7918979999999998,0.9242572365784135,6.636805000000001,6.915507,25.46289999999999,177.08333333333965
2023-06-23 18:36:00,60.243055,0.7918979999999998,0.9373161997470232,6.5500050000000005,6.857637,25.173500000000047,177.13333333333966
2023-06-23 18:39:00,60.127314999999996,0.7918979999999998,0.9373161997470232,6.5500050000000005,6.857637,24.30559999999997,177.18333333333968
2023-06-23 18:42:00,62.080439999999996,0.8497690000000002,0.9692979608582198,6.5789349999999995,6.828706,26.33099999999996,177.2333333333397
2023-06-23 18:45:00,62.29745,0.7918979999999998,0.9373206948225041,6.636805000000001,6.944447,25.75229999999999,177.2833333333397
2023-06-23 18:48:00,61.747685,0.7918979999999998,0.9631186984979462,6.665744999999999,7.0312470000000005,26.04159999999996,177.3333333333397
2023-06-23 18:51:00,62.78935,0.8497690000000002,0.9825414487542667,6.665744999999999,6.944445999999999,26.620400000000018,177.38333333333972
2023-06-23 18:54:00,62.4566,0.7918979999999998,0.9631231217211601,6.636805000000001,7.002317,25.75229999999999,177.43333333333973
2023-06-23 18:57:00,53.31308,0.473611,0.9422745294879848,6.144905,7.3206039999999994,23.7269,177.48333333333974
2023-06-23 19:00:00,46.961805,0.6472220000000002,0.901622545769644,6.5789349999999995,7.146992999999999,24.016200000000026,177.53333333333975
2023-06-23 19:03:00,41.319445,0.6472220000000002,0.8288585958706826,6.5500050000000005,6.944443000000001,21.41210000000001,177.58333333333977
2023-06-23 19:06:00,34.895835,0.6182870000000005,0.736121045085858,6.115975000000001,6.365738,21.12270000000001,177.63333333333978
2023-06-26 07:48:00,88.064235,2.0071769999999995,1.0010708118998437,7.504862,5.902775,33.275499999999965,177.63333333333978
2023-06-26 07:51:00,94.60358500000001,1.254861,1.016365621024064,6.434256,5.989584999999999,32.98600000000005,177.6833333333398
2023-06-26 07:54:00,95.64525499999999,1.1101850000000004,0.9683385206295057,6.115976000000001,5.844911,34.14349999999999,177.7333333333398
2023-06-26 07:57:00,94.60358500000001,1.0233789999999994,0.9435856625891014,5.797686,5.6423570000000005,35.30090000000001,177.7833333333398
2023-06-26 08:00:00,93.40278,0.965509,0.9159216600655669,5.595135999999999,5.497686999999999,33.85419999999999,177.83333333333982
2023-06-26 08:03:00,93.547455,0.965509,0.9601756579667914,5.479396,5.4687470000000005,33.275499999999965,177.88333333333983
2023-06-26 08:06:00,98.32176000000001,1.0523150000000001,1.0176690167064104,6.087041,6.018515999999999,38.194500000000005,177.93333333333985
2023-06-26 08:09:00,94.08275499999999,0.8787039999999999,0.9849958742602407,5.913431,6.134257,34.72229999999999,177.98333333333986
2023-06-26 08:12:00,98.30729500000001,0.9655100000000001,1.003109182357777,6.000231,6.076391,39.641099999999994,178.03333333333987
2023-06-26 08:15:00,95.67419000000001,0.9655100000000001,1.003109182357777,6.0870359999999994,6.163195999999999,35.59019999999998,178.08333333333988
2023-06-26 08:18:00,93.92361,0.8787039999999999,1.0116630765839345,6.058106,6.336802,34.72219999999999,178.1333333333399
2023-06-26 08:21:00,92.404515,0.8787039999999999,0.9983864335110779,6.0870359999999994,6.336802,34.43290000000002,178.1833333333399
2023-06-26 08:24:00,91.73900499999999,0.8787039999999999,0.9983864335110779,6.058101,6.307867,34.43289999999996,178.2333333333399
2023-06-26 08:27:00,91.391785,0.8208329999999995,0.9923945135258396,6.000229999999999,6.365737000000001,34.14350000000002,178.28333333333993
2023-06-26 08:30:00,90.72627,0.7918979999999998,1.0135496817792757,5.942365000000001,6.4236070000000005,32.407399999999996,178.33333333333994
2023-06-26 08:33:00,90.407985,0.7629630000000001,0.9963823855986034,5.94236,6.452547000000001,33.85409999999996,178.38333333333995
2023-06-26 08:36:00,98.33623,0.386806,1.0075582288026286,4.611346,6.30787,51.21530000000001,178.43333333333996
2023-06-26 08:39:00,98.278355,0.2710650000000001,1.1747425201964277,3.4250000000000007,6.307869999999999,61.053300000000036,178.48333333333997
2023-06-26 08:42:00,95.818865,0.676158,1.0244494805530984,5.768749,6.568290999999999,34.14349999999996,178.53333333333998
2023-06-26 08:45:00,94.42998,0.6182869999999996,1.0184710994474448,5.768754,6.712967000000001,35.59030000000001,178.58333333334
2023-06-26 08:48:00,95.833335,0.6472230000000003,1.049472861413311,5.797689,6.7418960000000006,35.30090000000001,178.63333333334
2023-06-26 08:51:00,94.45891499999999,0.4446760000000003,1.0884839902223766,5.016438000000001,6.7419020000000005,35.30090000000001,178.68333333334002
2023-06-26 08:54:00,97.077545,0.4157409999999997,0.9426289252041729,5.218977,6.597225999999999,34.14349999999996,178.73333333334003
2023-06-26 08:57:00,98.292825,0.15532399999999935,1.0546259738407426,3.1645839999999996,6.423615000000001,65.97220000000002,178.78333333334004
2023-06-26 09:00:00,98.37962999999999,0.21319399999999966,1.2226470429258147,3.222453,6.712967000000001,55.84480000000002,178.83333333334005
2023-06-26 09:03:00,93.909145,0.473611,1.0584808536359043,5.247918,6.770837,34.14350000000002,178.88333333334006
2023-06-26 09:06:00,93.98148,0.5893519999999999,1.00877633937777,5.797683999999999,6.799772,34.72219999999999,178.93333333334007
2023-06-26 09:09:00,95.341435,0.5025469999999999,1.0247297126073251,5.479403,6.799766,34.72219999999999,178.98333333334008
2023-06-26 09:12:00,95.804395,0.35787100000000027,0.9968597249363663,5.016437000000001,6.799766,34.14350000000002,179.0333333333401
2023-06-26 09:15:00,94.53125,0.473611,1.0107707347379973,5.508338,6.886577000000001,34.72219999999999,179.0833333333401
2023-06-26 09:18:00,92.15856500000001,0.6182870000000005,1.0614952126882142,5.884494,6.944447,32.696799999999996,179.13333333334012
2023-06-26 09:21:00,88.179975,0.7050929999999997,1.0662191920009454,6.144905,6.973382000000001,31.82869999999997,179.18333333334013
2023-06-26 09:24:00,85.4022,0.7629630000000001,1.0686470500550496,6.28958,6.973376999999999,30.9606,179.23333333334014
2023-06-26 09:27:00,83.825235,0.7629630000000001,1.0328618097764986,6.289585000000001,6.886572,31.53929999999997,179.28333333334015
2023-06-26 09:30:00,82.725695,0.7918979999999998,1.0259344663367738,6.289585000000001,6.799767000000001,30.671299999999974,179.33333333334016
2023-06-26 09:33:00,81.19212999999999,0.7918979999999998,1.0010822497965906,6.37639,6.828702000000001,30.092600000000004,179.38333333334018
2023-06-26 09:36:00,79.31134499999999,0.9076389999999996,1.0407832605682183,6.636800999999999,6.9155120000000005,30.092600000000004,179.4333333333402
2023-06-26 09:39:00,77.199075,0.9365740000000002,1.0158803704474304,6.665736,6.828702000000001,30.09269999999998,179.4833333333402
2023-06-26 09:42:00,75.694445,0.9944439999999997,1.017870489001645,6.781486,6.828702000000001,28.93520000000001,179.5333333333402
2023-06-26 09:45:00,77.054395,0.9944449999999998,1.0178709968232262,6.694681,6.7418960000000006,28.935100000000034,179.58333333334022
2023-06-26 09:48:00,79.35474500000001,0.9076389999999996,1.0274706765055988,6.521059999999999,6.770831,30.381999999999948,179.63333333334023
2023-06-26 09:51:00,82.46528,0.8208329999999995,1.0305007827462327,6.347453999999999,6.799771000000001,31.5394,179.68333333334024
2023-06-26 09:54:00,83.13079,0.7629630000000001,1.0448660065721234,6.260650000000001,6.886577000000001,30.671299999999974,179.73333333334025
2023-06-26 09:57:00,82.97164,0.7918979999999998,1.0382351167161612,6.4053249999999995,6.944447,30.381899999999973,179.78333333334027
2023-06-26 10:00:00,82.55207999999999,0.8787039999999999,1.0892556915155132,6.607871,7.060187000000001,29.803300000000036,179.83333333334028
2023-06-26 10:03:00,82.175925,0.9076389999999996,1.0670936716177635,6.694675999999999,7.0312470000000005,30.96070000000003,179.8833333333403
2023-06-26 10:06:00,81.17766499999999,0.9365740000000002,1.0565421979482263,6.8393559999999995,7.089122000000001,30.6712,179.9333333333403
2023-06-26 10:09:00,79.7309,0.9365740000000002,1.043099784557184,6.810416000000001,7.031251999999999,31.5394,179.9833333333403
2023-06-26 10:12:00,79.45602,0.965509,1.044873375225376,6.8393559999999995,7.002317,30.092599999999948,180.03333333334032
2023-06-26 10:15:00,78.993055,0.965509,1.044873375225376,6.897226000000001,7.060187000000001,29.513900000000035,180.08333333334033
2023-06-26 10:18:00,78.97858500000001,1.0233789999999994,1.0750695585008616,6.926156,7.0312470000000005,30.382000000000005,180.13333333334035
2023-06-26 10:21:00,77.53183,1.0233799999999995,1.0610005867494439,6.984032,7.060182,30.092600000000004,180.18333333334036
2023-06-26 10:24:00,76.86632,1.0523149999999992,1.046979463780972,7.041901999999999,7.0312470000000005,28.935199999999952,180.23333333334037
2023-06-26 10:27:00,76.57696999999999,1.0523149999999992,1.046979463780972,7.041901999999999,7.0312470000000005,29.224500000000035,180.28333333334038
2023-06-26 10:30:00,77.35822,1.0812499999999998,1.0759172150680092,7.012966,7.002316,28.356499999999983,180.3333333333404
2023-06-26 10:33:00,79.25347500000001,0.9944449999999998,1.073863636779949,6.810420999999999,6.973376,30.67130000000003,180.3833333333404
2023-06-26 10:36:00,80.251735,0.9365739999999994,1.056542197948225,6.839351,7.089117,29.803200000000004,180.4333333333404
2023-06-26 10:39:00,79.34027499999999,0.965509,1.0721377494868918,6.868286,7.089117,29.51389999999998,180.48333333334043
2023-06-26 10:42:00,78.24073999999999,1.0233789999999994,1.116578713264826,6.955096,7.146987000000001,28.935100000000034,180.53333333334044
2023-06-26 10:45:00,77.40162000000001,1.0523149999999992,1.0757508155964184,7.041901999999999,7.089117,29.22460000000001,180.58333333334045
2023-06-26 10:48:00,76.59143499999999,1.0523149999999992,1.0614322509097531,7.041901999999999,7.060187000000001,29.803200000000004,180.63333333334046
2023-06-26 10:51:00,76.80845,1.0812499999999998,1.0759172150680092,7.012966,7.002316,29.803200000000004,180.68333333334047
2023-06-26 10:54:00,78.67476500000001,1.0233800000000004,1.0610005867494439,6.955096,7.031245999999999,29.22460000000001,180.73333333334048
2023-06-26 10:57:00,77.80671000000001,0.965509,1.058558320245012,6.897226000000001,7.089117,29.80329999999998,180.7833333333405
2023-06-26 11:00:00,77.199075,1.0233789999999994,1.0750695585008616,6.955096,7.060187000000001,28.356400000000008,180.8333333333405
2023-06-26 11:03:00,76.099535,1.0233789999999994,1.061004957056845,6.926156,7.002317,29.51389999999998,180.88333333334052
2023-06-26 11:06:00,75.31828999999999,1.0523149999999992,1.061432250909744,6.984032,7.002317,28.93520000000001,180.93333333334053
2023-06-26 11:09:00,74.956595,1.0523149999999992,1.061432250909744,6.984032,7.002317,29.803300000000036,180.98333333334054
2023-06-26 11:12:00,74.73957999999999,1.0523149999999992,1.046979463780972,7.041901999999999,7.0312470000000005,28.935299999999984,181.03333333334055
2023-06-26 11:15:00,75.028935,1.0233789999999994,1.0324984976256675,7.041896,7.060187000000001,29.224500000000035,181.08333333334056
2023-06-26 11:18:00,75.289355,0.965509,1.031069209398168,6.897226000000001,7.0312470000000005,29.224500000000035,181.13333333334057
2023-06-26 11:21:00,77.11227,0.9944449999999998,1.0738683931731094,6.839351,7.002316,30.092600000000004,181.18333333334058
2023-06-26 11:24:00,78.689235,0.9655100000000001,1.0721382856586534,6.752546000000001,6.973376,30.382000000000005,181.2333333333406
2023-06-26 11:27:00,80.19386499999999,0.9365750000000004,1.0698805195954715,6.7525509999999995,7.031245999999999,30.671299999999974,181.2833333333406
2023-06-26 11:30:00,79.701965,0.8787039999999999,1.0637629905282273,6.7525509999999995,7.146987000000001,29.224499999999978,181.33333333334062
2023-06-26 11:33:00,80.309605,0.8787039999999999,1.0379089566509965,6.7525509999999995,7.089117,31.53929999999997,181.38333333334063
2023-06-26 11:36:00,80.381945,0.9076389999999996,1.0407786785299757,6.781485999999999,7.060187000000001,30.092600000000004,181.43333333334064
2023-06-26 11:39:00,79.701965,0.9365739999999994,1.0698799731988153,6.868291,7.146987000000001,29.803200000000004,181.48333333334065
2023-06-26 11:42:00,79.412615,0.9365739999999994,1.056542197948225,6.839351,7.089117,29.803200000000004,181.53333333334066
2023-06-26 11:45:00,79.03646,0.965509,1.0585583202450133,6.955096,7.146987000000001,30.381999999999948,181.58333333334068
2023-06-26 11:48:00,79.166665,0.965509,1.031069209398168,6.955096,7.089117,29.224499999999978,181.6333333333407
2023-06-26 11:51:00,78.92072,0.965509,1.058558320245012,6.897226000000001,7.089117,29.80329999999998,181.6833333333407
2023-06-26 11:54:00,78.48669,0.965509,1.031069209398168,6.955096,7.089117,30.382000000000005,181.7333333333407
2023-06-26 11:57:00,78.110535,1.0233789999999994,1.0610000745696282,7.012966,7.089117,30.38190000000003,181.78333333334072
2023-06-26 12:00:00,77.76331,1.0233789999999994,1.0468129971709226,7.012966,7.060187000000001,28.64580000000001,181.83333333334073
2023-06-26 12:03:00,78.038195,1.0812499999999998,1.0759172150680092,7.012966,7.002316,28.93520000000001,181.88333333334074
2023-06-26 12:06:00,77.560765,1.0233789999999994,1.0468129971709226,7.012966,7.060187000000001,29.224499999999978,181.93333333334076
2023-06-26 12:09:00,77.71990500000001,1.0233789999999994,1.0610000745696282,7.012966,7.089117,29.51389999999998,181.98333333334077
2023-06-26 12:12:00,78.342015,1.0812499999999998,1.10469280388135,7.070835999999999,7.118055999999999,29.803200000000004,182.03333333334078
2023-06-26 12:15:00,77.35822,1.0233789999999994,1.0750695585008616,7.041896,7.146987000000001,28.93520000000001,182.0833333333408
2023-06-26 12:18:00,77.980325,1.0233789999999994,1.0750695585008616,7.070835999999999,7.175927,30.092600000000004,182.1333333333408
2023-06-26 12:21:00,77.67650499999999,1.0812499999999998,1.10469280388135,7.070835999999999,7.118055999999999,29.803200000000004,182.1833333333408
2023-06-26 12:24:00,77.74884499999999,1.0233789999999994,1.0750695585008616,7.041896,7.146987000000001,30.092600000000004,182.23333333334082
2023-06-26 12:27:00,77.271415,1.0233789999999994,1.0750695585008616,7.041896,7.146987000000001,29.80329999999998,182.28333333334083
2023-06-26 12:30:00,76.09953999999999,0.9944439999999997,1.0600462546312217,7.041896,7.175922000000001,28.64590000000004,182.33333333334085
2023-06-26 12:33:00,75.57870500000001,1.0233789999999994,1.0468129971709226,7.012966,7.060187000000001,28.356499999999983,182.38333333334086
2023-06-26 12:36:00,74.76851500000001,1.0523149999999992,1.061432250909744,7.070832,7.089117,29.513900000000035,182.43333333334087
2023-06-26 12:39:00,73.582175,1.0233799999999995,1.0468135047746143,7.070832,7.118052,27.777800000000013,182.48333333334088
2023-06-26 12:42:00,72.84433,1.0233799999999995,1.0324990005912638,7.070832,7.089122000000001,28.935299999999984,182.5333333333409
2023-06-26 12:45:00,73.07580999999999,1.0523149999999992,1.046979463780972,7.099771999999999,7.089117,26.909700000000043,182.5833333333409
2023-06-26 12:48:00,73.26388499999999,1.0233789999999994,1.0468129971709226,7.012966,7.060187000000001,28.645899999999983,182.63333333334091
2023-06-26 12:51:00,73.62558,1.0233789999999994,1.0468129971709226,7.041896,7.089117,28.06710000000004,182.68333333334093
2023-06-26 12:54:00,74.59491,1.0233789999999994,1.0468129971709226,7.012966,7.060187000000001,28.93520000000001,182.73333333334094
2023-06-26 12:57:00,73.81365500000001,1.0233789999999994,1.0750695585008616,7.041896,7.146987000000001,27.777799999999957,182.78333333334095
2023-06-26 13:00:00,73.755785,0.965509,1.044873375225376,6.984026000000001,7.146987000000001,28.067199999999957,182.83333333334096
2023-06-26 13:03:00,73.64005,0.965509,1.044873375225376,6.984026000000001,7.146987000000001,29.51389999999998,182.88333333334097
2023-06-26 13:06:00,73.68345,0.9365739999999994,1.0158756274170766,6.926161,7.089117,28.35650000000004,182.93333333334098
2023-06-26 13:09:00,72.93113500000001,0.9365739999999994,1.043095119490844,6.926161,7.146987000000001,28.356499999999983,182.983333333341
2023-06-26 13:12:00,72.019675,0.9365739999999994,1.0430951194908435,6.868291,7.089117,27.777800000000013,183.033333333341
2023-06-26 13:15:00,71.195025,0.965509,1.031069209398168,6.897226000000001,7.0312470000000005,27.488400000000013,183.08333333334102
2023-06-26 13:18:00,70.095485,0.9365740000000002,1.0295441110668853,6.868286,7.060182,27.777799999999957,183.13333333334103
2023-06-26 13:21:00,69.3287,1.0233789999999994,1.0468129971709226,6.955096,7.002317,27.199000000000012,183.18333333334104
2023-06-26 13:24:00,68.76446999999999,1.0233789999999994,1.0034553457060749,6.955096,6.915507,27.199000000000012,183.23333333334105
2023-06-26 13:27:00,68.99595,0.965509,0.9889326090278243,6.868286,6.915507,28.067199999999957,183.28333333334106
2023-06-26 13:30:00,70.76099500000001,1.0233800000000004,1.0324990005912642,6.868286,6.886576,27.777800000000013,183.33333333334107
2023-06-26 13:33:00,71.19502,1.0233800000000004,1.0324940299768788,6.955096,6.973376,28.64580000000001,183.38333333334108
2023-06-26 13:36:00,70.48611,1.0233800000000004,1.0324990005912642,6.984026000000001,7.002316,28.356499999999983,183.4333333333411
2023-06-26 13:39:00,70.515045,1.0233789999999994,1.0468129971709226,7.099766,7.146987000000001,28.64580000000001,183.4833333333411
2023-06-26 13:42:00,71.918405,1.0233789999999994,1.0468129971709226,7.099766,7.146987000000001,28.067200000000014,183.53333333334112
2023-06-26 13:45:00,71.310765,1.0233789999999994,1.061004957056845,7.099766,7.175927,28.35650000000004,183.58333333334113
2023-06-26 13:48:00,71.75926000000001,1.0233800000000004,1.0324940299768788,7.012966,7.031245999999999,26.04169999999999,183.63333333334114
2023-06-26 13:51:00,72.80093,0.9365739999999994,1.0158803704474286,6.839351,7.002317,27.77770000000004,183.68333333334115
2023-06-26 13:54:00,74.782985,0.9655100000000001,1.044873902264988,6.810416,6.973376,28.64580000000001,183.73333333334116
2023-06-26 13:57:00,74.86979,0.9076389999999996,1.040778678529975,6.752546000000001,7.0312470000000005,28.935099999999977,183.78333333334118
2023-06-26 14:00:00,74.24768499999999,0.9365739999999994,1.043099784557184,6.839351,7.060187000000001,30.092600000000004,183.8333333333412
2023-06-26 14:03:00,72.829865,0.9944439999999997,1.0461084536413945,6.955096,7.060182,28.93520000000001,183.8833333333412
2023-06-26 14:06:00,72.10648499999999,1.0523149999999992,1.046979463780972,7.041901999999999,7.0312470000000005,27.777800000000013,183.9333333333412
2023-06-26 14:09:00,72.034145,1.0523149999999992,1.032397019763467,7.070832,7.0312470000000005,27.777800000000013,183.98333333334122
2023-06-26 14:12:00,71.74479500000001,1.0523149999999992,1.017669016706412,7.099771999999999,7.0312470000000005,27.488499999999988,184.03333333334123
2023-06-26 14:15:00,72.00521,1.0523149999999992,1.0176741308379815,7.070832,7.002317,28.935299999999984,184.08333333334124
2023-06-26 14:18:00,72.019675,1.0523149999999992,1.032397019763467,6.984032,6.944447,28.356400000000008,184.13333333334126
2023-06-26 14:21:00,72.72859,1.0523149999999992,1.032397019763467,7.070832,7.0312470000000005,28.067099999999982,184.18333333334127
2023-06-26 14:24:00,73.524305,1.0523149999999992,1.061432250909744,7.070832,7.089117,28.356499999999983,184.23333333334128
2023-06-26 14:27:00,74.98553000000001,1.0812499999999998,1.046617204067104,7.1287069999999995,7.060187000000001,28.935100000000034,184.2833333333413
2023-06-26 14:30:00,74.840855,1.0812499999999998,1.0759172150680092,7.157637,7.146987000000001,29.803300000000036,184.3333333333413
2023-06-26 14:33:00,75.925925,1.1391210000000003,1.0896651774780095,7.244447,7.146986,30.092600000000004,184.3833333333413
2023-06-26 14:36:00,75.274885,1.0812499999999998,1.06133799959153,7.215507,7.175927,28.06710000000004,184.43333333334132
2023-06-26 14:39:00,75.564235,1.0812499999999998,1.06133799959153,7.215507,7.175927,29.22460000000001,184.48333333334133
2023-06-26 14:42:00,75.694445,1.0523149999999992,1.0757557432341982,7.128702,7.175927,29.80329999999998,184.53333333334135
2023-06-26 14:45:00,76.33102,1.0233789999999994,1.0750695585008616,7.041896,7.146987000000001,29.224499999999978,184.58333333334136
2023-06-26 14:48:00,77.41608500000001,1.0233800000000004,1.0610005867494439,6.955096,7.031245999999999,29.51389999999998,184.63333333334137
2023-06-26 14:51:00,78.79051,0.9944449999999998,1.0738636367799481,6.868291,7.031245999999999,30.382000000000005,184.68333333334138
2023-06-26 14:54:00,79.701965,0.9944449999999998,1.0738636367799481,6.868291,7.031245999999999,28.645899999999983,184.7333333333414
2023-06-26 14:57:00,80.74363500000001,0.9655100000000001,1.0721382856586534,6.810416,7.031245999999999,30.671299999999974,184.7833333333414
2023-06-26 15:00:00,80.88830999999999,0.9076389999999996,1.0670936716177635,6.810416,7.146987000000001,30.6712,184.83333333334141
2023-06-26 15:03:00,82.69676,0.9655100000000001,1.0721382856586534,6.810416,7.031245999999999,29.803200000000004,184.88333333334143
2023-06-26 15:06:00,82.725695,0.9076389999999996,1.040778678529975,6.810416,7.089117,31.25,184.93333333334144
2023-06-26 15:09:00,82.19039,0.9365739999999994,1.0831213535376618,6.868291,7.175927,30.67130000000003,184.98333333334145
2023-06-26 15:12:00,81.59722,0.9365740000000002,1.056542197948226,6.955096,7.204861999999999,31.25,185.03333333334146
2023-06-26 15:15:00,80.2228,1.0523150000000001,1.1040250957765831,7.070837,7.175922000000001,29.803200000000004,185.08333333334147
2023-06-26 15:18:00,78.94965,1.0523150000000001,1.075750815596418,7.1287069999999995,7.175922000000001,29.803200000000004,185.13333333334148
2023-06-26 15:21:00,78.50116,1.1101849999999995,1.0755597081721833,7.157641999999999,7.089117,29.803200000000004,185.1833333333415
2023-06-26 15:24:00,78.00926,1.1101849999999995,1.0902737336093302,7.186572,7.146987000000001,29.22460000000001,185.2333333333415
2023-06-26 15:27:00,77.806715,1.1101849999999995,1.0902737336093302,7.186572,7.146987000000001,28.645899999999983,185.28333333334152
2023-06-26 15:30:00,77.199075,1.1101849999999995,1.0755648160620173,7.1287020000000005,7.060187000000001,29.803200000000004,185.33333333334153
2023-06-26 15:33:00,76.591435,1.0812499999999998,1.06133799959153,7.099767000000001,7.060187000000001,29.22460000000001,185.38333333334154
2023-06-26 15:36:00,78.18287000000001,1.1101859999999997,1.0755653056119896,7.070832,7.002316,29.51389999999998,185.43333333334155
2023-06-26 15:39:00,79.470485,1.0812499999999998,1.0759172150680092,7.012966,7.002316,30.092600000000004,185.48333333334156
2023-06-26 15:42:00,80.59895499999999,1.0812499999999998,1.10469280388135,6.955096,7.002316,30.67130000000003,185.53333333334157
2023-06-26 15:45:00,80.30961,0.965509,1.058558320245012,6.897226000000001,7.089117,29.513900000000035,185.58333333334159
2023-06-26 15:48:00,80.54108500000001,0.965509,1.058558320245012,6.897226000000001,7.089117,29.513900000000035,185.6333333333416
2023-06-26 15:51:00,80.381945,0.965509,1.058558320245012,6.897226000000001,7.089117,28.64580000000001,185.6833333333416
2023-06-26 15:54:00,79.976855,0.965509,1.0585583202450133,6.8393559999999995,7.0312470000000005,29.224500000000035,185.73333333334162
2023-06-26 15:57:00,80.859375,0.9365739999999994,1.043099784557184,6.839351,7.060187000000001,29.22460000000001,185.78333333334163
2023-06-26 16:00:00,81.01852,0.9944449999999998,1.0875734146339646,6.810420999999999,7.002316,29.803300000000036,185.83333333334164
2023-06-26 16:03:00,81.49595,0.9655100000000001,1.0585588518779354,6.781485999999999,6.973376,31.5394,185.88333333334165
2023-06-26 16:06:00,80.83044,0.9365739999999994,1.043095119490844,6.810420999999999,7.0312470000000005,29.513900000000035,185.93333333334166
2023-06-26 16:09:00,80.51215,0.9365739999999994,1.056542197948225,6.781481,7.0312470000000005,30.092600000000004,185.98333333334168
2023-06-26 16:12:00,80.57002,0.9076389999999996,1.040778678529975,6.752546000000001,7.0312470000000005,30.38190000000003,186.0333333333417
2023-06-26 16:15:00,82.074655,0.9655100000000001,1.0856114394199785,6.752546000000001,7.002316,30.9606,186.0833333333417
2023-06-26 16:18:00,82.595485,0.9365750000000004,1.08312190443711,6.665741,6.973376,31.25,186.1333333333417
2023-06-26 16:21:00,81.91551,0.8787039999999999,1.063762990528227,6.636811000000001,7.0312470000000005,30.38190000000003,186.18333333334172
2023-06-26 16:24:00,82.56655,0.8787039999999999,1.0508854826408902,6.665741,7.0312470000000005,29.51400000000001,186.23333333334173
2023-06-26 16:27:00,82.62442,0.9365739999999994,1.0698845659003364,6.781481,7.060187000000001,30.382000000000005,186.28333333334174
2023-06-26 16:30:00,81.53935,0.9365740000000002,1.0565421979482263,6.8393559999999995,7.089122000000001,30.9606,186.33333333334176
2023-06-26 16:33:00,80.02025499999999,0.9944439999999997,1.0738678668910586,6.926156,7.089122000000001,30.382000000000005,186.38333333334177
2023-06-26 16:36:00,78.48669,1.0233799999999995,1.075070075198964,6.984032,7.089122000000001,29.803200000000004,186.43333333334178
2023-06-26 16:39:00,76.953125,1.0233799999999995,1.0610005867494439,6.984032,7.060182,28.93520000000001,186.4833333333418
2023-06-26 16:42:00,76.12847500000001,1.0812499999999998,1.0759172150680092,7.070837,7.060187000000001,29.51389999999998,186.5333333333418
2023-06-26 16:45:00,75.868055,1.0812499999999998,1.06133799959153,7.099767000000001,7.060187000000001,28.35650000000004,186.5833333333418
2023-06-26 16:48:00,76.85185,1.1391210000000003,1.0896651774780095,7.1287069999999995,7.031245999999999,28.356499999999983,186.63333333334182
2023-06-26 16:51:00,75.89699,1.0812499999999998,1.0613329368453102,7.1287069999999995,7.089117,28.93520000000001,186.68333333334184
2023-06-26 16:54:00,75.593175,1.0812499999999998,1.0466172040671027,7.157637,7.089117,29.22460000000001,186.73333333334185
2023-06-26 16:57:00,75.18808,1.1101849999999995,1.0607124494639464,7.157641999999999,7.060187000000001,28.935100000000034,186.78333333334186
2023-06-26 17:00:00,73.98726500000001,1.0812499999999998,1.0466172040671027,7.186572,7.118052,26.909700000000043,186.83333333334187
2023-06-26 17:03:00,73.37962999999999,1.1101849999999995,1.0607124494639462,7.186572,7.089117,27.488399999999956,186.88333333334188
2023-06-26 17:06:00,73.10474500000001,1.1101849999999995,1.0607124494639462,7.186572,7.089117,26.909700000000043,186.9333333333419
2023-06-26 17:09:00,73.00347,1.1101849999999995,1.0457157028612936,7.157641999999999,7.0312470000000005,27.199100000000044,186.9833333333419
2023-06-26 17:12:00,74.305555,1.1391210000000003,1.0746880783697177,7.215507,7.089116000000001,28.64580000000001,187.03333333334191
2023-06-26 17:15:00,74.493635,1.1391210000000003,1.0746880783697177,7.215507,7.089116000000001,28.356499999999983,187.08333333334193
2023-06-26 17:18:00,74.03067,1.0523149999999992,1.046979463780972,7.099771999999999,7.089117,27.777800000000013,187.13333333334194
2023-06-26 17:21:00,75.694445,1.0812499999999998,1.0759172150680059,7.041896,7.031245999999999,28.93520000000001,187.18333333334195
2023-06-26 17:24:00,76.649305,0.965509,1.044873375225376,6.984026000000001,7.146987000000001,29.224499999999978,187.23333333334196
2023-06-26 17:27:00,76.244215,0.965509,1.0585583202450133,7.012966,7.2048570000000005,28.93520000000001,187.28333333334197
2023-06-26 17:30:00,77.430555,0.9944449999999998,1.073863636779949,6.984030999999999,7.146986,29.803200000000004,187.33333333334198
2023-06-26 17:33:00,76.33102,0.9365739999999994,1.043095119490844,6.926161,7.146987000000001,29.224499999999978,187.383333333342
2023-06-26 17:36:00,75.66551000000001,0.9365739999999994,1.0430951194908435,6.868291,7.089117,30.382000000000005,187.433333333342
2023-06-26 17:39:00,74.68171,0.9365739999999994,1.0430951194908435,6.868291,7.089117,28.93520000000001,187.48333333334202
2023-06-26 17:42:00,74.73958,0.9365739999999994,1.029544111066885,6.868291,7.060187000000001,28.93520000000001,187.53333333334203
2023-06-26 17:45:00,74.33448999999999,0.9365739999999994,1.029544111066885,6.868291,7.060187000000001,28.93520000000001,187.58333333334204
2023-06-26 17:48:00,74.0162,0.9365739999999994,1.029544111066885,6.839351,7.0312470000000005,27.777800000000013,187.63333333334205
2023-06-26 17:51:00,74.131945,0.9365739999999994,1.029544111066885,6.839351,7.0312470000000005,28.356400000000008,187.68333333334206
2023-06-26 17:54:00,73.712385,0.9365739999999994,1.029544111066885,6.839351,7.0312470000000005,28.64580000000001,187.73333333334207
2023-06-26 17:57:00,73.39410000000001,0.9365739999999994,1.0430951194908435,6.868291,7.089117,28.356499999999983,187.78333333334209
2023-06-26 18:00:00,73.712385,0.9076389999999996,1.014051113676654,6.839356,7.060187000000001,27.488400000000013,187.8333333333421
2023-06-26 18:03:00,74.42129499999999,0.9076389999999996,1.0274706765055988,6.810416,7.060187000000001,27.777799999999957,187.8833333333421
2023-06-26 18:06:00,73.50984,0.9365739999999994,1.0158756274170766,6.926161,7.089117,28.067099999999982,187.93333333334212
2023-06-26 18:09:00,73.292825,0.9365739999999994,1.029544111066885,6.868291,7.060187000000001,27.777800000000013,187.98333333334213
2023-06-26 18:12:00,71.90393499999999,0.9076389999999996,1.0274706765055988,6.839351,7.089122000000001,27.777800000000013,188.03333333334214
2023-06-26 18:15:00,71.064815,0.9076389999999996,1.014051113676654,6.868291,7.089122000000001,27.777799999999957,188.08333333334215
2023-06-26 18:18:00,69.675925,0.9076389999999996,1.0005204617948567,6.868291,7.060182,28.64580000000001,188.13333333334216
2023-06-26 18:21:00,67.62152499999999,0.9076389999999996,1.014051113676654,6.810420999999999,7.031251999999999,25.46289999999999,188.18333333334218
2023-06-26 18:24:00,66.550925,0.9076389999999996,0.9592262277222051,6.810420999999999,6.9155120000000005,26.90979999999996,188.2333333333422
2023-06-26 18:27:00,66.1603,0.965509,1.0031086694598172,6.810416000000001,6.886577000000001,26.331000000000017,188.2833333333422
2023-06-26 18:30:00,65.306715,0.965509,0.9889326090278243,6.868286,6.915507,25.75229999999999,188.3333333333422
2023-06-26 18:33:00,64.61226500000001,1.0233789999999994,1.0034553457060749,6.955096,6.915507,26.04169999999999,188.38333333334222
2023-06-26 18:36:00,64.13484,1.0523149999999992,0.9877710776405068,7.041901999999999,6.915507,25.752200000000016,188.43333333334223
2023-06-26 18:39:00,62.991895,1.0523149999999992,1.0027993771878119,6.984032,6.886577000000001,24.594899999999996,188.48333333334224
2023-06-26 18:42:00,62.48553,1.0812499999999998,1.0015846261106744,7.099767000000001,6.944447,24.88420000000002,188.53333333334226
2023-06-26 18:45:00,62.051505,1.0812499999999998,1.0015846261106744,7.099767000000001,6.944447,25.17360000000002,188.58333333334227
2023-06-26 18:48:00,61.603004999999996,1.0812499999999998,0.9862539211829962,7.1287069999999995,6.944447,26.041600000000017,188.63333333334228
2023-06-26 18:51:00,61.038775,1.0812499999999998,0.9707575425032344,7.157637,6.944447,24.884299999999996,188.6833333333423
2023-06-26 18:54:00,61.197915,1.0812499999999998,0.9707521554609261,7.1287069999999995,6.915507,26.04169999999999,188.7333333333423
2023-06-26 18:57:00,51.31655000000001,0.7340280000000003,0.9421586157512868,6.810417,7.262728999999999,23.4375,188.7833333333423
2023-06-27 07:18:00,34.780095,0.24212899999999937,0.4080630975804374,2.036111,2.430556,21.12270000000001,188.7833333333423
2023-06-27 07:27:00,32.65336,0.7918979999999998,0.5196081557931703,3.0488429999999997,2.5752319999999997,21.41210000000001,188.7833333333423
2023-06-27 07:30:00,39.076965,0.7918979999999998,0.4556496506223792,3.4539349999999995,2.8935189999999995,19.097199999999987,188.83333333334232
2023-06-27 07:33:00,42.925345,0.7340280000000003,0.5709525190882393,3.916899,3.616898,20.83330000000001,188.88333333334234
2023-06-27 07:36:00,42.79514,0.5314819999999996,0.6225101726194563,4.061573999999999,4.253472,22.569500000000005,188.93333333334235
2023-06-27 07:39:00,74.53704,1.254861,0.773154486397683,4.9006940000000005,4.0798630000000005,30.092600000000004,188.98333333334236
2023-06-27 07:42:00,88.39699,1.0233799999999995,0.9282048450407157,6.087038999999999,5.902779000000001,37.61579999999998,189.03333333334237
2023-06-27 07:45:00,91.29051000000001,0.7918980000000007,0.897793015989198,5.392594000000001,5.613426,32.407399999999996,189.08333333334238
2023-06-27 07:48:00,94.53125,0.8787040000000008,0.9441330416569209,5.53727,5.671295999999999,32.98610000000002,189.1333333333424
2023-06-27 07:51:00,93.258105,0.7050930000000006,0.8751633347649457,5.305790000000001,5.671296999999999,32.407399999999996,189.1833333333424
2023-06-27 07:54:00,93.648725,0.6472220000000002,0.8412298781520257,4.958564000000001,5.381942,34.143400000000014,189.23333333334242
2023-06-27 07:57:00,90.24884499999999,0.5893519999999999,0.8416726873908523,4.842824,5.410882000000001,33.85410000000002,189.28333333334243
2023-06-27 08:00:00,93.836805,0.8208329999999995,0.872327591619449,5.132173999999999,5.237271000000001,33.27540000000005,189.33333333334244
2023-06-27 08:03:00,92.332175,0.7050919999999996,0.9371549605888032,5.074304,5.584492,34.72219999999999,189.38333333334245
2023-06-27 08:06:00,89.80035,0.7050919999999996,0.9851364420260635,5.624074,6.250001999999999,32.11809999999997,189.43333333334246
2023-06-27 08:09:00,87.731485,0.6182870000000005,0.9295540621235269,5.537264,6.2499970000000005,32.98610000000002,189.48333333334247
2023-06-27 08:12:00,85.141785,0.7050929999999997,0.9851329771691693,5.826625,6.452542000000001,31.25,189.53333333334248
2023-06-27 08:15:00,82.175925,0.7629630000000001,0.9716343691266403,6.087039999999999,6.539346999999999,30.96070000000003,189.5833333333425
2023-06-27 08:18:00,80.97511499999999,0.7918979999999998,0.9885249038966196,6.173839999999999,6.5972219999999995,30.960699999999974,189.6333333333425
2023-06-27 08:21:00,80.1794,0.8208329999999995,0.9923989522735222,6.28958,6.655097,30.67139999999995,189.68333333334252
2023-06-27 08:24:00,79.48495500000001,0.8787039999999999,1.0248390222739805,6.434261,6.741897,30.092600000000004,189.73333333334253
2023-06-27 08:27:00,79.36921000000001,0.8787039999999999,1.011667647395216,6.463191000000001,6.741897,30.671299999999974,189.78333333334254
2023-06-27 08:30:00,78.949655,0.9076389999999996,1.0274706765055988,6.607866,6.857637,30.671299999999974,189.83333333334255
2023-06-27 08:33:00,78.53009499999999,0.9365739999999994,1.043099784557184,6.665741,6.886577000000001,28.64580000000001,189.88333333334256
2023-06-27 08:36:00,78.45775499999999,0.9076389999999996,1.014051113676654,6.636806,6.857637,30.092600000000004,189.93333333334257
2023-06-27 08:39:00,79.93345,0.9365750000000004,1.0565473680137076,6.578931,6.828706,30.382000000000005,189.98333333334259
2023-06-27 08:42:00,79.09433,0.8787039999999999,1.011667647395217,6.578931,6.857637,29.803200000000004,190.0333333333426
2023-06-27 08:45:00,79.007525,0.8787039999999999,1.0379134573089004,6.521061,6.857637,30.092600000000004,190.0833333333426
2023-06-27 08:48:00,78.862845,0.8208329999999995,1.0051917466956002,6.521059999999999,6.915507,29.803200000000004,190.13333333334262
2023-06-27 08:51:00,81.53935,0.7340279999999995,0.9910740226202357,6.231709,6.799771000000001,31.53929999999997,190.18333333334263
2023-06-27 08:54:00,98.32176000000001,0.03958399999999962,0.6597813505770451,2.8173580000000005,5.642364000000001,57.87040000000002,190.23333333334264
