Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-27 08:57:00,98.32176000000001,0.27106599999999936,1.2769386896037782,2.8752329999999997,6.1631920000000004,68.28699999999998,190.28333333334265
2023-06-27 09:00:00,98.30729500000001,0.4446760000000003,1.0425929159693277,4.987501,6.568285,41.66669999999999,190.33333333334267
2023-06-27 09:03:00,93.590855,0.4157410000000006,1.1323070638120787,5.103238000000001,7.089117,33.56480000000005,190.38333333334268
2023-06-27 09:06:00,94.47337999999999,0.5314809999999994,1.0775581767009066,6.000228,7.378477,33.85419999999999,190.4333333333427
2023-06-27 09:09:00,92.100695,0.5893519999999999,1.0924518618253125,5.971299,7.2048570000000005,34.14350000000002,190.4833333333427
2023-06-27 09:12:00,87.74595,0.6472219999999993,1.092844028241546,6.029164,7.089122,32.407399999999996,190.5333333333427
2023-06-27 09:15:00,81.79976500000001,0.7340280000000003,1.0736290449552333,6.376391000000001,7.146992999999999,29.803300000000036,190.58333333334272
2023-06-27 09:18:00,77.69097,0.8787039999999999,1.0508899500474502,6.665736,7.031252,28.935099999999977,190.63333333334273
2023-06-27 09:21:00,75.05787000000001,0.9076390000000005,1.0274706765055996,6.752546,7.002317,27.777800000000013,190.68333333334274
2023-06-27 09:24:00,75.0,0.9076389999999996,1.014051113676654,6.636806,6.857637,28.64580000000001,190.73333333334276
2023-06-27 09:27:00,74.94212999999999,0.8787039999999999,0.9983864335110779,6.607871,6.857637,28.356499999999983,190.78333333334277
2023-06-27 09:30:00,75.0434,0.9076389999999996,1.014051113676654,6.665746,6.886577000000001,28.935199999999952,190.83333333334278
2023-06-27 09:33:00,74.435765,0.9076389999999996,1.014051113676654,6.723610999999999,6.944442,28.067099999999982,190.8833333333428
2023-06-27 09:36:00,72.82986500000001,0.9944439999999997,1.0461084536413945,6.955096,7.060182,27.488499999999988,190.9333333333428
2023-06-27 09:39:00,71.585645,1.0233799999999995,1.0324990005912638,7.070832,7.089122000000001,27.199100000000044,190.9833333333428
2023-06-27 09:42:00,72.931135,1.0233789999999994,1.0180462174323879,7.041896,7.0312470000000005,28.64580000000001,191.03333333334282
2023-06-27 09:45:00,73.40856500000001,0.965509,1.031069209398168,6.897226000000001,7.0312470000000005,27.488400000000013,191.08333333334284
2023-06-27 09:48:00,74.782985,0.9365739999999994,1.0158756274170766,6.868291,7.0312470000000005,29.224499999999978,191.13333333334285
2023-06-27 09:51:00,75.83912000000001,1.0233800000000004,1.0610005867494439,6.897226000000001,6.973376,28.64580000000001,191.18333333334286
2023-06-27 09:54:00,75.0434,0.965509,1.031069209398168,6.897226000000001,7.0312470000000005,29.224500000000035,191.23333333334287
2023-06-27 09:57:00,76.14294000000001,0.9944449999999998,1.0600467763867525,6.868291,7.002316,29.513900000000035,191.28333333334288
2023-06-27 10:00:00,75.940395,0.9365739999999994,1.029544111066885,6.868291,7.060187000000001,28.935299999999984,191.3333333333429
2023-06-27 10:03:00,75.70891,0.9365739999999994,1.0158756274170766,6.926161,7.089117,28.356499999999983,191.3833333333429
2023-06-27 10:06:00,76.38888499999999,0.965509,1.058558320245012,6.897226000000001,7.089117,28.935100000000034,191.43333333334292
2023-06-27 10:09:00,77.0978,0.965509,1.058558320245012,6.897226000000001,7.089117,28.935199999999952,191.48333333334293
2023-06-27 10:12:00,78.50116,0.9944449999999998,1.073863636779949,6.926161,7.089116000000001,28.935100000000034,191.53333333334294
2023-06-27 10:15:00,80.09259,0.9655100000000001,1.0585635629568664,6.810416,7.002316,30.092600000000004,191.58333333334295
2023-06-27 10:18:00,79.904515,0.9076389999999996,1.027466058181977,6.665746,6.915507,28.935099999999977,191.63333333334296
2023-06-27 10:21:00,79.38368,0.9365739999999994,1.0430997845571837,6.781481,7.002317,30.092499999999973,191.68333333334297
2023-06-27 10:24:00,79.42707999999999,0.9365739999999994,1.0430997845571837,6.781481,7.002317,28.93520000000001,191.73333333334298
2023-06-27 10:27:00,80.29514,0.965509,1.058563031322365,6.810416000000001,7.002317,28.067199999999957,191.783333333343
2023-06-27 10:30:00,81.872105,0.9944449999999998,1.0875734146339646,6.810420999999999,7.002316,30.671299999999974,191.833333333343
2023-06-27 10:33:00,81.06192,0.9365739999999994,1.0698799731988153,6.810420999999999,7.089117,29.803200000000004,191.88333333334302
2023-06-27 10:36:00,81.01852,0.9365739999999994,1.0831213535376623,6.839351,7.146987000000001,30.092600000000004,191.93333333334303
2023-06-27 10:39:00,80.671295,0.9365739999999994,1.0831213535376618,6.868291,7.175927,30.382000000000005,191.98333333334304
2023-06-27 10:42:00,80.13599500000001,0.9365739999999994,1.0831213535376618,6.868291,7.175927,30.382000000000005,192.03333333334305
2023-06-27 10:45:00,79.774305,0.9365739999999994,1.0698799731988153,6.868291,7.146987000000001,30.092600000000004,192.08333333334306
2023-06-27 10:48:00,79.1522,0.9365739999999994,1.0698799731988153,6.868291,7.146987000000001,29.513800000000003,192.13333333334307
2023-06-27 10:51:00,78.689235,0.9365739999999994,1.043099784557184,6.839351,7.060187000000001,28.067099999999982,192.18333333334309
2023-06-27 10:54:00,78.77604,0.9365739999999994,1.056542197948225,6.839351,7.089117,29.224500000000035,192.2333333333431
2023-06-27 10:57:00,80.33854500000001,0.9655100000000001,1.0989774579821314,6.839356,7.118055999999999,29.803200000000004,192.2833333333431
2023-06-27 11:03:00,79.976855,0.9076389999999996,1.040778678529975,6.810416,7.089117,29.224599999999953,192.3833333333431
2023-06-27 11:06:00,79.586225,0.9365739999999994,1.0565421979482263,6.810420999999999,7.060187000000001,30.092499999999973,192.4333333333431
2023-06-27 11:09:00,79.224535,0.965509,1.0585630313223662,6.868286,7.060187000000001,29.80329999999998,192.48333333334313
2023-06-27 11:12:00,78.71817,1.0233789999999994,1.089016393337365,6.955096,7.089117,28.935099999999977,192.53333333334314
2023-06-27 11:15:00,78.45775499999999,1.0523149999999992,1.0757508155964184,7.041901999999999,7.089117,29.803200000000004,192.58333333334315
2023-06-27 11:18:00,78.06712999999999,1.0812499999999998,1.06133799959153,7.099767000000001,7.060187000000001,29.224500000000035,192.63333333334316
2023-06-27 11:24:00,77.24248,1.1101849999999995,1.0607124494639462,7.1287020000000005,7.0312470000000005,29.224500000000035,192.73333333334315
2023-06-27 11:27:00,76.99653,1.1101849999999995,1.0607124494639462,7.186572,7.089117,28.935199999999952,192.78333333334317
2023-06-27 11:30:00,77.70544000000001,1.168056,1.0885476573853023,7.186572,7.031245999999999,28.356499999999983,192.83333333334318
2023-06-27 11:33:00,77.025465,1.1101849999999995,1.0755648160620173,7.244441999999999,7.175927,28.935199999999952,192.8833333333432
2023-06-27 11:36:00,77.14120500000001,1.1101849999999995,1.0902737336093302,7.186572,7.146987000000001,29.80329999999998,192.9333333333432
2023-06-27 11:39:00,76.80845,1.0812499999999998,1.0613329368453102,7.1287069999999995,7.089117,29.513900000000035,192.9833333333432
2023-06-27 11:42:00,77.37268499999999,0.965509,1.031069209398168,6.897226000000001,7.0312470000000005,29.513800000000003,193.03333333334322
2023-06-27 11:45:00,80.09259,0.9655100000000001,1.0721382856586543,6.781485999999999,7.002316,29.803200000000004,193.08333333334323
2023-06-27 11:48:00,79.904515,0.9076389999999996,1.053988177819603,6.752546000000001,7.060187000000001,29.224499999999978,193.13333333334324
2023-06-27 11:51:00,81.26447,0.8208329999999995,1.0178898290042453,6.57894,7.002317,30.092600000000004,193.18333333334326
2023-06-27 11:54:00,83.21759,0.8208340000000005,1.0430238496130162,6.46319,6.944445999999999,29.803200000000004,193.23333333334327
2023-06-27 11:57:00,84.50520499999999,0.8497690000000002,1.0724593927861654,6.521065,7.002316,30.092600000000004,193.28333333334328
2023-06-27 12:00:00,83.8831,0.8208329999999995,1.0554515941274778,6.57894,7.089117,30.092600000000004,193.3333333333433
2023-06-27 12:03:00,85.66261499999999,0.8497690000000002,1.0973422196531715,6.5500050000000005,7.089116000000001,31.25,193.3833333333433
2023-06-27 12:06:00,85.60474500000001,0.7629630000000001,1.0567909240713598,6.49213,7.146987000000001,32.69670000000002,193.4333333333433
2023-06-27 12:09:00,85.67708,0.7918979999999998,1.0504501085637492,6.521065,7.089117,30.671299999999974,193.48333333334332
2023-06-27 12:15:00,82.118055,0.8787039999999999,1.0379089566509965,6.810420999999999,7.146986999999999,29.513900000000035,193.58333333334332
2023-06-27 12:18:00,80.41087999999999,0.9944439999999997,1.0875728838823293,6.926156,7.118052,30.96070000000003,193.63333333334333
2023-06-27 12:21:00,78.993055,1.0233799999999995,1.0468135047746143,7.070832,7.118052,28.935199999999952,193.68333333334334
2023-06-27 12:24:00,77.907985,1.0523150000000001,1.0899501225093942,7.099767000000001,7.175922000000001,29.513900000000035,193.73333333334335
2023-06-27 12:27:00,76.302085,1.0523150000000001,1.0614322509097462,7.099767000000001,7.118052,28.64580000000001,193.78333333334336
2023-06-27 12:30:00,75.0,1.0812499999999998,1.0613329368453102,7.070837,7.0312470000000005,28.64580000000001,193.83333333334338
2023-06-27 12:36:00,74.52257,1.1101849999999995,1.0755597081721833,7.157641999999999,7.089117,28.935199999999952,193.93333333334337
2023-06-27 12:39:00,74.27662,1.1101849999999995,1.0607124494639462,7.1287020000000005,7.0312470000000005,28.356499999999983,193.98333333334338
2023-06-27 12:42:00,73.79919,1.1101849999999995,1.0607124494639462,7.1287020000000005,7.0312470000000005,27.77770000000004,194.0333333333434
2023-06-27 12:45:00,73.36516499999999,1.1101849999999995,1.0457157028612936,7.157641999999999,7.0312470000000005,28.935100000000034,194.0833333333434
2023-06-27 12:48:00,73.49537000000001,1.168056,1.0732890083853266,7.157641999999999,6.973376,28.935199999999952,194.13333333334342
2023-06-27 12:51:00,73.13368,1.1101849999999995,1.0607124494639462,7.186572,7.089117,28.64580000000001,194.18333333334343
2023-06-27 12:54:00,74.34895499999999,1.168056,1.0732943072306471,7.186572,7.002316,30.381899999999973,194.23333333334344
2023-06-27 12:57:00,73.538775,1.1101849999999995,1.0607124494639464,7.244441999999999,7.146987000000001,28.64580000000001,194.28333333334345
2023-06-27 13:00:00,73.10474500000001,1.0812499999999998,1.046617204067104,7.215507,7.146987000000001,28.645899999999983,194.33333333334346
2023-06-27 13:03:00,72.71412000000001,1.0523149999999992,1.046979463780972,7.099771999999999,7.089117,27.77770000000004,194.38333333334347
2023-06-27 13:06:00,73.06134499999999,1.0233789999999994,1.032493527012913,7.012966,7.0312470000000005,28.067199999999957,194.43333333334348
2023-06-27 13:09:00,73.36516499999999,1.0233800000000004,1.0324940299768788,6.955096,6.973376,30.092499999999973,194.4833333333435
2023-06-27 13:12:00,74.03067,0.9365739999999994,1.0020946600719765,6.810420999999999,6.944447,27.488500000000045,194.5333333333435
2023-06-27 13:15:00,74.24768499999999,0.9076389999999996,1.014051113676654,6.694675999999999,6.915507,28.356400000000008,194.58333333334352
2023-06-27 13:18:00,74.45023,0.9076389999999996,1.040778678529975,6.752546000000001,7.0312470000000005,27.777799999999957,194.63333333334353
2023-06-27 13:21:00,74.10301000000001,0.9076389999999996,1.0005251568929925,6.752546000000001,6.944447,28.935199999999952,194.68333333334354
2023-06-27 13:24:00,72.511575,0.9076389999999996,1.027470676505598,6.781481,7.031251999999999,28.64580000000001,194.73333333334355
2023-06-27 13:27:00,71.412035,0.9365739999999994,0.9881917462163885,6.781481,6.886577000000001,27.488400000000013,194.78333333334356
2023-06-27 13:30:00,71.064815,0.965509,1.044873375225376,6.868286,7.0312470000000005,28.067200000000014,194.83333333334357
2023-06-27 13:33:00,71.57118,1.0233800000000004,1.0324990005912642,6.984026000000001,7.002316,27.77769999999998,194.8833333333436
2023-06-27 13:36:00,71.03587999999999,1.0233789999999994,1.0468129971709226,7.041896,7.089117,27.777799999999957,194.9333333333436
2023-06-27 13:39:00,71.32523,1.0233789999999994,1.0324984976256675,7.041896,7.060187000000001,27.777800000000013,194.9833333333436
2023-06-27 13:42:00,71.3397,1.0233789999999994,1.032493527012913,7.012966,7.0312470000000005,27.488400000000013,195.03333333334362
2023-06-27 13:45:00,72.68518499999999,1.1101859999999997,1.0607129344964124,7.099771999999999,7.002316,29.513800000000003,195.08333333334363
2023-06-27 13:48:00,71.74479,1.0523149999999992,1.046979463780972,7.099771999999999,7.089117,28.067099999999982,195.13333333334364
2023-06-27 13:51:00,71.383105,1.1101849999999995,1.0607124494639462,7.186572,7.089117,28.06710000000004,195.18333333334365
2023-06-27 13:54:00,71.20948999999999,1.1101849999999995,1.0305733941335664,7.244441999999999,7.089117,27.777800000000013,195.23333333334367
2023-06-27 13:57:00,70.92013499999999,1.1101849999999995,1.0305733941335664,7.244441999999999,7.089117,28.93520000000001,195.28333333334368
2023-06-27 14:00:00,70.51504499999999,1.1101849999999995,1.0305733941335664,7.244441999999999,7.089117,28.06710000000004,195.3333333333437
2023-06-27 14:03:00,70.71759499999999,1.1101849999999995,1.0305733941335664,7.186572,7.0312470000000005,26.62039999999996,195.3833333333437
2023-06-27 14:06:00,71.09375,1.1101849999999995,1.0457157028612936,7.157641999999999,7.0312470000000005,27.488399999999956,195.4333333333437
2023-06-27 14:09:00,70.90567,1.0812499999999998,1.031759098528624,7.157637,7.060187000000001,27.488499999999988,195.48333333334372
2023-06-27 14:12:00,71.918405,1.1391210000000003,1.0595648111273122,7.099767000000001,6.944445999999999,28.067099999999982,195.53333333334373
2023-06-27 14:15:00,72.25115500000001,1.1101859999999997,1.060712934496412,7.041901999999999,6.944445999999999,27.488400000000013,195.58333333334375
2023-06-27 14:18:00,73.4375,1.0812499999999998,1.0613329368453102,7.012966,6.973376,28.356499999999983,195.63333333334376
2023-06-27 14:21:00,75.18808,1.0812499999999998,1.0613329368453102,7.070835999999999,7.031245999999999,30.092600000000004,195.68333333334377
2023-06-27 14:24:00,75.491895,1.0233789999999994,1.061004957056845,7.099766,7.175927,28.356400000000008,195.73333333334378
2023-06-27 14:27:00,77.27141,1.0812499999999998,1.0903704335716062,7.099766,7.118055999999999,28.64579999999995,195.7833333333438
2023-06-27 14:30:00,77.01099500000001,1.0233800000000004,1.0890169144952049,7.012966,7.146986,27.199000000000012,195.8333333333438
2023-06-27 14:33:00,78.616895,0.9944449999999998,1.073863636779949,6.926161,7.089116000000001,28.35650000000004,195.8833333333438
2023-06-27 14:36:00,79.701965,0.9365739999999994,1.0831213535376618,6.868291,7.175927,28.93520000000001,195.93333333334382
2023-06-27 14:39:00,80.063655,0.9076389999999996,1.0670936716177635,6.810416,7.146987000000001,28.93520000000001,195.98333333334384
2023-06-27 14:42:00,81.36573999999999,0.9076389999999996,1.0670936716177635,6.810416,7.146987000000001,30.38190000000003,196.03333333334385
2023-06-27 14:45:00,80.425345,0.9076389999999996,1.0539836307623216,6.781485999999999,7.089117,30.092600000000004,196.08333333334386
2023-06-27 14:48:00,78.89178000000001,0.9944439999999997,1.0738678668910586,6.926156,7.089122000000001,29.224599999999953,196.13333333334387
2023-06-27 14:51:00,77.31481500000001,1.0233799999999995,1.0468135047746143,7.070832,7.118052,28.64580000000001,196.18333333334388
2023-06-27 14:54:00,76.14294000000001,1.0233799999999995,1.046813504774614,7.041901999999999,7.089122000000001,28.64579999999995,196.2333333333439
2023-06-27 14:57:00,76.12847500000001,1.0523149999999992,1.0614322509097531,7.041901999999999,7.060187000000001,28.93520000000001,196.2833333333439
2023-06-27 15:00:00,75.57870500000001,1.0812499999999998,1.0613329368453102,7.070837,7.0312470000000005,28.645899999999983,196.33333333334392
2023-06-27 15:03:00,75.0434,1.0523149999999992,1.046979463780972,7.041901999999999,7.0312470000000005,28.067199999999957,196.38333333334393
2023-06-27 15:06:00,75.506365,1.0523149999999992,1.046984480777662,7.070832,7.060187000000001,28.067099999999982,196.43333333334394
2023-06-27 15:09:00,76.15740500000001,1.0812499999999998,1.0613329368453102,7.1287069999999995,7.089117,27.77770000000004,196.48333333334395
2023-06-27 15:12:00,76.33102,1.0812499999999998,1.0613329368453102,7.1287069999999995,7.089117,28.93520000000001,196.53333333334396
2023-06-27 15:15:00,76.21527499999999,1.0523149999999992,1.046984480777662,7.070832,7.060187000000001,29.224499999999978,196.58333333334397
2023-06-27 15:18:00,77.0978,1.0812499999999998,1.0903654614041076,6.955096,6.973376,30.381899999999973,196.63333333334398
2023-06-27 15:21:00,77.14120500000001,1.0812499999999998,1.0613329368453102,7.012966,6.973376,29.80329999999998,196.683333333344
2023-06-27 15:24:00,76.287615,1.0523149999999992,1.046984480777662,7.070832,7.060187000000001,29.224500000000035,196.733333333344
2023-06-27 15:27:00,76.04167000000001,1.1391210000000003,1.0896651774780095,7.1287069999999995,7.031245999999999,30.6712,196.78333333334402
2023-06-27 15:30:00,77.67650499999999,1.1391210000000003,1.1045072827564388,7.157637,7.089116000000001,30.381999999999948,196.83333333334403
2023-06-27 15:33:00,78.19734,1.1391210000000003,1.074688078369717,7.157637,7.031245999999999,29.513800000000003,196.88333333334404
2023-06-27 15:36:00,77.93692,1.0523149999999992,1.046984480777662,7.070832,7.060187000000001,28.067199999999957,196.93333333334405
2023-06-27 15:39:00,77.83565,1.0812499999999998,1.0613329368453102,7.070837,7.0312470000000005,30.381899999999973,196.98333333334406
2023-06-27 15:42:00,75.54976500000001,1.0523150000000001,1.046979463780967,7.070837,7.060182,28.64580000000001,197.03333333334407
2023-06-27 15:45:00,75.11574,1.0812499999999998,1.0759172150680059,7.012967000000001,7.002317,27.777800000000013,197.0833333333441
2023-06-27 15:48:00,74.76851500000001,1.0812499999999998,1.0167470609221976,7.070837,6.944447,29.224499999999978,197.1333333333441
2023-06-27 15:51:00,74.623845,1.0523149999999992,1.032397019763467,6.984032,6.944447,28.067200000000014,197.1833333333441
2023-06-27 15:54:00,75.13021,1.0233799999999995,1.046813504774614,7.041901999999999,7.089122000000001,28.935299999999984,197.23333333334412
2023-06-27 15:57:00,75.998265,1.0812499999999998,1.090365461404114,7.070835999999999,7.089116000000001,29.80329999999998,197.28333333334413
2023-06-27 16:00:00,75.766785,0.965509,1.017150836249697,6.984026000000001,7.089117,29.513900000000035,197.33333333334414
2023-06-27 16:03:00,76.938655,0.9365739999999994,1.0158756274170766,6.868291,7.0312470000000005,28.067099999999982,197.38333333334415
2023-06-27 16:06:00,76.721645,0.9076389999999996,1.027470676505598,6.752546000000001,7.002317,28.64579999999995,197.43333333334417
2023-06-27 16:09:00,78.06712999999999,0.9365750000000004,1.0431003217918235,6.723611000000001,6.944445999999999,29.803300000000036,197.48333333334418
2023-06-27 16:12:00,78.139465,0.9365750000000004,1.0565427397911455,6.723611000000001,6.973376,29.513900000000035,197.5333333333442
2023-06-27 16:15:00,77.965855,0.8787039999999999,1.0248390222739805,6.723611000000001,7.0312470000000005,29.803200000000004,197.5833333333442
2023-06-27 16:18:00,77.47396,0.9076389999999996,1.027466058181978,6.781485999999999,7.0312470000000005,28.64580000000001,197.6333333333442
2023-06-27 16:21:00,76.73611500000001,0.965509,1.0585583202450133,6.8393559999999995,7.0312470000000005,29.803200000000004,197.68333333334422
2023-06-27 16:24:00,75.925925,1.0233789999999994,1.0750695585008616,6.955096,7.060187000000001,29.513900000000035,197.73333333334423
2023-06-27 16:27:00,74.377895,1.0233799999999995,1.0324940299768781,7.041901999999999,7.060182,26.620299999999986,197.78333333334425
2023-06-27 16:30:00,73.582175,1.0233799999999995,1.0324940299768781,7.041901999999999,7.060182,27.199000000000012,197.83333333334426
2023-06-27 16:33:00,72.9022,1.0812499999999998,1.03175393731414,7.012967000000001,6.915507,27.777800000000013,197.88333333334427
2023-06-27 16:36:00,72.78645499999999,1.0812499999999998,1.03175393731414,7.012967000000001,6.915507,28.067099999999982,197.93333333334428
2023-06-27 16:39:00,72.04861500000001,1.0812499999999998,1.031759098528623,7.099767000000001,7.002317,27.199000000000012,197.9833333333443
2023-06-27 16:42:00,71.122685,1.1101849999999995,1.0457157028612936,7.157641999999999,7.0312470000000005,28.35650000000004,198.0333333333443
2023-06-27 16:45:00,71.12268499999999,1.0812499999999998,1.0317539373141411,7.1287069999999995,7.0312470000000005,28.067199999999957,198.0833333333443
2023-06-27 16:48:00,71.195025,1.0812499999999998,1.046617204067104,7.1287069999999995,7.060187000000001,27.488400000000013,198.13333333334432
2023-06-27 16:51:00,71.44097500000001,1.0812499999999998,1.031759098528624,7.157637,7.060187000000001,27.777799999999957,198.18333333334434
2023-06-27 16:54:00,72.511575,1.1391210000000003,1.059564811127313,7.157637,7.002316,28.356400000000008,198.23333333334435
2023-06-27 16:57:00,72.06308,1.0812499999999998,1.0613329368453102,7.1287069999999995,7.089117,27.777800000000013,198.28333333334436
2023-06-27 17:00:00,73.350695,1.1101859999999997,1.0755653056119896,7.070832,7.002316,27.199000000000012,198.33333333334437
2023-06-27 17:03:00,72.77198999999999,1.0233789999999994,1.0324984976256675,7.041896,7.060187000000001,27.199099999999987,198.38333333334438
2023-06-27 17:06:00,73.23495,1.0233789999999994,1.032493527012913,7.012966,7.0312470000000005,27.777800000000013,198.4333333333444
2023-06-27 17:09:00,75.0434,1.0812499999999998,1.06133799959153,7.041896,7.002316,28.935100000000034,198.4833333333444
2023-06-27 17:12:00,75.65104500000001,1.0233800000000004,1.0324940299768788,7.012966,7.031245999999999,28.356400000000008,198.53333333334442
2023-06-27 17:15:00,76.35995500000001,0.9076389999999996,1.040778678529975,6.810416,7.089117,29.513800000000003,198.58333333334443
2023-06-27 17:18:00,79.26794000000001,0.8497690000000002,1.047230952333329,6.63681,7.060181000000001,31.25,198.63333333334444
2023-06-27 17:21:00,81.944445,0.7918979999999998,1.0625904273129785,6.521063999999999,7.118055999999999,28.93520000000001,198.68333333334445
2023-06-27 17:24:00,81.62616,0.7629630000000001,1.0328618097764986,6.607870000000001,7.2048570000000005,30.9606,198.73333333334446
2023-06-27 17:27:00,81.45255,0.7918979999999998,1.0504501085637492,6.636805000000001,7.2048570000000005,31.53929999999997,198.78333333334447
2023-06-27 17:30:00,85.300925,0.7050930000000006,1.04339503229848,6.289579,7.060185999999999,31.82869999999997,198.83333333334448
2023-06-27 17:33:00,89.94502,0.5314820000000005,0.9973280511167976,5.884493000000001,7.031250999999999,32.40730000000002,198.8833333333445
2023-06-27 17:36:00,94.15509,0.473611,1.020387183189352,5.624076999999999,7.031246,34.14350000000002,198.9333333333445
2023-06-27 17:39:00,94.93634499999999,0.386806,1.0602629709067182,5.218983,7.089117,34.14350000000002,198.98333333334452
2023-06-27 17:42:00,98.30729500000001,0.2999999999999998,0.9615632398603402,5.074301,7.002311,40.21999999999997,199.03333333334453
2023-06-27 17:45:00,98.336225,0.1842600000000001,1.2252480751019386,3.338195,7.089121,60.76389999999998,199.08333333334454
2023-06-27 17:48:00,94.155095,0.473611,1.0679102981110304,5.6530130000000005,7.204861999999999,35.011600000000044,199.13333333334455
2023-06-27 17:51:00,87.02257,0.560416,1.0500118095332225,6.058104,7.262727999999999,31.828700000000026,199.18333333334456
2023-06-27 17:54:00,80.324075,0.7340280000000003,1.0620501978312396,6.463191000000001,7.2048630000000005,30.96070000000003,199.23333333334458
2023-06-27 17:57:00,75.95486,0.8497689999999993,1.0472353414777889,6.723610999999999,7.146992000000001,28.64579999999995,199.2833333333446
2023-06-27 18:00:00,72.75752,0.9365739999999994,1.029544111066885,6.897225999999999,7.089122,28.64580000000001,199.3333333333446
2023-06-27 18:03:00,70.50058,1.0233800000000004,1.046813504774614,7.012967000000001,7.060186999999999,28.64580000000001,199.3833333333446
2023-06-27 18:06:00,67.91087999999999,1.1391200000000001,1.0595590811432536,7.244446999999999,7.089117,26.620400000000018,199.43333333334462
2023-06-27 18:09:00,66.71007,1.1969909999999997,1.0556678962992645,7.302313,7.031251999999999,26.331099999999992,199.48333333334463
2023-06-27 18:12:00,65.769675,1.1969909999999997,1.0397884337715204,7.360182999999999,7.060182,26.62039999999996,199.53333333334464
2023-06-27 18:15:00,64.930555,1.254861,1.049604001481334,7.418058,7.0312470000000005,25.752300000000048,199.58333333334465
2023-06-27 18:18:00,64.26505,1.254861,1.049604001481334,7.418058,7.0312470000000005,26.909699999999987,199.63333333334467
2023-06-27 18:21:00,63.715275,1.2259259999999994,1.0203333989529337,7.389123,7.002317,26.04169999999999,199.68333333334468
2023-06-27 18:24:00,62.55787,1.2259259999999994,0.9869492598850659,7.389123,6.944447,25.17360000000002,199.7333333333447
2023-06-27 18:27:00,60.489005000000006,1.1969909999999997,1.007485367660596,7.302313,6.944442,26.04159999999996,199.7833333333447
2023-06-27 18:30:00,60.445605,1.1969899999999996,0.9575086977382251,7.215507000000001,6.770837,25.173500000000047,199.8333333333447
2023-06-27 18:33:00,61.096644999999995,1.2259270000000004,1.0037510804829275,7.244443,6.828706,24.59480000000002,199.88333333334472
2023-06-27 18:36:00,61.747685,1.168056,0.9945394055582928,7.186572,6.857635999999999,25.752400000000023,199.93333333334473
2023-06-27 18:39:00,61.067710000000005,1.1101849999999995,0.9841590803820013,7.157641999999999,6.915507,23.14820000000003,199.98333333334475
2023-06-27 18:42:00,61.29919,1.1101849999999995,0.9841645169405349,7.186572,6.944447,26.33099999999996,200.03333333334476
2023-06-27 18:45:00,60.9375,1.1101849999999995,0.9998029456959712,7.244441999999999,7.0312470000000005,25.463000000000022,200.08333333334477
2023-06-27 18:48:00,60.46007,1.1101849999999995,0.952326304575802,7.244441999999999,6.944447,24.594899999999996,200.13333333334478
2023-06-27 18:51:00,60.011575,1.168056,1.0106490992942292,7.244443,6.944447,24.594899999999996,200.1833333333448
2023-06-28 06:24:00,32.01678,0.15532400000000024,0.3964663643721179,1.8046299999999995,2.459491,21.411999999999978,200.1833333333448
2023-06-28 07:30:00,33.94097,1.0233799999999995,0.4164430005701157,3.425,2.517361,21.122600000000034,200.1833333333448
2023-06-28 07:33:00,36.89236,0.9365740000000002,0.6143445952264645,3.8300919999999996,3.2696759999999996,24.01610000000005,200.2333333333448
2023-06-28 07:36:00,57.92824,1.5152780000000003,0.8175471329934281,4.669214,3.5300969999999996,26.04169999999999,200.2833333333448
2023-06-28 07:39:00,69.66146,1.1101849999999995,0.9998083208641052,5.68194,5.468755000000001,31.53929999999997,200.33333333334483
2023-06-28 07:42:00,76.69271,0.965509,0.8855762868529662,5.85556,5.7002310000000005,31.25,200.38333333334484
2023-06-28 07:45:00,77.922455,0.8787039999999999,0.8878166144425912,5.79769,5.815975999999999,26.909700000000043,200.43333333334485
2023-06-28 07:48:00,87.96296000000001,0.9655100000000001,0.9601761561233753,5.913431,5.902781,32.11809999999997,200.48333333334486
2023-06-28 07:51:00,83.53587999999999,0.7918989999999999,0.8708407319752017,5.334721000000001,5.497682000000001,32.11809999999997,200.53333333334487
2023-06-28 07:54:00,77.77777499999999,0.7340280000000003,0.839610352794024,5.218981,5.439813,29.224500000000035,200.58333333334488
2023-06-28 07:57:00,72.71412000000001,0.7918989999999999,0.8293929293029998,5.305791,5.3819420000000004,27.488499999999988,200.6333333333449
2023-06-28 08:00:00,79.62962999999999,0.9365740000000002,0.8253942081556406,5.392589999999999,5.179396,30.381899999999973,200.6833333333449
2023-06-28 08:03:00,77.99479,0.7918979999999998,0.829397264054765,5.218979999999999,5.295141999999999,29.22460000000001,200.73333333334492
2023-06-28 08:06:00,76.576965,0.8208329999999995,0.9268672889526355,5.79769,6.018517000000001,28.64580000000001,200.78333333334493
2023-06-28 08:09:00,76.51910000000001,0.8208329999999995,0.9268719144283668,6.000229999999999,6.221067,29.224499999999978,200.83333333334494
2023-06-28 08:12:00,76.417825,0.8208329999999995,0.9268672889526355,6.14491,6.365737000000001,29.513800000000003,200.88333333334495
2023-06-28 08:15:00,76.099535,0.8208329999999995,0.9401946809200418,6.2317100000000005,6.481477,29.224499999999978,200.93333333334496
2023-06-28 08:18:00,75.95486,0.7918979999999998,0.9242572365784145,6.2317149999999994,6.510417,29.513900000000035,200.98333333334497
2023-06-28 08:21:00,76.22974500000001,0.7629630000000001,0.9465288250307413,6.2317100000000005,6.626157000000001,30.092600000000004,201.03333333334498
2023-06-28 08:24:00,76.69271,0.7918979999999998,0.9631231217211605,6.347455,6.712967000000001,30.382000000000005,201.083333333345
2023-06-28 08:27:00,75.694445,0.7918979999999998,0.975874461785833,6.376385000000001,6.770837,29.224499999999978,201.133333333345
2023-06-28 08:30:00,75.36169000000001,0.7918979999999998,0.9885249038966196,6.434255,6.857637,28.93520000000001,201.18333333334502
2023-06-28 08:33:00,74.884255,0.8208329999999995,1.0051917466956002,6.46319,6.857637,28.067099999999982,201.23333333334503
2023-06-28 08:36:00,74.782985,0.8208329999999995,0.9923989522735233,6.521059999999999,6.886577000000001,29.22460000000001,201.28333333334504
2023-06-28 08:39:00,75.086805,0.7918979999999998,0.9758744617858338,6.492125,6.886577000000001,28.935199999999952,201.33333333334505
2023-06-28 08:42:00,74.855325,0.7918979999999998,0.9885249038966196,6.434255,6.857637,28.067199999999957,201.38333333334506
2023-06-28 08:45:00,73.66898,0.7918979999999998,0.9885249038966196,6.405320000000001,6.828702000000001,28.93520000000001,201.43333333334508
2023-06-28 08:48:00,72.366895,0.8497690000000002,0.9956819555166285,6.521061,6.828702000000001,28.067199999999957,201.4833333333451
2023-06-28 08:51:00,71.29629499999999,0.8787039999999999,0.9983910413799141,6.521061,6.770837,28.935199999999952,201.5333333333451
2023-06-28 08:54:00,72.62731500000001,0.8208340000000005,0.9923995197552208,6.347450000000001,6.712966,28.067099999999982,201.5833333333451
2023-06-28 08:57:00,73.48089999999999,0.8208340000000005,1.0051923190515706,6.347450000000001,6.7418960000000006,30.092600000000004,201.63333333334512
2023-06-28 09:00:00,72.540505,0.7629630000000001,0.9840568500297432,6.405320000000001,6.886577000000001,28.356499999999983,201.68333333334513
2023-06-28 09:03:00,71.875,0.8208329999999995,1.0051917466956002,6.46319,6.857637,28.35650000000004,201.73333333334514
2023-06-28 09:06:00,71.195025,0.8208329999999995,0.9795035310382135,6.55,6.886577000000001,27.488400000000013,201.78333333334515
2023-06-28 09:09:00,70.240165,0.8497690000000002,0.9956819555166285,6.607871,6.9155120000000005,28.067099999999982,201.83333333334517
2023-06-28 09:12:00,70.471645,0.8208329999999995,0.9795035310382135,6.607869999999999,6.944447,27.488400000000013,201.88333333334518
2023-06-28 09:15:00,71.97627,0.7629630000000001,0.9716386757655449,6.49213,6.944447,26.62039999999996,201.9333333333452
2023-06-28 09:18:00,74.10301000000001,0.6761569999999999,0.955181438525494,6.289584,6.915507,28.067200000000014,201.9833333333452
2023-06-28 09:21:00,76.50462999999999,0.6182869999999996,0.9745271642797861,6.029168,6.857641,28.35650000000004,202.0333333333452
2023-06-28 09:24:00,81.69849500000001,0.5025459999999997,0.9548165315908531,5.653007,6.770830999999999,30.381899999999973,202.08333333334522
2023-06-28 09:27:00,86.58854500000001,0.4446760000000003,0.986387998925857,5.334727,6.741901,31.828700000000026,202.13333333334523
2023-06-28 09:30:00,89.207175,0.4157409999999997,1.01656550099238,5.2189820000000005,6.828701,30.671299999999974,202.18333333334525
2023-06-28 09:33:00,85.64815,0.5025469999999999,1.0637388301501152,5.595139,7.031252,31.25,202.23333333334526
2023-06-28 09:36:00,78.48669,0.5893509999999997,1.040527496377931,6.058104,7.146992999999999,28.93520000000001,202.28333333334527
2023-06-28 09:39:00,74.92766499999999,0.676158,1.0130778357099752,6.31852,7.089122,28.64580000000001,202.33333333334528
2023-06-28 09:42:00,73.37962999999999,0.7340280000000003,1.0030898631252199,6.46319,7.060182,27.777799999999957,202.3833333333453
2023-06-28 09:45:00,73.929395,0.7340269999999993,0.9789722714012118,6.376384,6.915507,29.22460000000001,202.4333333333453
2023-06-28 09:48:00,70.90567,0.8208340000000005,0.9923995197552214,6.578931,6.944447,27.199099999999987,202.4833333333453
2023-06-28 09:51:00,69.632525,0.8787039999999999,0.9850005206409347,6.752546000000001,6.973382,27.199099999999987,202.53333333334533
2023-06-28 09:54:00,69.11169000000001,0.9365739999999994,1.0158803704474286,6.839351,7.002317,27.199099999999987,202.58333333334534
2023-06-28 09:57:00,69.806135,0.9365739999999994,1.0020946600719762,6.955091,7.089117,27.199099999999987,202.63333333334535
2023-06-28 10:00:00,69.97974500000001,0.9365739999999994,0.9881869188475448,6.926161,7.0312470000000005,27.777799999999957,202.68333333334536
2023-06-28 10:03:00,69.76273,1.0233800000000004,1.0180467156934803,6.984026000000001,6.973376,27.488399999999956,202.73333333334537
2023-06-28 10:06:00,69.50231500000001,1.0233789999999994,1.0468129971709226,7.012966,7.060187000000001,27.488400000000013,202.78333333334538
2023-06-28 10:09:00,68.851275,1.0523149999999992,1.0027993771878119,7.186571999999999,7.089117,26.620299999999986,202.8333333333454
2023-06-28 10:12:00,68.30150499999999,1.0812499999999998,1.046617204067104,7.215507,7.146987000000001,26.90979999999996,202.8833333333454
2023-06-28 10:15:00,67.83854,1.0812499999999998,1.0167470609221976,7.215507,7.089117,28.067099999999982,202.93333333334542
2023-06-28 10:18:00,67.578125,1.0812499999999998,1.0167470609221976,7.157637,7.0312470000000005,27.199099999999987,202.98333333334543
2023-06-28 10:21:00,68.56192,1.0812499999999998,1.031759098528624,7.157637,7.060187000000001,26.331000000000017,203.03333333334544
2023-06-28 10:24:00,69.7772,1.1101859999999997,1.0457161833106288,7.2155119999999995,7.089116000000001,25.462900000000047,203.08333333334545
2023-06-28 10:27:00,70.978005,1.0812499999999998,1.0759172150680092,7.099766,7.089116000000001,28.356499999999983,203.13333333334546
2023-06-28 10:30:00,72.670715,0.9655100000000001,1.0310697317845179,6.955095999999999,7.089116000000001,28.067099999999982,203.18333333334547
2023-06-28 10:33:00,76.953125,0.8497680000000001,1.0472347666966575,6.636804,7.060185999999999,29.51389999999998,203.23333333334548
2023-06-28 10:36:00,79.35474500000001,0.7918979999999998,1.0504501085637492,6.578934,7.146986,28.356499999999983,203.2833333333455
2023-06-28 10:39:00,78.83391499999999,0.7629630000000001,1.0448660065721234,6.607870000000001,7.233797000000001,30.381899999999973,203.3333333333455
2023-06-28 10:42:00,78.29861500000001,0.7918979999999998,1.0504501085637492,6.636805000000001,7.2048570000000005,29.224599999999953,203.38333333334552
2023-06-28 10:45:00,76.837385,0.7918979999999998,1.0382351167161605,6.66574,7.204861999999999,29.513900000000035,203.43333333334553
2023-06-28 10:48:00,75.98379499999999,0.7918979999999998,1.0259344663367738,6.66574,7.175922000000001,29.224499999999978,203.48333333334554
2023-06-28 10:51:00,75.506365,0.8787039999999999,1.0637674258216747,6.665741,7.060187000000001,29.513900000000035,203.53333333334555
2023-06-28 10:54:00,74.69618,0.8787039999999999,1.0379089566509965,6.7525509999999995,7.089117,28.64580000000001,203.58333333334556
2023-06-28 10:57:00,74.45023,0.8787039999999999,1.0379089566509965,6.7525509999999995,7.089117,29.224499999999978,203.63333333334558
2023-06-28 11:00:00,73.85706,0.9076389999999996,1.0670936716177628,6.839356,7.175927,29.80329999999998,203.6833333333456
2023-06-28 11:03:00,72.68518499999999,0.9365739999999994,1.0430951194908435,6.868291,7.089117,28.64580000000001,203.7333333333456
2023-06-28 11:06:00,72.149885,0.9365739999999994,1.029544111066885,6.868291,7.060187000000001,28.93520000000001,203.7833333333456
2023-06-28 11:09:00,71.67245500000001,0.9365739999999994,1.0158803704474286,6.839351,7.002317,27.488400000000013,203.83333333334562
2023-06-28 11:12:00,71.81713,0.965509,1.017150836249697,6.984026000000001,7.089117,27.488400000000013,203.88333333334563
2023-06-28 11:15:00,72.034145,1.0233789999999994,1.0468129971709226,7.099766,7.146987000000001,28.645899999999983,203.93333333334564
2023-06-28 11:18:00,71.84606500000001,1.0233789999999994,1.0468129971709226,7.099766,7.146987000000001,27.777800000000013,203.98333333334566
2023-06-28 11:21:00,72.193285,0.965509,1.044873375225376,7.041896,7.2048570000000005,27.77769999999998,204.03333333334567
2023-06-28 11:24:00,72.10648499999999,0.965509,1.044873375225376,7.012966,7.175927,28.35650000000004,204.08333333334568
2023-06-28 11:27:00,72.337965,0.965509,1.044873375225376,7.012966,7.175927,28.64579999999995,204.1333333333457
2023-06-28 11:30:00,73.61111500000001,1.0233800000000004,1.061005469238233,7.041896,7.118055999999999,29.80329999999998,204.1833333333457
2023-06-28 11:33:00,73.37962999999999,1.0233789999999994,1.061004957056845,7.099766,7.175927,28.06710000000004,204.2333333333457
2023-06-28 11:36:00,74.262155,1.0812499999999998,1.06133799959153,7.157635999999999,7.118055999999999,28.067099999999982,204.28333333334572
2023-06-28 11:39:00,73.00347,1.0523149999999992,1.046979463780972,7.2155119999999995,7.2048570000000005,28.935100000000034,204.33333333334573
2023-06-28 11:42:00,72.48264,1.0523149999999992,1.046984480777662,7.186571999999999,7.175927,28.067099999999982,204.38333333334575
2023-06-28 11:45:00,71.903935,1.0523149999999992,1.046984480777662,7.070832,7.060187000000001,26.909699999999987,204.43333333334576
2023-06-28 11:48:00,71.875,1.0523149999999992,1.046979463780972,7.099771999999999,7.089117,27.77769999999998,204.48333333334577
2023-06-28 11:51:00,71.875,1.0523149999999992,1.017669016706412,7.099771999999999,7.0312470000000005,28.067199999999957,204.53333333334578
2023-06-28 11:54:00,71.614585,1.0523149999999992,1.0323970197634673,7.099771999999999,7.060187000000001,27.488399999999956,204.5833333333458
2023-06-28 11:57:00,71.62905,1.0233789999999994,1.0610000745696315,7.070835999999999,7.146987000000001,27.777800000000013,204.6333333333458
2023-06-28 12:00:00,74.898725,0.9076389999999996,1.040778678529975,6.81042,7.089121,29.224499999999978,204.68333333334581
2023-06-28 12:03:00,79.123265,0.7340280000000003,1.0386799212234028,6.376394,7.060185999999999,28.93520000000001,204.73333333334583
2023-06-28 12:06:00,81.40914,0.676158,1.0469917912288336,6.231713999999999,7.089116000000001,30.38190000000003,204.78333333334584
2023-06-28 12:09:00,82.20486500000001,0.676158,1.0469917912288336,6.231713999999999,7.089116000000001,30.671299999999974,204.83333333334585
2023-06-28 12:12:00,82.20486500000001,0.6472219999999993,1.038492993299507,6.260648999999999,7.175927,29.513800000000003,204.88333333334586
2023-06-28 12:15:00,81.45255,0.6472219999999993,1.0274552294589934,6.289579,7.175927,30.960699999999974,204.93333333334587
2023-06-28 12:18:00,81.90104,0.6182869999999996,1.029307664588076,6.173844,7.146987000000001,32.11810000000003,204.98333333334588
2023-06-28 12:21:00,82.04571999999999,0.6182869999999996,1.0184710994474448,6.1159740000000005,7.060187000000001,30.381999999999948,205.0333333333459
2023-06-28 12:24:00,79.600695,0.7050930000000006,1.031882488243376,6.37639,7.118057,29.224499999999978,205.0833333333459
2023-06-28 12:27:00,75.89699,0.8208339999999996,1.055452185447506,6.665746,7.175922,28.067099999999982,205.13333333334592
2023-06-28 12:30:00,74.03067,0.9076389999999996,1.040778678529975,6.839351,7.118052,28.067199999999957,205.18333333334593
2023-06-28 12:33:00,75.622105,0.8208340000000005,1.0051923190515706,6.607870000000001,7.002316,28.935099999999977,205.23333333334594
2023-06-28 12:36:00,78.168405,0.7050929999999997,1.0086546746212595,6.289579,6.973376,30.09250000000003,205.28333333334595
2023-06-28 12:39:00,78.89178000000001,0.7050929999999997,1.0318824882433755,6.260648999999999,7.002316,29.803300000000036,205.33333333334596
2023-06-28 12:42:00,79.57176000000001,0.6182869999999996,0.9856069067419752,6.202774000000001,7.060187000000001,30.381899999999973,205.38333333334597
2023-06-28 12:45:00,79.80324,0.6182869999999996,1.0184710994474448,6.202774000000001,7.146987000000001,29.803200000000004,205.43333333334598
2023-06-28 12:48:00,77.93692,0.7050919999999996,1.0775338132694985,6.347453999999999,7.204861999999999,29.224599999999953,205.483333333346
2023-06-28 12:51:00,72.916665,0.7629630000000001,1.0207800782633145,6.665746,7.2337929999999995,28.35650000000004,205.533333333346
2023-06-28 12:54:00,70.153355,0.8787039999999999,1.0248390222739814,6.810420999999999,7.118057,28.067099999999982,205.58333333334602
2023-06-28 12:57:00,68.359375,0.9076389999999996,1.0274706765055988,6.839351,7.089122000000001,26.331099999999992,205.63333333334603
2023-06-28 13:00:00,66.507525,0.9076389999999996,1.0005204617948567,6.868291,7.060182,26.620300000000043,205.68333333334604
2023-06-28 13:03:00,65.002895,0.9365740000000002,0.9741569175617409,6.897226000000001,6.973382,26.620400000000018,205.73333333334605
2023-06-28 13:06:00,64.10589999999999,1.0233789999999994,0.9887248323124066,6.955096,6.886577000000001,26.331000000000017,205.78333333334606
2023-06-28 13:09:00,63.136575,1.0523149999999992,1.0027993771878119,6.955092,6.857637,25.463000000000022,205.83333333334608
2023-06-28 13:12:00,62.659144999999995,1.0523149999999992,1.0027993771878119,6.984032,6.886577000000001,25.75229999999999,205.8833333333461
2023-06-28 13:15:00,60.980900000000005,1.0523150000000001,0.9877710776405079,7.012967000000001,6.886572,24.594899999999996,205.9333333333461
2023-06-28 13:18:00,60.662615,1.0812499999999998,0.9707521554609261,7.012967000000001,6.799767000000001,24.884299999999996,205.9833333333461
2023-06-28 13:21:00,60.141785,1.0812499999999998,0.9550760902282261,6.984027,6.741897,25.173699999999997,206.03333333334612
2023-06-28 13:24:00,60.214119999999994,1.0812499999999998,0.9707521554609261,7.070837,6.857637,26.041600000000017,206.08333333334613
2023-06-28 13:27:00,62.31192,1.1391210000000003,1.0132393015150651,7.1287069999999995,6.886576,26.04169999999999,206.13333333334614
2023-06-28 13:30:00,62.398725,1.0523149999999992,0.9725872237701523,7.099771999999999,6.944447,25.462900000000047,206.18333333334616
2023-06-28 13:33:00,63.10764,1.1101859999999997,0.999803411972972,7.099771999999999,6.886576,24.594899999999996,206.23333333334617
2023-06-28 13:36:00,63.88889,1.1391210000000003,1.0132393015150651,7.1287069999999995,6.886576,25.463000000000022,206.28333333334618
2023-06-28 13:39:00,62.948495,1.0812499999999998,0.9862539211829962,7.1287069999999995,6.944447,27.199099999999987,206.3333333333462
2023-06-28 13:42:00,62.78935,1.0812499999999998,0.9862539211829962,7.1287069999999995,6.944447,26.909699999999987,206.3833333333462
2023-06-28 13:45:00,62.21065,1.0812499999999998,0.9707575425032344,7.099767000000001,6.886577000000001,25.173500000000047,206.4333333333462
2023-06-28 13:48:00,62.109375,1.0812499999999998,0.9707521554609261,7.1287069999999995,6.915507,25.173500000000047,206.48333333334622
2023-06-28 13:51:00,63.310185000000004,1.1101859999999997,0.999803411972972,7.041901999999999,6.828706,25.173699999999997,206.53333333334623
2023-06-28 13:54:00,63.16551,1.0523149999999992,0.9725872237701523,7.041901999999999,6.886577000000001,26.331099999999992,206.58333333334625
2023-06-28 13:57:00,64.858215,1.1101859999999997,1.0152685849768777,7.041901999999999,6.857635999999999,26.620400000000018,206.63333333334626
2023-06-28 14:00:00,64.90162000000001,1.0523149999999992,1.0176741308379815,7.070832,7.002317,26.04169999999999,206.68333333334627
2023-06-28 14:03:00,65.234375,1.0523149999999992,1.017669016706412,7.099771999999999,7.0312470000000005,26.331099999999992,206.73333333334628
2023-06-28 14:06:00,64.82928000000001,1.0523149999999992,1.0027993771878119,7.099771999999999,7.002317,27.199099999999987,206.7833333333463
2023-06-28 14:09:00,64.554395,1.0523149999999992,0.9877710776405068,7.041901999999999,6.915507,26.04169999999999,206.8333333333463
2023-06-28 14:12:00,64.12037000000001,1.0233789999999994,0.9738378500321768,7.012966,6.915507,26.90980000000002,206.88333333334631
2023-06-28 14:15:00,64.568865,1.0233789999999994,0.9587975153371631,7.041896,6.915507,25.173699999999997,206.93333333334633
2023-06-28 14:18:00,65.72627,1.0812499999999998,1.031759098528623,7.041896,6.944445999999999,26.041600000000017,206.98333333334634
2023-06-28 14:21:00,65.27778,1.0233789999999994,1.0034604121055972,7.041896,7.002317,26.04169999999999,207.03333333334635
2023-06-28 14:24:00,64.90162000000001,1.0523149999999992,0.9877762978980312,7.070832,6.944447,26.331000000000017,207.08333333334636
2023-06-28 14:27:00,64.81481500000001,1.0523149999999992,0.9877762978980312,7.070832,6.944447,26.04169999999999,207.13333333334637
2023-06-28 14:30:00,65.769675,1.1101859999999997,1.0152739016972334,7.070832,6.886576,26.041600000000017,207.18333333334638
2023-06-28 14:33:00,66.2037,1.0523149999999992,0.9877762978980312,7.070832,6.944447,27.199099999999987,207.2333333333464
2023-06-28 14:36:00,67.14410000000001,1.1101859999999997,1.0152685849768777,7.041901999999999,6.857635999999999,26.90980000000002,207.2833333333464
2023-06-28 14:39:00,68.70660000000001,1.168056,1.0106490992942292,7.157637,6.857641,26.331000000000017,207.33333333334642
2023-06-28 14:42:00,67.83854500000001,1.0812499999999998,1.0167470609221976,7.157641999999999,7.031251999999999,28.067099999999982,207.38333333334643
2023-06-28 14:45:00,66.29051,1.0812499999999998,1.0167470609221976,7.157641999999999,7.031251999999999,26.62039999999996,207.43333333334644
2023-06-28 14:48:00,65.74074,1.168056,1.0423111097703843,7.244443,7.002317,26.04169999999999,207.48333333334645
2023-06-28 14:51:00,65.581595,1.168056,1.0423111097703843,7.244443,7.002317,26.620400000000018,207.53333333334646
2023-06-28 14:54:00,65.55266,1.168056,1.0265663126055518,7.302313,7.0312470000000005,26.331099999999992,207.58333333334647
2023-06-28 14:57:00,65.49479,1.168056,1.0265663126055518,7.302313,7.0312470000000005,26.620299999999986,207.63333333334649
2023-06-28 15:00:00,66.00116,1.2259270000000004,1.0529098637477896,7.331253,7.002316,26.04169999999999,207.6833333333465
2023-06-28 15:03:00,65.45138499999999,1.1101849999999995,0.9998029456959712,7.244441999999999,7.0312470000000005,26.62039999999996,207.7333333333465
2023-06-28 15:06:00,65.19097,1.1101849999999995,1.0305733941335664,7.157641999999999,7.002317,25.75229999999999,207.78333333334652
2023-06-28 15:09:00,65.29224500000001,1.1101849999999995,0.9998029456959712,7.157641999999999,6.944447,26.62039999999996,207.83333333334653
2023-06-28 15:12:00,64.65567,1.1101849999999995,0.9841590803820013,7.157641999999999,6.915507,26.04169999999999,207.88333333334654
2023-06-28 15:15:00,64.12037000000001,1.168056,1.0106490992942292,7.244443,6.944447,26.620400000000018,207.93333333334655
2023-06-28 15:18:00,65.07523499999999,1.168056,1.0106435655530825,7.157641999999999,6.857635999999999,26.04169999999999,207.98333333334656
2023-06-28 15:21:00,65.95775499999999,1.1101859999999997,0.999803411972972,7.041901999999999,6.828706,24.884299999999996,208.03333333334658
2023-06-28 15:24:00,65.97222500000001,1.0233789999999994,0.9887248323124066,7.012966,6.944447,26.04169999999999,208.0833333333466
2023-06-28 15:27:00,66.73900499999999,1.0233789999999994,1.0180462174323879,7.012966,7.002317,26.620299999999986,208.1333333333466
2023-06-28 15:30:00,68.15683,1.0233800000000004,1.0324940299768788,6.955096,6.973376,26.620400000000018,208.1833333333466
2023-06-28 15:33:00,67.66493,1.0233789999999994,1.0180462174323879,7.041896,7.0312470000000005,26.620400000000018,208.23333333334662
2023-06-28 15:36:00,68.084495,1.0233789999999994,1.0034604121055972,7.041896,7.002317,27.488400000000013,208.28333333334663
2023-06-28 15:39:00,67.66493,1.0523149999999992,1.0176741308379815,7.070832,7.002317,27.488400000000013,208.33333333334664
2023-06-28 15:42:00,67.36111,1.0812499999999998,1.0317539373141411,7.1287069999999995,7.0312470000000005,26.041600000000017,208.38333333334666
