Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-28 15:45:00,67.07176,1.0812499999999998,1.0167470609221976,7.1287069999999995,7.002317,26.331000000000017,208.43333333334667
2023-06-28 15:48:00,66.60879499999999,1.1101849999999995,0.9998029456959712,7.157641999999999,6.944447,27.777800000000013,208.48333333334668
2023-06-28 15:51:00,66.52198999999999,1.0812499999999998,0.9862539211829962,7.1287069999999995,6.944447,26.90980000000002,208.5333333333467
2023-06-28 15:54:00,67.1875,1.1101849999999995,0.9998029456959712,7.157641999999999,6.944447,26.90980000000002,208.5833333333467
2023-06-28 15:57:00,66.507525,1.1101849999999995,1.0305733941335664,7.157641999999999,7.002317,26.620299999999986,208.6333333333467
2023-06-28 16:00:00,67.042825,1.1101849999999995,0.9841645169405349,7.1287020000000005,6.886577000000001,26.620400000000018,208.68333333334672
2023-06-28 16:03:00,66.26157,1.1101849999999995,0.9841590803820013,7.099772,6.857637,25.463000000000022,208.73333333334674
2023-06-28 16:06:00,66.81134499999999,1.168056,1.0265663126055518,7.099772,6.828706,26.04159999999996,208.78333333334675
2023-06-28 16:09:00,66.087965,1.0812499999999998,0.9862539211829962,7.070837,6.886577000000001,26.331000000000017,208.83333333334676
2023-06-28 16:12:00,66.724535,1.0812499999999998,1.0015793573048406,7.070837,6.915507,26.04169999999999,208.88333333334677
2023-06-28 16:15:00,67.01389,1.0523149999999992,1.0027993771878119,7.099771999999999,7.002317,26.909700000000043,208.93333333334678
2023-06-28 16:18:00,67.404515,1.0523149999999992,1.032397019763467,7.070832,7.0312470000000005,26.041600000000017,208.9833333333468
2023-06-28 16:21:00,68.31597,1.1101859999999997,1.0457161833106288,7.099771999999999,6.973376,27.488400000000013,209.0333333333468
2023-06-28 16:24:00,69.35763499999999,1.0812499999999998,1.0466172040671027,7.041896,6.973376,27.199099999999987,209.08333333334681
2023-06-28 16:27:00,69.12615500000001,1.0233789999999994,1.0180462174323879,7.041896,7.0312470000000005,27.777800000000013,209.13333333334683
2023-06-28 16:30:00,68.923615,1.0233789999999994,1.0180462174323879,7.012966,7.002317,26.90979999999996,209.18333333334684
2023-06-28 16:33:00,70.630785,0.9944449999999998,1.017875920393627,6.839351,6.886576,27.199099999999987,209.23333333334685
2023-06-28 16:36:00,71.22395499999999,0.9365750000000004,1.0295446436348927,6.7525509999999995,6.944445999999999,28.93520000000001,209.28333333334686
2023-06-28 16:39:00,72.569445,0.8497690000000002,1.0087143687082507,6.5500050000000005,6.886576,27.777800000000013,209.33333333334687
2023-06-28 16:42:00,73.64004499999999,0.7918979999999998,0.9885249038966196,6.521065,6.944447,28.935099999999977,209.38333333334688
2023-06-28 16:45:00,72.034145,0.8787039999999999,1.011667647395217,6.665741,6.944447,28.93520000000001,209.4333333333469
2023-06-28 16:48:00,71.44097500000001,0.9076389999999996,1.027470676505598,6.752546000000001,7.002317,28.356400000000008,209.4833333333469
2023-06-28 16:51:00,71.39757,0.9076389999999996,1.027466058181978,6.781485999999999,7.0312470000000005,27.777800000000013,209.53333333334692
2023-06-28 16:54:00,71.46990500000001,0.9076389999999996,1.027466058181977,6.839356,7.089117,27.199099999999987,209.58333333334693
2023-06-28 16:57:00,71.46991,0.9076389999999996,1.027466058181978,6.897226,7.146987000000001,28.356499999999983,209.63333333334694
2023-06-28 17:00:00,71.15162000000001,0.9076389999999996,1.014051113676654,6.839356,7.060187000000001,28.93520000000001,209.68333333334695
2023-06-28 17:03:00,70.83332999999999,0.9076389999999996,1.014051113676654,6.810416,7.0312470000000005,27.777800000000013,209.73333333334696
2023-06-28 17:06:00,70.457175,0.9076389999999996,1.014051113676654,6.781485999999999,7.002317,27.777799999999957,209.78333333334697
2023-06-28 17:09:00,70.28356500000001,0.9076389999999996,1.0005251568929925,6.810416,7.002317,26.909700000000043,209.83333333334699
2023-06-28 17:12:00,70.60185,0.9076389999999996,1.014051113676654,6.781485999999999,7.002317,26.330900000000042,209.883333333347
2023-06-28 17:15:00,70.457175,0.9076389999999996,1.014051113676654,6.810416,7.0312470000000005,26.620300000000043,209.933333333347
2023-06-28 17:18:00,70.153355,0.8787039999999999,0.9850005206409347,6.723611000000001,6.944447,27.488499999999988,209.98333333334702
2023-06-28 17:21:00,69.994215,0.8787039999999999,0.9850005206409347,6.723611000000001,6.944447,27.199100000000044,210.03333333334703
2023-06-28 17:24:00,70.167825,0.8787039999999999,0.9983864335110779,6.665741,6.915507,27.199099999999987,210.08333333334704
2023-06-28 17:27:00,70.68866,0.8787039999999999,1.011667647395217,6.665741,6.944447,27.488499999999988,210.13333333334705
2023-06-28 17:30:00,72.337965,0.8787039999999999,1.011667647395217,6.607869999999999,6.886576,27.488499999999988,210.18333333334706
2023-06-28 17:33:00,73.88599500000001,0.8208340000000005,1.043019537505235,6.49213,6.973376,27.488500000000045,210.23333333334708
2023-06-28 17:36:00,73.55324,0.7918979999999998,1.0135496817792757,6.5500050000000005,7.0312470000000005,28.64590000000004,210.2833333333471
2023-06-28 17:39:00,73.14815,0.7918979999999998,1.0259344663367738,6.636805000000001,7.146987000000001,28.067199999999957,210.3333333333471
2023-06-28 17:42:00,72.75752,0.7918979999999998,0.988520547393368,6.665744999999999,7.089117,28.067199999999957,210.3833333333471
2023-06-28 17:45:00,72.366895,0.8208329999999995,1.0304964405773327,6.694679999999999,7.146987000000001,27.777800000000013,210.43333333334712
2023-06-28 17:48:00,71.180555,0.7918979999999998,0.9885249038966196,6.66574,7.089122000000001,27.777800000000013,210.48333333334713
2023-06-28 17:51:00,69.97974500000001,0.8497690000000002,1.0216514261437128,6.665741,7.031251999999999,27.199100000000044,210.53333333334714
2023-06-28 17:54:00,69.618055,0.8208329999999995,0.9795035310382135,6.607869999999999,6.944447,27.777800000000013,210.58333333334716
2023-06-28 17:57:00,69.444445,0.8208329999999995,0.9795035310382135,6.607869999999999,6.944447,28.356499999999983,210.63333333334717
2023-06-28 18:00:00,69.53125,0.8208329999999995,0.9795035310382135,6.607869999999999,6.944447,27.777799999999957,210.68333333334718
2023-06-28 18:03:00,69.22743,0.7918979999999998,0.9631231217211605,6.5789349999999995,6.944447,26.909699999999987,210.7333333333472
2023-06-28 18:06:00,68.894675,0.7918979999999998,0.9631186984979454,6.5500050000000005,6.915507,26.909700000000043,210.7833333333472
2023-06-28 18:09:00,67.66493,0.7918979999999998,0.9758700725304339,6.55,6.944442,27.488399999999956,210.8333333333472
2023-06-28 18:12:00,67.39004499999999,0.8208329999999995,0.9795035310382135,6.55,6.886577000000001,26.909700000000043,210.88333333334722
2023-06-28 18:15:00,66.60879499999999,0.8787039999999999,0.9983864335110779,6.665741,6.915507,26.909699999999987,210.93333333334724
2023-06-28 18:18:00,65.48032,0.8497690000000002,0.9692979608582186,6.723611000000001,6.973382,25.752399999999966,210.98333333334725
2023-06-28 18:21:00,63.91782499999999,0.8497690000000002,0.9559381005447507,6.723611000000001,6.944442,26.620400000000018,211.03333333334726
2023-06-28 18:24:00,62.67361,0.8497690000000002,0.9424665762487303,6.723611000000001,6.9155120000000005,26.909700000000043,211.08333333334727
2023-06-28 18:27:00,61.82002,0.9076389999999996,0.9731128269207947,6.665746,6.799767000000001,25.75229999999999,211.13333333334728
2023-06-28 18:30:00,60.807289999999995,0.8787039999999999,0.9441330416569205,6.694675999999999,6.828702000000001,25.17360000000002,211.1833333333473
2023-06-28 18:33:00,60.63368,0.9365739999999994,0.9741569175617393,6.723610999999999,6.799767000000001,26.04159999999996,211.2333333333473
2023-06-28 18:36:00,59.707755,0.9365739999999994,0.9599944046768497,6.723610999999999,6.770837,24.884299999999996,211.28333333334731
2023-06-28 18:39:00,59.548615,0.9365739999999994,0.9312428617129531,6.781481,6.770837,25.173699999999997,211.33333333334733
2023-06-28 18:42:00,59.042245,0.9365739999999994,0.9312428617129531,6.781481,6.770837,24.594899999999996,211.38333333334734
2023-06-28 18:45:00,58.969905,0.9655100000000001,0.9455778726217944,6.781485999999999,6.7418960000000006,25.75229999999999,211.43333333334735
2023-06-28 18:48:00,59.606485,0.9076389999999996,0.9310509291727104,6.694675999999999,6.741897,25.463000000000022,211.48333333334736
2023-06-28 18:51:00,60.648145,0.9365750000000004,0.9741574308497153,6.665741,6.7418960000000006,26.04169999999999,211.53333333334737
2023-06-28 18:54:00,61.55961,0.9365750000000004,0.9599949129775986,6.665741,6.712966,25.75229999999999,211.58333333334738
2023-06-28 18:57:00,50.824650000000005,0.5893519999999999,0.9547364936045597,6.347455999999999,7.204864000000001,24.305500000000052,211.6333333333474
2023-06-29 07:30:00,34.606480000000005,1.0233800000000004,0.44915171354114186,3.4828710000000003,2.6041670000000003,23.1481,211.6333333333474
2023-06-29 07:33:00,38.136579999999995,1.0233800000000004,0.5810770524671867,4.1483799999999995,3.414352,22.279999999999973,211.6833333333474
2023-06-29 07:36:00,40.523725,0.9655100000000001,0.6452380969419426,4.640278,4.0798559999999995,21.701400000000035,211.73333333334742
2023-06-29 07:39:00,68.967015,1.544213,0.8975828592205849,5.3057859999999994,4.224533,26.041600000000017,211.78333333334743
2023-06-29 07:42:00,80.989585,1.2259259999999994,0.9351522821398012,6.521061,5.989585000000001,27.488499999999988,211.83333333334744
2023-06-29 07:45:00,81.36573999999999,1.0233800000000004,0.9126343089309191,5.855556000000001,5.6423559999999995,33.27550000000002,211.88333333334745
2023-06-29 07:48:00,84.9103,1.0523150000000001,0.9100653172593473,5.768750999999999,5.497685999999999,31.53929999999997,211.93333333334746
2023-06-29 07:51:00,92.30324,0.5893519999999999,0.8416686454422156,4.756022999999999,5.324071,33.27539999999999,211.98333333334747
2023-06-29 07:54:00,84.80903,0.5893520000000008,0.8648935105513451,4.81389,5.439817999999999,31.828700000000026,212.03333333334749
2023-06-29 07:57:00,75.70891,0.6182869999999996,0.835953171580607,4.9875,5.4687529999999995,28.35650000000004,212.0833333333475
2023-06-29 08:00:00,80.43981500000001,0.9365740000000002,0.8253942081556406,5.42153,5.208336,29.51389999999998,212.1333333333475
2023-06-29 08:03:00,77.30035000000001,0.7629630000000001,0.8418153985001632,5.24792,5.410876999999999,29.513800000000003,212.18333333334752
2023-06-29 08:06:00,75.925925,0.7918979999999998,0.9242572365784145,5.826619999999999,6.105322,28.935299999999984,212.23333333334753
2023-06-29 08:09:00,73.958335,0.8497690000000002,0.9559381005447517,6.087041,6.307872000000001,27.488399999999956,212.28333333334754
2023-06-29 08:12:00,73.64005,0.9076389999999996,0.9731128269207947,6.347455999999999,6.481477,27.777800000000013,212.33333333334755
2023-06-29 08:15:00,73.148145,0.9076389999999996,1.0005251568929932,6.521065999999999,6.712967000000001,28.356499999999983,212.38333333334757
2023-06-29 08:18:00,72.71412000000001,0.9365739999999994,1.0020994444132498,6.578931,6.712967000000001,28.64580000000001,212.43333333334758
2023-06-29 08:21:00,72.68518499999999,0.9365739999999994,0.9741569175617395,6.694681,6.770837,28.356499999999983,212.4833333333476
2023-06-29 08:24:00,73.292825,0.9076389999999996,0.9731176050638064,6.636806,6.770837,27.488499999999988,212.5333333333476
2023-06-29 08:27:00,74.73957999999999,0.8787039999999999,1.011667647395217,6.521059999999999,6.799766,28.067099999999982,212.5833333333476
2023-06-29 08:30:00,76.37442,0.8497690000000002,1.0344921124292508,6.434255,6.828706,29.224599999999953,212.63333333334762
2023-06-29 08:33:00,77.6331,0.7918979999999998,1.0010865746699273,6.434255,6.886577000000001,28.935199999999952,212.68333333334763
2023-06-29 08:36:00,77.618635,0.8208329999999995,1.0051917466956002,6.55,6.944447,27.777800000000013,212.73333333334764
2023-06-29 08:39:00,77.32928,0.8787039999999999,1.0248390222739805,6.607871,6.915507,29.513800000000003,212.78333333334766
2023-06-29 08:42:00,76.576965,0.8787039999999999,1.011667647395217,6.636806,6.9155120000000005,28.64580000000001,212.83333333334767
2023-06-29 08:45:00,75.85358500000001,0.8787039999999999,1.0248390222739805,6.607871,6.915507,29.224500000000035,212.88333333334768
2023-06-29 08:48:00,75.40509,0.8208329999999995,0.9795035310382135,6.55,6.886577000000001,30.9606,212.9333333333477
2023-06-29 08:51:00,76.041665,0.8787039999999999,1.0248435573672423,6.578931,6.886577000000001,26.90979999999996,212.9833333333477
2023-06-29 08:54:00,75.83912000000001,0.8787039999999999,1.0248390222739805,6.607871,6.915507,27.488400000000013,213.0333333333477
2023-06-29 08:57:00,77.01099500000001,0.8497690000000002,1.0216514261437128,6.434255,6.799766,28.35650000000004,213.08333333334772
2023-06-29 09:00:00,77.965855,0.7340269999999993,0.991073411669147,6.318514,6.886577000000001,29.22460000000001,213.13333333334774
2023-06-29 09:03:00,76.85185,0.7629630000000001,1.0207842666894251,6.347450000000001,6.915507,28.35650000000004,213.18333333334775
2023-06-29 09:06:00,76.331015,0.7918979999999998,1.0010865746699273,6.434255,6.886577000000001,30.092600000000004,213.23333333334776
2023-06-29 09:09:00,77.89351500000001,0.8208340000000005,1.0554564684734076,6.46319,6.973376,28.35650000000004,213.28333333334777
2023-06-29 09:12:00,79.58623,0.7050929999999997,1.0318824882433746,6.202779,6.944445999999999,29.224500000000035,213.33333333334778
2023-06-29 09:15:00,78.94964999999999,0.6761569999999999,0.9901351026382793,6.231714,6.944447,29.224499999999978,213.3833333333478
2023-06-29 09:18:00,77.21354,0.7340280000000003,1.0030898631252192,6.347450000000001,6.944442,28.935299999999984,213.4333333333478
2023-06-29 09:21:00,75.882525,0.7340280000000003,1.0030898631252192,6.347450000000001,6.944442,29.513900000000035,213.48333333334782
2023-06-29 09:24:00,75.810185,0.7340269999999993,0.991073411669147,6.318514,6.886577000000001,28.93520000000001,213.53333333334783
2023-06-29 09:27:00,75.89699,0.6761569999999999,0.9785565803757589,6.231714,6.915507,28.935099999999977,213.58333333334784
2023-06-29 09:30:00,75.67998,0.7340269999999993,1.0030892472272783,6.318514,6.915507,27.777800000000013,213.63333333334785
2023-06-29 09:33:00,74.92766499999999,0.7629630000000001,0.9963823855986025,6.347450000000001,6.857637,28.645899999999983,213.68333333334786
2023-06-29 09:36:00,74.10301000000001,0.8208329999999995,1.0178942022523434,6.46319,6.886577000000001,28.93520000000001,213.73333333334787
2023-06-29 09:39:00,73.24942,0.8787039999999999,1.0248390222739805,6.607871,6.915507,27.777799999999957,213.78333333334788
2023-06-29 09:42:00,73.78472500000001,0.8787039999999999,1.011667647395217,6.607871,6.886577000000001,28.64580000000001,213.8333333333479
2023-06-29 09:45:00,75.36169000000001,0.8787039999999999,1.0248390222739805,6.57894,6.886576,28.35650000000004,213.8833333333479
2023-06-29 09:48:00,77.41609,0.8208340000000005,1.0178904061790555,6.55,6.973376,29.224499999999978,213.93333333334792
2023-06-29 09:51:00,81.30787000000001,0.7340280000000003,1.02688840133888,6.376394,7.031246,30.67130000000003,213.98333333334793
2023-06-29 09:54:00,87.05150499999999,0.6182870000000005,1.0400920769849182,6.087033000000001,7.089116,31.53929999999997,214.03333333334794
2023-06-29 09:57:00,87.08044,0.6182869999999996,1.0614952126882127,6.1159740000000005,7.175927,31.5394,214.08333333334795
2023-06-29 10:00:00,88.845485,0.5893519999999999,1.0510079783320758,5.971297999999999,7.089116000000001,32.98610000000002,214.13333333334796
2023-06-29 10:03:00,84.78009499999999,0.676158,1.0692921643898257,6.37639,7.2916620000000005,31.25,214.18333333334797
2023-06-29 10:06:00,82.016785,0.7340280000000003,1.0503998228231015,6.521065,7.233796999999999,30.381999999999948,214.23333333334799
2023-06-29 10:09:00,79.80324,0.7918979999999998,1.0382308805363714,6.57894,7.118052,29.224599999999953,214.283333333348
2023-06-29 10:12:00,78.226275,0.8208340000000005,1.043019537505235,6.607871,7.089117,28.645899999999983,214.333333333348
2023-06-29 10:15:00,76.79398499999999,0.8497690000000002,1.0344876916849644,6.636811000000001,7.031251999999999,29.224499999999978,214.38333333334802
2023-06-29 10:18:00,76.31655,0.9076389999999996,1.0670936716177635,6.694675999999999,7.0312470000000005,28.935199999999952,214.43333333334803
2023-06-29 10:21:00,76.25868,0.8787039999999999,1.0248390222739805,6.723611000000001,7.0312470000000005,27.777800000000013,214.48333333334804
2023-06-29 10:24:00,76.90972,0.8787039999999999,1.0248390222739805,6.723611000000001,7.0312470000000005,30.092599999999948,214.53333333334805
2023-06-29 10:27:00,79.050925,0.8787039999999999,1.0637674258216747,6.665741,7.060187000000001,30.092600000000004,214.58333333334807
2023-06-29 10:30:00,80.208335,0.9365750000000004,1.08312190443711,6.781481,7.089116000000001,31.5394,214.63333333334808
2023-06-29 10:33:00,79.701965,0.8787039999999999,1.0637629905282273,6.7525509999999995,7.146987000000001,30.092600000000004,214.6833333333481
2023-06-29 10:36:00,79.34027499999999,0.8787039999999999,1.0637674258216738,6.781481,7.175927,29.513999999999953,214.7333333333481
2023-06-29 10:39:00,79.35474500000001,0.8787039999999999,1.0508854826408893,6.723611000000001,7.089117,30.092600000000004,214.7833333333481
2023-06-29 10:42:00,79.16667000000001,0.8787039999999999,1.0637674258216747,6.665741,7.060187000000001,28.935299999999984,214.83333333334812
2023-06-29 10:45:00,78.6603,0.8787039999999999,1.0379134573089004,6.723611000000001,7.060187000000001,29.224499999999978,214.88333333334813
2023-06-29 10:48:00,78.19734,0.8787039999999999,1.0508854826408893,6.723611000000001,7.089117,30.092600000000004,214.93333333334814
2023-06-29 10:51:00,77.69097,0.8787039999999999,1.0248390222739814,6.7525509999999995,7.060187000000001,29.80329999999998,214.98333333334816
2023-06-29 10:54:00,77.0544,0.8497690000000002,1.0344876916849652,6.665741,7.060182,29.513900000000035,215.03333333334817
2023-06-29 10:57:00,76.73611500000001,0.8787039999999999,1.0379134573089004,6.665741,7.002317,28.64590000000004,215.08333333334818
2023-06-29 11:00:00,76.38889,0.8787039999999999,1.011667647395217,6.665741,6.944447,28.067099999999982,215.1333333333482
2023-06-29 11:03:00,76.5625,0.9076389999999996,1.027466058181977,6.665746,6.915507,28.356499999999983,215.1833333333482
2023-06-29 11:06:00,76.37442,0.9076389999999996,1.0274706765055988,6.694675999999999,6.944447,28.645899999999983,215.2333333333482
2023-06-29 11:09:00,76.605905,0.9365739999999994,1.043095119490844,6.810420999999999,7.0312470000000005,28.06710000000004,215.28333333334822
2023-06-29 11:12:00,76.721645,0.9365739999999994,1.0565421979482263,6.810420999999999,7.060187000000001,28.93520000000001,215.33333333334824
2023-06-29 11:15:00,76.33102,0.9365739999999994,1.0430951194908435,6.868291,7.089117,28.64580000000001,215.38333333334825
2023-06-29 11:18:00,75.925925,0.965509,1.0585583202450133,6.955096,7.146987000000001,29.224500000000035,215.43333333334826
2023-06-29 11:21:00,75.520835,0.965509,1.044873375225376,6.984026000000001,7.146987000000001,28.067099999999982,215.48333333334827
2023-06-29 11:24:00,75.50636499999999,0.965509,1.044873375225376,6.984026000000001,7.146987000000001,28.93520000000001,215.53333333334828
2023-06-29 11:27:00,74.956595,0.965509,1.031069209398168,6.955096,7.089117,28.64590000000004,215.5833333333483
2023-06-29 11:30:00,74.66724500000001,0.965509,1.031069209398168,6.955096,7.089117,28.64580000000001,215.6333333333483
2023-06-29 11:33:00,74.305555,0.965509,1.017150836249697,6.984026000000001,7.089117,28.935299999999984,215.68333333334832
2023-06-29 11:36:00,73.828125,1.0233789999999994,1.0468129971709226,7.041896,7.089117,28.067099999999982,215.73333333334833
2023-06-29 11:39:00,74.08854500000001,1.0233789999999994,1.0324984976256675,7.041896,7.060187000000001,27.777800000000013,215.78333333334834
2023-06-29 11:42:00,74.001735,1.0233789999999994,1.0324984976256675,7.041896,7.060187000000001,27.199100000000044,215.83333333334835
2023-06-29 11:45:00,73.596645,1.0233789999999994,1.0324984976256675,7.041896,7.060187000000001,27.777800000000013,215.88333333334836
2023-06-29 11:48:00,73.66898499999999,1.0233789999999994,1.0468129971709226,7.041896,7.089117,28.356400000000008,215.93333333334837
2023-06-29 11:51:00,75.5353,1.0233800000000004,1.0750700751989637,6.984026000000001,7.089116000000001,28.64590000000004,215.98333333334838
2023-06-29 11:54:00,76.302085,0.9365739999999994,1.043095119490844,6.926161,7.146987000000001,28.356499999999983,216.0333333333484
2023-06-29 11:57:00,76.548035,0.9365739999999994,1.0430997845571837,6.955091,7.175927,28.356499999999983,216.0833333333484
2023-06-29 12:00:00,77.662035,0.9944449999999998,1.0600467763867525,6.984030999999999,7.118055999999999,29.513800000000003,216.13333333334842
2023-06-29 12:03:00,79.42707999999999,0.8497690000000002,1.0344876916849644,6.636805000000001,7.031245999999999,29.513900000000035,216.18333333334843
2023-06-29 12:06:00,80.94618,0.8497690000000002,1.059888678842059,6.5789349999999995,7.031245999999999,30.67130000000003,216.23333333334844
2023-06-29 12:09:00,82.16145499999999,0.7918979999999998,1.0625904273129785,6.434253999999999,7.031245999999999,30.9606,216.28333333334845
2023-06-29 12:12:00,84.997105,0.7050929999999997,1.0433910657834213,6.231713999999999,7.002311,31.5394,216.33333333334846
2023-06-29 12:15:00,88.83101500000001,0.5604170000000002,1.0087630939328422,5.913428,7.002311,32.117999999999995,216.38333333334847
2023-06-29 12:18:00,91.565395,0.47361200000000014,1.0011118714203464,5.653013,7.002311,32.40749999999997,216.4333333333485
2023-06-29 12:21:00,92.07176,0.473611,1.029967915301659,5.624078000000001,7.060187000000001,34.43290000000002,216.4833333333485
2023-06-29 12:24:00,85.590275,0.6182870000000005,1.040092076984919,6.20278,7.2048630000000005,31.82869999999997,216.5333333333485
2023-06-29 12:27:00,84.9103,0.6182869999999996,1.0293076645880752,6.144909,7.118052,31.25,216.58333333334852
2023-06-29 12:30:00,84.939235,0.6472219999999993,1.038492993299507,6.144909,7.060187000000001,32.11809999999997,216.63333333334853
2023-06-29 12:33:00,83.07292,0.7340280000000003,1.0503998228231022,6.37639,7.089122000000001,30.96070000000003,216.68333333334854
2023-06-29 12:36:00,80.7147,0.7629630000000001,1.020784266689426,6.521059999999999,7.089117,30.671299999999974,216.73333333334855
2023-06-29 12:39:00,78.168405,0.8787039999999999,1.0765535514976075,6.694681,7.118057,28.935199999999952,216.78333333334857
2023-06-29 12:42:00,75.23148,0.965509,1.058558320245012,6.955096,7.146986999999999,28.067099999999982,216.83333333334858
2023-06-29 12:45:00,73.538775,1.0233799999999995,1.046813504774614,7.041901999999999,7.089122000000001,28.93520000000001,216.8833333333486
2023-06-29 12:48:00,72.337965,1.0233799999999995,1.0324990005912638,7.070832,7.089122000000001,28.067099999999982,216.9333333333486
2023-06-29 12:51:00,71.67245500000001,1.0523149999999992,1.0614322509097531,7.128702,7.146987000000001,27.488499999999988,216.9833333333486
2023-06-29 12:54:00,70.818865,1.0812499999999998,1.046617204067104,7.1287069999999995,7.060187000000001,26.62039999999996,217.03333333334862
2023-06-29 12:57:00,70.51504499999999,1.0812499999999998,1.046617204067104,7.1287069999999995,7.060187000000001,27.488400000000013,217.08333333334863
2023-06-29 13:00:00,70.19676,1.0812499999999998,1.031759098528624,7.157637,7.060187000000001,27.488400000000013,217.13333333334865
2023-06-29 13:03:00,70.71759499999999,1.1101849999999995,1.0457209105386653,7.186572,7.060187000000001,27.199000000000012,217.18333333334866
2023-06-29 13:06:00,69.89294,1.1101849999999995,1.0305733941335664,7.186572,7.0312470000000005,27.777800000000013,217.23333333334867
2023-06-29 13:09:00,70.63078999999999,1.168056,1.042311109770385,7.244441999999999,7.002316,28.935299999999984,217.28333333334868
2023-06-29 13:12:00,70.225695,1.168056,1.0732890083853266,7.331253,7.146987000000001,27.488499999999988,217.3333333333487
2023-06-29 13:15:00,70.61632,1.1101849999999995,1.0305733941335664,7.302312000000001,7.146987000000001,26.620400000000018,217.3833333333487
2023-06-29 13:18:00,70.32696999999999,1.168056,1.0732943072306458,7.360183000000001,7.175927,27.199099999999987,217.4333333333487
2023-06-29 13:21:00,70.28356500000001,1.168056,1.057880951146047,7.360183000000001,7.146987000000001,27.199099999999987,217.48333333334872
2023-06-29 13:24:00,69.89294000000001,1.168056,1.0732943072306458,7.360183000000001,7.175927,27.77769999999998,217.53333333334874
2023-06-29 13:27:00,69.67593,1.1101849999999995,1.0457157028612936,7.273382,7.146987000000001,26.62039999999996,217.58333333334875
2023-06-29 13:30:00,70.298035,1.168056,1.0732943072306458,7.302312000000001,7.118055999999999,26.909699999999987,217.63333333334876
2023-06-29 13:33:00,70.18229,1.0812499999999998,1.0167470609221976,7.273377000000001,7.146987000000001,27.777800000000013,217.68333333334877
2023-06-29 13:36:00,69.53125,1.0812499999999998,1.046617204067104,7.1287069999999995,7.060187000000001,27.488400000000013,217.73333333334878
2023-06-29 13:39:00,69.32870500000001,1.0523149999999992,1.032397019763467,7.041901999999999,7.002317,26.909699999999987,217.7833333333488
2023-06-29 13:42:00,68.127895,1.0233789999999994,1.0468129971709226,6.955096,7.002317,27.199100000000044,217.8333333333488
2023-06-29 13:45:00,69.675925,1.0233800000000004,1.003460905596078,6.868286,6.828706,26.909699999999987,217.88333333334882
2023-06-29 13:48:00,69.96528,0.965509,1.031069209398168,6.897226000000001,7.0312470000000005,28.06710000000004,217.93333333334883
2023-06-29 13:51:00,71.75926000000001,1.0233800000000004,1.0750700751989637,7.041896,7.146986,27.488499999999988,217.98333333334884
2023-06-29 13:54:00,72.974535,0.9944449999999998,1.0600467763867525,7.012961,7.146986,28.645899999999983,218.03333333334885
2023-06-29 13:57:00,72.945605,0.9365739999999994,1.029544111066885,7.012961,7.2048570000000005,28.64580000000001,218.08333333334886
2023-06-29 14:00:00,74.52257,0.9944449999999998,1.0600467763867525,7.012961,7.146986,29.513800000000003,218.13333333334887
2023-06-29 14:03:00,74.262155,0.965509,1.0585583202450133,7.012966,7.2048570000000005,29.22460000000001,218.18333333334888
2023-06-29 14:06:00,74.40683,0.965509,1.044873375225376,7.012966,7.175927,29.224500000000035,218.2333333333489
2023-06-29 14:09:00,73.84259499999999,0.965509,1.044873375225376,7.012966,7.175927,29.803300000000036,218.2833333333489
2023-06-29 14:12:00,72.80093,0.9944439999999997,1.0320547423716229,7.041896,7.118052,28.645899999999983,218.33333333334892
2023-06-29 14:15:00,72.265625,1.0233799999999995,1.0324940299768781,7.099771999999999,7.118052,28.067199999999957,218.38333333334893
2023-06-29 14:18:00,71.180555,1.0523149999999992,1.0614322509097531,7.128702,7.146987000000001,27.777800000000013,218.43333333334894
2023-06-29 14:21:00,70.76099500000001,1.0523150000000001,1.0323970197634684,7.157637,7.118052,28.067199999999957,218.48333333334895
2023-06-29 14:24:00,72.07755,1.1391210000000003,1.059564811127313,7.157637,7.002316,28.645899999999983,218.53333333334896
2023-06-29 14:27:00,72.45370500000001,1.168056,1.0885476573853026,7.244441999999999,7.089116000000001,28.935199999999952,218.58333333334897
2023-06-29 14:30:00,72.25115500000001,1.1101849999999995,1.0457157028612936,7.273382,7.146987000000001,27.199099999999987,218.633333333349
2023-06-29 14:33:00,73.480905,1.168056,1.0732890083853266,7.273382,7.089116000000001,27.488400000000013,218.683333333349
2023-06-29 14:36:00,73.162615,1.1101849999999995,1.0305733941335664,7.244441999999999,7.089117,27.199099999999987,218.733333333349
2023-06-29 14:39:00,73.712385,1.168056,1.0885476573853023,7.273382,7.118055999999999,29.513900000000035,218.78333333334902
2023-06-29 14:42:00,73.697915,1.1101849999999995,1.0607124494639462,7.273382,7.175927,28.356400000000008,218.83333333334903
2023-06-29 14:45:00,74.117475,1.168056,1.0732890083853266,7.273382,7.089116000000001,28.64580000000001,218.88333333334904
2023-06-29 14:48:00,74.10301,1.0812499999999998,1.06133799959153,7.215507,7.175927,27.777800000000013,218.93333333334905
2023-06-29 14:51:00,73.91493,1.0812499999999998,1.06133799959153,7.215507,7.175927,28.356599999999958,218.98333333334907
2023-06-29 14:54:00,74.08854,1.0812499999999998,1.0759172150680092,7.157637,7.146987000000001,27.77770000000004,219.03333333334908
2023-06-29 14:57:00,73.88599500000001,1.0812499999999998,1.06133799959153,7.215507,7.175927,27.488400000000013,219.0833333333491
2023-06-29 15:00:00,73.79919,1.0812499999999998,1.0759172150680092,7.157637,7.146987000000001,28.645899999999983,219.1333333333491
2023-06-29 15:03:00,73.87152499999999,1.0523149999999992,1.0757557432341982,7.128702,7.175927,27.777800000000013,219.1833333333491
2023-06-29 15:06:00,74.21875,1.0523149999999992,1.046979463780972,7.099771999999999,7.089117,28.93520000000001,219.23333333334912
2023-06-29 15:09:00,74.175345,1.0523149999999992,1.0757508155964173,7.099771999999999,7.146987000000001,27.777800000000013,219.28333333334913
2023-06-29 15:12:00,74.40683,1.0523149999999992,1.061432250909744,7.070832,7.089117,28.64580000000001,219.33333333334915
2023-06-29 15:15:00,74.73958,1.0523149999999992,1.0757508155964173,7.099771999999999,7.146987000000001,28.935299999999984,219.38333333334916
2023-06-29 15:18:00,75.72337999999999,1.0523149999999992,1.0757557432341982,7.128702,7.175927,27.777800000000013,219.43333333334917
2023-06-29 15:21:00,75.260415,1.0233789999999994,1.061004957056845,7.099766,7.175927,28.935199999999952,219.48333333334918
2023-06-29 15:24:00,75.31829,1.0233789999999994,1.061004957056845,7.099766,7.175927,28.935199999999952,219.5333333333492
2023-06-29 15:27:00,75.75231500000001,1.0523149999999992,1.0614322509097531,7.186571999999999,7.2048570000000005,29.224500000000035,219.5833333333492
2023-06-29 15:30:00,75.37615500000001,1.0523149999999992,1.0757557432341982,7.128702,7.175927,28.93520000000001,219.6333333333492
2023-06-29 15:33:00,76.663775,1.0812499999999998,1.0759172150680092,7.157635999999999,7.146986,28.93520000000001,219.68333333334922
2023-06-29 15:36:00,76.37442,1.0233789999999994,1.0750695585008616,7.099766,7.2048570000000005,28.93520000000001,219.73333333334924
2023-06-29 15:39:00,75.4919,1.0233789999999994,1.0750695585008616,7.070835999999999,7.175927,28.06710000000004,219.78333333334925
2023-06-29 15:42:00,75.144675,1.0233789999999994,1.0750695585008616,7.070835999999999,7.175927,28.935199999999952,219.83333333334926
2023-06-29 15:45:00,74.53704,1.0233789999999994,1.0468129971709226,7.157635999999999,7.2048570000000005,29.224500000000035,219.88333333334927
2023-06-29 15:48:00,74.305555,1.0233789999999994,1.0750695585008616,7.099766,7.2048570000000005,28.067099999999982,219.93333333334928
2023-06-29 15:51:00,74.40683,1.0233789999999994,1.0610000745696315,7.070835999999999,7.146987000000001,26.331000000000017,219.9833333333493
2023-06-29 15:54:00,74.42129499999999,1.0233789999999994,1.0468129971709226,7.041896,7.089117,28.067199999999957,220.0333333333493
2023-06-29 15:57:00,75.144675,1.0233789999999994,1.032493527012913,7.070835999999999,7.089117,28.64580000000001,220.08333333334932
2023-06-29 16:00:00,75.70891499999999,1.0233789999999994,1.0750695585008616,7.070835999999999,7.175927,28.645899999999983,220.13333333334933
2023-06-29 16:03:00,78.096065,1.0812499999999998,1.0903704335716062,7.099766,7.118055999999999,30.381899999999973,220.18333333334934
2023-06-29 16:06:00,77.126735,1.0233789999999994,1.0890163933373656,7.070835999999999,7.2048570000000005,29.513800000000003,220.23333333334935
2023-06-29 16:09:00,76.92419,1.0233789999999994,1.0750695585008616,7.099766,7.2048570000000005,29.51389999999998,220.28333333334936
2023-06-29 16:12:00,77.126735,1.0233789999999994,1.0890211943787622,7.099766,7.233797000000001,29.513900000000035,220.33333333334937
2023-06-29 16:15:00,77.488425,1.0233789999999994,1.0610049570568454,7.157635999999999,7.233797000000001,29.51389999999998,220.38333333334938
2023-06-29 16:18:00,76.938655,1.0233789999999994,1.061004957056845,7.099766,7.175927,26.909699999999987,220.4333333333494
2023-06-29 16:21:00,76.707175,1.0233789999999994,1.0750695585008616,7.070835999999999,7.175927,27.777799999999957,220.4833333333494
2023-06-29 16:24:00,76.273145,1.0233789999999994,1.0750695585008616,7.070835999999999,7.175927,30.092600000000004,220.53333333334942
2023-06-29 16:27:00,75.868055,1.0233789999999994,1.0750695585008616,7.041896,7.146987000000001,28.645899999999983,220.58333333334943
2023-06-29 16:30:00,75.65104500000001,0.965509,1.031069209398168,6.955096,7.089117,29.224599999999953,220.63333333334944
2023-06-29 16:33:00,75.506365,0.965509,1.017150836249697,6.984026000000001,7.089117,27.77770000000004,220.68333333334945
2023-06-29 16:36:00,75.52083,0.965509,1.044873375225376,6.984026000000001,7.146987000000001,29.224500000000035,220.73333333334946
2023-06-29 16:39:00,75.694445,0.965509,1.058563031322365,6.984026000000001,7.175927,27.77769999999998,220.78333333334947
2023-06-29 16:42:00,75.65104,0.965509,1.044873375225376,6.984026000000001,7.146987000000001,28.93520000000001,220.8333333333495
2023-06-29 16:45:00,75.37615500000001,0.965509,1.0585583202450133,6.955096,7.146987000000001,28.935199999999952,220.8833333333495
2023-06-29 16:48:00,75.274885,0.965509,1.031069209398168,6.955096,7.089117,28.93520000000001,220.9333333333495
2023-06-29 16:51:00,74.88426,0.965509,1.058563031322365,6.984026000000001,7.175927,27.777800000000013,220.98333333334952
2023-06-29 16:54:00,74.377895,0.965509,1.058563031322365,6.984026000000001,7.175927,28.356400000000008,221.03333333334953
2023-06-29 16:57:00,73.78472500000001,0.965509,1.044873375225376,6.897226000000001,7.060187000000001,28.645899999999983,221.08333333334954
2023-06-29 17:00:00,73.10474500000001,0.965509,1.031069209398168,6.955096,7.089117,29.224500000000035,221.13333333334955
2023-06-29 17:03:00,72.04861,0.9944439999999997,1.0320547423716242,7.012966,7.089122000000001,28.35650000000004,221.18333333334957
2023-06-29 17:06:00,71.70139,1.0233789999999994,1.0468129971709226,7.012966,7.060187000000001,27.199100000000044,221.23333333334958
2023-06-29 17:09:00,72.45370500000001,1.0233800000000004,1.0324990005912642,6.984026000000001,7.002316,28.067099999999982,221.2833333333496
2023-06-29 17:12:00,72.71412000000001,0.965509,1.031069209398169,7.012966,7.146987000000001,28.356499999999983,221.3333333333496
2023-06-29 17:15:00,72.68518499999999,0.965509,1.031069209398169,7.012966,7.146987000000001,28.64579999999995,221.3833333333496
2023-06-29 17:18:00,72.10648,0.965509,1.0031086694598172,6.984026000000001,7.060187000000001,26.90979999999996,221.43333333334962
2023-06-29 17:21:00,72.06308,0.965509,1.0171508362496984,6.955096,7.060187000000001,28.06710000000004,221.48333333334963
2023-06-29 17:24:00,73.03240500000001,1.0812499999999998,1.090365461404114,7.070835999999999,7.089116000000001,28.35650000000004,221.53333333334965
2023-06-29 17:27:00,72.78646,1.0233789999999994,1.061004957056845,7.099766,7.175927,27.199099999999987,221.58333333334966
2023-06-29 17:30:00,73.33623,1.0233789999999994,1.0750695585008616,7.070835999999999,7.175927,28.067099999999982,221.63333333334967
2023-06-29 17:33:00,74.86979,0.9655100000000001,1.0721382856586534,6.926156000000001,7.146986,29.224500000000035,221.68333333334968
2023-06-29 17:36:00,78.023725,0.8208329999999995,1.0430189508494307,6.636804,7.118051,28.93520000000001,221.7333333333497
2023-06-29 17:39:00,85.17072,0.6472229999999994,1.0494728614133104,6.058102999999999,7.0023100000000005,31.53929999999997,221.7833333333497
2023-06-29 17:42:00,87.93402499999999,0.5314820000000005,1.0477958326498802,5.797688000000001,7.089116000000001,32.696799999999996,221.8333333333497
2023-06-29 17:45:00,84.27373,0.5893519999999999,1.0510079783320758,6.115974,7.233792000000001,31.828700000000026,221.88333333334973
2023-06-29 17:48:00,79.31134499999999,0.6472220000000002,1.0274514038108093,6.347455,7.2337929999999995,29.803200000000004,221.93333333334974
2023-06-29 17:51:00,76.04167000000001,0.7340279999999995,1.0150312878552692,6.521059999999999,7.146992000000001,28.935100000000034,221.98333333334975
2023-06-29 17:54:00,73.84259499999999,0.8497690000000002,1.059888678842059,6.665746,7.118057,28.935099999999977,222.03333333334976
2023-06-29 17:57:00,71.657985,0.8787039999999999,1.0379134573089004,6.694675999999999,7.031251999999999,28.645899999999983,222.08333333334977
2023-06-29 18:00:00,70.095485,0.8787039999999999,0.9850005206409347,6.752546000000001,6.973382,26.620400000000018,222.13333333334978
2023-06-29 18:03:00,69.994215,0.9076389999999996,0.9868790714776664,6.781485999999999,6.944447,25.75229999999999,222.1833333333498
2023-06-29 18:06:00,70.167825,0.9076389999999996,0.9868790714776664,6.781485999999999,6.944447,27.777799999999957,222.2333333333498
2023-06-29 18:09:00,69.994215,0.9076389999999996,1.014051113676654,6.810416,7.0312470000000005,27.777800000000013,222.28333333334982
2023-06-29 18:12:00,69.2419,0.9365739999999994,1.0158756274170766,6.868291,7.0312470000000005,27.777800000000013,222.33333333334983
2023-06-29 18:15:00,68.38831,0.9365740000000002,1.0295441110668853,6.897226000000001,7.089122000000001,27.199100000000044,222.38333333334984
2023-06-29 18:18:00,67.60705999999999,0.965509,1.0171508362496984,6.955096,7.060187000000001,26.331000000000017,222.43333333334985
2023-06-29 18:21:00,66.88368,0.9365740000000002,0.9881917462163876,6.984026000000001,7.089122000000001,26.909699999999987,222.48333333334986
2023-06-29 18:24:00,66.391785,0.9365740000000002,0.9881869188475457,6.955096,7.060182,26.041600000000017,222.53333333334987
2023-06-29 18:27:00,64.90162000000001,0.9365740000000002,0.9599894856601272,6.897226000000001,6.944442,26.331000000000017,222.58333333334988
2023-06-29 18:30:00,63.975695,0.9944439999999997,0.9891134548768056,6.926156,6.9155120000000005,26.041600000000017,222.6333333333499
2023-06-29 18:33:00,62.413195,0.9944439999999997,0.9891134548768056,6.926156,6.9155120000000005,24.88420000000002,222.6833333333499
2023-06-29 18:36:00,60.08391,0.9944439999999997,0.9745190151019505,6.926156,6.886572,24.88420000000002,222.73333333334992
2023-06-29 18:39:00,59.389465,1.0233789999999994,0.9435856625891014,6.897225999999999,6.741897,25.463000000000022,222.78333333334993
2023-06-29 18:42:00,59.056709999999995,1.0523149999999992,0.9572294329427429,6.984032,6.799767000000001,24.59499999999997,222.83333333334994
2023-06-29 18:45:00,58.78183,1.0523149999999992,0.9572294329427429,7.041901999999999,6.857637,24.594899999999996,222.88333333334995
2023-06-29 18:48:00,58.391205,1.0523149999999992,0.9572294329427429,6.984032,6.799767000000001,25.462999999999965,222.93333333334996
2023-06-29 18:51:00,58.029515,1.0812499999999998,0.9392054316128691,7.070837,6.799767000000001,26.041600000000017,222.98333333334998
2023-06-29 18:54:00,57.479744999999994,1.0812499999999998,0.9707575425032344,7.099767000000001,6.886577000000001,23.4375,223.03333333335
2023-06-30 07:36:00,61.226855,1.4863429999999997,0.807952984304237,4.669214,3.559023,25.752399999999966,223.03333333335
2023-06-30 07:39:00,65.234375,1.3995369999999996,1.0245402125090084,5.624074,4.9479169999999995,25.75229999999999,223.08333333335
2023-06-30 07:42:00,72.59837999999999,1.2259260000000003,0.8431390648247468,5.884489,5.2083330000000005,25.752200000000016,223.13333333335
2023-06-30 07:45:00,77.70544,1.1391200000000001,0.8457294186645656,5.6530130000000005,5.121533,30.381999999999948,223.18333333335002
2023-06-30 07:48:00,81.77082999999999,1.052314,0.8610179647026872,5.6530130000000005,5.295139000000001,28.64580000000001,223.23333333335003
2023-06-30 07:51:00,78.50116,0.9076390000000005,0.8120292749948318,5.3347180000000005,5.150459000000001,29.803300000000036,223.28333333335004
2023-06-30 07:54:00,87.90509,0.473611,0.7870447583876061,4.640281,5.38194,31.53929999999997,223.33333333335005
2023-06-30 07:57:00,94.21296000000001,0.4157409999999997,0.9142698553914734,4.235186000000001,5.526621,35.30099999999999,223.38333333335007
2023-06-30 08:00:00,94.08275499999999,0.6472219999999993,0.8897244615139179,5.0743089999999995,5.613427,33.56479999999999,223.43333333335008
2023-06-30 08:03:00,88.324655,0.6472220000000002,0.9483881537048577,5.334725000000001,6.018522999999999,33.85419999999999,223.4833333333501
2023-06-30 08:06:00,82.190395,0.6761569999999999,1.001642578738801,6.000229999999999,6.741903,31.25,223.5333333333501
2023-06-30 08:09:00,78.83391499999999,0.7340279999999995,0.9789686815535382,6.02917,6.568282,30.092499999999973,223.5833333333501
2023-06-30 08:12:00,76.50462999999999,0.7629630000000001,0.9716386757655449,6.173839999999999,6.626156999999999,28.645899999999983,223.63333333335012
2023-06-30 08:15:00,76.67823999999999,0.8208329999999995,0.9795035310382135,6.37639,6.712967000000001,28.93520000000001,223.68333333335013
2023-06-30 08:18:00,77.41609,0.8208329999999995,0.9923945135258389,6.37639,6.741897,28.067199999999957,223.73333333335015
2023-06-30 08:21:00,77.41608500000001,0.8208329999999995,1.017889829004246,6.434259999999999,6.857637,28.356400000000008,223.78333333335016
2023-06-30 08:24:00,77.01099500000001,0.8787039999999999,1.0379134573089004,6.521061,6.857637,28.356499999999983,223.83333333335017
2023-06-30 08:27:00,78.747105,0.8497690000000002,1.0216514261437128,6.492125,6.857635999999999,30.381999999999948,223.88333333335018
2023-06-30 08:30:00,83.04398,0.7340280000000003,1.0268924884295862,6.260644,6.915506,31.82869999999997,223.9333333333502
2023-06-30 08:33:00,88.62847,0.5893519999999999,1.00877633937777,5.913423,6.915511,31.5394,223.9833333333502
2023-06-30 08:36:00,91.39178,0.5893519999999999,1.0614419415785867,5.797683,6.944441,33.56479999999999,224.0333333333502
2023-06-30 08:39:00,88.671875,0.5893519999999999,1.0405282279220927,5.913428999999999,7.002317,32.69670000000002,224.08333333335023
2023-06-30 08:42:00,82.60995500000001,0.6472220000000002,1.0384929932995075,6.2317149999999994,7.146992999999999,30.381899999999973,224.13333333335024
2023-06-30 08:45:00,79.6875,0.7629630000000001,1.0328659709880312,6.405320000000001,7.002317,29.513800000000003,224.18333333335025
2023-06-30 08:48:00,78.269675,0.7629630000000001,1.0328659709880312,6.376385000000001,6.973382,29.224500000000035,224.23333333335026
2023-06-30 08:51:00,76.880785,0.7629630000000001,0.9963823855986025,6.376385000000001,6.886572,28.645899999999983,224.28333333335027
2023-06-30 08:54:00,75.33275499999999,0.7629630000000001,0.9716386757655449,6.347455,6.799772,29.803300000000036,224.33333333335028
2023-06-30 08:57:00,74.59491,0.7629630000000001,0.9716386757655449,6.347455,6.799772,27.777800000000013,224.3833333333503
2023-06-30 09:00:00,74.016205,0.7629630000000001,0.9716386757655449,6.31852,6.770837,27.199099999999987,224.4333333333503
2023-06-30 09:03:00,75.520835,0.6761569999999999,0.9551855041776147,6.144904,6.770837,29.513999999999953,224.48333333335032
2023-06-30 09:06:00,75.27488500000001,0.7629630000000001,1.0086225343439457,6.31852,6.857637,28.35650000000004,224.53333333335033
2023-06-30 09:09:00,75.086805,0.7340280000000003,0.9910698553312476,6.231714,6.799766,29.51389999999998,224.58333333335034
2023-06-30 09:12:00,80.02025499999999,0.5893520000000008,0.9873359928103225,5.826618,6.770836,30.67130000000003,224.63333333335035
2023-06-30 09:15:00,80.59895499999999,0.5314809999999994,0.9768088895786416,5.797687999999999,6.886577000000001,29.803200000000004,224.68333333335036
2023-06-30 09:18:00,84.20138499999999,0.4446760000000003,0.9577703292842669,5.479402,6.799765999999999,30.96070000000003,224.73333333335037
2023-06-30 09:21:00,91.63773499999999,0.35787000000000013,0.9795119454616413,4.987501,6.712961,33.27550000000002,224.78333333335038
2023-06-30 09:24:00,86.83448999999999,0.4446759999999994,1.051838094752107,5.276847999999999,6.886572000000001,31.828700000000026,224.8333333333504
2023-06-30 09:27:00,77.67650499999999,0.5604170000000002,1.0191503266200346,5.94236,7.060183,29.224500000000035,224.8833333333504
2023-06-30 09:30:00,72.48263499999999,0.6761569999999999,0.9901351026382793,6.28958,7.002313,28.067200000000014,224.93333333335042
2023-06-30 09:33:00,71.41203999999999,0.7340280000000003,0.9789728773516223,6.37639,6.9155120000000005,27.488400000000013,224.98333333335043
2023-06-30 09:36:00,72.68518499999999,0.7340280000000003,0.9910698553312476,6.231714,6.799766,29.22460000000001,225.03333333335044
2023-06-30 09:39:00,68.51852,0.8787039999999999,0.9983910413799141,6.578931,6.828707,26.909699999999987,225.08333333335045
2023-06-30 09:42:00,67.46238500000001,1.0233789999999994,1.0034553457060766,6.897225999999999,6.857637,26.041600000000017,225.13333333335046
2023-06-30 09:45:00,67.274305,1.0523149999999992,1.0176690167064115,6.984032,6.915507,26.331000000000017,225.18333333335048
2023-06-30 09:48:00,67.346645,1.0523149999999992,1.0176741308379815,7.070832,7.002317,25.462900000000047,225.2333333333505
2023-06-30 09:51:00,68.09896,1.1391210000000003,1.0288424326004733,7.070837,6.857635999999999,27.777799999999957,225.2833333333505
2023-06-30 09:54:00,68.229165,1.0812499999999998,1.0015846261106744,7.099767000000001,6.944447,27.199000000000012,225.3333333333505
2023-06-30 09:57:00,69.429975,1.1391210000000003,1.0442835420035388,7.1287069999999995,6.944445999999999,26.909700000000043,225.38333333335052
2023-06-30 10:00:00,68.185765,1.1969899999999996,1.0237339007783868,7.331246999999999,7.002317,27.488400000000013,225.43333333335053
2023-06-30 10:03:00,69.212965,1.2837969999999999,1.0457495328244324,7.389123,6.944445999999999,27.488400000000013,225.48333333335054
2023-06-30 10:06:00,66.44964999999999,0.8969909999999999,,7.089117999999999,7.089117,26.331000000000017,225.53333333335055
2023-06-30 10:09:00,66.1603,1.0416659999999993,0.9210864556450976,7.233793,7.002317,26.62039999999996,225.58333333335057
2023-06-30 10:12:00,66.116895,1.273148,1.0410998688394997,7.4074040000000005,6.973376,26.041600000000017,225.63333333335058
2023-06-30 10:15:00,66.854745,1.2442130000000002,1.0284044352746893,7.4074089999999995,7.002316,27.199099999999987,225.6833333333506
2023-06-30 10:18:00,67.939815,1.2442130000000002,1.0448772939716282,7.378469000000001,7.002316,26.909699999999987,225.7333333333506
2023-06-30 10:21:00,68.460645,1.2152780000000005,1.0319527044036618,7.349534000000001,7.002316,26.909699999999987,225.7833333333506
2023-06-30 10:24:00,69.574655,1.1574080000000002,1.0373638513622268,7.262734,7.031245999999999,27.488400000000013,225.83333333335062
2023-06-30 10:27:00,70.64525499999999,1.1284720000000004,1.0544782345479278,7.233798,7.089116000000001,27.77770000000004,225.88333333335063
2023-06-30 10:30:00,71.252895,1.0127309999999996,,7.1469879999999995,7.146987000000001,27.777800000000013,225.93333333335065
2023-06-30 10:33:00,73.19155,1.070602,1.056070949343554,7.1469879999999995,7.118055999999999,28.356499999999983,225.98333333335066
2023-06-30 10:36:00,73.32176000000001,1.0127319999999997,1.0271340604130181,7.089117999999999,7.118055999999999,27.488400000000013,226.03333333335067
2023-06-30 10:39:00,73.36516499999999,1.0127309999999996,1.027128602304842,7.175928,7.2048570000000005,28.356400000000008,226.08333333335068
2023-06-30 10:42:00,73.929395,1.070602,1.056070949343554,7.204858000000001,7.1759260000000005,29.803200000000004,226.1333333333507
2023-06-30 10:45:00,73.336225,0.9548609999999993,0.9976371085085582,7.089117999999999,7.175927,27.488400000000013,226.1833333333507
2023-06-30 10:48:00,72.9456,1.0127309999999996,1.0413985391199239,7.089118,7.146987000000001,27.777799999999957,226.2333333333507
2023-06-30 10:51:00,73.00347,0.9548609999999993,1.011628279001143,7.031248,7.146987000000001,28.645899999999983,226.28333333335073
2023-06-30 10:54:00,73.480905,0.9548609999999993,1.011628279001143,7.031248,7.146987000000001,28.356499999999983,226.33333333335074
2023-06-30 10:57:00,75.014465,0.9548609999999993,0.9976322504245486,7.1180579999999996,7.2048570000000005,28.067200000000014,226.38333333335075
2023-06-30 11:00:00,74.377895,1.0127309999999996,1.027128602304842,7.175928,7.2048570000000005,28.64580000000001,226.43333333335076
