Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-30 11:03:00,73.929395,1.0416659999999993,1.0416639999998438,7.204863,7.2048570000000005,28.935199999999952,226.48333333335077
2023-06-30 11:06:00,73.56771,1.070601,1.0413985205938943,7.262728000000001,7.2048570000000005,28.067200000000014,226.53333333335078
2023-06-30 11:09:00,73.07580999999999,1.0995369999999998,1.0254991496419803,7.378474000000001,7.233797000000001,28.93520000000001,226.5833333333508
2023-06-30 11:12:00,72.699655,1.157407,1.0682491118241029,7.378474,7.2048570000000005,27.77770000000004,226.6333333333508
2023-06-30 11:15:00,72.149885,1.0995369999999998,1.0254991496419803,7.291664000000001,7.146987000000001,26.909700000000043,226.68333333335082
2023-06-30 11:18:00,71.846065,1.157407,1.02167395273498,7.320604,7.060187000000001,27.199099999999987,226.73333333335083
2023-06-30 11:21:00,71.51330999999999,1.0995369999999998,0.9948303321914,7.262734,7.060187000000001,27.488400000000013,226.78333333335084
2023-06-30 11:24:00,73.10474500000001,1.070602,1.0116287223042926,7.1469879999999995,7.031245999999999,28.64580000000001,226.83333333335085
2023-06-30 11:27:00,74.79745,0.9548610000000002,1.011628279001144,6.857642,6.973381000000001,28.935099999999977,226.88333333335086
2023-06-30 11:30:00,78.54455999999999,0.7523149999999994,0.9529113049870293,6.539355999999999,6.973381000000001,30.09269999999998,226.93333333335087
2023-06-30 11:33:00,79.71643499999999,0.7233789999999996,0.9845464399788956,6.481486,7.060187000000001,28.935199999999952,226.98333333335088
2023-06-30 11:36:00,78.44328999999999,0.78125,1.007261687348878,6.568287,7.060187000000001,29.803200000000004,227.0333333333509
2023-06-30 11:39:00,76.721645,0.8391200000000003,1.0027315238033483,6.741902,7.089122000000001,29.80329999999998,227.0833333333509
2023-06-30 11:42:00,76.08507,0.868055,0.9925764233355296,6.770832,7.0312470000000005,29.224499999999978,227.13333333335092
2023-06-30 11:45:00,75.67998,0.8969899999999997,1.0083064205618286,6.799767,7.0312470000000005,29.22460000000001,227.18333333335093
2023-06-30 11:48:00,75.07233500000001,0.8969909999999999,0.9948275938385025,6.857643,7.060182,30.092600000000004,227.23333333335094
2023-06-30 11:51:00,74.76851500000001,0.9259259999999996,0.9965142996255615,6.915513,7.060187000000001,28.93520000000001,227.28333333335095
2023-06-30 11:54:00,74.42129499999999,0.9259259999999996,0.9826631770297534,6.944443000000001,7.060187000000001,28.93520000000001,227.33333333335096
2023-06-30 11:57:00,74.53704,0.9259259999999996,0.9965142996255615,7.002313,7.146987000000001,28.93520000000001,227.38333333335098
2023-06-30 12:00:00,75.622105,0.983797,1.0405920843544212,6.973382999999999,7.089116000000001,28.35650000000004,227.433333333351
2023-06-30 12:03:00,75.766785,0.9259260000000005,1.0102441612526631,6.857642,7.031245999999999,28.935100000000034,227.483333333351
2023-06-30 12:06:00,77.45948999999999,0.9259260000000005,1.0507612180697712,6.857642,7.118055999999999,28.93520000000001,227.533333333351
2023-06-30 12:09:00,77.34375,0.868055,1.0319463120379726,6.857642,7.2048570000000005,28.93520000000001,227.58333333335102
2023-06-30 12:12:00,77.14120500000001,0.868055,1.0189266441202367,6.886572000000001,7.2048570000000005,29.513900000000035,227.63333333335103
2023-06-30 12:15:00,76.43229,0.868055,1.0058015803252307,6.886577,7.175922000000001,27.777799999999957,227.68333333335104
2023-06-30 12:18:00,74.840855,0.868055,0.9925764233355296,6.8287070000000005,7.089122000000001,29.22460000000001,227.73333333335106
2023-06-30 12:21:00,73.046875,0.8969909999999999,1.0083069611247097,6.828703,7.060182,28.93520000000001,227.78333333335107
2023-06-30 12:24:00,71.484375,0.8969909999999999,0.9948322711022168,6.828703,7.031251999999999,28.067099999999982,227.83333333335108
2023-06-30 12:27:00,69.93634499999999,0.8969899999999997,0.9675240107804627,6.770836999999999,6.915507,27.199099999999987,227.8833333333511
2023-06-30 12:30:00,68.72106500000001,0.868055,0.9522270944618791,6.741897000000001,6.9155120000000005,28.356599999999958,227.9333333333511
2023-06-30 12:33:00,68.28704,0.9259259999999996,0.9686808740812726,6.828703,6.915507,26.909699999999987,227.9833333333511
2023-06-30 12:36:00,67.65046000000001,0.9259259999999996,0.9686808740812726,6.828703,6.915507,26.04169999999999,228.03333333335112
2023-06-30 12:39:00,67.24537,0.9259259999999996,0.9403198086506208,6.915513,6.944447,26.909700000000043,228.08333333335113
2023-06-30 12:42:00,67.41898,0.9259259999999996,0.9686808740812726,6.944443000000001,7.0312470000000005,28.06710000000004,228.13333333335115
2023-06-30 12:45:00,67.54919000000001,0.9259259999999996,0.9686808740812726,6.944443000000001,7.0312470000000005,26.62039999999996,228.18333333335116
2023-06-30 12:48:00,66.84028,0.9548609999999993,,6.9444479999999995,6.944447,27.199000000000012,228.23333333335117
2023-06-30 12:51:00,66.435185,0.9259259999999996,0.9403198086506208,6.915513,6.944447,26.04169999999999,228.28333333335118
2023-06-30 12:54:00,65.798615,0.9259259999999996,0.9403198086506208,6.828703,6.857637,25.17360000000002,228.3333333333512
2023-06-30 12:57:00,65.625,0.9259259999999996,0.95457161800055,6.828703,6.886577000000001,26.331000000000017,228.3833333333512
2023-06-30 13:00:00,66.05903,0.8969899999999997,0.9397229690018157,6.770836999999999,6.857637,26.620400000000018,228.43333333335121
2023-06-30 13:03:00,66.23263499999999,0.8969899999999997,0.9536907691351797,6.741897000000001,6.857637,26.331000000000017,228.48333333335123
2023-06-30 13:06:00,66.970485,0.8969899999999997,0.9256245171732509,6.741897000000001,6.799767000000001,26.909699999999987,228.53333333335124
2023-06-30 13:09:00,68.243635,0.9259260000000005,0.9686808740812715,6.712962000000001,6.799766,26.62039999999996,228.58333333335125
2023-06-30 13:12:00,67.54919000000001,0.868055,0.9385357683737772,6.712962000000001,6.857637,27.488399999999956,228.63333333335126
2023-06-30 13:15:00,68.69212999999999,0.9259260000000005,0.9545667175262149,6.741902,6.799766,26.909699999999987,228.68333333335127
2023-06-30 13:18:00,68.590855,0.868055,0.9522270944618791,6.770832,6.944447,26.331099999999992,228.73333333335128
2023-06-30 13:21:00,68.75,0.868055,0.965791293744527,6.799772000000001,7.002317,26.04159999999996,228.7833333333513
2023-06-30 13:24:00,69.87847500000001,0.9548610000000002,0.9835127697449731,6.8287070000000005,6.886576,26.62039999999996,228.8333333333513
2023-06-30 13:27:00,69.15509,0.868055,0.9522270944618791,6.770832,6.944447,27.198999999999955,228.88333333335132
2023-06-30 13:30:00,69.45891,0.868055,0.9522223849690005,6.741902,6.915507,27.488399999999956,228.93333333335133
2023-06-30 13:33:00,69.53125,0.868055,0.9522270944618791,6.770832,6.944447,26.041600000000017,228.98333333335134
2023-06-30 13:36:00,70.167825,0.868055,0.9522270944618791,6.770832,6.944447,27.488400000000013,229.03333333335135
2023-06-30 13:39:00,69.96528,0.868055,0.9522223849690005,6.741902,6.915507,26.620400000000018,229.08333333335136
2023-06-30 13:42:00,70.384835,0.868055,0.965791293744527,6.712962000000001,6.915507,27.488499999999988,229.13333333335137
2023-06-30 13:45:00,72.20775499999999,0.8101849999999997,0.9734997179484813,6.712962,7.060187000000001,27.488400000000013,229.18333333335138
2023-06-30 13:48:00,72.54051000000001,0.868055,0.9792380154936636,6.857642,7.089117,28.35650000000004,229.2333333333514
2023-06-30 13:51:00,72.52604500000001,0.868055,0.965791293744527,6.886572000000001,7.089117,27.488499999999988,229.2833333333514
2023-06-30 13:54:00,71.57118,0.8969899999999997,0.9948270581065363,6.944446999999999,7.146987000000001,28.93520000000001,229.33333333335142
2023-06-30 13:57:00,71.15162,0.8969899999999997,0.9812376051781315,6.915507000000001,7.089117,26.90979999999996,229.38333333335143
2023-06-30 14:00:00,71.484375,0.8969899999999997,0.9948270581065363,6.944446999999999,7.146987000000001,27.777800000000013,229.43333333335144
2023-06-30 14:03:00,71.52777499999999,0.8969899999999997,0.9812376051781322,6.973377,7.146987000000001,27.199099999999987,229.48333333335145
2023-06-30 14:06:00,70.97801,0.9259259999999996,1.0102441612526631,6.973382999999999,7.146987000000001,28.067099999999982,229.53333333335146
2023-06-30 14:09:00,69.7338,0.8969909999999999,0.9675245366615165,6.973382999999999,7.118052,26.331000000000017,229.58333333335148
2023-06-30 14:12:00,69.40104,0.9259259999999996,0.9686808740812727,6.973382999999999,7.060187000000001,27.488499999999988,229.6333333333515
2023-06-30 14:15:00,68.851275,0.9259259999999996,0.9686808740812726,6.915513,7.002317,26.620299999999986,229.6833333333515
2023-06-30 14:18:00,68.77893499999999,0.983797,0.9692575086799421,6.915513,6.886576,26.909699999999987,229.7333333333515
2023-06-30 14:21:00,69.039355,0.9259259999999996,0.9686808740812726,6.915513,7.002317,27.488400000000013,229.78333333335152
2023-06-30 14:24:00,69.79167000000001,0.9548610000000002,0.9835127697449731,6.886577,6.944445999999999,26.909700000000043,229.83333333335153
2023-06-30 14:27:00,70.92014,0.8969899999999997,0.9675240107804627,6.886577,7.0312470000000005,27.199000000000012,229.88333333335154
2023-06-30 14:30:00,72.974535,0.9548610000000002,1.025496332951527,6.886577,7.031245999999999,28.067099999999982,229.93333333335156
2023-06-30 14:33:00,74.0162,0.9259260000000005,1.0102441612526631,6.857642,7.031245999999999,28.356400000000008,229.98333333335157
2023-06-30 14:36:00,74.233215,0.8101849999999997,0.9734952629639658,6.799772,7.146987000000001,29.803200000000004,230.03333333335158
2023-06-30 14:39:00,74.956595,0.868055,1.0058061334486337,6.886572000000001,7.175927,28.06710000000004,230.0833333333516
2023-06-30 14:42:00,75.40509,0.868055,1.0189266441202367,6.886572000000001,7.2048570000000005,27.488399999999956,230.1333333333516
2023-06-30 14:45:00,75.75231500000001,0.868055,1.0058015803252307,6.915512,7.2048570000000005,27.77770000000004,230.1833333333516
2023-06-30 14:48:00,75.43403,0.868055,1.0058061334486337,6.886572000000001,7.175927,28.64580000000001,230.23333333335162
2023-06-30 14:51:00,75.57870500000001,0.868055,1.0189266441202367,6.857642,7.175927,28.356400000000008,230.28333333335164
2023-06-30 14:54:00,76.880785,0.8680560000000002,1.018927200515803,6.828702000000001,7.146986,29.224499999999978,230.33333333335165
2023-06-30 14:57:00,77.31481500000001,0.8680560000000002,1.018927200515803,6.799772,7.118055999999999,29.803200000000004,230.38333333335166
2023-06-30 15:00:00,77.387155,0.8680560000000002,1.031946873168731,6.7419020000000005,7.089116000000001,29.22460000000001,230.43333333335167
2023-06-30 15:03:00,78.29861500000001,0.8680560000000002,1.031946873168731,6.7419020000000005,7.089116000000001,29.513800000000003,230.48333333335168
2023-06-30 15:06:00,77.92245,0.8680560000000002,1.018927200515803,6.712962,7.031245999999999,28.93520000000001,230.5333333333517
2023-06-30 15:09:00,77.835645,0.8101849999999997,0.9863380081324316,6.684031999999999,7.060187000000001,29.513999999999953,230.5833333333517
2023-06-30 15:12:00,76.880785,0.8101849999999997,0.9863380081324316,6.684031999999999,7.060187000000001,28.93520000000001,230.63333333335171
2023-06-30 15:15:00,76.92419,0.8101849999999997,0.9734997179484813,6.712962,7.060187000000001,29.224499999999978,230.68333333335173
2023-06-30 15:18:00,76.96759499999999,0.8101849999999997,0.9990787584605414,6.7419020000000005,7.146987000000001,28.356599999999958,230.73333333335174
2023-06-30 15:21:00,78.13947,0.8680560000000002,1.0058066850527343,6.828702000000001,7.118055999999999,30.381899999999973,230.78333333335175
2023-06-30 15:24:00,76.822915,0.868055,1.0058061334486337,6.886572000000001,7.175927,28.356400000000008,230.83333333335176
2023-06-30 15:27:00,76.475695,0.868055,1.0058015803252307,6.857642,7.146987000000001,29.513900000000035,230.88333333335177
2023-06-30 15:30:00,76.11400499999999,0.8969899999999997,0.9948270581065355,6.886577,7.089117,28.64580000000001,230.93333333335178
2023-06-30 15:33:00,75.75231500000001,0.868055,0.9792380154936636,6.857642,7.089117,29.513800000000003,230.9833333333518
2023-06-30 15:36:00,75.36169000000001,0.868055,0.9925764233355296,6.799772000000001,7.060187000000001,29.80329999999998,231.0333333333518
2023-06-30 15:39:00,75.144675,0.868055,1.0189266441202367,6.770832,7.089117,28.06710000000004,231.08333333335182
2023-06-30 15:42:00,75.086805,0.868055,1.0058015803252298,6.799772000000001,7.089117,27.777800000000013,231.13333333335183
2023-06-30 15:45:00,75.20254499999999,0.8101849999999997,0.9734952629639658,6.799772,7.146987000000001,27.488500000000045,231.18333333335184
2023-06-30 15:48:00,76.359955,0.8680560000000002,1.005802131927664,6.7419020000000005,7.031245999999999,30.092599999999948,231.23333333335185
2023-06-30 15:51:00,76.08507,0.8101849999999997,0.9863380081324308,6.712962,7.089117,28.935099999999977,231.28333333335186
2023-06-30 15:54:00,76.519095,0.78125,0.9948418643795642,6.684027,7.146987000000001,28.64580000000001,231.33333333335187
2023-06-30 15:57:00,76.96759,0.78125,0.9823326445832169,6.712967000000001,7.146987000000001,28.93520000000001,231.38333333335189
2023-06-30 16:00:00,76.76505,0.78125,0.9823326445832169,6.712967000000001,7.146987000000001,29.513900000000035,231.4333333333519
2023-06-30 16:03:00,76.533565,0.78125,0.9697352351269636,6.770837,7.175927,29.803300000000036,231.4833333333519
2023-06-30 16:06:00,76.649305,0.78125,0.9823326445832169,6.712967000000001,7.146987000000001,28.64580000000001,231.53333333335192
2023-06-30 16:09:00,78.211805,0.8391210000000004,1.0156135464039253,6.770837,7.146986,29.22460000000001,231.58333333335193
2023-06-30 16:12:00,78.58796000000001,0.7523149999999994,1.0021919388423777,6.655092,7.2048570000000005,30.381999999999948,231.63333333335194
2023-06-30 16:15:00,78.60243,0.7523149999999994,1.0021919388423777,6.655092,7.2048570000000005,28.935100000000034,231.68333333335195
2023-06-30 16:18:00,78.73264,0.7523149999999994,0.9900041382247351,6.655092,7.175927,28.93520000000001,231.73333333335196
2023-06-30 16:21:00,78.414355,0.7523149999999994,0.9899999108650016,6.626161999999999,7.146987000000001,30.092600000000004,231.78333333335198
2023-06-30 16:24:00,78.168405,0.7523149999999994,0.9899999108650016,6.626161999999999,7.146987000000001,29.22460000000001,231.833333333352
2023-06-30 16:27:00,77.965855,0.7523149999999994,0.9777272606723362,6.597222,7.089117,29.803200000000004,231.883333333352
2023-06-30 16:30:00,78.168405,0.7233789999999996,0.9845464399788956,6.510415999999999,7.089117,29.224500000000035,231.933333333352
2023-06-30 16:33:00,78.385415,0.7233789999999996,0.9965094250759571,6.481486,7.089117,30.67139999999995,231.98333333335202
2023-06-30 16:36:00,78.530095,0.78125,1.007261687348878,6.510415999999999,7.002316,29.513800000000003,232.03333333335203
2023-06-30 16:39:00,78.35648,0.7233789999999996,0.9724987241982532,6.481486,7.0312470000000005,30.382000000000005,232.08333333335204
2023-06-30 16:42:00,78.55902499999999,0.7523149999999994,1.0021919388423777,6.597222,7.146987000000001,30.9606,232.13333333335206
2023-06-30 16:45:00,78.515625,0.7233789999999996,0.9845464399788956,6.626156,7.2048570000000005,29.513800000000003,232.18333333335207
2023-06-30 16:48:00,79.51389,0.78125,1.019590850482646,6.626156,7.146986,30.671299999999974,232.23333333335208
2023-06-30 16:51:00,80.04919000000001,0.7233789999999996,0.9845464399788956,6.597225999999999,7.175927,30.6712,232.2833333333521
2023-06-30 16:54:00,79.93345,0.6655089999999992,0.9832457778008523,6.452545999999999,7.175927,30.382000000000005,232.3333333333521
2023-06-30 16:57:00,79.123265,0.6655089999999992,0.9832418079549002,6.423616,7.146987000000001,28.93520000000001,232.3833333333521
2023-06-30 17:00:00,78.530095,0.6655089999999992,0.9717254294078552,6.365735999999999,7.060187000000001,30.092600000000004,232.43333333335212
2023-06-30 17:03:00,78.06712999999999,0.6655089999999992,0.9832457778008523,6.307866,7.0312470000000005,29.224499999999978,232.48333333335214
2023-06-30 17:06:00,77.41609,0.6655089999999992,0.9601283786725194,6.365735999999999,7.0312470000000005,30.38190000000003,232.53333333335215
2023-06-30 17:09:00,76.98206,0.7233789999999996,0.9845464399788956,6.481486,7.060187000000001,30.09269999999998,232.58333333335216
2023-06-30 17:12:00,77.256945,0.6655089999999992,0.9484562666593954,6.452545999999999,7.089117,30.092499999999973,232.63333333335217
2023-06-30 17:15:00,77.86458,0.6655089999999992,0.9484562666593954,6.423616,7.060187000000001,30.38190000000003,232.68333333335218
2023-06-30 17:18:00,78.125,0.7233799999999997,0.9845470542113154,6.423616,7.002316,30.6712,232.7333333333522
2023-06-30 17:21:00,77.70544000000001,0.7233789999999996,0.9845464399788956,6.481486,7.060187000000001,29.513800000000003,232.7833333333522
2023-06-30 17:24:00,77.70544000000001,0.6655089999999992,0.9484562666593954,6.452545999999999,7.089117,28.356499999999983,232.83333333335221
2023-06-30 17:27:00,78.125,0.6655089999999992,0.9717214348262135,6.539355999999999,7.233797000000001,28.645899999999983,232.88333333335223
2023-06-30 17:30:00,78.83391499999999,0.6655089999999992,0.9601243585634313,6.539355999999999,7.2048570000000005,29.803300000000036,232.93333333335224
2023-06-30 17:33:00,78.32754499999999,0.7233789999999996,0.9965094250759577,6.597225999999999,7.2048570000000005,30.671299999999974,232.98333333335225
2023-06-30 17:36:00,77.86458,0.7233789999999996,1.0083985130281445,6.5682860000000005,7.2048570000000005,30.381899999999973,233.03333333335226
2023-06-30 17:39:00,77.38714999999999,0.7233789999999996,0.9845464399788956,6.597225999999999,7.175927,29.22460000000001,233.08333333335227
2023-06-30 17:42:00,77.01099500000001,0.7233789999999996,0.9845464399788956,6.5682860000000005,7.146987000000001,29.803200000000004,233.13333333335228
2023-06-30 17:45:00,76.21527499999999,0.7233789999999996,0.9845464399788956,6.510415999999999,7.089117,29.513800000000003,233.1833333333523
2023-06-30 17:48:00,75.31829,0.6944439999999998,0.966640367460785,6.481486,7.089122000000001,28.935199999999952,233.2333333333523
2023-06-30 17:51:00,74.86979,0.7233789999999996,0.9481589366109556,6.5682860000000005,7.060187000000001,28.067099999999982,233.28333333335232
2023-06-30 17:54:00,74.58044000000001,0.7233789999999996,0.9725029014258784,6.510415999999999,7.060187000000001,29.513800000000003,233.33333333335233
2023-06-30 17:57:00,74.23322,0.7233789999999996,0.9603718949652725,6.5682860000000005,7.089117,28.64580000000001,233.38333333335234
2023-06-30 18:00:00,74.27662000000001,0.7233789999999996,0.9845464399788956,6.510415999999999,7.089117,28.356499999999983,233.43333333335235
2023-06-30 18:03:00,74.117475,0.7233789999999996,0.9603718949652725,6.5682860000000005,7.089117,27.488499999999988,233.48333333335236
2023-06-30 18:06:00,73.885995,0.7233789999999996,0.9724987241982539,6.597225999999999,7.146987000000001,29.51389999999998,233.53333333335237
2023-06-30 18:09:00,73.524305,0.7233789999999996,0.9845464399788956,6.5682860000000005,7.146987000000001,28.935100000000034,233.58333333335239
2023-06-30 18:12:00,73.336225,0.7233789999999996,0.9603718949652725,6.5682860000000005,7.089117,28.06710000000004,233.6333333333524
2023-06-30 18:15:00,73.177085,0.7233789999999996,0.9481589366109556,6.5682860000000005,7.060187000000001,28.64580000000001,233.6833333333524
2023-06-30 18:18:00,72.61285000000001,0.7233789999999996,0.9603718949652725,6.5682860000000005,7.089117,28.356499999999983,233.73333333335242
2023-06-30 18:21:00,70.90567,0.6944439999999998,0.9547400447712111,6.481486,7.060182,28.356400000000008,233.78333333335243
2023-06-30 18:24:00,69.068285,0.6944439999999998,0.9547400447712111,6.481486,7.060182,27.777799999999957,233.83333333335244
2023-06-30 18:27:00,67.447915,0.6944439999999998,0.9185456900133101,6.452546,6.944442,26.331000000000017,233.88333333335245
2023-06-30 18:30:00,66.869215,0.7233789999999996,0.9358525420849572,6.481486,6.944447,27.199099999999987,233.93333333335246
2023-06-30 18:33:00,66.391785,0.7523149999999994,0.9403658952404873,6.539351999999999,6.944447,26.331000000000017,233.98333333335248
2023-06-30 18:36:00,65.26331,0.7233799999999997,0.9234542770311844,6.510422,6.944442,25.173699999999997,234.0333333333525
2023-06-30 18:39:00,65.176505,0.7523149999999994,0.9021197746873267,6.597222,6.915507,27.199099999999987,234.0833333333525
2023-06-30 18:42:00,64.568865,0.78125,0.9183411990779824,6.626157000000001,6.915507,26.04169999999999,234.1333333333525
2023-06-30 18:45:00,64.19271,0.8101849999999997,0.9475066876823656,6.7419020000000005,7.0312470000000005,26.04170000000005,234.18333333335252
2023-07-04 09:39:00,64.033565,0.6944439999999998,0.843604406550402,6.047456,6.365742,26.04169999999999,234.18333333335252
2023-07-04 09:42:00,63.744215,0.7523149999999994,0.8628897106257224,6.105321999999999,6.336807,26.331000000000017,234.23333333335253
2023-07-04 09:45:00,68.44618,0.983797,0.8786369446118125,6.3368020000000005,6.1342550000000005,28.067099999999982,234.28333333335254
2023-07-04 09:48:00,73.55324,0.8969910000000008,0.9113799793201092,6.278937000000001,6.307866,28.067099999999982,234.33333333335256
2023-07-04 09:51:00,82.04571999999999,1.070602,0.9657895430229605,6.394677,6.192125,30.092600000000004,234.38333333335257
2023-07-04 17:30:00,72.52604500000001,0.983797,1.0124588425597745,7.060182999999999,7.118055999999999,27.77770000000004,242.03333333335257
2023-07-04 17:33:00,72.20775499999999,0.9259259999999996,0.9965142996255615,7.060182999999999,7.2048570000000005,28.067099999999982,242.08333333335258
2023-07-04 17:36:00,72.092015,0.9259259999999996,1.0102488867328907,7.002313,7.175927,26.331000000000017,242.1333333333526
2023-07-04 17:39:00,71.600115,0.9259259999999996,1.0102441612526631,6.973382999999999,7.146987000000001,27.488400000000013,242.1833333333526
2023-07-04 17:42:00,70.22569,0.8969909999999999,0.9812381360181893,6.915513,7.089122000000001,25.75229999999999,242.23333333335262
2023-07-04 17:45:00,69.71933,0.8969909999999999,0.9812381360181885,6.857643,7.031251999999999,27.488400000000013,242.28333333335263
2023-07-04 17:48:00,68.89468,0.8969899999999997,0.9812376051781315,6.8287070000000005,7.002317,26.620400000000018,242.33333333335264
2023-07-04 17:51:00,68.359375,0.8969899999999997,0.9536907691351797,6.799767,6.915507,26.909699999999987,242.38333333335265
2023-07-04 17:54:00,68.82234,0.8969899999999997,0.9536907691351797,6.8287070000000005,6.944447,26.90979999999996,242.43333333335266
2023-07-04 17:57:00,69.7338,0.9259260000000005,0.9686808740812715,6.770832,6.857635999999999,27.199099999999987,242.48333333335268
2023-07-04 18:00:00,70.68866,0.9259260000000005,1.0102441612526631,6.799772000000001,6.973376,28.356400000000008,242.5333333333527
2023-07-04 18:03:00,69.96528,0.868055,0.965791293744528,6.857642,7.060187000000001,27.488400000000013,242.5833333333527
2023-07-04 18:06:00,69.965275,0.868055,0.965791293744527,6.886572000000001,7.089117,27.199100000000044,242.6333333333527
2023-07-04 18:09:00,69.71933,0.8101849999999997,0.9210855748468816,6.828702000000001,7.060187000000001,27.488400000000013,242.68333333335272
2023-07-04 18:12:00,69.42998,0.8101849999999997,0.9343529260769949,6.7419020000000005,7.002317,28.645899999999983,242.73333333335273
2023-07-04 18:15:00,69.35763499999999,0.78125,0.944244854003786,6.684027,7.0312470000000005,27.488400000000013,242.78333333335274
2023-07-04 18:18:00,68.64873,0.78125,0.9570375693665443,6.655097,7.0312470000000005,26.909699999999987,242.83333333335275
2023-07-04 18:21:00,68.70660000000001,0.7523149999999994,0.9149740172652696,6.597222,6.944447,27.199000000000012,242.88333333335277
2023-07-04 18:24:00,68.95255,0.7523149999999994,0.9277184615424301,6.539351999999999,6.915507,26.909699999999987,242.93333333335278
2023-07-04 18:27:00,68.590855,0.7233789999999996,0.9358525420849572,6.481486,6.944447,28.35650000000004,242.9833333333528
2023-07-04 18:30:00,67.867475,0.7233789999999996,0.9481589366109556,6.510415999999999,7.002317,27.199099999999987,243.0333333333528
2023-07-04 18:33:00,67.274305,0.6655089999999992,0.8888869386442105,6.423616,6.915507,27.199099999999987,243.0833333333528
2023-07-04 18:36:00,66.912615,0.6076389999999998,0.8882331712139828,6.249996,6.886577000000001,25.752300000000048,243.13333333335282
2023-07-04 18:39:00,65.885415,0.6076389999999998,0.9111806934647215,6.192126000000001,6.886577000000001,26.04169999999999,243.18333333335283
2023-07-04 18:42:00,65.50926000000001,0.6365739999999995,0.8831242951795368,6.221061000000001,6.770837,27.199099999999987,243.23333333335285
2023-07-04 18:45:00,63.831019999999995,0.6944439999999998,0.9185499052342398,6.4236059999999995,6.9155120000000005,24.88420000000002,243.28333333335286
2023-07-04 18:48:00,62.39873,0.7233799999999997,0.9109638603354614,6.539351999999999,6.944442,26.04169999999999,243.33333333335287
2023-07-04 18:51:00,61.67535,0.7233799999999997,0.9109638603354614,6.510422,6.9155120000000005,26.331000000000017,243.38333333335288
2023-07-04 18:54:00,60.706019999999995,0.7523149999999994,0.9149740172652703,6.539351999999999,6.886577000000001,25.173599999999965,243.4333333333529
2023-07-04 18:57:00,50.60764,0.43402799999999964,0.8511942540650692,6.1631920000000004,7.204864000000001,23.1481,243.4833333333529
2023-07-04 19:00:00,46.701395000000005,0.6655099999999994,0.8270081601442084,6.539351999999999,6.886572000000001,22.569500000000005,243.5333333333529
2023-07-04 19:03:00,40.827545,0.578703,0.751154488813319,6.4236059999999995,6.799772999999999,21.99079999999998,243.58333333335293
2023-07-04 19:06:00,33.145255,0.5208329999999997,0.6797302066403079,6.134256000000001,6.481483000000001,20.833399999999983,243.63333333335294
2023-07-05 07:42:00,80.84490500000001,1.3020830000000005,0.9111785915211471,6.510415000000001,5.815972,32.69670000000002,243.63333333335294
2023-07-05 07:45:00,88.599535,0.8101850000000006,0.8805435255218036,5.468750000000001,5.613425,34.14340000000004,243.68333333335295
2023-07-05 07:48:00,94.921875,0.7523150000000003,0.8891603696689765,5.20833,5.497685,33.56479999999999,243.73333333335296
2023-07-05 07:51:00,95.61632,0.5787040000000001,0.823217363879516,5.0925899999999995,5.6423559999999995,34.43280000000004,243.78333333335297
2023-07-05 07:54:00,92.62152499999999,0.46296300000000024,0.7795374277544879,4.571759999999999,5.324076999999999,34.72219999999999,243.83333333335298
2023-07-05 07:57:00,88.368055,0.43402799999999964,0.7693009189034948,4.542820000000001,5.353012,30.381899999999973,243.883333333353
2023-07-05 08:00:00,94.22743,0.6365740000000004,0.7976313631541732,4.774305000000001,5.121530999999999,32.98599999999999,243.933333333353
2023-07-05 08:03:00,93.38831,0.49189799999999995,0.8536000913837111,4.774305000000001,5.6423570000000005,32.407399999999996,243.98333333335302
2023-07-05 08:06:00,90.88542,0.46296300000000024,0.8837769983370005,5.150460000000001,6.192126999999999,34.14349999999996,244.03333333335303
2023-07-05 08:09:00,88.31018499999999,0.5208330000000005,0.8850233462442587,5.41088,6.278936999999999,32.69670000000002,244.08333333335304
2023-07-05 08:12:00,85.22858500000001,0.5787040000000001,0.9364260038334292,5.7002310000000005,6.539346999999999,30.38190000000003,244.13333333335305
2023-07-05 08:15:00,82.798035,0.6076389999999998,0.9450484347319912,5.8738459999999995,6.655097,30.092600000000004,244.18333333335306
2023-07-05 08:18:00,81.336805,0.6076389999999998,0.9111767543450552,5.989586,6.684027,30.382000000000005,244.23333333335307
2023-07-05 08:21:00,80.121525,0.6365739999999995,0.9299793789041937,6.076386,6.7419020000000005,29.51389999999998,244.28333333335308
2023-07-05 08:24:00,80.04919000000001,0.6655089999999992,0.9367107081673994,6.134256,6.741897,30.092600000000004,244.3333333333531
2023-07-05 08:27:00,79.99132,0.6365739999999995,0.9299793789041937,6.105321,6.770837,30.38190000000003,244.3833333333531
2023-07-05 08:30:00,81.640625,0.6655100000000003,0.9601290173464601,6.163196,6.828706,29.80329999999998,244.43333333335312
2023-07-05 08:33:00,84.25926,0.5787040000000001,0.9473597756963286,5.960645,6.828701,30.381899999999973,244.48333333335313
2023-07-05 08:36:00,88.61400499999999,0.49189800000000083,0.9364803842663373,5.729164,6.8287059999999995,31.25,244.53333333335314
2023-07-05 08:39:00,92.563655,0.46296300000000024,0.9632257189699064,5.555559,6.8287059999999995,34.14350000000002,244.58333333335315
2023-07-05 08:42:00,95.3125,0.4050929999999999,0.9611603834376926,5.381944000000001,6.857641,34.432799999999986,244.63333333335316
2023-07-05 08:45:00,94.19849500000001,0.28935200000000005,0.9497558882652325,5.092594,7.031251999999999,35.300899999999956,244.68333333335318
2023-07-05 08:48:00,93.50405,0.43402799999999964,0.9678122788274218,5.58449,6.973382,33.56479999999999,244.7333333333532
2023-07-05 08:51:00,92.07176000000001,0.4340269999999995,0.9583319744225643,5.584494,6.944447,32.696799999999996,244.7833333333532
2023-07-05 08:54:00,91.840275,0.3761570000000001,0.9258194744365256,5.410884,6.886577000000001,34.72219999999999,244.8333333333532
2023-07-05 08:57:00,91.623265,0.3761570000000001,0.9167220292188348,5.410884,6.857637,32.986099999999965,244.88333333335322
2023-07-05 09:00:00,90.20544,0.4050919999999998,0.923998633640284,5.555554,6.9155120000000005,33.27540000000005,244.93333333335323
2023-07-05 09:03:00,90.75520499999999,0.3761570000000001,0.8984216338583672,5.4976840000000005,6.886577000000001,34.43290000000002,244.98333333335324
2023-07-05 09:06:00,91.261575,0.4050929999999999,0.9611603834376926,5.410879,6.886576,34.14349999999996,245.03333333335326
2023-07-05 09:09:00,89.87268499999999,0.43402799999999964,0.9866475970482423,5.61343,7.060182,33.56479999999999,245.08333333335327
2023-07-05 09:12:00,85.850695,0.49189799999999995,0.9964705413497176,5.87384,7.146992000000001,32.696799999999996,245.13333333335328
2023-07-05 09:15:00,83.65162000000001,0.46296300000000024,0.9632257189699064,5.8738399999999995,7.146986999999999,31.828700000000026,245.1833333333533
2023-07-05 09:18:00,80.7581,0.5497690000000004,0.9695445641982026,6.076386,7.089117,30.092600000000004,245.2333333333533
2023-07-05 09:21:00,76.96759,0.6365739999999995,0.9299753854637969,6.278935999999999,6.944442,29.51400000000001,245.2833333333533
2023-07-05 09:24:00,73.46643499999999,0.6655090000000001,0.9717254294078557,6.4236059999999995,7.118057,29.513999999999953,245.33333333335332
2023-07-05 09:27:00,71.90393499999999,0.6076389999999998,0.9562021992754876,6.3368020000000005,7.146992999999999,24.305600000000027,245.38333333335333
2023-07-05 09:30:00,74.33448999999999,0.7523149999999994,0.9529113049870285,6.510422,6.944447,28.935199999999952,245.43333333335335
2023-07-05 09:33:00,75.998265,0.8101849999999997,0.9863380081324308,6.481486,6.857641,28.645899999999983,245.48333333335336
2023-07-05 09:36:00,78.096065,0.78125,0.9570375693665443,6.510420999999999,6.886571,29.803300000000036,245.53333333335337
2023-07-05 09:39:00,78.19734,0.6365739999999995,0.9756172182077414,6.278931,7.060187000000001,30.092600000000004,245.58333333335338
2023-07-05 09:42:00,78.414355,0.6365739999999995,0.9529408080689576,6.3368009999999995,7.060187000000001,28.935199999999952,245.6333333333534
2023-07-05 09:45:00,79.22453999999999,0.78125,1.019590850482646,6.481486,7.002316,30.67139999999995,245.6833333333534
2023-07-05 09:48:00,78.19734,0.8101859999999999,1.0367581563866144,6.684032,7.1759260000000005,30.671299999999974,245.73333333335341
2023-07-05 09:51:00,79.93345,0.8101859999999999,1.0614457396336587,6.684032,7.233796,30.960699999999974,245.78333333335343
2023-07-05 09:54:00,81.39468,0.7233799999999997,1.0083991371822179,6.539355999999999,7.1759260000000005,31.25,245.83333333335344
2023-07-05 09:57:00,82.118055,0.694445,1.0249968094813486,6.423610999999999,7.1759260000000005,30.67130000000003,245.88333333335345
2023-07-05 10:00:00,82.68229,0.6365739999999995,0.98685193698901,6.4814810000000005,7.291667,30.671299999999974,245.93333333335346
2023-07-05 10:03:00,81.84317,0.6944439999999998,1.0249961609624232,6.510415999999999,7.262732000000001,29.803200000000004,245.98333333335347
2023-07-05 10:06:00,80.48321999999999,0.7233799999999997,1.008399137182217,6.597222,7.233792,30.381899999999973,246.03333333335348
2023-07-05 10:09:00,79.788775,0.78125,1.019590850482646,6.684027,7.2048570000000005,29.803200000000004,246.0833333333535
2023-07-05 10:12:00,79.007525,0.78125,1.0072574108635892,6.712967000000001,7.2048570000000005,29.803200000000004,246.1333333333535
2023-07-05 10:15:00,77.633105,0.78125,1.019590850482646,6.712962,7.233792,28.356599999999958,246.18333333335352
2023-07-05 10:18:00,76.99652499999999,0.8101849999999997,1.0242897640122608,6.712962,7.175927,28.067099999999982,246.23333333335353
2023-07-05 10:21:00,76.89525499999999,0.8101849999999997,1.0117297429364065,6.7419020000000005,7.175927,29.513900000000035,246.28333333335354
2023-07-05 10:24:00,77.531825,0.8391210000000004,1.0284036869242013,6.712967000000001,7.118055999999999,28.93520000000001,246.33333333335355
2023-07-05 10:27:00,77.71990500000001,0.78125,0.9948418643795638,6.712967000000001,7.175927,28.35650000000004,246.38333333335356
2023-07-05 10:30:00,78.67476500000001,0.78125,0.9948418643795638,6.712967000000001,7.175927,30.67130000000003,246.43333333335357
2023-07-05 10:33:00,78.052665,0.78125,0.9823326445832169,6.770837,7.2048570000000005,28.93520000000001,246.48333333335358
2023-07-05 10:36:00,78.42882,0.8101849999999997,1.0117297429364072,6.799772,7.233797000000001,29.51389999999998,246.5333333333536
2023-07-05 10:39:00,78.89178000000001,0.8101849999999997,1.0242897640122608,6.828702000000001,7.291667,28.935299999999984,246.5833333333536
2023-07-05 10:42:00,79.21007,0.8680560000000002,1.0577064898204946,6.828702000000001,7.233796,30.092600000000004,246.63333333335362
2023-07-05 10:45:00,78.92072,0.8101849999999997,1.0117297429364072,6.857641999999999,7.291667,28.93520000000001,246.68333333335363
2023-07-05 10:48:00,78.73264,0.8101849999999997,0.9990831459893098,6.828702000000001,7.233797000000001,29.22460000000001,246.73333333335364
2023-07-05 10:51:00,78.342015,0.868055,1.0189266441202367,6.857642,7.175927,29.803200000000004,246.78333333335365
2023-07-05 10:54:00,77.980325,0.8101849999999997,0.9863380081324308,6.799772,7.175927,28.93520000000001,246.83333333335366
2023-07-05 10:57:00,77.40162000000001,0.8101849999999997,1.0117297429364065,6.7419020000000005,7.175927,28.93520000000001,246.88333333335368
2023-07-05 11:00:00,76.953125,0.8101849999999997,0.9863380081324308,6.799772,7.175927,29.224500000000035,246.9333333333537
2023-07-05 11:03:00,76.663775,0.868055,1.0058015803252307,6.857642,7.146987000000001,29.224499999999978,246.9833333333537
2023-07-05 11:06:00,77.40162000000001,0.868055,1.0058061334486337,6.886572000000001,7.175927,29.224500000000035,247.0333333333537
2023-07-05 11:09:00,76.89525499999999,0.9259260000000005,1.0373680171242008,6.886572000000001,7.118055999999999,28.356400000000008,247.08333333335372
2023-07-05 11:12:00,76.83738500000001,0.868055,1.0058061334486337,6.886572000000001,7.175927,30.38190000000003,247.13333333335373
2023-07-05 11:15:00,77.11227,0.868055,1.0189266441202367,6.886572000000001,7.2048570000000005,28.64580000000001,247.18333333335374
2023-07-05 11:18:00,78.58796000000001,0.868055,1.0189266441202367,6.857642,7.175927,30.092600000000004,247.23333333335376
2023-07-05 11:21:00,77.850115,0.868055,1.0189266441202367,6.857642,7.175927,29.51400000000001,247.28333333335377
2023-07-05 11:24:00,77.850115,0.868055,1.0189266441202367,6.886572000000001,7.2048570000000005,28.935099999999977,247.33333333335378
2023-07-05 11:27:00,77.57523499999999,0.8969899999999997,1.0216753330123998,6.915507000000001,7.175927,30.6712,247.3833333333538
2023-07-05 11:30:00,77.14120500000001,0.8969899999999997,1.0216753330123998,6.915507000000001,7.175927,28.93520000000001,247.4333333333538
2023-07-05 11:33:00,76.6059,0.868055,1.0058015803252307,6.857642,7.146987000000001,29.51389999999998,247.4833333333538
2023-07-05 11:36:00,76.20081,0.868055,1.0058015803252307,6.857642,7.146987000000001,28.35650000000004,247.53333333335382
2023-07-05 11:39:00,76.331015,0.868055,1.0058015803252307,6.857642,7.146987000000001,29.224500000000035,247.58333333335383
2023-07-05 11:42:00,75.868055,0.8101849999999997,0.973495262963965,6.7419020000000005,7.089117,28.35650000000004,247.63333333335385
2023-07-05 11:45:00,75.57870500000001,0.8101849999999997,0.973495262963965,6.7419020000000005,7.089117,28.93520000000001,247.68333333335386
2023-07-05 11:48:00,76.114005,0.8101849999999997,0.9863380081324308,6.712962,7.089117,28.935299999999984,247.73333333335387
2023-07-05 11:51:00,76.67823999999999,0.8680560000000002,1.031946873168731,6.7419020000000005,7.089116000000001,29.513800000000003,247.78333333335388
2023-07-05 11:54:00,75.72337999999999,0.8101849999999997,0.9990787584605414,6.7419020000000005,7.146987000000001,28.645899999999983,247.8333333333539
2023-07-05 11:57:00,75.998265,0.8101849999999997,0.9863380081324308,6.799772,7.175927,28.935099999999977,247.8833333333539
2023-07-05 12:00:00,77.03993,0.8101849999999997,0.9863380081324308,6.799772,7.175927,28.935199999999952,247.93333333335391
2023-07-05 12:03:00,76.18634,0.8101849999999997,0.9863380081324308,6.799772,7.175927,29.224499999999978,247.98333333335393
2023-07-05 12:06:00,76.22974500000001,0.8101849999999997,0.9863380081324308,6.799772,7.175927,28.64580000000001,248.03333333335394
2023-07-05 12:09:00,77.03993,0.8680560000000002,1.018927200515803,6.828702000000001,7.146986,30.38190000000003,248.08333333335395
2023-07-05 12:12:00,76.25868,0.8680560000000002,1.0189272005158039,6.857641999999999,7.1759260000000005,29.513900000000035,248.13333333335396
2023-07-05 12:15:00,76.114005,0.8101849999999997,0.9863380081324308,6.828702000000001,7.2048570000000005,29.513900000000035,248.18333333335397
2023-07-05 12:18:00,75.52083,0.8101849999999997,0.9863380081324308,6.799772,7.175927,29.803200000000004,248.23333333335398
2023-07-05 12:21:00,75.0434,0.8101849999999997,0.9863380081324308,6.799772,7.175927,29.224599999999953,248.283333333354
2023-07-05 12:24:00,74.65278,0.8101849999999997,0.9990787584605414,6.7419020000000005,7.146987000000001,29.22460000000001,248.333333333354
2023-07-05 12:27:00,74.34895499999999,0.8101849999999997,0.9863380081324308,6.712962,7.089117,27.777800000000013,248.38333333335402
2023-07-05 12:30:00,73.74132,0.8101849999999997,0.9734997179484813,6.712962,7.060187000000001,28.93520000000001,248.43333333335403
2023-07-05 12:33:00,73.292825,0.8101849999999997,0.9734997179484813,6.712962,7.060187000000001,27.199099999999987,248.48333333335404
2023-07-05 12:36:00,73.524305,0.78125,0.9697352351269636,6.684027,7.089117,27.77770000000004,248.53333333335405
2023-07-05 12:39:00,73.77025499999999,0.78125,0.9823326445832169,6.712967000000001,7.146987000000001,29.803300000000036,248.58333333335406
2023-07-05 12:42:00,74.40683,0.8391210000000004,1.0027320868786638,6.770837,7.118055999999999,27.777799999999957,248.63333333335407
2023-07-05 12:45:00,73.87152499999999,0.78125,0.9823326445832169,6.770837,7.2048570000000005,28.935199999999952,248.68333333335408
2023-07-05 12:48:00,74.363425,0.7523149999999994,0.9899999108650007,6.684032,7.2048570000000005,28.356499999999983,248.7333333333541
2023-07-05 12:51:00,74.73957999999999,0.7523149999999994,0.9653625773643422,6.741902,7.2048570000000005,28.935100000000034,248.7833333333541
2023-07-05 12:54:00,73.929395,0.7233799999999997,0.9725035106205894,6.655092,7.204861999999999,28.645899999999983,248.83333333335412
2023-07-05 12:57:00,72.77198999999999,0.7523149999999994,0.9777272606723371,6.655092,7.146987000000001,28.356499999999983,248.88333333335413
2023-07-05 13:00:00,71.52777499999999,0.7523150000000003,0.9653625773643428,6.655097,7.118052,27.488499999999988,248.93333333335414
2023-07-05 13:03:00,71.238425,0.78125,0.9697352351269645,6.655097,7.060187000000001,27.777799999999957,248.98333333335415
2023-07-05 13:06:00,70.457175,0.78125,0.9697352351269645,6.655097,7.060187000000001,27.199100000000044,249.03333333335416
2023-07-05 13:09:00,70.18229,0.78125,0.944244854003786,6.655097,7.002317,27.488400000000013,249.08333333335418
2023-07-05 13:12:00,69.90741,0.78125,0.9697352351269645,6.655097,7.060187000000001,27.488499999999988,249.1333333333542
2023-07-05 13:15:00,69.29976500000001,0.78125,0.9823326445832169,6.712967000000001,7.146987000000001,27.488400000000013,249.1833333333542
2023-07-05 13:18:00,69.068285,0.7523149999999994,0.94036154209724,6.626161999999999,7.0312470000000005,27.199099999999987,249.2333333333542
2023-07-05 13:21:00,69.024885,0.7523149999999994,0.9403658952404873,6.655092,7.060187000000001,27.488400000000013,249.28333333335422
2023-07-05 13:24:00,69.444445,0.7523149999999994,0.9403615420972394,6.684032,7.089117,27.488400000000013,249.33333333335423
2023-07-05 13:27:00,70.67419,0.8101859999999999,0.9990793334819876,6.684032,7.089116000000001,26.909699999999987,249.38333333335424
2023-07-05 13:30:00,69.90740500000001,0.7523149999999994,0.9529113049870285,6.655092,7.089117,26.331000000000017,249.43333333335426
2023-07-05 13:33:00,69.53125,0.7523149999999994,0.9529113049870285,6.655092,7.089117,27.488400000000013,249.48333333335427
2023-07-05 13:36:00,68.836805,0.78125,0.9570419739205651,6.684027,7.060187000000001,27.488399999999956,249.53333333335428
2023-07-05 13:39:00,68.72106500000001,0.78125,0.9570419739205651,6.684027,7.060187000000001,26.331000000000017,249.5833333333543
2023-07-05 13:42:00,68.88021,0.78125,0.944244854003786,6.712967000000001,7.060187000000001,28.06710000000004,249.6333333333543
2023-07-05 13:45:00,69.632525,0.78125,0.944244854003786,6.684027,7.0312470000000005,28.067099999999982,249.6833333333543
2023-07-05 13:48:00,70.471645,0.8391210000000004,0.989751424201406,6.684027,7.002316,27.488399999999956,249.73333333335432
2023-07-05 13:51:00,70.90567,0.78125,0.9570375693665434,6.712967000000001,7.089117,27.199099999999987,249.78333333335434
2023-07-05 13:54:00,73.01794,0.8391210000000004,1.0027320868786638,6.770837,7.118055999999999,28.935100000000034,249.83333333335435
2023-07-05 13:57:00,74.49363500000001,0.8391210000000004,1.0284036869242021,6.684027,7.089116000000001,28.93520000000001,249.88333333335436
2023-07-05 14:00:00,74.92766,0.8101859999999999,0.9990793334819876,6.741902,7.146986,28.93520000000001,249.93333333335437
2023-07-05 14:03:00,74.493635,0.7523149999999994,0.9777272606723362,6.684032,7.175927,28.64580000000001,249.98333333335438
2023-07-05 14:06:00,74.26214999999999,0.78125,0.9948418643795642,6.684027,7.146987000000001,28.356400000000008,250.0333333333544
2023-07-05 14:09:00,74.03067,0.78125,0.9697352351269636,6.684027,7.089117,28.93520000000001,250.0833333333544
2023-07-05 14:12:00,73.755785,0.78125,0.9948418643795638,6.712967000000001,7.175927,27.77769999999998,250.13333333335441
2023-07-05 14:15:00,73.712385,0.78125,0.9948418643795638,6.712967000000001,7.175927,29.224599999999953,250.18333333335443
2023-07-05 14:18:00,73.50984,0.78125,0.9697352351269636,6.770837,7.175927,28.935099999999977,250.23333333335444
2023-07-05 14:21:00,74.21875,0.78125,0.9570375693665434,6.712967000000001,7.089117,28.356400000000008,250.28333333335445
2023-07-05 14:24:00,74.52257,0.8391210000000004,1.0027320868786638,6.684027,7.031245999999999,28.645899999999983,250.33333333335446
2023-07-05 14:27:00,74.971065,0.78125,0.9697352351269645,6.655097,7.060187000000001,29.51389999999998,250.38333333335447
2023-07-05 14:30:00,75.60764,0.7523149999999994,0.9777272606723371,6.655092,7.146987000000001,28.935099999999977,250.43333333335448
2023-07-05 14:33:00,75.998265,0.7523149999999994,0.9653625773643422,6.626161999999999,7.089117,28.93520000000001,250.4833333333545
2023-07-05 14:36:00,76.20081,0.7523149999999994,0.9653668654049513,6.597222,7.060187000000001,28.93520000000001,250.5333333333545
2023-07-05 14:39:00,76.73611500000001,0.7523149999999994,0.9653625773643422,6.626161999999999,7.089117,29.803200000000004,250.58333333335452
2023-07-05 14:42:00,77.126735,0.78125,1.0072616873488773,6.684027,7.175927,29.513900000000035,250.63333333335453
2023-07-05 14:45:00,77.67650499999999,0.7523149999999994,0.9899999108650007,6.684032,7.2048570000000005,28.935299999999984,250.68333333335454
2023-07-05 14:48:00,78.79051,0.78125,1.0072574108635892,6.712967000000001,7.2048570000000005,28.356400000000008,250.73333333335455
2023-07-05 14:51:00,78.00926,0.78125,1.0072574108635892,6.712967000000001,7.2048570000000005,30.382000000000005,250.78333333335456
2023-07-05 14:54:00,78.00926000000001,0.78125,1.0072616873488773,6.684027,7.175927,30.382000000000005,250.83333333335457
2023-07-05 14:57:00,77.77778,0.7523149999999994,0.9777272606723371,6.655092,7.146987000000001,30.381899999999973,250.88333333335459
2023-07-05 15:00:00,77.67650499999999,0.78125,1.0072616873488773,6.684027,7.175927,29.224499999999978,250.9333333333546
2023-07-05 15:03:00,78.515625,0.8391210000000004,1.0284036869242013,6.712967000000001,7.118055999999999,30.38190000000003,250.9833333333546
2023-07-05 15:06:00,77.82118,0.78125,0.9948418643795638,6.712967000000001,7.175927,30.38190000000003,251.03333333335462
2023-07-05 15:09:00,78.15393499999999,0.78125,0.9948418643795638,6.712967000000001,7.175927,29.803200000000004,251.08333333335463
2023-07-05 15:12:00,77.89351500000001,0.78125,0.9948418643795638,6.712967000000001,7.175927,28.935099999999977,251.13333333335464
2023-07-05 15:15:00,78.09606500000001,0.78125,1.0072574108635892,6.712967000000001,7.2048570000000005,29.803200000000004,251.18333333335465
2023-07-05 15:18:00,78.37095,0.7523149999999994,0.9899999108650007,6.684032,7.2048570000000005,30.092600000000004,251.23333333335466
2023-07-05 15:21:00,78.414355,0.7523149999999994,0.9900041382247351,6.655092,7.175927,30.09269999999998,251.28333333335468
2023-07-05 15:24:00,78.29861500000001,0.78125,1.019590850482646,6.655097,7.175927,29.803300000000036,251.3333333333547
2023-07-05 15:27:00,78.54455999999999,0.78125,1.0072574108635892,6.712967000000001,7.2048570000000005,28.935099999999977,251.3833333333547
2023-07-05 15:30:00,79.02199,0.78125,1.0072574108635892,6.712967000000001,7.2048570000000005,28.356499999999983,251.4333333333547
2023-07-05 15:33:00,79.89004499999999,0.8391210000000004,1.041096948645649,6.712967000000001,7.146986,29.224599999999953,251.48333333335472
2023-07-05 15:36:00,80.960645,0.8391210000000004,1.041096948645649,6.712967000000001,7.146986,30.960699999999974,251.53333333335473
2023-07-05 15:39:00,81.09086,0.78125,1.0072616873488773,6.684027,7.175927,30.67130000000003,251.58333333335474
2023-07-05 15:42:00,80.29513499999999,0.78125,1.0072616873488773,6.684027,7.175927,28.93520000000001,251.63333333335476
2023-07-05 15:45:00,79.976855,0.78125,1.019590850482646,6.655097,7.175927,31.25,251.68333333335477
2023-07-05 15:48:00,80.309605,0.78125,1.0072574108635899,6.655097,7.146987000000001,30.9606,251.73333333335478
2023-07-05 15:51:00,80.06366,0.8101859999999999,0.9990793334819876,6.626161999999999,7.031245999999999,30.092600000000004,251.7833333333548
2023-07-05 15:54:00,79.846645,0.7523149999999994,0.9777272606723362,6.597222,7.089117,29.803200000000004,251.8333333333548
2023-07-05 15:57:00,80.12153,0.7523149999999994,0.9899999108650016,6.626161999999999,7.146987000000001,30.381899999999973,251.8833333333548
2023-07-05 16:00:00,80.52662000000001,0.78125,1.0072574108635899,6.655097,7.146987000000001,30.67130000000003,251.93333333335482
2023-07-05 16:03:00,80.48321999999999,0.78125,1.0072574108635899,6.655097,7.146987000000001,30.67139999999995,251.98333333335484
2023-07-05 16:06:00,80.03472500000001,0.78125,0.9823326445832169,6.655097,7.089117,29.803200000000004,252.03333333335485
2023-07-05 16:09:00,79.75983500000001,0.78125,0.9948418643795638,6.626157000000001,7.089117,29.224500000000035,252.08333333335486
2023-07-05 16:12:00,79.846645,0.78125,1.0072574108635899,6.655097,7.146987000000001,28.356499999999983,252.13333333335487
2023-07-05 16:15:00,80.251735,0.78125,1.019590850482646,6.655097,7.175927,29.224500000000035,252.18333333335488
2023-07-05 16:18:00,81.336805,0.8101859999999999,1.0242860240194365,6.626161999999999,7.089116000000001,31.5394,252.2333333333549
