Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-07-05 16:21:00,81.59722,0.8391210000000004,1.0410969486456494,6.655097,7.089116000000001,31.53929999999997,252.2833333333549
2023-07-05 16:24:00,81.62616,0.8391210000000004,1.0156135464039253,6.655097,7.031245999999999,30.092600000000004,252.33333333335491
2023-07-05 16:27:00,81.59722,0.78125,0.9697352351269636,6.684027,7.089117,30.671299999999974,252.38333333335493
2023-07-05 16:30:00,81.40914,0.78125,0.9823326445832169,6.655097,7.089117,30.6712,252.43333333335494
2023-07-05 16:33:00,83.695025,0.8391210000000004,1.0156135464039253,6.655097,7.031245999999999,30.671299999999974,252.48333333335495
2023-07-05 16:36:00,83.05845,0.78125,0.9823369828489595,6.626157000000001,7.060187000000001,30.3819,252.53333333335496
2023-07-05 16:39:00,82.74016,0.78125,0.9823326445832169,6.655097,7.089117,30.09250000000003,252.58333333335497
2023-07-05 16:42:00,84.72222,0.8391210000000004,1.0027320868786638,6.684027,7.031245999999999,30.382000000000005,252.63333333335498
2023-07-05 16:45:00,85.966435,0.8391210000000004,1.0027320868786638,6.684027,7.031245999999999,30.092599999999976,252.683333333355
2023-07-05 16:48:00,85.96643499999999,0.78125,0.9823369828489595,6.626157000000001,7.060187000000001,30.092600000000004,252.733333333355
2023-07-05 16:51:00,83.23205999999999,0.694445,1.0134679901672263,6.510417,7.233792000000001,31.25,252.78333333335502
2023-07-05 16:54:00,81.163195,0.7233800000000006,1.0202085428014138,6.539357000000001,7.2048570000000005,30.381899999999973,252.83333333335503
2023-07-05 16:57:00,79.484955,0.7523150000000003,1.0021919388423783,6.568287,7.118052,30.38190000000003,252.88333333335504
2023-07-05 17:00:00,78.862845,0.78125,1.019590850482646,6.626157000000001,7.146987000000001,29.224499999999978,252.93333333335505
2023-07-05 17:03:00,77.387155,0.7523150000000003,0.965366865404952,6.626157000000001,7.089122000000001,28.64580000000001,252.98333333335506
2023-07-05 17:06:00,76.50462999999999,0.78125,0.9823369828489595,6.626157000000001,7.060187000000001,29.513900000000035,253.03333333335507
2023-07-05 17:09:00,76.22974500000001,0.7523149999999994,0.9777272606723362,6.597222,7.089117,29.513900000000035,253.08333333335509
2023-07-05 17:12:00,77.69097,0.8101859999999999,1.0242860240194356,6.684032,7.146986,29.80329999999998,253.1333333333551
2023-07-05 17:15:00,77.38714999999999,0.7523149999999994,0.9899999108650016,6.626161999999999,7.146987000000001,28.93520000000001,253.1833333333551
2023-07-05 17:18:00,76.953125,0.7523149999999994,0.9899999108650016,6.626161999999999,7.146987000000001,28.067099999999982,253.23333333335512
2023-07-05 17:21:00,76.765045,0.78125,0.9948418643795642,6.684027,7.146987000000001,28.93520000000001,253.28333333335513
2023-07-05 17:24:00,76.73611500000001,0.78125,1.0072616873488773,6.684027,7.175927,29.51389999999998,253.33333333335514
2023-07-05 17:27:00,77.806715,0.8391210000000004,1.0284036869242021,6.684027,7.089116000000001,28.935099999999977,253.38333333335515
2023-07-05 17:30:00,77.618635,0.7523149999999994,0.9777272606723371,6.655092,7.146987000000001,29.803200000000004,253.43333333335516
2023-07-05 17:33:00,77.03993,0.7523149999999994,0.9777272606723371,6.655092,7.146987000000001,29.224500000000035,253.48333333335518
2023-07-05 17:36:00,77.126735,0.7523149999999994,1.0021919388423777,6.626161999999999,7.175927,29.513900000000035,253.5333333333552
2023-07-05 17:39:00,76.67823999999999,0.7523149999999994,0.9777272606723371,6.655092,7.146987000000001,29.224499999999978,253.5833333333552
2023-07-05 17:42:00,76.12847500000001,0.78125,1.0072616873488773,6.684027,7.175927,28.935100000000034,253.6333333333552
2023-07-05 17:45:00,75.52083,0.78125,1.0072616873488773,6.684027,7.175927,28.356499999999983,253.68333333335522
2023-07-05 17:48:00,74.710645,0.78125,0.9823326445832169,6.655097,7.089117,28.93520000000001,253.73333333335523
2023-07-05 17:51:00,74.175345,0.78125,0.9697352351269645,6.655097,7.060187000000001,29.224499999999978,253.78333333335524
2023-07-05 17:54:00,73.72685,0.7523149999999994,0.9529113049870285,6.597222,7.0312470000000005,28.06710000000004,253.83333333335526
2023-07-05 17:57:00,72.8588,0.78125,0.9948418643795642,6.568287,7.0312470000000005,28.356400000000008,253.88333333335527
2023-07-05 18:00:00,72.68518499999999,0.78125,0.9697352351269645,6.655097,7.060187000000001,27.777799999999957,253.93333333335528
2023-07-05 18:03:00,72.55498,0.78125,0.9570419739205651,6.684027,7.060187000000001,28.935099999999977,253.9833333333553
2023-07-05 18:06:00,72.395835,0.78125,0.9570419739205651,6.684027,7.060187000000001,27.777799999999957,254.0333333333553
2023-07-05 18:09:00,72.13542000000001,0.78125,0.9570419739205651,6.684027,7.060187000000001,28.93520000000001,254.0833333333553
2023-07-05 18:12:00,71.93287000000001,0.78125,0.9570419739205651,6.684027,7.060187000000001,27.199099999999987,254.13333333335532
2023-07-05 18:15:00,71.296295,0.8101849999999997,0.9734952629639658,6.684031999999999,7.0312470000000005,27.777800000000013,254.18333333335534
2023-07-05 18:18:00,70.326965,0.8101849999999997,0.9605557625421728,6.712962,7.0312470000000005,27.199099999999987,254.23333333335535
2023-07-05 18:21:00,68.85127,0.8391200000000003,0.9766627631964798,6.799772000000001,7.089122000000001,26.909699999999987,254.28333333335536
2023-07-05 18:24:00,68.460645,0.868055,0.9522223849690005,6.857642,7.0312470000000005,26.331000000000017,254.33333333335537
2023-07-05 18:27:00,66.970485,0.8969899999999997,0.9675240107804627,6.886577,7.0312470000000005,26.909699999999987,254.38333333335538
2023-07-05 18:30:00,65.407985,0.8391200000000003,0.9634677390894755,6.799772000000001,7.060182,26.04169999999999,254.4333333333554
2023-07-05 18:33:00,63.744209999999995,0.8391200000000003,0.9501662018941728,6.799772000000001,7.031251999999999,25.46289999999999,254.4833333333554
2023-07-05 18:36:00,63.671875,0.8101849999999997,0.9210809686548677,6.684031999999999,6.915507,26.04159999999996,254.53333333335542
2023-07-05 18:39:00,63.136575,0.7523149999999994,0.8891603696689762,6.597222,6.886577000000001,26.041600000000017,254.58333333335543
2023-07-05 18:42:00,62.861689999999996,0.7523149999999994,0.9021197746873278,6.539351999999999,6.857637,25.462999999999965,254.63333333335544
2023-07-05 18:45:00,62.832755000000006,0.7233789999999996,0.8856757195291992,6.452546,6.799767000000001,25.463000000000022,254.68333333335545
2023-07-05 18:48:00,63.81655,0.78125,0.9183411990779828,6.452546,6.7418960000000006,25.462900000000047,254.73333333335546
2023-07-05 18:51:00,63.744209999999995,0.7233789999999996,0.8983690183441478,6.481486,6.857637,26.041600000000017,254.78333333335547
2023-07-05 18:54:00,63.68634,0.7523149999999994,0.8760822943544246,6.597222,6.857637,26.04169999999999,254.83333333335548
2023-07-05 18:57:00,53.573494999999994,0.46296300000000024,0.8634090703573705,6.192127000000001,7.175924,23.72679999999997,254.8833333333555
2023-07-05 19:00:00,48.33623,0.7233799999999997,0.8599581375792965,6.712962,7.002312,23.4375,254.9333333333555
2023-07-05 19:03:00,42.361104999999995,0.6655090000000001,0.7885665763252272,6.655092000000001,6.915513,22.279999999999973,254.98333333335552
2023-07-05 19:06:00,32.98611,0.5787040000000001,0.6879649186023955,6.307872000000001,6.5393479999999995,19.965299999999957,255.03333333335553
2023-07-06 07:42:00,73.046875,1.6203700000000003,0.8000765098101957,6.365742,5.063661999999999,32.69670000000002,255.03333333335553
2023-07-06 07:45:00,82.00231500000001,0.9548609999999993,0.8495714290190783,5.787036,5.5844949999999995,31.5394,255.08333333335554
2023-07-06 07:48:00,93.27257,0.7523150000000003,0.8495682553927303,5.324075,5.526619999999999,33.275499999999965,255.13333333335555
2023-07-06 07:51:00,95.24016,0.49189799999999995,0.810695481811394,4.629634,5.381945999999999,35.87960000000004,255.18333333335556
2023-07-06 07:54:00,93.30150499999999,0.34722200000000036,0.7514036948189137,4.282408000000001,5.324072,34.43289999999996,255.23333333335557
2023-07-06 07:57:00,90.37905,0.28935200000000005,0.728158983260265,4.195602,5.381947,33.564899999999966,255.28333333335559
2023-07-06 08:00:00,98.336225,0.46296300000000024,0.7578886493433761,4.456014,5.150461,37.037000000000035,255.3333333333556
2023-07-06 08:03:00,94.48785000000001,0.31828699999999976,0.7452953898071353,4.224538000000001,5.353007,34.72230000000002,255.3833333333556
2023-07-06 08:06:00,94.849535,0.3761570000000001,0.8613421744997883,4.947914,6.221067,32.407399999999996,255.43333333335562
2023-07-06 08:09:00,92.30324,0.4340280000000005,0.9103191811154823,5.208335000000001,6.4236070000000005,32.9862,255.48333333335563
2023-07-06 08:12:00,88.33912000000001,0.43402799999999964,0.8908076745439087,5.38194,6.539352000000001,33.27550000000002,255.53333333335564
2023-07-06 08:15:00,86.24132,0.5208330000000005,0.9377863842824203,5.642360000000001,6.655097,31.25,255.58333333335565
2023-07-06 08:18:00,83.203125,0.5208339999999998,0.9273485956543688,5.758106000000001,6.741902,31.828700000000026,255.63333333335567
2023-07-06 08:21:00,81.756365,0.5497680000000003,0.9270426879020932,5.87384,6.7708319999999995,31.25,255.68333333335568
2023-07-06 08:24:00,82.855905,0.5787040000000001,0.9364260038334292,5.8449100000000005,6.684025999999999,30.671299999999974,255.7333333333557
2023-07-06 08:27:00,84.25926,0.5208339999999998,0.9481674636708293,5.7581,6.799766,31.8288,255.7833333333557
2023-07-06 08:30:00,85.27199,0.5208339999999998,0.9687737129262496,5.7581,6.857635999999999,31.25,255.8333333333557
2023-07-06 08:33:00,89.076965,0.4340280000000005,0.9488131359332646,5.468754000000001,6.799765999999999,33.56479999999999,255.88333333335572
2023-07-06 08:36:00,88.93229,0.4340269999999995,0.9392547337195705,5.642364,6.944447,31.828700000000026,255.93333333335573
2023-07-06 08:39:00,87.68808,0.46296300000000024,0.9337906208375156,5.787035,6.973382,32.407399999999996,255.98333333335574
2023-07-06 08:42:00,85.82176,0.49189799999999995,0.9465959002188039,5.81597,6.944442,30.092600000000004,256.03333333335576
2023-07-06 08:45:00,84.765625,0.49189799999999995,0.9364803842663366,5.81597,6.9155120000000005,30.671299999999974,256.08333333335577
2023-07-06 08:48:00,84.01331,0.49189799999999995,0.926310910104502,5.815975000000001,6.886577000000001,30.092499999999973,256.1333333333558
2023-07-06 08:51:00,86.61748,0.49189799999999995,0.9666841970378373,5.642364,6.828706,31.5394,256.1833333333558
2023-07-06 08:54:00,88.16551000000001,0.49189799999999995,0.9865854985997825,5.613423999999999,6.857635999999999,32.407399999999996,256.2333333333558
2023-07-06 08:57:00,90.37905,0.4050929999999999,0.9333458157522798,5.439814,6.828701,34.14350000000002,256.2833333333558
2023-07-06 09:00:00,94.76273,0.4050920000000007,0.9795143431546711,5.266208000000001,6.799765999999999,34.14350000000002,256.3333333333558
2023-07-06 09:03:00,93.547455,0.3761570000000001,0.9528947437147384,5.381944,6.944447,33.275499999999965,256.38333333335584
2023-07-06 09:06:00,91.927085,0.34722200000000036,0.9077157218639188,5.4976840000000005,7.031251999999999,34.72220000000004,256.43333333335585
2023-07-06 09:09:00,90.49479500000001,0.4050919999999998,0.988642110294285,5.4976840000000005,7.060182,32.11810000000003,256.48333333335586
2023-07-06 09:12:00,87.86169,0.4340280000000005,0.9866508391882192,5.671295,7.118057,31.53929999999997,256.53333333335587
2023-07-06 09:15:00,85.4456,0.4340280000000005,0.9772491503351809,5.671295,7.089117,31.5394,256.5833333333559
2023-07-06 09:18:00,85.17072,0.3761570000000001,0.8984216338583672,5.555554,6.944447,32.69670000000002,256.6333333333559
2023-07-06 09:21:00,86.68981500000001,0.3472219999999995,0.8988360867452152,5.497689,7.002317,32.696799999999996,256.6833333333559
2023-07-06 09:24:00,85.199655,0.4050919999999998,0.9426554180366488,5.555554,6.973382,31.5394,256.7333333333559
2023-07-06 09:27:00,82.291665,0.46296300000000024,0.9632257189699064,5.787039999999999,7.060186999999999,30.9606,256.7833333333559
2023-07-06 09:30:00,79.976855,0.5208330000000005,0.9584974901595191,5.989580000000001,7.060186999999999,31.25,256.83333333335594
2023-07-06 09:33:00,77.980325,0.5787040000000001,0.9582312286017045,6.076386,6.973382,29.513800000000003,256.88333333335595
2023-07-06 09:36:00,77.662035,0.578703,0.947359080463978,6.076390000000001,6.944447,29.803200000000004,256.93333333335596
2023-07-06 09:39:00,78.0816,0.578703,0.9254311805754495,6.13426,6.944447,30.092600000000004,256.983333333356
2023-07-06 09:42:00,76.04167,0.6076389999999998,0.9338309316994309,6.221061000000001,6.973382,28.64580000000001,257.033333333356
2023-07-06 09:45:00,73.50984,0.7523150000000003,0.9777272606723377,6.5972219999999995,7.089117,29.22460000000001,257.083333333356
2023-07-06 09:48:00,70.58738500000001,0.8969909999999999,0.9948275938385025,6.9444479999999995,7.146986999999999,27.777800000000013,257.133333333356
2023-07-06 09:51:00,69.15509,0.9837959999999999,1.012458332895169,7.1469879999999995,7.204861999999999,27.77769999999998,257.183333333356
2023-07-06 09:54:00,69.16956,1.0127309999999996,,7.1469879999999995,7.146987000000001,27.199099999999987,257.23333333335603
2023-07-06 09:57:00,69.19849500000001,0.9548609999999993,0.9835127697449729,7.089117999999999,7.146987000000001,26.62039999999996,257.28333333335604
2023-07-06 10:00:00,70.934605,0.983797,0.9981946149332551,6.973382999999999,7.002316,28.356400000000008,257.33333333335605
2023-07-06 10:03:00,72.58391,0.9548610000000002,1.0254963329515283,6.944446999999999,7.089116000000001,28.06710000000004,257.38333333335606
2023-07-06 10:06:00,73.84259499999999,0.9548610000000002,1.0392508114172327,6.973377,7.146986,28.06710000000004,257.4333333333561
2023-07-06 10:09:00,74.479165,0.868055,1.0058061334486348,6.9444420000000004,7.233797000000001,27.77770000000004,257.4833333333561
2023-07-06 10:12:00,76.070605,0.8101849999999997,0.9734952629639658,6.857641999999999,7.2048570000000005,30.092599999999948,257.5333333333561
2023-07-06 10:15:00,76.67824,0.8391210000000004,1.0156135464039253,6.770837,7.146986,27.777799999999957,257.5833333333561
2023-07-06 10:18:00,76.90972,0.78125,0.9948418643795638,6.712967000000001,7.175927,28.93520000000001,257.6333333333561
2023-07-06 10:21:00,77.184605,0.78125,0.9948418643795638,6.712967000000001,7.175927,28.93520000000001,257.68333333335613
2023-07-06 10:24:00,76.909725,0.8101849999999997,0.9863380081324308,6.799772,7.175927,28.067099999999982,257.73333333335614
2023-07-06 10:27:00,76.85185,0.868055,1.0189266441202367,6.886572000000001,7.2048570000000005,30.092600000000004,257.78333333335615
2023-07-06 10:30:00,76.96759,0.8969899999999997,1.0480933683674316,6.973377,7.291667,28.935100000000034,257.83333333335617
2023-07-06 10:33:00,76.82292,0.8969899999999997,1.0216753330124004,7.031247,7.291667,29.80329999999998,257.8833333333562
2023-07-06 10:36:00,76.359955,0.9259259999999996,1.0238621788658966,7.089123,7.291667,28.93520000000001,257.9333333333562
2023-07-06 10:39:00,76.25868,0.9259259999999996,1.0102488867328923,7.060182999999999,7.233797000000001,29.224499999999978,257.9833333333562
2023-07-06 10:42:00,76.73611500000001,0.9259259999999996,1.0238621788658966,7.002313,7.2048570000000005,28.64580000000001,258.0333333333562
2023-07-06 10:45:00,77.14120500000001,0.9259259999999996,1.0238621788658966,7.002313,7.2048570000000005,30.092600000000004,258.0833333333562
2023-07-06 10:48:00,77.199075,0.9259259999999996,1.037363369172021,6.973382999999999,7.2048570000000005,28.935299999999984,258.13333333335623
2023-07-06 10:51:00,77.155675,0.9259259999999996,1.0238621788658966,6.973382999999999,7.175927,28.645899999999983,258.18333333335625
2023-07-06 10:54:00,76.73611500000001,0.9259259999999996,1.0238621788658966,6.973382999999999,7.175927,28.93520000000001,258.23333333335626
2023-07-06 10:57:00,76.12847,0.9259259999999996,0.996514299625561,6.944443000000001,7.089117,29.803200000000004,258.28333333335627
2023-07-06 11:00:00,75.88252,0.9548609999999993,1.0116282790011433,6.973378,7.089117,28.06710000000004,258.3333333333563
2023-07-06 11:03:00,75.34722500000001,0.9548609999999993,1.0254963329515276,7.002317999999999,7.146987000000001,28.645899999999983,258.3833333333563
2023-07-06 11:06:00,74.320025,1.0127309999999996,,7.1469879999999995,7.146987000000001,29.22460000000001,258.4333333333563
2023-07-06 11:09:00,73.13368,1.0127309999999996,,7.175922999999999,7.175922000000001,28.64590000000004,258.4833333333563
2023-07-06 11:12:00,72.916665,1.070601,1.0413985205938951,7.204858,7.146987000000001,28.356499999999983,258.5333333333563
2023-07-06 11:15:00,72.62731500000001,1.070601,1.026584823665428,7.233798,7.146987000000001,28.06710000000004,258.58333333335634
2023-07-06 11:18:00,72.71412000000001,1.0416659999999993,1.0124533124760755,7.262732999999999,7.2048570000000005,27.488400000000013,258.63333333335635
2023-07-06 11:21:00,73.00347500000001,1.0416659999999993,1.0271310696058344,7.262732999999999,7.233797000000001,28.356499999999983,258.68333333335636
2023-07-06 11:24:00,72.829865,1.0416659999999993,1.0271310696058351,7.233793,7.2048570000000005,27.488500000000045,258.73333333335637
2023-07-06 11:27:00,74.001735,1.070602,1.041399011459327,7.204858000000001,7.146986,28.935100000000034,258.7833333333564
2023-07-06 11:30:00,73.480905,0.9548609999999993,0.9976371085085582,7.089117999999999,7.175927,28.067099999999982,258.8333333333564
2023-07-06 11:33:00,73.50984,0.9548609999999993,0.9976371085085582,7.089117999999999,7.175927,28.645899999999983,258.8833333333564
2023-07-06 11:36:00,74.34896,1.0127319999999997,1.0271291070321564,7.1180579999999996,7.146986,29.51400000000001,258.9333333333564
2023-07-06 11:39:00,73.929395,0.9548609999999993,1.011628279001143,7.089117999999999,7.2048570000000005,28.64580000000001,258.9833333333564
2023-07-06 11:42:00,74.21875,0.983797,1.0265879382389007,7.060182999999999,7.146986,28.64580000000001,259.03333333335644
2023-07-06 11:45:00,75.27488500000001,0.983797,1.0405920843544212,6.973382999999999,7.089116000000001,29.803200000000004,259.08333333335645
2023-07-06 11:48:00,75.66551000000001,0.983797,1.0405920843544212,6.973382999999999,7.089116000000001,28.356499999999983,259.13333333335646
2023-07-06 11:51:00,74.73958,0.8969899999999997,0.9812376051781315,6.915507000000001,7.089117,28.067200000000014,259.1833333333565
2023-07-06 11:54:00,75.66551000000001,0.9548610000000002,1.0116282790011442,6.915507000000001,7.031245999999999,29.51389999999998,259.2333333333565
2023-07-06 11:57:00,75.17361,0.8969899999999997,0.9948270581065355,6.886577,7.089117,28.067200000000014,259.2833333333565
2023-07-06 12:00:00,75.636575,0.8969899999999997,1.0083064205618286,6.915507000000001,7.146987000000001,28.067099999999982,259.3333333333565
2023-07-06 12:03:00,75.66551000000001,0.868055,1.0058061334486337,6.886572000000001,7.175927,28.64590000000004,259.3833333333565
2023-07-06 12:06:00,75.85359,0.868055,1.0058015803252307,6.857642,7.146987000000001,29.51389999999998,259.43333333335653
2023-07-06 12:09:00,76.15740500000001,0.9259260000000005,1.0373680171242008,6.886572000000001,7.118055999999999,28.935100000000034,259.48333333335654
2023-07-06 12:12:00,76.244215,0.868055,1.0058061334486337,6.886572000000001,7.175927,29.80329999999998,259.53333333335655
2023-07-06 12:15:00,76.04167000000001,0.868055,1.0058015803252307,6.857642,7.146987000000001,29.513800000000003,259.58333333335656
2023-07-06 12:18:00,75.57870500000001,0.868055,1.0058015803252298,6.799772000000001,7.089117,28.35650000000004,259.6333333333566
2023-07-06 12:21:00,74.913195,0.8391200000000003,0.9897463615114084,6.799772000000001,7.118052,27.488400000000013,259.6833333333566
2023-07-06 12:24:00,74.39236500000001,0.8969899999999997,0.9948270581065355,6.886577,7.089117,28.356499999999983,259.7333333333566
2023-07-06 12:27:00,73.72685,0.8969899999999997,0.9948270581065355,6.8287070000000005,7.0312470000000005,29.803200000000004,259.7833333333566
2023-07-06 12:30:00,73.40856500000001,0.8969899999999997,0.9948270581065355,6.8287070000000005,7.0312470000000005,27.77770000000004,259.8333333333566
2023-07-06 12:33:00,73.10474500000001,0.8969899999999997,0.9948270581065355,6.8287070000000005,7.0312470000000005,28.067200000000014,259.88333333335663
2023-07-06 12:36:00,73.84259499999999,0.8969899999999997,0.9812376051781322,6.886577,7.060187000000001,28.356400000000008,259.93333333335664
2023-07-06 12:39:00,73.56771,0.8969899999999997,0.9812376051781322,6.886577,7.060187000000001,27.777800000000013,259.98333333335665
2023-07-06 12:42:00,73.62558,0.8969899999999997,1.0083064205618286,6.8287070000000005,7.060187000000001,27.488499999999988,260.03333333335667
2023-07-06 12:45:00,73.929395,0.8969899999999997,0.9812376051781315,6.915507000000001,7.089117,28.067199999999957,260.0833333333567
2023-07-06 12:48:00,74.377895,0.8969899999999997,1.0216753330123998,6.915507000000001,7.175927,28.935299999999984,260.1333333333567
2023-07-06 12:51:00,75.23148,0.9259260000000005,1.0238621788658977,6.915512,7.118055999999999,29.803300000000036,260.1833333333567
2023-07-06 12:54:00,74.493635,0.868055,0.9925764233355296,6.886572000000001,7.146987000000001,28.64580000000001,260.2333333333567
2023-07-06 12:57:00,73.95832999999999,0.868055,0.9925764233355296,6.886572000000001,7.146987000000001,28.356400000000008,260.2833333333567
2023-07-06 13:00:00,73.58218,0.868055,1.0058015803252307,6.857642,7.146987000000001,28.067200000000014,260.33333333335673
2023-07-06 13:03:00,73.07581,0.868055,1.0058015803252298,6.799772000000001,7.089117,28.64580000000001,260.38333333335675
2023-07-06 13:06:00,73.19155,0.8101849999999997,0.9605557625421728,6.7419020000000005,7.060187000000001,29.224599999999953,260.43333333335676
2023-07-06 13:09:00,72.35243,0.8101849999999997,0.9734952629639658,6.684031999999999,7.0312470000000005,28.356499999999983,260.48333333335677
2023-07-06 13:12:00,70.818865,0.78125,0.9697352351269636,6.626157000000001,7.0312470000000005,27.488400000000013,260.5333333333568
2023-07-06 13:15:00,71.51330999999999,0.78125,0.9313489192261113,6.626157000000001,6.944447,27.77770000000004,260.5833333333568
2023-07-06 13:18:00,72.59837999999999,0.78125,0.9570419739205651,6.684027,7.060187000000001,27.777799999999957,260.6333333333568
2023-07-06 13:21:00,72.28009,0.78125,0.9697352351269636,6.684027,7.089117,27.777799999999957,260.6833333333568
2023-07-06 13:24:00,72.337965,0.78125,0.9823326445832169,6.712967000000001,7.146987000000001,27.777799999999957,260.7333333333568
2023-07-06 13:27:00,72.71412000000001,0.78125,0.9570375693665434,6.712967000000001,7.089117,27.777799999999957,260.78333333335684
2023-07-06 13:30:00,72.670715,0.78125,0.9823326445832169,6.712967000000001,7.146987000000001,27.777799999999957,260.83333333335685
2023-07-06 13:33:00,73.06134,0.78125,0.9948418643795642,6.684027,7.146987000000001,27.777799999999957,260.88333333335686
2023-07-06 13:36:00,72.829865,0.7523149999999994,0.9529113049870285,6.655092,7.089117,27.777800000000013,260.93333333335687
2023-07-06 13:39:00,72.974535,0.78125,0.9948418643795638,6.712967000000001,7.175927,26.90980000000002,260.9833333333569
2023-07-06 13:42:00,72.931135,0.78125,0.9948418643795638,6.712967000000001,7.175927,27.488399999999956,261.0333333333569
2023-07-06 13:45:00,73.88599500000001,0.78125,0.9570375693665443,6.770837,7.146987000000001,28.935199999999952,261.0833333333569
2023-07-06 13:48:00,74.39236,0.8391210000000004,0.9897514242014055,6.799767000000001,7.118055999999999,28.356499999999983,261.1333333333569
2023-07-06 13:51:00,73.929395,0.8391210000000004,1.0156135464039253,6.770837,7.146986,26.909700000000043,261.1833333333569
2023-07-06 13:54:00,73.9294,0.78125,0.9823326445832169,6.770837,7.2048570000000005,27.777800000000013,261.23333333335694
2023-07-06 13:57:00,74.971065,0.78125,0.9948418643795638,6.712967000000001,7.175927,29.22460000000001,261.28333333335695
2023-07-06 14:00:00,76.244215,0.8391210000000004,1.0284036869242013,6.712967000000001,7.118055999999999,29.224499999999978,261.33333333335696
2023-07-06 14:03:00,76.50462999999999,0.8391210000000004,1.0284036869242013,6.712967000000001,7.118055999999999,28.067099999999982,261.383333333357
2023-07-06 14:06:00,75.76678,0.78125,0.9948418643795638,6.712967000000001,7.175927,28.93520000000001,261.433333333357
2023-07-06 14:09:00,76.417825,0.8391210000000004,1.0027320868786638,6.770837,7.118055999999999,28.067199999999957,261.483333333357
2023-07-06 14:12:00,76.041665,0.78125,0.9823326445832169,6.770837,7.2048570000000005,27.488499999999988,261.533333333357
2023-07-06 14:15:00,76.5625,0.7523149999999994,0.9899999108650007,6.684032,7.2048570000000005,28.35650000000004,261.583333333357
2023-07-06 14:18:00,78.168405,0.8101859999999999,1.0117303228112409,6.684032,7.118055999999999,28.356499999999983,261.63333333335703
2023-07-06 14:21:00,79.18113500000001,0.7523149999999994,1.0021919388423777,6.655092,7.2048570000000005,28.64580000000001,261.68333333335704
2023-07-06 14:24:00,79.123265,0.7523149999999994,1.0021919388423777,6.655092,7.2048570000000005,28.93520000000001,261.73333333335705
2023-07-06 14:27:00,79.86111500000001,0.7233789999999996,0.9965094250759577,6.597225999999999,7.2048570000000005,29.513900000000035,261.78333333335706
2023-07-06 14:30:00,80.13599500000001,0.7233789999999996,0.9965135465969803,6.5682860000000005,7.175927,30.38190000000003,261.8333333333571
2023-07-06 14:33:00,80.555555,0.78125,1.0318406950235193,6.5682860000000005,7.118055999999999,29.803200000000004,261.8833333333571
2023-07-06 14:36:00,80.09259,0.78125,1.019590850482646,6.5682860000000005,7.089116000000001,30.382000000000005,261.9333333333571
2023-07-06 14:39:00,80.58449,0.7233789999999996,0.9845464399788956,6.597225999999999,7.175927,30.96070000000003,261.9833333333571
2023-07-06 14:42:00,79.976855,0.7523149999999994,1.0021919388423777,6.626161999999999,7.175927,29.513900000000035,262.0333333333571
2023-07-06 14:45:00,79.658565,0.7523149999999994,0.9900041382247351,6.655092,7.175927,29.224499999999978,262.08333333335713
2023-07-06 14:48:00,79.26794000000001,0.78125,1.019590850482646,6.655097,7.175927,29.80329999999998,262.13333333335714
2023-07-06 14:51:00,78.935185,0.7523149999999994,0.9900041382247351,6.655092,7.175927,29.224499999999978,262.18333333335715
2023-07-06 14:54:00,79.1522,0.7523149999999994,1.0021919388423777,6.626161999999999,7.175927,29.51389999999998,262.23333333335717
2023-07-06 14:57:00,78.993055,0.7523149999999994,0.9899999108650016,6.626161999999999,7.146987000000001,30.092600000000004,262.2833333333572
2023-07-06 15:00:00,78.747105,0.78125,1.0072574108635899,6.655097,7.146987000000001,29.51389999999998,262.3333333333572
2023-07-06 15:03:00,79.26794000000001,0.7523149999999994,0.9899999108650016,6.626161999999999,7.146987000000001,29.803200000000004,262.3833333333572
2023-07-06 15:06:00,78.47222,0.7523149999999994,0.9899999108650016,6.626161999999999,7.146987000000001,29.803200000000004,262.4333333333572
2023-07-06 15:09:00,79.35474500000001,0.8101859999999999,1.0367581563866144,6.655092,7.146986,30.382000000000005,262.4833333333572
2023-07-06 15:12:00,80.06365500000001,0.78125,1.019590850482646,6.597225999999999,7.118055999999999,30.382000000000005,262.53333333335723
2023-07-06 15:15:00,80.381945,0.78125,1.0318406950235193,6.5682860000000005,7.118055999999999,29.803200000000004,262.58333333335725
2023-07-06 15:18:00,79.71643499999999,0.7233789999999996,0.9845464399788956,6.597225999999999,7.175927,29.803200000000004,262.63333333335726
2023-07-06 15:21:00,79.26794000000001,0.7523149999999994,1.0021919388423777,6.626161999999999,7.175927,29.224499999999978,262.68333333335727
2023-07-06 15:24:00,78.616895,0.7523149999999994,1.0021919388423777,6.626161999999999,7.175927,30.092600000000004,262.7333333333573
2023-07-06 15:27:00,78.29861500000001,0.78125,1.0072574108635899,6.655097,7.146987000000001,29.224500000000035,262.7833333333573
2023-07-06 15:30:00,78.6603,0.7523149999999994,0.9777272606723371,6.655092,7.146987000000001,29.803200000000004,262.8333333333573
2023-07-06 15:33:00,79.28241,0.8101859999999999,1.0367581563866144,6.626161999999999,7.118055999999999,30.092600000000004,262.8833333333573
2023-07-06 15:36:00,79.658565,0.8101859999999999,1.0367581563866144,6.655092,7.146986,30.9606,262.9333333333573
2023-07-06 15:39:00,79.13773,0.7523149999999994,1.0021919388423777,6.597222,7.146987000000001,30.092600000000004,262.98333333335734
2023-07-06 15:42:00,78.804975,0.7233789999999996,0.9603718949652725,6.5682860000000005,7.089117,30.671299999999974,263.03333333335735
2023-07-06 15:45:00,78.26968,0.7523149999999994,1.0021919388423777,6.597222,7.146987000000001,30.092600000000004,263.08333333335736
2023-07-06 15:48:00,77.980325,0.7523149999999994,0.9899999108650016,6.626161999999999,7.146987000000001,30.092600000000004,263.13333333335737
2023-07-06 15:51:00,78.39988500000001,0.7523149999999994,1.0021919388423777,6.597222,7.146987000000001,29.224499999999978,263.1833333333574
2023-07-06 15:54:00,78.73263499999999,0.7523149999999994,0.9899999108650016,6.626161999999999,7.146987000000001,30.67130000000003,263.2333333333574
2023-07-06 15:57:00,78.71817,0.7523149999999994,0.9900041382247351,6.655092,7.175927,29.224499999999978,263.2833333333574
2023-07-06 16:00:00,78.616895,0.8101859999999999,1.0367581563866144,6.655092,7.146986,30.09269999999998,263.3333333333574
2023-07-06 16:03:00,78.29861500000001,0.7233789999999996,0.9845464399788956,6.597225999999999,7.175927,29.80329999999998,263.3833333333574
2023-07-06 16:06:00,76.880785,0.7233799999999997,1.0083991371822179,6.539351999999999,7.175922000000001,28.06710000000004,263.43333333335744
2023-07-06 16:09:00,76.15740500000001,0.7233789999999996,0.9603718949652725,6.5682860000000005,7.089117,28.067199999999957,263.48333333335745
2023-07-06 16:12:00,75.795715,0.8101859999999999,0.9990837210124425,6.597222,7.002316,28.93520000000001,263.53333333335746
2023-07-06 16:15:00,75.89699,0.7523149999999994,0.9403658952404867,6.597222,7.002317,29.513800000000003,263.5833333333575
2023-07-06 16:18:00,76.33102,0.7523149999999994,0.9403658952404873,6.539351999999999,6.944447,29.224499999999978,263.6333333333575
2023-07-06 16:21:00,75.810185,0.7523149999999994,0.9529113049870285,6.510422,6.944447,28.93520000000001,263.6833333333575
2023-07-06 16:24:00,75.31829,0.7523149999999994,0.9529113049870285,6.481482,6.915507,29.224500000000035,263.7333333333575
2023-07-06 16:27:00,76.27315,0.8101859999999999,0.9734958281108701,6.510422,6.857635999999999,29.22460000000001,263.7833333333575
2023-07-06 16:30:00,75.72337999999999,0.7523149999999994,0.9529113049870285,6.510422,6.944447,28.935199999999952,263.83333333335753
2023-07-06 16:33:00,76.114005,0.7523149999999994,0.9529113049870285,6.481482,6.915507,28.935199999999952,263.88333333335754
2023-07-06 16:36:00,77.459495,0.78125,0.9697352351269636,6.452546,6.857635999999999,28.93520000000001,263.93333333335755
2023-07-06 16:39:00,79.28241,0.78125,0.9823369828489595,6.452546,6.886576,30.9606,263.98333333335756
2023-07-06 16:42:00,79.962385,0.78125,1.019590850482646,6.5682860000000005,7.089116000000001,30.382000000000005,264.0333333333576
2023-07-06 16:45:00,79.123265,0.7233789999999996,1.0083985130281452,6.510415999999999,7.146987000000001,29.80329999999998,264.0833333333576
2023-07-06 16:48:00,78.342015,0.7523149999999994,1.0021919388423777,6.539351999999999,7.089117,29.803300000000036,264.1333333333576
2023-07-06 16:51:00,77.82118,0.7523149999999994,1.0021919388423777,6.597222,7.146987000000001,29.22460000000001,264.1833333333576
2023-07-06 16:54:00,77.85011499999999,0.7523149999999994,0.9900041382247351,6.655092,7.175927,28.64580000000001,264.2333333333576
2023-07-06 16:57:00,77.387155,0.7523149999999994,0.9900041382247351,6.655092,7.175927,28.93520000000001,264.28333333335763
2023-07-06 17:00:00,76.89525499999999,0.7523149999999994,0.9899999108650016,6.626161999999999,7.146987000000001,29.224500000000035,264.33333333335764
2023-07-06 17:03:00,75.50636499999999,0.7523150000000003,0.965366865404952,6.626157000000001,7.089122000000001,27.488399999999956,264.38333333335765
2023-07-06 17:06:00,74.03067,0.7523150000000003,0.952911304987029,6.626157000000001,7.060182,28.06710000000004,264.43333333335767
2023-07-06 17:09:00,74.18981500000001,0.78125,0.9823369828489595,6.626157000000001,7.060187000000001,28.64580000000001,264.4833333333577
2023-07-06 17:12:00,73.79919,0.78125,0.9570419739205651,6.684027,7.060187000000001,28.356499999999983,264.5333333333577
2023-07-06 17:15:00,74.725115,0.8391210000000004,1.0027320868786647,6.655097,7.002316,30.092600000000004,264.5833333333577
2023-07-06 17:18:00,74.56597500000001,0.8101859999999999,0.9863385782464221,6.626161999999999,7.002316,28.64580000000001,264.6333333333577
2023-07-06 17:21:00,74.34895499999999,0.7523149999999994,0.9653668654049513,6.597222,7.060187000000001,27.77769999999998,264.6833333333577
2023-07-06 17:24:00,74.21875,0.78125,0.9823326445832169,6.712967000000001,7.146987000000001,28.35650000000004,264.73333333335773
2023-07-06 17:27:00,73.87152499999999,0.78125,0.9697352351269645,6.655097,7.060187000000001,29.51389999999998,264.78333333335775
2023-07-06 17:30:00,73.06134,0.78125,0.9697352351269645,6.655097,7.060187000000001,27.488400000000013,264.83333333335776
2023-07-06 17:33:00,72.29456,0.78125,0.9697352351269645,6.684031999999999,7.089122000000001,28.93520000000001,264.88333333335777
2023-07-06 17:36:00,71.67245500000001,0.8101849999999997,0.9605557625421728,6.7419020000000005,7.060187000000001,28.93520000000001,264.9333333333578
2023-07-06 17:39:00,71.07928000000001,0.868055,0.9792380154936636,6.799772000000001,7.0312470000000005,28.067099999999982,264.9833333333578
2023-07-06 17:42:00,72.019675,0.8680560000000002,0.992576970087954,6.684031999999999,6.944445999999999,27.777800000000013,265.0333333333578
2023-07-06 17:45:00,71.44097500000001,0.78125,0.9570419739205642,6.626157000000001,7.002317,28.356499999999983,265.0833333333578
2023-07-06 17:48:00,72.10648499999999,0.8391210000000004,0.9766633164587449,6.655097,6.944445999999999,27.488400000000013,265.1333333333578
2023-07-06 17:51:00,71.137155,0.78125,0.9570375693665443,6.655097,7.0312470000000005,28.93520000000001,265.18333333335784
2023-07-06 17:54:00,71.09375,0.8101849999999997,0.9734997179484807,6.655092000000001,7.002317,27.488400000000013,265.23333333335785
2023-07-06 17:57:00,72.034145,0.8391210000000004,0.9766633164587449,6.684027,6.973376,27.488400000000013,265.28333333335786
2023-07-06 18:00:00,73.177085,0.78125,0.9823369828489595,6.5682860000000005,7.002316,28.067099999999982,265.33333333335787
2023-07-06 18:03:00,75.30382,0.694445,0.9784622404274542,6.365741,7.002316,27.777800000000013,265.3833333333579
2023-07-06 18:06:00,75.27488500000001,0.6076389999999998,0.9338309316994317,6.307866,7.060187000000001,28.93520000000001,265.4333333333579
2023-07-06 18:09:00,75.34722,0.6365739999999995,0.9643115871784963,6.250000999999999,7.002317,28.93520000000001,265.4833333333579
2023-07-06 18:12:00,72.75752,0.6076389999999998,0.9450484347319912,6.278935999999999,7.060186999999999,28.64580000000001,265.5333333333579
2023-07-06 18:15:00,70.717595,0.7233799999999997,0.9481595355635404,6.481482,6.973382,28.356499999999983,265.5833333333579
2023-07-06 18:18:00,69.58912000000001,0.7233799999999997,0.9234542770311844,6.510422,6.944442,27.488399999999956,265.63333333335794
2023-07-06 18:21:00,68.243635,0.7233799999999997,0.9234585777216827,6.539351999999999,6.973382,28.356499999999983,265.68333333335795
2023-07-06 18:24:00,67.708335,0.7523149999999994,0.9277184615424301,6.539351999999999,6.915507,26.331000000000017,265.73333333335796
2023-07-06 18:27:00,67.43345,0.7523149999999994,0.9277184615424301,6.481482,6.857637,26.62039999999996,265.783333333358
2023-07-06 18:30:00,66.970485,0.7523149999999994,0.9403615420972394,6.510422,6.915507,26.62039999999996,265.833333333358
2023-07-06 18:33:00,65.509255,0.7233799999999997,0.8983739655778095,6.539351999999999,6.9155120000000005,25.75229999999999,265.883333333358
2023-07-06 18:36:00,65.075235,0.7233789999999996,0.8856757195291992,6.452546,6.799767000000001,27.488499999999988,265.933333333358
2023-07-06 18:39:00,64.78587999999999,0.7233789999999996,0.9109632771914906,6.510415999999999,6.915507,26.04169999999999,265.983333333358
2023-07-06 18:42:00,64.554395,0.7233789999999996,0.898373387830213,6.5682860000000005,6.944447,26.04169999999999,266.03333333335803
2023-07-06 18:45:00,63.715275,0.7233789999999996,0.9234579892452129,6.510415999999999,6.944447,24.884299999999996,266.08333333335804
2023-07-06 18:48:00,62.702545,0.7523149999999994,0.9277184615424301,6.510422,6.886577000000001,26.331099999999992,266.13333333335805
2023-07-06 18:51:00,61.993635,0.7233789999999996,0.8856757195291992,6.452546,6.799767000000001,25.75229999999999,266.18333333335806
2023-07-06 18:54:00,61.84896,0.7233789999999996,0.8856757195291992,6.452546,6.799767000000001,24.884299999999996,266.2333333333581
2023-07-07 08:03:00,80.642365,0.868055,0.8238914948937337,5.2372700000000005,5.1504650000000005,30.092600000000004,266.2333333333581
2023-07-07 08:06:00,82.88484,0.6365740000000004,0.8711982736816688,5.526619999999999,6.0474559999999995,30.6712,266.2833333333581
2023-07-07 08:09:00,83.680555,0.5787040000000001,0.8920406853551386,5.43981,6.163195999999999,30.381999999999948,266.3333333333581
2023-07-07 08:12:00,84.54861,0.5497690000000004,0.9054304708367027,5.468755000000001,6.307866000000001,30.960699999999974,266.3833333333581
2023-07-07 08:15:00,85.53241,0.49189799999999995,0.8954893833822589,5.497685,6.481477,30.38190000000003,266.4333333333581
2023-07-07 08:18:00,85.09837999999999,0.49189799999999995,0.9160896117592244,5.526625,6.568287,32.69670000000002,266.48333333335813
2023-07-07 08:21:00,84.50521,0.5208329999999997,0.9273478599335511,5.64236,6.626157000000001,31.25,266.53333333335814
2023-07-07 08:24:00,83.04398,0.49189799999999995,0.9058186313606084,5.72917,6.7419020000000005,30.092600000000004,266.58333333335815
2023-07-07 08:27:00,81.77083,0.578703,0.9582305280107593,5.87384,6.770837,29.51389999999998,266.63333333335817
2023-07-07 08:30:00,81.00405,0.5787040000000001,0.9254318649441161,6.018516000000001,6.828702000000001,30.381899999999973,266.6833333333582
2023-07-07 08:33:00,80.671295,0.6076389999999998,0.9450484347319912,6.076386,6.857637,31.25,266.7333333333582
2023-07-07 08:36:00,82.190395,0.6365740000000004,0.9756133233254026,6.01852,6.799766,31.82869999999997,266.7833333333582
2023-07-07 08:39:00,80.989585,0.6076389999999998,0.9338270423115136,6.076390999999999,6.828702000000001,31.25,266.8333333333582
2023-07-07 08:42:00,79.86111,0.6076389999999998,0.9450484347319912,6.105321,6.886572,30.092600000000004,266.8833333333582
2023-07-07 08:45:00,78.31308,0.6076389999999998,0.933827042311513,6.134261,6.886572,30.092600000000004,266.93333333335823
2023-07-07 08:48:00,78.44328999999999,0.6365739999999995,0.9529368654410203,6.134261,6.857637,29.224500000000035,266.98333333335825
2023-07-07 08:51:00,78.038195,0.6365739999999995,0.9299753854637969,6.134261,6.799767000000001,28.067200000000014,267.03333333335826
2023-07-07 08:54:00,78.32754499999999,0.6655100000000003,0.9601290173464601,6.076386,6.7418960000000006,29.22460000000001,267.08333333335827
2023-07-07 08:57:00,82.06018499999999,0.49189800000000083,0.8851074494657075,5.700234000000001,6.6550959999999995,31.828700000000026,267.1333333333583
2023-07-07 09:00:00,84.08565,0.5208339999999998,0.9584946817736281,5.6713,6.7418960000000006,31.539300000000026,267.1833333333583
2023-07-07 09:03:00,85.02604,0.5208339999999998,0.9584946817736281,5.729169999999999,6.799766,31.5394,267.2333333333583
2023-07-07 09:06:00,86.747685,0.4340280000000005,0.9488131359332646,5.526624000000001,6.857635999999999,31.82869999999997,267.2833333333583
2023-07-07 09:09:00,86.993635,0.4340269999999995,0.9488155869620482,5.613423999999999,6.944447,31.53929999999997,267.3333333333583
2023-07-07 09:12:00,83.42014,0.5208330000000005,0.9687729551665639,5.87384,6.973376999999999,30.092600000000004,267.38333333335834
2023-07-07 09:15:00,81.19212999999999,0.5497690000000004,0.959006582158131,6.018516000000001,7.002317,30.381899999999973,267.43333333335835
2023-07-07 09:18:00,79.195605,0.5787040000000001,0.9582274826096967,6.0474559999999995,6.944442,29.803200000000004,267.48333333335836
2023-07-07 09:21:00,77.74884499999999,0.5497680000000003,0.9377569082009889,6.04745,6.973382,30.092600000000004,267.53333333335837
2023-07-07 09:24:00,76.11400499999999,0.5787040000000001,0.9364260038334292,6.105326000000001,6.944442,29.22460000000001,267.5833333333584
2023-07-07 09:27:00,75.520835,0.6076389999999998,0.9450484347319912,6.105326000000001,6.886577000000001,28.64590000000004,267.6333333333584
2023-07-07 09:30:00,73.84259499999999,0.6076389999999998,0.933827042311513,6.192131,6.944442,28.067200000000014,267.6833333333584
2023-07-07 09:33:00,71.976275,0.6944439999999998,0.966640367460785,6.336805999999999,6.944442,26.04169999999999,267.7333333333584
2023-07-07 09:36:00,70.67419,0.6944439999999998,0.942762142875466,6.336805999999999,6.886572,27.488499999999988,267.7833333333584
2023-07-07 09:39:00,70.34143499999999,0.7233789999999996,0.9481589366109556,6.365736,6.857637,26.62039999999996,267.83333333335844
2023-07-07 09:42:00,69.41551,0.78125,0.9313444432871263,6.539357000000001,6.857637,28.356400000000008,267.88333333335845
2023-07-07 09:45:00,68.460645,0.9259259999999996,0.9686808740812727,6.799772999999999,6.886577000000001,27.488399999999956,267.93333333335846
2023-07-07 09:48:00,67.751735,0.9548609999999993,,6.9444479999999995,6.944447,27.199099999999987,267.9833333333585
2023-07-07 09:51:00,67.7228,1.0127309999999996,0.99819662473511,7.089118,7.060187000000001,26.04169999999999,268.0333333333585
2023-07-07 09:54:00,68.02662000000001,1.0127309999999996,0.9686834205770051,7.1469879999999995,7.060187000000001,26.331000000000017,268.0833333333585
2023-07-07 09:57:00,68.02662000000001,1.0127309999999996,0.9835127501282073,7.1469879999999995,7.089117,26.330900000000042,268.1333333333585
2023-07-07 10:00:00,67.98321999999999,1.0127309999999996,0.9981915760690198,7.175928,7.146987000000001,27.77770000000004,268.1833333333585
2023-07-07 10:03:00,69.19849500000001,1.0127319999999997,1.0127320000200055,7.089117999999999,7.089116000000001,27.199100000000044,268.23333333335853
2023-07-07 10:06:00,68.61979,0.9548609999999993,0.9835127697449729,7.089117999999999,7.146987000000001,27.199099999999987,268.28333333335854
2023-07-07 10:09:00,69.58912000000001,1.0127319999999997,0.9835132404638537,7.089117999999999,7.031245999999999,28.067099999999982,268.33333333335855
2023-07-07 10:12:00,69.93634499999999,1.070602,1.0116287223042926,7.1469879999999995,7.031245999999999,28.64580000000001,268.38333333335856
2023-07-07 10:15:00,69.47337999999999,0.9548609999999993,0.9835127697449744,7.031248,7.089117,28.356400000000008,268.4333333333586
2023-07-07 10:18:00,70.037615,0.9548609999999993,0.9835127697449729,7.089117999999999,7.146987000000001,27.777800000000013,268.4833333333586
2023-07-07 10:21:00,70.095485,0.9259259999999996,0.9686808740812726,7.002313,7.089117,26.909700000000043,268.5333333333586
2023-07-07 10:24:00,70.934605,0.9259259999999996,0.9826631770297534,6.944443000000001,7.060187000000001,27.488400000000013,268.5833333333586
2023-07-07 10:27:00,71.368635,0.9259259999999996,1.0102441612526631,6.973382999999999,7.146987000000001,26.620400000000018,268.6333333333586
2023-07-07 10:30:00,71.875,0.9259259999999996,1.0102488867328907,7.002313,7.175927,26.33099999999996,268.68333333335863
2023-07-07 10:33:00,72.497105,0.8969899999999997,0.9812376051781322,7.031247,7.2048570000000005,27.488400000000013,268.73333333335864
2023-07-07 10:36:00,73.98726500000001,0.9548610000000002,1.0254963329515283,6.944446999999999,7.089116000000001,29.224599999999953,268.78333333335866
2023-07-07 10:39:00,74.24768499999999,0.868055,0.9925764233355296,6.886572000000001,7.146987000000001,28.64580000000001,268.83333333335867
2023-07-07 10:42:00,73.95833,0.8969899999999997,1.0083064205618286,6.944446999999999,7.175927,27.77769999999998,268.8833333333587
2023-07-07 10:45:00,74.16087999999999,0.9259259999999996,1.0238621788658966,6.973382999999999,7.175927,28.356499999999983,268.9333333333587
2023-07-07 10:48:00,73.828125,0.9259259999999996,1.0238621788658966,6.973382999999999,7.175927,28.356400000000008,268.9833333333587
2023-07-07 10:51:00,73.4375,0.9259259999999996,1.0102441612526631,6.973382999999999,7.146987000000001,28.93520000000001,269.0333333333587
2023-07-07 10:54:00,74.40683,0.9548610000000002,1.0116282790011442,6.915507000000001,7.031245999999999,28.93520000000001,269.0833333333587
2023-07-07 10:57:00,74.62384499999999,0.9548610000000002,1.0392508114172327,6.944446999999999,7.118055999999999,28.067099999999982,269.13333333335873
2023-07-07 11:00:00,73.943865,0.9259260000000005,1.0238621788658977,6.886572000000001,7.089116000000001,27.199100000000044,269.18333333335875
2023-07-07 11:03:00,73.929395,0.8969899999999997,0.9948270581065355,6.886577,7.089117,28.067099999999982,269.23333333335876
2023-07-07 11:06:00,73.712385,0.8969899999999997,0.9812376051781322,6.886577,7.060187000000001,28.067099999999982,269.28333333335877
2023-07-07 11:09:00,73.30729,0.9259259999999996,0.9826583676851693,6.915513,7.0312470000000005,27.777800000000013,269.3333333333588
2023-07-07 11:12:00,73.01794000000001,0.9548609999999993,0.9976371085085582,6.973378,7.060187000000001,30.38190000000003,269.3833333333588
2023-07-07 11:15:00,72.88773499999999,0.9259259999999996,0.9686808740812726,6.944443000000001,7.0312470000000005,27.199099999999987,269.4333333333588
2023-07-07 11:18:00,73.4375,0.9259259999999996,0.996514299625561,6.944443000000001,7.089117,28.645899999999983,269.4833333333588
2023-07-07 11:21:00,75.27488500000001,0.983797,1.0124539364740885,6.973382999999999,7.031245999999999,29.803300000000036,269.5333333333588
2023-07-07 11:24:00,74.94212999999999,0.9259259999999996,1.0102441612526631,6.973382999999999,7.146987000000001,28.356499999999983,269.58333333335884
2023-07-07 12:27:00,74.24768499999999,0.8101849999999997,0.9734997179484813,6.712962,7.060187000000001,28.356499999999983,270.63333333335885
2023-07-07 12:30:00,74.88426,0.78125,0.9570375693665443,6.655097,7.0312470000000005,27.488400000000013,270.68333333335886
2023-07-07 12:33:00,75.78125,0.8391210000000004,1.0027320868786638,6.626157000000001,6.973376,29.51389999999998,270.73333333335887
2023-07-07 12:36:00,75.54977,0.7523149999999994,0.9777272606723371,6.539351999999999,7.0312470000000005,29.224499999999978,270.7833333333589
2023-07-07 12:39:00,75.40509,0.8101859999999999,0.9990837210124425,6.597222,7.002316,28.93520000000001,270.8333333333589
2023-07-07 12:42:00,75.70891499999999,0.7523149999999994,0.9777272606723362,6.597222,7.089117,28.93520000000001,270.8833333333589
2023-07-07 12:45:00,75.72337999999999,0.7523149999999994,0.9653625773643422,6.626161999999999,7.089117,30.382000000000005,270.9333333333589
2023-07-07 12:48:00,75.54977,0.7523149999999994,0.9653625773643422,6.626161999999999,7.089117,29.803200000000004,270.9833333333589
2023-07-07 12:51:00,75.332755,0.7523149999999994,0.9777272606723362,6.597222,7.089117,28.93520000000001,271.03333333335894
2023-07-07 13:48:00,72.728585,0.8101859999999999,0.9735002830971128,6.655092,7.002316,27.777800000000013,271.9833333333589
2023-07-07 13:51:00,72.52604,0.78125,0.9697352351269636,6.684027,7.089117,28.64580000000001,272.03333333335894
2023-07-07 13:54:00,72.77198999999999,0.78125,0.9823326445832169,6.712967000000001,7.146987000000001,28.356400000000008,272.08333333335895
2023-07-07 13:57:00,73.234955,0.78125,0.9823326445832169,6.712967000000001,7.146987000000001,28.935099999999977,272.13333333335896
2023-07-07 14:00:00,73.66898499999999,0.78125,0.9823326445832169,6.712967000000001,7.146987000000001,28.067099999999982,272.183333333359
2023-07-07 14:03:00,73.10474500000001,0.78125,0.9823326445832169,6.712967000000001,7.146987000000001,28.64580000000001,272.233333333359
2023-07-07 14:06:00,73.697915,0.8391210000000004,0.9897469197090357,6.712967000000001,7.031245999999999,28.35650000000004,272.283333333359
