Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-07-07 14:09:00,73.654515,0.8391210000000004,0.9897469197090363,6.770837,7.089116000000001,28.356400000000008,272.333333333359
2023-07-07 14:12:00,73.712385,0.8101849999999997,0.9990787584605414,6.7419020000000005,7.146987000000001,28.067199999999957,272.383333333359
2023-07-07 14:15:00,73.36516499999999,0.78125,0.9823326445832169,6.712967000000001,7.146987000000001,28.067099999999982,272.43333333335903
2023-07-07 14:18:00,72.945605,0.78125,0.9697352351269645,6.655097,7.060187000000001,27.777799999999957,272.48333333335904
2023-07-07 14:21:00,72.511575,0.78125,0.9570375693665443,6.655097,7.0312470000000005,27.777800000000013,272.53333333335905
2023-07-07 14:24:00,72.25115500000001,0.78125,0.9570375693665443,6.655097,7.0312470000000005,28.356499999999983,272.58333333335906
2023-07-07 14:27:00,71.99074,0.78125,0.9570375693665434,6.712967000000001,7.089117,27.777800000000013,272.6333333333591
2023-07-07 14:30:00,72.4103,0.8101849999999997,0.9605557625421728,6.7419020000000005,7.060187000000001,27.488400000000013,272.6833333333591
2023-07-07 14:33:00,72.873265,0.8680560000000002,0.992576970087954,6.7419020000000005,7.002316,29.22460000000001,272.7333333333591
2023-07-07 14:36:00,73.40856500000001,0.8680560000000002,1.005802131927664,6.7419020000000005,7.031245999999999,27.777800000000013,272.7833333333591
2023-07-07 14:39:00,74.262155,0.8680560000000002,1.005802131927664,6.7419020000000005,7.031245999999999,27.777800000000013,272.8333333333591
2023-07-07 14:42:00,75.506365,0.8680560000000002,1.005802131927664,6.7419020000000005,7.031245999999999,29.224599999999953,272.88333333335913
2023-07-07 14:45:00,75.60764,0.8101849999999997,0.9734997179484813,6.712962,7.060187000000001,30.092499999999973,272.93333333335914
2023-07-07 14:48:00,76.21527499999999,0.78125,0.9823326445832169,6.712967000000001,7.146987000000001,29.224500000000035,272.98333333335916
2023-07-07 14:51:00,77.03993,0.8391210000000004,1.0284036869242021,6.684027,7.089116000000001,29.803300000000036,273.03333333335917
2023-07-07 14:54:00,76.345485,0.78125,0.9697352351269636,6.684027,7.089117,28.64580000000001,273.0833333333592
2023-07-07 14:57:00,76.33102,0.78125,0.9823369828489595,6.626157000000001,7.060187000000001,29.22460000000001,273.1333333333592
2023-07-07 15:00:00,76.85185,0.78125,0.9823326445832169,6.655097,7.089117,30.381899999999973,273.1833333333592
2023-07-07 15:03:00,77.965855,0.8101859999999999,1.0242903486867498,6.655092,7.118055999999999,31.5394,273.2333333333592
2023-07-07 15:06:00,77.618635,0.7523149999999994,1.0021919388423777,6.626161999999999,7.175927,30.382000000000005,273.2833333333592
2023-07-07 15:09:00,78.60243,0.8101859999999999,0.9990793334819876,6.626161999999999,7.031245999999999,30.38190000000003,273.33333333335923
2023-07-07 15:12:00,78.83391,0.8101859999999999,1.0367581563866144,6.597222,7.089116000000001,29.224499999999978,273.38333333335925
2023-07-07 15:15:00,78.09606500000001,0.7233789999999996,0.9603718949652725,6.5682860000000005,7.089117,29.51389999999998,273.43333333335926
2023-07-07 15:18:00,78.16839999999999,0.7523149999999994,1.0021919388423777,6.597222,7.146987000000001,28.93520000000001,273.48333333335927
2023-07-07 15:21:00,78.54455999999999,0.7523149999999994,1.0021919388423777,6.597222,7.146987000000001,30.09269999999998,273.5333333333593
2023-07-07 15:24:00,78.73263499999999,0.7523149999999994,1.0021919388423777,6.597222,7.146987000000001,30.092600000000004,273.5833333333593
2023-07-07 15:27:00,78.862845,0.7523149999999994,0.9899999108650016,6.626161999999999,7.146987000000001,30.67130000000003,273.6333333333593
2023-07-07 15:30:00,78.73263499999999,0.7523149999999994,1.0021919388423777,6.626161999999999,7.175927,28.35650000000004,273.6833333333593
2023-07-07 15:33:00,77.99479500000001,0.78125,0.9948418643795638,6.626157000000001,7.089117,29.224499999999978,273.7333333333593
2023-07-07 15:36:00,77.28587999999999,0.7523150000000003,0.9900041382247363,6.568287,7.089122000000001,29.224500000000035,273.78333333335934
2023-07-07 15:39:00,77.01099500000001,0.78125,0.9948418643795642,6.568287,7.0312470000000005,28.935299999999984,273.83333333335935
2023-07-07 15:42:00,76.490165,0.78125,0.9948418643795642,6.568287,7.0312470000000005,28.935299999999984,273.88333333335936
2023-07-07 15:45:00,76.08507,0.8101849999999997,0.9734952629639658,6.684031999999999,7.0312470000000005,29.513900000000035,273.93333333335937
2023-07-07 15:48:00,76.93865500000001,0.8101849999999997,0.9734952629639658,6.684031999999999,7.0312470000000005,31.25,273.9833333333594
2023-07-07 15:51:00,76.822915,0.8101849999999997,0.9863380081324308,6.712962,7.089117,28.64580000000001,274.0333333333594
2023-07-07 15:54:00,75.72338,0.8101849999999997,0.9734997179484813,6.712962,7.060187000000001,28.93520000000001,274.0833333333594
2023-07-07 15:57:00,75.520835,0.8101849999999997,0.9734997179484813,6.712962,7.060187000000001,30.092499999999973,274.1333333333594
2023-07-07 16:00:00,75.57870500000001,0.8101849999999997,0.9863380081324308,6.712962,7.089117,27.777800000000013,274.1833333333594
2023-07-07 16:03:00,75.868055,0.8101849999999997,0.9863380081324308,6.712962,7.089117,28.64590000000004,274.23333333335944
2023-07-07 16:06:00,77.300345,0.8680560000000002,1.005802131927664,6.7419020000000005,7.031245999999999,28.356499999999983,274.28333333335945
2023-07-07 16:09:00,77.256945,0.8680560000000002,1.031946873168731,6.7419020000000005,7.089116000000001,30.960699999999974,274.33333333335946
2023-07-07 16:12:00,77.34375,0.8680560000000002,1.031946873168731,6.7419020000000005,7.089116000000001,29.803300000000036,274.3833333333595
2023-07-07 16:15:00,76.707175,0.8101849999999997,0.9990787584605414,6.7419020000000005,7.146987000000001,29.803200000000004,274.4333333333595
2023-07-07 16:18:00,75.85359,0.8101849999999997,0.973495262963965,6.7419020000000005,7.089117,27.488400000000013,274.4833333333595
2023-07-07 16:21:00,76.244215,0.8101849999999997,0.9605557625421728,6.712962,7.0312470000000005,28.93520000000001,274.5333333333595
2023-07-07 16:24:00,76.14294000000001,0.8101849999999997,0.9605557625421728,6.684031999999999,7.002317,29.513900000000035,274.5833333333595
2023-07-07 16:27:00,76.33102,0.8101849999999997,0.9863380081324308,6.655092000000001,7.0312470000000005,29.513800000000003,274.63333333335953
2023-07-07 16:30:00,75.40509499999999,0.78125,0.9823369828489595,6.626157000000001,7.060187000000001,29.513900000000035,274.68333333335954
2023-07-07 16:33:00,75.0,0.78125,0.9823326445832169,6.655097,7.089117,29.224599999999953,274.73333333335955
2023-07-07 16:36:00,75.83912,0.8391210000000004,1.0027320868786647,6.655097,7.002316,28.06710000000004,274.78333333335956
2023-07-07 16:39:00,75.11574,0.78125,0.9697352351269645,6.655097,7.060187000000001,30.092600000000004,274.8333333333596
2023-07-07 16:42:00,75.66551000000001,0.8101849999999997,0.9863380081324308,6.712962,7.089117,30.092600000000004,274.8833333333596
2023-07-07 16:45:00,76.11400499999999,0.8391210000000004,1.0156135464039253,6.712967000000001,7.089116000000001,28.067099999999982,274.9333333333596
2023-07-07 16:48:00,76.822915,0.8391210000000004,0.989751424201406,6.684027,7.002316,29.513800000000003,274.9833333333596
2023-07-07 16:51:00,75.795715,0.78125,0.9823326445832169,6.655097,7.089117,28.067099999999982,275.0333333333596
2023-07-07 16:54:00,75.564235,0.78125,0.9697352351269636,6.684027,7.089117,28.935099999999977,275.08333333335963
2023-07-07 16:57:00,75.13021,0.78125,0.9697352351269645,6.655097,7.060187000000001,28.93520000000001,275.13333333335964
2023-07-07 17:00:00,74.66724500000001,0.78125,0.9697352351269645,6.655097,7.060187000000001,27.488400000000013,275.18333333335966
2023-07-07 17:03:00,74.29109,0.78125,0.9697352351269636,6.626157000000001,7.0312470000000005,28.067200000000014,275.23333333335967
2023-07-07 17:06:00,74.03067,0.78125,0.9697352351269636,6.626157000000001,7.0312470000000005,28.356400000000008,275.2833333333597
2023-07-07 17:09:00,74.001735,0.78125,0.9697352351269645,6.655097,7.060187000000001,28.067199999999957,275.3333333333597
2023-07-07 17:12:00,74.059605,0.78125,0.9948418643795642,6.684027,7.146987000000001,27.199100000000044,275.3833333333597
2023-07-07 17:15:00,73.87152499999999,0.78125,0.9697352351269636,6.684027,7.089117,28.356499999999983,275.4333333333597
2023-07-07 17:18:00,73.480905,0.78125,0.9697352351269636,6.684027,7.089117,28.93520000000001,275.4833333333597
2023-07-07 17:21:00,72.77199,0.78125,0.9697352351269636,6.626157000000001,7.0312470000000005,27.199099999999987,275.53333333335974
2023-07-07 17:24:00,72.019675,0.8101849999999997,0.9734952629639658,6.684031999999999,7.0312470000000005,28.356400000000008,275.58333333335975
2023-07-07 17:27:00,71.672455,0.78125,0.9570419739205642,6.626157000000001,7.002317,28.935199999999952,275.63333333335976
2023-07-07 17:30:00,71.412035,0.78125,0.944244854003786,6.655097,7.002317,27.777800000000013,275.68333333335977
2023-07-07 17:33:00,71.99074,0.78125,0.944244854003786,6.655097,7.002317,28.067099999999982,275.7333333333598
2023-07-07 17:36:00,71.67245500000001,0.8391210000000004,0.9897469197090363,6.655097,6.973376,28.645899999999983,275.7833333333598
2023-07-07 17:39:00,72.29456,0.8101859999999999,0.9863385782464221,6.626161999999999,7.002316,27.199099999999987,275.8333333333598
2023-07-07 17:42:00,72.35243,0.78125,0.9570419739205651,6.684027,7.060187000000001,28.64580000000001,275.8833333333598
2023-07-07 17:45:00,71.180555,0.78125,0.9570419739205651,6.712962,7.089122000000001,28.35650000000004,275.9333333333598
2023-07-07 17:48:00,70.48611,0.8391210000000004,0.9766633164587449,6.684027,6.973376,26.620300000000043,275.98333333335984
2023-07-07 17:51:00,78.45775499999999,0.5208330000000005,0.8742873272492101,5.844908,6.684024999999999,30.381899999999973,276.03333333335985
2023-07-07 17:54:00,91.912615,0.28935199999999917,0.8670930972839995,4.861116,6.510414,33.275499999999965,276.08333333335986
2023-07-07 17:57:00,93.27257,0.2314809999999996,0.8971156376488738,4.832178,6.886577000000001,34.14350000000002,276.1333333333599
2023-07-07 18:00:00,86.154515,0.31828699999999976,0.9225019771258072,5.381939999999999,7.089123,32.407399999999996,276.1833333333599
2023-07-07 18:03:00,81.01852,0.4340270000000004,0.9678114218505963,5.7581,7.146992999999999,29.803200000000004,276.2333333333599
2023-07-07 18:06:00,75.795715,0.49189799999999995,0.9364768790737994,6.134261,7.2337929999999995,29.22460000000001,276.2833333333599
2023-07-07 18:09:00,72.06308,0.6365739999999995,0.9643115871784963,6.336805999999999,7.089122,28.35650000000004,276.3333333333599
2023-07-07 18:12:00,69.03935,0.694445,0.930700363200471,6.452541999999999,6.973376999999999,27.488499999999988,276.38333333335993
2023-07-07 18:15:00,67.7228,0.7523150000000003,0.9403658952404879,6.510417,6.9155120000000005,27.488400000000013,276.43333333335994
2023-07-07 18:18:00,66.145835,0.7523150000000003,0.9021197746873282,6.568287,6.886572,26.909699999999987,276.48333333335995
2023-07-07 18:21:00,65.85648,0.78125,0.9052217987854966,6.539357000000001,6.799767000000001,27.199100000000044,276.53333333335996
2023-07-07 18:24:00,65.697335,0.78125,0.8919906726667084,6.539357000000001,6.770837,26.04170000000005,276.58333333336
2023-07-10 07:36:00,80.208335,0.868055,0.868053499998372,5.497686,5.497681,32.696799999999996,276.58333333336
2023-07-10 07:39:00,85.734955,0.868055,1.0448731298051668,6.221066,6.597220999999999,34.432799999999986,276.63333333336
2023-07-10 07:42:00,89.72801,0.8101849999999997,1.0242897640122608,6.365736,6.828701,27.199000000000012,276.68333333336
2023-07-10 07:45:00,98.30729500000001,1.359953,1.1290731851830362,6.799766,6.365742999999999,43.11340000000001,276.73333333336
2023-07-10 07:48:00,92.30323999999999,0.7233789999999996,0.9965135465969811,5.410876,6.018517000000001,32.40750000000003,276.78333333336
2023-07-10 07:51:00,98.36516499999999,0.8101859999999999,0.9475117703486984,5.439812,5.729165999999999,41.66659999999996,276.83333333336003
2023-07-10 07:54:00,98.32176000000001,0.8969910000000008,0.9536960937086154,5.526617,5.642366,43.98150000000004,276.88333333336004
2023-07-10 07:57:00,95.86227,0.8680560000000002,0.8824449430040088,5.497687000000001,5.526621,33.56479999999999,276.93333333336005
2023-07-10 08:00:00,94.35764,0.8101849999999997,0.8805435255218028,5.410882,5.555557,33.85419999999999,276.98333333336006
2023-07-10 08:03:00,95.71759,0.8680560000000002,0.8824449430040109,5.410882,5.439816,34.43289999999996,277.0333333333601
2023-07-10 08:06:00,95.269095,0.8101849999999997,0.8528523617112066,5.526622000000001,5.613427,35.01159999999999,277.0833333333601
2023-07-10 08:09:00,94.256365,0.78125,0.8786383356968779,5.439812000000001,5.642361999999999,33.275499999999965,277.1333333333601
2023-07-10 08:12:00,95.2691,0.8391210000000004,0.9095444972933064,5.526617,5.671296,34.14349999999996,277.1833333333601
2023-07-10 08:15:00,95.77546000000001,0.8101859999999999,0.8941867097016724,5.497681999999999,5.671296,33.85410000000002,277.2333333333601
2023-07-10 08:18:00,93.72106500000001,0.6944439999999998,0.8690008830059819,5.410876,5.7870420000000005,32.69670000000002,277.28333333336013
2023-07-10 08:21:00,94.48785000000001,0.6655089999999992,0.8767117585509338,5.4398159999999995,5.902777,34.14359999999999,277.33333333336014
2023-07-10 08:24:00,94.58912000000001,0.6655089999999992,0.8888911310205238,5.4398159999999995,5.931717000000001,33.27550000000002,277.38333333336016
2023-07-10 08:27:00,94.560185,0.6655089999999992,0.8888911310205238,5.4398159999999995,5.931717000000001,34.72229999999996,277.43333333336017
2023-07-10 08:30:00,98.30729500000001,0.78125,0.9570419739205651,5.555555999999999,5.931716,39.93059999999997,277.4833333333602
2023-07-10 08:33:00,95.54398499999999,0.7233799999999997,0.9481595355635404,5.729166,6.221066,33.275499999999965,277.5333333333602
2023-07-10 08:36:00,93.57639,0.6076389999999998,0.9672865196303286,5.410875999999999,6.2499970000000005,32.407399999999996,277.5833333333602
2023-07-10 08:39:00,96.06481500000001,0.8101859999999999,0.9343534759546305,5.873842,6.134256000000001,35.87969999999996,277.6333333333602
2023-07-10 08:42:00,96.83160000000001,0.78125,0.9570375693665443,5.815977,6.192127000000001,34.14350000000002,277.6833333333602
2023-07-10 08:45:00,98.30729500000001,0.7233799999999997,0.9234585777216827,5.671295999999999,6.105326,40.21990000000005,277.73333333336024
2023-07-10 08:48:00,95.572915,0.5787040000000001,0.8920406853551386,5.38194,6.105326,35.59029999999996,277.78333333336025
2023-07-10 08:51:00,95.804395,0.6655090000000001,0.9248850863423994,5.49768,6.076391,35.59030000000001,277.83333333336026
2023-07-10 08:54:00,94.41551,0.4340269999999995,0.8611713635399482,5.121524,6.192127000000001,35.87959999999998,277.88333333336027
2023-07-10 08:57:00,93.99595,0.4340269999999995,0.8611713635399482,5.121524,6.192127000000001,34.72219999999999,277.9333333333603
2023-07-10 09:00:00,98.26389,0.6655090000000001,0.948456266659396,5.468750000000001,6.105321000000001,41.66669999999999,277.9833333333603
2023-07-10 09:03:00,93.648725,0.5787040000000001,0.9254318649441161,5.468750999999999,6.278936999999999,34.43289999999996,278.0333333333603
2023-07-10 09:06:00,95.51505,0.6655100000000003,0.948456900120162,5.613426,6.249995999999999,34.14359999999999,278.0833333333603
2023-07-10 09:09:00,94.09722500000001,0.5497680000000003,1.0111726280861495,5.121530000000001,6.250001999999999,33.85419999999999,278.1333333333603
2023-07-10 09:12:00,98.30729500000001,0.6655090000000001,0.9129725215443691,5.58449,6.1342609999999995,36.45840000000004,278.18333333336034
2023-07-10 09:15:00,94.11169000000001,0.49189799999999995,0.9865854985997825,5.005789999999999,6.250001999999999,34.14350000000002,278.23333333336035
2023-07-10 09:18:00,96.28183,0.6076389999999998,0.9111806934647215,5.43981,6.1342609999999995,34.43280000000004,278.28333333336036
2023-07-10 09:21:00,98.30729500000001,0.694445,0.9547406631613964,5.642366,6.221061,39.93060000000003,278.3333333333604
2023-07-10 09:24:00,98.36516499999999,0.6076389999999998,1.0001683367425174,5.381946,6.307867,37.615800000000036,278.3833333333604
2023-07-10 09:27:00,94.097225,0.6076389999999998,0.9111767543450552,5.613431,6.307872000000001,35.011600000000044,278.4333333333604
2023-07-10 09:30:00,93.663195,0.6944439999999998,0.9306997552738046,5.729165999999999,6.250001999999999,34.43289999999996,278.4833333333604
2023-07-10 09:33:00,92.25984,0.7233799999999997,0.9358531358289451,5.787042,6.250001999999999,33.275499999999965,278.5333333333604
2023-07-10 09:36:00,90.72627,0.7523150000000003,0.9403658952404871,5.844907000000001,6.250001999999999,32.986099999999965,278.58333333336043
2023-07-10 09:39:00,89.39525499999999,0.7523150000000003,0.9149740172652702,5.902777,6.250001999999999,33.275499999999965,278.63333333336044
2023-07-10 09:42:00,88.440395,0.78125,0.9570419739205651,5.902777,6.278937000000001,32.11810000000003,278.68333333336045
2023-07-10 09:45:00,88.39699,0.7523149999999994,0.9403658952404867,5.815972,6.221067,31.828700000000026,278.73333333336046
2023-07-10 09:48:00,87.94849500000001,0.7233789999999996,0.9481589366109556,5.7870360000000005,6.278937000000001,33.85419999999999,278.7833333333605
2023-07-10 09:51:00,88.136575,0.7233789999999996,0.923457989245212,5.7870360000000005,6.221067,31.828700000000026,278.8333333333605
2023-07-10 09:54:00,86.38599500000001,0.8391200000000003,0.9766627631964798,6.018522000000001,6.307872000000001,31.828700000000026,278.8833333333605
2023-07-10 09:57:00,84.592015,0.868055,0.9385357683737782,6.163196999999999,6.307872000000001,31.82869999999997,278.9333333333605
2023-07-10 10:00:00,83.680555,0.8969899999999997,0.967528770607076,6.192127,6.336807,31.25,278.9833333333605
2023-07-10 10:03:00,84.02777499999999,0.868055,0.9385357683737772,6.192132000000001,6.336807,31.25,279.03333333336053
2023-07-10 10:06:00,85.908565,0.8680560000000002,0.9522276262864954,6.105322,6.278936,31.53929999999997,279.08333333336054
2023-07-10 10:09:00,87.008105,0.8391210000000004,0.9501667450960015,6.076387,6.307866000000001,32.407399999999996,279.13333333336055
2023-07-10 10:12:00,85.923035,0.8101849999999997,0.9343529260769957,6.105322,6.365737000000001,30.092600000000004,279.18333333336057
2023-07-10 10:15:00,84.4184,0.8391200000000003,0.9367444590838335,6.192132000000001,6.394672000000001,30.38190000000003,279.2333333333606
2023-07-10 10:18:00,83.33332999999999,0.868055,0.965791293744528,6.249997,6.452542,30.67130000000003,279.2833333333606
2023-07-10 10:21:00,83.04398499999999,0.9259259999999996,0.9965142996255615,6.278932999999999,6.4236070000000005,31.539300000000026,279.3333333333606
2023-07-10 10:24:00,81.886575,0.8969909999999999,0.9536912899906427,6.336803000000001,6.452542,29.513900000000035,279.3833333333606
2023-07-10 10:27:00,81.741895,0.8969899999999997,0.9536907691351797,6.307867000000001,6.4236070000000005,30.092600000000004,279.4333333333606
2023-07-10 10:30:00,81.27893499999999,0.8969899999999997,0.9812376051781322,6.249997,6.4236070000000005,31.539300000000026,279.48333333336063
2023-07-10 10:33:00,81.351275,0.8969899999999997,0.9536907691351805,6.249997,6.365737000000001,31.25,279.53333333336064
2023-07-10 10:36:00,81.75636499999999,0.868055,0.9385357683737772,6.278932000000001,6.4236070000000005,30.092600000000004,279.58333333336066
2023-07-10 10:39:00,83.752895,0.9259260000000005,0.982663177029754,6.278932000000001,6.3946760000000005,30.960699999999974,279.63333333336067
2023-07-10 10:42:00,84.70775499999999,0.9259260000000005,0.9826583676851701,6.307872,6.4236059999999995,30.960699999999974,279.6833333333607
2023-07-10 10:45:00,84.20138499999999,0.868055,0.9522223849690005,6.307872,6.481477,30.9606,279.7333333333607
2023-07-10 10:48:00,84.114585,0.8969899999999997,0.9675240107804627,6.336806999999999,6.481477,31.25,279.7833333333607
2023-07-10 10:51:00,84.04224500000001,0.8969899999999997,0.9812376051781315,6.394677000000001,6.568287,30.67130000000003,279.8333333333607
2023-07-10 10:54:00,83.47801,0.8969899999999997,0.967528770607076,6.365737,6.510417,29.224499999999978,279.8833333333607
2023-07-10 10:57:00,83.18865500000001,0.9259259999999996,0.9686808740812726,6.394673,6.481477,30.67130000000003,279.93333333336074
2023-07-10 11:00:00,82.69676,0.9259259999999996,0.9686808740812726,6.394673,6.481477,30.671299999999974,279.98333333336075
2023-07-10 11:03:00,82.62441999999999,0.8969899999999997,0.9397278185378822,6.365737,6.452547000000001,30.96070000000003,280.03333333336076
2023-07-10 11:06:00,82.407405,0.8969899999999997,0.9536907691351805,6.336806999999999,6.452547000000001,30.092600000000004,280.08333333336077
2023-07-10 11:09:00,81.8287,0.8969899999999997,0.9675240107804627,6.336806999999999,6.481477,30.960699999999974,280.1333333333608
2023-07-10 11:12:00,81.467015,0.8969899999999997,0.9675240107804627,6.336806999999999,6.481477,31.25,280.1833333333608
2023-07-10 11:15:00,81.090855,0.8969899999999997,0.9536907691351797,6.365737,6.481477,28.93520000000001,280.2333333333608
2023-07-10 11:18:00,80.627895,0.8969899999999997,0.9536907691351797,6.394677000000001,6.510417,30.092600000000004,280.2833333333608
2023-07-10 11:21:00,80.2228,0.8969899999999997,0.967528770607076,6.365737,6.510417,29.224500000000035,280.3333333333608
2023-07-10 11:24:00,79.846645,0.8969899999999997,0.9536907691351797,6.365737,6.481477,29.80329999999998,280.38333333336084
2023-07-10 11:27:00,79.65856500000001,0.8969899999999997,0.9397229690018151,6.394677000000001,6.481477,30.09269999999998,280.43333333336085
2023-07-10 11:30:00,79.81771,0.8969899999999997,0.9536907691351797,6.365737,6.481477,30.092600000000004,280.48333333336086
2023-07-10 11:33:00,80.10706,0.868055,0.9522270944618791,6.278932000000001,6.452547000000001,29.80329999999998,280.5333333333609
2023-07-10 11:36:00,80.555555,0.9259260000000005,0.9826583676851701,6.307872,6.4236059999999995,30.671299999999974,280.5833333333609
2023-07-10 11:39:00,80.975115,0.868055,0.965791293744527,6.365742000000001,6.568287,29.80329999999998,280.6333333333609
2023-07-10 11:42:00,81.25,0.868055,0.9792426437388831,6.3368020000000005,6.568287,30.381999999999948,280.6833333333609
2023-07-10 11:45:00,81.814235,0.8101849999999997,0.9475112153156687,6.278932,6.568287,30.9606,280.7333333333609
2023-07-10 11:48:00,81.98785,0.8101849999999997,0.9475112153156687,6.278932,6.568287,31.25,280.78333333336093
2023-07-10 11:51:00,82.957175,0.8680560000000002,0.97924318558037,6.278932,6.510415999999999,30.9606,280.83333333336094
2023-07-10 11:54:00,83.40567,0.8680560000000002,0.97924318558037,6.278932,6.510415999999999,31.5394,280.88333333336095
2023-07-10 11:57:00,82.826965,0.78125,0.9442492935660851,6.2499970000000005,6.597227,29.803300000000036,280.93333333336096
2023-07-10 12:00:00,82.74016,0.78125,0.944244854003786,6.221067,6.568287,30.67130000000003,280.983333333361
2023-07-10 12:03:00,82.34953999999999,0.8101849999999997,0.9605557625421728,6.250001999999999,6.568287,30.38190000000003,281.033333333361
2023-07-10 12:06:00,81.467015,0.78125,0.944244854003786,6.250001999999999,6.5972219999999995,30.381899999999973,281.083333333361
2023-07-10 12:09:00,80.512155,0.78125,0.9313489192261123,6.163192,6.481482000000001,29.803200000000004,281.133333333361
2023-07-10 12:12:00,79.600695,0.868055,0.965791293744527,6.278932000000001,6.481477,30.382000000000005,281.183333333361
2023-07-10 12:15:00,78.7037,0.8391200000000003,0.9501662018941732,6.307872,6.539352,28.93520000000001,281.23333333336103
2023-07-10 12:18:00,79.7309,0.9259260000000005,0.9686808740812715,6.3368020000000005,6.4236059999999995,30.092600000000004,281.28333333336104
2023-07-10 12:21:00,78.89178000000001,0.868055,0.9792426437388831,6.3368020000000005,6.568287,30.092600000000004,281.33333333336105
2023-07-10 12:24:00,78.79051,0.868055,0.965791293744527,6.365742000000001,6.568287,29.513800000000003,281.38333333336107
2023-07-10 12:27:00,78.44328999999999,0.868055,0.9792426437388831,6.3368020000000005,6.568287,28.93520000000001,281.4333333333611
2023-07-10 12:30:00,77.980325,0.868055,0.9792426437388831,6.365742000000001,6.597227,29.513800000000003,281.4833333333611
2023-07-10 12:33:00,77.734375,0.868055,0.9522270944618791,6.423612,6.597227,28.935099999999977,281.5333333333611
2023-07-10 12:36:00,77.51736500000001,0.868055,0.965791293744527,6.365742000000001,6.568287,28.64590000000004,281.5833333333611
2023-07-10 12:39:00,77.34375,0.8101849999999997,0.9210855748468816,6.278932,6.510417,28.93520000000001,281.6333333333611
2023-07-10 12:42:00,77.083335,0.8101849999999997,0.9475112153156687,6.307872000000001,6.597227,28.64590000000004,281.68333333336113
2023-07-10 12:45:00,77.256945,0.8101849999999997,0.9210855748468816,6.278932,6.510417,28.645899999999983,281.73333333336114
2023-07-10 12:48:00,76.57696999999999,0.8101849999999997,0.9210855748468816,6.278932,6.510417,28.64580000000001,281.78333333336116
2023-07-10 12:51:00,76.25868,0.8101849999999997,0.9210855748468816,6.278932,6.510417,29.22460000000001,281.83333333336117
2023-07-10 12:54:00,75.57870500000001,0.78125,0.9052217987854966,6.250001999999999,6.510412,29.513900000000035,281.8833333333612
2023-07-10 12:57:00,75.202545,0.78125,0.9052263519091786,6.192127000000001,6.452547000000001,28.067099999999982,281.9333333333612
2023-07-10 13:00:00,75.13021,0.78125,0.9313489192261113,6.2499970000000005,6.568287,27.488400000000013,281.9833333333612
2023-07-10 13:03:00,73.85706,0.78125,0.9183411990779828,6.221067,6.510417,29.224500000000035,282.0333333333612
2023-07-10 13:06:00,72.62731500000001,0.7523150000000003,0.8760822943544255,6.105327000000001,6.365742,27.77770000000004,282.0833333333612
2023-07-10 13:09:00,72.092015,0.8101849999999997,0.9076952626822347,6.250001999999999,6.452547000000001,27.488499999999988,282.13333333336124
2023-07-10 13:12:00,71.75926000000001,0.78125,0.8919906726667093,6.221067,6.452547000000001,26.909700000000043,282.18333333336125
2023-07-10 13:15:00,71.57118,0.78125,0.8786336987413674,6.221067,6.4236070000000005,28.067099999999982,282.23333333336126
2023-07-10 13:18:00,71.12268499999999,0.78125,0.8919906726667093,6.221067,6.452547000000001,28.067200000000014,282.28333333336127
2023-07-10 13:21:00,71.03587999999999,0.78125,0.8919906726667084,6.2499970000000005,6.481477,27.488400000000013,282.3333333333613
2023-07-10 13:24:00,71.614585,0.78125,0.8919906726667093,6.221067,6.452547000000001,27.777800000000013,282.3833333333613
2023-07-10 13:27:00,70.71759499999999,0.8101849999999997,0.8941814841832401,6.250001999999999,6.4236070000000005,26.90980000000002,282.4333333333613
2023-07-10 13:30:00,71.03587999999999,0.8101849999999997,0.8805435255218028,6.278932,6.4236070000000005,26.90980000000002,282.4833333333613
2023-07-10 13:33:00,70.25463,0.8101849999999997,0.8941814841832401,6.250001999999999,6.4236070000000005,27.488400000000013,282.5333333333613
2023-07-10 13:36:00,70.326965,0.8101849999999997,0.8667660888695243,6.250001999999999,6.365737000000001,27.488499999999988,282.58333333336134
2023-07-10 13:39:00,70.51504499999999,0.868055,0.9107691588907109,6.365742000000001,6.452547000000001,28.64580000000001,282.63333333336135
2023-07-10 13:42:00,71.050345,0.9259260000000005,0.9403198086506183,6.3368020000000005,6.365736,26.90979999999996,282.68333333336136
2023-07-10 13:45:00,70.90567,0.868055,0.9247215232811048,6.3368020000000005,6.452547000000001,27.488499999999988,282.7333333333614
2023-07-10 13:48:00,71.52777499999999,0.868055,0.9107691588907109,6.423612,6.510417,27.199000000000012,282.7833333333614
2023-07-10 13:51:00,73.148145,0.8680560000000002,0.9385362950867042,6.423611999999999,6.5682860000000005,27.77770000000004,282.8333333333614
2023-07-10 13:54:00,73.78472,0.8101849999999997,0.9076999106257098,6.394672000000001,6.597227,27.488500000000045,282.8833333333614
2023-07-10 13:57:00,74.34895499999999,0.8101849999999997,0.9210855748468816,6.394672000000001,6.626157000000001,28.067099999999982,282.9333333333614
2023-07-10 14:00:00,74.55150499999999,0.8101849999999997,0.9343529260769949,6.307872000000001,6.568287,27.777800000000013,282.98333333336143
2023-07-10 14:03:00,75.40509499999999,0.78125,0.8919906726667084,6.278937000000001,6.510417,28.06710000000004,283.03333333336144
2023-07-10 14:06:00,75.54977,0.8680560000000002,0.9657918306098495,6.307872000000001,6.510415999999999,28.35650000000004,283.08333333336145
2023-07-10 14:09:00,74.537035,0.78125,0.8919906726667084,6.2499970000000005,6.481477,28.067099999999982,283.13333333336146
2023-07-10 14:12:00,73.62558,0.78125,0.8919906726667093,6.250001999999999,6.481482000000001,28.067099999999982,283.1833333333615
2023-07-10 14:15:00,73.50984,0.8101849999999997,0.9210855748468816,6.278932,6.510417,28.067099999999982,283.2333333333615
2023-07-10 14:18:00,73.19155,0.8101849999999997,0.8941814841832386,6.307872000000001,6.481477,28.356499999999983,283.2833333333615
2023-07-10 14:21:00,72.96007,0.8101849999999997,0.8941814841832401,6.250001999999999,6.4236070000000005,27.777800000000013,283.3333333333615
2023-07-10 14:24:00,74.08854500000001,0.8680560000000002,0.924722044811714,6.278932,6.3946760000000005,28.356499999999983,283.3833333333615
2023-07-10 14:27:00,74.42129499999999,0.8680560000000002,0.924722044811714,6.278932,6.3946760000000005,28.93520000000001,283.43333333336153
2023-07-10 14:30:00,74.24768499999999,0.8391210000000004,0.9232075070990255,6.192127000000001,6.365736,27.488399999999956,283.48333333336154
2023-07-10 14:33:00,74.493635,0.8101849999999997,0.9210855748468816,6.221062000000001,6.452547000000001,27.777800000000013,283.53333333336155
2023-07-10 14:36:00,75.260415,0.78125,0.8919906726667093,6.221067,6.452547000000001,29.513800000000003,283.58333333336157
2023-07-10 14:39:00,76.417825,0.8101849999999997,0.9210855748468816,6.278932,6.510417,29.224499999999978,283.6333333333616
2023-07-10 14:42:00,75.89699,0.8101849999999997,0.9343529260769957,6.365742,6.626157000000001,28.64579999999995,283.6833333333616
2023-07-10 14:45:00,75.462965,0.78125,0.9313489192261113,6.278937000000001,6.597227,28.067199999999957,283.7333333333616
2023-07-10 14:48:00,75.274885,0.78125,0.9052263519091786,6.2499970000000005,6.510417,28.935199999999952,283.7833333333616
2023-07-10 14:51:00,75.05787,0.78125,0.9313489192261113,6.2499970000000005,6.568287,27.488399999999956,283.8333333333616
2023-07-10 14:54:00,74.91319,0.78125,0.9183411990779824,6.278937000000001,6.568287,29.803200000000004,283.88333333336163
2023-07-10 14:57:00,74.42129499999999,0.8101849999999997,0.9210855748468816,6.278932,6.510417,28.35650000000004,283.93333333336165
2023-07-10 15:00:00,74.059605,0.8101849999999997,0.9210855748468816,6.278932,6.510417,28.067099999999982,283.98333333336166
2023-07-10 15:03:00,73.77025499999999,0.78125,0.9183411990779824,6.278937000000001,6.568287,28.067099999999982,284.03333333336167
2023-07-10 15:06:00,74.55150499999999,0.8391210000000004,0.9501667450960003,6.278937000000001,6.510415999999999,28.06710000000004,284.0833333333617
2023-07-10 15:09:00,74.710645,0.8391210000000004,0.9367496554543802,6.2499970000000005,6.452546,28.64580000000001,284.1333333333617
2023-07-10 15:12:00,75.60764,0.8391210000000004,0.9367496554543802,6.2499970000000005,6.452546,28.93520000000001,284.1833333333617
2023-07-10 15:15:00,76.62037000000001,0.78125,0.9052263519091786,6.2499970000000005,6.510417,29.224500000000035,284.2333333333617
2023-07-10 15:18:00,76.50462999999999,0.78125,0.9313489192261113,6.278937000000001,6.597227,28.935199999999952,284.2833333333617
2023-07-10 15:21:00,77.95138499999999,0.8101859999999999,0.9605608132769777,6.221062,6.539356,30.092600000000004,284.33333333336174
2023-07-10 15:24:00,78.993055,0.78125,0.944244854003786,6.163195999999999,6.510415999999999,29.803200000000004,284.38333333336175
2023-07-10 15:27:00,79.62962999999999,0.78125,0.9697352351269645,6.163195999999999,6.5682860000000005,30.092499999999973,284.43333333336176
2023-07-10 15:30:00,78.935185,0.7233789999999996,0.9234579892452129,6.163195999999999,6.597227,28.067099999999982,284.48333333336177
2023-07-10 15:33:00,79.050925,0.7523149999999994,0.9277184615424301,6.192131999999999,6.568287,29.51389999999998,284.5333333333618
2023-07-10 15:36:00,79.195605,0.8101859999999999,0.960556322663482,6.192131999999999,6.510415999999999,28.067200000000014,284.5833333333618
2023-07-10 15:39:00,78.86285000000001,0.7523149999999994,0.9403658952404873,6.221062,6.626157000000001,29.513900000000035,284.6333333333618
2023-07-10 15:42:00,78.58796000000001,0.7523149999999994,0.9021197746873278,6.192131999999999,6.510417,29.513900000000035,284.6833333333618
2023-07-10 15:45:00,78.515625,0.7523149999999994,0.9149740172652696,6.1631920000000004,6.510417,29.513900000000035,284.7333333333618
2023-07-10 15:48:00,78.616895,0.7233789999999996,0.9234579892452129,6.163195999999999,6.597227,29.513900000000035,284.78333333336184
2023-07-10 15:51:00,79.296875,0.78125,0.944244854003786,6.163195999999999,6.510415999999999,29.224499999999978,284.83333333336185
2023-07-10 15:54:00,78.515625,0.7233789999999996,0.9234536885565459,6.047456,6.481477,28.935299999999984,284.88333333336186
2023-07-10 15:57:00,77.93692,0.7523149999999994,0.9149740172652696,6.1631920000000004,6.510417,30.092600000000004,284.9333333333619
2023-07-10 16:00:00,76.721645,0.7523150000000003,0.9149740172652708,6.134257,6.481482000000001,29.803200000000004,284.9833333333619
2023-07-10 16:03:00,76.25868,0.78125,0.9313489192261123,6.134257,6.452547000000001,29.513900000000035,285.0333333333619
2023-07-10 16:06:00,75.78125,0.78125,0.9052217987854966,6.221067,6.481477,28.935199999999952,285.0833333333619
2023-07-10 16:09:00,75.868055,0.78125,0.9052217987854966,6.221067,6.481477,28.64580000000001,285.1333333333619
2023-07-10 16:12:00,75.41955999999999,0.78125,0.9183411990779828,6.221067,6.510417,28.93520000000001,285.18333333336193
2023-07-10 16:15:00,75.0,0.78125,0.9183411990779828,6.336807,6.626157000000001,28.067099999999982,285.23333333336194
2023-07-10 16:18:00,75.11574,0.78125,0.9052263519091786,6.365737000000001,6.626157000000001,29.22460000000001,285.28333333336195
2023-07-10 16:21:00,74.305555,0.78125,0.9183411990779828,6.336807,6.626157000000001,28.067199999999957,285.33333333336196
2023-07-10 16:24:00,74.11748,0.78125,0.9183411990779828,6.336807,6.626157000000001,28.067099999999982,285.383333333362
2023-07-10 16:27:00,74.23322,0.8391210000000004,0.9367496554543802,6.365737000000001,6.5682860000000005,28.356499999999983,285.433333333362
2023-07-10 16:30:00,74.204285,0.8101859999999999,0.9343534759546297,6.250002,6.510415999999999,27.488400000000013,285.483333333362
2023-07-10 16:33:00,74.75405,0.7523149999999994,0.9149740172652696,6.221062,6.568287,27.488400000000013,285.533333333362
2023-07-10 16:36:00,75.202545,0.8101859999999999,0.9475117703486984,6.221062,6.510415999999999,28.935100000000034,285.583333333362
2023-07-10 16:39:00,75.766785,0.8101859999999999,0.9475117703486984,6.221062,6.510415999999999,28.645899999999983,285.63333333336203
2023-07-10 16:42:00,75.66551000000001,0.7233789999999996,0.9109632771914906,6.163195999999999,6.568287,29.513900000000035,285.68333333336204
2023-07-10 16:45:00,76.880785,0.7233799999999997,0.9234585777216827,6.105325999999999,6.539356,28.64580000000001,285.73333333336205
2023-07-10 16:48:00,76.73611500000001,0.6655089999999992,0.9009783320224233,6.076386,6.597227,28.64580000000001,285.78333333336207
2023-07-10 16:51:00,78.86285,0.7233799999999997,0.9358574039901968,6.076386,6.539356,28.935100000000034,285.8333333333621
2023-07-10 16:54:00,78.15393499999999,0.6655089999999992,0.9009783320224233,6.076386,6.597227,30.092499999999973,285.8833333333621
2023-07-10 16:57:00,77.74884499999999,0.6655089999999992,0.8888911310205231,6.076386,6.568287,28.645899999999983,285.9333333333621
2023-07-10 17:00:00,77.35822,0.7233789999999996,0.9234579892452129,6.163195999999999,6.597227,30.96070000000003,285.9833333333621
2023-07-10 17:03:00,76.92419,0.7233789999999996,0.9481589366109556,6.221066,6.712967000000001,28.93520000000001,286.0333333333621
2023-07-10 17:06:00,76.244215,0.7233789999999996,0.9358525420849579,6.163195999999999,6.626157000000001,28.64580000000001,286.08333333336213
2023-07-10 17:09:00,75.66551000000001,0.7233789999999996,0.923457989245212,6.134256000000001,6.568287,29.513900000000035,286.13333333336215
2023-07-10 17:12:00,75.26042,0.7233789999999996,0.9234579892452129,6.163195999999999,6.597227,28.067200000000014,286.18333333336216
2023-07-10 17:15:00,74.363425,0.6944439999999998,0.9185456900133108,6.163195999999999,6.655092000000001,28.06710000000004,286.23333333336217
2023-07-10 17:18:00,73.61111500000001,0.6655089999999992,0.8888911310205238,6.018515999999999,6.510417,29.513900000000035,286.2833333333622
2023-07-10 17:21:00,73.32176000000001,0.6655089999999992,0.8888869386442105,5.989586,6.481477,28.645899999999983,286.3333333333622
2023-07-10 17:24:00,72.9456,0.7233789999999996,0.9109632771914906,6.076385999999999,6.481477,27.777800000000013,286.3833333333622
2023-07-10 17:27:00,72.569445,0.7233789999999996,0.8856757195291992,6.163195999999999,6.510417,28.93520000000001,286.4333333333622
2023-07-10 17:30:00,72.00521,0.7523149999999994,0.9021197746873267,6.1631920000000004,6.481477,27.777800000000013,286.4833333333622
2023-07-10 17:33:00,71.36863500000001,0.7233799999999997,0.8728710076674314,6.192131999999999,6.510412,26.909699999999987,286.53333333336224
2023-07-10 17:36:00,71.296295,0.78125,0.8919906726667084,6.2499970000000005,6.481477,28.067099999999982,286.58333333336225
2023-07-10 17:39:00,70.68866,0.78125,0.8919906726667084,6.2499970000000005,6.481477,27.488500000000045,286.63333333336226
2023-07-10 17:42:00,70.28356500000001,0.78125,0.9052263519091786,6.2499970000000005,6.510417,27.199000000000012,286.68333333336227
2023-07-10 17:45:00,70.06655,0.78125,0.8919952668085521,6.365737000000001,6.597227,28.067200000000014,286.7333333333623
2023-07-10 17:48:00,70.413775,0.78125,0.9052263519091786,6.365737000000001,6.626157000000001,27.488400000000013,286.7833333333623
2023-07-10 17:51:00,70.153355,0.7523149999999994,0.9021197746873278,6.307872,6.626157000000001,26.909700000000043,286.8333333333623
2023-07-10 17:54:00,69.60359,0.7523149999999994,0.9021197746873267,6.250002,6.568287,27.199099999999987,286.8833333333623
2023-07-10 17:57:00,67.7228,0.7523150000000003,0.8760822943544255,6.278937000000001,6.539352,26.331099999999992,286.9333333333623
2023-07-10 18:00:00,66.6088,0.78125,0.8919906726667084,6.278932,6.510412,26.909700000000043,286.98333333336234
2023-07-10 18:03:00,65.002895,0.78125,0.8919906726667084,6.278932,6.510412,26.331000000000017,287.03333333336235
2023-07-10 18:06:00,63.498265,0.7523150000000003,0.8495682553927303,6.2499970000000005,6.452542,25.752300000000048,287.08333333336236
2023-07-10 18:09:00,63.671875,0.78125,0.8515387897201091,6.221067,6.365737000000001,25.752300000000048,287.1333333333624
2023-07-10 18:12:00,63.16551,0.78125,0.8651547634801205,6.2499970000000005,6.4236070000000005,25.752400000000023,287.1833333333624
2023-07-10 18:15:00,62.905095,0.78125,0.837788973186388,6.2499970000000005,6.365737000000001,26.331000000000017,287.2333333333624
2023-07-10 18:18:00,62.36979,0.78125,0.8651547634801205,6.2499970000000005,6.4236070000000005,25.75229999999999,287.2833333333624
2023-07-10 18:21:00,63.23785,0.8391210000000004,0.8818096258198493,6.278937000000001,6.365736,26.041600000000017,287.3333333333624
2023-07-10 18:24:00,62.39873,0.78125,0.8651547634801205,6.336807,6.510417,24.594899999999996,287.38333333336243
2023-07-10 18:27:00,61.646415000000005,0.78125,0.8651547634801205,6.336807,6.510417,25.173699999999997,287.43333333336244
2023-07-10 18:30:00,61.12558,0.78125,0.8515387897201081,6.336807,6.481477,25.462900000000047,287.48333333336245
2023-07-10 18:33:00,60.792825,0.78125,0.8515387897201081,6.336807,6.481477,25.462900000000047,287.53333333336246
2023-07-10 18:36:00,60.445605,0.78125,0.8515387897201081,6.336807,6.481477,24.884299999999996,287.5833333333625
2023-07-10 18:39:00,59.78009,0.8101849999999997,0.8528523617112073,6.365742,6.452547000000001,25.173599999999965,287.6333333333625
2023-07-10 18:42:00,59.534145,0.78125,0.837788973186388,6.336807,6.452547000000001,26.33099999999996,287.6833333333625
2023-07-10 18:45:00,60.141785,0.8391210000000004,0.867734918212312,6.336807,6.3946760000000005,24.884299999999996,287.7333333333625
2023-07-10 18:48:00,59.823495,0.7523149999999994,0.8495682553927296,6.250002,6.452547000000001,25.173699999999997,287.7833333333625
2023-07-10 18:51:00,60.503475,0.7523149999999994,0.8495682553927296,6.221062,6.4236070000000005,24.594899999999996,287.83333333336253
2023-07-10 18:54:00,60.763885,0.8101859999999999,0.8667666118867533,6.192131999999999,6.307866000000001,24.594900000000052,287.88333333336254
2023-07-10 18:57:00,58.087385,0.6655099999999994,0.8395893006245659,6.076392,6.452542000000001,24.884299999999996,287.93333333336255
2023-07-10 19:00:00,56.2934,0.7523150000000003,0.8495682553927303,6.2499970000000005,6.452542,23.1481,287.98333333336257
2023-07-10 19:03:00,49.348955000000004,0.6076390000000007,0.7806744738880859,5.960647,6.3368079999999996,22.858799999999974,288.0333333333626
2023-07-10 19:06:00,36.371525,0.46296300000000024,0.7248217135668467,5.844907000000001,6.452544,20.833399999999983,288.0833333333626
2023-07-11 07:39:00,54.528355000000005,1.649305,1.1427269159326494,6.27894,5.381945,26.909699999999987,288.0833333333626
2023-07-11 07:42:00,79.38368,1.186343,0.8649656974926998,6.2210659999999995,5.642363,31.82869999999997,288.1333333333626
2023-07-11 07:45:00,98.26389,1.3599539999999992,0.9529358237339908,6.394676,5.671292000000001,36.16900000000004,288.1833333333626
2023-07-11 07:48:00,92.92535000000001,0.7523149999999994,0.9529113049870285,5.642366,6.076391,33.27539999999999,288.2333333333626
2023-07-11 07:51:00,96.18056,0.7233789999999996,0.8599575764475519,5.150466,5.439817,36.16900000000004,288.28333333336263
2023-07-11 07:54:00,94.08275499999999,0.7233799999999997,0.820488760440375,5.179402,5.381942,35.01150000000001,288.33333333336265
2023-07-11 07:57:00,91.449655,0.7233800000000006,0.8337723898354444,5.121527,5.353007,32.98610000000002,288.38333333336266
2023-07-11 08:00:00,92.201965,0.78125,0.8098414210248234,5.237267000000001,5.295137,32.69670000000002,288.43333333336267
2023-07-11 08:03:00,90.81308,0.7233799999999997,0.8599581375792973,5.063661999999999,5.3530120000000005,33.85410000000002,288.4833333333627
2023-07-11 08:06:00,89.04803,0.78125,0.8786336987413671,5.526622000000001,5.729162,32.11809999999997,288.5333333333627
2023-07-11 08:09:00,86.9647,0.78125,0.8786336987413671,5.526622000000001,5.729162,31.25,288.5833333333627
2023-07-11 08:12:00,85.734955,0.7233799999999997,0.8599581375792973,5.584491999999999,5.873842000000001,31.25,288.6333333333627
2023-07-11 08:15:00,85.57581,0.7523149999999994,0.8891603696689762,5.584491999999999,5.873847,31.25,288.6833333333627
2023-07-11 08:18:00,85.850695,0.6655089999999992,0.8395930467444225,5.555556,5.931717000000001,32.117999999999995,288.73333333336274
2023-07-11 08:21:00,85.76389,0.6655089999999992,0.8767159833577528,5.584485999999999,6.047457,30.67130000000003,288.78333333336275
2023-07-11 08:24:00,86.08218,0.7233789999999996,0.9109632771914906,5.729165999999999,6.134257,31.25,288.83333333336276
2023-07-11 08:27:00,85.04051000000001,0.7233789999999996,0.898373387830213,5.7870360000000005,6.163197,30.381899999999973,288.88333333336277
2023-07-11 08:30:00,83.680555,0.7523150000000003,0.9149740172652702,5.902777,6.250001999999999,31.25,288.9333333333628
2023-07-11 08:33:00,82.653355,0.7523150000000003,0.9277184615424305,5.960647,6.336802,30.671299999999974,288.9833333333628
2023-07-11 08:36:00,81.84317,0.7523149999999994,0.94036154209724,6.018521999999999,6.4236070000000005,29.803200000000004,289.0333333333628
2023-07-11 08:39:00,81.55382,0.7523149999999994,0.9021197746873278,6.018521999999999,6.336807,30.67130000000003,289.0833333333628
2023-07-11 08:42:00,81.221065,0.7523149999999994,0.9149695940204556,6.018521999999999,6.365737000000001,29.224500000000035,289.1333333333628
2023-07-11 08:45:00,80.381945,0.7523149999999994,0.9149695940204556,6.018521999999999,6.365737000000001,30.092499999999973,289.18333333336284
2023-07-11 08:48:00,79.86111,0.7523149999999994,0.8891603696689762,6.047452,6.336807,29.803200000000004,289.23333333336285
2023-07-11 08:51:00,79.354745,0.7523149999999994,0.9021197746873278,6.018521999999999,6.336807,30.092600000000004,289.28333333336286
2023-07-11 08:54:00,82.58102,0.6655090000000001,0.9009741709151601,5.729170000000001,6.250001,29.803200000000004,289.3333333333629
2023-07-11 08:57:00,85.850695,0.5787040000000001,0.8920368019664551,5.555555000000001,6.278931000000001,32.407399999999996,289.3833333333629
2023-07-11 09:00:00,88.38252,0.5208339999999998,0.9063015156158614,5.43982,6.365736,32.407399999999996,289.4333333333629
2023-07-11 09:03:00,89.48206,0.49189799999999995,0.8954893833822589,5.468755000000001,6.452547000000001,32.696799999999996,289.4833333333629
2023-07-11 09:06:00,87.94849500000001,0.5787040000000001,0.9143678024953424,5.729166,6.510412,31.82869999999997,289.5333333333629
2023-07-11 09:09:00,87.55787000000001,0.578703,0.9254311805754495,5.642360000000001,6.452547000000001,33.275499999999965,289.58333333336293
2023-07-11 09:12:00,87.42766,0.5208329999999997,0.8850233462442579,5.584490000000001,6.452547000000001,31.828700000000026,289.63333333336294
2023-07-11 09:15:00,86.082175,0.6076389999999998,0.933827042311513,5.787041,6.539352,30.9606,289.68333333336295
2023-07-11 09:18:00,82.88484,0.6655090000000001,0.948456266659396,5.931716,6.568287,30.38190000000003,289.73333333336296
2023-07-11 09:21:00,81.163195,0.6944439999999998,0.9306955708206183,5.989585999999999,6.510412,30.092499999999973,289.783333333363
2023-07-11 09:24:00,81.09086,0.6655089999999992,0.9129683905934337,5.931715999999999,6.481477,29.803200000000004,289.833333333363
2023-07-11 09:27:00,80.685765,0.6365739999999995,0.8949551216666176,5.902780999999999,6.481477,30.092600000000004,289.883333333363
2023-07-11 09:30:00,79.701965,0.6655089999999992,0.9009741709151602,5.844905999999999,6.365737000000001,29.803200000000004,289.933333333363
2023-07-11 09:33:00,79.123265,0.6655089999999992,0.9009741709151602,5.931715999999999,6.452547000000001,30.092600000000004,289.983333333363
2023-07-12 16:39:00,76.51910000000001,0.8101849999999997,0.9863380081324308,6.828702000000001,7.2048570000000005,27.77770000000004,321.08333333336304
2023-07-12 16:42:00,76.15741,0.8101849999999997,0.9863380081324308,6.828702000000001,7.2048570000000005,28.64590000000004,321.13333333336305
2023-07-12 16:45:00,76.056135,0.8101849999999997,0.9990787584605414,6.799772,7.2048570000000005,28.35650000000004,321.18333333336307
2023-07-12 16:48:00,75.622105,0.8101849999999997,0.9863380081324308,6.799772,7.175927,29.224500000000035,321.2333333333631
2023-07-12 16:51:00,74.66724500000001,0.8101849999999997,0.9990787584605414,6.7419020000000005,7.146987000000001,27.488399999999956,321.2833333333631
2023-07-12 16:54:00,73.84259499999999,0.78125,0.9570419739205651,6.712962,7.089122000000001,29.22460000000001,321.3333333333631
2023-07-12 16:57:00,73.20601500000001,0.868055,1.0058061334486348,6.770832,7.060187000000001,28.06710000000004,321.3833333333631
2023-07-12 17:00:00,72.68518499999999,0.868055,1.0058061334486348,6.770832,7.060187000000001,28.35650000000004,321.4333333333631
2023-07-12 17:03:00,72.54051,0.8101849999999997,0.9605557625421728,6.7419020000000005,7.060187000000001,27.777799999999957,321.48333333336313
2023-07-12 17:06:00,73.177085,0.8680560000000002,0.992576970087954,6.712962,6.973376,28.93520000000001,321.53333333336315
2023-07-12 17:09:00,74.11748,0.8680560000000002,1.005802131927664,6.7419020000000005,7.031245999999999,28.93520000000001,321.58333333336316
2023-07-12 17:12:00,75.390625,0.8680560000000002,1.018927200515803,6.799772,7.118055999999999,29.22460000000001,321.63333333336317
2023-07-12 17:15:00,74.81192,0.8101849999999997,0.9863380081324308,6.799772,7.175927,28.067099999999982,321.6833333333632
