Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-07-12 17:18:00,74.73958,0.8101849999999997,0.973495262963965,6.7419020000000005,7.089117,26.620400000000018,321.7333333333632
2023-07-12 17:21:00,74.81192,0.8101849999999997,0.9863380081324308,6.799772,7.175927,29.51389999999998,321.7833333333632
2023-07-12 17:24:00,75.0434,0.8101849999999997,0.9734997179484807,6.828702000000001,7.175927,28.64579999999995,321.8333333333632
2023-07-12 17:27:00,75.260415,0.8101849999999997,0.9863380081324308,6.828702000000001,7.2048570000000005,30.092600000000004,321.8833333333632
2023-07-12 17:30:00,74.88426,0.8101849999999997,0.9734997179484807,6.828702000000001,7.175927,29.224599999999953,321.93333333336324
2023-07-12 17:33:00,74.782985,0.8101849999999997,0.9863380081324308,6.799772,7.175927,27.777800000000013,321.98333333336325
2023-07-12 17:36:00,74.40683,0.78125,0.9823326445832169,6.712967000000001,7.146987000000001,28.35650000000004,322.03333333336326
2023-07-12 17:39:00,74.131945,0.8101849999999997,0.9863380081324308,6.712962,7.089117,27.488499999999988,322.08333333336327
2023-07-12 17:42:00,73.451965,0.8101849999999997,0.9990787584605414,6.7419020000000005,7.146987000000001,28.06710000000004,322.1333333333633
2023-07-12 17:45:00,73.00347,0.8101849999999997,0.9990787584605414,6.7419020000000005,7.146987000000001,30.092600000000004,322.1833333333633
2023-07-12 17:48:00,72.4103,0.8101849999999997,0.973495262963965,6.7419020000000005,7.089117,28.356499999999983,322.2333333333633
2023-07-12 17:51:00,71.91839999999999,0.8101849999999997,0.9605557625421728,6.7419020000000005,7.060187000000001,28.64580000000001,322.2833333333633
2023-07-12 17:54:00,72.17882,0.8101849999999997,0.9605557625421728,6.7419020000000005,7.060187000000001,28.067199999999957,322.3333333333633
2023-07-12 17:57:00,73.10474500000001,0.8101849999999997,0.973495262963965,6.7419020000000005,7.089117,27.777800000000013,322.38333333336334
2023-07-12 18:00:00,73.30729,0.8101849999999997,0.9734997179484807,6.828702000000001,7.175927,28.067099999999982,322.43333333336335
2023-07-12 18:03:00,72.96007,0.8101849999999997,0.9734952629639658,6.857641999999999,7.2048570000000005,27.488400000000013,322.48333333336336
2023-07-12 18:06:00,72.52604,0.868055,1.0058061334486337,6.886572000000001,7.175927,28.067200000000014,322.5333333333634
2023-07-12 18:09:00,72.135415,0.868055,1.0058015803252307,6.857642,7.146987000000001,28.356499999999983,322.5833333333634
2023-07-12 18:12:00,70.775465,0.868055,1.0058015803252298,6.799772000000001,7.089117,27.488400000000013,322.6333333333634
2023-07-12 18:15:00,70.60185,0.8101849999999997,0.9475066876823656,6.7419020000000005,7.0312470000000005,26.33099999999996,322.6833333333634
2023-07-12 18:18:00,68.98148499999999,0.78125,0.944244854003786,6.684031999999999,7.031251999999999,26.909700000000043,322.7333333333634
2023-07-12 18:21:00,68.532985,0.8101849999999997,0.9210855748468816,6.655092000000001,6.886577000000001,27.488400000000013,322.78333333336343
2023-07-12 18:24:00,67.881945,0.868055,0.9522270944618791,6.712962000000001,6.886577000000001,26.331000000000017,322.83333333336344
2023-07-12 18:27:00,67.43345,0.868055,0.9522223849690005,6.741902,6.915507,27.488400000000013,322.88333333336345
2023-07-12 18:30:00,67.1875,0.868055,0.9522270944618791,6.770832,6.944447,27.199099999999987,322.93333333336346
2023-07-12 18:33:00,66.6522,0.868055,0.9522223849690005,6.741902,6.915507,26.04169999999999,322.9833333333635
2023-07-12 18:36:00,66.27604500000001,0.868055,0.9522270944618791,6.712962000000001,6.886577000000001,26.62039999999996,323.0333333333635
2023-07-12 18:39:00,65.68287000000001,0.868055,0.9385357683737772,6.770832,6.915507,26.331000000000017,323.0833333333635
2023-07-12 18:42:00,65.29224500000001,0.868055,0.9522270944618791,6.770832,6.944447,24.30559999999997,323.1333333333635
2023-07-12 18:45:00,64.872685,0.868055,0.9522270944618791,6.770832,6.944447,26.331099999999992,323.1833333333635
2023-07-12 18:48:00,63.223380000000006,0.8391200000000003,0.9367491173812812,6.770832,6.973382,26.620300000000043,323.23333333336353
2023-07-12 18:51:00,62.586805,0.868055,0.9385357683737772,6.770832,6.915507,25.752300000000048,323.28333333336354
2023-07-12 18:54:00,62.0081,0.868055,0.9385357683737782,6.741902,6.886577000000001,25.173599999999965,323.33333333336356
2023-07-12 18:57:00,52.47396,0.5497680000000003,0.9054335287496846,6.365742000000001,7.204864000000001,24.59499999999997,323.38333333336357
2023-07-12 19:00:00,47.96007,0.78125,0.8651547634801205,6.770832,6.9444420000000004,23.148199999999974,323.4333333333636
2023-07-12 19:03:00,41.33391,0.7233790000000004,0.7935234421236267,6.597222,6.741903,23.1481,323.4833333333636
2023-07-13 07:54:00,76.73611500000001,1.8229169999999995,0.8899217407888785,6.684032,5.208335000000001,27.777800000000013,323.4833333333636
2023-07-13 07:57:00,84.47627,1.0127319999999997,0.8599590342558138,5.787042,5.49769,32.117999999999995,323.5333333333636
2023-07-13 08:00:00,94.58912000000001,1.0127319999999997,0.8599590342558138,5.584491999999999,5.29514,34.43289999999996,323.5833333333636
2023-07-13 08:03:00,94.16955999999999,0.7523149999999994,0.9149740172652696,5.3819420000000004,5.729167,33.56479999999999,323.6333333333636
2023-07-13 08:06:00,92.17303000000001,0.694445,0.9185505078410421,5.613422,6.105326999999999,33.85419999999999,323.68333333336363
2023-07-13 08:09:00,89.221645,0.6365739999999995,0.9067101422481539,5.497686,6.105322000000001,32.986099999999965,323.73333333336365
2023-07-13 08:12:00,86.84896,0.6076389999999998,0.899743334900219,5.584485999999999,6.2499970000000005,32.40730000000002,323.78333333336366
2023-07-13 08:15:00,84.24479500000001,0.6655090000000001,0.9248809845205008,5.844906,6.4236070000000005,31.82869999999997,323.83333333336367
2023-07-13 08:18:00,82.53761499999999,0.6944439999999998,0.9306955708206183,5.989585999999999,6.510412,29.803200000000004,323.8833333333637
2023-07-13 08:21:00,80.88830999999999,0.7233799999999997,0.9603724990662013,6.076392,6.5972219999999995,30.382000000000005,323.9333333333637
2023-07-13 08:24:00,79.369215,0.7233799999999997,0.9234585777216827,6.105321999999999,6.539352,30.092600000000004,323.9833333333637
2023-07-13 08:27:00,79.1522,0.7523149999999994,0.9403658952404873,6.192131999999999,6.597227,29.224599999999953,324.0333333333637
2023-07-13 08:30:00,78.70370500000001,0.7523149999999994,0.9403658952404867,6.250002,6.655097,30.38190000000003,324.0833333333637
2023-07-13 08:33:00,79.78877,0.78125,0.9697352351269645,6.336805999999999,6.7418960000000006,30.092600000000004,324.13333333336374
2023-07-13 08:36:00,81.62615500000001,0.7233799999999997,0.9603724990662019,6.2210659999999995,6.7418960000000006,30.382000000000005,324.18333333336375
2023-07-13 08:39:00,83.579285,0.6655100000000003,0.9717220786590544,6.105326000000001,6.799766,31.5394,324.23333333336376
2023-07-13 08:42:00,82.98611,0.6365739999999995,0.9643115871784963,6.134261,6.886577000000001,31.5394,324.28333333336377
2023-07-13 08:45:00,83.015045,0.6365739999999995,0.9529368654410203,6.192131,6.915507,31.25,324.3333333333638
2023-07-13 08:48:00,81.20660000000001,0.6944439999999998,0.9902022442805891,6.221066,6.886572,30.092600000000004,324.3833333333638
2023-07-13 08:51:00,79.00752499999999,0.694445,0.9666409910006004,6.250002,6.857637,30.092600000000004,324.4333333333638
2023-07-13 08:54:00,77.86457999999999,0.7233799999999997,0.9603724990662019,6.365741999999999,6.886572,29.224499999999978,324.4833333333638
2023-07-13 08:57:00,77.199075,0.78125,0.9570419739205642,6.365737000000001,6.741897,30.092600000000004,324.5333333333638
2023-07-13 09:00:00,76.80845,0.7523149999999994,0.9403658952404873,6.307872,6.712967000000001,29.224499999999978,324.58333333336384
2023-07-13 09:03:00,76.11400499999999,0.8101849999999997,0.9605557625421728,6.423611999999999,6.741897,28.067099999999982,324.63333333336385
2023-07-13 09:06:00,77.51736500000001,0.78125,0.969739605933217,6.307866000000001,6.712966,29.22460000000001,324.68333333336386
2023-07-13 09:09:00,80.19386499999999,0.6655090000000001,0.9248809845205008,6.13426,6.712961000000001,29.513800000000003,324.7333333333639
2023-07-13 09:12:00,90.1331,0.46296300000000024,0.9238848366460278,5.4687529999999995,6.6261600000000005,32.11800000000005,324.7833333333639
2023-07-13 09:15:00,90.11863500000001,0.46296299999999935,0.9632257189699057,5.642359999999999,6.915507,33.275499999999965,324.8333333333639
2023-07-13 09:18:00,85.50347,0.5497689999999995,1.0008447971275025,5.931711,7.031252,31.25,324.8833333333639
2023-07-13 09:21:00,83.752895,0.5787040000000001,0.969038406491353,6.018516000000001,6.944442,31.828700000000026,324.9333333333639
2023-07-13 09:24:00,82.14698999999999,0.5787040000000001,0.9582274826096967,6.0474559999999995,6.944442,30.96070000000003,324.98333333336393
2023-07-13 09:27:00,80.208335,0.6365739999999995,0.975613323325402,6.105325999999999,6.886572,30.09269999999998,325.03333333336394
2023-07-13 09:30:00,79.22453999999999,0.6365739999999995,0.9414948606436462,6.076390999999999,6.770837,29.51389999999998,325.08333333336395
2023-07-13 09:33:00,78.038195,0.6365739999999995,0.9299753854637969,6.163196,6.828702000000001,29.80329999999998,325.13333333336396
2023-07-13 09:36:00,75.75231500000001,0.7233800000000006,0.9481595355635412,6.336807,6.828707,29.513999999999953,325.183333333364
2023-07-13 09:39:00,73.98726500000001,0.8101850000000006,0.9343574921939958,6.568282,6.828707,29.22460000000001,325.233333333364
2023-07-13 09:42:00,72.62731500000001,0.8969909999999999,0.9812381360181893,6.712962999999999,6.886572,28.64580000000001,325.283333333364
2023-07-13 09:45:00,72.381365,0.9259259999999996,0.9826583676851693,6.799772999999999,6.915507,27.488400000000013,325.333333333364
2023-07-13 09:48:00,72.46817,0.9548609999999993,0.9835127697449744,6.857638,6.915507,27.488400000000013,325.383333333364
2023-08-09 10:12:00,76.99652499999999,0.8969909999999999,1.1376089828729894,6.568283,7.089122000000001,28.64580000000001,973.783333333364
2023-08-09 10:24:00,76.35995500000001,0.9259259999999996,1.116249879974963,6.510413000000001,6.915507,29.224599999999953,973.983333333364
2023-08-10 16:36:00,69.90741,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,27.488400000000013,1004.1833333333641
2023-08-10 16:39:00,69.87847500000001,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.488399999999956,1004.233333333364
2023-08-10 16:42:00,69.7338,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.909699999999987,1004.283333333364
2023-08-10 16:45:00,69.632525,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.199099999999987,1004.333333333364
2023-08-10 16:48:00,69.314235,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.620400000000018,1004.3833333333639
2023-08-10 16:51:00,70.00868,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.06710000000004,1004.4333333333639
2023-08-10 16:54:00,69.76273,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.199099999999987,1004.4833333333638
2023-08-10 16:57:00,69.89294000000001,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.488400000000013,1004.5333333333638
2023-08-10 17:00:00,69.93634499999999,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,28.067099999999982,1004.5833333333637
2023-08-10 17:03:00,69.83507,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.909700000000043,1004.6333333333637
2023-08-10 17:06:00,69.429975,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.90979999999996,1004.6833333333636
2023-08-10 17:09:00,69.40104,1.0995369999999998,1.1564394767326407,6.915512999999999,7.031245999999999,27.199099999999987,1004.7333333333636
2023-08-10 17:12:00,68.63426000000001,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.199099999999987,1004.7833333333635
2023-08-10 17:15:00,68.89468,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,28.06710000000004,1004.8333333333635
2023-08-10 17:18:00,68.648725,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.488399999999956,1004.8833333333635
2023-08-10 17:21:00,68.54745,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,27.198999999999955,1004.9333333333634
2023-08-10 17:24:00,68.60532,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,28.356499999999983,1004.9833333333634
2023-08-10 17:27:00,68.77893499999999,0.9548609999999993,1.0931616234277255,6.712968,7.002317,28.35650000000004,1005.0333333333633
2023-08-10 17:30:00,68.663195,0.9548609999999993,1.1063864665921428,6.684028,7.002317,28.356499999999983,1005.0833333333633
2023-08-10 17:33:00,68.61979,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.909699999999987,1005.1333333333632
2023-08-10 17:36:00,69.57464999999999,1.070602,1.155233673520537,6.857638000000001,7.031245999999999,27.199099999999987,1005.1833333333632
2023-08-10 17:39:00,69.11169,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,28.067199999999957,1005.2333333333631
2023-08-10 17:42:00,68.86573999999999,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,27.777799999999957,1005.2833333333631
2023-08-10 17:45:00,68.48957999999999,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,26.620400000000018,1005.333333333363
2023-08-10 17:48:00,67.708335,1.0127309999999996,1.1245034728573897,6.886573,7.118052,26.90979999999996,1005.383333333363
2023-08-10 17:51:00,66.63773,0.9837959999999999,1.122263850127175,6.799767999999999,7.089122000000001,26.041600000000017,1005.433333333363
2023-08-10 17:54:00,65.711805,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.90980000000002,1005.4833333333629
2023-08-10 17:57:00,65.24884499999999,1.0127309999999996,1.09724838873396,6.741898,6.915507,26.331000000000017,1005.5333333333629
2023-08-10 18:00:00,64.771415,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,26.331099999999992,1005.5833333333628
2023-08-10 18:03:00,64.88715,1.0127309999999996,1.110930746799627,6.741898,6.944447,25.173599999999965,1005.6333333333628
2023-08-10 18:12:00,65.32118,0.9548609999999993,1.066422328984465,6.655087999999999,6.886577000000001,26.33099999999996,1005.7833333333627
2023-08-10 18:18:00,65.133105,0.9548609999999993,1.0798429303091501,6.684028,6.944447,25.46289999999999,1005.8833333333628
2023-08-10 18:24:00,64.178245,0.9548609999999993,1.0931616234277257,6.741897999999999,7.0312470000000005,26.04169999999999,1005.9833333333628
2023-08-10 18:27:00,62.948495,0.9259259999999996,1.0903399411125827,6.684028,7.031251999999999,26.331000000000017,1006.0333333333627
2023-08-10 18:30:00,62.080439999999996,0.9548609999999993,1.0798429303091501,6.684028,6.944447,24.88420000000002,1006.0833333333627
2023-08-10 18:33:00,61.024305,0.9548609999999993,1.0798429303091501,6.684028,6.944447,25.173599999999965,1006.1333333333627
2023-08-10 18:36:00,60.619209999999995,0.9548609999999993,1.0528914031483279,6.684028,6.886577000000001,25.462999999999965,1006.1833333333626
2023-08-10 18:39:00,60.373265,0.9548609999999993,1.0528914031483279,6.655087999999999,6.857637,25.75229999999999,1006.2333333333626
2023-08-10 18:42:00,60.373265,1.0127319999999997,1.1109312786239827,6.597218,6.799766,25.17349999999999,1006.2833333333625
2023-08-10 18:45:00,60.27199,0.9548609999999993,1.0528914031483279,6.655087999999999,6.857637,24.305499999999995,1006.3333333333625
2023-08-10 18:48:00,60.214124999999996,0.9548609999999993,1.0528914031483279,6.597218,6.799767000000001,25.752300000000048,1006.3833333333624
2023-08-10 18:51:00,59.62095,0.9548609999999993,1.0255011058878307,6.655087999999999,6.799767000000001,24.594899999999996,1006.4333333333624
2023-08-10 18:54:00,59.461805,0.9548609999999993,1.0528914031483279,6.597218,6.799767000000001,26.331000000000017,1006.4833333333623
2023-08-10 18:57:00,52.83565,0.7233799999999997,1.0552137804108808,6.336808,7.089118000000001,24.595000000000027,1006.5333333333623
2023-08-10 19:00:00,45.370374999999996,0.8391200000000003,0.9897508660020837,6.655088,6.973378,22.858799999999974,1006.5833333333622
2023-08-10 19:39:00,45.876735,0.8391209999999996,1.1154938684853057,6.365742999999999,6.973382000000001,22.8587,1006.5833333333622
2023-08-11 07:27:00,35.677080000000004,0.6655090000000001,0.6210968341792551,2.4884259999999996,2.4016210000000004,19.96520000000004,1006.5833333333622
2023-08-11 07:30:00,40.92882,0.6655090000000001,0.54154852209073,3.038195,2.8067130000000002,21.701400000000035,1006.6333333333622
2023-08-11 07:33:00,43.706595,0.6076389999999998,0.6774055041398735,3.327546,3.4722230000000005,24.305499999999995,1006.6833333333622
2023-08-11 07:36:00,47.98901,0.6365740000000004,0.7198948516294655,3.993055,4.166666,20.254599999999982,1006.7333333333621
2023-08-11 07:45:00,88.28125,0.6655090000000001,0.948456266659396,5.0636600000000005,5.7002310000000005,34.72229999999996,1006.8833333333621
2023-08-11 07:48:00,93.61979,0.8101850000000006,1.0242897640122617,5.15046,5.613425,33.56480000000005,1006.933333333362
2023-08-11 07:51:00,95.355905,0.6365740000000004,1.0091319134669525,4.861110000000001,5.729165999999999,35.30090000000001,1006.983333333362
2023-08-11 07:54:00,91.927085,0.5208330000000005,0.9377835063344047,4.398148,5.410876999999999,32.407399999999996,1007.033333333362
2023-08-11 07:57:00,86.82002,0.3761570000000001,0.8425482395233664,4.224537,5.439813,32.407399999999996,1007.0833333333619
2023-08-11 08:00:00,89.22164,0.6365740000000004,0.9067101422481539,4.629630000000001,5.237265999999999,32.696699999999964,1007.1333333333619
2023-08-11 08:03:00,88.78761499999999,0.5208329999999997,0.8850218667442652,4.427084000000001,5.295137,32.696799999999996,1007.1833333333618
2023-08-11 08:06:00,85.70601500000001,0.5208330000000005,0.9891774630937386,4.83218,5.989587,31.25,1007.2333333333618
2023-08-11 08:09:00,84.64988500000001,0.5497680000000003,1.021455676296006,5.15046,6.307872000000001,31.25,1007.2833333333617
2023-08-11 08:12:00,83.04398499999999,0.5497680000000003,1.0316872855038863,5.32407,6.510412,31.82869999999997,1007.3333333333617
2023-08-11 08:15:00,83.608215,0.49189799999999995,0.9964705413497176,5.237265,6.510417,31.82860000000005,1007.3833333333616
2023-08-11 08:18:00,81.843175,0.5497680000000003,1.0418756773950673,5.41088,6.626162,29.80329999999998,1007.4333333333616
2023-08-11 08:21:00,79.61516499999999,0.5787040000000001,1.0327106842552465,5.613431,6.712966999999999,29.80329999999998,1007.4833333333615
2023-08-11 08:24:00,78.139465,0.6655090000000001,1.0620405077105879,5.7870360000000005,6.712966999999999,29.51389999999998,1007.5333333333615
2023-08-11 08:27:00,77.734375,0.6655089999999992,1.0620405077105879,5.844905999999999,6.770837,29.51389999999998,1007.5833333333615
2023-08-11 08:30:00,78.06712999999999,0.7233789999999996,1.1009529527337063,5.989585999999999,6.857637,28.935100000000034,1007.6333333333614
2023-08-11 08:33:00,75.737845,0.78125,1.0919163723070415,6.221062000000001,6.9155120000000005,28.356499999999983,1007.6833333333614
2023-08-11 08:36:00,74.27662000000001,0.8391200000000003,1.115493263854364,6.307872,6.9155120000000005,29.513800000000003,1007.7333333333613
2023-08-11 08:39:00,72.52604500000001,0.868055,1.108148640943777,6.394677000000001,6.9155120000000005,27.77770000000004,1007.7833333333613
2023-08-11 08:42:00,70.90567,0.8969909999999999,1.1124623498816986,6.4236130000000005,6.886572,28.645899999999983,1007.8333333333612
2023-08-11 08:45:00,70.02315,0.9259259999999996,1.10333799542374,6.4236130000000005,6.799767000000001,27.199100000000044,1007.8833333333612
2023-08-11 08:48:00,69.19849500000001,0.8969899999999997,1.0741156337681532,6.365737,6.741897,28.067099999999982,1007.9333333333611
2023-08-11 08:51:00,69.12615500000001,0.8969899999999997,1.0741156337681532,6.365737,6.741897,27.777800000000013,1007.9833333333611
2023-08-11 08:54:00,70.51504499999999,0.9259260000000005,1.1033379954237403,6.307872,6.684025999999999,28.356499999999983,1008.033333333361
2023-08-11 08:57:00,72.931135,0.7523149999999994,1.0382815419822815,6.076386,6.712961000000001,29.224500000000035,1008.083333333361
2023-08-11 09:00:00,81.48148499999999,0.5497689999999995,1.0316880478131039,5.410879,6.597220000000001,31.25,1008.133333333361
2023-08-11 09:03:00,80.6713,0.578703,1.0843718548569445,5.61343,6.857637,29.803200000000004,1008.1833333333609
2023-08-11 09:06:00,77.965855,0.6655090000000001,1.105754930658945,5.902775999999999,6.944447,29.803300000000036,1008.2333333333609
2023-08-11 09:09:00,76.50463,0.7233799999999997,1.1122362277647655,6.076392,6.973382,28.93520000000001,1008.2833333333608
2023-08-11 09:12:00,74.79745,0.7523150000000003,1.1084962150803024,6.2499970000000005,7.060182,28.067099999999982,1008.3333333333608
2023-08-11 09:15:00,73.10474500000001,0.7523150000000003,1.085362160370831,6.278937000000001,7.031251999999999,27.777799999999957,1008.3833333333607
2023-08-11 09:18:00,73.19155,0.7523149999999994,1.0736944616167632,6.192131999999999,6.915507,28.64580000000001,1008.4333333333607
2023-08-11 09:21:00,74.21875,0.6655089999999992,1.0398423066683167,6.076386,6.944447,28.06710000000004,1008.4833333333606
2023-08-11 09:24:00,75.20254499999999,0.6655100000000003,1.07305092871827,5.931716000000001,6.886576,28.06710000000004,1008.5333333333606
2023-08-11 09:27:00,77.93692,0.5787040000000001,1.0327106842552471,5.72917,6.828706,30.381899999999973,1008.5833333333605
2023-08-11 09:30:00,78.00926,0.5208329999999997,1.019429283880527,5.64236,6.886577000000001,29.513800000000003,1008.6333333333605
2023-08-11 09:33:00,76.707175,0.6076389999999998,1.0749183199932903,5.815970999999999,6.944442,28.645899999999983,1008.6833333333605
2023-08-11 09:36:00,74.956595,0.6365739999999995,1.0529673507209674,5.931715999999999,6.9155120000000005,28.645899999999983,1008.7333333333604
2023-08-11 09:39:00,74.56597500000001,0.7233789999999996,1.0896142086126486,6.047456,6.886577000000001,28.64580000000001,1008.7833333333604
2023-08-11 09:42:00,74.10301000000001,0.7233789999999996,1.0896142086126486,6.076385999999999,6.915507,28.356499999999983,1008.8333333333603
2023-08-11 09:45:00,76.93865500000001,0.6655090000000001,1.0509691679468267,5.93171,6.828701,29.803200000000004,1008.8833333333603
2023-08-11 09:48:00,80.29514,0.6076389999999998,1.0643950097289654,5.72917,6.828701,29.80329999999998,1008.9333333333602
2023-08-11 09:51:00,79.71643499999999,0.6365739999999995,1.0959188209487434,5.931711,7.0312470000000005,30.092600000000004,1008.9833333333602
2023-08-11 09:54:00,77.70544,0.7233799999999997,1.1234564670486382,6.192131999999999,7.118052,29.51389999999998,1009.0333333333601
2023-08-11 09:57:00,75.33275499999999,0.7523150000000003,1.1199701394027695,6.394672000000001,7.233796999999999,29.803200000000004,1009.0833333333601
2023-08-11 10:00:00,73.81366,0.8391200000000003,1.1276213119954273,6.568282,7.204861999999999,28.356499999999983,1009.13333333336
2023-08-11 10:03:00,72.61285000000001,0.8391200000000003,1.1154932638543633,6.5104120000000005,7.118052,28.935299999999984,1009.18333333336
2023-08-11 10:06:00,72.10648499999999,0.868055,1.0956664250602628,6.568282,7.060187000000001,28.067099999999982,1009.23333333336
2023-08-11 10:09:00,71.831595,0.868055,1.108148640943777,6.5104120000000005,7.0312470000000005,27.488400000000013,1009.2833333333599
2023-08-11 10:12:00,71.3397,0.868055,1.1205510073638694,6.481482,7.0312470000000005,27.488499999999988,1009.3333333333599
2023-08-11 10:15:00,71.079285,0.868055,1.108148640943777,6.5104120000000005,7.0312470000000005,27.488400000000013,1009.3833333333598
2023-08-11 10:18:00,70.61632,0.8969899999999997,1.1124661456076517,6.539347,7.002317,28.93520000000001,1009.4333333333598
2023-08-11 10:21:00,72.366895,0.8680560000000002,1.1081492294199358,6.423611999999999,6.944445999999999,27.777800000000013,1009.4833333333597
2023-08-11 10:24:00,73.350695,0.78125,1.080047148690853,6.365737000000001,7.0312470000000005,27.488400000000013,1009.5333333333597
2023-08-11 10:27:00,73.14815,0.8101849999999997,1.0978863013082691,6.365742,7.002317,29.513900000000035,1009.5833333333596
2023-08-11 10:30:00,72.25115500000001,0.8391200000000003,1.1154932638543633,6.452542000000001,7.060182,29.224500000000035,1009.6333333333596
2023-08-11 10:33:00,71.49884,0.8969899999999997,1.125075667427069,6.597217,7.089117,28.067099999999982,1009.6833333333595
2023-08-11 10:36:00,70.515045,0.9259259999999996,1.1290695773279091,6.655093,7.089117,27.199099999999987,1009.7333333333595
2023-08-11 10:39:00,69.921875,0.9548609999999993,1.1325448119104804,6.712968,7.089117,27.488499999999988,1009.7833333333595
2023-08-11 10:42:00,69.35763499999999,0.9548609999999993,1.1325448119104804,6.712968,7.089117,28.067099999999982,1009.8333333333594
2023-08-11 10:45:00,68.09896,0.9837959999999999,1.1355141477314536,6.770838,7.089122000000001,27.488499999999988,1009.8833333333594
2023-08-11 10:48:00,67.21643499999999,1.0127309999999996,1.1379749278461126,6.799773,7.060182,26.909699999999987,1009.9333333333593
2023-08-11 10:51:00,66.88368,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.620300000000043,1009.9833333333593
2023-08-11 10:54:00,67.028355,0.9548609999999993,1.1063864665921428,6.684028,7.002317,27.199099999999987,1010.0333333333592
2023-08-11 10:57:00,67.476855,0.8969899999999997,1.0869889418419438,6.539347,6.944447,26.33099999999996,1010.0833333333592
2023-08-11 11:00:00,69.820605,0.8680560000000002,1.083098059500219,6.423611999999999,6.886576,28.06710000000004,1010.1333333333591
2023-08-11 11:03:00,70.61632,0.8680560000000002,1.095662680378059,6.365742,6.857635999999999,28.067099999999982,1010.1833333333591
2023-08-11 11:06:00,69.979745,0.868055,1.0956664250602621,6.452542000000001,6.944447,27.777799999999957,1010.233333333359
2023-08-11 11:09:00,69.47337999999999,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,27.77769999999998,1010.283333333359
2023-08-11 11:12:00,68.63426000000001,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,26.041600000000017,1010.333333333359
2023-08-11 11:15:00,68.084495,0.9548609999999993,1.1063864665921428,6.684028,7.002317,26.62039999999996,1010.3833333333589
2023-08-11 11:18:00,67.85301,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.488400000000013,1010.4333333333589
2023-08-11 11:21:00,68.77893499999999,0.983797,1.1355146979140402,6.684033,7.002316,26.909700000000043,1010.4833333333588
2023-08-11 11:24:00,68.258105,0.8969899999999997,1.0869845091593562,6.626157,7.0312470000000005,26.04169999999999,1010.5333333333588
2023-08-11 11:27:00,69.618055,0.9259260000000005,1.1162498799749643,6.481482,6.886576,27.199099999999987,1010.5833333333587
2023-08-11 11:30:00,70.78993,0.8391210000000004,1.1032960107070102,6.365737000000001,6.944445999999999,27.488400000000013,1010.6333333333587
2023-08-11 11:33:00,71.55671000000001,0.7233789999999996,1.0667460730067249,6.221066,7.002317,27.488400000000013,1010.6833333333586
2023-08-11 11:36:00,73.56771,0.7233799999999997,1.0896148660289444,6.105325999999999,6.944445999999999,28.93520000000001,1010.7333333333586
2023-08-11 11:39:00,75.89699,0.6365740000000004,1.0745479660132642,5.902780000000001,6.944445999999999,28.935299999999984,1010.7833333333585
2023-08-11 11:48:00,82.37847500000001,0.5208330000000005,1.107877184652395,5.49768,7.002317,30.38190000000003,1010.9333333333585
2023-08-11 11:51:00,77.242475,0.5787039999999992,1.0741350771762899,5.815976,7.031252,28.93520000000001,1010.9833333333585
2023-08-11 11:54:00,74.81192,0.6655090000000001,1.084007474925669,6.018516,7.002317,28.356499999999983,1011.0333333333584
2023-08-11 11:57:00,72.3669,0.7233799999999997,1.1122362277647655,6.1631920000000004,7.060182,29.51389999999998,1011.0833333333584
2023-08-11 12:00:00,70.703125,0.7523150000000003,1.0969634607406977,6.2499970000000005,7.031251999999999,27.199099999999987,1011.1333333333583
2023-08-11 12:03:00,69.08275499999999,0.7523150000000003,1.0619625139193192,6.278937000000001,6.973382,27.488400000000013,1011.1833333333583
2023-08-11 12:06:00,69.12615500000001,0.8101849999999997,1.0736701389356307,6.365742,6.944447,27.199099999999987,1011.2333333333582
2023-08-11 12:09:00,69.47337999999999,0.8391210000000004,1.1154938684853055,6.365737000000001,6.973376,27.777800000000013,1011.2833333333582
2023-08-11 12:12:00,71.730325,0.7233799999999997,1.0896148660289444,6.134256,6.973376,28.356499999999983,1011.3333333333582
2023-08-11 12:15:00,71.45544000000001,0.7233789999999996,1.078209857821292,6.221066,7.0312470000000005,27.488400000000013,1011.3833333333581
2023-08-11 12:18:00,70.29803000000001,0.7523150000000003,1.0969634607406977,6.2499970000000005,7.031251999999999,27.777799999999957,1011.4333333333581
2023-08-11 12:21:00,68.98148499999999,0.78125,1.080047148690853,6.365742,7.031251999999999,26.04169999999999,1011.483333333358
2023-08-11 12:24:00,68.57639,0.868055,1.095662096341159,6.423612,6.915507,27.199099999999987,1011.533333333358
2023-08-11 12:27:00,68.084495,0.868055,1.0830974799463715,6.452542000000001,6.915507,27.777800000000013,1011.5833333333579
2023-08-11 12:30:00,67.997685,0.868055,1.0830974799463715,6.452542000000001,6.915507,27.199000000000012,1011.6333333333579
2023-08-11 12:33:00,68.012155,0.868055,1.0830974799463722,6.423612,6.886577000000001,26.620400000000018,1011.6833333333578
2023-08-11 12:36:00,67.66493,0.868055,1.0830974799463715,6.452542000000001,6.915507,26.331000000000017,1011.7333333333578
2023-08-11 12:39:00,68.75,0.868055,1.070443442910227,6.481482,6.915507,26.62039999999996,1011.7833333333577
2023-08-11 12:42:00,68.09896,0.8969899999999997,1.1124661456076517,6.539347,7.002317,26.90979999999996,1011.8333333333577
2023-08-11 12:45:00,68.37384,0.868055,1.0956664250602628,6.568282,7.060187000000001,27.777800000000013,1011.8833333333577
2023-08-11 12:48:00,68.02662000000001,0.868055,1.0830974799463722,6.597222,7.060187000000001,26.909699999999987,1011.9333333333576
2023-08-11 12:51:00,67.79514,0.868055,1.108148640943777,6.5104120000000005,7.0312470000000005,26.331000000000017,1011.9833333333576
2023-08-11 12:54:00,67.28877,0.868055,1.0956664250602621,6.452542000000001,6.944447,26.33099999999996,1012.0333333333575
2023-08-11 12:57:00,66.507525,0.8101849999999997,1.0736701389356307,6.365742,6.944447,26.33099999999996,1012.0833333333575
2023-08-11 13:00:00,66.46412000000001,0.78125,1.03184069502352,6.336807,6.886577000000001,26.620300000000043,1012.1333333333574
2023-08-11 13:03:00,67.332175,0.8101859999999999,1.0858184154758674,6.221062,6.828706,26.909699999999987,1012.1833333333574
2023-08-11 13:06:00,68.2147,0.8101859999999999,1.0858184154758674,6.221062,6.828706,28.35650000000004,1012.2333333333573
2023-08-11 13:09:00,69.241895,0.8101859999999999,1.0858142310244352,6.192131999999999,6.799766,28.067099999999982,1012.2833333333573
2023-08-11 13:12:00,69.29976500000001,0.7233789999999996,1.0552171335830252,6.134256000000001,6.886577000000001,27.77770000000004,1012.3333333333572
2023-08-11 13:15:00,70.037615,0.7233789999999996,1.0552131369888598,6.163195999999999,6.915507,28.356499999999983,1012.3833333333572
2023-08-11 13:18:00,69.082755,0.7523149999999994,1.0619625139193187,6.221062,6.915507,27.198999999999955,1012.4333333333572
2023-08-11 13:21:00,68.14236500000001,0.78125,1.080047148690853,6.278937000000001,6.944447,26.331099999999992,1012.4833333333571
2023-08-11 13:24:00,67.52025499999999,0.8101849999999997,1.085817807548727,6.394672000000001,7.002317,27.488499999999988,1012.5333333333571
2023-08-11 13:27:00,66.927085,0.8101849999999997,1.085817807548727,6.394672000000001,7.002317,27.199000000000012,1012.583333333357
2023-08-11 13:30:00,66.015625,0.8101849999999997,1.0736701389356307,6.365742,6.944447,26.909699999999987,1012.633333333357
2023-08-11 13:33:00,65.002895,0.8391200000000003,1.0662263776612595,6.423612,6.9155120000000005,26.62039999999996,1012.6833333333569
2023-08-11 13:36:00,64.65567,0.8969899999999997,1.0869845091593562,6.452547,6.857637,26.909699999999987,1012.7333333333569
2023-08-11 13:39:00,64.49652499999999,0.8969899999999997,1.0741156337681539,6.5104169999999995,6.886577000000001,26.04169999999999,1012.7833333333568
2023-08-11 13:42:00,64.85821999999999,0.9548610000000002,1.106386466592144,6.5104169999999995,6.828706,26.909699999999987,1012.8333333333568
2023-08-11 13:45:00,64.40972,0.9259259999999996,1.0640549390003562,6.6261529999999995,6.915507,27.199099999999987,1012.8833333333567
2023-08-11 13:48:00,64.612265,0.9259259999999996,1.0903399411125827,6.568283,6.915507,25.463000000000022,1012.9333333333567
2023-08-11 13:51:00,65.50926000000001,0.983797,1.122264396017912,6.568283,6.857635999999999,27.488499999999988,1012.9833333333567
2023-08-11 13:54:00,65.39351500000001,0.9259259999999996,1.0903399411125827,6.568283,6.915507,26.33099999999996,1013.0333333333566
2023-08-11 13:57:00,65.27778,0.9259259999999996,1.0903399411125827,6.655093,7.002317,26.04169999999999,1013.0833333333566
2023-08-11 14:00:00,66.84028,0.9548610000000002,1.119511626749153,6.626157,6.973376,26.04169999999999,1013.1333333333565
2023-08-11 14:03:00,66.681135,0.8969899999999997,1.0869889418419438,6.597217,7.002317,26.331000000000017,1013.1833333333565
2023-08-11 14:06:00,67.274305,0.868055,1.0956664250602621,6.5104120000000005,7.002317,26.90980000000002,1013.2333333333564
2023-08-11 14:09:00,68.243635,0.8101849999999997,1.0736701389356307,6.423611999999999,7.002317,25.752200000000016,1013.2833333333564
2023-08-11 14:12:00,69.748265,0.8680560000000002,1.1081492294199358,6.452542,6.973376,26.620299999999986,1013.3333333333563
2023-08-11 14:15:00,70.13888499999999,0.8391210000000004,1.091017678124729,6.394677,6.944445999999999,28.06710000000004,1013.3833333333563
2023-08-11 14:18:00,69.90741,0.78125,1.068106341072158,6.394677,7.0312470000000005,27.488400000000013,1013.4333333333562
2023-08-11 14:21:00,69.84953999999999,0.8101849999999997,1.085817807548727,6.394672000000001,7.002317,26.909700000000043,1013.4833333333562
2023-08-11 14:24:00,70.876735,0.8680560000000002,1.120551600233909,6.423611999999999,6.973376,27.777800000000013,1013.5333333333562
2023-08-11 14:27:00,71.19502,0.8680560000000002,1.120551600233909,6.423611999999999,6.973376,27.777800000000013,1013.5833333333561
2023-08-11 14:30:00,70.833335,0.8101849999999997,1.0858136230988626,6.423611999999999,7.0312470000000005,27.777800000000013,1013.6333333333561
2023-08-11 14:33:00,71.252895,0.868055,1.1205552808641832,6.452542000000001,7.002317,28.06710000000004,1013.683333333356
2023-08-11 14:36:00,71.49884,0.868055,1.1205552808641832,6.452542000000001,7.002317,26.909699999999987,1013.733333333356
2023-08-11 14:39:00,72.30902499999999,0.9259260000000005,1.141808702380169,6.481482,6.944445999999999,28.067199999999957,1013.7833333333559
2023-08-11 14:42:00,71.75926000000001,0.8101849999999997,1.0978863013082698,6.423611999999999,7.060187000000001,29.224500000000035,1013.8333333333559
2023-08-11 14:45:00,71.252895,0.8101849999999997,1.0858178075487275,6.452542,7.060187000000001,28.64590000000004,1013.8833333333558
2023-08-11 14:48:00,71.556715,0.8101849999999997,1.0978863013082691,6.452542,7.089117,26.90979999999996,1013.9333333333558
2023-08-11 14:51:00,71.903935,0.8101849999999997,1.0978863013082691,6.452542,7.089117,28.356400000000008,1013.9833333333557
2023-08-11 14:54:00,71.90393499999999,0.8101849999999997,1.0978863013082691,6.452542,7.089117,28.06710000000004,1014.0333333333557
2023-08-11 14:57:00,71.57118,0.868055,1.1328801650306521,6.5104120000000005,7.089117,27.488400000000013,1014.0833333333557
2023-08-11 15:00:00,71.137155,0.868055,1.120555280864184,6.5104120000000005,7.060187000000001,28.067200000000014,1014.1333333333556
2023-08-11 15:03:00,70.97801,0.868055,1.0956664250602628,6.568282,7.060187000000001,27.488399999999956,1014.1833333333556
2023-08-11 15:06:00,70.934605,0.868055,1.0956664250602628,6.568282,7.060187000000001,27.488400000000013,1014.2333333333555
2023-08-11 15:09:00,70.68866,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,27.77770000000004,1014.2833333333555
2023-08-11 15:12:00,70.052085,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,28.356499999999983,1014.3333333333554
2023-08-11 15:15:00,69.386575,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,26.620400000000018,1014.3833333333554
2023-08-11 15:18:00,68.88021,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,26.041600000000017,1014.4333333333553
2023-08-11 15:21:00,70.06655,0.983797,1.1355192617279655,6.6261529999999995,6.944445999999999,27.488400000000013,1014.4833333333553
2023-08-11 15:24:00,70.97801,0.8969899999999997,1.0997685475364432,6.626157,7.060187000000001,28.35650000000004,1014.5333333333552
2023-08-11 15:27:00,71.46991,0.9548610000000002,1.1325448119104808,6.6550970000000005,7.031245999999999,26.909700000000043,1014.5833333333552
2023-08-11 15:30:00,71.064815,0.8969899999999997,1.1124617726610955,6.626157,7.089117,28.35650000000004,1014.6333333333552
2023-08-11 15:33:00,72.62731500000001,0.9259260000000005,1.129073993766444,6.568282,7.002316,27.488499999999988,1014.6833333333551
2023-08-11 15:36:00,72.20775499999999,0.8101849999999997,1.0978863013082691,6.452542,7.089117,27.488400000000013,1014.7333333333551
2023-08-11 15:39:00,73.350695,0.78125,1.1037119991645035,6.4236070000000005,7.146987000000001,29.224500000000035,1014.783333333355
2023-08-11 15:42:00,74.81192,0.8391210000000004,1.1396739132750753,6.4236070000000005,7.089116000000001,28.067199999999957,1014.833333333355
2023-08-11 15:45:00,76.99653,0.694445,1.081650305362122,6.163196,7.060181000000001,28.64580000000001,1014.8833333333549
2023-08-11 15:48:00,85.054975,0.5208339999999998,1.088496904464779,5.497684,6.944440000000001,30.6712,1014.9333333333549
2023-08-11 15:51:00,86.4728,0.5208339999999998,1.1271061276128769,5.52662,7.089116000000001,31.25,1014.9833333333548
2023-08-11 15:54:00,83.95544000000001,0.49189799999999995,1.0644887164226229,5.7002299999999995,7.175922000000001,32.11809999999997,1015.0333333333548
2023-08-11 15:57:00,85.4022,0.5208339999999998,1.1175066611653202,5.61343,7.146986,31.5394,1015.0833333333547
2023-08-11 16:00:00,81.19212999999999,0.4340280000000005,1.0514403938086698,5.4976840000000005,7.146986,30.092499999999973,1015.1333333333547
2023-08-11 16:03:00,71.93287000000001,0.7233799999999997,1.1009536147333925,6.134261,7.002311,28.067099999999982,1015.1833333333547
2023-08-11 16:06:00,67.1875,0.9548619999999994,1.0798434730480957,6.452541999999999,6.71296,27.488400000000013,1015.2333333333546
2023-08-11 16:09:00,69.47337999999999,0.8969909999999999,1.0611550561848222,6.452541999999999,6.799771,26.909699999999987,1015.2833333333546
2023-08-11 16:12:00,72.193285,0.9259260000000005,1.0903399411125831,6.452542,6.799765999999999,27.488400000000013,1015.3333333333545
2023-08-11 16:15:00,72.30902499999999,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,28.067099999999982,1015.3833333333545
2023-08-11 16:18:00,72.07755,1.0127309999999996,1.17782390163257,6.886577999999999,7.233797000000001,28.64579999999995,1015.4333333333544
2023-08-11 16:21:00,70.804395,1.0127309999999996,1.164636616580663,6.886573,7.204861999999999,27.488400000000013,1015.4833333333544
2023-08-11 16:24:00,69.45891,1.0416660000000002,1.1535358722711464,6.9444479999999995,7.175922000000001,27.488400000000013,1015.5333333333543
2023-08-11 16:33:00,67.708335,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,26.62039999999996,1015.6833333333543
2023-08-11 16:36:00,68.09896,1.1574080000000002,1.1574049999969986,6.973383999999999,6.973376,27.488400000000013,1015.7333333333543
2023-08-11 16:39:00,68.431715,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,27.199099999999987,1015.7833333333542
2023-08-11 16:42:00,70.00868,1.070602,1.1552336735205384,6.799767999999999,6.973376,27.488499999999988,1015.8333333333542
2023-08-11 16:45:00,71.52777499999999,0.983797,1.1486762147859473,6.655093,7.002316,28.64580000000001,1015.8833333333541
2023-08-11 16:48:00,71.57118,0.9259259999999996,1.1162454336919723,6.684033,7.089117,28.356499999999983,1015.9333333333541
2023-08-11 16:51:00,70.86226500000001,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.488500000000045,1015.983333333354
2023-08-11 16:54:00,71.03587999999999,0.983797,1.1486762147859464,6.7708330000000005,7.118055999999999,28.93520000000001,1016.033333333354
2023-08-11 16:57:00,72.193285,0.9548610000000002,1.1583513360604638,6.6550970000000005,7.089116000000001,28.067200000000014,1016.083333333354
2023-08-11 17:00:00,72.569445,0.9259260000000005,1.1290695773279094,6.597222,7.031245999999999,27.488499999999988,1016.1333333333539
2023-08-11 17:03:00,71.484375,0.8101849999999997,1.0978863013082691,6.452542,7.089117,27.777799999999957,1016.1833333333539
2023-08-11 17:06:00,71.29629499999999,0.8101849999999997,1.0858178075487275,6.452542,7.060187000000001,27.777800000000013,1016.2333333333538
2023-08-11 17:09:00,70.92013499999999,0.8101849999999997,1.0978863013082691,6.394672000000001,7.0312470000000005,27.777800000000013,1016.2833333333538
2023-08-11 17:12:00,70.529515,0.8101849999999997,1.0978863013082691,6.452542,7.089117,28.067099999999982,1016.3333333333537
2023-08-11 17:15:00,69.60358500000001,0.78125,1.0800471486908536,6.423611999999999,7.089122000000001,26.909700000000043,1016.3833333333537
2023-08-11 17:18:00,68.93808,0.868055,1.108148640943777,6.423612,6.944447,27.488400000000013,1016.4333333333536
2023-08-11 17:21:00,68.08449,0.868055,1.0956664250602621,6.452542000000001,6.944447,27.199099999999987,1016.4833333333536
2023-08-11 17:24:00,67.98321999999999,0.868055,1.0830974799463722,6.568282,7.0312470000000005,25.46289999999999,1016.5333333333535
2023-08-11 17:27:00,68.77893499999999,0.9259260000000005,1.141808702380169,6.5104120000000005,6.973376,27.488399999999956,1016.5833333333535
2023-08-11 17:30:00,68.344905,0.8101849999999997,1.0736701389356307,6.452542,7.0312470000000005,26.62039999999996,1016.6333333333534
2023-08-11 17:33:00,68.243635,0.868055,1.108148640943777,6.481482,7.002317,26.331099999999992,1016.6833333333534
2023-08-11 17:36:00,67.44792,0.868055,1.0956664250602628,6.568282,7.060187000000001,25.462999999999965,1016.7333333333534
2023-08-11 17:39:00,66.98495500000001,0.868055,1.0830974799463722,6.626157,7.089122000000001,26.33099999999996,1016.7833333333533
2023-08-11 17:42:00,65.523725,0.8969909999999999,1.0869850775179428,6.655093,7.060182,27.199099999999987,1016.8333333333533
2023-08-11 17:45:00,64.149305,0.9837959999999999,1.1222638501271742,6.741898,7.031251999999999,26.04170000000005,1016.8833333333532
2023-08-11 17:48:00,62.109375,1.0127309999999996,1.110930746799627,6.770833,6.973382,25.17360000000002,1016.9333333333532
2023-08-11 17:51:00,60.517939999999996,1.0416660000000002,1.0985180949059206,6.828708000000001,6.944442,25.75229999999999,1016.9833333333531
2023-08-11 17:54:00,59.230325,1.157407,1.1134405803706986,6.944444,6.857637,24.305499999999995,1017.0333333333531
2023-08-11 17:57:00,58.854169999999996,1.1863419999999998,1.1124343432819301,6.9444490000000005,6.799767000000001,24.88420000000002,1017.083333333353
2023-08-11 18:00:00,58.434605000000005,1.157407,1.1134405803706986,6.944444,6.857637,24.305499999999995,1017.133333333353
2023-08-11 18:03:00,59.013310000000004,1.1574080000000002,1.083460534691856,6.8865739999999995,6.7418960000000006,25.173699999999997,1017.183333333353
2023-08-11 18:06:00,58.463539999999995,1.0416659999999993,1.0703383285746622,6.799773,6.857637,25.752400000000023,1017.2333333333529
2023-08-11 18:09:00,58.868635,1.0416659999999993,1.0560679400232715,6.770833,6.799767000000001,24.88420000000002,1017.2833333333529
2023-08-11 18:12:00,59.447334999999995,1.070602,1.0850076841792886,6.7129579999999995,6.7418960000000006,25.17360000000002,1017.3333333333528
2023-08-11 18:15:00,60.315394999999995,1.0127319999999997,1.069563350963809,6.597218,6.712966,24.594899999999996,1017.3833333333528
2023-08-11 18:18:00,59.649885,0.9259259999999996,1.0507658293818265,6.6261529999999995,6.886577000000001,24.884299999999996,1017.4333333333527
2023-08-11 18:21:00,59.389465,0.9259259999999996,1.0640549390003562,6.568283,6.857637,24.59499999999997,1017.4833333333527
2023-08-11 18:24:00,58.70949,0.9259259999999996,1.0507612180697716,6.539352999999999,6.799767000000001,24.305499999999995,1017.5333333333526
2023-08-11 18:27:00,58.203125,0.9259259999999996,1.037368017124201,6.539352999999999,6.770837,24.884299999999996,1017.5833333333526
2023-08-11 18:30:00,58.029515,0.8969899999999997,1.008311058922435,6.481477000000001,6.712967000000001,25.17360000000002,1017.6333333333525
2023-08-11 18:33:00,58.333335,0.8969899999999997,1.0349333156601856,6.452547,6.741897,24.305600000000027,1017.6833333333525
2023-08-11 18:36:00,58.15971999999999,0.868055,1.0058061334486348,6.423612,6.712967000000001,23.72679999999997,1017.7333333333524
2023-08-11 18:39:00,59.44734,0.9259260000000005,1.0640549390003569,6.365742000000001,6.655096,26.04169999999999,1017.7833333333524
2023-08-11 18:42:00,59.3316,0.8680560000000002,1.0448781459474632,6.278932,6.655096,23.72679999999997,1017.8333333333524
2023-08-11 18:45:00,58.767365,0.78125,1.007261687348878,6.221067,6.712967000000001,24.884299999999996,1017.8833333333523
2023-08-11 18:48:00,59.54861,0.8391210000000004,1.0411013206021924,6.2499970000000005,6.684025999999999,26.620400000000018,1017.9333333333523
2023-08-11 18:51:00,58.043980000000005,0.8391200000000003,1.0284075176283438,6.3368020000000005,6.7419020000000005,25.752300000000048,1017.9833333333522
2023-08-14 07:27:00,55.61343,0.28935200000000005,0.537067739597841,2.285881,2.8935179999999994,23.4375,1017.9833333333522
2023-08-14 07:30:00,41.420715,0.43402799999999964,0.5540746939134965,2.9803239999999995,3.2407400000000006,19.386600000000044,1018.0333333333522
2023-08-14 07:33:00,39.829285,0.6655090000000001,0.735478393257092,3.616897,3.7615739999999995,23.148199999999974,1018.0833333333521
2023-08-14 07:36:00,39.395250000000004,0.6944439999999998,0.8046423762689245,4.484954,4.716432,17.650500000000022,1018.1333333333521
2023-08-14 07:39:00,74.045135,1.2442139999999995,0.994843587116728,5.439812,4.976848,26.331099999999992,1018.183333333352
2023-08-14 07:42:00,81.7419,1.0416669999999995,1.1124370420548266,6.481482,6.626155,28.356499999999983,1018.233333333352
2023-08-14 07:45:00,84.62095,0.8391209999999996,1.1154938684853057,6.018521999999999,6.626161000000001,32.98610000000002,1018.283333333352
2023-08-14 07:48:00,98.32176,1.2442130000000002,1.2150478000177432,6.336805999999999,6.278933,43.69209999999998,1018.3333333333519
2023-08-14 07:51:00,98.30729,1.0416669999999995,1.056073399262816,5.613422,5.642365000000001,40.79860000000002,1018.3833333333519
2023-08-14 07:54:00,98.30729,0.8680560000000002,1.0058021319276644,5.179402,5.468746,37.90499999999997,1018.4333333333518
2023-08-14 07:57:00,95.57292000000001,0.8101859999999999,1.0242860240194365,5.063661999999999,5.526616000000001,35.59020000000004,1018.4833333333518
2023-08-14 08:00:00,96.310765,0.8391209999999996,0.9897469197090355,5.063661999999999,5.381941,34.72219999999999,1018.5333333333517
2023-08-14 08:03:00,93.243635,0.7233799999999997,1.0083991371822179,4.803241999999999,5.439812000000001,33.275499999999965,1018.5833333333517
2023-08-14 08:06:00,98.36516499999999,0.7233789999999996,1.134622905808279,5.208335999999999,6.163197,38.48380000000003,1018.6333333333516
2023-08-14 08:09:00,98.30729500000001,0.78125,1.080047148690853,5.5266210000000004,6.192131,40.509299999999996,1018.6833333333516
2023-08-14 08:12:00,94.15509499999999,0.6944439999999998,1.0816534957503738,5.468745999999999,6.365742,35.01159999999999,1018.7333333333515
2023-08-14 08:15:00,94.48785000000001,0.7233789999999996,1.066746073006726,5.584486,6.365737000000001,33.85410000000002,1018.7833333333515
2023-08-14 08:18:00,94.70486,0.7523149999999994,1.0736944616167632,5.729172,6.452547000000001,33.85419999999999,1018.8333333333514
