Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-14 08:21:00,93.83681,0.78125,1.1154400952457861,5.815977,6.568287,34.43280000000004,1018.8833333333514
2023-08-14 08:24:00,94.372105,0.8391210000000004,1.1516602025334854,5.844907000000001,6.539356,34.14350000000002,1018.9333333333514
2023-08-14 08:27:00,98.30729500000001,0.7233789999999996,1.1567879275400208,5.700236,6.712967000000001,41.95609999999999,1018.9833333333513
2023-08-14 08:30:00,94.69039000000001,0.78125,1.127106541378955,5.960647,6.741897,33.56490000000002,1019.0333333333513
2023-08-14 08:33:00,93.92361,0.8391200000000003,1.1635738125715884,6.076392,6.799772,34.43280000000004,1019.0833333333512
2023-08-14 08:36:00,92.418985,0.868055,1.1694164509244407,6.221067000000001,6.886572,33.85419999999999,1019.1333333333512
2023-08-14 08:39:00,90.79861,0.8969909999999999,1.162432050909824,6.250003,6.828702000000001,33.27550000000002,1019.1833333333511
2023-08-14 08:42:00,89.583335,0.8969909999999999,1.162432050909824,6.250003,6.828702000000001,33.275499999999965,1019.2333333333511
2023-08-14 08:45:00,88.72974500000001,0.9259259999999996,1.1670378698298889,6.278932999999999,6.799767000000001,32.407399999999996,1019.283333333351
2023-08-14 08:48:00,89.525465,0.9259260000000005,1.154465418495772,6.221062,6.712966,34.14349999999996,1019.333333333351
2023-08-14 08:51:00,94.64698999999999,0.4340280000000005,1.1324275917626616,4.774304000000001,6.684026,34.72219999999999,1019.383333333351
2023-08-14 08:54:00,95.21123,0.5787040000000001,1.08437261639973,5.49769,6.7418960000000006,35.30090000000001,1019.4333333333509
2023-08-14 08:57:00,95.3125,0.6655089999999992,1.0840036982948558,5.815976,6.799767000000001,34.72219999999999,1019.4833333333509
2023-08-14 09:00:00,94.19849500000001,0.6944439999999998,1.1149238247469504,5.844906,6.828702000000001,32.40740000000005,1019.5333333333508
2023-08-14 09:03:00,93.2147,0.7233789999999996,1.1234557959942488,5.873846,6.799767000000001,34.14359999999999,1019.5833333333508
2023-08-14 09:06:00,98.32176000000001,0.5787040000000001,1.0638519430455187,5.468749999999999,6.6550959999999995,40.219899999999996,1019.6333333333507
2023-08-14 09:09:00,98.30729,0.46296300000000024,1.1506200141691503,4.803243999999999,6.6550910000000005,49.18980000000005,1019.6833333333507
2023-08-14 09:12:00,98.33623,0.46296299999999935,1.1686469654060967,4.89005,6.799767000000001,36.74770000000001,1019.7333333333506
2023-08-14 09:15:00,94.386575,0.46296299999999935,1.0586748887165736,5.208329999999999,6.770837,34.72220000000004,1019.7833333333506
2023-08-14 09:18:00,98.32176000000001,0.5787040000000001,1.08437261639973,5.468755000000001,6.712961000000001,39.641200000000026,1019.8333333333505
2023-08-14 09:21:00,95.37037000000001,0.6655100000000003,1.1379866580035847,5.613426,6.7418960000000006,34.72219999999999,1019.8833333333505
2023-08-14 09:24:00,93.229165,0.6365739999999995,1.0959188209487434,5.671295999999999,6.7708319999999995,34.43289999999996,1019.9333333333504
2023-08-14 09:27:00,90.07523,0.7233800000000006,1.1234603355240629,5.902777,6.828707,32.696799999999996,1019.9833333333504
2023-08-14 09:30:00,87.065975,0.78125,1.127106541378955,6.076392,6.857642,32.69670000000002,1020.0333333333504
2023-08-14 09:33:00,83.912035,0.8391209999999996,1.127621921015894,6.221063,6.857642,30.9606,1020.0833333333503
2023-08-14 09:36:00,82.04571999999999,0.8969909999999999,1.1250762490115762,6.365738,6.857637,30.67130000000003,1020.1333333333503
2023-08-14 09:39:00,80.512155,0.9837959999999999,1.148675660356151,6.481478,6.828702000000001,30.381999999999948,1020.1833333333502
2023-08-14 09:42:00,79.398145,0.9837959999999999,1.1355141477314536,6.5104180000000005,6.828702000000001,29.51389999999998,1020.2333333333502
2023-08-14 09:45:00,78.64582999999999,1.0127309999999996,1.151353126434424,6.568288,6.857637,30.092600000000004,1020.2833333333501
2023-08-14 09:48:00,78.038195,1.0416659999999993,1.1535405539501475,6.626153,6.857637,29.80329999999998,1020.3333333333501
2023-08-14 09:51:00,77.662035,1.0416659999999993,1.167040232202191,6.626153,6.886577000000001,30.38190000000003,1020.38333333335
2023-08-14 09:54:00,77.40162000000001,1.0416659999999993,1.1535405539501475,6.684023,6.915507,28.93520000000001,1020.43333333335
2023-08-14 09:57:00,78.57349500000001,1.0995369999999998,1.1703894089911202,6.741892999999999,6.886576,29.224599999999953,1020.48333333335
2023-08-14 10:00:00,79.412615,1.070602,1.196090785430545,6.7129579999999995,6.973376,30.9606,1020.5333333333499
2023-08-14 10:03:00,79.00752,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,30.381899999999973,1020.5833333333499
2023-08-14 10:06:00,79.74537000000001,0.9259259999999996,1.1544654184957712,6.568283,7.060187000000001,29.224599999999953,1020.6333333333498
2023-08-14 10:09:00,81.26447,0.9548610000000002,1.1711300610984212,6.5104169999999995,6.973376,30.96070000000003,1020.6833333333498
2023-08-14 10:12:00,80.483215,0.8969899999999997,1.150058107719665,6.452547,7.002317,29.80329999999998,1020.7333333333497
2023-08-14 10:15:00,80.309605,0.8969899999999997,1.1376040801112,6.5104169999999995,7.0312470000000005,29.803200000000004,1020.7833333333497
2023-08-14 10:18:00,79.89004499999999,0.8969899999999997,1.1500581077196659,6.5104169999999995,7.060187000000001,29.224599999999953,1020.8333333333496
2023-08-14 10:21:00,80.04919000000001,0.8969899999999997,1.150058107719665,6.481477000000001,7.0312470000000005,30.092600000000004,1020.8833333333496
2023-08-14 10:24:00,80.02025499999999,0.8969899999999997,1.150058107719665,6.539347,7.089117,29.513800000000003,1020.9333333333495
2023-08-14 10:33:00,82.75462999999999,0.8391210000000004,1.1516560726055018,6.336807,7.031245999999999,31.828700000000026,1021.0833333333495
2023-08-14 10:36:00,83.53587999999999,0.8101859999999999,1.1571862730043003,6.250002,7.031245999999999,30.38190000000003,1021.1333333333495
2023-08-14 10:39:00,83.506945,0.78125,1.1387050505217422,6.278937000000001,7.089117,30.382000000000005,1021.1833333333494
2023-08-14 10:42:00,82.421875,0.78125,1.1387050505217429,6.365742,7.175922000000001,30.092600000000004,1021.2333333333494
2023-08-14 10:45:00,83.49248,0.8391210000000004,1.1754226026576025,6.336807,7.089116000000001,30.9606,1021.2833333333493
2023-08-14 10:48:00,87.57233500000001,0.6944440000000007,1.1368302068169365,5.93171,6.973375999999999,32.986099999999965,1021.3333333333493
2023-08-14 10:51:00,88.39699,0.6365739999999995,1.1276018043197154,5.960651,7.146987000000001,31.82869999999997,1021.3833333333492
2023-08-14 10:54:00,85.53240500000001,0.78125,1.1958076442936174,6.278932000000001,7.233792000000001,30.382000000000005,1021.4333333333492
2023-08-14 10:57:00,80.19386499999999,0.8101849999999997,1.1571856386089776,6.510418,7.291663000000001,30.382000000000005,1021.4833333333492
2023-08-14 11:00:00,76.533565,0.9548609999999993,1.1711300610984208,6.655092999999999,7.1180520000000005,29.803200000000004,1021.5333333333491
2023-08-14 11:03:00,74.32002,0.9837959999999999,1.161746792021768,6.684023,7.060186999999999,28.356499999999983,1021.5833333333491
2023-08-14 11:06:00,73.09027499999999,1.0416660000000002,1.1399463040080047,6.770828,6.973382,28.64580000000001,1021.633333333349
2023-08-14 11:09:00,71.875,1.0416660000000002,1.1262446227260148,6.770828,6.944442,28.356499999999983,1021.683333333349
2023-08-14 11:12:00,71.903935,1.070601,1.1414136862663036,6.770828,6.915507,27.777799999999957,1021.7333333333489
2023-08-14 11:15:00,71.64352,1.0416659999999993,1.1124365196562085,6.799773,6.944447,28.645899999999983,1021.7833333333489
2023-08-14 11:18:00,72.67071999999999,1.0995369999999998,1.1842242172525224,6.770833,6.944445999999999,29.224599999999953,1021.8333333333488
2023-08-14 11:21:00,73.36516,1.070602,1.1552384321824867,6.7129579999999995,6.886576,28.935099999999977,1021.8833333333488
2023-08-14 11:24:00,73.26388499999999,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,28.64580000000001,1021.9333333333487
2023-08-14 11:27:00,74.21875,1.0127319999999997,1.1513582772780566,6.655087999999999,6.944445999999999,28.356400000000008,1021.9833333333487
2023-08-14 11:30:00,75.43402499999999,1.0127319999999997,1.1778289974547589,6.597218,6.944445999999999,29.22460000000001,1022.0333333333487
2023-08-14 11:33:00,76.475695,0.983797,1.1486762147859473,6.6261529999999995,6.973376,29.513999999999953,1022.0833333333486
2023-08-14 11:36:00,77.300345,0.9548610000000002,1.158355765949552,6.539347,6.973376,28.356499999999983,1022.1333333333486
2023-08-14 11:39:00,77.0978,0.8969899999999997,1.1376040801112,6.5104169999999995,7.0312470000000005,28.93520000000001,1022.1833333333485
2023-08-14 11:42:00,76.67823999999999,0.8969899999999997,1.1376040801112,6.5104169999999995,7.0312470000000005,29.51389999999998,1022.2333333333485
2023-08-14 11:45:00,76.417825,0.8969899999999997,1.150058107719665,6.539347,7.089117,28.935199999999952,1022.2833333333484
2023-08-14 11:48:00,75.98379499999999,0.8969899999999997,1.125075667427069,6.597217,7.089117,29.224499999999978,1022.3333333333484
2023-08-14 11:51:00,75.752315,0.8969899999999997,1.125075667427069,6.539347,7.0312470000000005,28.067099999999982,1022.3833333333483
2023-08-14 11:54:00,75.62211,0.8969899999999997,1.125075667427069,6.539347,7.0312470000000005,29.224500000000035,1022.4333333333483
2023-08-14 11:57:00,76.634835,0.9259260000000005,1.1544610590066384,6.481482,6.973376,28.93520000000001,1022.4833333333482
2023-08-14 12:00:00,75.925925,0.868055,1.1205510073638694,6.481482,7.0312470000000005,28.067199999999957,1022.5333333333482
2023-08-14 12:03:00,75.82464999999999,0.868055,1.1205510073638694,6.481482,7.0312470000000005,28.356499999999983,1022.5833333333482
2023-08-14 12:06:00,75.679975,0.8969899999999997,1.1376040801112,6.5104169999999995,7.0312470000000005,28.64580000000001,1022.6333333333481
2023-08-14 12:09:00,76.041665,0.8969899999999997,1.1500581077196659,6.5104169999999995,7.060187000000001,28.64580000000001,1022.6833333333481
2023-08-14 12:12:00,76.5625,0.8969899999999997,1.150058107719665,6.539347,7.089117,28.645899999999983,1022.733333333348
2023-08-14 12:15:00,77.48843,0.9259260000000005,1.1670378698298893,6.568282,7.089116000000001,31.5394,1022.783333333348
2023-08-14 12:18:00,77.329285,0.8969899999999997,1.150058107719665,6.539347,7.089117,28.356499999999983,1022.8333333333479
2023-08-14 12:21:00,77.15567,0.8969899999999997,1.1500581077196659,6.597217,7.146987000000001,28.64580000000001,1022.8833333333479
2023-08-14 12:24:00,76.83738500000001,0.8969899999999997,1.1500581077196659,6.597217,7.146987000000001,29.513999999999953,1022.9333333333478
2023-08-14 12:27:00,76.25868,0.9548609999999993,1.1838276646588706,6.684028,7.175927,28.64590000000004,1022.9833333333478
2023-08-14 12:30:00,74.320025,0.9837959999999999,1.1747259118220323,6.799767999999999,7.204861999999999,28.64580000000001,1023.0333333333477
2023-08-14 12:33:00,73.220485,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,28.64580000000001,1023.0833333333477
2023-08-14 12:36:00,72.04861500000001,1.0416660000000002,1.1670355842561368,6.857638,7.118052,28.06710000000004,1023.1333333333477
2023-08-14 12:39:00,71.75926,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.067099999999982,1023.1833333333476
2023-08-14 12:42:00,71.46990500000001,1.070601,1.1689485358662184,6.828708000000001,7.0312470000000005,27.777800000000013,1023.2333333333476
2023-08-14 12:45:00,70.90567,1.0416659999999993,1.1399415874460779,6.799773,7.002317,28.067200000000014,1023.2833333333475
2023-08-14 12:48:00,70.775465,1.070601,1.155233147503858,6.857638,7.0312470000000005,27.488499999999988,1023.3333333333475
2023-08-14 12:51:00,70.876735,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.62039999999996,1023.3833333333474
2023-08-14 12:54:00,70.818865,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.488399999999956,1023.4333333333474
2023-08-14 12:57:00,70.51504499999999,1.0995369999999998,1.1842194528887244,6.973383999999999,7.146987000000001,26.620400000000018,1023.4833333333473
2023-08-14 13:00:00,70.28356500000001,1.0995369999999998,1.1703846088042151,7.002314,7.146987000000001,27.199099999999987,1023.5333333333473
2023-08-14 13:03:00,70.67419,1.1284720000000004,1.15716585293023,6.973378,7.031245999999999,27.199100000000044,1023.5833333333472
2023-08-14 13:06:00,71.730325,1.070602,1.168949066039306,6.886577999999999,7.089116000000001,28.06710000000004,1023.6333333333472
2023-08-14 13:09:00,73.23495,0.983797,1.161742849299663,6.712962999999999,7.089116000000001,28.93520000000001,1023.6833333333472
2023-08-14 13:12:00,72.757525,0.8969899999999997,1.137604080111199,6.6550970000000005,7.175927,28.356400000000008,1023.7333333333471
2023-08-14 13:15:00,73.350695,0.8969899999999997,1.1124617726610955,6.626157,7.089117,28.356499999999983,1023.7833333333471
2023-08-14 13:18:00,72.511575,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,28.64580000000001,1023.833333333347
2023-08-14 13:21:00,72.034145,0.868055,1.108148640943777,6.5104169999999995,7.031251999999999,27.199000000000012,1023.883333333347
2023-08-14 13:24:00,71.354165,0.8391200000000003,1.1032954105057708,6.452542000000001,7.031251999999999,27.488400000000013,1023.9333333333469
2023-08-14 13:27:00,71.16609,0.8101849999999997,1.085817807548727,6.394672000000001,7.002317,27.488400000000013,1023.9833333333469
2023-08-14 13:30:00,71.39757,0.8101849999999997,1.0614451408671446,6.365742,6.915507,26.909699999999987,1024.033333333347
2023-08-14 13:33:00,73.23495,0.8680560000000002,1.1328807622536403,6.394672000000001,6.973376,28.935199999999952,1024.083333333347
2023-08-14 13:36:00,73.20601500000001,0.8101849999999997,1.0978863013082698,6.423611999999999,7.060187000000001,28.93520000000001,1024.1333333333469
2023-08-14 13:39:00,74.32002,0.8680560000000002,1.132880762253641,6.423611999999999,7.002316,29.224500000000035,1024.1833333333468
2023-08-14 13:42:00,75.11574,0.8101849999999997,1.0978863013082698,6.423611999999999,7.060187000000001,29.513800000000003,1024.2333333333468
2023-08-14 13:45:00,74.305555,0.8101849999999997,1.0978863013082691,6.452542,7.089117,26.909700000000043,1024.2833333333467
2023-08-14 13:48:00,74.66724500000001,0.868055,1.1328801650306521,6.5104120000000005,7.089117,28.64579999999995,1024.3333333333467
2023-08-14 13:51:00,74.52257,0.8969899999999997,1.125075667427069,6.597217,7.089117,28.935100000000034,1024.3833333333466
2023-08-14 13:54:00,74.08854,0.8969899999999997,1.1500581077196659,6.597217,7.146987000000001,28.06710000000004,1024.4333333333466
2023-08-14 13:57:00,73.20602,0.8969899999999997,1.125075667427069,6.597217,7.089117,28.356400000000008,1024.4833333333465
2023-08-14 14:00:00,72.22222,0.8969909999999999,1.1376046660148575,6.655093,7.175922000000001,27.488499999999988,1024.5333333333465
2023-08-14 14:03:00,71.09375,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,27.777799999999957,1024.5833333333464
2023-08-14 14:06:00,70.515045,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.488499999999988,1024.6333333333464
2023-08-14 14:09:00,70.16782,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.067199999999957,1024.6833333333464
2023-08-14 14:12:00,70.48611,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,27.488499999999988,1024.7333333333463
2023-08-14 14:15:00,71.57118,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,27.488399999999956,1024.7833333333463
2023-08-14 14:18:00,72.46817,1.0995369999999998,1.1979571347820661,6.915512999999999,7.118055999999999,28.06710000000004,1024.8333333333462
2023-08-14 14:21:00,73.74132,1.0995369999999998,1.1842242172525224,6.944443,7.118055999999999,28.067099999999982,1024.8833333333462
2023-08-14 14:24:00,74.92766499999999,1.070602,1.196090785430545,6.915508,7.1759260000000005,28.93520000000001,1024.9333333333461
2023-08-14 14:27:00,76.302085,1.070602,1.2228510218893553,6.944448,7.262736,28.067099999999982,1024.983333333346
2023-08-14 14:30:00,76.63484,1.0127309999999996,1.1778239016325693,6.944448,7.291667,29.51389999999998,1025.033333333346
2023-08-14 14:33:00,76.548035,1.0127309999999996,1.1909269811770749,6.915508,7.291667,29.224500000000035,1025.083333333346
2023-08-14 14:36:00,77.618635,1.0127319999999997,1.1778244546108112,6.799768,7.146986,30.38190000000003,1025.133333333346
2023-08-14 14:39:00,76.69270499999999,1.0127319999999997,1.1778244546108112,6.799768,7.146986,30.092600000000004,1025.183333333346
2023-08-14 14:42:00,76.76505,0.9548609999999993,1.1454934328461042,6.828707999999999,7.233797000000001,28.935099999999977,1025.2333333333459
2023-08-14 14:45:00,76.70718,0.9548609999999993,1.1711300610984208,6.828707999999999,7.291667,29.513900000000035,1025.2833333333458
2023-08-14 14:48:00,76.576965,0.9548609999999993,1.1711300610984208,6.828707999999999,7.291667,29.513900000000035,1025.3333333333458
2023-08-14 14:51:00,76.83738500000001,0.9548609999999993,1.1454934328461042,6.828707999999999,7.233797000000001,28.93520000000001,1025.3833333333457
2023-08-14 14:54:00,76.6059,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,29.224499999999978,1025.4333333333457
2023-08-14 14:57:00,76.37442,1.0127309999999996,1.164632042571985,6.770838,7.089117,28.356499999999983,1025.4833333333456
2023-08-14 15:00:00,77.40162000000001,1.0127319999999997,1.1513536710892736,6.799768,7.089116000000001,30.382000000000005,1025.5333333333456
2023-08-14 15:03:00,77.57523499999999,0.983797,1.148671682700384,6.684033,7.031245999999999,30.092600000000004,1025.5833333333455
2023-08-14 15:06:00,76.89525499999999,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,28.93520000000001,1025.6333333333455
2023-08-14 15:09:00,77.835645,0.9259259999999996,1.1544610590066378,6.712962999999999,7.2048570000000005,29.803200000000004,1025.6833333333454
2023-08-14 15:12:00,78.79051,1.0127319999999997,1.203940092146049,6.828707999999999,7.233796,29.803200000000004,1025.7333333333454
2023-08-14 15:15:00,78.19733500000001,0.9548609999999993,1.1711300610984208,6.828707999999999,7.291667,28.64590000000004,1025.7833333333454
2023-08-14 15:18:00,78.64583,0.9548609999999993,1.1583557659495516,6.799768,7.233797000000001,29.80329999999998,1025.8333333333453
2023-08-14 15:21:00,79.774305,0.9259259999999996,1.1418087023801684,6.7708330000000005,7.233797000000001,30.09269999999998,1025.8833333333453
2023-08-14 15:24:00,79.224535,0.9259259999999996,1.1670378698298889,6.712962999999999,7.233797000000001,29.803200000000004,1025.9333333333452
2023-08-14 15:33:00,78.44328999999999,0.9548609999999993,1.1838276646588706,6.799768,7.291667,28.93520000000001,1026.0833333333453
2023-08-14 15:36:00,77.980325,0.9548609999999993,1.1583557659495516,6.799768,7.233797000000001,29.224599999999953,1026.1333333333453
2023-08-14 15:39:00,78.32754499999999,0.9259259999999996,1.1418087023801684,6.7708330000000005,7.233797000000001,28.06710000000004,1026.1833333333452
2023-08-14 15:42:00,79.52836,0.9548610000000002,1.1964421897614803,6.626157,7.146986,28.935199999999952,1026.2333333333452
2023-08-14 15:45:00,81.163195,0.9259260000000005,1.1919567064852006,6.597222,7.1759260000000005,29.803200000000004,1026.2833333333451
2023-08-14 15:48:00,81.235535,0.8101849999999997,1.1218111826845973,6.510412,7.2048570000000005,30.092499999999973,1026.333333333345
2023-08-14 15:51:00,82.37847,0.8101849999999997,1.1336716004691518,6.452542,7.175927,30.67130000000003,1026.383333333345
2023-08-14 15:54:00,82.19039,0.868055,1.1814573045633732,6.5104120000000005,7.2048570000000005,30.382000000000005,1026.433333333345
2023-08-14 15:57:00,81.98785,0.8969899999999997,1.199123181770745,6.626157,7.291667,31.5394,1026.483333333345
2023-08-14 16:00:00,81.55382,0.8969899999999997,1.1747348811758507,6.626157,7.233797000000001,29.224599999999953,1026.533333333345
2023-08-14 16:03:00,81.568285,0.8969899999999997,1.1869619731761882,6.6550970000000005,7.291667,30.67130000000003,1026.5833333333449
2023-08-14 16:06:00,81.23553,0.9548609999999993,1.1838276646588715,6.741897999999999,7.233797000000001,30.382000000000005,1026.6333333333448
2023-08-14 16:09:00,80.7581,0.9548609999999993,1.1583557659495516,6.799768,7.233797000000001,29.224599999999953,1026.6833333333448
2023-08-14 16:12:00,80.58449,0.9259259999999996,1.1670378698298889,6.712962999999999,7.233797000000001,30.381899999999973,1026.7333333333447
2023-08-14 16:15:00,85.09837999999999,0.7233800000000006,1.1009536147333936,6.2210659999999995,7.089116,30.671299999999974,1026.7833333333447
2023-08-14 16:18:00,92.52025499999999,0.578703,1.1248966899925132,5.729164,7.0891210000000004,33.56479999999999,1026.8333333333446
2023-08-14 16:21:00,94.53125,0.5497690000000004,1.1316192315589106,5.700235,7.1759260000000005,32.986099999999965,1026.8833333333446
2023-08-14 16:24:00,98.292825,0.4340280000000005,1.096731472263175,5.3240739999999995,7.118056,40.509299999999996,1026.9333333333445
2023-08-14 16:27:00,98.30729500000001,0.49189799999999995,1.1492931267679019,5.4976840000000005,7.233796,36.74770000000001,1026.9833333333445
2023-08-14 16:30:00,90.95775499999999,0.6365739999999995,1.1692051720400167,6.018516,7.320602000000001,33.85419999999999,1027.0333333333444
2023-08-14 16:33:00,87.717015,0.694445,1.1585295901343966,6.192127000000001,7.2916620000000005,31.828700000000026,1027.0833333333444
2023-08-14 16:36:00,86.197915,0.7233799999999997,1.1567886119083162,6.221062,7.233792,31.25,1027.1333333333444
2023-08-14 16:39:00,84.73669,0.7523149999999994,1.154023444309288,6.250002,7.175927,31.5394,1027.1833333333443
2023-08-14 16:42:00,83.76736,0.7523150000000003,1.1427282650922268,6.278937000000001,7.175922000000001,29.51400000000001,1027.2333333333443
2023-08-14 16:45:00,83.04398,0.8101849999999997,1.1571896802966768,6.394672000000001,7.175927,31.82869999999997,1027.2833333333442
2023-08-14 16:48:00,82.88484,0.8101849999999997,1.1454611132486365,6.423611999999999,7.175927,30.67130000000003,1027.3333333333442
2023-08-14 16:51:00,82.55208,0.868055,1.1694206233654492,6.5104120000000005,7.175927,30.9606,1027.3833333333441
2023-08-14 16:54:00,81.35127,0.8391200000000003,1.151655454929032,6.481482,7.175922000000001,31.539300000000026,1027.433333333344
2023-08-14 16:57:00,79.99132,0.868055,1.1694206233654492,6.539347,7.204861999999999,30.38190000000003,1027.483333333344
2023-08-14 17:00:00,78.110535,0.868055,1.1694206233654492,6.539347,7.204861999999999,30.092600000000004,1027.533333333344
2023-08-14 17:03:00,76.49016499999999,0.868055,1.1451298681534055,6.5104169999999995,7.118052,29.224599999999953,1027.583333333344
2023-08-14 17:06:00,75.83912000000001,0.8969899999999997,1.1376083969678452,6.481477000000001,7.002317,29.513999999999953,1027.633333333344
2023-08-14 17:09:00,75.66551000000001,0.8969899999999997,1.1376040801112,6.626157,7.146987000000001,28.93520000000001,1027.6833333333439
2023-08-14 17:12:00,76.90972,0.9259260000000005,1.179532794077459,6.626162000000001,7.1759260000000005,28.64580000000001,1027.7333333333438
2023-08-14 17:15:00,77.89351500000001,0.8391210000000004,1.1516602025334854,6.4236070000000005,7.118055999999999,29.224499999999978,1027.7833333333438
2023-08-14 17:18:00,79.470485,0.7523149999999994,1.1199661853314515,6.250002,7.089117,29.803200000000004,1027.8333333333437
2023-08-14 17:21:00,80.1794,0.78125,1.1731416583467418,6.192126,7.089116000000001,30.67130000000003,1027.8833333333437
2023-08-14 17:24:00,81.97337999999999,0.7233799999999997,1.1457351106813962,6.134256,7.118055999999999,30.9606,1027.9333333333436
2023-08-14 17:27:00,83.159725,0.694445,1.1368309020489067,6.076390999999999,7.118055999999999,31.539300000000026,1027.9833333333436
2023-08-14 17:30:00,82.92824,0.6365739999999995,1.0959188209487434,6.047451000000001,7.146987000000001,31.539300000000026,1028.0333333333435
2023-08-14 17:33:00,82.78356500000001,0.6365739999999995,1.0959188209487434,6.047451000000001,7.146987000000001,30.092499999999973,1028.0833333333435
2023-08-14 17:36:00,82.523145,0.6365739999999995,1.0959188209487434,6.076390999999999,7.175927,31.25,1028.1333333333434
2023-08-14 17:39:00,81.98785,0.7233789999999996,1.1457344307154753,6.192126,7.175927,31.25,1028.1833333333434
2023-08-14 17:42:00,80.613425,0.7233799999999997,1.1346235813360352,6.250002,7.204861999999999,30.092600000000004,1028.2333333333434
2023-08-14 17:45:00,79.1522,0.7523150000000003,1.1427282650922268,6.278937000000001,7.175922000000001,28.645899999999983,1028.2833333333433
2023-08-14 17:48:00,77.618635,0.78125,1.150245336920089,6.365742,7.204861999999999,28.935100000000034,1028.3333333333433
2023-08-14 17:51:00,76.14294000000001,0.78125,1.127106541378955,6.394672000000001,7.175922000000001,28.067200000000014,1028.3833333333432
2023-08-14 17:54:00,77.41609,0.8101859999999999,1.1336681395714188,6.307872,7.031245999999999,28.356400000000008,1028.4333333333432
2023-08-14 17:57:00,80.2228,0.694445,1.1038920895420867,6.018516000000001,6.973381000000001,30.381899999999973,1028.4833333333431
2023-08-14 18:00:00,82.769095,0.6076389999999998,1.0958158191524583,5.787039999999999,6.973381000000001,30.092600000000004,1028.533333333343
2023-08-14 18:03:00,82.957175,0.5208329999999997,1.0591430643162323,5.7002299999999995,7.060187000000001,31.25,1028.583333333343
2023-08-14 18:06:00,82.10359,0.6076389999999998,1.1165268265008204,5.815976,7.060187000000001,30.960699999999974,1028.633333333343
2023-08-14 18:09:00,80.41087999999999,0.6365739999999995,1.1065305978236626,5.960646,7.089122000000001,30.092600000000004,1028.683333333343
2023-08-14 18:12:00,77.47396,0.7233800000000006,1.1346235813360361,6.192127000000001,7.146986999999999,29.224599999999953,1028.733333333343
2023-08-14 18:15:00,73.84259499999999,0.7523150000000003,1.1199701394027701,6.278932,7.118057,28.935299999999984,1028.7833333333429
2023-08-14 18:18:00,71.70139,0.8391200000000003,1.1276171337779526,6.452547,7.089117,28.067099999999982,1028.8333333333428
2023-08-14 18:21:00,70.167825,0.8969909999999999,1.1250762490115762,6.568283,7.060182,28.067099999999982,1028.8833333333428
2023-08-15 07:24:00,84.432875,0.6365739999999995,1.3487022394009807,4.918986,6.741902,34.14349999999996,1028.8833333333428
2023-08-15 07:30:00,54.16667,0.26041700000000034,0.5919908299713513,2.748843,3.616899,26.331000000000017,1028.9833333333427
2023-08-15 07:33:00,53.327545,1.3888889999999998,0.9254328525234569,4.716436000000001,3.9062529999999995,20.543900000000008,1029.0333333333426
2023-08-15 07:39:00,70.06655,1.5046300000000006,0.9690355828874501,5.092597,4.166667,27.488400000000013,1029.1333333333425
2023-08-15 07:42:00,83.92650499999999,1.186343,1.0972492852072142,6.278937000000001,6.105324,31.25,1029.1833333333425
2023-08-15 07:45:00,94.48785000000001,0.8680560000000002,1.0448781459474632,5.439812,5.815976,34.72220000000004,1029.2333333333424
2023-08-15 07:51:00,98.292825,0.8969910000000008,1.0216712774152235,5.266207,5.526616,36.45830000000001,1029.3333333333424
2023-08-15 07:54:00,87.31192,0.6655099999999994,0.9484569001201615,4.803241999999999,5.439812,32.407399999999996,1029.3833333333423
2023-08-15 08:00:00,93.836805,0.9259259999999996,0.9826631770297534,5.0057860000000005,5.121530000000001,34.43289999999996,1029.4833333333422
2023-08-15 08:03:00,98.30729500000001,0.7233799999999997,1.0896148660289444,5.410875999999999,6.249995999999999,39.0625,1029.5333333333422
2023-08-15 08:09:00,94.73379499999999,0.6655089999999992,1.0730502405483475,5.353006,6.307867,34.14340000000004,1029.633333333342
2023-08-15 08:12:00,93.113425,0.6944439999999998,1.0816534957503738,5.584486,6.481482000000001,33.85419999999999,1029.683333333342
2023-08-15 08:15:00,87.789355,0.7523150000000003,1.1199661853314526,5.815977,6.655092000000001,31.828700000000026,1029.733333333342
2023-08-15 08:21:00,86.89236,0.78125,1.103711999164503,5.9606520000000005,6.684031999999999,31.5394,1029.833333333342
2023-08-15 08:24:00,84.592015,0.8101849999999997,1.1218111826845973,6.076391999999999,6.770837,30.67130000000003,1029.8833333333419
2023-08-15 08:30:00,84.288195,0.8101849999999997,1.1218111826845973,6.105322,6.799767000000001,31.25,1029.9833333333418
2023-08-15 08:33:00,87.413195,0.7233789999999996,1.1122355612183548,6.018516,6.915507,32.407399999999996,1030.0333333333417
2023-08-15 08:39:00,87.15277499999999,0.7523149999999994,1.13137896782312,6.047452,6.915507,32.696799999999996,1030.1333333333416
2023-08-15 08:42:00,86.64641499999999,0.78125,1.150245336920089,6.105327000000001,6.944447,30.67130000000003,1030.1833333333416
2023-08-15 08:45:00,83.26099500000001,0.868055,1.1694206233654492,6.3368020000000005,7.002317,29.803200000000004,1030.2333333333415
2023-08-15 08:51:00,82.320605,0.8391200000000003,1.1276213119954273,6.3368020000000005,6.973382,30.960699999999974,1030.3333333333414
2023-08-15 08:54:00,83.579285,0.8101859999999999,1.12181180402504,6.192131999999999,6.886576,30.960699999999974,1030.3833333333414
2023-08-15 08:57:00,85.64815,0.7233799999999997,1.1122362277647655,5.960646,6.857635999999999,30.67130000000003,1030.4333333333414
2023-08-15 09:00:00,87.22511499999999,0.694445,1.1038920895420867,5.931711,6.886576,31.82869999999997,1030.4833333333413
2023-08-15 09:06:00,88.440395,0.694445,1.1368309020489067,5.902780999999999,6.944445999999999,31.828700000000026,1030.5833333333412
2023-08-15 09:09:00,87.890625,0.6655089999999992,1.1165478725265099,5.8738459999999995,6.944447,31.82869999999997,1030.6333333333412
2023-08-15 09:12:00,86.21238500000001,0.7523150000000003,1.1427321779971318,6.076387,6.973382,30.9606,1030.6833333333411
2023-08-15 09:15:00,82.045715,0.868055,1.1694164509244407,6.365742000000001,7.0312470000000005,30.38190000000003,1030.733333333341
2023-08-15 09:21:00,81.032985,0.868055,1.1694164509244407,6.394677000000001,7.060182,30.092600000000004,1030.833333333341
2023-08-15 09:24:00,79.21007,0.9259259999999996,1.1544654184957706,6.539348,7.031251999999999,30.38190000000003,1030.883333333341
2023-08-15 09:27:00,77.89351500000001,0.9837959999999999,1.1747259118220323,6.655088,7.060182,30.092600000000004,1030.933333333341
2023-08-15 09:30:00,77.11226500000001,0.9259259999999996,1.1418087023801684,6.597218,7.060182,29.224599999999953,1030.9833333333409
2023-08-15 09:33:00,78.125,0.9548610000000002,1.158355765949552,6.5104169999999995,6.944445999999999,29.803200000000004,1031.0333333333408
2023-08-15 09:36:00,77.03993,0.9259259999999996,1.1290695773279091,6.481483,6.915507,28.93520000000001,1031.0833333333408
2023-08-15 09:39:00,75.07234,0.8969909999999999,1.11246672282977,6.510413000000001,6.973382,28.64580000000001,1031.1333333333407
2023-08-15 09:42:00,74.291085,0.9837959999999999,1.1355141477314536,6.626157999999999,6.944442,29.224500000000035,1031.1833333333407
2023-08-15 09:45:00,74.08854,1.0127309999999996,1.151353126434424,6.626157999999999,6.915507,29.51389999999998,1031.2333333333406
2023-08-15 09:48:00,74.21875,1.0416659999999993,1.1399463040080038,6.741892999999999,6.944447,27.777800000000013,1031.2833333333406
2023-08-15 09:51:00,74.76851500000001,1.1284720000000004,1.1854004646794547,6.915508000000001,7.031245999999999,28.64580000000001,1031.3333333333405
2023-08-15 09:54:00,74.49363500000001,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,27.777800000000013,1031.3833333333405
2023-08-15 09:57:00,75.043405,1.0995369999999998,1.1842242172525224,7.002314,7.175927,28.645899999999983,1031.4333333333404
2023-08-15 10:00:00,75.274885,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,28.356499999999983,1031.4833333333404
2023-08-15 10:03:00,76.76505,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,29.803200000000004,1031.5333333333404
2023-08-15 10:06:00,77.92245,1.0127309999999996,1.1909269811770749,6.799767999999999,7.175927,29.513999999999953,1031.5833333333403
2023-08-15 10:09:00,78.587965,1.0127319999999997,1.1909275382531888,6.741897999999999,7.118055999999999,28.93520000000001,1031.6333333333403
2023-08-15 10:12:00,79.25347500000001,1.0127319999999997,1.203940092146049,6.741897999999999,7.146986,29.803200000000004,1031.6833333333402
2023-08-15 10:15:00,79.050925,0.9548609999999993,1.1838232908291721,6.712968,7.2048570000000005,29.803200000000004,1031.7333333333402
2023-08-15 10:18:00,79.07986,0.9548609999999993,1.1711300610984208,6.741897999999999,7.2048570000000005,29.513800000000003,1031.7833333333401
2023-08-15 10:21:00,78.90625,0.983797,1.1876208084039486,6.712962999999999,7.146986,29.51389999999998,1031.83333333334
2023-08-15 10:24:00,78.7037,0.9259259999999996,1.1544610590066378,6.655093,7.146987000000001,29.51389999999998,1031.88333333334
2023-08-15 10:27:00,78.29861500000001,0.9548609999999993,1.1454934328461037,6.684028,7.089117,30.092600000000004,1031.93333333334
2023-08-15 10:30:00,78.16839999999999,0.9548609999999993,1.1454934328461037,6.684028,7.089117,28.935199999999952,1031.98333333334
2023-08-15 10:33:00,79.22453999999999,1.0127319999999997,1.190923025595352,6.712968,7.089116000000001,29.513900000000035,1032.03333333334
2023-08-15 10:36:00,78.616895,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,30.092600000000004,1032.0833333333399
2023-08-15 10:39:00,78.819445,1.0416659999999993,1.1804392764135205,6.886573,7.175927,28.645899999999983,1032.1333333333398
2023-08-15 10:42:00,78.631365,1.0127309999999996,1.1909269811770749,6.799767999999999,7.175927,29.803200000000004,1032.1833333333398
2023-08-15 10:45:00,78.31308,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,28.93520000000001,1032.2333333333397
2023-08-15 10:48:00,78.399885,1.0127309999999996,1.1778239016325693,6.857638000000001,7.2048570000000005,29.224500000000035,1032.2833333333397
2023-08-15 10:51:00,78.211805,1.0127309999999996,1.17782390163257,6.886577999999999,7.233797000000001,28.935099999999977,1032.3333333333396
2023-08-15 10:54:00,77.806715,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,28.935100000000034,1032.3833333333396
2023-08-15 10:57:00,77.37268499999999,1.070601,1.1960902470786887,6.973378,7.233797000000001,27.777800000000013,1032.4333333333395
2023-08-15 11:00:00,76.93865500000001,1.070601,1.1960855910264652,6.9444479999999995,7.2048570000000005,28.64580000000001,1032.4833333333395
2023-08-15 11:03:00,77.242475,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,29.224500000000035,1032.5333333333394
2023-08-15 11:06:00,77.03993,1.070602,1.1960907854305438,6.857638000000001,7.118055999999999,29.224599999999953,1032.5833333333394
2023-08-15 11:09:00,77.19907,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,29.224500000000035,1032.6333333333394
2023-08-15 11:12:00,77.45948999999999,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,29.513900000000035,1032.6833333333393
2023-08-15 11:15:00,76.83738500000001,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,28.935099999999977,1032.7333333333393
2023-08-15 11:18:00,76.851855,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,31.82869999999997,1032.7833333333392
2023-08-15 11:21:00,76.67823999999999,1.0416659999999993,1.1804346610911702,6.799773,7.089117,28.93520000000001,1032.8333333333392
2023-08-15 11:24:00,76.533565,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.93520000000001,1032.8833333333391
2023-08-15 11:27:00,76.59143499999999,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,29.224599999999953,1032.933333333339
2023-08-15 11:30:00,76.82292,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,28.935199999999952,1032.983333333339
2023-08-15 11:33:00,77.256945,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,32.11809999999997,1033.033333333339
2023-08-15 11:36:00,77.41608500000001,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,29.803200000000004,1033.083333333339
2023-08-15 11:39:00,77.31481500000001,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,28.93520000000001,1033.133333333339
2023-08-15 11:42:00,76.90972,1.070601,1.182568049671001,6.9444479999999995,7.175927,28.645899999999983,1033.1833333333389
2023-08-15 11:45:00,76.79398499999999,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,29.51389999999998,1033.2333333333388
2023-08-15 11:48:00,76.519095,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,29.224599999999953,1033.2833333333388
2023-08-15 11:51:00,75.95486,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.64580000000001,1033.3333333333387
2023-08-15 11:54:00,75.52082999999999,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,29.51389999999998,1033.3833333333387
2023-08-15 11:57:00,75.78125,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.935299999999984,1033.4333333333386
2023-08-15 12:00:00,76.056135,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.488499999999988,1033.4833333333386
2023-08-15 12:03:00,77.15567,1.0995369999999998,1.1979571347820661,6.886573,7.089116000000001,30.092600000000004,1033.5333333333385
2023-08-15 12:06:00,77.69097,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,28.356499999999983,1033.5833333333385
2023-08-15 12:09:00,79.1522,1.070602,1.209514182252838,6.886577999999999,7.1759260000000005,30.092600000000004,1033.6333333333384
2023-08-15 12:12:00,78.515625,1.0416659999999993,1.1937454562612286,6.886573,7.2048570000000005,28.356400000000008,1033.6833333333384
2023-08-15 12:15:00,78.385415,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.935199999999952,1033.7333333333384
2023-08-15 12:18:00,78.02373,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,29.224499999999978,1033.7833333333383
2023-08-15 12:21:00,77.71990500000001,1.0127309999999996,1.1778239016325693,6.741898,7.089117,29.224499999999978,1033.8333333333383
2023-08-15 12:24:00,77.256945,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,29.224599999999953,1033.8833333333382
2023-08-15 12:27:00,76.96759,1.0127309999999996,1.1778239016325693,6.741898,7.089117,29.224599999999953,1033.9333333333382
2023-08-15 12:30:00,76.519095,1.0127309999999996,1.1778239016325693,6.741898,7.089117,28.35650000000004,1033.9833333333381
2023-08-15 12:33:00,76.070605,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,29.513900000000035,1034.033333333338
2023-08-15 12:36:00,76.403355,1.0127309999999996,1.164632042571985,6.770838,7.089117,28.93520000000001,1034.083333333338
2023-08-15 12:39:00,76.50462999999999,1.0127309999999996,1.164632042571985,6.770838,7.089117,28.93520000000001,1034.133333333338
2023-08-15 12:42:00,76.50462999999999,1.0416659999999993,1.1804346610911702,6.799773,7.089117,28.93520000000001,1034.183333333338
2023-08-15 12:45:00,76.18634,1.0416659999999993,1.1670355842561362,6.828702999999999,7.089117,28.935099999999977,1034.233333333338
2023-08-15 12:48:00,75.88252,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.935199999999952,1034.2833333333379
2023-08-15 12:51:00,75.95486,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,29.51389999999998,1034.3333333333378
2023-08-15 12:54:00,76.417825,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,29.224499999999978,1034.3833333333378
2023-08-15 12:57:00,75.98379499999999,1.0416659999999993,1.1804392764135205,6.886573,7.175927,28.356499999999983,1034.4333333333377
2023-08-15 13:06:00,74.79745,1.0127309999999996,1.164632042571985,6.799773,7.118052,27.488500000000045,1034.5833333333378
2023-08-15 13:09:00,74.08854500000001,1.0127309999999996,1.151353126434424,6.799773,7.089122000000001,28.93520000000001,1034.6333333333378
2023-08-15 13:12:00,73.943865,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,28.06710000000004,1034.6833333333377
2023-08-15 13:15:00,73.4375,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.488400000000013,1034.7333333333377
2023-08-15 13:18:00,73.13368,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,28.64580000000001,1034.7833333333376
2023-08-15 13:21:00,73.68345,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,28.356499999999983,1034.8333333333376
2023-08-15 13:24:00,73.524305,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,28.64580000000001,1034.8833333333375
2023-08-15 13:27:00,73.32176,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,28.64580000000001,1034.9333333333375
2023-08-15 13:30:00,73.37962999999999,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,27.488399999999956,1034.9833333333374
2023-08-15 13:33:00,73.06134,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,27.488499999999988,1035.0333333333374
2023-08-15 13:36:00,73.697915,1.0127319999999997,1.177824454610812,6.741897999999999,7.089116000000001,26.04169999999999,1035.0833333333374
2023-08-15 13:39:00,72.9456,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,28.64580000000001,1035.1333333333373
2023-08-15 13:42:00,73.24942,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,27.488400000000013,1035.1833333333373
2023-08-15 13:45:00,73.10474500000001,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,28.067099999999982,1035.2333333333372
2023-08-15 14:18:00,75.0,1.070602,1.1960861293769234,6.886577999999999,7.146986,30.092600000000004,1035.7833333333372
2023-08-15 14:21:00,76.417825,1.070602,1.209514182252838,6.886577999999999,7.1759260000000005,30.381899999999973,1035.8333333333371
2023-08-15 14:24:00,77.48843,1.070602,1.1960861293769234,6.886577999999999,7.146986,28.93520000000001,1035.883333333337
2023-08-15 14:27:00,78.37095,1.0127319999999997,1.1646371654199306,6.857638,7.1759260000000005,30.6712,1035.933333333337
2023-08-15 14:30:00,79.73089999999999,1.0127319999999997,1.203940092146049,6.828707999999999,7.233796,29.513800000000003,1035.983333333337
2023-08-15 14:33:00,80.16493,0.9548609999999993,1.1583557659495516,6.799768,7.233797000000001,29.513900000000035,1036.033333333337
2023-08-15 14:36:00,79.947915,0.9548609999999993,1.1711300610984208,6.741897999999999,7.2048570000000005,29.224499999999978,1036.083333333337
2023-08-15 14:39:00,79.61516,0.9548609999999993,1.1838232908291721,6.712968,7.2048570000000005,29.51389999999998,1036.1333333333369
2023-08-15 14:42:00,78.399885,0.9837959999999999,1.1876202414967407,6.770838,7.204861999999999,28.93520000000001,1036.1833333333368
2023-08-15 14:45:00,78.39988500000001,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,30.092600000000004,1036.2333333333368
2023-08-15 14:48:00,77.387155,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,29.803300000000036,1036.2833333333367
2023-08-15 14:51:00,77.0978,0.9548609999999993,1.1454934328461037,6.684028,7.089117,29.513800000000003,1036.3333333333367
2023-08-15 14:54:00,76.66377,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.93520000000001,1036.3833333333366
2023-08-15 14:57:00,76.67824,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,27.488399999999956,1036.4333333333366
2023-08-15 15:00:00,78.44328999999999,1.0127319999999997,1.1646325914098146,6.712968,7.031245999999999,29.224499999999978,1036.4833333333365
2023-08-15 15:03:00,79.07986,1.0127319999999997,1.190923025595352,6.712968,7.089116000000001,30.38190000000003,1036.5333333333365
2023-08-15 15:06:00,79.224535,1.0127319999999997,1.203940092146049,6.741897999999999,7.146986,30.092599999999948,1036.5833333333364
2023-08-15 15:09:00,78.83391499999999,0.9548609999999993,1.1711300610984208,6.741897999999999,7.2048570000000005,31.25,1036.6333333333364
2023-08-15 15:12:00,78.73263499999999,1.0127309999999996,1.1909269811770749,6.799767999999999,7.175927,28.93520000000001,1036.6833333333363
2023-08-15 15:15:00,77.51736500000001,0.9837959999999999,1.1747259118220323,6.799767999999999,7.204861999999999,29.803300000000036,1036.7333333333363
2023-08-15 15:18:00,75.83912000000001,0.9837959999999999,1.174721440234442,6.770838,7.175922000000001,29.803200000000004,1036.7833333333363
2023-08-15 15:21:00,74.66724500000001,1.0127309999999996,1.164632042571985,6.770838,7.089117,26.909699999999987,1036.8333333333362
2023-08-15 15:24:00,74.42129499999999,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,27.488400000000013,1036.8833333333362
2023-08-15 15:27:00,74.07407,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,28.067199999999957,1036.9333333333361
2023-08-15 15:30:00,73.958335,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.488499999999988,1036.983333333336
2023-08-15 15:33:00,73.524305,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.488400000000013,1037.033333333336
2023-08-15 15:36:00,73.66898499999999,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,28.067200000000014,1037.083333333336
2023-08-15 15:39:00,73.4375,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,28.356499999999983,1037.133333333336
2023-08-15 15:42:00,73.77025499999999,1.070602,1.1825685839557527,6.770838,7.002316,28.935199999999952,1037.183333333336
2023-08-15 15:45:00,73.538775,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,28.64580000000001,1037.2333333333358
2023-08-15 15:48:00,75.37616,1.070602,1.209514182252838,6.799767999999999,7.089116000000001,29.513800000000003,1037.2833333333358
2023-08-15 15:51:00,75.34722500000001,1.070602,1.209514182252838,6.799767999999999,7.089116000000001,29.224499999999978,1037.3333333333358
2023-08-15 15:54:00,75.940395,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,28.356400000000008,1037.3833333333357
2023-08-15 15:57:00,75.318285,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,28.935100000000034,1037.4333333333357
2023-08-15 16:00:00,75.0,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,28.067099999999982,1037.4833333333356
2023-08-15 16:03:00,74.811925,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,28.935099999999977,1037.5333333333356
2023-08-15 16:06:00,74.59491,1.070602,1.1825685839557527,6.770838,7.002316,29.513900000000035,1037.5833333333355
2023-08-15 16:09:00,74.985535,1.0127309999999996,1.164632042571985,6.770838,7.089117,29.224500000000035,1037.6333333333355
2023-08-15 16:12:00,75.11574,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,29.224499999999978,1037.6833333333354
2023-08-15 16:15:00,74.233215,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.06710000000004,1037.7333333333354
2023-08-15 16:18:00,73.726855,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.93520000000001,1037.7833333333353
2023-08-15 16:21:00,74.18981500000001,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,28.93520000000001,1037.8333333333353
2023-08-15 16:24:00,74.42129499999999,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,28.356400000000008,1037.8833333333353
2023-08-15 16:27:00,73.885995,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.356499999999983,1037.9333333333352
2023-08-15 16:30:00,73.755785,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.93520000000001,1037.9833333333352
2023-08-15 16:33:00,73.712385,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,28.64590000000004,1038.0333333333351
2023-08-15 16:36:00,74.16087999999999,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,28.64580000000001,1038.083333333335
2023-08-15 16:39:00,74.59491,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,29.22460000000001,1038.133333333335
2023-08-15 16:42:00,75.014465,0.9259259999999996,1.1544610590066378,6.712962999999999,7.2048570000000005,28.356400000000008,1038.183333333335
2023-08-15 16:45:00,74.92766499999999,0.9259259999999996,1.1544610590066378,6.712962999999999,7.2048570000000005,28.64590000000004,1038.233333333335
