Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-15 16:48:00,74.94212999999999,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,29.22460000000001,1038.283333333335
2023-08-15 16:51:00,74.65278,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,29.224599999999953,1038.3333333333348
2023-08-15 16:54:00,73.162615,0.9837959999999999,1.1747259118220323,6.799767999999999,7.204861999999999,28.067099999999982,1038.3833333333348
2023-08-15 16:57:00,71.788195,0.9837959999999999,1.1355141477314536,6.799767999999999,7.118052,28.35650000000004,1038.4333333333348
2023-08-15 17:00:00,71.09375,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,27.199099999999987,1038.4833333333347
2023-08-15 17:03:00,70.76099500000001,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.199099999999987,1038.5333333333347
2023-08-15 17:06:00,70.67419,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,27.488400000000013,1038.5833333333346
2023-08-15 17:09:00,72.164355,1.070602,1.155233673520537,6.770838,6.944445999999999,28.356499999999983,1038.6333333333346
2023-08-15 17:12:00,73.09027499999999,1.070602,1.1689537893456474,6.799767999999999,7.002316,28.35650000000004,1038.6833333333345
2023-08-15 17:15:00,72.67071999999999,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,28.067200000000014,1038.7333333333345
2023-08-15 17:18:00,72.84433,1.0127309999999996,1.151353126434424,6.886577999999999,7.175927,27.488400000000013,1038.7833333333344
2023-08-15 17:21:00,73.01794000000001,1.0127309999999996,1.151353126434424,6.886577999999999,7.175927,27.199099999999987,1038.8333333333344
2023-08-15 17:24:00,73.654515,1.0127309999999996,1.151353126434424,6.944448,7.233797000000001,28.06710000000004,1038.8833333333343
2023-08-15 17:27:00,74.363425,1.0127309999999996,1.151353126434424,6.915508,7.2048570000000005,28.067099999999982,1038.9333333333343
2023-08-15 17:30:00,73.74132,1.0127309999999996,1.1646366165806636,6.915508,7.233797000000001,27.488400000000013,1038.9833333333343
2023-08-15 17:33:00,73.30729,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,27.199099999999987,1039.0333333333342
2023-08-15 17:36:00,72.78645499999999,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,27.777800000000013,1039.0833333333342
2023-08-15 17:39:00,72.22222500000001,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.777800000000013,1039.1333333333341
2023-08-15 17:42:00,71.67245500000001,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,27.77769999999998,1039.183333333334
2023-08-15 17:45:00,71.06481500000001,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.488400000000013,1039.233333333334
2023-08-15 17:48:00,70.457175,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.488400000000013,1039.283333333334
2023-08-15 17:51:00,70.08101500000001,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,28.06710000000004,1039.333333333334
2023-08-15 17:54:00,69.93634499999999,1.0416659999999993,1.1399415874460779,6.886573,7.089117,28.06710000000004,1039.383333333334
2023-08-15 17:57:00,69.96528,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,28.067099999999982,1039.4333333333338
2023-08-15 18:00:00,70.876735,1.070602,1.1689537893456474,6.799767999999999,7.002316,27.488500000000045,1039.4833333333338
2023-08-15 18:03:00,70.08101500000001,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,27.199099999999987,1039.5333333333338
2023-08-15 18:06:00,69.791665,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,27.488400000000013,1039.5833333333337
2023-08-15 18:09:00,69.2419,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,27.488499999999988,1039.6333333333337
2023-08-15 18:12:00,68.460645,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.777799999999957,1039.6833333333336
2023-08-15 18:15:00,66.970485,0.9837959999999999,1.122263850127175,6.799767999999999,7.089122000000001,26.04169999999999,1039.7333333333336
2023-08-15 18:18:00,66.53645499999999,1.0127309999999996,1.1245034728573897,6.770838,7.002317,26.620299999999986,1039.7833333333335
2023-08-15 18:21:00,66.174765,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.04169999999999,1039.8333333333335
2023-08-15 18:24:00,65.49479,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,25.75229999999999,1039.8833333333334
2023-08-15 18:27:00,65.118635,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.04169999999999,1039.9333333333334
2023-08-16 07:18:00,62.31192,0.28935200000000005,0.31740924934554576,2.6909719999999995,2.748842,25.752399999999966,1039.9333333333334
2023-08-16 07:21:00,44.60359,0.17361200000000032,0.47580480889831295,1.880788,2.719907,22.569399999999973,1039.9833333333333
2023-08-16 07:24:00,34.707755000000006,0.4050929999999999,0.4605431017697188,2.4016210000000004,2.5173620000000003,21.701300000000003,1040.0333333333333
2023-08-16 07:27:00,36.848955000000004,0.578703,,2.4594900000000006,2.459491,19.097200000000043,1040.0833333333333
2023-08-16 07:30:00,40.682869999999994,0.7233800000000006,0.5835188597893453,3.1539360000000007,2.8935179999999994,23.4375,1040.1333333333332
2023-08-16 07:33:00,42.563655,0.6655100000000003,0.7080268550741697,3.5590280000000005,3.6458329999999997,21.411999999999978,1040.1833333333332
2023-08-16 07:36:00,40.943285,0.6076389999999998,0.7301262961544843,4.108795999999999,4.369216999999999,21.701400000000035,1040.2333333333331
2023-08-16 07:39:00,74.40683,1.2442129999999993,0.8694136798532717,4.832176,4.166663,32.696799999999996,1040.283333333333
2023-08-16 07:42:00,87.890625,0.9548610000000002,0.99763225042455,5.584496000000001,5.671295000000001,29.22460000000001,1040.333333333333
2023-08-16 07:45:00,90.87095,0.7233799999999997,0.9845470542113154,5.121530999999999,5.700231,28.935100000000034,1040.383333333333
2023-08-16 07:48:00,98.30729500000001,0.8101849999999997,1.0367618617555736,5.295136,5.787041,41.95590000000004,1040.433333333333
2023-08-16 07:51:00,94.70486,0.6655089999999992,0.9484562666593954,4.918985999999999,5.555557,34.14349999999996,1040.483333333333
2023-08-16 07:54:00,91.087965,0.6365739999999995,0.9414932735909197,4.6875,5.3819420000000004,33.27540000000005,1040.5333333333328
2023-08-16 07:57:00,86.197915,0.6365739999999995,0.9414932735909197,4.6875,5.3819420000000004,30.671299999999974,1040.5833333333328
2023-08-16 08:00:00,90.21991,0.9259259999999996,0.9826583676851693,5.034725999999999,5.15046,32.696799999999996,1040.6333333333328
2023-08-16 08:03:00,89.699075,0.6944439999999998,0.9547441707976102,4.774305999999999,5.3530120000000005,32.696799999999996,1040.6833333333327
2023-08-16 08:06:00,87.42766,0.6944439999999998,1.0478485250004592,5.439816,6.250001999999999,32.696699999999964,1040.7333333333327
2023-08-16 08:09:00,86.574075,0.7233789999999996,1.0552171335830252,5.584486,6.336807,32.117999999999995,1040.7833333333326
2023-08-16 08:12:00,84.881365,0.7233799999999997,1.1009575236378577,5.758101999999999,6.626162,32.11809999999997,1040.8333333333326
2023-08-16 08:15:00,83.3478,0.7233799999999997,1.0896148660289444,5.815972,6.655092000000001,30.96070000000003,1040.8833333333325
2023-08-16 08:18:00,82.248265,0.7233799999999997,1.0896148660289444,5.902782,6.7419020000000005,31.25,1040.9333333333325
2023-08-16 08:21:00,81.640625,0.7233789999999996,1.1009529527337063,5.931716,6.799767000000001,30.67130000000003,1040.9833333333324
2023-08-16 08:24:00,81.351275,0.7233789999999996,1.0896142086126486,6.018516,6.857637,30.671299999999974,1041.0333333333324
2023-08-16 08:27:00,81.72743,0.8101859999999999,1.1218118040250393,6.1631920000000004,6.857635999999999,28.935100000000034,1041.0833333333323
2023-08-16 08:30:00,83.65162000000001,0.78125,1.127106541378955,6.076385999999999,6.857635999999999,31.8288,1041.1333333333323
2023-08-16 08:33:00,85.474535,0.7233799999999997,1.1234603355240622,6.018515999999999,6.944445999999999,31.5394,1041.1833333333323
2023-08-16 08:36:00,86.79109,0.6655089999999992,1.1057549306589438,5.960646,7.002317,31.25,1041.2333333333322
2023-08-16 08:39:00,85.46007,0.7523150000000003,1.1427321779971318,6.134257,7.031251999999999,31.25,1041.2833333333322
2023-08-16 08:42:00,84.49074,0.868055,1.1451340896638735,6.3368020000000005,6.944447,30.671299999999974,1041.3333333333321
2023-08-16 08:45:00,83.79629499999999,0.868055,1.1205510073638694,6.307872,6.857637,30.96070000000003,1041.383333333332
2023-08-16 08:48:00,84.693285,0.78125,1.1037119991645035,6.076385999999999,6.799766,31.82869999999997,1041.433333333332
2023-08-16 08:51:00,89.39525499999999,0.578703,1.053517804929426,5.555554,6.712961,33.27550000000002,1041.483333333332
2023-08-16 08:54:00,90.45139,0.49189799999999995,1.0835788820899592,5.3530050000000005,6.886577000000001,32.40749999999997,1041.533333333332
2023-08-16 08:57:00,83.680555,0.6365740000000004,1.106530597823663,5.902777,7.031253,30.67130000000003,1041.583333333332
2023-08-16 09:00:00,79.58623,0.78125,1.127106541378955,6.221062,7.002312,29.51389999999998,1041.6333333333318
2023-08-16 09:03:00,77.951385,0.868055,1.1573107496102424,6.394677000000001,7.031251999999999,28.93520000000001,1041.6833333333318
2023-08-16 09:06:00,77.41608500000001,0.868055,1.1328801650306521,6.365742000000001,6.944447,28.935299999999984,1041.7333333333318
2023-08-16 09:09:00,76.85185,0.868055,1.1328801650306521,6.3368020000000005,6.915507,28.935299999999984,1041.7833333333317
2023-08-16 09:12:00,76.099535,0.9259259999999996,1.1544654184957706,6.510413000000001,7.002317,28.64580000000001,1041.8333333333317
2023-08-16 09:15:00,75.60764,0.9259259999999996,1.1418087023801684,6.6261529999999995,7.089117,28.935199999999952,1041.8833333333316
2023-08-16 09:18:00,75.11574,0.9259259999999996,1.1544610590066378,6.655093,7.146987000000001,28.64590000000004,1041.9333333333316
2023-08-16 09:21:00,74.97106500000001,0.9548610000000002,1.1454934328461042,6.626157,7.031245999999999,29.513800000000003,1041.9833333333315
2023-08-16 09:24:00,74.63830999999999,0.868055,1.120555280864184,6.5104120000000005,7.060187000000001,28.93520000000001,1042.0333333333315
2023-08-16 09:27:00,75.78125,0.8680560000000002,1.1205558737357346,6.394672000000001,6.944445999999999,28.067199999999957,1042.0833333333314
2023-08-16 09:30:00,74.65278,0.8101849999999997,1.0978863013082691,6.365742,7.002317,27.777799999999957,1042.1333333333314
2023-08-16 09:33:00,74.24768499999999,0.8101849999999997,1.0978863013082691,6.394672000000001,7.0312470000000005,28.64580000000001,1042.1833333333313
2023-08-16 09:36:00,73.726855,0.868055,1.1328801650306521,6.452542000000001,7.0312470000000005,28.93520000000001,1042.2333333333313
2023-08-16 09:39:00,73.33623,0.8101849999999997,1.0736701389356307,6.365742,6.944447,28.64580000000001,1042.2833333333313
2023-08-16 09:42:00,76.417825,0.7233799999999997,1.0782144621532135,6.105321,6.9155109999999995,28.64580000000001,1042.3333333333312
2023-08-16 09:45:00,83.868635,0.6365739999999995,1.0959188209487434,5.729164,6.8287,30.67139999999995,1042.3833333333312
2023-08-16 09:48:00,86.27025499999999,0.5787040000000001,1.0945691174360126,5.72917,7.002316,31.53929999999997,1042.4333333333311
2023-08-16 09:51:00,84.9103,0.6076389999999998,1.0853891249031964,5.960651,7.118052,32.696799999999996,1042.483333333331
2023-08-16 09:54:00,84.18692,0.7233789999999996,1.1567879275400208,6.163195999999999,7.175927,30.6712,1042.533333333331
2023-08-16 09:57:00,83.622685,0.7233789999999996,1.134622905808279,6.278936,7.233797000000001,30.6712,1042.583333333331
2023-08-16 10:00:00,85.48900499999999,0.694445,1.1477074607083633,6.105321,7.1759260000000005,30.9606,1042.633333333331
2023-08-16 10:03:00,88.64294,0.5787040000000001,1.0945691174360126,5.844905,7.118051,31.5394,1042.683333333331
2023-08-16 10:06:00,90.842015,0.5787040000000001,1.144909738324597,5.787035,7.204861,32.11800000000005,1042.7333333333308
2023-08-16 10:09:00,89.09143499999999,0.6365739999999995,1.1692051720400167,6.018515999999999,7.320602,32.696699999999964,1042.7833333333308
2023-08-16 10:12:00,86.096645,0.694445,1.1800302473900575,6.192131999999999,7.349537,32.11810000000003,1042.8333333333308
2023-08-16 10:15:00,82.87037000000001,0.7233800000000006,1.1677930379846402,6.2499970000000005,7.291667,30.67130000000003,1042.8833333333307
2023-08-16 10:18:00,80.859375,0.7233799999999997,1.1457351106813962,6.221062,7.204861999999999,29.803200000000004,1042.9333333333307
2023-08-16 10:21:00,80.87384499999999,0.78125,1.1387050505217429,6.221067,7.0312470000000005,29.803200000000004,1042.9833333333306
2023-08-16 10:24:00,80.353005,0.7523150000000003,1.1084962150803024,6.2499970000000005,7.060182,29.513900000000035,1043.0333333333306
2023-08-16 10:27:00,80.150465,0.78125,1.1154400952457868,6.394677,7.146987000000001,30.092600000000004,1043.0833333333305
2023-08-16 10:30:00,79.38368,0.868055,1.1451298681534055,6.5104169999999995,7.118052,30.38190000000003,1043.1333333333305
2023-08-16 10:33:00,77.734375,0.9837959999999999,1.1747259118220323,6.7129579999999995,7.118052,28.935100000000034,1043.1833333333304
2023-08-16 10:36:00,77.256945,1.0416659999999993,1.1937454562612286,6.886573,7.2048570000000005,28.93520000000001,1043.2333333333304
2023-08-16 10:39:00,76.44676000000001,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,29.51389999999998,1043.2833333333303
2023-08-16 10:42:00,76.51910000000001,1.070601,1.182568049671001,7.060188,7.291667,28.935199999999952,1043.3333333333303
2023-08-16 10:45:00,76.69271,1.070601,1.182568049671001,7.060188,7.291667,28.935199999999952,1043.3833333333303
2023-08-16 10:48:00,77.025465,1.070601,1.182568049671001,7.002318000000001,7.233797000000001,29.22460000000001,1043.4333333333302
2023-08-16 10:51:00,76.73611500000001,1.070601,1.182568049671001,6.973378,7.2048570000000005,28.935100000000034,1043.4833333333302
2023-08-16 10:54:00,76.576965,1.070601,1.182568049671001,6.973378,7.2048570000000005,29.224500000000035,1043.5333333333301
2023-08-16 10:57:00,76.46123,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,28.35650000000004,1043.58333333333
2023-08-16 11:00:00,76.461225,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,29.513900000000035,1043.63333333333
2023-08-16 11:03:00,76.345485,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,28.356499999999983,1043.68333333333
2023-08-16 11:06:00,76.12847,1.0416659999999993,1.1804392764135205,6.886573,7.175927,30.092600000000004,1043.73333333333
2023-08-16 11:09:00,76.12847,1.0127309999999996,1.1909269811770749,6.799767999999999,7.175927,28.93520000000001,1043.78333333333
2023-08-16 11:12:00,76.18634,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,28.93520000000001,1043.8333333333298
2023-08-16 11:15:00,77.126735,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,29.224499999999978,1043.8833333333298
2023-08-16 11:18:00,77.89351500000001,1.0127319999999997,1.1909275382531888,6.568287999999999,6.944445999999999,30.381899999999973,1043.9333333333298
2023-08-16 11:21:00,78.038195,1.0127319999999997,1.1778289974547596,6.655087999999999,7.002316,28.64580000000001,1043.9833333333297
2023-08-16 11:24:00,79.42707999999999,1.0127319999999997,1.203940092146049,6.741897999999999,7.146986,30.092600000000004,1044.0333333333297
2023-08-16 11:27:00,80.45428,1.0127319999999997,1.1778244546108112,6.799768,7.146986,31.539300000000026,1044.0833333333296
2023-08-16 11:30:00,81.032985,1.0127319999999997,1.203940092146049,6.828707999999999,7.233796,29.51389999999998,1044.1333333333296
2023-08-16 11:33:00,81.336805,0.9548609999999993,1.1711300610984208,6.828707999999999,7.291667,30.092600000000004,1044.1833333333295
2023-08-16 11:36:00,82.36400499999999,1.0127319999999997,1.2168737048903189,6.799768,7.233796,30.67130000000003,1044.2333333333295
2023-08-16 11:39:00,81.84317,0.9548609999999993,1.1838276646588715,6.741897999999999,7.233797000000001,30.38190000000003,1044.2833333333294
2023-08-16 11:42:00,81.886575,0.9259259999999996,1.1919567064852,6.712962999999999,7.291667,29.803300000000036,1044.3333333333294
2023-08-16 11:45:00,81.68403,0.9259259999999996,1.167037869829888,6.655093,7.175927,31.25,1044.3833333333293
2023-08-16 11:48:00,82.98611,0.8680560000000002,1.1814579187963672,6.452542,7.146986,30.9606,1044.4333333333293
2023-08-16 11:51:00,85.315395,0.7233799999999997,1.1457351106813962,6.105321,7.089121,31.25,1044.4833333333293
2023-08-16 11:54:00,88.483795,0.6076389999999998,1.1061923063925185,5.8449100000000005,7.060181000000001,32.407399999999996,1044.5333333333292
2023-08-16 11:57:00,91.40625,0.5787040000000001,1.1248939986389572,5.642365000000001,7.002311,32.696799999999996,1044.5833333333292
2023-08-16 13:36:00,68.344905,1.0995369999999998,1.1564394767326407,7.031254000000001,7.146987000000001,27.488400000000013,1046.2333333333293
2023-08-16 14:57:00,79.195605,1.0127319999999997,1.1778244546108112,6.799768,7.146986,30.382000000000005,1047.5833333333292
2023-08-16 15:00:00,78.587965,0.9548609999999993,1.1711300610984208,6.741897999999999,7.2048570000000005,29.513900000000035,1047.6333333333291
2023-08-16 16:54:00,75.289355,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,28.645899999999983,1049.5333333333292
2023-08-16 16:57:00,74.81192,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,29.513900000000035,1049.5833333333292
2023-08-16 17:00:00,74.725115,0.9259259999999996,1.1290695773279091,6.655093,7.089117,27.488399999999956,1049.6333333333291
2023-08-16 17:03:00,74.40683,0.9548609999999993,1.1325448119104804,6.712968,7.089117,29.224500000000035,1049.683333333329
2023-08-16 17:06:00,74.016205,1.0416659999999993,1.1399415874460779,6.886573,7.089117,29.803300000000036,1049.733333333329
2023-08-16 17:09:00,74.855325,1.0995369999999998,1.1842242172525224,6.944443,7.118055999999999,28.64580000000001,1049.783333333329
2023-08-16 17:12:00,76.15740500000001,1.070601,1.1689485358662184,7.002318000000001,7.2048570000000005,29.224500000000035,1049.833333333329
2023-08-16 17:15:00,76.15740500000001,1.1284720000000004,1.213207454494561,7.002318000000001,7.1759260000000005,29.224499999999978,1049.883333333329
2023-08-16 17:18:00,77.300345,1.0995369999999998,1.1979571347820661,6.944443,7.146986,28.935199999999952,1049.9333333333288
2023-08-16 17:21:00,76.822915,1.0416659999999993,1.1804346610911716,6.915512999999999,7.2048570000000005,29.80329999999998,1049.9833333333288
2023-08-16 17:24:00,75.824655,1.0127309999999996,1.1778239016325693,6.886573,7.233792,28.356499999999983,1050.0333333333288
2023-08-16 17:27:00,75.824655,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,28.356499999999983,1050.0833333333287
2023-08-16 17:30:00,75.78125,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,30.382000000000005,1050.1333333333287
2023-08-16 17:33:00,75.57870500000001,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,28.93520000000001,1050.1833333333286
2023-08-16 17:36:00,75.694445,1.0127309999999996,1.164632042571985,6.770838,7.089117,29.51389999999998,1050.2333333333286
2023-08-16 17:39:00,76.50462999999999,1.0127319999999997,1.1513536710892736,6.741897999999999,7.031245999999999,29.803200000000004,1050.2833333333285
2023-08-16 17:42:00,76.056135,0.9548609999999993,1.1454934328461037,6.684028,7.089117,27.777800000000013,1050.3333333333285
2023-08-16 17:45:00,76.475695,0.9259259999999996,1.1544610590066378,6.655093,7.146987000000001,26.331099999999992,1050.3833333333284
2023-08-16 17:48:00,77.068865,0.983797,1.1876208084039486,6.655093,7.089116000000001,28.935100000000034,1050.4333333333284
2023-08-16 17:51:00,76.5625,0.983797,1.1876208084039475,6.684033,7.118055999999999,28.64580000000001,1050.4833333333283
2023-08-16 17:54:00,76.20081,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,28.935199999999952,1050.5333333333283
2023-08-16 17:57:00,75.81018499999999,0.9259259999999996,1.1544610590066373,6.684033,7.175927,28.35650000000004,1050.5833333333283
2023-08-16 18:00:00,75.462965,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,28.35650000000004,1050.6333333333282
2023-08-16 18:03:00,74.94212999999999,0.8969899999999997,1.125075667427069,6.597217,7.089117,28.64580000000001,1050.6833333333282
2023-08-16 18:06:00,74.45023,0.8969899999999997,1.125075667427069,6.597217,7.089117,28.935099999999977,1050.7333333333281
2023-08-16 18:09:00,74.03067,0.8969899999999997,1.1376083969678459,6.539347,7.060187000000001,27.488399999999956,1050.783333333328
2023-08-16 18:12:00,73.50983500000001,0.8969899999999997,1.125075667427069,6.539347,7.0312470000000005,28.35650000000004,1050.833333333328
2023-08-16 18:15:00,56.119789999999995,0.868055,1.1934309872535334,6.365737,7.089122000000001,24.016200000000026,1050.883333333328
2023-08-17 07:15:00,43.51852,0.14467599999999958,0.5188982730852806,1.6782409999999999,2.806712,23.1481,1050.883333333328
2023-08-17 07:21:00,34.664355,0.2314809999999996,0.4718233330977102,2.170139,2.7777780000000005,19.675900000000013,1050.983333333328
2023-08-17 07:24:00,32.870369999999994,0.8391200000000003,0.6842796325622468,3.009259,2.7199079999999993,17.071799999999996,1051.0333333333278
2023-08-17 07:30:00,35.69155,0.8101849999999997,0.620466350873536,3.1828709999999996,2.835649,24.88420000000002,1051.1333333333278
2023-08-17 07:33:00,38.845485,0.7523149999999994,0.6928349971920612,3.414352,3.298611,20.833399999999983,1051.1833333333277
2023-08-17 07:36:00,39.22164,0.694445,0.7369966908377381,4.021991,4.108796,21.122699999999952,1051.2333333333277
2023-08-17 07:39:00,82.36400499999999,0.78125,1.0072616873488773,5.410881,5.902780999999999,27.777800000000013,1051.2833333333276
2023-08-17 07:45:00,83.8397,0.7233799999999997,1.0202126120674686,5.381940999999999,6.047451,30.382000000000005,1051.3833333333275
2023-08-17 07:48:00,98.350695,1.0127319999999997,1.0972489161812227,5.671301,5.8449089999999995,39.0625,1051.4333333333275
2023-08-17 07:51:00,92.578125,0.6076389999999998,0.9338293759452632,4.62963,5.381947,34.14349999999996,1051.4833333333274
2023-08-17 07:57:00,89.742475,0.5787039999999992,0.9473582688111183,4.57176,5.439812,32.407399999999996,1051.5833333333273
2023-08-17 08:00:00,93.72106500000001,0.7233789999999996,1.0436171406887669,5.1793960000000006,5.902777,33.85410000000002,1051.6333333333273
2023-08-17 08:06:00,92.59259,0.6944439999999998,1.0591798011859639,5.410876,6.250001999999999,33.564899999999966,1051.7333333333272
2023-08-17 08:09:00,86.024305,0.6944439999999998,1.0816496329995762,5.555555999999999,6.452542,30.96070000000003,1051.7833333333272
2023-08-17 08:15:00,85.57581,0.6944439999999998,1.0927992302322382,5.6134260000000005,6.539352,32.117999999999995,1051.883333333327
2023-08-17 08:18:00,84.215855,0.6944439999999998,1.092799230232239,5.729165999999999,6.655092000000001,30.38190000000003,1051.933333333327
2023-08-17 08:21:00,81.42361500000001,0.7523149999999994,1.0853621603708312,6.018521999999999,6.770837,29.224599999999953,1051.983333333327
2023-08-17 08:27:00,81.40914,0.7523149999999994,1.0853621603708312,6.047452,6.799767000000001,31.25,1052.083333333327
2023-08-17 08:30:00,82.26273,0.78125,1.127106541378955,6.221067,7.002317,30.38190000000003,1052.1333333333268
2023-08-17 08:36:00,83.07292000000001,0.8101859999999999,1.1336722262004642,6.1631920000000004,6.886576,30.671299999999974,1052.2333333333268
2023-08-17 08:39:00,83.42014,0.78125,1.1387090488357632,6.134256000000001,6.944445999999999,31.82869999999997,1052.2833333333267
2023-08-17 08:42:00,82.16145499999999,0.78125,1.127106541378955,6.278932,7.060182,29.224599999999953,1052.3333333333267
2023-08-17 08:48:00,80.844905,0.8391200000000003,1.1635738125715884,6.3368020000000005,7.060182,30.381899999999973,1052.4333333333266
2023-08-17 08:51:00,79.28241,0.868055,1.120555280864184,6.3368020000000005,6.886577000000001,28.35650000000004,1052.4833333333265
2023-08-17 08:57:00,79.13773499999999,0.8969899999999997,1.137604080111199,6.394677000000001,6.915507,30.092600000000004,1052.5833333333264
2023-08-17 09:00:00,79.427085,0.868055,1.120555280864184,6.3368020000000005,6.886577000000001,28.356400000000008,1052.6333333333264
2023-08-17 09:03:00,84.07118,0.7233800000000006,1.1009575236378584,5.960646,6.8287059999999995,30.382000000000005,1052.6833333333263
2023-08-17 09:06:00,85.908565,0.6076389999999998,1.0749183199932903,5.81597,6.944441,31.539300000000026,1052.7333333333263
2023-08-17 09:12:00,88.5706,0.6076389999999998,1.1061923063925185,5.729169999999999,6.944440999999999,32.98610000000002,1052.8333333333262
2023-08-17 09:15:00,93.894675,0.5497680000000003,1.1704942165071177,5.61343,7.204861999999999,33.27550000000002,1052.8833333333262
2023-08-17 09:21:00,90.943285,0.5497689999999995,1.13161923155891,5.758101,7.233792000000001,33.27539999999999,1052.983333333326
2023-08-17 09:24:00,87.73148499999999,0.6365739999999995,1.1588696398505016,6.018516,7.2916620000000005,31.82869999999997,1053.033333333326
2023-08-17 09:27:00,78.38542000000001,0.8391209999999996,1.1516560726055014,6.481483,7.175922,29.513900000000035,1053.083333333326
2023-08-17 09:33:00,76.93865500000001,0.8969909999999999,1.150058697902094,6.539348,7.089117,29.51389999999998,1053.183333333326
2023-08-17 09:36:00,75.34722500000001,1.0127309999999996,1.1646366165806636,6.7129579999999995,7.0312470000000005,28.64580000000001,1053.2333333333258
2023-08-17 09:42:00,76.15740500000001,1.0127309999999996,1.1646366165806636,6.7129579999999995,7.0312470000000005,28.356499999999983,1053.3333333333258
2023-08-17 09:45:00,77.300345,1.070602,1.2228464288698662,6.770838,7.089116000000001,30.67130000000003,1053.3833333333257
2023-08-17 09:48:00,81.336805,0.9548610000000002,1.1838232908291726,6.6550970000000005,7.146986,29.513800000000003,1053.4333333333257
2023-08-17 09:54:00,83.33332999999999,0.9548610000000002,1.2214484774010386,6.626162000000001,7.204861,31.82869999999997,1053.5333333333256
2023-08-17 09:57:00,86.73322,0.8101859999999999,1.1919947729764186,6.365741999999999,7.233796,30.381899999999973,1053.5833333333255
2023-08-17 10:03:00,86.38599500000001,0.78125,1.1845046834521136,6.365737000000001,7.291667,32.11809999999997,1053.6833333333254
2023-08-17 10:06:00,83.78183,0.868055,1.1934309872535334,6.5104120000000005,7.233797000000001,30.092600000000004,1053.7333333333254
2023-08-17 10:12:00,83.752895,0.868055,1.1814573045633732,6.481482,7.175927,30.9606,1053.8333333333253
2023-08-17 10:15:00,82.421875,0.8391200000000003,1.1635738125715884,6.452542000000001,7.175922000000001,29.803200000000004,1053.8833333333253
2023-08-17 10:18:00,82.36400499999999,0.868055,1.1573107496102424,6.365742000000001,7.002317,30.9606,1053.9333333333252
2023-08-17 10:24:00,82.219325,0.8969899999999997,1.1624314564906446,6.452547,7.0312470000000005,31.25,1054.0333333333251
2023-08-17 10:27:00,83.101855,0.9548610000000002,1.1964421897614803,6.626157,7.146986,30.671299999999974,1054.083333333325
2023-08-17 10:33:00,82.40741,0.8969899999999997,1.1624314564906446,6.626157,7.2048570000000005,31.53929999999997,1054.183333333325
2023-08-17 10:36:00,82.233795,0.9259259999999996,1.1795327940774583,6.684033,7.233797000000001,30.382000000000005,1054.233333333325
2023-08-17 10:39:00,83.00058,0.983797,1.2004373190078819,6.712962999999999,7.1759260000000005,30.67130000000003,1054.283333333325
2023-08-17 10:42:00,83.3478,0.983797,1.2258286837324306,6.712962999999999,7.233796,30.38190000000003,1054.3333333333248
2023-08-17 10:45:00,82.8559,0.868055,1.1694164509244407,6.626162000000001,7.291667,30.67130000000003,1054.3833333333248
2023-08-17 10:48:00,84.534145,0.8101849999999997,1.1571896802966777,6.510412,7.291667,31.82869999999997,1054.4333333333248
2023-08-17 10:51:00,84.30266,0.8101849999999997,1.1454611132486365,6.452542,7.2048570000000005,31.25,1054.4833333333247
2023-08-17 10:54:00,84.25926,0.868055,1.1694206233654498,6.568282,7.233797000000001,30.092600000000004,1054.5333333333247
2023-08-17 10:57:00,83.680555,0.868055,1.1694206233654498,6.597217,7.262732000000001,31.25,1054.5833333333246
2023-08-17 11:00:00,81.886575,0.8969909999999999,1.174735479793939,6.6261529999999995,7.233792,29.80329999999998,1054.6333333333246
2023-08-17 11:03:00,80.96065,0.9548609999999993,1.1838276646588706,6.684028,7.175927,30.381899999999973,1054.6833333333245
2023-08-17 11:06:00,80.28067,0.9548609999999993,1.1838276646588706,6.684028,7.175927,29.803200000000004,1054.7333333333245
2023-08-17 11:09:00,80.454285,0.8969899999999997,1.1500538176514767,6.6550970000000005,7.2048570000000005,31.53929999999997,1054.7833333333244
2023-08-17 11:12:00,81.336805,0.868055,1.1573107496102433,6.568282,7.2048570000000005,30.381899999999973,1054.8333333333244
2023-08-17 11:15:00,82.132525,0.8969899999999997,1.1747348811758507,6.626157,7.233797000000001,30.96070000000003,1054.8833333333243
2023-08-17 11:18:00,82.841435,0.9548610000000002,1.2338444115064935,6.6550970000000005,7.262736,30.092499999999973,1054.9333333333243
2023-08-17 11:21:00,82.82697,0.8969899999999997,1.1747348811758496,6.741897000000001,7.349537,31.25,1054.9833333333243
2023-08-17 11:24:00,82.74016,0.8969899999999997,1.199123181770745,6.6840269999999995,7.349537,31.8288,1055.0333333333242
2023-08-17 11:27:00,82.407405,0.8969899999999997,1.1869619731761882,6.6550970000000005,7.291667,30.38190000000003,1055.0833333333242
2023-08-17 11:30:00,81.95891,0.8969899999999997,1.1747348811758507,6.626157,7.233797000000001,30.381899999999973,1055.1333333333241
2023-08-17 11:33:00,82.016785,0.868055,1.1814573045633732,6.597222,7.291667,31.25,1055.183333333324
2023-08-17 11:36:00,82.2338,0.868055,1.1694206233654498,6.568282,7.233797000000001,32.69670000000002,1055.233333333324
2023-08-17 11:39:00,82.06018499999999,0.868055,1.1573107496102433,6.568282,7.2048570000000005,28.935099999999977,1055.283333333324
2023-08-17 11:42:00,82.248265,0.8101849999999997,1.1571896802966777,6.452542,7.233797000000001,29.803300000000036,1055.333333333324
2023-08-17 11:45:00,82.45081,0.8101849999999997,1.1571896802966777,6.510412,7.291667,30.9606,1055.383333333324
2023-08-17 11:48:00,82.595485,0.868055,1.1814573045633732,6.597222,7.291667,30.671299999999974,1055.4333333333238
2023-08-17 11:51:00,82.50868,0.868055,1.1694164509244407,6.626162000000001,7.291667,30.960699999999974,1055.4833333333238
2023-08-17 11:54:00,83.752895,0.9259260000000005,1.2165826868348621,6.597222,7.233796,32.40749999999997,1055.5333333333238
2023-08-17 11:57:00,84.23032,0.8680560000000002,1.1814579187963672,6.539352,7.233796,32.986099999999965,1055.5833333333237
2023-08-17 12:00:00,85.416665,0.78125,1.15024931401093,6.481477,7.320607000000001,31.539300000000026,1055.6333333333237
2023-08-17 12:03:00,89.105905,0.7233800000000006,1.1677930379846402,6.163196,7.204866,33.275499999999965,1055.6833333333236
2023-08-17 12:06:00,95.341435,0.578703,1.144908948256126,5.729164,7.146991,34.72220000000004,1055.7333333333236
2023-08-17 12:09:00,94.42998,0.6365739999999995,1.1794945995726303,5.902780999999999,7.233797000000001,32.98610000000002,1055.7833333333235
2023-08-17 12:12:00,90.45139,0.694445,1.1800302473900575,6.221067,7.378472,34.14340000000004,1055.8333333333235
2023-08-17 12:15:00,87.789355,0.8101850000000006,1.2262752610725538,6.452542000000001,7.407406999999999,31.82869999999997,1055.8833333333234
2023-08-17 12:18:00,84.346065,0.8391209999999996,1.198935776603075,6.568283,7.378472,32.407399999999996,1055.9333333333234
2023-08-17 12:21:00,81.48148499999999,0.8680559999999993,1.1573113554155485,6.655087999999999,7.2916620000000005,29.803200000000004,1055.9833333333233
2023-08-17 12:24:00,80.02025499999999,0.9837959999999999,1.2004323333055695,6.770838,7.233792,29.513800000000003,1056.0333333333233
2023-08-17 12:27:00,79.21007,0.9548609999999993,1.1838232908291721,6.712968,7.2048570000000005,29.51389999999998,1056.0833333333233
2023-08-17 12:30:00,78.73263499999999,0.9548609999999993,1.1711300610984203,6.712968,7.175927,29.22460000000001,1056.1333333333232
2023-08-17 12:33:00,78.71817,0.9548609999999993,1.1711300610984203,6.712968,7.175927,29.51389999999998,1056.1833333333232
2023-08-17 12:36:00,78.73263499999999,0.9259259999999996,1.1544610590066378,6.655093,7.146987000000001,29.224499999999978,1056.2333333333231
2023-08-17 12:39:00,78.399885,0.9259259999999996,1.167037869829888,6.655093,7.175927,29.51389999999998,1056.283333333323
2023-08-17 12:42:00,78.168405,0.9259259999999996,1.167037869829888,6.655093,7.175927,28.356499999999983,1056.333333333323
2023-08-17 12:45:00,78.19734,0.8969899999999997,1.125075667427069,6.597217,7.089117,29.803200000000004,1056.383333333323
2023-08-17 12:48:00,78.038195,0.8969899999999997,1.150058107719665,6.539347,7.089117,29.224500000000035,1056.433333333323
2023-08-17 12:51:00,78.55902499999999,0.8969899999999997,1.1747348811758507,6.539347,7.146987000000001,28.935199999999952,1056.483333333323
2023-08-17 12:54:00,78.50116,0.8969899999999997,1.1500581077196659,6.597217,7.146987000000001,28.935299999999984,1056.5333333333228
2023-08-17 12:57:00,78.038195,0.8969899999999997,1.1624357205407807,6.597217,7.175927,28.935199999999952,1056.5833333333228
2023-08-17 13:00:00,77.662035,0.8969899999999997,1.1869661873892638,6.539347,7.175927,28.93520000000001,1056.6333333333228
2023-08-17 13:03:00,77.01099500000001,0.868055,1.1573107496102433,6.5104120000000005,7.146987000000001,30.092600000000004,1056.6833333333227
2023-08-17 13:06:00,75.81018499999999,0.868055,1.1328801650306521,6.5104120000000005,7.089117,29.80329999999998,1056.7333333333227
2023-08-17 13:09:00,75.44849500000001,0.8969899999999997,1.150058107719665,6.539347,7.089117,27.77770000000004,1056.7833333333226
2023-08-17 13:12:00,74.52257,0.8391200000000003,1.1154932638543633,6.5104120000000005,7.118052,28.356499999999983,1056.8333333333226
2023-08-17 13:15:00,74.18981500000001,0.8969899999999997,1.1376083969678459,6.539347,7.060187000000001,28.64580000000001,1056.8833333333225
2023-08-17 13:18:00,73.88599500000001,0.8969899999999997,1.1376083969678459,6.539347,7.060187000000001,28.64579999999995,1056.9333333333225
2023-08-17 13:21:00,73.66898499999999,0.8969899999999997,1.1376040801112,6.5104169999999995,7.0312470000000005,27.777799999999957,1056.9833333333224
2023-08-17 13:24:00,74.305555,0.9259260000000005,1.1544610590066384,6.481482,6.973376,28.64580000000001,1057.0333333333224
2023-08-17 13:27:00,74.76851500000001,0.9259260000000005,1.154465418495772,6.5104120000000005,7.002316,28.067200000000014,1057.0833333333223
2023-08-17 13:30:00,74.537035,0.868055,1.1451340896638735,6.568282,7.175927,28.645899999999983,1057.1333333333223
2023-08-17 13:33:00,75.086805,0.868055,1.1451298681534055,6.597222,7.2048570000000005,28.35650000000004,1057.1833333333223
2023-08-17 13:36:00,74.508105,0.8969899999999997,1.1500538176514767,6.6550970000000005,7.2048570000000005,28.93520000000001,1057.2333333333222
2023-08-17 13:39:00,74.14641,0.8969899999999997,1.137604080111199,6.6550970000000005,7.175927,28.06710000000004,1057.2833333333222
2023-08-17 13:42:00,73.45197,0.9259259999999996,1.1544610590066373,6.684033,7.175927,29.51389999999998,1057.3333333333221
2023-08-17 13:45:00,73.23495,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,28.93520000000001,1057.383333333322
2023-08-17 13:48:00,72.670715,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,28.645899999999983,1057.433333333322
2023-08-17 13:51:00,72.135415,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,28.067099999999982,1057.483333333322
2023-08-17 13:54:00,72.68518499999999,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,27.199099999999987,1057.533333333322
2023-08-17 13:57:00,72.06308,0.9548609999999993,1.132549301429881,6.799768,7.175927,28.356499999999983,1057.583333333322
2023-08-17 14:00:00,72.59837999999999,0.9548609999999993,1.132549301429881,6.799768,7.175927,28.93520000000001,1057.6333333333218
2023-08-17 14:03:00,72.68518499999999,0.9548609999999993,1.132549301429881,6.799768,7.175927,27.488399999999956,1057.6833333333218
2023-08-17 14:06:00,74.27662000000001,1.0127319999999997,1.1778244546108112,6.799768,7.146986,28.64579999999995,1057.7333333333218
2023-08-17 14:15:00,74.88426,0.9259259999999996,1.1544610590066378,6.799772999999999,7.291667,28.64580000000001,1057.8833333333218
2023-08-17 14:18:00,75.34722500000001,0.9259259999999996,1.1290695773279096,6.799772999999999,7.233797000000001,29.224500000000035,1057.9333333333218
2023-08-17 14:21:00,75.014465,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,28.35650000000004,1057.9833333333218
2023-08-17 14:24:00,74.66724500000001,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,28.935199999999952,1058.0333333333217
2023-08-17 14:27:00,74.52257,0.9259259999999996,1.1544610590066373,6.684033,7.175927,28.06710000000004,1058.0833333333217
2023-08-17 14:30:00,74.493635,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,28.067200000000014,1058.1333333333216
2023-08-17 14:33:00,74.10301000000001,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,28.935299999999984,1058.1833333333216
2023-08-17 14:36:00,73.50983500000001,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,28.067099999999982,1058.2333333333215
2023-08-17 14:39:00,73.350695,0.9259259999999996,1.1162454336919723,6.684033,7.089117,28.06710000000004,1058.2833333333215
2023-08-17 14:42:00,73.07580999999999,0.9259259999999996,1.1544610590066373,6.684033,7.175927,28.645899999999983,1058.3333333333214
2023-08-17 14:45:00,72.82986500000001,0.9259259999999996,1.1290695773279091,6.7708330000000005,7.2048570000000005,27.488400000000013,1058.3833333333214
2023-08-17 14:48:00,74.131945,0.983797,1.1747220030236485,6.684033,7.089116000000001,28.356400000000008,1058.4333333333213
2023-08-17 14:51:00,74.08854500000001,0.8969899999999997,1.125075667427069,6.6840269999999995,7.175927,28.35650000000004,1058.4833333333213
2023-08-17 14:54:00,73.81365500000001,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,28.356499999999983,1058.5333333333213
2023-08-17 14:57:00,73.88599500000001,0.8969899999999997,1.125071322952467,6.6550970000000005,7.146987000000001,28.64580000000001,1058.5833333333212
2023-08-17 15:00:00,74.508105,0.9259259999999996,1.1544610590066373,6.684033,7.175927,28.64580000000001,1058.6333333333212
2023-08-17 15:03:00,73.95832999999999,0.8969899999999997,1.137604080111199,6.6550970000000005,7.175927,28.935099999999977,1058.6833333333211
2023-08-17 15:06:00,75.70891,0.9548610000000002,1.1711300610984212,6.6840269999999995,7.146986,29.803200000000004,1058.733333333321
2023-08-17 15:09:00,76.27315,0.9548610000000002,1.1711300610984212,6.6840269999999995,7.146986,29.513800000000003,1058.783333333321
2023-08-17 15:12:00,75.47743,0.8969899999999997,1.1500538176514767,6.6550970000000005,7.2048570000000005,28.64580000000001,1058.833333333321
2023-08-17 15:15:00,75.18808,0.9259259999999996,1.1544610590066373,6.684033,7.175927,26.909699999999987,1058.883333333321
2023-08-17 15:18:00,74.609375,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,29.513800000000003,1058.933333333321
2023-08-17 15:21:00,73.36516,0.9259259999999996,1.1418087023801684,6.741897999999999,7.204861999999999,28.356499999999983,1058.9833333333208
2023-08-17 15:24:00,72.728585,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,28.356499999999983,1059.0333333333208
2023-08-17 15:27:00,72.395835,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,28.356499999999983,1059.0833333333208
2023-08-17 15:30:00,72.07754499999999,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,28.64580000000001,1059.1333333333207
2023-08-17 15:33:00,71.71586,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.067099999999982,1059.1833333333207
2023-08-17 15:36:00,71.52778,1.0995369999999998,1.1842194528887244,6.915512999999999,7.089116000000001,28.067099999999982,1059.2333333333206
2023-08-17 15:39:00,71.918405,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,28.06710000000004,1059.2833333333206
2023-08-17 15:42:00,72.945605,0.9548609999999993,1.1325448119104804,6.712968,7.089117,30.381899999999973,1059.3333333333205
2023-08-17 15:45:00,73.06134499999999,0.9548609999999993,1.1325448119104804,6.712968,7.089117,27.777799999999957,1059.3833333333205
2023-08-17 15:48:00,74.305555,0.983797,1.161742849299663,6.712962999999999,7.089116000000001,28.645899999999983,1059.4333333333204
2023-08-17 15:51:00,75.390625,0.8969899999999997,1.137604080111199,6.6550970000000005,7.175927,28.935199999999952,1059.4833333333204
2023-08-17 15:54:00,76.90972,0.9259260000000005,1.179532794077459,6.626162000000001,7.1759260000000005,30.09250000000003,1059.5333333333203
2023-08-17 15:57:00,76.99652499999999,0.8101849999999997,1.1098861609535553,6.510412,7.175927,28.93520000000001,1059.5833333333203
2023-08-17 16:00:00,77.76330999999999,0.8101849999999997,1.1336716004691518,6.452542,7.175927,28.35650000000004,1059.6333333333203
2023-08-17 16:03:00,77.70544000000001,0.8101849999999997,1.1218111826845973,6.510412,7.2048570000000005,29.22460000000001,1059.6833333333202
2023-08-17 16:06:00,77.51736500000001,0.8101849999999997,1.1098861609535553,6.510412,7.175927,28.645899999999983,1059.7333333333202
2023-08-17 16:09:00,77.126735,0.8101849999999997,1.1218111826845973,6.452542,7.146987000000001,28.35650000000004,1059.7833333333201
2023-08-17 16:12:00,76.99652499999999,0.8101849999999997,1.1218111826845973,6.452542,7.146987000000001,28.067099999999982,1059.83333333332
2023-08-17 16:15:00,77.777775,0.8101849999999997,1.1218111826845973,6.452542,7.146987000000001,28.64580000000001,1059.88333333332
2023-08-17 16:18:00,76.880785,0.868055,1.1573107496102433,6.5104120000000005,7.146987000000001,27.777800000000013,1059.93333333332
2023-08-17 16:21:00,76.6059,0.868055,1.1328801650306521,6.5104120000000005,7.089117,29.224599999999953,1059.98333333332
2023-08-17 16:24:00,76.15740500000001,0.8969899999999997,1.150058107719665,6.539347,7.089117,28.93520000000001,1060.03333333332
2023-08-17 16:27:00,75.766785,0.8969899999999997,1.150058107719665,6.626157,7.175927,28.067099999999982,1060.0833333333198
2023-08-17 16:30:00,75.086805,0.8969909999999999,1.1500544078324342,6.684033,7.233792,28.067099999999982,1060.1333333333198
2023-08-17 16:33:00,74.55150499999999,0.9259259999999996,1.1544610590066378,6.655093,7.146987000000001,28.356499999999983,1060.1833333333198
2023-08-17 16:36:00,74.45023,0.8969899999999997,1.1376040801112,6.626157,7.146987000000001,28.93520000000001,1060.2333333333197
2023-08-17 16:39:00,75.998265,0.868055,1.1451340896638735,6.568282,7.175927,27.488399999999956,1060.2833333333197
2023-08-17 16:42:00,76.67823999999999,0.8680560000000002,1.1573113554155492,6.510412,7.146986,28.356499999999983,1060.3333333333196
2023-08-17 16:45:00,77.0978,0.8680560000000002,1.1573113554155492,6.452542,7.089116000000001,29.803200000000004,1060.3833333333196
2023-08-17 16:48:00,76.35995500000001,0.8391210000000004,1.1396739132750753,6.4236070000000005,7.089116000000001,28.35650000000004,1060.4333333333195
2023-08-17 16:51:00,76.33102,0.78125,1.103711999164503,6.365737000000001,7.089117,28.935099999999977,1060.4833333333195
2023-08-17 16:54:00,76.37442,0.78125,1.1037119991645035,6.336807,7.060187000000001,29.803200000000004,1060.5333333333194
2023-08-17 16:57:00,73.828125,0.7523150000000003,1.1084962150803024,6.2499970000000005,7.060182,28.645899999999983,1060.5833333333194
2023-08-17 17:00:00,72.98900499999999,0.7523150000000003,1.0619625139193192,6.278937000000001,6.973382,27.488400000000013,1060.6333333333193
2023-08-17 17:03:00,71.45544000000001,0.7523150000000003,1.0619625139193192,6.2499970000000005,6.944442,27.488400000000013,1060.6833333333193
2023-08-17 17:06:00,71.122685,0.78125,1.0681104797373673,6.2499970000000005,6.886577000000001,28.93520000000001,1060.7333333333193
2023-08-17 17:09:00,70.78993,0.8101849999999997,1.0858136230988626,6.250001999999999,6.857637,28.93520000000001,1060.7833333333192
2023-08-17 17:12:00,70.83332999999999,0.78125,1.0560959557867016,6.278937000000001,6.886577000000001,27.488400000000013,1060.8333333333192
2023-08-17 17:15:00,71.93287000000001,0.8680560000000002,1.1205516002339087,6.307872000000001,6.857635999999999,27.199099999999987,1060.8833333333191
2023-08-17 17:18:00,71.46991,0.78125,1.0681104797373673,6.2499970000000005,6.886577000000001,28.067199999999957,1060.933333333319
2023-08-17 17:21:00,72.612845,0.8391210000000004,1.1154938684853066,6.221067,6.828706,29.513800000000003,1060.983333333319
2023-08-17 17:24:00,72.092015,0.78125,1.080047148690853,6.2499970000000005,6.915507,28.067099999999982,1061.033333333319
2023-08-17 17:27:00,71.788195,0.78125,1.080047148690853,6.2499970000000005,6.915507,28.067099999999982,1061.083333333319
2023-08-17 17:30:00,71.368635,0.78125,1.068106341072158,6.221067,6.857637,28.06710000000004,1061.133333333319
2023-08-17 17:33:00,73.61111500000001,0.8969909999999999,1.0869850775179428,6.307872000000001,6.712961000000001,28.645899999999983,1061.1833333333188
2023-08-17 17:36:00,75.43403,0.8680560000000002,1.120551600233909,6.250001999999999,6.799766,28.93520000000001,1061.2333333333188
2023-08-17 17:39:00,75.41955999999999,0.8680560000000002,1.1328807622536403,6.394672000000001,6.973376,30.382000000000005,1061.2833333333188
2023-08-17 17:42:00,74.681715,0.78125,1.103711999164503,6.278937000000001,7.002317,28.64580000000001,1061.3333333333187
2023-08-17 17:45:00,74.26214999999999,0.78125,1.0919163723070415,6.2499970000000005,6.944447,28.935199999999952,1061.3833333333187
2023-08-17 17:48:00,75.636575,0.8101859999999999,1.12181180402504,6.307872,7.002316,28.93520000000001,1061.4333333333186
2023-08-17 17:51:00,75.40509499999999,0.8101859999999999,1.1336681395714188,6.307872,7.031245999999999,28.64580000000001,1061.4833333333186
2023-08-17 17:54:00,75.752315,0.8391210000000004,1.1516560726055027,6.394677,7.089116000000001,28.64580000000001,1061.5333333333185
2023-08-17 17:57:00,75.043405,0.8101849999999997,1.1336716004691518,6.452542,7.175927,28.06710000000004,1061.5833333333185
2023-08-17 18:00:00,74.66724500000001,0.8101849999999997,1.0978863013082698,6.510412,7.146987000000001,27.488400000000013,1061.6333333333184
2023-08-17 18:03:00,73.22049000000001,0.8391200000000003,1.115493263854364,6.481482,7.089122000000001,27.488400000000013,1061.6833333333184
2023-08-17 18:06:00,72.06308,0.868055,1.132880165030653,6.597217,7.175922000000001,28.067199999999957,1061.7333333333183
2023-08-17 18:09:00,70.74653,0.868055,1.120555280864184,6.539347,7.089122000000001,28.64590000000004,1061.7833333333183
2023-08-17 18:12:00,69.19849500000001,0.8969909999999999,1.1250762490115762,6.568283,7.060182,26.331099999999992,1061.8333333333183
2023-08-17 18:15:00,67.824075,0.9259259999999996,1.1033424725177532,6.597218,6.973382,27.199100000000044,1061.8833333333182
2023-08-17 18:18:00,66.608795,0.9259259999999996,1.0640549390003562,6.684028,6.973382,28.067199999999957,1061.9333333333182
2023-08-17 18:21:00,66.131365,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,25.173599999999965,1061.9833333333181
2023-08-17 18:24:00,65.75521,0.9548609999999993,1.0798429303091501,6.799768,7.060187000000001,26.909700000000043,1062.033333333318
2023-08-17 18:27:00,65.82754499999999,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,26.04169999999999,1062.083333333318
2023-08-17 18:30:00,66.59433,0.983797,1.1089129762360865,6.684033,6.944445999999999,27.488400000000013,1062.133333333318
2023-08-17 18:33:00,65.68287000000001,0.983797,1.122264396017913,6.712962999999999,7.002316,26.620299999999986,1062.183333333318
2023-08-17 18:36:00,65.769675,0.8969899999999997,1.0869845091593562,6.741897000000001,7.146987000000001,26.04169999999999,1062.233333333318
