Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-17 18:39:00,66.04456,0.8969899999999997,1.0997641451973132,6.6550970000000005,7.089117,24.016200000000026,1062.2833333333178
2023-08-17 18:42:00,65.42245500000001,0.8969899999999997,1.0997685475364432,6.626157,7.060187000000001,26.620300000000043,1062.3333333333178
2023-08-17 18:45:00,64.77141,0.868055,1.0830974799463722,6.597222,7.060187000000001,26.909699999999987,1062.3833333333178
2023-08-17 18:48:00,63.744209999999995,0.8391200000000003,1.0662263776612595,6.568282,7.060182,25.75229999999999,1062.4333333333177
2023-08-17 18:51:00,63.20891,0.8969899999999997,1.0869845091593562,6.626157,7.0312470000000005,25.46289999999999,1062.4833333333177
2023-08-17 18:54:00,62.037035,0.868055,1.070443442910227,6.626157,7.060182,26.04169999999999,1062.5333333333176
2023-08-17 18:57:00,58.24653,0.6944440000000007,1.070444970371537,6.307872,7.175927999999999,23.4375,1062.5833333333176
2023-08-18 07:39:00,65.33565,0.6365730000000003,1.1276010711511968,4.890048,6.076385,21.70139999999998,1062.5833333333176
2023-08-18 07:42:00,84.9103,1.1284719999999995,1.039251228937734,5.902775999999999,5.729164,26.62039999999996,1062.6333333333175
2023-08-18 07:45:00,88.77315,0.8391200000000003,1.0027359933647886,5.410876,5.758105999999999,27.777799999999957,1062.6833333333175
2023-08-18 07:48:00,94.18403,0.8101849999999997,1.0117297429364065,5.266206,5.700231,33.85419999999999,1062.7333333333174
2023-08-18 07:51:00,93.09896,0.7233799999999997,0.9845470542113154,4.947922,5.526622000000001,34.43289999999996,1062.7833333333174
2023-08-18 07:54:00,87.03704,0.6076389999999998,0.9225382594507072,4.716436,5.439813,31.53929999999997,1062.8333333333173
2023-08-18 07:57:00,81.394675,0.6076389999999998,0.9111806934647215,4.7743020000000005,5.468753,30.09269999999998,1062.8833333333173
2023-08-18 08:06:00,86.24132,0.6944439999999998,1.0478485250004599,5.555555999999999,6.365742,30.092600000000004,1063.0333333333174
2023-08-18 08:09:00,86.35705999999999,0.7233789999999996,1.0667420992535992,5.700236,6.481477,32.98599999999999,1063.0833333333173
2023-08-18 08:12:00,85.04051000000001,0.6365739999999995,1.052967350720967,5.700235999999999,6.684031999999999,32.407399999999996,1063.1333333333173
2023-08-18 08:15:00,85.60474500000001,0.6365739999999995,1.0745479660132644,5.758101,6.799767000000001,30.382000000000005,1063.1833333333173
2023-08-18 08:18:00,85.04051000000001,0.6655089999999992,1.1057549306589445,5.844905999999999,6.886577000000001,31.82869999999997,1063.2333333333172
2023-08-18 08:21:00,83.33333,0.6944439999999998,1.1038875848489673,5.989585999999999,6.944442,30.67130000000003,1063.2833333333172
2023-08-18 08:24:00,82.34953999999999,0.7523149999999994,1.13137896782312,6.076392,6.944447,30.671299999999974,1063.3333333333171
2023-08-18 08:27:00,82.17593,0.78125,1.1387090488357632,6.192127000000001,7.002317,30.381899999999973,1063.383333333317
2023-08-18 08:30:00,81.30787000000001,0.8101849999999997,1.1454611132486365,6.307872000000001,7.060187000000001,30.38190000000003,1063.433333333317
2023-08-18 08:33:00,80.729165,0.8101849999999997,1.1218111826845973,6.365742,7.060187000000001,29.80329999999998,1063.483333333317
2023-08-18 08:36:00,80.555555,0.78125,1.1037119991645035,6.336807,7.060187000000001,30.381899999999973,1063.533333333317
2023-08-18 08:39:00,81.105325,0.7523149999999994,1.1084962150803017,6.250002,7.060187000000001,30.092499999999973,1063.583333333317
2023-08-18 08:42:00,81.49595,0.7233789999999996,1.1009568616365932,6.192126,7.060187000000001,29.80329999999998,1063.6333333333168
2023-08-18 08:45:00,81.09086,0.7523150000000003,1.1199661853314526,6.221067,7.060182,29.513900000000035,1063.6833333333168
2023-08-18 08:48:00,79.18113500000001,0.78125,1.1387090488357638,6.278932,7.089122000000001,28.64580000000001,1063.7333333333168
2023-08-18 08:51:00,77.864585,0.78125,1.1154400952457861,6.307872000000001,7.060182,27.777800000000013,1063.7833333333167
2023-08-18 08:54:00,76.83738500000001,0.868055,1.1328801650306521,6.423612,7.002317,28.93520000000001,1063.8333333333167
2023-08-18 08:57:00,76.533565,0.8969899999999997,1.1124661456076517,6.481477000000001,6.944447,29.224500000000035,1063.8833333333166
2023-08-18 09:00:00,75.622105,0.9259259999999996,1.1418087023801684,6.539352999999999,7.002317,28.645899999999983,1063.9333333333166
2023-08-18 09:03:00,75.44849500000001,0.868055,1.1205552808641832,6.452542000000001,7.002317,28.93520000000001,1063.9833333333165
2023-08-18 09:06:00,79.398145,0.7233800000000006,1.0896148660289449,6.105326000000001,6.944446,31.25,1064.0333333333165
2023-08-18 09:09:00,87.55787000000001,0.5787040000000001,1.08437261639973,5.671299,6.9155050000000005,31.82869999999997,1064.0833333333164
2023-08-18 09:12:00,90.98669000000001,0.5497680000000003,1.1119587869677814,5.642364,7.060185999999999,32.407399999999996,1064.1333333333164
2023-08-18 09:15:00,98.32176000000001,0.17361100000000018,1.198852249147383,3.3564820000000006,7.0891210000000004,54.9769,1064.1833333333163
2023-08-18 09:18:00,91.6522,0.49189799999999995,1.1677796016295106,5.58449,7.378472,34.43290000000002,1064.2333333333163
2023-08-18 09:21:00,85.22859,0.6365739999999995,1.1897459367384717,6.047456,7.407412000000001,30.381899999999973,1064.2833333333162
2023-08-18 09:24:00,84.08565,0.5787040000000001,1.1047220356119456,5.960646,7.262732000000001,32.117999999999995,1064.3333333333162
2023-08-18 09:27:00,82.26273499999999,0.6076389999999998,1.1268168102269875,6.018515999999999,7.291667,30.67130000000003,1064.3833333333162
2023-08-18 09:30:00,77.86458,0.7233799999999997,1.1346235813360352,6.221062000000001,7.175922,29.224499999999978,1064.433333333316
2023-08-18 09:33:00,74.52257,0.8391200000000003,1.1276213119954273,6.481477000000001,7.118057,28.64580000000001,1064.483333333316
2023-08-18 09:36:00,73.712385,0.868055,1.1328801650306521,6.5104120000000005,7.089117,27.777799999999957,1064.533333333316
2023-08-18 09:39:00,72.569445,0.868055,1.0956664250602628,6.597217,7.089122000000001,27.777800000000013,1064.583333333316
2023-08-18 09:42:00,73.58218,0.868055,1.1205510073638694,6.481482,7.0312470000000005,27.199100000000044,1064.633333333316
2023-08-18 09:45:00,70.67419,1.0127310000000005,1.1513531264344241,6.857638,7.146986999999999,27.199099999999987,1064.6833333333159
2023-08-18 09:48:00,72.07754499999999,1.1574080000000002,1.2002869354506591,7.031254000000001,7.118055999999999,28.067099999999982,1064.7333333333158
2023-08-18 09:51:00,73.350695,1.1574080000000002,1.2143608482508834,7.118054000000001,7.233796,28.067099999999982,1064.7833333333158
2023-08-18 09:54:00,73.30729,1.0995369999999998,1.1842242172525237,7.146993999999999,7.320607000000001,28.356499999999983,1064.8333333333157
2023-08-18 09:57:00,74.21875,1.1284720000000004,1.213207454494561,7.1180579999999996,7.291665999999999,28.06710000000004,1064.8833333333157
2023-08-18 10:00:00,74.11748,1.0416659999999993,1.1670355842561362,7.089122999999999,7.349537,28.93520000000001,1064.9333333333157
2023-08-18 10:03:00,75.75231500000001,1.070602,1.1960907854305438,7.031248000000001,7.291665999999999,29.224499999999978,1064.9833333333156
2023-08-18 10:06:00,75.50636499999999,0.9548609999999993,1.1583557659495516,6.857638,7.291667,29.224499999999978,1065.0333333333156
2023-08-18 10:09:00,76.57696999999999,0.983797,1.2004373190078808,6.7708330000000005,7.233796,29.80329999999998,1065.0833333333155
2023-08-18 10:12:00,76.27315,0.9259259999999996,1.1795370999543668,6.7708330000000005,7.320607000000001,28.64580000000001,1065.1333333333155
2023-08-18 10:15:00,76.20081,0.8969899999999997,1.1500581077196659,6.6840269999999995,7.233797000000001,29.803300000000036,1065.1833333333154
2023-08-18 10:18:00,77.965855,0.9259260000000005,1.179532794077459,6.626162000000001,7.1759260000000005,28.93520000000001,1065.2333333333154
2023-08-18 10:21:00,78.90625,0.9259260000000005,1.179532794077459,6.626162000000001,7.1759260000000005,28.935100000000034,1065.2833333333153
2023-08-18 10:24:00,78.44328999999999,0.868055,1.1573107496102433,6.597222,7.233797000000001,29.224499999999978,1065.3333333333153
2023-08-18 10:27:00,80.59895499999999,0.8391210000000004,1.1754266869013736,6.481477,7.233796,30.38190000000003,1065.3833333333152
2023-08-18 10:30:00,83.101855,0.78125,1.1387090488357638,6.365736,7.1759260000000005,31.828700000000026,1065.4333333333152
2023-08-18 10:33:00,83.203125,0.7523149999999994,1.1652581548468586,6.250002,7.2048570000000005,31.82869999999997,1065.4833333333152
2023-08-18 10:36:00,82.98611,0.7523149999999994,1.13137896782312,6.3368020000000005,7.2048570000000005,30.38190000000003,1065.533333333315
2023-08-18 10:39:00,83.53587999999999,0.7523149999999994,1.1427321779971313,6.3368020000000005,7.233797000000001,30.67139999999995,1065.583333333315
2023-08-18 10:42:00,84.43287000000001,0.7233789999999996,1.1567879275400208,6.336805999999999,7.349537,32.11810000000003,1065.633333333315
2023-08-18 10:45:00,85.836225,0.694445,1.1477074607083633,6.105321,7.1759260000000005,30.960699999999974,1065.683333333315
2023-08-18 10:48:00,88.136575,0.5787040000000001,1.124897470679085,5.844905,7.204861,31.8288,1065.733333333315
2023-08-18 10:51:00,92.7228,0.49189800000000083,1.1119416429049123,5.584494,7.204866,33.85419999999999,1065.7833333333149
2023-08-18 10:54:00,92.56365500000001,0.5208329999999997,1.136669609068353,5.72917,7.320607000000001,33.27550000000002,1065.8333333333148
2023-08-18 10:57:00,91.71007,0.5208329999999997,1.1461961897720128,5.72917,7.349537,32.407399999999996,1065.8833333333148
2023-08-18 11:00:00,88.787615,0.5787039999999992,1.1647656052386999,5.931715999999999,7.407412000000001,31.828700000000026,1065.9333333333147
2023-08-18 11:03:00,83.07292000000001,0.6365740000000004,1.127605429755587,6.192127000000001,7.3784730000000005,28.93520000000001,1065.9833333333147
2023-08-18 11:06:00,79.918985,0.7233800000000006,1.1457351106813967,6.2499970000000005,7.233796999999999,28.64580000000001,1066.0333333333147
2023-08-18 11:09:00,78.356485,0.7523150000000003,1.1427282650922268,6.278937000000001,7.175922000000001,28.935199999999952,1066.0833333333146
2023-08-18 11:12:00,76.44676,0.8101850000000006,1.145461113248637,6.452542000000001,7.2048570000000005,29.803200000000004,1066.1333333333146
2023-08-18 11:15:00,75.217015,0.868055,1.132880165030653,6.597217,7.175922000000001,28.935099999999977,1066.1833333333145
2023-08-18 11:18:00,74.971065,0.9259259999999996,1.1290695773279091,6.655093,7.089117,28.64580000000001,1066.2333333333145
2023-08-18 11:21:00,74.52257,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,28.06710000000004,1066.2833333333144
2023-08-18 11:24:00,75.014465,0.9548610000000002,1.1711300610984205,6.6550970000000005,7.118055999999999,28.35650000000004,1066.3333333333144
2023-08-18 11:27:00,74.97106500000001,0.9259259999999996,1.1544610590066378,6.712962999999999,7.2048570000000005,28.935100000000034,1066.3833333333143
2023-08-18 11:30:00,74.725115,0.9259259999999996,1.1544610590066378,6.799772999999999,7.291667,30.381899999999973,1066.4333333333143
2023-08-18 11:33:00,74.98553000000001,0.9259259999999996,1.1544610590066378,6.799772999999999,7.291667,29.224500000000035,1066.4833333333142
2023-08-18 11:36:00,74.609375,0.9259259999999996,1.1544610590066378,6.799772999999999,7.291667,28.64580000000001,1066.5333333333142
2023-08-18 11:39:00,74.82638499999999,0.9259259999999996,1.1290695773279096,6.799772999999999,7.233797000000001,28.356499999999983,1066.5833333333142
2023-08-18 11:42:00,73.9294,0.9259259999999996,1.1544610590066378,6.712962999999999,7.2048570000000005,28.067200000000014,1066.633333333314
2023-08-18 11:45:00,73.712385,0.8969899999999997,1.125075667427069,6.6840269999999995,7.175927,27.777800000000013,1066.683333333314
2023-08-18 11:48:00,74.0162,0.9548610000000002,1.1454934328461042,6.741897000000001,7.146986,28.067099999999982,1066.733333333314
2023-08-18 11:51:00,73.538775,0.868055,1.1328759179040824,6.6550970000000005,7.233792,27.777800000000013,1066.783333333314
2023-08-18 11:54:00,73.40856500000001,0.8969899999999997,1.137604080111199,6.6550970000000005,7.175927,28.64580000000001,1066.833333333314
2023-08-18 11:57:00,73.654515,0.8969899999999997,1.1500538176514767,6.6550970000000005,7.2048570000000005,28.06710000000004,1066.8833333333139
2023-08-18 12:00:00,73.596645,0.868055,1.1328801650306521,6.597222,7.175927,28.06710000000004,1066.9333333333138
2023-08-18 12:03:00,75.54977,0.78125,1.127106541378955,6.365736,7.146986,28.067099999999982,1066.9833333333138
2023-08-18 12:06:00,78.674765,0.694445,1.1149245109399721,6.018516000000001,7.002311,29.22460000000001,1067.0333333333137
2023-08-18 12:09:00,78.125,0.6365739999999995,1.0959188209487434,5.989580999999999,7.089117,28.64580000000001,1067.0833333333137
2023-08-18 12:12:00,74.898725,0.7523150000000003,1.1199661853314524,6.307872000000001,7.146986999999999,29.224599999999953,1067.1333333333137
2023-08-18 12:15:00,73.61111500000001,0.8391200000000003,1.1276171337779526,6.481482,7.118052,28.935199999999952,1067.1833333333136
2023-08-18 12:18:00,73.30729,0.868055,1.1573107496102433,6.5104120000000005,7.146987000000001,27.488399999999956,1067.2333333333136
2023-08-18 12:21:00,72.82986500000001,0.8101849999999997,1.1098861609535553,6.510412,7.175927,27.777799999999957,1067.2833333333135
2023-08-18 12:24:00,73.929395,0.7233789999999996,1.0896142086126486,6.307866000000001,7.146987000000001,28.356499999999983,1067.3333333333135
2023-08-18 12:27:00,73.423035,0.7523149999999994,1.1199661853314515,6.250002,7.089117,28.93520000000001,1067.3833333333134
2023-08-18 12:30:00,71.3831,0.78125,1.103711999164503,6.394672000000001,7.118052,27.199099999999987,1067.4333333333134
2023-08-18 12:33:00,70.64525499999999,0.78125,1.091912283109979,6.336807,7.0312470000000005,28.356499999999983,1067.4833333333133
2023-08-18 12:36:00,70.29803000000001,0.7523149999999994,1.0969594632532012,6.250002,7.0312470000000005,26.62039999999996,1067.5333333333133
2023-08-18 12:39:00,69.87847,0.7523149999999994,1.0736944616167632,6.192131999999999,6.915507,26.33099999999996,1067.5833333333132
2023-08-18 12:42:00,69.45891499999999,0.7523149999999994,1.0853621603708306,6.250002,7.002317,27.199099999999987,1067.6333333333132
2023-08-18 12:45:00,69.140625,0.78125,1.080047148690853,6.278937000000001,6.944447,27.777800000000013,1067.6833333333132
2023-08-18 12:48:00,68.54745500000001,0.8101849999999997,1.0736701389356307,6.365742,6.944447,27.199099999999987,1067.733333333313
2023-08-18 12:51:00,67.086225,0.8391200000000003,1.0662263776612586,6.452542000000001,6.944442,27.488400000000013,1067.783333333313
2023-08-18 12:54:00,65.610535,0.868055,1.0704478304335234,6.597217,7.031251999999999,26.331000000000017,1067.833333333313
2023-08-18 12:57:00,65.162035,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,26.909699999999987,1067.883333333313
2023-08-18 13:00:00,63.831019999999995,0.9259259999999996,1.0640549390003562,6.684028,6.973382,24.595000000000027,1067.933333333313
2023-08-18 13:03:00,63.65741,0.9548609999999993,1.1063864665921428,6.684028,7.002317,26.04169999999999,1067.9833333333129
2023-08-18 13:06:00,64.42419000000001,0.8969899999999997,1.0611544968784046,6.597217,6.944447,26.909699999999987,1068.0333333333128
2023-08-18 13:09:00,65.538195,0.8680560000000002,1.083098059500219,6.423611999999999,6.886576,25.463000000000022,1068.0833333333128
2023-08-18 13:12:00,64.90162000000001,0.78125,1.03184069502352,6.336807,6.886577000000001,26.331000000000017,1068.1333333333127
2023-08-18 13:21:00,64.49652499999999,0.78125,1.019595097604625,6.2499970000000005,6.770837,26.909700000000043,1068.2833333333128
2023-08-18 13:24:00,64.626735,0.78125,1.0440054190236525,6.221067,6.799767000000001,26.909699999999987,1068.3333333333128
2023-08-18 13:27:00,65.711805,0.8101859999999999,1.0367581563866144,6.192131999999999,6.684025999999999,25.75229999999999,1068.3833333333127
2023-08-18 13:30:00,65.29224500000001,0.7523149999999994,1.0143018525465062,6.192131999999999,6.770837,24.88420000000002,1068.4333333333127
2023-08-18 13:33:00,65.52373,0.78125,1.0318406950235193,6.192127000000001,6.741897,25.752400000000023,1068.4833333333127
2023-08-18 13:36:00,65.17650499999999,0.78125,1.0560959557867016,6.278937000000001,6.886577000000001,26.04169999999999,1068.5333333333126
2023-08-18 13:39:00,65.002895,0.8101849999999997,1.0614451408671446,6.307872000000001,6.857637,27.488499999999988,1068.5833333333126
2023-08-18 13:42:00,64.65567,0.8101849999999997,1.06144937875614,6.394672000000001,6.944447,26.331000000000017,1068.6333333333125
2023-08-18 13:45:00,64.32292000000001,0.868055,1.0830974799463722,6.481482,6.944447,27.777800000000013,1068.6833333333125
2023-08-18 13:48:00,63.831015,0.8969899999999997,1.0869889418419438,6.539347,6.944447,25.75229999999999,1068.7333333333124
2023-08-18 13:51:00,64.019095,0.868055,1.0704478304335234,6.5104120000000005,6.944447,26.04169999999999,1068.7833333333124
2023-08-18 13:54:00,64.12037000000001,0.868055,1.0956664250602621,6.5104120000000005,7.002317,26.04169999999999,1068.8333333333123
2023-08-18 13:57:00,65.24884499999999,0.78125,1.03184069502352,6.394677,6.944447,24.01619999999997,1068.8833333333123
2023-08-18 14:00:00,67.071755,0.7233799999999997,1.043617779362707,6.134256,6.857635999999999,26.04169999999999,1068.9333333333122
2023-08-18 14:03:00,66.420715,0.7523150000000003,1.0619625139193192,6.2499970000000005,6.944442,26.331000000000017,1068.9833333333122
2023-08-18 14:06:00,64.81481500000001,0.868055,1.0830974799463715,6.481477000000001,6.944442,26.04169999999999,1069.0333333333122
2023-08-18 14:09:00,64.626735,0.9259259999999996,1.0903399411125838,6.539352999999999,6.886577000000001,26.041600000000017,1069.083333333312
2023-08-18 14:12:00,64.36632,0.9548609999999993,1.066422328984465,6.655087999999999,6.886577000000001,24.884299999999996,1069.133333333312
2023-08-18 14:15:00,63.975695,1.070601,1.127481597360715,6.828708000000001,6.944447,25.75229999999999,1069.183333333312
2023-08-18 14:18:00,63.87442,1.070601,1.0850071797042757,6.915508000000001,6.944447,24.88420000000002,1069.233333333312
2023-08-18 14:21:00,65.20544,1.070601,1.1414136862663036,6.857638,7.002317,26.04170000000005,1069.283333333312
2023-08-18 14:24:00,66.34838,1.0416659999999993,1.1124365196562103,6.915512999999999,7.060187000000001,26.620400000000018,1069.3333333333119
2023-08-18 14:27:00,67.042825,1.0995369999999998,1.1703846088042151,6.944443,7.089116000000001,24.884299999999996,1069.3833333333118
2023-08-18 14:30:00,68.460645,1.0995369999999998,1.1842194528887244,6.915512999999999,7.089116000000001,26.620400000000018,1069.4333333333118
2023-08-18 14:33:00,68.909145,1.0416659999999993,1.1399415874460783,6.944443,7.146987000000001,26.62039999999996,1069.4833333333117
2023-08-18 14:36:00,69.45891499999999,1.070602,1.168949066039306,6.886577999999999,7.089116000000001,27.199099999999987,1069.5333333333117
2023-08-18 14:39:00,68.61979500000001,1.0127319999999997,1.1245040090064762,6.799768,7.031245999999999,27.488399999999956,1069.5833333333117
2023-08-18 14:42:00,69.71933,1.0127319999999997,1.1513536710892736,6.712968,7.002316,28.356400000000008,1069.6333333333116
2023-08-18 14:45:00,70.18229500000001,1.0127319999999997,1.1513536710892736,6.741897999999999,7.031245999999999,27.198999999999955,1069.6833333333116
2023-08-18 14:48:00,70.3125,0.9548609999999993,1.1195116267491525,6.799768,7.146987000000001,27.199100000000044,1069.7333333333115
2023-08-18 14:51:00,70.76099500000001,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,26.33099999999996,1069.7833333333115
2023-08-18 14:54:00,70.833335,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,27.199000000000012,1069.8333333333114
2023-08-18 14:57:00,70.833335,0.9548609999999993,1.132549301429881,6.799768,7.175927,27.777800000000013,1069.8833333333114
2023-08-18 15:00:00,70.73205999999999,0.9548609999999993,1.1195116267491525,6.799768,7.146987000000001,26.909699999999987,1069.9333333333113
2023-08-18 15:03:00,70.86226500000001,0.9548609999999993,1.1195116267491525,6.799768,7.146987000000001,26.90979999999996,1069.9833333333113
2023-08-18 15:06:00,70.934605,0.9548609999999993,1.132549301429881,6.799768,7.175927,28.06710000000004,1070.0333333333112
2023-08-18 15:09:00,70.76099500000001,0.9548609999999993,1.1325448119104813,6.828707999999999,7.2048570000000005,26.909699999999987,1070.0833333333112
2023-08-18 15:12:00,71.8316,0.9259259999999996,1.1290695773279091,6.7708330000000005,7.2048570000000005,28.35650000000004,1070.1333333333112
2023-08-18 15:15:00,72.612845,0.8969899999999997,1.125075667427069,6.6840269999999995,7.175927,28.067199999999957,1070.183333333311
2023-08-18 15:18:00,72.092015,0.8969899999999997,1.125071322952467,6.6550970000000005,7.146987000000001,27.488399999999956,1070.233333333311
2023-08-18 15:21:00,72.4103,0.983797,1.1747220030236485,6.684033,7.089116000000001,27.199100000000044,1070.283333333311
2023-08-18 15:24:00,73.046875,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,27.77770000000004,1070.333333333311
2023-08-18 15:27:00,73.00347,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,26.620400000000018,1070.383333333311
2023-08-18 15:30:00,72.77198999999999,0.9259259999999996,1.1290695773279096,6.712962999999999,7.146987000000001,26.909700000000043,1070.4333333333109
2023-08-18 15:33:00,72.32349500000001,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,28.645899999999983,1070.4833333333108
2023-08-18 15:36:00,73.394095,1.0127319999999997,1.177824454610812,6.741897999999999,7.089116000000001,28.356499999999983,1070.5333333333108
2023-08-18 15:39:00,73.06134,0.9259259999999996,1.1290695773279096,6.712962999999999,7.146987000000001,28.067200000000014,1070.5833333333107
2023-08-18 15:42:00,73.20601500000001,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,27.488400000000013,1070.6333333333107
2023-08-18 15:45:00,74.609375,0.9548610000000002,1.1711300610984205,6.6550970000000005,7.118055999999999,27.77770000000004,1070.6833333333107
2023-08-18 15:48:00,76.12847,0.9259260000000005,1.1670378698298887,6.597222,7.118055999999999,29.51389999999998,1070.7333333333106
2023-08-18 15:51:00,76.08507,0.8680560000000002,1.1573113554155492,6.452542,7.089116000000001,27.777800000000013,1070.7833333333106
2023-08-18 15:54:00,76.73611500000001,0.868055,1.1451298681534055,6.597222,7.2048570000000005,28.06710000000004,1070.8333333333105
2023-08-18 15:57:00,76.33102,0.868055,1.1573107496102433,6.597222,7.233797000000001,28.64579999999995,1070.8833333333105
2023-08-18 16:00:00,76.0272,0.8969899999999997,1.1500538176514767,6.6550970000000005,7.2048570000000005,28.645899999999983,1070.9333333333104
2023-08-18 16:03:00,75.57870500000001,0.8969899999999997,1.1500538176514767,6.6550970000000005,7.2048570000000005,28.645899999999983,1070.9833333333104
2023-08-18 16:06:00,74.76851500000001,0.8969899999999997,1.1624357205407807,6.597217,7.175927,28.067099999999982,1071.0333333333103
2023-08-18 16:09:00,73.84259499999999,0.8969909999999999,1.1376046660148575,6.655093,7.175922000000001,28.935199999999952,1071.0833333333103
2023-08-18 16:12:00,73.408565,0.9259259999999996,1.1544610590066378,6.655093,7.146987000000001,27.488399999999956,1071.1333333333102
2023-08-18 16:15:00,73.524305,0.8969899999999997,1.1376040801112,6.626157,7.146987000000001,27.77769999999998,1071.1833333333102
2023-08-18 16:18:00,73.62558,0.8969899999999997,1.1376040801112,6.626157,7.146987000000001,28.067199999999957,1071.2333333333102
2023-08-18 16:21:00,73.87152499999999,0.8969899999999997,1.1376040801112,6.626157,7.146987000000001,30.381899999999973,1071.28333333331
2023-08-18 16:24:00,74.69618,0.8101849999999997,1.1098820268249927,6.539352,7.2048570000000005,29.224499999999978,1071.33333333331
2023-08-18 16:27:00,75.11574,0.8101849999999997,1.1098861609535553,6.510412,7.175927,29.224499999999978,1071.38333333331
2023-08-18 16:30:00,74.37789,0.8101849999999997,1.1098861609535553,6.510412,7.175927,27.488399999999956,1071.43333333331
2023-08-18 16:33:00,74.059605,0.8101849999999997,1.0978863013082691,6.452542,7.089117,28.356599999999958,1071.48333333331
2023-08-18 16:36:00,73.66898499999999,0.8101849999999997,1.0978863013082698,6.423611999999999,7.060187000000001,28.35650000000004,1071.5333333333099
2023-08-18 16:39:00,73.40856500000001,0.8101849999999997,1.1098861609535553,6.394672000000001,7.060187000000001,28.935199999999952,1071.5833333333098
2023-08-18 16:42:00,73.13368,0.8101849999999997,1.1098820268249927,6.423611999999999,7.089117,28.06710000000004,1071.6333333333098
2023-08-18 16:45:00,74.49363500000001,0.8680560000000002,1.1573113554155492,6.452542,7.089116000000001,28.935199999999952,1071.6833333333097
2023-08-18 16:48:00,75.086805,0.8391210000000004,1.1516602025334854,6.4236070000000005,7.118055999999999,30.382000000000005,1071.7333333333097
2023-08-18 16:57:00,75.217015,0.8101849999999997,1.1336716004691518,6.452542,7.175927,28.64580000000001,1071.8833333333098
2023-08-18 17:00:00,74.76851500000001,0.8101849999999997,1.1336716004691518,6.452542,7.175927,28.935199999999952,1071.9333333333097
2023-08-18 17:03:00,73.88599500000001,0.78125,1.115444137743857,6.452542,7.204861999999999,28.935199999999952,1071.9833333333097
2023-08-18 17:06:00,73.23495,0.868055,1.1573107496102433,6.5104120000000005,7.146987000000001,28.356400000000008,1072.0333333333097
2023-08-18 17:09:00,73.00347,0.868055,1.1328801650306521,6.5104120000000005,7.089117,28.64580000000001,1072.0833333333096
2023-08-18 17:12:00,72.58391,0.868055,1.1205510073638694,6.597222,7.146987000000001,27.488399999999956,1072.1333333333096
2023-08-18 17:15:00,72.59837999999999,0.868055,1.132880165030653,6.568282,7.146987000000001,29.51389999999998,1072.1833333333095
2023-08-18 17:18:00,72.757525,0.8101849999999997,1.0978863013082698,6.510412,7.146987000000001,28.935299999999984,1072.2333333333095
2023-08-18 17:21:00,73.84259499999999,0.8680560000000002,1.1573113554155492,6.452542,7.089116000000001,28.356400000000008,1072.2833333333094
2023-08-18 17:24:00,73.91493,0.8101849999999997,1.1218111826845973,6.452542,7.146987000000001,30.09269999999998,1072.3333333333094
2023-08-18 17:27:00,73.66898499999999,0.8101849999999997,1.1218111826845973,6.452542,7.146987000000001,29.224500000000035,1072.3833333333093
2023-08-18 17:30:00,74.204285,0.78125,1.1037119991645035,6.4236070000000005,7.146987000000001,29.513900000000035,1072.4333333333093
2023-08-18 17:33:00,74.117475,0.8391210000000004,1.1396739132750748,6.365737000000001,7.031245999999999,27.777800000000013,1072.4833333333092
2023-08-18 17:36:00,73.553245,0.78125,1.1154400952457868,6.394677,7.146987000000001,28.64590000000004,1072.5333333333092
2023-08-18 17:39:00,73.19155,0.7523149999999994,1.0853621603708306,6.3368020000000005,7.089117,28.35650000000004,1072.5833333333092
2023-08-18 17:42:00,72.800925,0.78125,1.091912283109979,6.336807,7.0312470000000005,28.356400000000008,1072.633333333309
2023-08-18 17:45:00,72.511575,0.78125,1.0919163723070415,6.2499970000000005,6.944447,27.488499999999988,1072.683333333309
2023-08-18 17:48:00,72.13542000000001,0.7523149999999994,1.0853621603708306,6.250002,7.002317,27.199099999999987,1072.733333333309
2023-08-18 17:51:00,72.149885,0.7523149999999994,1.0853621603708306,6.250002,7.002317,26.62039999999996,1072.783333333309
2023-08-18 17:54:00,72.75752,0.7523149999999994,1.0736944616167632,6.307872,7.0312470000000005,28.64590000000004,1072.833333333309
2023-08-18 17:57:00,72.583915,0.7523149999999994,1.0853621603708306,6.250002,7.002317,28.93520000000001,1072.8833333333089
2023-08-18 18:00:00,72.49711,0.7523149999999994,1.0853621603708312,6.307872,7.060187000000001,28.356499999999983,1072.9333333333088
2023-08-18 18:03:00,72.42477,0.7523149999999994,1.1084962150803017,6.3368020000000005,7.146987000000001,27.488400000000013,1072.9833333333088
2023-08-18 18:06:00,72.265625,0.8101859999999999,1.1336722262004642,6.394672,7.118055999999999,28.356499999999983,1073.0333333333087
2023-08-18 18:09:00,71.74479500000001,0.7523149999999994,1.096959463253202,6.365741999999999,7.146987000000001,28.64580000000001,1073.0833333333087
2023-08-18 18:12:00,71.29629499999999,0.7523149999999994,1.0853621603708312,6.307872,7.060187000000001,27.199099999999987,1073.1333333333087
2023-08-18 18:15:00,69.47337999999999,0.7523150000000003,1.0853621603708317,6.336807,7.089122000000001,27.488400000000013,1073.1833333333086
2023-08-18 18:18:00,68.127895,0.78125,1.080047148690853,6.336807,7.002317,27.488400000000013,1073.2333333333086
2023-08-18 18:21:00,67.505785,0.8101849999999997,1.085817807548727,6.394672000000001,7.002317,26.909700000000043,1073.2833333333085
2023-08-18 18:24:00,66.78241,0.8101849999999997,1.085817807548727,6.394672000000001,7.002317,26.620400000000018,1073.3333333333085
2023-08-18 18:27:00,65.65393499999999,0.868055,1.108148640943777,6.5104120000000005,7.0312470000000005,25.462999999999965,1073.3833333333084
2023-08-18 18:30:00,65.39351500000001,0.868055,1.0830974799463722,6.481482,6.944447,25.752200000000016,1073.4333333333084
2023-08-18 18:33:00,64.87268499999999,0.868055,1.070443442910227,6.481482,6.915507,26.33099999999996,1073.4833333333083
2023-08-18 18:36:00,64.40972500000001,0.8969899999999997,1.0869889418419438,6.539347,6.944447,26.04169999999999,1073.5333333333083
2023-08-18 18:39:00,64.048035,0.8969899999999997,1.0869889418419438,6.597217,7.002317,25.463000000000022,1073.5833333333082
2023-08-18 18:42:00,63.5272,0.8969899999999997,1.0869845091593562,6.626157,7.0312470000000005,26.331000000000017,1073.6333333333082
2023-08-18 18:45:00,63.599540000000005,0.8969899999999997,1.0741156337681539,6.6840269999999995,7.060187000000001,25.752300000000048,1073.6833333333082
2023-08-18 18:48:00,62.239585,0.868055,1.070443442910227,6.626157,7.060182,25.752399999999966,1073.733333333308
2023-08-18 18:51:00,62.051505000000006,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,26.04169999999999,1073.783333333308
2023-08-18 18:54:00,61.747685,0.8969899999999997,1.0741156337681532,6.626157,7.002317,24.88420000000002,1073.833333333308
2023-08-18 18:57:00,58.579285,0.7523140000000001,1.0619618845039616,6.452547,7.146992999999999,24.59499999999997,1073.883333333308
2023-08-18 19:00:00,45.29803,0.7233790000000004,0.9965135465969817,6.597217,7.204858,21.12270000000001,1073.933333333308
2023-08-18 19:03:00,40.422455,0.7523140000000001,0.9277178865199173,6.626157,7.002313,22.85889999999995,1073.9833333333079
2023-08-18 19:06:00,36.921295,0.8391209999999996,0.8677349182123117,6.394673,6.452542000000001,21.70139999999998,1074.0333333333078
2023-08-19 08:21:00,38.208915,0.8969909999999999,0.8070767627592972,5.005786,4.832175,21.412099999999953,1074.0333333333078
2023-08-19 08:24:00,38.38252,0.6655089999999992,0.7885665763252269,5.005786,5.266207,21.990700000000004,1074.0833333333078
2023-08-19 08:27:00,38.77315,0.6655089999999992,0.7755010934795505,5.063655999999999,5.295137,21.70139999999998,1074.1333333333077
2023-08-19 08:30:00,38.642939999999996,0.6365739999999995,0.7593552144538944,5.063661,5.324077000000001,21.411999999999978,1074.1833333333077
2023-08-19 08:33:00,37.90509,0.6365739999999995,0.772234561291664,5.0925959999999995,5.381942,21.12270000000001,1074.2333333333077
2023-08-19 08:36:00,37.34086,0.7233789999999996,0.7935187326325007,5.266206,5.410877000000001,20.83330000000001,1074.2833333333076
2023-08-19 08:39:00,38.71528,0.7233799999999997,0.751944894974188,5.208336,5.266206,20.54400000000004,1074.3333333333076
2023-08-19 08:42:00,40.364580000000004,0.6655100000000003,0.7885671362278358,4.890046000000001,5.150466,22.280100000000004,1074.3833333333075
2023-08-19 08:45:00,40.248845,0.6076389999999998,0.7429481906733235,4.861116,5.150467000000001,21.99079999999998,1074.4333333333075
2023-08-19 08:48:00,41.984955,0.694445,0.7914034059973067,4.890051,5.092596,22.569500000000005,1074.4833333333074
2023-08-19 08:51:00,41.59433,0.6365739999999995,0.7593552144538934,4.9189810000000005,5.179397,21.12270000000001,1074.5333333333074
2023-08-19 08:54:00,41.99942,0.6076389999999998,0.7806744738880844,4.890046000000001,5.266207,21.701400000000035,1074.5833333333073
2023-08-19 08:57:00,41.594325,0.6365739999999995,0.8101508079631943,5.034720999999999,5.410877000000001,23.148199999999974,1074.6333333333073
2023-08-19 09:00:00,43.27257,0.6655100000000003,0.8270081601442081,5.063656000000001,5.410876,22.858799999999974,1074.6833333333072
2023-08-19 09:03:00,43.171295,0.6076389999999998,0.7930158712886028,5.150466000000001,5.555557,22.280100000000004,1074.7333333333072
2023-08-19 09:06:00,43.156825,0.6076389999999998,0.8052498530818804,5.150466000000001,5.584487000000001,21.412000000000035,1074.7833333333072
2023-08-19 09:09:00,41.739000000000004,0.7233799999999997,0.8337723898354442,5.439812,5.671292,22.280100000000004,1074.833333333307
2023-08-19 09:12:00,41.145835000000005,0.8101849999999997,0.8667660888695237,5.584492,5.700227,21.411999999999978,1074.883333333307
2023-08-19 09:15:00,40.162035,0.8101849999999997,0.8101835000033724,5.642361999999999,5.6423570000000005,21.412000000000035,1074.933333333307
2023-08-19 09:18:00,41.912620000000004,0.8101859999999999,0.83878637886229,5.526622,5.584486,22.280100000000004,1074.983333333307
2023-08-19 09:21:00,39.77141,0.8391200000000003,0.8535042850349146,5.642362,5.671292,22.280100000000004,1075.033333333307
2023-08-19 09:24:00,39.091435000000004,0.868055,0.8387857521485517,5.671297,5.613422000000001,22.569499999999948,1075.0833333333069
2023-08-19 09:27:00,38.06424,0.8969909999999999,0.8528554321899859,5.6712929999999995,5.584492,21.122699999999952,1075.1333333333068
2023-08-19 09:30:00,38.483795,0.9259259999999996,0.8667663445870092,5.700233,5.584487000000001,22.569500000000005,1075.1833333333068
2023-08-19 09:33:00,37.78935,0.9259259999999996,0.8361223049759103,5.700227999999999,5.526622000000001,20.543999999999983,1075.2333333333067
2023-08-19 09:36:00,37.760414999999995,1.0127309999999996,0.859958585917625,5.7580979999999995,5.4687470000000005,22.280100000000004,1075.2833333333067
2023-08-19 09:39:00,37.355329999999995,1.0127309999999996,0.859958585917625,5.787038,5.497687000000001,21.70139999999998,1075.3333333333067
2023-08-19 09:42:00,38.26678,0.8969899999999997,0.8225366795084365,5.642357,5.497687000000001,21.12270000000001,1075.3833333333066
2023-08-19 09:45:00,38.614005000000006,0.8101849999999997,0.8101884999997073,5.497682,5.497687000000001,22.279999999999973,1075.4333333333066
2023-08-19 09:48:00,38.122110000000006,0.9259259999999996,0.8515416268021465,5.6423630000000005,5.497687000000001,21.70139999999998,1075.4833333333065
2023-08-19 09:51:00,37.32639,0.9259259999999996,0.8204915280964976,5.6712929999999995,5.4687470000000005,21.990700000000004,1075.5333333333065
2023-08-19 09:54:00,39.424185,0.8391210000000004,0.8245719121089736,5.410877000000001,5.381945999999999,21.41210000000001,1075.5833333333064
2023-08-19 09:57:00,40.075230000000005,0.8391210000000004,0.8535097347076818,5.4687470000000005,5.497686,21.99079999999998,1075.6333333333064
2023-08-19 10:00:00,39.192705000000004,0.78125,0.79563328107716,5.4687470000000005,5.497687000000001,20.543999999999983,1075.6833333333063
2023-08-19 10:03:00,39.36632,0.78125,0.79563328107716,5.4687470000000005,5.497687000000001,21.701300000000003,1075.7333333333063
2023-08-19 10:06:00,40.06076,0.7523149999999994,0.7949287425316575,5.3819420000000004,5.4687470000000005,20.83330000000001,1075.7833333333062
2023-08-19 10:09:00,39.80035,0.7523149999999994,0.8088086583356785,5.3819420000000004,5.497687000000001,20.54400000000004,1075.8333333333062
2023-08-19 10:12:00,39.742475,0.7523149999999994,0.836121491048164,5.3819420000000004,5.555557,22.85880000000003,1075.8833333333062
2023-08-19 10:15:00,39.887155,0.78125,0.79563328107716,5.4687470000000005,5.497687000000001,21.990700000000004,1075.933333333306
2023-08-19 10:18:00,40.17651,0.7233789999999996,0.7935234421236259,5.353006000000001,5.497687000000001,23.1481,1075.983333333306
2023-08-19 10:21:00,43.90914,0.5497689999999995,0.7578270086833451,4.89005,5.3530109999999995,21.990700000000004,1076.033333333306
2023-08-19 10:24:00,42.01389,0.6655090000000001,0.8520665443360323,5.150466,5.555557,21.990700000000004,1076.083333333306
2023-08-19 10:33:00,38.744215,0.8101849999999997,0.8245688884073343,5.526622000000001,5.555557,20.543999999999983,1076.233333333306
2023-08-19 10:36:00,38.396995000000004,0.7523150000000003,0.8088086583356787,5.4687470000000005,5.584492,21.701300000000003,1076.283333333306
2023-08-19 10:42:00,38.512730000000005,0.8101849999999997,0.8245688884073343,5.526622000000001,5.555557,20.83330000000001,1076.383333333306
2023-08-19 10:45:00,38.064235,0.868055,0.8387908691468439,5.5555520000000005,5.497687000000001,19.965299999999957,1076.4333333333059
2023-08-19 10:48:00,36.299189999999996,0.9259259999999996,0.8515416268021465,5.700233,5.555557,20.543900000000008,1076.4833333333058
2023-08-19 10:54:00,36.747685000000004,0.983797,0.8786369446118125,5.700233,5.497686,21.412000000000035,1076.5833333333057
2023-08-19 10:57:00,35.011575,0.9259259999999996,0.8361223049759103,5.700227999999999,5.526622000000001,20.254599999999982,1076.6333333333057
2023-08-19 11:00:00,35.04051,1.0127309999999996,0.859958585917625,5.7580979999999995,5.4687470000000005,21.122599999999977,1076.6833333333057
2023-08-19 11:03:00,34.997105000000005,1.0416659999999993,0.8728736739849517,5.758103,5.439817,21.122699999999952,1076.7333333333056
2023-08-19 11:06:00,34.62095,1.0416659999999993,0.8563535344950588,5.758103,5.410877000000001,20.54400000000004,1076.7833333333056
2023-08-19 11:09:00,33.854165,1.0416660000000002,0.822560623317033,5.787038000000001,5.381942,21.41210000000001,1076.8333333333055
2023-08-19 11:12:00,34.649885,1.0127309999999996,0.8436025720126018,5.7291680000000005,5.410877000000001,21.412099999999953,1076.8833333333055
2023-08-19 11:18:00,36.935765,0.983797,0.8143135202139447,5.613423,5.295135999999999,21.990800000000036,1076.9833333333054
2023-08-19 11:21:00,35.416665,0.9548609999999993,0.8337728466049501,5.642358,5.410877000000001,21.990700000000004,1077.0333333333053
2023-08-19 11:27:00,36.4728,1.0127319999999997,0.8599590342558131,5.671298,5.381945999999999,19.675900000000013,1077.1333333333052
2023-08-19 11:30:00,36.038775,0.9259259999999996,0.8204915280964976,5.613423,5.410877000000001,20.543900000000008,1077.1833333333052
2023-08-19 11:33:00,36.48727,0.868055,0.8088088970788847,5.5555520000000005,5.439817,21.701400000000035,1077.2333333333052
2023-08-19 11:39:00,36.617475,0.868055,0.8238914948937337,5.5555520000000005,5.4687470000000005,23.1481,1077.333333333305
2023-08-19 11:42:00,37.601275,0.9259260000000005,0.8515416268021471,5.584492000000001,5.439816,21.701300000000003,1077.383333333305
2023-08-19 11:45:00,36.776619999999994,0.868055,0.8088036497968003,5.584492000000001,5.4687470000000005,20.254699999999957,1077.433333333305
2023-08-19 11:48:00,35.286460000000005,0.868055,0.8238914948937337,5.584487,5.497682,21.990700000000004,1077.483333333305
2023-08-19 11:54:00,35.966435,0.8969899999999997,0.8377889731863875,5.584487,5.4687470000000005,20.543900000000008,1077.5833333333048
2023-08-19 11:57:00,35.098380000000006,0.9259259999999996,0.836116940174241,5.6423630000000005,5.4687470000000005,21.99079999999998,1077.6333333333048
2023-08-19 12:00:00,36.400459999999995,0.983797,0.846927141264115,5.613423,5.353006000000001,21.411999999999978,1077.6833333333047
2023-08-19 12:03:00,37.630205000000004,0.9548610000000002,0.849571429019079,5.584487,5.381945999999999,20.543999999999983,1077.7333333333047
2023-08-19 12:09:00,36.71875,0.868055,0.8238914948937337,5.497682000000001,5.410877000000001,21.701300000000003,1077.8333333333046
2023-08-19 12:12:00,38.440394999999995,0.8101849999999997,0.8245688884073346,5.381942,5.410877000000001,21.122699999999952,1077.8833333333046
2023-08-19 12:18:00,38.65741,0.78125,,5.353007,5.353007,20.83330000000001,1077.9833333333045
2023-08-19 12:21:00,38.845485,0.78125,0.7956283411423468,5.324077000000001,5.353007,21.411999999999978,1078.0333333333044
2023-08-19 12:24:00,37.774885,0.78125,0.8098414210248234,5.410877000000001,5.4687470000000005,21.122799999999984,1078.0833333333044
2023-08-19 12:30:00,37.61574,0.78125,0.79563328107716,5.4687470000000005,5.497687000000001,20.83330000000001,1078.1833333333043
2023-08-19 12:33:00,35.879635,0.7523150000000003,0.8088038885414884,5.381947,5.497682,20.543999999999983,1078.2333333333042
2023-08-19 12:39:00,35.24306,0.8391200000000003,0.8245714179056215,5.497682000000001,5.468751999999999,22.56940000000003,1078.3333333333042
2023-08-19 12:42:00,33.680555,1.070602,0.8520679926657044,5.642358000000001,5.237266,21.122600000000034,1078.383333333304
2023-08-19 12:48:00,32.392939999999996,0.9837959999999999,0.7976331114756523,5.5844879999999995,5.237272,20.25460000000004,1078.483333333304
2023-08-19 12:51:00,32.465275,0.9548609999999993,0.8015004262217345,5.439817999999999,5.150467000000001,20.254599999999982,1078.533333333304
2023-08-19 12:54:00,34.62095,0.9548610000000002,0.7849910438110173,5.295142,4.976851000000001,20.254599999999982,1078.583333333304
2023-08-19 13:00:00,34.28819,0.8101849999999997,0.7659638904750967,5.150462,5.063657000000001,18.80789999999996,1078.6833333333038
2023-08-19 13:03:00,33.781825,0.9259259999999996,0.7885653393502143,5.324072999999999,5.063657000000001,21.41210000000001,1078.7333333333038
2023-08-19 13:09:00,34.577545,0.9259259999999996,0.7722349441592689,5.353013,5.063657000000001,21.70139999999998,1078.8333333333037
2023-08-19 13:12:00,35.15625,0.9548610000000002,0.8177575983266815,5.353007000000001,5.092596,21.70139999999998,1078.8833333333037
2023-08-19 13:15:00,33.89757,0.9548609999999993,0.8177520224768223,5.439817999999999,5.179397,20.25460000000004,1078.9333333333036
2023-08-19 13:21:00,33.96991,0.9548609999999993,0.8015004262217335,5.410878,5.121527,20.254699999999957,1079.0333333333035
2023-08-19 13:24:00,35.763885,0.983797,0.8469271412641142,5.468753,5.208335999999999,19.09729999999996,1079.0833333333035
2023-08-19 13:30:00,34.27373,0.8391200000000003,0.7949313360669422,5.324072000000001,5.237272,19.965300000000013,1079.1833333333034
2023-08-19 13:33:00,33.955435,0.868055,0.7935216192041837,5.324072000000001,5.179397,20.83330000000001,1079.2333333333033
2023-08-19 13:39:00,33.564809999999994,0.868055,0.7935216192041845,5.353012,5.208337,21.70139999999998,1079.3333333333032
2023-08-19 13:42:00,33.868635,0.8969899999999997,0.7914006783422775,5.324077,5.121527,21.122600000000034,1079.3833333333032
2023-08-19 13:45:00,32.92824,0.9259259999999996,0.8046475071360155,5.381943000000001,5.150467000000001,20.54400000000004,1079.4333333333032
2023-08-19 13:51:00,33.28993,0.9259259999999996,0.8046475071360155,5.381943000000001,5.150467000000001,21.12270000000001,1079.533333333303
2023-08-19 13:54:00,33.3044,0.9259259999999996,0.7722349441592689,5.353013,5.063657000000001,21.41210000000001,1079.583333333303
2023-08-19 13:57:00,33.82523,0.8969899999999997,0.7914061336455054,5.353007000000001,5.150467000000001,22.280100000000004,1079.633333333303
2023-08-19 14:00:00,34.75116,0.8969899999999997,0.7914006783422775,5.324077,5.121527,21.12270000000001,1079.683333333303
2023-08-19 14:06:00,34.794565,0.8969899999999997,0.8070762967630621,5.324077,5.150467000000001,21.41210000000001,1079.7833333333028
2023-08-19 14:09:00,34.837965,0.8969899999999997,0.8070762967630616,5.353007000000001,5.179397,21.412000000000035,1079.8333333333028
2023-08-19 14:12:00,34.780095,0.868055,0.7780226747668503,5.295142,5.121527,21.122599999999977,1079.8833333333027
2023-08-19 14:15:00,34.635415,0.9259259999999996,0.7885653393502136,5.381943000000001,5.121527,20.543999999999983,1079.9333333333027
2023-08-19 14:21:00,33.535885,0.8969909999999999,0.8070767627592972,5.353013,5.1794020000000005,21.412099999999953,1080.0333333333026
2023-08-19 14:24:00,33.449075,0.9259259999999996,0.8046475071360155,5.381943000000001,5.150467000000001,21.412099999999953,1080.0833333333026
2023-08-19 14:27:00,33.43461,0.9259259999999996,0.8046419911009821,5.353013,5.121527,20.254599999999982,1080.1333333333025
2023-08-19 14:30:00,34.013305,0.8969899999999997,0.7914006783422775,5.208336999999999,5.005787,20.543900000000008,1080.1833333333025
2023-08-19 14:36:00,34.02778,0.868055,0.7780226747668503,5.179402,5.005787,21.12270000000001,1080.2833333333024
2023-08-19 14:39:00,34.042244999999994,0.868055,0.7780226747668503,5.179402,5.005787,21.12270000000001,1080.3333333333023
2023-08-19 14:45:00,33.752889999999994,0.8969899999999997,0.7914006783422775,5.208336999999999,5.005787,21.70139999999998,1080.4333333333022
2023-08-19 14:48:00,35.141785,0.9259260000000005,0.8046419911009827,5.179402,4.947915999999999,21.12270000000001,1080.4833333333022
2023-08-19 14:51:00,34.505210000000005,0.868055,0.7935216192041837,5.150462000000001,5.005787,21.12270000000001,1080.5333333333022
2023-08-19 14:57:00,34.80903,0.868055,0.7780226747668503,5.179402,5.005787,22.569500000000005,1080.633333333302
2023-08-19 15:00:00,33.839695,0.8969899999999997,0.7914061336455054,5.237267,5.034727,21.12270000000001,1080.683333333302
2023-08-19 15:06:00,33.34780000000001,0.8969899999999997,0.7914006783422775,5.208336999999999,5.005787,21.412000000000035,1080.783333333302
2023-08-19 15:09:00,31.814235,0.9259259999999996,0.8046419911009821,5.237272999999999,5.005787,20.83330000000001,1080.8333333333019
2023-08-19 15:15:00,32.609955,0.9259259999999996,0.7885653393502136,5.266203,5.005787,22.569500000000005,1080.9333333333018
2023-08-19 15:18:00,32.855905,0.9259259999999996,0.7885653393502143,5.237272999999999,4.976857000000001,21.412099999999953,1080.9833333333017
2023-08-19 15:21:00,33.28993,0.9259259999999996,0.8046475071360155,5.2083330000000005,4.976857000000001,21.990800000000036,1081.0333333333017
2023-08-19 15:27:00,34.317125,0.983797,0.814313520213946,5.237272999999999,4.918986,20.254599999999982,1081.1333333333016
2023-08-19 15:30:00,33.275459999999995,0.9259259999999996,0.7885653393502143,5.237272999999999,4.976857000000001,21.701400000000035,1081.1833333333016
2023-08-19 15:33:00,33.738420000000005,0.9259259999999996,0.8046419911009821,5.237272999999999,5.005787,20.543999999999983,1081.2333333333015
2023-08-19 15:36:00,33.59375,0.9548609999999993,0.784991043811017,5.3819479999999995,5.063657000000001,20.543999999999983,1081.2833333333015
2023-08-19 15:42:00,33.42014,0.9548609999999993,0.784991043811017,5.3819479999999995,5.063657000000001,21.411999999999978,1081.3833333333014
2023-08-19 15:45:00,34.80903,1.0127319999999997,0.810155193226546,5.353007999999999,4.976856,20.83340000000004,1081.4333333333013
2023-08-19 15:48:00,34.28819,0.9548609999999993,0.7682176594376608,5.353007999999999,5.005787,20.543900000000008,1081.4833333333013
2023-08-19 15:51:00,33.449079999999995,1.0127309999999996,0.8270085969377481,5.353008,5.005787,20.833399999999983,1081.5333333333012
2023-08-19 15:54:00,32.089124999999996,0.9837959999999999,0.8143130794593858,5.353008,5.0347219999999995,20.83330000000001,1081.5833333333012
2023-08-19 15:57:00,32.37847,0.9548609999999993,0.7849967940359427,5.353007999999999,5.034727,20.543900000000008,1081.6333333333012
2023-08-19 16:00:00,32.69676,0.9259259999999996,0.772240631815474,5.324072999999999,5.034727,22.280100000000004,1081.683333333301
2023-08-19 16:03:00,32.118055,0.9548609999999993,0.7849967940359427,5.295138,4.976857000000001,19.675900000000013,1081.733333333301
2023-08-19 16:06:00,33.087385,1.0127319999999997,0.810155193226546,5.353007999999999,4.976856,21.990700000000004,1081.783333333301
2023-08-19 16:09:00,32.624425,0.9259259999999996,0.7722349441592689,5.353013,5.063657000000001,20.543999999999983,1081.833333333301
2023-08-19 16:12:00,32.971639999999994,0.9259259999999996,0.7722349441592689,5.353013,5.063657000000001,20.25460000000004,1081.883333333301
2023-08-19 16:15:00,33.145255,0.9548609999999993,0.784991043811017,5.3819479999999995,5.063657000000001,21.990700000000004,1081.9333333333009
