Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-19 16:18:00,33.24653,0.9548609999999993,0.7849967940359427,5.353007999999999,5.034727,21.990700000000004,1081.9833333333008
2023-08-19 16:21:00,33.333335,0.9259259999999996,0.8204915280964976,5.353013,5.150467000000001,20.54400000000004,1082.0333333333008
2023-08-19 16:24:00,33.82523,0.8969899999999997,0.7914061336455054,5.353007000000001,5.150467000000001,20.83329999999995,1082.0833333333007
2023-08-19 16:27:00,35.15625,0.9259260000000005,0.8046475071360156,5.324072000000001,5.092596,20.543999999999983,1082.1333333333007
2023-08-19 16:30:00,34.606480000000005,0.868055,0.7780226747668503,5.295142,5.121527,21.122699999999952,1082.1833333333007
2023-08-19 16:33:00,35.474535,0.9259260000000005,0.8204915280964978,5.295142,5.092596,21.411999999999978,1082.2333333333006
2023-08-19 16:36:00,34.75116,0.868055,0.7623040661232812,5.266202,5.063657000000001,21.12270000000001,1082.2833333333006
2023-08-19 16:39:00,33.984375,0.868055,0.7935216192041845,5.208332,5.063657000000001,22.280100000000004,1082.3333333333005
2023-08-19 16:42:00,33.550345,0.868055,0.7935216192041845,5.295142,5.150467000000001,21.12270000000001,1082.3833333333005
2023-08-19 16:45:00,33.60822,0.868055,0.7935216192041837,5.324072000000001,5.179397,20.254699999999957,1082.4333333333004
2023-08-19 16:48:00,34.273725,0.9259260000000005,0.8046419911009827,5.295142,5.063656,22.280100000000004,1082.4833333333004
2023-08-19 16:51:00,34.548604999999995,0.9548610000000002,0.8177520224768228,5.324077,5.063656,21.990700000000004,1082.5333333333003
2023-08-19 16:54:00,34.46181,0.9548610000000002,0.8177520224768228,5.324077,5.063656,17.650400000000047,1082.5833333333003
2023-08-19 16:57:00,33.796295,0.868055,0.7780280683781277,5.208332,5.034727,21.99079999999998,1082.6333333333002
2023-08-19 17:00:00,33.49248,0.8969899999999997,0.7914061336455054,5.237267,5.034727,19.965300000000013,1082.6833333333002
2023-08-19 17:03:00,32.72569,0.8969909999999999,0.7914011382811547,5.237272999999999,5.0347219999999995,20.833399999999983,1082.7333333333002
2023-08-19 17:06:00,32.98611,0.9259259999999996,0.8046475071360155,5.266203,5.034727,20.83330000000001,1082.7833333333
2023-08-19 17:09:00,33.608215,0.8969899999999997,0.7755016471736356,5.237267,5.005787,21.411999999999978,1082.8333333333
2023-08-19 17:12:00,33.59375,0.9259259999999996,0.7885653393502136,5.266203,5.005787,21.12270000000001,1082.8833333333
2023-08-19 17:15:00,33.376735,0.9259259999999996,0.8046475071360155,5.266203,5.034727,21.99079999999998,1082.9333333333
2023-08-21 07:30:00,38.599535,0.868055,0.48161384541244195,3.7326379999999997,3.0960649999999994,20.254699999999957,1082.9333333333
2023-08-21 07:33:00,70.25462999999999,1.4467590000000001,1.0800467373340394,5.497686,4.832177,26.33099999999996,1082.9833333333
2023-08-21 07:39:00,78.05266,1.157407,1.0985235472881039,5.729165999999999,5.613428999999999,26.331099999999992,1083.0833333332998
2023-08-21 07:42:00,86.64641,0.8969909999999999,1.1250762490115762,6.134256,6.626155,33.275499999999965,1083.1333333332998
2023-08-21 07:45:00,95.71759,0.983797,1.122264396017913,5.758101999999999,6.047455,36.45830000000001,1083.1833333332997
2023-08-21 07:51:00,98.336225,0.8680560000000002,1.0956670090987046,5.150461999999999,5.642366,38.773199999999974,1083.2833333332997
2023-08-21 07:54:00,95.818865,0.8391209999999996,1.015617982290236,5.092592,5.468751,34.43290000000002,1083.3333333332996
2023-08-21 08:00:00,98.336225,0.9548619999999994,1.011628798627266,5.150461999999999,5.2662,40.50920000000002,1083.4333333332995
2023-08-21 08:03:00,93.15683,0.694445,1.0591789023008709,4.658566,5.497686999999999,33.27540000000005,1083.4833333332995
2023-08-21 08:06:00,93.402775,0.6365739999999995,1.0959188209487434,5.295136,6.394672000000001,32.696799999999996,1083.5333333332994
2023-08-21 08:12:00,98.30729500000001,0.8391209999999996,1.1154896650578383,5.613431,6.2210600000000005,43.11340000000001,1083.6333333332993
2023-08-21 08:15:00,98.292825,0.78125,1.091912283109979,5.700235999999999,6.394676,37.03699999999998,1083.6833333332993
2023-08-21 08:21:00,93.09896,0.6655090000000001,1.1486334024866218,5.497686,6.655097,33.85410000000002,1083.7833333332992
2023-08-21 08:24:00,98.32176,0.8391210000000004,1.1516602025334854,5.902777,6.597225999999999,36.16890000000001,1083.8333333332992
2023-08-21 08:30:00,95.500575,0.8101859999999999,1.1571903146934854,5.873842,6.655096,36.16899999999998,1083.933333333299
2023-08-21 08:33:00,96.180555,0.78125,1.1387050505217422,5.873846,6.684025999999999,35.30099999999999,1083.983333333299
2023-08-21 08:36:00,92.60705999999999,0.8391200000000003,1.151655454929032,6.134262,6.828702000000001,33.56479999999999,1084.033333333299
2023-08-21 08:42:00,92.390045,0.868055,1.1573107496102433,6.134262,6.770837,33.85419999999999,1084.1333333332989
2023-08-21 08:45:00,90.668405,0.8969899999999997,1.1747348811758507,6.249997,6.857637,32.407399999999996,1084.1833333332988
2023-08-21 08:51:00,90.1331,0.8969899999999997,1.1747348811758507,6.249997,6.857637,33.56479999999999,1084.2833333332987
2023-08-21 08:54:00,93.54745,0.5497680000000003,1.1511282509850682,5.35301,6.886572,33.275499999999965,1084.3333333332987
2023-08-21 09:00:00,95.775465,0.6655100000000003,1.116548579345162,5.671296000000001,6.7418960000000006,34.14350000000002,1084.4333333332986
2023-08-21 09:03:00,94.89294000000001,0.6076389999999998,1.1061923063925185,5.642366,6.857637,34.14350000000002,1084.4833333332986
2023-08-21 09:06:00,98.30729,0.5787040000000001,1.1548551022627047,5.29514,6.7418960000000006,42.82409999999999,1084.5333333332985
2023-08-21 09:12:00,93.88020499999999,0.5208330000000005,1.107873848970605,5.35301,6.857637,34.14349999999996,1084.6333333332984
2023-08-21 09:15:00,92.534725,0.694445,1.1259061981174885,5.815972,6.828707,32.69670000000002,1084.6833333332984
2023-08-21 09:18:00,89.74248,0.7523150000000003,1.1313789678231216,5.9895819999999995,6.857637,32.117999999999995,1084.7333333332983
2023-08-21 09:21:00,92.44792000000001,0.6655090000000001,1.105754930658945,5.7581,6.799771000000001,34.72219999999999,1084.7833333332983
2023-08-21 09:27:00,93.85127,0.694445,1.1477074607083633,5.729166,6.799771000000001,34.14350000000002,1084.8833333332982
2023-08-21 09:30:00,90.72627,0.7233800000000006,1.1346235813360366,5.902777,6.857637,33.275499999999965,1084.9333333332982
2023-08-21 09:33:00,86.54514,0.78125,1.127106541378955,6.076392,6.857642,30.9606,1084.983333333298
2023-08-21 09:36:00,82.537615,0.8680560000000002,1.1205558737357353,6.221063,6.770837,29.224499999999978,1085.033333333298
2023-08-21 09:42:00,81.336805,0.9259259999999996,1.1418087023801684,6.278938,6.7419020000000005,30.382000000000005,1085.133333333298
2023-08-21 09:45:00,79.701965,0.9837959999999999,1.1355141477314536,6.336808,6.655092000000001,29.803200000000004,1085.183333333298
2023-08-21 09:48:00,78.35648,0.9837959999999999,1.1355187115439038,6.3657379999999995,6.684031999999999,29.80329999999998,1085.2333333332979
2023-08-21 09:51:00,79.28241,0.9548609999999993,1.1195161475411088,6.423608,6.770837,29.803200000000004,1085.2833333332978
2023-08-21 09:57:00,80.52662000000001,1.0127319999999997,1.1646371654199306,6.423608,6.7418960000000006,30.092600000000004,1085.3833333332977
2023-08-21 10:00:00,81.84317,0.9548610000000002,1.158355765949552,6.452547,6.886576,30.9606,1085.4333333332977
2023-08-21 10:06:00,82.08912000000001,0.8969899999999997,1.125075667427069,6.452547,6.944447,32.696799999999996,1085.5333333332976
2023-08-21 10:09:00,83.53587999999999,0.868055,1.1573107496102424,6.365742000000001,7.002317,31.5394,1085.5833333332976
2023-08-21 10:12:00,83.72396,0.868055,1.1328801650306521,6.365742000000001,6.944447,31.25,1085.6333333332975
2023-08-21 10:18:00,84.563075,0.9548610000000002,1.1838276646588708,6.452547,6.944445999999999,31.25,1085.7333333332974
2023-08-21 10:21:00,83.05845,0.8969899999999997,1.1747348811758496,6.394677000000001,7.002317,30.381899999999973,1085.7833333332974
2023-08-21 10:27:00,82.78356500000001,0.8969899999999997,1.150058107719665,6.394677000000001,6.944447,30.671299999999974,1085.8833333332973
2023-08-21 10:30:00,82.421875,0.8969899999999997,1.1747348811758496,6.394677000000001,7.002317,31.25,1085.9333333332972
2023-08-21 10:33:00,81.88657,0.9259259999999996,1.167037869829888,6.481483,7.002317,30.382000000000005,1085.9833333332972
2023-08-21 10:36:00,81.69849500000001,0.8969899999999997,1.150058107719665,6.481477000000001,7.0312470000000005,31.5394,1086.0333333332972
2023-08-21 10:42:00,82.841435,0.9548610000000002,1.1711344625295734,6.481477000000001,6.944445999999999,30.6712,1086.133333333297
2023-08-21 10:45:00,83.65162000000001,0.9259260000000005,1.1795370999543673,6.452542000000001,7.002316,30.960699999999974,1086.183333333297
2023-08-21 10:51:00,83.62268499999999,0.9259260000000005,1.1919567064851995,6.452542000000001,7.031245999999999,31.25,1086.283333333297
2023-08-21 10:54:00,83.31886499999999,0.868055,1.1573107496102433,6.423612,7.060187000000001,30.671299999999974,1086.3333333332969
2023-08-21 10:57:00,82.3206,0.8969899999999997,1.1624357205407807,6.481477000000001,7.060187000000001,29.513800000000003,1086.3833333332968
2023-08-21 11:03:00,82.132525,0.9259259999999996,1.1795327940774583,6.539352999999999,7.089117,30.382000000000005,1086.4833333332967
2023-08-21 11:06:00,82.421875,0.8969899999999997,1.150058107719665,6.539347,7.089117,30.9606,1086.5333333332967
2023-08-21 11:09:00,81.7419,0.9259259999999996,1.167037869829888,6.568283,7.089117,30.671299999999974,1086.5833333332967
2023-08-21 11:12:00,80.06365500000001,0.9259259999999996,1.167037869829888,6.568283,7.089117,31.25,1086.6333333332966
2023-08-21 11:18:00,79.1522,0.8969909999999999,1.1500586979020946,6.539352999999999,7.089122000000001,29.513800000000003,1086.7333333332965
2023-08-21 11:21:00,77.965855,0.9548609999999993,1.1583557659495516,6.568287999999999,7.002317,29.513900000000035,1086.7833333332965
2023-08-21 11:27:00,77.734375,0.9548609999999993,1.1583557659495516,6.568287999999999,7.002317,30.38190000000003,1086.8833333332964
2023-08-21 11:30:00,77.71990500000001,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.645899999999983,1086.9333333332963
2023-08-21 11:33:00,77.40162000000001,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,28.93520000000001,1086.9833333332963
2023-08-21 11:39:00,77.21354,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,29.803200000000004,1087.0833333332962
2023-08-21 11:42:00,77.14120500000001,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,29.51389999999998,1087.1333333332962
2023-08-21 11:45:00,77.126735,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,28.64580000000001,1087.183333333296
2023-08-21 11:48:00,76.85185,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,29.224499999999978,1087.233333333296
2023-08-21 11:51:00,77.01099500000001,0.9259259999999996,1.1418087023801684,6.568283,7.0312470000000005,28.935199999999952,1087.283333333296
2023-08-21 11:57:00,77.271415,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,28.935100000000034,1087.383333333296
2023-08-21 12:00:00,77.560765,0.9259259999999996,1.1544654184957712,6.568283,7.060187000000001,30.382000000000005,1087.4333333332959
2023-08-21 12:03:00,81.14873,0.9548610000000002,1.1964421897614803,6.5104169999999995,7.031245999999999,30.092600000000004,1087.4833333332958
2023-08-21 12:09:00,81.58275499999999,0.9548610000000002,1.183827664658872,6.597217,7.089116000000001,30.671299999999974,1087.5833333332957
2023-08-21 12:12:00,81.293405,0.8969899999999997,1.1500581077196659,6.597217,7.146987000000001,31.25,1087.6333333332957
2023-08-21 12:18:00,81.49595,0.9548610000000002,1.1964465367851798,6.597217,7.118055999999999,30.96070000000003,1087.7333333332956
2023-08-21 12:21:00,81.568285,0.8969899999999997,1.1624314564906446,6.626157,7.2048570000000005,30.092600000000004,1087.7833333332956
2023-08-21 12:24:00,80.381945,0.9259259999999996,1.1795327940774583,6.655093,7.2048570000000005,29.513900000000035,1087.8333333332955
2023-08-21 12:27:00,79.26794000000001,0.9259259999999996,1.1795370999543668,6.655087999999999,7.204861999999999,28.93520000000001,1087.8833333332955
2023-08-21 12:30:00,78.32754499999999,0.9548609999999993,1.1711300610984208,6.684028,7.146987000000001,28.93520000000001,1087.9333333332954
2023-08-21 12:33:00,77.70544000000001,0.9259259999999996,1.141804314850346,6.712968,7.175922000000001,30.671299999999974,1087.9833333332954
2023-08-21 12:36:00,77.358215,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,29.22460000000001,1088.0333333332953
2023-08-21 12:39:00,76.953125,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,28.935099999999977,1088.0833333332953
2023-08-21 12:42:00,77.92245,1.070602,1.196090785430545,6.741898,7.002316,29.51389999999998,1088.1333333332952
2023-08-21 12:45:00,76.80845,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,28.93520000000001,1088.1833333332952
2023-08-21 12:48:00,76.43229500000001,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,28.64580000000001,1088.2333333332951
2023-08-21 12:51:00,76.0272,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,29.513900000000035,1088.283333333295
2023-08-21 12:54:00,74.913195,1.0127309999999996,1.1909224685206474,6.770838,7.146987000000001,27.488400000000013,1088.333333333295
2023-08-21 12:57:00,74.69618,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.067099999999982,1088.383333333295
2023-08-21 13:00:00,74.24768499999999,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,28.067099999999982,1088.433333333295
2023-08-21 13:03:00,73.278355,1.0127309999999996,1.164636616580663,6.886573,7.204861999999999,28.64580000000001,1088.483333333295
2023-08-21 13:06:00,72.32349500000001,1.0127309999999996,1.151353126434424,6.828702999999999,7.118052,28.067099999999982,1088.5333333332949
2023-08-21 13:09:00,72.04861,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,26.909699999999987,1088.5833333332948
2023-08-21 13:12:00,71.49884,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.488400000000013,1088.6333333332948
2023-08-21 13:15:00,70.68866,1.0127309999999996,1.1245034728573897,6.886573,7.118052,27.199099999999987,1088.6833333332947
2023-08-21 13:18:00,70.60185,1.0995369999999998,1.156444314022041,6.828702999999999,6.944445999999999,27.488400000000013,1088.7333333332947
2023-08-21 13:21:00,70.934605,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,26.909699999999987,1088.7833333332946
2023-08-21 13:24:00,71.715855,1.0995369999999998,1.1564394767326407,6.915512999999999,7.031245999999999,28.356499999999983,1088.8333333332946
2023-08-21 13:27:00,72.58391,1.0995369999999998,1.1842194528887244,6.915512999999999,7.089116000000001,27.488499999999988,1088.8833333332946
2023-08-21 13:30:00,73.10474500000001,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,27.777800000000013,1088.9333333332945
2023-08-21 13:33:00,72.916665,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,27.777800000000013,1088.9833333332945
2023-08-21 13:36:00,73.66898499999999,0.9548609999999993,1.1195116267491525,6.828707999999999,7.175927,27.777800000000013,1089.0333333332944
2023-08-21 13:39:00,74.40683,1.0127319999999997,1.177824454610812,6.741897999999999,7.089116000000001,29.224500000000035,1089.0833333332944
2023-08-21 13:42:00,73.524305,1.0127319999999997,1.177824454610812,6.741897999999999,7.089116000000001,28.356400000000008,1089.1333333332943
2023-08-21 13:45:00,73.58218,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,27.777800000000013,1089.1833333332943
2023-08-21 13:48:00,74.24768499999999,0.983797,1.148671682700384,6.684033,7.031245999999999,29.224500000000035,1089.2333333332942
2023-08-21 13:51:00,74.34896,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,29.22460000000001,1089.2833333332942
2023-08-21 13:54:00,75.07233500000001,0.983797,1.1747220030236485,6.684033,7.089116000000001,28.935099999999977,1089.3333333332941
2023-08-21 13:57:00,75.31828999999999,0.983797,1.174726474612669,6.712962999999999,7.118055999999999,29.22460000000001,1089.383333333294
2023-08-21 14:00:00,75.52082999999999,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,28.64580000000001,1089.433333333294
2023-08-21 14:03:00,74.52257,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,28.356499999999983,1089.483333333294
2023-08-21 14:06:00,74.24768499999999,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,27.777800000000013,1089.533333333294
2023-08-21 14:09:00,73.79919000000001,0.9548609999999993,1.1454934328461037,6.684028,7.089117,28.64580000000001,1089.583333333294
2023-08-21 14:12:00,73.220485,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,28.067200000000014,1089.6333333332939
2023-08-21 14:15:00,72.931135,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,28.645899999999983,1089.6833333332938
2023-08-21 14:18:00,72.569445,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.488400000000013,1089.7333333332938
2023-08-21 14:21:00,73.37962999999999,1.0127319999999997,1.1646371654199306,6.655087999999999,6.973376,28.93520000000001,1089.7833333332937
2023-08-21 14:24:00,73.79919,1.0127319999999997,1.1646371654199306,6.684028,7.002316,27.77769999999998,1089.8333333332937
2023-08-21 14:27:00,74.66724500000001,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,28.64590000000004,1089.8833333332936
2023-08-21 14:30:00,75.98379499999999,1.0127319999999997,1.190923025595352,6.712968,7.089116000000001,28.93520000000001,1089.9333333332936
2023-08-21 14:33:00,76.779515,0.983797,1.1876208084039486,6.712962999999999,7.146986,26.620400000000018,1089.9833333332936
2023-08-21 14:36:00,77.47396,1.0127319999999997,1.190923025595352,6.712968,7.089116000000001,29.51389999999998,1090.0333333332935
2023-08-21 14:39:00,76.880785,0.9548609999999993,1.1325448119104804,6.712968,7.089117,29.803300000000036,1090.0833333332935
2023-08-21 14:42:00,77.11227,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,29.224500000000035,1090.1333333332934
2023-08-21 14:45:00,76.86632,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,29.80329999999998,1090.1833333332934
2023-08-21 14:48:00,77.618635,0.9259259999999996,1.1290695773279091,6.655093,7.089117,28.935299999999984,1090.2333333332933
2023-08-21 14:51:00,76.99652499999999,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,30.381899999999973,1090.2833333332933
2023-08-21 14:54:00,77.5897,0.8969899999999997,1.125075667427069,6.597217,7.089117,29.22460000000001,1090.3333333332932
2023-08-21 14:57:00,77.86457999999999,0.8969899999999997,1.1500581077196659,6.597217,7.146987000000001,29.224499999999978,1090.3833333332932
2023-08-21 15:00:00,78.269675,0.8969899999999997,1.1500581077196659,6.597217,7.146987000000001,30.38190000000003,1090.4333333332931
2023-08-21 15:03:00,78.24073999999999,0.9259259999999996,1.167037869829888,6.655093,7.175927,29.22460000000001,1090.483333333293
2023-08-21 15:06:00,77.560765,0.9548609999999993,1.1711300610984208,6.741897999999999,7.2048570000000005,29.51389999999998,1090.533333333293
2023-08-21 15:09:00,77.34375,0.9548609999999993,1.1711300610984208,6.741897999999999,7.2048570000000005,28.93520000000001,1090.583333333293
2023-08-21 15:12:00,76.93865500000001,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,29.803200000000004,1090.633333333293
2023-08-21 15:15:00,76.62037000000001,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,26.909700000000043,1090.683333333293
2023-08-21 15:18:00,76.475695,0.9548609999999993,1.1454934328461037,6.684028,7.089117,29.22460000000001,1090.7333333332929
2023-08-21 15:21:00,77.69097,1.0127319999999997,1.1778244546108112,6.684028,7.031245999999999,28.067200000000014,1090.7833333332928
2023-08-21 15:24:00,77.69097,1.0127319999999997,1.190923025595352,6.712968,7.089116000000001,28.935199999999952,1090.8333333332928
2023-08-21 15:27:00,77.0978,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,28.93520000000001,1090.8833333332927
2023-08-21 15:30:00,76.6059,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,28.935299999999984,1090.9333333332927
2023-08-21 15:33:00,76.5625,0.9548609999999993,1.1454934328461037,6.684028,7.089117,28.935299999999984,1090.9833333332926
2023-08-21 15:36:00,76.880785,0.9548609999999993,1.1454934328461037,6.684028,7.089117,28.06710000000004,1091.0333333332926
2023-08-21 15:45:00,77.5897,0.9259259999999996,1.1544610590066378,6.712962999999999,7.2048570000000005,28.935100000000034,1091.1833333332927
2023-08-21 15:48:00,78.15393499999999,0.983797,1.2004329042890756,6.684033,7.146986,28.356400000000008,1091.2333333332926
2023-08-21 15:51:00,77.93692,0.9548609999999993,1.1838232908291721,6.712968,7.2048570000000005,29.22460000000001,1091.2833333332926
2023-08-21 15:54:00,77.618635,0.9548609999999993,1.1711300610984208,6.741897999999999,7.2048570000000005,30.092600000000004,1091.3333333332926
2023-08-21 15:57:00,77.300345,0.9259259999999996,1.1544610590066373,6.684033,7.175927,29.803300000000036,1091.3833333332925
2023-08-21 16:00:00,76.99652499999999,0.9259259999999996,1.1544610590066373,6.684033,7.175927,31.5394,1091.4333333332925
2023-08-21 16:03:00,76.83738500000001,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,29.22460000000001,1091.4833333332924
2023-08-21 16:06:00,76.92419,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,29.224499999999978,1091.5333333332924
2023-08-21 16:09:00,76.721645,0.9259259999999996,1.1544610590066378,6.655093,7.146987000000001,28.356400000000008,1091.5833333332923
2023-08-21 16:12:00,76.461225,0.9259259999999996,1.1290695773279091,6.655093,7.089117,28.356499999999983,1091.6333333332923
2023-08-21 16:15:00,77.34375,0.983797,1.1876208084039486,6.655093,7.089116000000001,29.224499999999978,1091.6833333332922
2023-08-21 16:18:00,76.20081,0.9259259999999996,1.1544610590066378,6.655093,7.146987000000001,28.93520000000001,1091.7333333332922
2023-08-21 16:21:00,76.25868,0.9259259999999996,1.1544610590066378,6.655093,7.146987000000001,27.777799999999957,1091.7833333332921
2023-08-21 16:24:00,76.92419,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,28.64580000000001,1091.833333333292
2023-08-21 16:27:00,78.42882,0.983797,1.1876208084039475,6.684033,7.118055999999999,30.381899999999973,1091.883333333292
2023-08-21 16:30:00,78.515625,0.983797,1.1876208084039486,6.712962999999999,7.146986,30.092600000000004,1091.933333333292
2023-08-21 16:33:00,77.86457999999999,0.9259259999999996,1.167037869829888,6.655093,7.175927,30.38190000000003,1091.983333333292
2023-08-21 16:36:00,77.34375,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,29.22460000000001,1092.033333333292
2023-08-21 16:39:00,76.67823999999999,0.9548609999999993,1.1711300610984208,6.684028,7.146987000000001,29.22460000000001,1092.0833333332919
2023-08-21 16:42:00,76.533565,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,27.777800000000013,1092.1333333332918
2023-08-21 16:45:00,76.04167,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,29.224499999999978,1092.1833333332918
2023-08-21 16:48:00,75.73785,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,29.513900000000035,1092.2333333332917
2023-08-21 16:51:00,75.43403,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,29.513800000000003,1092.2833333332917
2023-08-21 16:54:00,74.97106500000001,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,29.224499999999978,1092.3333333332916
2023-08-21 16:57:00,74.59491,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,28.356400000000008,1092.3833333332916
2023-08-21 17:00:00,74.52257,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,27.777799999999957,1092.4333333332916
2023-08-21 17:03:00,74.681715,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,28.935199999999952,1092.4833333332915
2023-08-21 17:06:00,75.289355,1.0127319999999997,1.177824454610812,6.741897999999999,7.089116000000001,28.645899999999983,1092.5333333332915
2023-08-21 17:09:00,74.58044,1.0127319999999997,1.177824454610812,6.741897999999999,7.089116000000001,27.777799999999957,1092.5833333332914
2023-08-21 17:12:00,74.92766499999999,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,29.51400000000001,1092.6333333332914
2023-08-21 17:15:00,74.88426,0.9548609999999993,1.1325448119104804,6.712968,7.089117,28.067099999999982,1092.6833333332913
2023-08-21 17:18:00,74.56597500000001,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,28.067199999999957,1092.7333333332913
2023-08-21 17:21:00,74.609375,0.9259259999999996,1.1290695773279091,6.655093,7.089117,28.645899999999983,1092.7833333332912
2023-08-21 17:24:00,74.10301000000001,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,27.488399999999956,1092.8333333332912
2023-08-21 17:27:00,73.828125,0.9548609999999993,1.1325448119104804,6.712968,7.089117,28.067099999999982,1092.8833333332911
2023-08-21 17:30:00,73.40856500000001,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,28.935299999999984,1092.933333333291
2023-08-21 17:33:00,73.09027499999999,1.0127309999999996,1.164632042571985,6.770838,7.089117,27.777800000000013,1092.983333333291
2023-08-21 17:36:00,72.439235,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,28.35650000000004,1093.033333333291
2023-08-21 17:39:00,71.600115,0.9837959999999999,1.1355141477314536,6.741898,7.060182,27.77770000000004,1093.083333333291
2023-08-21 17:42:00,71.44097500000001,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,28.067099999999982,1093.133333333291
2023-08-21 17:45:00,69.7772,0.9837959999999999,1.1355141477314536,6.770838,7.089122000000001,27.199000000000012,1093.1833333332909
2023-08-21 17:48:00,68.77893499999999,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.199099999999987,1093.2333333332908
2023-08-21 17:51:00,68.287035,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.62039999999996,1093.2833333332908
2023-08-21 17:54:00,68.04108500000001,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,27.777800000000013,1093.3333333332907
2023-08-21 17:57:00,67.62152499999999,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,25.462999999999965,1093.3833333332907
2023-08-21 18:00:00,66.82580999999999,1.0127309999999996,1.1245034728573904,6.828702999999999,7.060182,26.33099999999996,1093.4333333332906
2023-08-21 18:03:00,65.29224500000001,1.0127309999999996,1.1245034728573904,6.828702999999999,7.060182,25.75229999999999,1093.4833333332906
2023-08-21 18:06:00,64.554395,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,27.488399999999956,1093.5333333332906
2023-08-21 18:09:00,66.6522,0.9548610000000002,1.093166209984093,6.597217,6.886576,26.04169999999999,1093.5833333332905
2023-08-21 18:12:00,68.475115,0.8391210000000004,1.0662269643062072,6.336807,6.828706,27.77769999999998,1093.6333333332905
2023-08-21 18:15:00,69.83507,0.78125,1.080047148690853,6.134256000000001,6.799766,28.356499999999983,1093.6833333332904
2023-08-21 18:18:00,70.06655,0.6655089999999992,1.0398423066683176,6.018515999999999,6.886577000000001,28.06710000000004,1093.7333333332904
2023-08-21 18:21:00,69.93634499999999,0.6655089999999992,1.0286505910712125,6.076386,6.915507,26.620400000000018,1093.7833333332903
2023-08-21 18:24:00,69.704865,0.7233789999999996,1.0552171335830252,6.134256000000001,6.886577000000001,27.777800000000013,1093.8333333332903
2023-08-21 18:27:00,68.93808,0.7523149999999994,1.0619625139193194,6.192131999999999,6.886577000000001,26.909700000000043,1093.8833333332902
2023-08-21 18:30:00,67.578125,0.8391200000000003,1.1032911811266486,6.365742000000001,6.944442,27.199099999999987,1093.9333333332902
2023-08-21 18:33:00,65.85648,0.868055,1.070443442910227,6.5104169999999995,6.944442,26.620400000000018,1093.9833333332901
2023-08-21 18:36:00,64.568865,0.8969909999999999,1.0611550561848222,6.6261529999999995,6.973382,26.04169999999999,1094.03333333329
2023-08-21 18:39:00,63.29572,0.9259259999999996,1.0772481986564897,6.655087999999999,6.973382,26.04169999999999,1094.08333333329
2023-08-21 18:42:00,62.037035,0.9837959999999999,1.0954657701533341,6.7129579999999995,6.944442,26.041600000000017,1094.13333333329
2023-08-22 07:18:00,44.444445,0.14467600000000047,0.49505850336414114,1.7071760000000005,2.748842,21.990700000000004,1094.13333333329
2023-08-22 07:27:00,32.248265,0.8680560000000002,0.6444279332697741,2.7199079999999993,2.3148139999999993,19.386500000000012,1094.13333333329
2023-08-22 07:30:00,37.471059999999994,0.9259260000000005,0.6103220334231025,3.4432869999999998,2.8935189999999995,22.85880000000003,1094.18333333329
2023-08-22 07:33:00,40.827545,0.8391209999999996,0.7645032665163578,3.7905099999999994,3.6458330000000005,18.518500000000017,1094.23333333329
2023-08-22 07:36:00,41.087959999999995,0.6655089999999992,0.7354774557253952,4.2534719999999995,4.398147,25.752399999999966,1094.2833333332899
2023-08-22 07:39:00,74.971065,1.3310189999999995,0.903236324364177,5.092592,4.340273,32.9862,1094.3333333332898
2023-08-22 07:42:00,86.03877,1.0995369999999998,1.0405918246684847,6.018522,5.902775000000001,24.594900000000052,1094.3833333332898
2023-08-22 07:45:00,88.368055,0.8680560000000002,1.0704440179325587,5.613427,6.047451,38.19439999999997,1094.4333333332897
2023-08-22 07:48:00,96.368635,0.9259260000000005,1.1162498799749638,5.497687000000001,5.902780999999999,34.43290000000002,1094.4833333332897
2023-08-22 07:51:00,95.8478,0.8680560000000002,0.9792431855803709,5.179397,5.410881000000001,35.59019999999998,1094.5333333332896
2023-08-22 07:54:00,93.287035,0.78125,0.9570419739205651,4.976852,5.3530120000000005,33.85420000000005,1094.5833333332896
2023-08-22 07:57:00,87.47106500000001,0.6655090000000001,0.9367107081674007,4.861111999999999,5.468753,32.11810000000003,1094.6333333332896
2023-08-22 08:00:00,90.407985,1.0127310000000005,0.9835127501282085,5.179402,5.121530999999999,34.43289999999996,1094.6833333332895
2023-08-22 08:03:00,90.914355,0.868055,0.9792426437388831,4.976852000000001,5.208337,33.27540000000005,1094.7333333332895
2023-08-22 08:06:00,88.802085,0.78125,1.0440054190236516,5.526622000000001,6.105322,32.40750000000003,1094.7833333332894
2023-08-22 08:09:00,88.68634499999999,0.78125,1.0560959557867016,5.526617,6.134257,32.11809999999997,1094.8333333332894
2023-08-22 08:12:00,88.16551,0.7233789999999996,1.0436171406887669,5.584486,6.307867,32.11809999999997,1094.8833333332893
2023-08-22 08:15:00,88.25231500000001,0.6655089999999992,1.0398423066683176,5.584485999999999,6.452547000000001,32.696799999999996,1094.9333333332893
2023-08-22 08:18:00,87.61574,0.7233789999999996,1.078209857821292,5.700236,6.510417,32.11810000000003,1094.9833333332892
2023-08-22 08:21:00,89.12037000000001,0.694445,1.0816503053621214,5.613431,6.510415999999999,32.696799999999996,1095.0333333332892
2023-08-22 08:24:00,88.25231500000001,0.6655089999999992,1.073050240548348,5.671295999999999,6.626157000000001,31.25,1095.0833333332891
2023-08-22 08:27:00,86.95023499999999,0.7233799999999997,1.1009575236378577,5.873842,6.7419020000000005,30.9606,1095.133333333289
2023-08-22 08:30:00,85.34433,0.78125,1.127106541378955,6.018522,6.799772,31.828700000000026,1095.183333333289
2023-08-22 08:33:00,83.72396,0.8391200000000003,1.151655454929031,6.192132000000001,6.886572,30.671299999999974,1095.233333333289
2023-08-22 08:36:00,82.436345,0.8391200000000003,1.115493263854364,6.307872,6.9155120000000005,30.092600000000004,1095.283333333289
2023-08-22 08:39:00,82.21933,0.8101849999999997,1.0978863013082691,6.221062000000001,6.857637,30.381899999999973,1095.333333333289
2023-08-22 08:42:00,82.84143499999999,0.78125,1.1154400952457861,6.105327000000001,6.857637,30.382000000000005,1095.3833333332889
2023-08-22 08:45:00,83.04398499999999,0.8101849999999997,1.0978863013082691,6.221062000000001,6.857637,31.8288,1095.4333333332888
2023-08-22 08:48:00,82.349535,0.868055,1.1451298681534055,6.307872,6.915507,30.960699999999974,1095.4833333332888
2023-08-22 08:51:00,81.59722,0.868055,1.1328801650306521,6.3368020000000005,6.915507,30.092600000000004,1095.5333333332887
2023-08-22 08:54:00,80.7147,0.868055,1.120555280864184,6.3368020000000005,6.886577000000001,29.51389999999998,1095.5833333332887
2023-08-22 08:57:00,80.59896,0.8969899999999997,1.1376083969678459,6.365737,6.886577000000001,30.382000000000005,1095.6333333332886
2023-08-22 09:00:00,80.29513499999999,0.868055,1.108148640943777,6.3368020000000005,6.857637,28.93520000000001,1095.6833333332886
2023-08-22 09:03:00,81.97337999999999,0.8391210000000004,1.091017678124729,6.192127000000001,6.7418960000000006,28.935199999999952,1095.7333333332886
2023-08-22 09:06:00,93.012155,0.5787040000000001,1.0945691174360126,5.353008999999999,6.626155,33.56480000000005,1095.7833333332885
2023-08-22 09:09:00,94.53125,0.5497689999999995,1.1020699071071458,5.43982,6.828701,32.98600000000005,1095.8333333332885
2023-08-22 09:12:00,91.36285,0.5787040000000001,1.0945691174360126,5.671301,6.944447,32.69670000000002,1095.8833333332884
2023-08-22 09:15:00,89.43866,0.6365739999999995,1.1380707427151746,5.815976,7.031251999999999,31.82869999999997,1095.9333333332884
2023-08-22 09:18:00,88.295715,0.6076389999999998,1.1165268265008204,5.844911,7.089122000000001,32.11809999999997,1095.9833333332883
2023-08-22 09:21:00,88.194445,0.6076389999999998,1.1061958852172957,5.787036,7.002317,32.9862,1096.0333333332883
2023-08-22 09:24:00,86.66087999999999,0.6365739999999995,1.0959188209487434,5.815976,6.9155120000000005,31.25,1096.0833333332882
2023-08-22 09:27:00,84.62095,0.694445,1.1149245109399726,5.960652,6.944447,30.381899999999973,1096.1333333332882
2023-08-22 09:30:00,83.159725,0.7233799999999997,1.1122362277647655,6.047452,6.944442,30.9606,1096.1833333332881
2023-08-22 09:33:00,85.4456,0.6365740000000004,1.1065269394890838,5.729170000000001,6.857635999999999,31.828700000000026,1096.233333333288
2023-08-22 09:36:00,85.46007,0.578703,1.0843753858212137,5.642360000000001,6.886577000000001,31.82869999999997,1096.283333333288
2023-08-22 09:39:00,82.175925,0.694445,1.1149245109399726,5.873842,6.857637,30.67130000000003,1096.333333333288
2023-08-22 09:42:00,78.19734,0.78125,1.1154400952457861,6.192132000000001,6.9444420000000004,28.356499999999983,1096.383333333288
2023-08-22 09:45:00,76.707175,0.8969909999999999,1.1376089828729894,6.394673,6.9155120000000005,28.935099999999977,1096.433333333288
2023-08-22 09:48:00,75.34722500000001,0.9837959999999999,1.1355187115439038,6.597218000000001,6.9155120000000005,28.93520000000001,1096.4833333332879
2023-08-22 09:51:00,74.59491,1.0127309999999996,1.137979567305165,6.655088,6.915507,27.777800000000013,1096.5333333332878
2023-08-22 09:54:00,74.52257,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,28.067099999999982,1096.5833333332878
2023-08-22 09:57:00,74.913195,1.0416659999999993,1.1535405539501475,6.770833,7.002317,29.513900000000035,1096.6333333332877
2023-08-22 10:00:00,75.622105,1.070601,1.1689532591711327,6.857638,7.060187000000001,28.64580000000001,1096.6833333332877
2023-08-22 10:03:00,76.244215,1.070601,1.155233147503858,6.857638,7.0312470000000005,29.22460000000001,1096.7333333332876
2023-08-22 10:06:00,78.77604,1.0995369999999998,1.1979571347820661,6.886573,7.089116000000001,29.224599999999953,1096.7833333332876
2023-08-22 10:09:00,80.64236,1.0127319999999997,1.1909275382531888,6.741897999999999,7.118055999999999,28.935299999999984,1096.8333333332876
2023-08-22 10:12:00,82.291665,0.9548610000000002,1.2089846293216349,6.539347,7.089116000000001,31.25,1096.8833333332875
2023-08-22 10:15:00,82.49421000000001,0.9259260000000005,1.1670378698298893,6.481482,7.002316,29.51389999999998,1096.9333333332875
2023-08-22 10:18:00,81.944445,0.8969899999999997,1.1624314564906446,6.5104169999999995,7.089117,30.092499999999973,1096.9833333332874
2023-08-22 10:21:00,81.510415,0.8969899999999997,1.1500581077196659,6.5104169999999995,7.060187000000001,29.224500000000035,1097.0333333332874
2023-08-22 10:24:00,80.96065,0.8969899999999997,1.150058107719665,6.481477000000001,7.0312470000000005,30.381899999999973,1097.0833333332873
2023-08-22 10:27:00,80.685765,0.8969899999999997,1.1624357205407807,6.481477000000001,7.060187000000001,30.092600000000004,1097.1333333332873
2023-08-22 10:30:00,80.324075,0.868055,1.132880165030653,6.481482,7.060187000000001,30.092599999999948,1097.1833333332872
2023-08-22 10:33:00,80.90278,0.9259260000000005,1.1670378698298893,6.481482,7.002316,30.382000000000005,1097.2333333332872
2023-08-22 10:36:00,80.555555,0.868055,1.132880165030653,6.481482,7.060187000000001,30.382000000000005,1097.2833333332871
2023-08-22 10:39:00,80.859375,0.8969899999999997,1.1624314564906446,6.5104169999999995,7.089117,30.67130000000003,1097.333333333287
2023-08-22 10:42:00,80.35301,0.8969899999999997,1.1500581077196659,6.5104169999999995,7.060187000000001,30.092499999999973,1097.383333333287
2023-08-22 10:45:00,81.48148499999999,0.9259260000000005,1.1670378698298893,6.481482,7.002316,30.092600000000004,1097.433333333287
2023-08-22 10:48:00,80.88830999999999,0.8969899999999997,1.150058107719665,6.539347,7.089117,30.381899999999973,1097.483333333287
2023-08-22 10:51:00,81.62615500000001,0.8969899999999997,1.1747348811758507,6.539347,7.146987000000001,30.9606,1097.533333333287
2023-08-22 10:54:00,81.336805,0.8969899999999997,1.1624357205407807,6.597217,7.175927,29.803200000000004,1097.5833333332869
2023-08-22 10:57:00,81.13426000000001,0.868055,1.1328801650306521,6.5104120000000005,7.089117,29.803200000000004,1097.6333333332868
2023-08-22 11:00:00,80.656825,0.8969899999999997,1.1624357205407807,6.481477000000001,7.060187000000001,30.38190000000003,1097.6833333332868
2023-08-22 11:03:00,80.33854500000001,0.8969899999999997,1.150058107719665,6.539347,7.089117,30.092600000000004,1097.7333333332867
2023-08-22 11:06:00,79.58623,0.868055,1.1573107496102433,6.539347,7.175922000000001,28.935199999999952,1097.7833333332867
2023-08-22 11:09:00,78.55902499999999,0.8969909999999999,1.150058697902094,6.568283,7.118052,28.067099999999982,1097.8333333332866
2023-08-22 11:12:00,77.93692,0.9259259999999996,1.167037869829888,6.568283,7.089117,29.80329999999998,1097.8833333332866
2023-08-22 11:15:00,77.662035,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,28.356499999999983,1097.9333333332866
2023-08-22 11:18:00,77.99479,0.983797,1.1617428492996629,6.655093,7.031245999999999,30.092600000000004,1097.9833333332865
2023-08-22 11:21:00,77.99479,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,29.224599999999953,1098.0333333332865
2023-08-22 11:24:00,77.71990500000001,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,29.803200000000004,1098.0833333332864
2023-08-22 11:27:00,77.79224500000001,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,28.935099999999977,1098.1333333332864
2023-08-22 11:30:00,78.19734,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,29.224500000000035,1098.1833333332863
2023-08-22 11:33:00,79.57176000000001,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,29.51389999999998,1098.2333333332863
2023-08-22 11:36:00,80.353005,0.983797,1.1876208084039486,6.712962999999999,7.146986,29.22460000000001,1098.2833333332862
2023-08-22 11:39:00,80.381945,0.9259259999999996,1.167033537538371,6.684033,7.2048570000000005,28.935100000000034,1098.3333333332862
2023-08-22 11:42:00,80.84490500000001,0.9259259999999996,1.1544610590066378,6.712962999999999,7.2048570000000005,28.64580000000001,1098.3833333332861
2023-08-22 11:45:00,82.581015,0.9259259999999996,1.1670378698298889,6.712962999999999,7.233797000000001,30.9606,1098.433333333286
2023-08-22 11:48:00,83.62268499999999,0.8969899999999997,1.1869661873892645,6.6840269999999995,7.320607000000001,30.381999999999948,1098.483333333286
2023-08-22 11:51:00,84.40393499999999,0.9259260000000005,1.2043074045986406,6.655092,7.262736,30.381999999999948,1098.533333333286
2023-08-22 11:54:00,84.80903,0.868055,1.1573107496102433,6.597222,7.233797000000001,31.539300000000026,1098.583333333286
2023-08-22 11:57:00,84.01331,0.9259260000000005,1.1919567064852006,6.597222,7.1759260000000005,31.53929999999997,1098.633333333286
2023-08-22 12:00:00,83.40567,0.868055,1.1694206233654498,6.568282,7.233797000000001,30.671299999999974,1098.6833333332859
2023-08-22 12:03:00,83.26099500000001,0.868055,1.1573107496102433,6.568282,7.2048570000000005,31.25,1098.7333333332858
2023-08-22 12:06:00,83.14525499999999,0.868055,1.1573107496102433,6.568282,7.2048570000000005,30.092600000000004,1098.7833333332858
2023-08-22 12:09:00,82.87037000000001,0.868055,1.1694164509244414,6.481482,7.146987000000001,31.53929999999997,1098.8333333332857
2023-08-22 12:12:00,81.524885,0.8391200000000003,1.151655454929032,6.481482,7.175922000000001,30.092600000000004,1098.8833333332857
2023-08-22 12:15:00,80.439815,0.868055,1.1451298681534055,6.5104169999999995,7.118052,30.38190000000003,1098.9333333332856
2023-08-22 12:18:00,80.03472500000001,0.9259259999999996,1.167037869829888,6.568283,7.089117,30.092600000000004,1098.9833333332856
2023-08-22 12:21:00,79.499425,0.9259259999999996,1.1418087023801684,6.6261529999999995,7.089117,30.092599999999948,1099.0333333332856
2023-08-22 12:24:00,79.06539,0.9548609999999993,1.1711300610984208,6.684028,7.146987000000001,29.51389999999998,1099.0833333332855
2023-08-22 12:27:00,78.689235,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,29.803200000000004,1099.1333333332855
2023-08-22 12:30:00,78.37095,0.9548609999999993,1.1711300610984203,6.712968,7.175927,28.93520000000001,1099.1833333332854
2023-08-22 12:33:00,77.86458,0.9548609999999993,1.1711300610984208,6.684028,7.146987000000001,29.224500000000035,1099.2333333332854
2023-08-22 12:36:00,77.44502,0.9548609999999993,1.1325448119104804,6.712968,7.089117,28.64590000000004,1099.2833333332853
2023-08-22 12:39:00,76.417825,0.9259259999999996,1.141804314850346,6.712968,7.175922000000001,28.35650000000004,1099.3333333332853
2023-08-22 12:42:00,75.4919,0.9837959999999999,1.16174229066865,6.741898,7.118052,28.645899999999983,1099.3833333332852
2023-08-22 12:45:00,75.462965,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.93520000000001,1099.4333333332852
2023-08-22 12:48:00,75.101275,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,29.224499999999978,1099.4833333332851
2023-08-22 12:51:00,74.65278,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,28.067200000000014,1099.533333333285
2023-08-22 12:54:00,74.34895499999999,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.935099999999977,1099.583333333285
2023-08-22 12:57:00,73.94386499999999,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,27.77770000000004,1099.633333333285
2023-08-22 13:00:00,73.98726500000001,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,29.803200000000004,1099.683333333285
2023-08-22 13:03:00,73.61111500000001,0.9259259999999996,1.1290739937664427,6.568283,7.002317,28.06710000000004,1099.733333333285
2023-08-22 13:06:00,74.377895,0.983797,1.1486762147859473,6.6261529999999995,6.973376,27.488400000000013,1099.7833333332849
2023-08-22 13:09:00,73.929395,0.8969899999999997,1.1124617726610955,6.626157,7.089117,28.93520000000001,1099.8333333332848
2023-08-22 13:12:00,73.78472500000001,0.8969899999999997,1.1376083969678459,6.539347,7.060187000000001,29.22460000000001,1099.8833333332848
2023-08-22 13:15:00,73.49537000000001,0.868055,1.108148640943777,6.481482,7.002317,29.803200000000004,1099.9333333332847
2023-08-22 13:18:00,73.26388499999999,0.8969899999999997,1.125075667427069,6.5104169999999995,7.002317,28.645899999999983,1099.9833333332847
2023-08-22 13:21:00,72.06308,0.868055,1.108148640943777,6.5104169999999995,7.031251999999999,28.356599999999958,1100.0333333332846
2023-08-22 13:24:00,70.68866,0.8969909999999999,1.0997691203499378,6.539352999999999,6.973382,27.777800000000013,1100.0833333332846
2023-08-22 13:27:00,70.457175,0.9259259999999996,1.10333799542374,6.481483,6.857637,27.488399999999956,1100.1333333332846
2023-08-22 13:30:00,70.818865,0.8969899999999997,1.0869889418419438,6.481477000000001,6.886577000000001,28.35650000000004,1100.1833333332845
2023-08-22 13:33:00,70.876735,0.8969899999999997,1.0869845091593562,6.5104169999999995,6.915507,27.199099999999987,1100.2333333332845
2023-08-22 13:36:00,71.412035,0.8969899999999997,1.0869889418419438,6.481477000000001,6.886577000000001,28.356499999999983,1100.2833333332844
2023-08-22 13:39:00,73.30729,0.9548610000000002,1.1195161475411088,6.481477000000001,6.828706,28.64580000000001,1100.3333333332844
2023-08-22 13:42:00,74.131945,0.9548610000000002,1.119511626749153,6.5104169999999995,6.857635999999999,27.777799999999957,1100.3833333332843
2023-08-22 13:45:00,74.074075,0.9259259999999996,1.1418087023801684,6.539352999999999,7.002317,28.356499999999983,1100.4333333332843
2023-08-22 13:48:00,73.91493,0.983797,1.1486762147859473,6.655093,7.002316,30.38190000000003,1100.4833333332842
2023-08-22 13:51:00,72.873265,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,28.067099999999982,1100.5333333332842
2023-08-22 13:54:00,72.916665,1.0127319999999997,1.1646371654199306,6.684028,7.002316,28.93520000000001,1100.5833333332841
2023-08-22 13:57:00,72.78646,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,27.777800000000013,1100.633333333284
2023-08-22 14:00:00,73.350695,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.488400000000013,1100.683333333284
2023-08-22 14:03:00,72.62731500000001,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,27.488499999999988,1100.733333333284
2023-08-22 14:06:00,73.61111500000001,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.488499999999988,1100.783333333284
2023-08-22 14:09:00,74.24768499999999,0.983797,1.148671682700384,6.684033,7.031245999999999,28.64580000000001,1100.833333333284
2023-08-22 14:12:00,74.56597500000001,0.9548610000000002,1.1325493014298826,6.597217,6.973376,28.64580000000001,1100.8833333332839
2023-08-22 14:15:00,74.76851500000001,0.9548610000000002,1.1454978920750043,6.539347,6.944445999999999,28.93520000000001,1100.9333333332838
2023-08-22 14:18:00,73.95832999999999,0.9259259999999996,1.1418087023801684,6.539352999999999,7.002317,28.935199999999952,1100.9833333332838
2023-08-22 14:21:00,73.81366,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,28.935100000000034,1101.0333333332837
2023-08-22 14:24:00,73.95832999999999,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,28.067099999999982,1101.0833333332837
2023-08-22 14:27:00,74.435765,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,28.64580000000001,1101.1333333332836
2023-08-22 14:30:00,75.44849500000001,1.0127319999999997,1.177824454610812,6.741897999999999,7.089116000000001,28.93520000000001,1101.1833333332836
2023-08-22 14:39:00,76.63484,1.0127319999999997,1.1909275382531888,6.741897999999999,7.118055999999999,28.93520000000001,1101.3333333332837
2023-08-22 14:42:00,76.96759499999999,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,29.224500000000035,1101.3833333332836
2023-08-22 14:45:00,77.40162000000001,0.983797,1.1876208084039475,6.684033,7.118055999999999,28.64580000000001,1101.4333333332836
