Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-22 14:48:00,76.822915,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,28.64580000000001,1101.4833333332836
2023-08-22 14:51:00,76.86632,0.9259259999999996,1.1290695773279091,6.655093,7.089117,29.803200000000004,1101.5333333332835
2023-08-22 14:54:00,76.20081,0.9548609999999993,1.1454934328461037,6.684028,7.089117,28.93520000000001,1101.5833333332835
2023-08-22 14:57:00,75.925925,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,29.22460000000001,1101.6333333332834
2023-08-22 15:00:00,75.564235,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,28.356499999999983,1101.6833333332834
2023-08-22 15:03:00,75.564235,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,28.64580000000001,1101.7333333332833
2023-08-22 15:06:00,76.5625,1.0127319999999997,1.1646325914098146,6.712968,7.031245999999999,30.092600000000004,1101.7833333332833
2023-08-22 15:09:00,76.09953999999999,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,29.224499999999978,1101.8333333332832
2023-08-22 15:12:00,76.53356500000001,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,29.803200000000004,1101.8833333332832
2023-08-22 15:15:00,76.62037,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,28.645899999999983,1101.9333333332831
2023-08-22 15:18:00,76.50462999999999,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,28.35650000000004,1101.983333333283
2023-08-22 15:21:00,76.27315,1.0127319999999997,1.177824454610812,6.741897999999999,7.089116000000001,29.51400000000001,1102.033333333283
2023-08-22 15:24:00,76.62037000000001,1.070602,1.209514182252838,6.799767999999999,7.089116000000001,28.645899999999983,1102.083333333283
2023-08-22 15:27:00,76.18634,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.64580000000001,1102.133333333283
2023-08-22 15:30:00,75.83912000000001,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,29.22460000000001,1102.183333333283
2023-08-22 15:33:00,75.940395,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.488499999999988,1102.2333333332829
2023-08-22 15:36:00,75.82464999999999,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,28.935100000000034,1102.2833333332828
2023-08-22 15:39:00,75.89699,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,28.06710000000004,1102.3333333332828
2023-08-22 15:42:00,74.92766,0.8969909999999999,1.1376046660148575,6.655093,7.175922000000001,28.935100000000034,1102.3833333332827
2023-08-22 15:45:00,73.220485,0.9259259999999996,1.1290739937664434,6.655087999999999,7.089122000000001,27.777800000000013,1102.4333333332827
2023-08-22 15:48:00,72.42477,0.9259259999999996,1.1290739937664427,6.597218,7.031251999999999,25.46289999999999,1102.4833333332826
2023-08-22 15:51:00,71.961805,0.9548609999999993,1.1195116267491525,6.568287999999999,6.915507,28.645899999999983,1102.5333333332826
2023-08-22 15:54:00,71.64352,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,27.77769999999998,1102.5833333332826
2023-08-22 15:57:00,71.41203999999999,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.199099999999987,1102.6333333332825
2023-08-22 16:00:00,72.670715,1.0127319999999997,1.1513536710892736,6.684028,6.973376,26.33099999999996,1102.6833333332825
2023-08-22 16:03:00,73.03240500000001,1.0127319999999997,1.1513536710892736,6.741897999999999,7.031245999999999,28.64580000000001,1102.7333333332824
2023-08-22 16:06:00,73.929395,1.0127319999999997,1.177824454610812,6.741897999999999,7.089116000000001,28.64580000000001,1102.7833333332824
2023-08-22 16:09:00,73.350695,0.9259259999999996,1.116249879974963,6.7708330000000005,7.175927,28.64580000000001,1102.8333333332823
2023-08-22 16:12:00,73.336225,0.9259259999999996,1.1290695773279096,6.712962999999999,7.146987000000001,28.356499999999983,1102.8833333332823
2023-08-22 16:15:00,73.03240500000001,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,28.645899999999983,1102.9333333332822
2023-08-22 16:18:00,72.497105,0.9548609999999993,1.1325448119104804,6.712968,7.089117,28.06710000000004,1102.9833333332822
2023-08-22 16:21:00,71.09375,0.9259259999999996,1.1290695773279091,6.684028,7.118052,27.488400000000013,1103.0333333332821
2023-08-22 16:24:00,70.90567,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,26.331099999999992,1103.083333333282
2023-08-22 16:27:00,70.54398,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,26.620300000000043,1103.133333333282
2023-08-22 16:30:00,69.93634499999999,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,27.488400000000013,1103.183333333282
2023-08-22 16:33:00,69.60358500000001,0.9259259999999996,1.0772481986564897,6.6261529999999995,6.944447,27.199100000000044,1103.233333333282
2023-08-22 16:36:00,69.40104,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,26.90980000000002,1103.283333333282
2023-08-22 16:39:00,69.58912000000001,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,26.90979999999996,1103.3333333332819
2023-08-22 16:42:00,69.791665,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,26.909700000000043,1103.3833333332818
2023-08-22 16:45:00,70.775465,0.983797,1.122264396017912,6.568283,6.857635999999999,27.488400000000013,1103.4333333332818
2023-08-22 16:48:00,70.90567,0.9259259999999996,1.1033424725177532,6.568283,6.944447,27.488400000000013,1103.4833333332817
2023-08-22 16:51:00,71.296295,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,27.488400000000013,1103.5333333332817
2023-08-22 16:54:00,71.20949,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,27.488400000000013,1103.5833333332816
2023-08-22 16:57:00,71.41203999999999,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,27.199000000000012,1103.6333333332816
2023-08-22 17:00:00,71.26736,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,28.06710000000004,1103.6833333332816
2023-08-22 17:03:00,70.457175,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,26.331000000000017,1103.7333333332815
2023-08-22 17:06:00,70.153355,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,25.75229999999999,1103.7833333332815
2023-08-22 17:09:00,70.587385,1.0127319999999997,1.1379801077314817,6.684028,6.944445999999999,27.488400000000013,1103.8333333332814
2023-08-22 17:12:00,70.240165,0.9259259999999996,1.0903399411125827,6.655093,7.002317,26.90979999999996,1103.8833333332814
2023-08-22 17:15:00,69.56018499999999,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,27.199099999999987,1103.9333333332813
2023-08-22 17:18:00,68.08449,0.9259259999999996,1.0903399411125827,6.597218,6.944442,26.04169999999999,1103.9833333332813
2023-08-22 17:21:00,67.925345,0.9548609999999993,1.1063864665921428,6.597218,6.915507,26.90980000000002,1104.0333333332812
2023-08-22 17:24:00,67.62152499999999,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,26.62039999999996,1104.0833333332812
2023-08-22 17:27:00,67.274305,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,26.04170000000005,1104.1333333332811
2023-08-22 17:30:00,67.52025499999999,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,26.909699999999987,1104.183333333281
2023-08-22 17:33:00,68.30150499999999,1.0127319999999997,1.0972536625820326,6.655087999999999,6.828706,25.75229999999999,1104.233333333281
2023-08-22 17:36:00,67.476855,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,26.330900000000042,1104.283333333281
2023-08-22 17:39:00,68.1713,1.0127319999999997,1.1379801077314817,6.684028,6.944445999999999,27.488400000000013,1104.333333333281
2023-08-22 17:42:00,67.96875,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,27.199099999999987,1104.383333333281
2023-08-22 17:45:00,67.447915,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,26.909699999999987,1104.4333333332809
2023-08-22 17:48:00,66.98495500000001,0.9259259999999996,1.1033424725177532,6.568283,6.944447,27.198999999999955,1104.4833333332808
2023-08-22 17:51:00,66.189235,0.9259259999999996,1.0772481986564897,6.6261529999999995,6.944447,26.041600000000017,1104.5333333332808
2023-08-22 18:00:00,63.194445,0.8969909999999999,1.0741161976254707,6.568287999999999,6.944447,27.488500000000045,1104.6833333332809
2023-08-22 18:03:00,62.630205000000004,0.9548609999999993,1.0664223289844648,6.539348,6.770837,25.462900000000047,1104.7333333332808
2023-08-22 18:06:00,62.15278,0.9548609999999993,1.0664223289844648,6.539348,6.770837,24.594899999999996,1104.7833333332808
2023-08-22 18:09:00,61.747685,0.9548609999999993,1.0798429303091501,6.597218,6.857637,26.04169999999999,1104.8333333332807
2023-08-22 18:12:00,61.342595,1.0127309999999996,1.0414034477705523,6.7129579999999995,6.770837,26.04169999999999,1104.8833333332807
2023-08-22 18:15:00,60.82176,1.0127309999999996,1.0695628324283426,6.655088,6.770837,24.595000000000027,1104.9333333332806
2023-08-22 18:18:00,60.546875,1.0127309999999996,1.0695580080132783,6.770838,6.886577000000001,26.04169999999999,1104.9833333332806
2023-08-22 18:21:00,60.865165000000005,1.0127309999999996,1.0695580080132783,6.770838,6.886577000000001,25.46289999999999,1105.0333333332806
2023-08-22 18:24:00,60.720485,1.0127309999999996,1.0695580080132783,6.741898,6.857637,26.041600000000017,1105.0833333332805
2023-08-22 18:27:00,59.56308,1.0127309999999996,1.0834620146466305,6.7129579999999995,6.857637,24.594899999999996,1105.1333333332805
2023-08-22 18:30:00,58.203125,1.0127309999999996,1.0834620146466305,6.770833,6.9155120000000005,24.88420000000002,1105.1833333332804
2023-08-22 18:33:00,57.957175,1.0416659999999993,1.0560679400232715,6.770833,6.799767000000001,24.01610000000005,1105.2333333332804
2023-08-22 18:36:00,57.523145,1.0416659999999993,1.0416690000287496,6.770833,6.770837,24.305499999999995,1105.2833333332803
2023-08-22 18:39:00,57.14699,1.0416659999999993,1.056072894663558,6.684023,6.712967000000001,24.01619999999997,1105.3333333332803
2023-08-22 18:42:00,57.39294,1.0416659999999993,1.0703432396696497,6.684023,6.741897,23.148199999999974,1105.3833333332802
2023-08-22 18:45:00,59.837959999999995,0.9548610000000002,1.0392508114172327,6.5104169999999995,6.684025999999999,25.173500000000047,1105.4333333332802
2023-08-22 18:48:00,62.094905,0.8391209999999996,1.0411013206021922,6.221062,6.655091,24.884299999999996,1105.4833333332801
2023-08-22 18:51:00,61.993635,0.78125,1.019595097604625,6.2499970000000005,6.770837,25.462999999999965,1105.53333333328
2023-08-22 18:54:00,61.79109,0.8101849999999997,1.0242897640122608,6.307872000000001,6.770837,25.17360000000002,1105.58333333328
2023-08-22 18:57:00,60.894095,0.7523150000000003,1.0501602849767449,6.2499970000000005,6.9155120000000005,24.884299999999996,1105.63333333328
2023-08-22 19:00:00,50.92593,0.6655090000000001,0.9832457778008529,6.307872000000001,7.031253,24.016200000000026,1105.68333333328
2023-08-22 19:03:00,44.097225,0.6944439999999998,0.966640367460785,6.336806999999999,6.944443,21.701300000000003,1105.73333333328
2023-08-22 19:06:00,34.881365,0.6655090000000001,0.8520665443360323,6.163196999999999,6.568288,20.254599999999982,1105.7833333332799
2023-08-23 07:48:00,71.62905,2.9513879999999997,1.4290842277985032,6.7418960000000006,4.340278,26.33099999999996,1105.7833333332799
2023-08-23 07:51:00,92.274305,1.3888889999999998,1.0910166567847963,6.163195999999999,5.613427000000001,33.275499999999965,1105.8333333332798
2023-08-23 07:54:00,94.22743,0.8101849999999997,1.0491446416034396,5.410876,5.931711000000001,32.98610000000002,1105.8833333332798
2023-08-23 07:57:00,94.50231500000001,0.7523149999999994,1.0021961373595456,5.208332,5.758107000000001,35.01159999999999,1105.9333333332797
2023-08-23 08:00:00,93.561925,0.6944439999999998,0.9784616117913761,4.8321760000000005,5.468751999999999,33.85419999999999,1105.9833333332797
2023-08-23 08:03:00,93.778935,0.7233799999999997,0.9481603829208105,4.745369999999999,5.237272,32.696699999999964,1106.0333333332796
2023-08-23 08:06:00,92.7228,0.7233799999999997,1.0319527710982954,5.208332,5.902781999999999,33.27550000000002,1106.0833333332796
2023-08-23 08:09:00,90.29224500000001,0.6944439999999998,1.0364572174282514,5.410876,6.192132,33.85410000000002,1106.1333333332796
2023-08-23 08:12:00,87.76042,0.6655090000000001,1.0398423066683173,5.410876,6.278936999999999,32.98610000000002,1106.1833333332795
2023-08-23 08:15:00,85.243055,0.6655090000000001,1.0509691679468267,5.497686,6.394677,30.671299999999974,1106.2333333332795
2023-08-23 08:18:00,84.12905,0.6944439999999998,1.0704449703715366,5.6423559999999995,6.510412,31.25,1106.2833333332794
2023-08-23 08:21:00,83.76736500000001,0.6365739999999995,1.052967350720967,5.613431,6.597227,30.960699999999974,1106.3333333332794
2023-08-23 08:24:00,80.454285,0.7233789999999996,1.1009568616365932,5.902775999999999,6.770837,30.381899999999973,1106.3833333332793
2023-08-23 08:30:00,80.454285,0.7233789999999996,1.1009529527337063,5.931716,6.799767000000001,30.38190000000003,1106.4833333332792
2023-08-23 08:33:00,80.03472500000001,0.7233789999999996,1.0896142086126486,6.018516,6.857637,30.092600000000004,1106.5333333332792
2023-08-23 08:36:00,80.46875,0.7523149999999994,1.0853621603708306,6.1631920000000004,6.915507,29.224499999999978,1106.5833333332791
2023-08-23 08:42:00,80.13599500000001,0.8101859999999999,1.109882643734763,6.192131999999999,6.857635999999999,29.513900000000035,1106.683333333279
2023-08-23 08:45:00,79.74537000000001,0.7523149999999994,1.0969634607406973,6.1631920000000004,6.944447,31.25,1106.733333333279
2023-08-23 08:51:00,78.891785,0.78125,1.103711999164503,6.221062000000001,6.944442,30.382000000000005,1106.833333333279
2023-08-23 08:54:00,75.82464999999999,0.868055,1.120555280864184,6.3368020000000005,6.886577000000001,28.64580000000001,1106.8833333332789
2023-08-23 09:00:00,75.78125,0.868055,1.108148640943777,6.365742000000001,6.886577000000001,28.645899999999983,1106.9833333332788
2023-08-23 09:03:00,75.318285,0.8969899999999997,1.1124617726610955,6.452547,6.915507,29.224500000000035,1107.0333333332787
2023-08-23 09:06:00,75.9838,0.8101849999999997,1.0736701389356307,6.307872000000001,6.886577000000001,29.803200000000004,1107.0833333332787
2023-08-23 09:12:00,78.31308,0.7523149999999994,1.0619625139193194,6.105325999999999,6.799771000000001,29.80329999999998,1107.1833333332786
2023-08-23 09:15:00,90.596065,0.49189799999999995,1.0740520183548439,5.410879,6.915511,32.696799999999996,1107.2333333332786
2023-08-23 09:21:00,91.796875,0.5208329999999997,1.136669609068353,5.353003999999999,6.944441,32.11810000000003,1107.3333333332785
2023-08-23 09:24:00,90.75520499999999,0.4340269999999995,1.0696516124039341,5.353003999999999,7.060187000000001,32.9862,1107.3833333332784
2023-08-23 09:27:00,94.444445,0.3761570000000001,1.0925475992097888,4.976854,7.002317,33.56479999999999,1107.4333333332784
2023-08-23 09:36:00,78.24073999999999,0.7233790000000004,1.112235561218356,6.0763869999999995,6.973378,28.935099999999977,1107.5833333332785
2023-08-23 09:42:00,72.9022,0.8101849999999997,1.0858178075487275,6.307867999999999,6.915513,28.356499999999983,1107.6833333332784
2023-08-23 09:45:00,70.67419,1.070601,1.1552379061643612,6.712958,6.886577000000001,26.620299999999986,1107.7333333332783
2023-08-23 09:51:00,70.515045,1.070601,1.1274864305682861,6.770828,6.886577000000001,28.645899999999983,1107.8333333332782
2023-08-23 09:54:00,70.22569,1.0995369999999998,1.128222209766863,6.8576440000000005,6.915507,27.199099999999987,1107.8833333332782
2023-08-23 09:57:00,71.45544000000001,1.1574080000000002,1.186104784816303,6.973383999999999,7.031245999999999,27.488399999999956,1107.9333333332781
2023-08-23 10:03:00,71.93287000000001,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.777800000000013,1108.033333333278
2023-08-23 10:06:00,73.466435,1.0995369999999998,1.156444314022041,6.886573,7.002316,28.356499999999983,1108.083333333278
2023-08-23 10:12:00,73.84259499999999,1.0127319999999997,1.1513536710892736,6.741897999999999,7.031245999999999,28.356499999999983,1108.183333333278
2023-08-23 10:15:00,75.66551000000001,0.983797,1.174726474612669,6.712962999999999,7.118055999999999,29.224599999999953,1108.2333333332779
2023-08-23 10:18:00,77.21354,0.9548610000000002,1.1711300610984205,6.6550970000000005,7.118055999999999,28.93520000000001,1108.2833333332778
2023-08-23 10:21:00,77.71991,0.9259260000000005,1.1670378698298887,6.5104120000000005,7.031245999999999,29.224500000000035,1108.3333333332778
2023-08-23 10:27:00,77.71990500000001,0.9259260000000005,1.1670378698298893,6.481482,7.002316,27.777800000000013,1108.4333333332777
2023-08-23 10:30:00,77.835645,0.868055,1.132880165030653,6.568282,7.146987000000001,28.64580000000001,1108.4833333332776
2023-08-23 10:36:00,77.82118,0.868055,1.120555280864184,6.5104120000000005,7.060187000000001,30.09250000000003,1108.5833333332776
2023-08-23 10:39:00,78.515625,0.868055,1.132880165030653,6.481482,7.060187000000001,29.22460000000001,1108.6333333332775
2023-08-23 10:42:00,79.89004499999999,0.8680560000000002,1.1694212334040766,6.452542,7.118055999999999,29.803200000000004,1108.6833333332775
2023-08-23 10:48:00,80.52662000000001,0.8680560000000002,1.1694212334040766,6.452542,7.118055999999999,29.513800000000003,1108.7833333332774
2023-08-23 10:51:00,80.13599500000001,0.868055,1.1451340896638735,6.568282,7.175927,29.513900000000035,1108.8333333332773
2023-08-23 10:57:00,79.74537000000001,0.868055,1.1328801650306521,6.5104120000000005,7.089117,30.092600000000004,1108.9333333332772
2023-08-23 11:00:00,79.25347500000001,0.8969899999999997,1.1747348811758507,6.539347,7.146987000000001,30.38190000000003,1108.9833333332772
2023-08-23 11:03:00,76.18634,1.0127309999999996,1.164632042571985,6.799773,7.118052,28.935100000000034,1109.0333333332771
2023-08-23 11:09:00,75.57870500000001,1.0127309999999996,1.17782390163257,6.828702999999999,7.175922000000001,28.64579999999995,1109.133333333277
2023-08-23 11:12:00,73.88599500000001,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,28.06710000000004,1109.183333333277
2023-08-23 11:18:00,73.79919,1.0127309999999996,1.137979567305165,6.741898,7.002317,28.06710000000004,1109.283333333277
2023-08-23 11:21:00,73.81366,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.77770000000004,1109.3333333332769
2023-08-23 11:27:00,74.16087999999999,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,28.067099999999982,1109.4333333332768
2023-08-23 11:30:00,75.83912000000001,1.0127319999999997,1.1646371654199306,6.684028,7.002316,29.513800000000003,1109.4833333332767
2023-08-23 11:33:00,75.47743,0.9548609999999993,1.1454934328461037,6.684028,7.089117,28.64580000000001,1109.5333333332767
2023-08-23 11:36:00,75.202545,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,28.93520000000001,1109.5833333332766
2023-08-23 11:39:00,75.18808,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,28.93520000000001,1109.6333333332766
2023-08-23 11:42:00,74.27662000000001,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,28.356499999999983,1109.6833333332766
2023-08-23 11:48:00,73.78472500000001,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,28.356499999999983,1109.7833333332765
2023-08-23 11:51:00,73.37962999999999,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,28.356499999999983,1109.8333333332764
2023-08-23 11:54:00,74.898725,0.9259259999999996,1.1033424725177532,6.568283,6.944447,28.067200000000014,1109.8833333332764
2023-08-23 12:06:00,74.131945,0.9548609999999993,1.1454978920750039,6.597218,7.002317,27.77770000000004,1110.0833333332764
2023-08-23 12:09:00,73.81366,0.9548609999999993,1.1454978920750039,6.597218,7.002317,27.777799999999957,1110.1333333332764
2023-08-23 12:12:00,75.11573999999999,0.9259259999999996,1.1544610590066378,6.655093,7.146987000000001,28.356400000000008,1110.1833333332763
2023-08-23 12:18:00,76.38888499999999,0.9548610000000002,1.1711300610984205,6.6550970000000005,7.118055999999999,28.93520000000001,1110.2833333332762
2023-08-23 12:21:00,76.27315,0.8969899999999997,1.125075667427069,6.597217,7.089117,29.224500000000035,1110.3333333332762
2023-08-23 12:24:00,74.55150499999999,0.8969899999999997,1.1500581077196659,6.5104169999999995,7.060187000000001,28.64580000000001,1110.3833333332761
2023-08-23 12:30:00,73.68345,0.868055,1.120555280864184,6.539347,7.089122000000001,28.067099999999982,1110.483333333276
2023-08-23 12:33:00,74.24768499999999,0.9548610000000002,1.1325493014298826,6.5104169999999995,6.886576,29.224599999999953,1110.533333333276
2023-08-23 12:39:00,74.725115,0.9548610000000002,1.158355765949552,6.5104169999999995,6.944445999999999,28.067099999999982,1110.633333333276
2023-08-23 12:42:00,72.45370500000001,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,28.067200000000014,1110.6833333332759
2023-08-23 12:48:00,72.33796,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,27.488400000000013,1110.7833333332758
2023-08-23 12:51:00,72.135415,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,27.488400000000013,1110.8333333332757
2023-08-23 12:54:00,70.41377,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,26.620300000000043,1110.8833333332757
2023-08-23 13:00:00,69.86400499999999,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,27.488400000000013,1110.9833333332756
2023-08-23 13:03:00,69.64698999999999,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,26.620299999999986,1111.0333333332756
2023-08-23 13:06:00,69.039355,0.9548609999999993,1.1063864665921428,6.684028,7.002317,26.909699999999987,1111.0833333332755
2023-08-23 13:09:00,67.028355,1.0416659999999993,1.126244622726015,6.770833,6.944447,26.331099999999992,1111.1333333332755
2023-08-23 13:15:00,66.76794,1.0416659999999993,1.1124365196562085,6.770833,6.915507,26.909699999999987,1111.2333333332754
2023-08-23 13:18:00,68.34490500000001,1.0127319999999997,1.1245086828718889,6.597218,6.828706,26.909699999999987,1111.2833333332753
2023-08-23 13:24:00,68.69212999999999,0.9259259999999996,1.0772481986564897,6.568283,6.886577000000001,27.488400000000013,1111.3833333332752
2023-08-23 13:27:00,70.10995,0.9259259999999996,1.0903399411125838,6.539352999999999,6.886577000000001,24.884299999999996,1111.4333333332752
2023-08-23 13:30:00,70.99248,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,28.35650000000004,1111.4833333332751
2023-08-23 13:36:00,70.50058,0.9259259999999996,1.1162454336919723,6.684033,7.089117,26.620400000000018,1111.583333333275
2023-08-23 13:39:00,71.354165,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,27.777799999999957,1111.633333333275
2023-08-23 13:45:00,71.45544000000001,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,27.199099999999987,1111.733333333275
2023-08-23 13:48:00,71.903935,0.8969899999999997,1.0997685475364432,6.626157,7.060187000000001,26.909700000000043,1111.7833333332749
2023-08-23 13:54:00,71.67245500000001,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,27.199000000000012,1111.8833333332748
2023-08-23 13:57:00,71.39757,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,27.488400000000013,1111.9333333332747
2023-08-23 14:00:00,71.51330999999999,0.983797,1.1355146979140402,6.684033,7.002316,27.488400000000013,1111.9833333332747
2023-08-23 14:06:00,71.614585,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,27.199100000000044,1112.0833333332746
2023-08-23 14:09:00,71.976275,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,28.356499999999983,1112.1333333332745
2023-08-23 14:15:00,71.75926000000001,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,27.488400000000013,1112.2333333332745
2023-08-23 14:18:00,71.846065,0.9548609999999993,1.1325448119104804,6.712968,7.089117,28.356400000000008,1112.2833333332744
2023-08-23 14:21:00,71.15162000000001,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,27.488400000000013,1112.3333333332744
2023-08-23 14:27:00,70.833335,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,26.90980000000002,1112.4333333332743
2023-08-23 14:30:00,72.32349500000001,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,26.909699999999987,1112.4833333332742
2023-08-23 14:36:00,73.39410000000001,0.983797,1.1486762147859473,6.655093,7.002316,26.04169999999999,1112.5833333332741
2023-08-23 14:39:00,74.81192,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,28.35650000000004,1112.633333333274
2023-08-23 14:45:00,74.88426,0.9548609999999993,1.1325448119104804,6.712968,7.089117,28.935099999999977,1112.733333333274
2023-08-23 14:48:00,74.725115,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,27.777800000000013,1112.783333333274
2023-08-23 14:51:00,74.10301000000001,1.0127319999999997,1.177824454610812,6.741897999999999,7.089116000000001,27.777800000000013,1112.833333333274
2023-08-23 14:57:00,74.14641,0.9548609999999993,1.1325448119104804,6.712968,7.089117,28.64590000000004,1112.9333333332738
2023-08-23 15:00:00,73.828125,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,27.777800000000013,1112.9833333332738
2023-08-23 15:03:00,74.23321999999999,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,27.488499999999988,1113.0333333332737
2023-08-23 15:06:00,73.712385,0.9259259999999996,1.1162454336919723,6.684033,7.089117,27.77769999999998,1113.0833333332737
2023-08-23 15:09:00,73.56771,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,28.64580000000001,1113.1333333332736
2023-08-23 15:12:00,73.78472500000001,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,26.62039999999996,1113.1833333332736
2023-08-23 15:15:00,74.04514,0.983797,1.1747220030236485,6.684033,7.089116000000001,28.935099999999977,1113.2333333332735
2023-08-23 15:21:00,74.681715,0.983797,1.161742849299663,6.712962999999999,7.089116000000001,28.356499999999983,1113.3333333332735
2023-08-23 15:24:00,73.394095,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,28.067200000000014,1113.3833333332734
2023-08-23 15:30:00,73.09028,0.9548609999999993,1.132549301429881,6.799768,7.175927,28.06710000000004,1113.4833333332733
2023-08-23 15:33:00,72.728585,0.9548609999999993,1.1325448119104813,6.828707999999999,7.2048570000000005,28.067099999999982,1113.5333333332733
2023-08-23 15:36:00,73.30729,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,26.90980000000002,1113.5833333332732
2023-08-23 16:48:00,70.05208,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.620400000000018,1114.7833333332733
2023-08-23 16:51:00,70.51504499999999,1.070602,1.1689537893456474,6.799767999999999,7.002316,29.51389999999998,1114.8333333332732
2023-08-23 16:54:00,70.052085,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,27.488400000000013,1114.8833333332732
2023-08-23 16:57:00,69.40104,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,27.488400000000013,1114.9333333332731
2023-08-23 17:03:00,69.35763499999999,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.199000000000012,1115.033333333273
2023-08-23 17:06:00,68.73553000000001,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,27.777800000000013,1115.083333333273
2023-08-23 17:12:00,68.532985,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,25.46289999999999,1115.183333333273
2023-08-23 17:15:00,68.37384,0.9548609999999993,1.0931616234277255,6.799768,7.089117,26.909699999999987,1115.2333333332729
2023-08-23 17:21:00,69.7772,1.0127319999999997,1.1513536710892736,6.741897999999999,7.031245999999999,27.488500000000045,1115.3333333332728
2023-08-23 17:24:00,70.355905,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,28.64580000000001,1115.3833333332727
2023-08-23 17:27:00,71.12268499999999,0.9259259999999996,1.1290695773279096,6.799772999999999,7.233797000000001,27.488400000000013,1115.4333333332727
2023-08-23 17:33:00,71.976275,0.9259259999999996,1.1290695773279096,6.799772999999999,7.233797000000001,27.777799999999957,1115.5333333332726
2023-08-23 17:36:00,68.82234,0.9837959999999999,1.1355141477314536,6.886577999999999,7.204861999999999,28.935099999999977,1115.5833333332725
2023-08-23 17:42:00,68.80787000000001,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,27.488400000000013,1115.6833333332725
2023-08-23 17:45:00,67.56366,1.0127309999999996,1.1245034728573904,6.828702999999999,7.060182,26.331000000000017,1115.7333333332724
2023-08-23 17:48:00,66.40625,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.488400000000013,1115.7833333332724
2023-08-23 17:54:00,65.610535,1.0127309999999996,1.110930746799627,6.886573,7.089122000000001,26.620400000000018,1115.8833333332723
2023-08-23 17:57:00,64.67014,1.0127309999999996,1.1245034728573897,6.770838,7.002317,26.909699999999987,1115.9333333332722
2023-08-23 18:03:00,64.53993,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,26.04170000000005,1116.0333333332721
2023-08-23 18:06:00,63.990165,1.0127309999999996,1.1109260373054952,6.886577999999999,7.089117,25.463000000000022,1116.083333333272
2023-08-23 18:12:00,63.657405,1.0127309999999996,1.1109260373054952,6.886577999999999,7.089117,26.04169999999999,1116.183333333272
2023-08-23 18:15:00,62.962959999999995,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,24.88420000000002,1116.233333333272
2023-08-23 18:18:00,62.02257,0.9548609999999993,1.0664176719518463,6.799768,7.0312470000000005,25.75229999999999,1116.283333333272
2023-08-23 18:21:00,61.559605,0.9548609999999993,1.0931616234277255,6.712968,7.002317,24.884299999999996,1116.3333333332719
2023-08-23 18:24:00,61.458335000000005,0.9548609999999993,1.0798429303091501,6.741897999999999,7.002317,24.305499999999995,1116.3833333332718
2023-08-23 18:27:00,61.487269999999995,0.8969899999999997,1.0480933683674316,6.626157,6.944447,26.04169999999999,1116.4333333332718
2023-08-23 18:30:00,63.252315,0.8391210000000004,1.0537095426832255,6.4236070000000005,6.886576,26.90980000000002,1116.4833333332717
2023-08-23 18:33:00,63.81655,0.78125,1.03184069502352,6.394677,6.944447,26.04169999999999,1116.5333333332717
2023-08-23 18:36:00,63.744209999999995,0.78125,1.0318406950235193,6.365737000000001,6.915507,26.90979999999996,1116.5833333332716
2023-08-23 18:39:00,63.975695,0.78125,1.044009610218101,6.365737000000001,6.944447,26.620400000000018,1116.6333333332716
2023-08-23 18:42:00,63.94676,0.8101849999999997,1.0491446416034396,6.423611999999999,6.944447,26.04169999999999,1116.6833333332715
2023-08-23 18:45:00,62.876155,0.8391200000000003,1.0786644115998445,6.5104120000000005,7.031251999999999,26.04169999999999,1116.7333333332715
2023-08-23 18:48:00,62.528935000000004,0.8391200000000003,1.0662220654765369,6.626162000000001,7.118052,26.620300000000043,1116.7833333332715
2023-08-23 18:51:00,61.516205,0.8969909999999999,1.0741161976254707,6.712962999999999,7.089122000000001,24.016200000000026,1116.8333333332714
2023-08-23 18:54:00,60.228584999999995,0.9548609999999993,1.0931616234277257,6.741897999999999,7.0312470000000005,25.752300000000048,1116.8833333332714
2023-08-23 18:57:00,56.090855,0.78125,1.080047148690853,6.539348,7.204858,24.594899999999996,1116.9333333332713
2023-08-23 19:00:00,47.30903,0.8391209999999996,1.015617982290236,6.712962999999999,7.089122,23.1481,1116.9833333332713
2023-08-23 19:03:00,43.590855000000005,0.78125,0.9570419739205651,6.684028,7.060188,22.85880000000003,1117.0333333332712
2023-08-23 19:06:00,36.24132,0.8391200000000003,0.8957451078467266,6.481478,6.597218,21.701400000000035,1117.0833333332712
2023-08-24 07:54:00,60.575810000000004,2.0254630000000002,1.0835782818736521,5.6423559999999995,4.108793,26.620400000000018,1117.0833333332712
2023-08-24 07:57:00,82.87037,0.983797,0.9837944999923821,5.179402,5.179395,30.9606,1117.1333333332711
2023-08-24 08:03:00,84.04224500000001,0.8680560000000002,0.9522276262864954,5.034722,5.208336,30.671299999999974,1117.233333333271
2023-08-24 08:06:00,85.069445,0.78125,1.0560959557867016,5.468745999999999,6.076385999999999,31.828700000000026,1117.283333333271
2023-08-24 08:09:00,86.76215,0.578703,1.0431401740302058,5.4398100000000005,6.568287,32.986099999999965,1117.333333333271
2023-08-24 08:15:00,86.77662000000001,0.578703,1.0431401740302058,5.4398100000000005,6.568287,31.5394,1117.4333333332709
2023-08-24 08:18:00,83.506945,0.6944439999999998,1.103891407921006,5.844906,6.799772,30.382000000000005,1117.4833333332708
2023-08-24 08:24:00,81.741895,0.6655090000000001,1.105751191005539,5.873846,6.915507,29.513900000000035,1117.5833333332707
2023-08-24 08:27:00,79.35474500000001,0.7523149999999994,1.1084962150803017,6.047452,6.857637,29.803200000000004,1117.6333333332707
2023-08-24 08:33:00,79.06539,0.7523149999999994,1.0969634607406977,6.105321999999999,6.886577000000001,30.671299999999974,1117.7333333332706
2023-08-24 08:36:00,78.689235,0.78125,1.0919163723070415,6.192127000000001,6.886577000000001,29.80329999999998,1117.7833333332705
2023-08-24 08:39:00,78.313075,0.78125,1.0800471486908536,6.221067,6.886577000000001,29.513800000000003,1117.8333333332705
2023-08-24 08:42:00,78.13946999999999,0.78125,1.1154441377438578,6.134257,6.886577000000001,28.645899999999983,1117.8833333332705
2023-08-24 08:48:00,77.24248,0.78125,1.1037119991645035,6.163192,6.886572,29.51389999999998,1117.9833333332704
2023-08-24 08:51:00,75.665505,0.8391200000000003,1.115493263854364,6.221062,6.828702000000001,27.777800000000013,1118.0333333332703
2023-08-24 08:54:00,73.336225,0.8969899999999997,1.0869889418419438,6.307867000000001,6.712967000000001,27.777799999999957,1118.0833333332703
2023-08-24 09:00:00,73.119215,0.8969899999999997,1.0869845091593562,6.336806999999999,6.741897,28.93520000000001,1118.1833333332702
2023-08-24 09:03:00,76.056135,0.8391209999999996,1.1154938684853057,6.105321999999999,6.712961000000001,27.777799999999957,1118.2333333332701
2023-08-24 09:09:00,77.618635,0.7523149999999994,1.0736944616167632,5.989586,6.712961000000001,28.06710000000004,1118.33333333327
2023-08-24 09:12:00,81.8287,0.6076390000000007,1.0538252623630195,5.700235,6.770836,31.5394,1118.38333333327
2023-08-24 09:15:00,79.42708,0.6655090000000001,1.084007474925669,6.018516,7.002317,29.51389999999998,1118.43333333327
2023-08-24 09:21:00,78.19734,0.7233799999999997,1.1234603355240622,6.105321999999999,7.031251999999999,29.803200000000004,1118.5333333332699
2023-08-24 09:24:00,76.90972500000001,0.6655100000000003,1.0620373755780945,5.8738459999999995,6.799766,29.803200000000004,1118.5833333332698
2023-08-24 09:30:00,79.716435,0.5497680000000003,1.0008404714721766,5.584494,6.684026,31.539300000000026,1118.6833333332697
2023-08-24 09:33:00,82.08912000000001,0.46296300000000024,1.011434301179449,5.381945000000001,6.799772,29.513800000000003,1118.7333333332697
2023-08-24 09:39:00,82.20486500000001,0.46296299999999935,1.0114343011794482,5.35301,6.770837,31.25,1118.8333333332696
2023-08-24 09:42:00,83.318865,0.46296299999999935,1.0492979801291333,5.32407,6.857637,29.803200000000004,1118.8833333332695
2023-08-24 09:45:00,76.880785,0.6655099999999994,1.1057518932154802,5.902782,6.9444420000000004,29.224599999999953,1118.9333333332695
2023-08-24 09:51:00,72.453705,0.78125,1.127106541378955,6.250003,7.031253,28.067099999999982,1119.0333333332694
2023-08-24 09:54:00,67.53472500000001,1.070601,1.1414136862663036,6.857638,7.002317,27.199099999999987,1119.0833333332694
2023-08-24 10:00:00,67.274305,1.070601,1.127481597360715,6.828708000000001,6.944447,25.75229999999999,1119.1833333332693
2023-08-24 10:03:00,66.608795,1.1284720000000004,1.142880940935264,6.915508000000001,6.944445999999999,26.620400000000018,1119.2333333332692
2023-08-24 10:09:00,67.274305,1.1284720000000004,1.142880940935264,6.915508000000001,6.944445999999999,26.909700000000043,1119.3333333332691
2023-08-24 10:12:00,66.34838,1.070601,1.1414136862663036,6.857638,7.002317,26.331000000000017,1119.383333333269
2023-08-24 10:15:00,66.362845,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.041600000000017,1119.433333333269
2023-08-24 10:21:00,66.92708,1.1284720000000004,1.1428809409352658,6.857638,6.886576,26.331099999999992,1119.533333333269
2023-08-24 10:24:00,67.49132,1.1284720000000004,1.1713409378030815,6.857638,6.944445999999999,28.067099999999982,1119.583333333269
2023-08-24 10:30:00,68.27257,1.0995369999999998,1.1423899185369466,6.886573,6.973376,27.777800000000013,1119.6833333332688
2023-08-24 10:33:00,68.57639,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,28.64580000000001,1119.7333333332688
2023-08-24 10:36:00,70.44271,0.9259259999999996,1.10333799542374,6.712962999999999,7.089117,26.620300000000043,1119.7833333332687
2023-08-24 10:42:00,71.614585,0.983797,1.148671682700384,6.684033,7.031245999999999,27.777800000000013,1119.8833333332686
2023-08-24 10:45:00,71.41204,0.9259259999999996,1.1162454336919723,6.684033,7.089117,28.067099999999982,1119.9333333332686
2023-08-24 10:51:00,71.64352,0.9259259999999996,1.1162454336919723,6.684033,7.089117,27.777800000000013,1120.0333333332685
2023-08-24 10:54:00,71.67245500000001,0.983797,1.1486762147859473,6.655093,7.002316,28.356499999999983,1120.0833333332685
2023-08-24 11:00:00,71.70139,0.983797,1.1486762147859473,6.655093,7.002316,28.93520000000001,1120.1833333332684
2023-08-24 11:03:00,72.75752,0.9548610000000002,1.1325493014298826,6.626157,7.002316,26.909699999999987,1120.2333333332683
2023-08-24 11:06:00,72.32349500000001,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,28.356499999999983,1120.2833333332683
2023-08-24 11:12:00,71.715855,1.0127309999999996,1.164632042571985,6.770838,7.089117,28.067099999999982,1120.3833333332682
2023-08-24 11:15:00,72.82986,0.983797,1.1486762147859464,6.7708330000000005,7.118055999999999,27.777800000000013,1120.4333333332681
2023-08-24 11:21:00,73.37962999999999,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,29.224599999999953,1120.533333333268
2023-08-24 11:24:00,76.403355,0.8680560000000002,1.120551600233909,6.539352,7.089116000000001,28.93520000000001,1120.583333333268
2023-08-24 11:30:00,75.95486500000001,0.868055,1.1451340896638735,6.568282,7.175927,28.64580000000001,1120.683333333268
2023-08-24 11:33:00,74.29109,0.9259259999999996,1.1544610590066373,6.712968,7.204861999999999,29.22460000000001,1120.7333333332679
2023-08-24 11:36:00,71.99074,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,28.93520000000001,1120.7833333332678
2023-08-24 11:42:00,71.918405,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,27.488399999999956,1120.8833333332677
2023-08-24 11:45:00,73.350695,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,25.752399999999966,1120.9333333332677
2023-08-24 11:48:00,73.98726500000001,0.9259260000000005,1.1544610590066384,6.481482,6.973376,28.356599999999958,1120.9833333332676
2023-08-24 11:51:00,75.217015,0.9259260000000005,1.141808702380169,6.481482,6.944445999999999,28.645899999999983,1121.0333333332676
2023-08-24 11:57:00,74.305555,0.8969899999999997,1.125075667427069,6.5104169999999995,7.002317,27.77770000000004,1121.1333333332675
2023-08-24 12:00:00,73.10474500000001,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,27.199099999999987,1121.1833333332675
2023-08-24 12:03:00,73.10474500000001,0.9548609999999993,1.1325448119104804,6.712968,7.089117,28.356499999999983,1121.2333333332674
2023-08-24 12:06:00,72.71412000000001,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,28.06710000000004,1121.2833333332674
2023-08-24 12:09:00,71.875,0.9837959999999999,1.1355141477314536,6.799767999999999,7.118052,28.935100000000034,1121.3333333332673
2023-08-24 12:12:00,71.715855,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,27.777800000000013,1121.3833333332673
2023-08-24 12:15:00,71.16609,1.0127309999999996,1.151353126434424,6.886573,7.175922000000001,27.199000000000012,1121.4333333332672
2023-08-24 12:18:00,69.86400499999999,1.0127309999999996,1.1379749278461133,6.915512999999999,7.175922000000001,26.909699999999987,1121.4833333332672
2023-08-24 12:21:00,69.32870500000001,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,27.488400000000013,1121.5333333332671
2023-08-24 12:24:00,68.50405,1.0416660000000002,1.1262446227260148,6.915508000000001,7.089122000000001,27.199000000000012,1121.583333333267
2023-08-24 12:27:00,68.055555,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,27.199099999999987,1121.633333333267
2023-08-24 12:30:00,68.15683,1.0416659999999993,1.0985180949059208,6.915512999999999,7.0312470000000005,27.488400000000013,1121.683333333267
2023-08-24 12:33:00,67.997685,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,27.199099999999987,1121.733333333267
2023-08-24 12:36:00,67.693865,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,27.488400000000013,1121.783333333267
2023-08-24 12:39:00,67.65046,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,27.199099999999987,1121.8333333332669
2023-08-24 12:42:00,68.54745500000001,1.0995369999999998,1.156444314022041,6.828702999999999,6.944445999999999,27.488500000000045,1121.8833333332668
2023-08-24 12:45:00,67.708335,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.620400000000018,1121.9333333332668
2023-08-24 12:48:00,68.75,1.0127309999999996,1.1109260373054952,6.886577999999999,7.089117,27.199099999999987,1121.9833333332667
2023-08-24 12:51:00,69.039355,0.9548609999999993,1.0931616234277255,6.799768,7.089117,27.777800000000013,1122.0333333332667
2023-08-24 12:54:00,68.64873,0.9259259999999996,1.1290695773279096,6.712962999999999,7.146987000000001,27.777800000000013,1122.0833333332666
2023-08-24 12:57:00,68.27257,0.9259259999999996,1.1162454336919723,6.684033,7.089117,27.199000000000012,1122.1333333332666
2023-08-24 13:00:00,67.881945,0.8969899999999997,1.0997685475364432,6.626157,7.060187000000001,26.620400000000018,1122.1833333332665
2023-08-24 13:03:00,67.404515,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,26.909699999999987,1122.2333333332665
2023-08-24 13:06:00,66.666665,0.8969899999999997,1.1124661456076517,6.539347,7.002317,27.199100000000044,1122.2833333332665
2023-08-24 13:09:00,65.784145,0.868055,1.0577059193766716,6.5104169999999995,6.9155120000000005,27.199099999999987,1122.3333333332664
2023-08-24 13:12:00,65.03183,0.8969899999999997,1.0869889418419438,6.481477000000001,6.886577000000001,27.199000000000012,1122.3833333332664
2023-08-24 13:15:00,65.002895,0.8969899999999997,1.0741156337681539,6.5104169999999995,6.886577000000001,26.331000000000017,1122.4333333332663
2023-08-24 13:18:00,65.92882,0.983797,1.10891760677632,6.568283,6.828706,26.331000000000017,1122.4833333332663
2023-08-24 13:21:00,64.71354500000001,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,27.488499999999988,1122.5333333332662
2023-08-24 13:24:00,65.610535,1.0127319999999997,1.0972489161812227,6.684028,6.857635999999999,26.90979999999996,1122.5833333332662
2023-08-24 13:27:00,64.930555,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.331000000000017,1122.6333333332661
2023-08-24 13:30:00,64.5544,1.0416659999999993,1.1124365196562103,6.915512999999999,7.060187000000001,26.331000000000017,1122.683333333266
2023-08-24 13:33:00,64.149305,1.0416659999999993,1.0985180949059208,6.915512999999999,7.0312470000000005,25.463000000000022,1122.733333333266
2023-08-24 13:36:00,63.975695,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,26.33099999999996,1122.783333333266
2023-08-24 13:39:00,64.40972500000001,1.0995369999999998,1.1282222097668606,6.915512999999999,6.973376,26.04169999999999,1122.833333333266
2023-08-24 13:42:00,64.25058,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,26.04169999999999,1122.883333333266
2023-08-24 13:45:00,64.10589999999999,1.070601,1.0850071797042757,6.915508000000001,6.944447,26.04169999999999,1122.9333333332659
2023-08-24 13:48:00,64.40972500000001,1.070601,1.1134425553881675,6.915508000000001,7.002317,25.463000000000022,1122.9833333332658
2023-08-24 13:51:00,65.133105,1.1284720000000004,1.142880940935264,6.915508000000001,6.944445999999999,26.04169999999999,1123.0333333332658
2023-08-24 13:54:00,64.72801000000001,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.33099999999996,1123.0833333332657
2023-08-24 13:57:00,65.58160000000001,1.0416659999999993,1.0985180949059206,6.799773,6.915507,27.488500000000045,1123.1333333332657
2023-08-24 14:00:00,65.98669000000001,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.33099999999996,1123.1833333332656
2023-08-24 14:03:00,66.42071999999999,1.0416659999999993,1.09852292383706,6.886573,7.002317,27.488399999999956,1123.2333333332656
2023-08-24 14:06:00,67.89641499999999,1.0995369999999998,1.1423899185369484,6.915512999999999,7.002316,27.488499999999988,1123.2833333332655
2023-08-24 14:09:00,67.274305,1.0127309999999996,1.1245034728573904,6.915508,7.146987000000001,25.463000000000022,1123.3333333332655
2023-08-24 14:12:00,68.33044000000001,1.070602,1.1689537893456472,6.915508,7.118055999999999,27.488400000000013,1123.3833333332655
2023-08-24 14:15:00,68.894675,0.9548609999999993,1.1063819134674524,6.828707999999999,7.146987000000001,27.488499999999988,1123.4333333332654
2023-08-24 14:18:00,69.60358500000001,1.0127319999999997,1.1245040090064762,6.799768,7.031245999999999,28.356400000000008,1123.4833333332654
2023-08-24 14:21:00,69.70486500000001,0.983797,1.1355146979140402,6.712962999999999,7.031245999999999,27.777799999999957,1123.5333333332653
2023-08-24 14:24:00,69.86400499999999,0.9548610000000002,1.119511626749153,6.6550970000000005,7.002316,28.64580000000001,1123.5833333332653
2023-08-24 14:27:00,69.039355,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,27.488400000000013,1123.6333333332652
2023-08-24 14:30:00,69.791665,0.983797,1.1355146979140402,6.684033,7.002316,27.199099999999987,1123.6833333332652
2023-08-24 14:33:00,69.039355,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,26.331000000000017,1123.7333333332651
2023-08-24 14:36:00,69.12616,0.9259259999999996,1.0903399411125827,6.655093,7.002317,26.909699999999987,1123.783333333265
2023-08-24 14:39:00,70.037615,0.983797,1.1355192617279655,6.6261529999999995,6.944445999999999,27.199100000000044,1123.833333333265
2023-08-24 14:42:00,71.354165,0.983797,1.1222597993989045,6.684033,6.973376,27.199099999999987,1123.883333333265
2023-08-24 14:45:00,71.99074,1.0127319999999997,1.1513536710892736,6.712968,7.002316,27.488399999999956,1123.933333333265
2023-08-24 14:48:00,71.730325,0.9548609999999993,1.1195116267491525,6.799768,7.146987000000001,27.199000000000012,1123.983333333265
2023-08-24 14:51:00,71.39757,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.64580000000001,1124.0333333332649
2023-08-24 14:54:00,71.050345,1.0416659999999993,1.180439276413522,6.944443,7.233797000000001,27.199099999999987,1124.0833333332648
2023-08-24 14:57:00,70.55845,1.0416659999999993,1.153535872271145,6.973383,7.2048570000000005,27.777799999999957,1124.1333333332648
2023-08-24 15:00:00,70.225695,1.0416659999999993,1.153535872271145,6.973383,7.2048570000000005,26.909700000000043,1124.1833333332647
2023-08-24 15:03:00,70.978005,1.1284720000000004,1.171336059058086,7.060188,7.146986,28.356499999999983,1124.2333333332647
2023-08-24 15:06:00,70.78993,1.0416659999999993,1.1399415874460779,6.973383,7.175927,26.909699999999987,1124.2833333332646
