Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-24 15:09:00,71.94734,1.070602,1.1825685839557527,6.886577999999999,7.118055999999999,26.90980000000002,1124.3333333332646
2023-08-24 15:18:00,72.51157,0.8969899999999997,1.1376040801112,6.626157,7.146987000000001,28.64580000000001,1124.4833333332647
2023-08-24 15:21:00,73.84259499999999,0.9259260000000005,1.141808702380169,6.568282,7.031245999999999,28.64580000000001,1124.5333333332646
2023-08-24 15:24:00,73.62558,0.9548610000000002,1.1711300610984212,6.626157,7.089116000000001,28.067099999999982,1124.5833333332646
2023-08-24 15:27:00,73.37962999999999,0.8969899999999997,1.125071322952467,6.6550970000000005,7.146987000000001,27.488499999999988,1124.6333333332645
2023-08-24 15:30:00,74.131945,0.9548610000000002,1.1583513360604638,6.6550970000000005,7.089116000000001,28.93520000000001,1124.6833333332645
2023-08-24 15:33:00,75.11574,0.9548610000000002,1.1711300610984212,6.626157,7.089116000000001,27.777800000000013,1124.7333333332645
2023-08-24 15:36:00,75.60764,0.8969899999999997,1.1376040801112,6.6840269999999995,7.2048570000000005,29.513800000000003,1124.7833333332644
2023-08-24 15:39:00,76.46123,0.983797,1.2004373190078819,6.712962999999999,7.1759260000000005,29.51389999999998,1124.8333333332644
2023-08-24 15:42:00,75.41955999999999,0.9259259999999996,1.167037869829888,6.7708330000000005,7.291667,28.93520000000001,1124.8833333332643
2023-08-24 15:45:00,75.0,0.9259259999999996,1.1544610590066378,6.712962999999999,7.2048570000000005,28.067099999999982,1124.9333333332643
2023-08-24 15:48:00,74.49363500000001,0.9548609999999993,1.1454934328461037,6.799768,7.2048570000000005,27.777799999999957,1124.9833333332642
2023-08-24 15:51:00,74.08854,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,30.38190000000003,1125.0333333332642
2023-08-24 15:54:00,73.524305,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,28.067099999999982,1125.0833333332641
2023-08-24 15:57:00,73.524305,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,30.38190000000003,1125.133333333264
2023-08-24 16:00:00,73.06134,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,28.935099999999977,1125.183333333264
2023-08-24 16:03:00,72.84433,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,28.645899999999983,1125.233333333264
2023-08-24 16:06:00,72.42477,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,28.067099999999982,1125.283333333264
2023-08-24 16:09:00,71.918405,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,27.488499999999988,1125.333333333264
2023-08-24 16:12:00,71.310765,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,29.80329999999998,1125.3833333332639
2023-08-24 16:15:00,70.86226500000001,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.199000000000012,1125.4333333332638
2023-08-24 16:18:00,70.78993,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,27.488400000000013,1125.4833333332638
2023-08-24 16:21:00,70.934605,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,28.06710000000004,1125.5333333332637
2023-08-24 16:24:00,70.8912,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,26.909699999999987,1125.5833333332637
2023-08-24 16:27:00,71.41204,1.0127319999999997,1.1646371654199301,6.799768,7.118055999999999,27.488400000000013,1125.6333333332636
2023-08-24 16:30:00,71.614585,0.9548609999999993,1.1195116267491525,6.828707999999999,7.175927,28.067099999999982,1125.6833333332636
2023-08-24 16:33:00,70.949075,0.9548609999999993,1.1195116267491525,6.828707999999999,7.175927,26.90979999999996,1125.7333333332635
2023-08-24 16:36:00,71.93287000000001,0.983797,1.161742849299663,6.712962999999999,7.089116000000001,27.777799999999957,1125.7833333332635
2023-08-24 16:39:00,71.20948999999999,0.9259259999999996,1.1162454336919723,6.684033,7.089117,26.620400000000018,1125.8333333332635
2023-08-24 16:42:00,71.03587999999999,0.8969899999999997,1.125071322952467,6.6550970000000005,7.146987000000001,28.93520000000001,1125.8833333332634
2023-08-24 16:45:00,71.29629499999999,0.868055,1.095662096341159,6.597222,7.089117,27.77770000000004,1125.9333333332634
2023-08-24 16:48:00,71.484375,0.868055,1.0956664250602628,6.568282,7.060187000000001,27.488499999999988,1125.9833333332633
2023-08-24 16:51:00,71.02141,0.868055,1.120555280864184,6.5104120000000005,7.060187000000001,27.199100000000044,1126.0333333332633
2023-08-24 16:54:00,70.71759499999999,0.868055,1.108148640943777,6.5104120000000005,7.0312470000000005,27.488499999999988,1126.0833333332632
2023-08-24 16:57:00,71.80266,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,28.356599999999958,1126.1333333332632
2023-08-24 17:00:00,71.57118,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,28.356499999999983,1126.1833333332631
2023-08-24 17:03:00,71.180555,0.8969899999999997,1.0997685475364432,6.626157,7.060187000000001,27.199000000000012,1126.233333333263
2023-08-24 17:06:00,70.978005,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,27.488499999999988,1126.283333333263
2023-08-24 17:09:00,70.63078999999999,0.8969899999999997,1.1124617726610955,6.626157,7.089117,27.77770000000004,1126.333333333263
2023-08-24 17:12:00,71.368635,0.8969899999999997,1.1124617726610964,6.6840269999999995,7.146987000000001,28.067199999999957,1126.383333333263
2023-08-24 17:15:00,70.3125,0.9259259999999996,1.1290695773279096,6.712962999999999,7.146987000000001,27.77769999999998,1126.433333333263
2023-08-24 17:18:00,69.849535,0.9259259999999996,1.1162454336919723,6.684033,7.089117,26.331000000000017,1126.4833333332629
2023-08-24 17:21:00,69.51678,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,27.777799999999957,1126.5333333332628
2023-08-24 17:24:00,69.08275499999999,0.9548609999999993,1.1325448119104804,6.712968,7.089117,26.331099999999992,1126.5833333332628
2023-08-24 17:27:00,67.99768499999999,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,26.041600000000017,1126.6333333332627
2023-08-24 17:30:00,66.261575,0.9259259999999996,1.10333799542374,6.684028,7.060182,26.04169999999999,1126.6833333332627
2023-08-24 17:33:00,64.95948999999999,0.9259259999999996,1.0640549390003562,6.655087999999999,6.944442,25.462999999999965,1126.7333333332626
2023-08-24 17:36:00,64.17824,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,26.62039999999996,1126.7833333332626
2023-08-24 17:39:00,63.802080000000004,1.0127309999999996,1.09724838873396,6.741898,6.915507,26.620400000000018,1126.8333333332625
2023-08-24 17:42:00,63.136575,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,25.752399999999966,1126.8833333332625
2023-08-24 17:45:00,63.020830000000004,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,25.75229999999999,1126.9333333332625
2023-08-24 17:48:00,62.38426,1.070601,1.0850071797042757,6.915508000000001,6.944447,24.594899999999996,1126.9833333332624
2023-08-24 17:51:00,61.950230000000005,1.0416660000000002,1.09852292383706,6.915508000000001,7.031251999999999,26.04169999999999,1127.0333333332624
2023-08-24 17:54:00,61.66088,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,26.33099999999996,1127.0833333332623
2023-08-24 17:57:00,61.559605,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,25.173599999999965,1127.1333333332623
2023-08-24 18:00:00,60.46007,1.0416660000000002,1.09852292383706,6.915508000000001,7.031251999999999,24.30559999999997,1127.1833333332622
2023-08-24 18:03:00,60.74942,1.070601,1.0850071797042757,6.915508000000001,6.944447,26.04169999999999,1127.2333333332622
2023-08-24 18:06:00,60.27199,1.0416659999999993,1.0844900696965063,6.799773,6.886577000000001,24.305600000000027,1127.2833333332621
2023-08-24 18:09:00,60.199655,1.0127309999999996,1.0834620146466305,6.741898,6.886577000000001,24.305499999999995,1127.333333333262
2023-08-24 18:12:00,60.170715,0.9548609999999993,1.0392508114172323,6.684028,6.857637,25.173699999999997,1127.383333333262
2023-08-24 18:15:00,60.09838,0.9259259999999996,1.037368017124201,6.539352999999999,6.770837,25.46289999999999,1127.433333333262
2023-08-24 18:18:00,61.05324,0.983797,1.0819115304357074,6.539352999999999,6.7418960000000006,26.04159999999996,1127.483333333262
2023-08-24 18:21:00,60.474540000000005,0.8969899999999997,1.0480933683674316,6.539347,6.857637,25.173699999999997,1127.533333333262
2023-08-24 18:24:00,60.677085,0.8969899999999997,1.0349333156601863,6.5104169999999995,6.799767000000001,25.75229999999999,1127.5833333332619
2023-08-24 18:27:00,60.214119999999994,0.9259259999999996,1.0507612180697716,6.539352999999999,6.799767000000001,24.594899999999996,1127.6333333332618
2023-08-24 18:30:00,59.751155,0.9259259999999996,1.0640549390003562,6.568283,6.857637,23.726800000000026,1127.6833333332618
2023-08-24 18:33:00,60.503475,0.983797,1.0819115304357063,6.655093,6.857635999999999,26.041600000000017,1127.7333333332617
2023-08-24 18:36:00,59.12905,0.8969909999999999,1.0349384305585394,6.6261529999999995,6.9155120000000005,25.75229999999999,1127.7833333332617
2023-08-24 18:39:00,58.65162,0.9259259999999996,1.037368017124201,6.655093,6.886577000000001,25.462999999999965,1127.8333333332616
2023-08-24 18:42:00,58.174189999999996,0.9259259999999996,1.0640549390003562,6.568283,6.857637,24.01619999999997,1127.8833333332616
2023-08-24 18:45:00,57.653355,0.9259259999999996,1.0640549390003562,6.568283,6.857637,24.305600000000027,1127.9333333332615
2023-08-24 18:48:00,57.14699,0.9259259999999996,1.037368017124201,6.539352999999999,6.770837,23.4375,1127.9833333332615
2023-08-24 18:51:00,56.84317,0.9259259999999996,1.0238621788658966,6.539352999999999,6.741897,24.30559999999997,1128.0333333332615
2023-08-24 18:54:00,58.550345,0.9548610000000002,1.0528914031483272,6.481477000000001,6.684025999999999,26.04169999999999,1128.0833333332614
2023-08-24 18:57:00,58.05845,0.8969899999999997,1.0216753330123998,6.481477000000001,6.741897,25.462999999999965,1128.1333333332614
2023-08-24 19:00:00,44.907405,0.7523150000000003,0.965366865404952,6.4236130000000005,6.886578,21.12270000000001,1128.1833333332613
2023-08-24 19:03:00,40.00289,0.7523150000000003,0.9149740172652702,6.481483,6.828707999999999,22.569500000000005,1128.2333333332613
2023-08-24 19:06:00,34.28819,0.8101849999999997,0.8387907541325219,6.307867999999999,6.365742999999999,21.70150000000001,1128.2833333332612
2023-08-25 07:48:00,36.096639999999994,0.5497689999999995,0.7337730776482208,4.7453710000000004,5.150462000000001,23.4375,1128.2833333332612
2023-08-25 07:51:00,78.269675,1.4178240000000004,1.068107996539298,5.844907000000001,5.2083330000000005,29.224499999999978,1128.3333333332612
2023-08-25 07:54:00,80.51215,0.8680560000000002,0.9385362950867044,5.208337,5.3530109999999995,30.092600000000004,1128.3833333332611
2023-08-25 07:57:00,76.83738500000001,0.7233800000000006,0.9358574039901981,4.918977,5.381947,28.935100000000034,1128.433333333261
2023-08-25 08:00:00,80.931715,0.983797,0.9692575086799421,5.179397,5.15046,30.9606,1128.483333333261
2023-08-25 08:03:00,80.7581,0.8101849999999997,0.907695262682234,4.976852,5.179397,29.513900000000035,1128.533333333261
2023-08-25 08:06:00,79.007525,0.78125,1.0072616873488773,5.439812000000001,5.931712,28.64590000000004,1128.583333333261
2023-08-25 08:09:00,78.15393499999999,0.78125,1.019590850482646,5.758107000000001,6.278937000000001,29.224599999999953,1128.633333333261
2023-08-25 08:12:00,77.199075,0.8101849999999997,1.0736659281716106,5.844912,6.4236070000000005,30.092600000000004,1128.6833333332609
2023-08-25 08:15:00,77.314815,0.7523149999999994,1.0382815419822815,5.873842,6.510417,28.935299999999984,1128.7333333332608
2023-08-25 08:18:00,77.0978,0.7523149999999994,1.0853621603708306,5.902782,6.655097,28.935099999999977,1128.7833333332608
2023-08-25 08:21:00,76.69271,0.78125,1.1037119991645035,5.989587,6.712967000000001,29.51389999999998,1128.8333333332607
2023-08-25 08:24:00,75.78125,0.78125,1.0800471486908536,6.163192,6.828702000000001,28.645899999999983,1128.8833333332607
2023-08-25 08:27:00,75.60764,0.8101849999999997,1.0858136230988626,6.250001999999999,6.857637,28.93520000000001,1128.9333333332606
2023-08-25 08:30:00,76.50462999999999,0.78125,1.080047148690853,6.192127000000001,6.857637,29.224599999999953,1128.9833333332606
2023-08-25 08:33:00,76.51910000000001,0.78125,1.0919163723070415,6.2499970000000005,6.944447,28.64580000000001,1129.0333333332605
2023-08-25 08:36:00,77.31481500000001,0.78125,1.0919163723070415,6.2499970000000005,6.944447,29.224499999999978,1129.0833333332605
2023-08-25 08:39:00,78.32754499999999,0.78125,1.115444137743857,6.134256000000001,6.886576,30.092600000000004,1129.1333333332605
2023-08-25 08:42:00,78.77604,0.78125,1.127106541378955,6.076385999999999,6.857635999999999,29.224500000000035,1129.1833333332604
2023-08-25 08:45:00,79.470485,0.6655089999999992,1.0620405077105879,5.960646,6.886577000000001,30.09269999999998,1129.2333333332604
2023-08-25 08:54:00,74.40683,0.8391200000000003,1.1032911811266493,6.307872,6.886572,29.224500000000035,1129.3833333332605
2023-08-25 08:57:00,75.390625,0.78125,1.080047148690853,6.134256000000001,6.799766,29.513900000000035,1129.4333333332604
2023-08-25 09:00:00,79.52836,0.6365740000000004,1.052967350720968,5.7002299999999995,6.684026,29.803200000000004,1129.4833333332604
2023-08-25 09:03:00,79.484955,0.6365739999999995,1.0852608104526604,5.815970999999999,6.886577000000001,28.067099999999982,1129.5333333332603
2023-08-25 09:06:00,77.734375,0.6944439999999998,1.092799230232239,5.989585999999999,6.9155120000000005,28.93520000000001,1129.5833333332603
2023-08-25 09:09:00,77.40162000000001,0.7233789999999996,1.1009568616365932,6.076385999999999,6.944447,28.93520000000001,1129.6333333332602
2023-08-25 09:12:00,77.1412,0.6655089999999992,1.084007474925668,6.018515999999999,7.002317,29.513900000000035,1129.6833333332602
2023-08-25 09:15:00,84.43287000000001,0.5208339999999998,1.0492770648795338,5.468754000000001,6.79977,28.64580000000001,1129.7333333332601
2023-08-25 09:18:00,89.09143499999999,0.4340280000000005,1.0696525299847657,5.179394,6.886575999999999,33.27540000000005,1129.78333333326
2023-08-25 09:21:00,87.413195,0.43402799999999964,1.0605623994892561,5.295139999999999,6.973382,31.25,1129.83333333326
2023-08-25 09:24:00,83.53587999999999,0.49189799999999995,1.0930667766733484,5.4398100000000005,7.002312,30.092600000000004,1129.88333333326
2023-08-25 09:27:00,84.82349500000001,0.49189799999999995,1.102522977986524,5.295134,6.886576,30.671299999999974,1129.93333333326
2023-08-25 09:30:00,82.19039,0.5208330000000005,1.0982053094320359,5.49768,6.973376999999999,29.803200000000004,1129.98333333326
2023-08-25 09:33:00,76.75058,0.6076389999999998,1.0749183199932903,5.902782,7.031253,28.93520000000001,1130.0333333332599
2023-08-25 09:36:00,72.9456,0.78125,1.1037119991645035,6.1631920000000004,6.886572000000001,27.777799999999957,1130.0833333332598
2023-08-25 09:39:00,70.355905,0.8680560000000002,1.1081492294199358,6.4236130000000005,6.944447,26.620299999999986,1130.1333333332598
2023-08-25 09:42:00,68.98148499999999,0.9259259999999996,1.0903399411125827,6.539348,6.886572,26.909700000000043,1130.1833333332597
2023-08-25 09:45:00,68.33044000000001,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,27.199000000000012,1130.2333333332597
2023-08-25 09:48:00,69.47337999999999,1.1574080000000002,1.1574099999794556,6.8865739999999995,6.886576,27.488400000000013,1130.2833333332596
2023-08-25 09:51:00,70.64525499999999,1.2152780000000005,1.2152749999966475,7.089124000000001,7.089116000000001,27.777799999999957,1130.3333333332596
2023-08-25 09:54:00,72.092015,1.1284720000000004,1.1571658529302264,6.9444479999999995,7.002316,28.356499999999983,1130.3833333332595
2023-08-25 09:57:00,75.13021,1.0995369999999998,1.1842242172525237,6.799767999999999,6.973381000000001,28.64580000000001,1130.4333333332595
2023-08-25 10:00:00,78.19734,1.0127319999999997,1.1513536710892736,6.684033,6.973381000000001,29.513900000000035,1130.4833333332595
2023-08-25 10:03:00,80.1794,0.9548610000000002,1.1454978920750043,6.481477000000001,6.886576,29.803300000000036,1130.5333333332594
2023-08-25 10:06:00,79.52836,0.8969899999999997,1.1124617726610955,6.452547,6.915507,29.803200000000004,1130.5833333332594
2023-08-25 10:09:00,79.03646,0.9259259999999996,1.116249879974964,6.394673,6.799767000000001,29.22460000000001,1130.6333333332593
2023-08-25 10:12:00,78.97859,0.8969899999999997,1.0997685475364423,6.307867000000001,6.741897,29.803300000000036,1130.6833333332593
2023-08-25 10:15:00,79.13773499999999,0.8101849999999997,1.0736701389356307,6.163192,6.741897,28.35650000000004,1130.7333333332592
2023-08-25 10:18:00,81.105325,0.8391210000000004,1.091017678124729,6.047457,6.597225999999999,30.092600000000004,1130.7833333332592
2023-08-25 10:21:00,82.118055,0.8391210000000004,1.1154938684853066,6.047457,6.655096,29.513999999999953,1130.8333333332591
2023-08-25 10:24:00,81.336805,0.8101849999999997,1.0858136230988618,6.1342620000000005,6.741897,30.6712,1130.883333333259
2023-08-25 10:27:00,79.904515,0.8969909999999999,1.1250762490115762,6.278932999999999,6.7708319999999995,30.092600000000004,1130.933333333259
2023-08-25 10:30:00,79.195605,0.9259259999999996,1.10333799542374,6.394677999999999,6.7708319999999995,29.513800000000003,1130.983333333259
2023-08-25 10:33:00,78.6603,0.9548609999999993,1.1454934328461037,6.452548,6.857637,28.64580000000001,1131.033333333259
2023-08-25 10:36:00,79.16667,0.9259259999999996,1.1290695773279091,6.4236130000000005,6.857637,28.356400000000008,1131.083333333259
2023-08-25 10:39:00,79.67303,0.9548609999999993,1.1454934328461037,6.452548,6.857637,29.513900000000035,1131.1333333332589
2023-08-25 10:42:00,79.181135,1.0127309999999996,1.1513577326217537,6.481478,6.770837,30.381899999999973,1131.1833333332588
2023-08-25 10:45:00,77.777775,1.0416659999999993,1.1535405539501475,6.510413,6.741897,29.513900000000035,1131.2333333332588
2023-08-25 10:48:00,77.083335,1.070601,1.127481597360715,6.626158,6.741897,28.93520000000001,1131.2833333332587
2023-08-25 10:51:00,76.57696999999999,1.070601,1.127481597360715,6.626158,6.741897,30.382000000000005,1131.3333333332587
2023-08-25 10:54:00,75.98379499999999,1.0416660000000002,1.1124413097650248,6.539348,6.684031999999999,28.93520000000001,1131.3833333332586
2023-08-25 10:57:00,75.752315,1.0416659999999993,1.0985229238370602,6.510413,6.626157000000001,28.935100000000034,1131.4333333332586
2023-08-25 11:00:00,75.67998,1.0416659999999993,1.0985229238370602,6.510413,6.626157000000001,28.356499999999983,1131.4833333332585
2023-08-25 11:03:00,75.81018499999999,1.070601,1.1274864305682841,6.539348,6.655097,28.067199999999957,1131.5333333332585
2023-08-25 11:06:00,75.96933,1.070601,1.1134425553881675,6.568288000000001,6.655097,29.22460000000001,1131.5833333332585
2023-08-25 11:09:00,75.98379499999999,1.070601,1.1134425553881675,6.568288000000001,6.655097,28.64580000000001,1131.6333333332584
2023-08-25 11:12:00,76.403355,1.070601,1.1274864305682841,6.539348,6.655097,28.64580000000001,1131.6833333332584
2023-08-25 11:15:00,78.13946999999999,1.0995369999999998,1.156444314022041,6.539353,6.655096,28.93520000000001,1131.7333333332583
2023-08-25 11:18:00,79.296875,1.070602,1.1689537893456472,6.5104180000000005,6.712966,30.671299999999974,1131.7833333332583
2023-08-25 11:21:00,80.555555,1.070602,1.1689537893456472,6.5104180000000005,6.712966,30.381899999999973,1131.8333333332582
2023-08-25 11:24:00,80.251735,1.0127319999999997,1.1513536710892736,6.394677999999999,6.684025999999999,28.93520000000001,1131.8833333332582
2023-08-25 11:27:00,80.33854500000001,0.9259259999999996,1.116249879974964,6.365742999999999,6.770837,30.381899999999973,1131.9333333332581
2023-08-25 11:30:00,80.96065,0.8969899999999997,1.0997685475364423,6.307867000000001,6.741897,31.25,1131.983333333258
2023-08-25 11:33:00,79.87558000000001,0.8969899999999997,1.1124661456076523,6.249997,6.712967000000001,30.092600000000004,1132.033333333258
2023-08-25 11:36:00,79.48495500000001,0.9259259999999996,1.1033424725177532,6.278932999999999,6.655097,30.092600000000004,1132.083333333258
2023-08-25 11:39:00,78.993055,0.9259259999999996,1.1033424725177532,6.278932999999999,6.655097,28.356499999999983,1132.133333333258
2023-08-25 11:42:00,78.64583,0.9259259999999996,1.1033424725177532,6.278932999999999,6.655097,30.960699999999974,1132.183333333258
2023-08-25 11:45:00,78.0816,0.9548609999999993,1.1195161475411088,6.307867999999999,6.655097,29.803200000000004,1132.2333333332579
2023-08-25 11:48:00,77.34375,0.9548609999999993,1.1063864665921437,6.307867999999999,6.626157000000001,28.935099999999977,1132.2833333332578
2023-08-25 11:51:00,75.17361,0.9548610000000002,1.1063864665921435,6.336808,6.655097,29.513800000000003,1132.3333333332578
2023-08-25 11:54:00,73.64005,0.9837959999999999,1.1355141477314536,6.452547999999999,6.7708319999999995,28.06710000000004,1132.3833333332577
2023-08-25 11:57:00,72.829865,0.9837959999999999,1.1355141477314536,6.626157999999999,6.944442,28.356400000000008,1132.4333333332577
2023-08-25 12:00:00,72.974535,1.070602,1.1825685839557527,6.770838,7.002316,28.64580000000001,1132.4833333332576
2023-08-25 12:03:00,73.119215,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,28.356499999999983,1132.5333333332576
2023-08-25 12:06:00,74.059605,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.067099999999982,1132.5833333332575
2023-08-25 12:09:00,75.144675,1.0127319999999997,1.1909275382531888,6.741897999999999,7.118055999999999,27.77770000000004,1132.6333333332575
2023-08-25 12:12:00,74.39236,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,28.64580000000001,1132.6833333332575
2023-08-25 12:15:00,74.233215,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,28.64590000000004,1132.7333333332574
2023-08-25 12:18:00,73.75578999999999,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,28.35650000000004,1132.7833333332574
2023-08-25 12:21:00,73.408565,0.9259259999999996,1.1290695773279091,6.655093,7.089117,29.51389999999998,1132.8333333332573
2023-08-25 12:24:00,72.98900499999999,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,28.645899999999983,1132.8833333332573
2023-08-25 12:27:00,72.641785,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,28.067099999999982,1132.9333333332572
2023-08-25 12:30:00,73.09027499999999,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,28.067199999999957,1132.9833333332572
2023-08-25 12:33:00,73.58218,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,28.935100000000034,1133.0333333332571
2023-08-25 12:36:00,73.74132,0.868055,1.108148640943777,6.568282,7.089117,28.067200000000014,1133.083333333257
2023-08-25 12:39:00,74.20428000000001,0.868055,1.132880165030653,6.568282,7.146987000000001,28.356599999999958,1133.133333333257
2023-08-25 12:42:00,74.55150499999999,0.868055,1.1451340896638735,6.568282,7.175927,29.803200000000004,1133.183333333257
2023-08-25 12:45:00,75.37616,0.9259260000000005,1.1919567064852006,6.597222,7.1759260000000005,28.645899999999983,1133.233333333257
2023-08-25 12:48:00,74.623845,0.868055,1.1451298681534055,6.626162000000001,7.233797000000001,27.199099999999987,1133.283333333257
2023-08-25 12:51:00,74.42129499999999,0.868055,1.1451298681534055,6.626162000000001,7.233797000000001,28.935100000000034,1133.3333333332569
2023-08-25 12:54:00,72.80093,0.8391200000000003,1.151659584855532,6.5104120000000005,7.204861999999999,28.93520000000001,1133.3833333332568
2023-08-25 12:57:00,70.44271,0.868055,1.1328801650306521,6.539347,7.118052,28.64580000000001,1133.4333333332568
2023-08-25 13:00:00,68.77893499999999,0.8969909999999999,1.1376089828729894,6.568283,7.089122000000001,27.199099999999987,1133.4833333332567
2023-08-25 13:03:00,67.66493,0.9259259999999996,1.10333799542374,6.712968,7.089122000000001,27.488400000000013,1133.5333333332567
2023-08-25 13:06:00,66.71007,0.9259259999999996,1.1162454336919723,6.712968,7.118052,26.04170000000005,1133.5833333332566
2023-08-25 13:09:00,66.46412000000001,0.9548609999999993,1.1063864665921428,6.684028,7.002317,26.04169999999999,1133.6333333332566
2023-08-25 13:12:00,67.43345,0.983797,1.122264396017912,6.568283,6.857635999999999,26.620400000000018,1133.6833333332565
2023-08-25 13:15:00,68.28704,0.9259259999999996,1.1033424725177532,6.568283,6.944447,26.620400000000018,1133.7333333332565
2023-08-25 13:18:00,67.881945,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,26.62039999999996,1133.7833333332565
2023-08-25 13:21:00,68.30150499999999,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,26.620300000000043,1133.8333333332564
2023-08-25 13:24:00,68.33044000000001,0.9259259999999996,1.10333799542374,6.7708330000000005,7.146987000000001,27.488400000000013,1133.8833333332564
2023-08-25 13:27:00,68.89468,0.9259259999999996,1.116249879974963,6.7708330000000005,7.175927,27.77770000000004,1133.9333333332563
2023-08-25 13:30:00,68.41724500000001,0.8969899999999997,1.0997685475364423,6.741897000000001,7.175927,27.77770000000004,1133.9833333332563
2023-08-25 13:33:00,68.287035,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,27.199099999999987,1134.0333333332562
2023-08-25 13:36:00,67.76620500000001,0.9259259999999996,1.1162454336919723,6.684033,7.089117,26.90979999999996,1134.0833333332562
2023-08-25 13:39:00,67.44792,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,26.331099999999992,1134.1333333332561
2023-08-25 13:42:00,67.07176,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,26.04159999999996,1134.183333333256
2023-08-25 13:45:00,67.89641499999999,0.983797,1.1355146979140402,6.655093,6.973376,26.620299999999986,1134.233333333256
2023-08-25 13:48:00,66.927085,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,25.46289999999999,1134.283333333256
2023-08-25 13:51:00,66.50752,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,27.199099999999987,1134.333333333256
2023-08-25 13:54:00,66.6522,0.9259259999999996,1.0903399411125827,6.655093,7.002317,26.620300000000043,1134.383333333256
2023-08-25 13:57:00,66.550925,0.8969899999999997,1.0869889418419438,6.539347,6.944447,26.331000000000017,1134.4333333332559
2023-08-25 14:00:00,67.93981500000001,0.9548610000000002,1.1325493014298826,6.626157,7.002316,27.488399999999956,1134.4833333332558
2023-08-25 14:03:00,67.01389,0.8969899999999997,1.0997685475364432,6.626157,7.060187000000001,26.620299999999986,1134.5333333332558
2023-08-25 14:06:00,66.57986,0.8969899999999997,1.0997641451973132,6.6550970000000005,7.089117,25.75229999999999,1134.5833333332557
2023-08-25 14:09:00,66.34838,0.8969899999999997,1.0869889418419438,6.539347,6.944447,26.620400000000018,1134.6333333332557
2023-08-25 14:12:00,65.92882,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,26.620400000000018,1134.6833333332556
2023-08-25 14:15:00,65.68287000000001,0.9259259999999996,1.1033424725177532,6.568283,6.944447,26.909699999999987,1134.7333333332556
2023-08-25 14:18:00,65.234375,0.9259259999999996,1.0772481986564897,6.6261529999999995,6.944447,26.331000000000017,1134.7833333332555
2023-08-25 14:21:00,65.92882,0.9259259999999996,1.0640549390003562,6.6261529999999995,6.915507,25.462999999999965,1134.8333333332555
2023-08-25 14:24:00,64.61227,0.9259259999999996,1.077243656772004,6.539352999999999,6.857637,26.331000000000017,1134.8833333332555
2023-08-25 14:27:00,65.45138499999999,1.0127319999999997,1.1109312786239827,6.597218,6.799766,26.04169999999999,1134.9333333332554
2023-08-25 14:30:00,65.56712999999999,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,25.462999999999965,1134.9833333332554
2023-08-25 14:33:00,68.37384,1.0127319999999997,1.1379801077314817,6.684028,6.944445999999999,26.041600000000017,1135.0333333332553
2023-08-25 14:36:00,69.314235,0.983797,1.1355146979140402,6.684033,7.002316,27.777800000000013,1135.0833333332553
2023-08-25 14:39:00,69.89294000000001,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,29.51389999999998,1135.1333333332552
2023-08-25 14:42:00,70.32696999999999,1.0127319999999997,1.1513536710892736,6.712968,7.002316,27.77769999999998,1135.1833333332552
2023-08-25 14:45:00,70.55845,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,26.62039999999996,1135.2333333332551
2023-08-25 14:48:00,70.50058,0.9548609999999993,1.132549301429881,6.799768,7.175927,26.620400000000018,1135.283333333255
2023-08-25 14:51:00,70.095485,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,28.067200000000014,1135.333333333255
2023-08-25 14:54:00,69.748265,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,26.909699999999987,1135.383333333255
2023-08-25 14:57:00,69.29976500000001,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,26.33099999999996,1135.433333333255
2023-08-25 15:00:00,68.88020499999999,0.9548609999999993,1.0931616234277255,6.799768,7.089117,28.935099999999977,1135.483333333255
2023-08-25 15:03:00,68.93808,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,26.62039999999996,1135.5333333332549
2023-08-25 15:06:00,69.86400499999999,0.983797,1.1355146979140402,6.712962999999999,7.031245999999999,28.067099999999982,1135.5833333332548
2023-08-25 15:09:00,69.48785000000001,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,26.620400000000018,1135.6333333332548
2023-08-25 15:12:00,69.93634499999999,0.9259259999999996,1.10333799542374,6.712962999999999,7.089117,27.199099999999987,1135.6833333332547
2023-08-25 15:15:00,69.58912000000001,0.9259259999999996,1.10333799542374,6.712962999999999,7.089117,26.909700000000043,1135.7333333332547
2023-08-25 15:18:00,69.791665,0.9259259999999996,1.1162454336919723,6.684033,7.089117,26.331099999999992,1135.7833333332546
2023-08-25 15:21:00,69.618055,0.9548609999999993,1.1063864665921437,6.741897999999999,7.060187000000001,27.77769999999998,1135.8333333332546
2023-08-25 15:24:00,69.41551000000001,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,26.909699999999987,1135.8833333332545
2023-08-25 15:27:00,69.35763499999999,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,28.356499999999983,1135.9333333332545
2023-08-25 15:30:00,70.18229500000001,1.070602,1.168949066039306,6.886577999999999,7.089116000000001,26.909700000000043,1135.9833333332544
2023-08-25 15:33:00,70.471645,1.070602,1.168949066039306,6.886577999999999,7.089116000000001,28.356499999999983,1136.0333333332544
2023-08-25 15:36:00,69.93634499999999,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,27.777800000000013,1136.0833333332544
2023-08-25 15:39:00,70.08101500000001,1.0127309999999996,1.151353126434424,6.915508,7.2048570000000005,27.777800000000013,1136.1333333332543
2023-08-25 15:42:00,69.979745,1.0416659999999993,1.153535872271145,6.973383,7.2048570000000005,27.488400000000013,1136.1833333332543
2023-08-25 15:45:00,69.12615500000001,1.070601,1.182568049671001,6.973378,7.2048570000000005,27.199099999999987,1136.2333333332542
2023-08-25 15:48:00,68.92361500000001,1.0127309999999996,1.137979567305165,6.915508,7.175927,27.77770000000004,1136.2833333332542
2023-08-25 15:51:00,69.719325,0.983797,1.161742849299663,6.712962999999999,7.089116000000001,26.33099999999996,1136.3333333332541
2023-08-25 15:54:00,71.19502499999999,0.9548610000000002,1.1325493014298826,6.626157,7.002316,27.199000000000012,1136.383333333254
2023-08-25 15:57:00,71.71586,0.868055,1.120555280864184,6.5104120000000005,7.060187000000001,28.64580000000001,1136.433333333254
2023-08-25 16:00:00,71.3397,0.8969899999999997,1.125075667427069,6.539347,7.0312470000000005,26.620300000000043,1136.483333333254
2023-08-25 16:03:00,71.8316,0.9259260000000005,1.1290695773279094,6.597222,7.031245999999999,26.33099999999996,1136.533333333254
2023-08-25 16:06:00,72.019675,0.9259260000000005,1.141808702380169,6.5104120000000005,6.973376,28.64580000000001,1136.583333333254
2023-08-25 16:09:00,71.657985,0.8101849999999997,1.0858136230988626,6.423611999999999,7.0312470000000005,28.35650000000004,1136.6333333332539
2023-08-25 16:12:00,72.06308,0.8101849999999997,1.0978863013082691,6.394672000000001,7.0312470000000005,27.488499999999988,1136.6833333332538
2023-08-25 16:15:00,72.612845,0.8101849999999997,1.0978863013082698,6.423611999999999,7.060187000000001,27.488399999999956,1136.7333333332538
2023-08-25 16:18:00,73.07580999999999,0.78125,1.0800471486908536,6.394677,7.060187000000001,27.77770000000004,1136.7833333332537
2023-08-25 16:21:00,73.10474500000001,0.8101849999999997,1.1218111826845973,6.452542,7.146987000000001,29.224500000000035,1136.8333333332537
2023-08-25 16:24:00,72.64178000000001,0.868055,1.1451340896638735,6.568282,7.175927,27.77770000000004,1136.8833333332536
2023-08-25 16:27:00,71.05035,0.8969909999999999,1.1376046660148569,6.684033,7.204861999999999,28.356400000000008,1136.9333333332536
2023-08-25 16:30:00,69.40104,0.9259259999999996,1.1418087023801684,6.741897999999999,7.204861999999999,27.488400000000013,1136.9833333332535
2023-08-25 16:33:00,67.881945,1.0127309999999996,1.151353126434424,6.886573,7.175922000000001,27.199099999999987,1137.0333333332535
2023-08-25 16:36:00,66.37731500000001,1.0127309999999996,1.1379749278461133,6.915512999999999,7.175922000000001,26.620400000000018,1137.0833333332534
2023-08-25 16:39:00,65.87095,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,26.620300000000043,1137.1333333332534
2023-08-25 16:42:00,65.610535,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.04170000000005,1137.1833333332534
2023-08-25 16:45:00,65.33565,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.909699999999987,1137.2333333332533
2023-08-25 16:48:00,64.872685,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.909699999999987,1137.2833333332533
2023-08-25 16:51:00,64.49652499999999,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,26.909699999999987,1137.3333333332532
2023-08-25 16:54:00,65.68287000000001,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.62039999999996,1137.3833333332532
2023-08-25 16:57:00,64.72801000000001,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,27.199000000000012,1137.4333333332531
2023-08-25 17:00:00,65.19097,1.0127309999999996,1.1245034728573904,6.915508,7.146987000000001,25.173599999999965,1137.483333333253
2023-08-25 17:03:00,64.65567,1.0127309999999996,1.1109260373054952,6.886577999999999,7.089117,26.90979999999996,1137.533333333253
2023-08-25 17:06:00,65.03183,1.0127319999999997,1.1109312786239827,6.799768,7.002316,27.777799999999957,1137.583333333253
2023-08-25 17:09:00,64.72801000000001,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,26.62039999999996,1137.633333333253
2023-08-25 17:12:00,65.43692,0.8969899999999997,1.0869845091593562,6.626157,7.0312470000000005,26.04169999999999,1137.683333333253
2023-08-25 17:15:00,67.042825,0.868055,1.0956664250602621,6.5104120000000005,7.002317,26.620400000000018,1137.7333333332529
2023-08-25 17:18:00,66.10243,0.868055,1.108148640943777,6.481482,7.002317,26.909699999999987,1137.7833333332528
2023-08-25 17:21:00,66.1603,0.8101849999999997,1.0491446416034396,6.423611999999999,6.944447,26.041600000000017,1137.8333333332528
2023-08-25 17:24:00,66.565395,0.8101849999999997,1.0614451408671446,6.365742,6.915507,28.356400000000008,1137.8833333332527
2023-08-25 17:27:00,65.538195,0.868055,1.0704478304335234,6.5104120000000005,6.944447,28.06710000000004,1137.9333333332527
2023-08-25 17:30:00,65.523725,0.8969899999999997,1.0869889418419438,6.539347,6.944447,27.199099999999987,1137.9833333332526
2023-08-25 17:33:00,64.988425,0.8969899999999997,1.0869845091593562,6.626157,7.0312470000000005,25.463000000000022,1138.0333333332526
2023-08-25 17:36:00,63.411455000000004,0.9548609999999993,1.0931616234277255,6.712968,7.002317,24.88420000000002,1138.0833333332525
2023-08-25 17:42:00,63.064235,0.9259259999999996,1.0903354321641003,6.712968,7.060182,26.909699999999987,1138.1833333332524
2023-08-25 17:45:00,62.717015,0.9548609999999993,1.0798429303091501,6.799768,7.060187000000001,26.04169999999999,1138.2333333332524
2023-08-25 17:48:00,60.79282,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,24.884299999999996,1138.2833333332524
2023-08-25 17:54:00,60.489005,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,26.04169999999999,1138.3833333332523
2023-08-25 17:57:00,59.172455,0.9548609999999993,1.0528914031483279,6.568287999999999,6.770837,24.88420000000002,1138.4333333332522
2023-08-25 18:03:00,58.810765,1.0127309999999996,1.0695580080132783,6.626157999999999,6.741897,25.463000000000022,1138.5333333332521
2023-08-25 18:06:00,57.740165000000005,1.0127309999999996,1.0695628324283426,6.655088,6.770837,24.884299999999996,1138.583333333252
2023-08-25 18:12:00,57.074655,1.0127309999999996,1.0834620146466305,6.655088,6.799767000000001,25.463000000000022,1138.683333333252
2023-08-25 18:15:00,56.35127,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,25.75229999999999,1138.733333333252
2023-08-25 18:18:00,57.161460000000005,1.070602,1.0992831564874896,6.770838,6.828706,25.462999999999965,1138.783333333252
2023-08-25 18:24:00,57.074655,1.0127319999999997,1.055542141423109,6.741897999999999,6.828706,26.04169999999999,1138.8833333332518
2023-08-25 18:27:00,57.783564999999996,1.0127319999999997,1.0695585265471845,6.684028,6.799766,24.594899999999996,1138.9333333332518
2023-08-25 18:30:00,57.725695,0.9259259999999996,1.037368017124201,6.655093,6.886577000000001,24.594899999999996,1138.9833333332517
2023-08-25 18:33:00,56.148725,0.9259259999999996,1.037368017124201,6.655093,6.886577000000001,23.4375,1139.0333333332517
2023-08-25 18:39:00,55.989580000000004,0.983797,1.0405969040246486,6.6261529999999995,6.7418960000000006,23.4375,1139.1333333332516
2023-08-28 07:39:00,78.616895,1.0995369999999998,1.099534499997544,5.758106,5.758099,28.067200000000014,1139.1333333332516
2023-08-28 07:42:00,85.87962999999999,0.9259259999999996,1.1795327940774583,6.452546,7.0023100000000005,33.27539999999999,1139.1833333332515
2023-08-28 07:45:00,87.68808,0.8391209999999996,1.21059996217294,6.394672,7.233801000000001,35.87959999999998,1139.2333333332515
2023-08-28 07:48:00,98.32176000000001,1.186343,1.2711722874626958,6.684032,6.857639,36.16909999999996,1139.2833333332514
2023-08-28 07:51:00,98.32176000000001,0.983797,1.1486762147859473,5.439812,5.787035,49.18979999999999,1139.3333333332514
2023-08-28 07:54:00,98.32176000000001,1.0416670000000003,1.0844954525274342,5.526617,5.613429999999999,40.219899999999996,1139.3833333332514
2023-08-28 07:57:00,93.09896,0.7523150000000003,1.0501561930036212,5.092597,5.758102,34.14359999999999,1139.4333333332513
2023-08-28 08:00:00,98.30729500000001,0.8969910000000008,1.0480939230698767,5.121527,5.4398159999999995,47.74300000000005,1139.4833333332513
2023-08-28 08:03:00,98.350695,0.8391210000000004,1.0786650028095672,4.918977,5.439816,52.37270000000001,1139.5333333332512
2023-08-28 08:06:00,98.336225,1.070602,1.0850076841792886,5.642361999999999,5.6713000000000005,40.219899999999996,1139.5833333332512
2023-08-28 08:09:00,93.15683,0.7233800000000006,1.1457351106813967,5.121527,6.105326999999999,35.30090000000001,1139.6333333332511
2023-08-28 08:12:00,98.30729500000001,0.9548610000000002,1.1063864665921435,5.700232000000001,6.018521,42.53469999999999,1139.683333333251
2023-08-28 08:15:00,98.32176000000001,0.9837960000000008,1.1089170652252072,5.787032,6.0474559999999995,34.72219999999999,1139.733333333251
2023-08-28 08:18:00,93.12789,0.8391200000000003,1.139673299907012,5.584492000000001,6.250001999999999,32.11809999999997,1139.783333333251
2023-08-28 08:21:00,98.33623,0.9259260000000005,1.2043031493160647,5.758102000000001,6.365736,44.84949999999998,1139.833333333251
2023-08-28 08:24:00,93.561925,0.78125,1.091912283109979,5.700232000000001,6.394672000000001,35.011600000000044,1139.883333333251
2023-08-28 08:27:00,93.69212999999999,0.7233800000000006,1.1567886119083168,5.4687470000000005,6.481477,33.56479999999999,1139.9333333332509
2023-08-28 08:30:00,98.32176000000001,0.8680560000000002,1.1573113554155492,5.758101999999999,6.394676,41.66669999999999,1139.9833333332508
2023-08-28 08:33:00,95.76099500000001,0.8391209999999996,1.115493868485305,5.815972,6.423611,34.14350000000002,1140.0333333332508
2023-08-28 08:36:00,93.27257,0.694445,1.1585295901343966,5.468752,6.568287,32.98600000000005,1140.0833333332507
2023-08-28 08:39:00,94.256365,0.7233799999999997,1.1234564670486382,5.642366,6.5682860000000005,33.85410000000002,1140.1333333332507
2023-08-28 08:42:00,93.20023,0.6655090000000001,1.1486334024866218,5.497686,6.655097,32.9862,1140.1833333332506
2023-08-28 08:45:00,98.336225,0.8680560000000002,1.132880762253641,5.960647,6.539351000000001,39.351800000000026,1140.2333333332506
2023-08-28 08:48:00,94.039355,0.46296300000000024,1.0773218533395383,5.121525000000001,6.7419020000000005,31.539300000000026,1140.2833333332505
2023-08-28 08:51:00,98.32176000000001,0.7523150000000003,1.1084962150803024,5.7002310000000005,6.510416,41.37729999999999,1140.3333333332505
2023-08-28 08:54:00,98.30729500000001,0.8101849999999997,1.1218111826845967,5.873846,6.568290999999999,39.0625,1140.3833333332504
2023-08-28 08:57:00,93.73553000000001,0.6365739999999995,1.1065305978236617,5.555556,6.684031999999999,35.30090000000001,1140.4333333332504
2023-08-28 09:00:00,98.32176000000001,0.6365739999999995,1.0959188209487434,5.324074,6.423610000000001,43.40280000000001,1140.4833333332504
2023-08-28 09:03:00,98.30729500000001,0.5208339999999998,1.0492804814123706,5.179394,6.510420000000001,40.219899999999996,1140.5333333332503
2023-08-28 09:06:00,98.30729500000001,0.6365740000000004,1.127605429755587,5.410880000000001,6.597226,44.56020000000001,1140.5833333332503
2023-08-28 09:09:00,98.30729500000001,0.694445,1.0927999072429802,5.642366,6.568290999999999,40.509299999999996,1140.6333333332502
2023-08-28 09:12:00,93.489585,0.49189799999999995,1.0930667766733484,5.20833,6.7708319999999995,32.40730000000002,1140.6833333332502
2023-08-28 09:15:00,98.32176000000001,0.5497680000000003,1.0621130577486628,5.353003999999999,6.626155999999999,39.0625,1140.7333333332501
2023-08-28 09:18:00,98.30729500000001,0.6076389999999998,1.137063244100736,5.38194,6.684031,43.98159999999996,1140.78333333325
2023-08-28 09:21:00,93.60532,0.6076389999999998,1.1472635591330411,5.497685999999999,6.828707,33.275499999999965,1140.83333333325
2023-08-28 09:24:00,93.40278,0.78125,1.150245336920089,5.9606520000000005,6.799772,34.14350000000002,1140.88333333325
2023-08-28 09:27:00,90.162035,0.8101849999999997,1.1454611132486365,6.0763869999999995,6.828702,33.56480000000005,1140.93333333325
2023-08-28 09:30:00,88.064235,0.8680560000000002,1.1451304696867335,6.192132999999999,6.799766999999999,33.27539999999999,1140.98333333325
2023-08-28 09:33:00,87.02257,0.9259259999999996,1.1544610590066373,6.250003,6.741897,32.696699999999964,1141.0333333332499
2023-08-28 09:36:00,85.315395,0.9837959999999999,1.1486756603561503,6.423608000000001,6.7708319999999995,30.381899999999973,1141.0833333332498
2023-08-28 09:39:00,83.810765,1.0416660000000002,1.1804392764135212,6.481478000000001,6.7708319999999995,31.828700000000026,1141.1333333332498
2023-08-28 09:42:00,82.653355,1.0416660000000002,1.1535405539501482,6.539348,6.7708319999999995,29.224500000000035,1141.1833333332497
2023-08-28 09:45:00,81.84317,1.070601,1.1689532591711325,6.568288000000001,6.770837,30.671299999999974,1141.2333333332497
2023-08-28 09:48:00,81.75636499999999,1.0416659999999993,1.1535405539501475,6.539353,6.770837,30.67130000000003,1141.2833333332496
2023-08-28 09:51:00,82.190395,1.0127309999999996,1.151353126434424,6.452547999999999,6.741897,30.382000000000005,1141.3333333332496
2023-08-28 09:54:00,84.375,1.0127319999999997,1.1513582772780566,6.423608,6.712966,30.671299999999974,1141.3833333332495
2023-08-28 09:57:00,86.31366,0.983797,1.174726474612669,6.394673,6.799766,32.407399999999996,1141.4333333332495
2023-08-28 10:00:00,87.42766499999999,0.9548610000000002,1.1838276646588708,6.365737,6.857635999999999,32.11809999999997,1141.4833333332494
2023-08-28 10:03:00,88.61400499999999,0.9548610000000002,1.1838276646588708,6.365737,6.857635999999999,33.275499999999965,1141.5333333332494
2023-08-28 10:06:00,89.84375,0.9259260000000005,1.1795370999543673,6.3368020000000005,6.886576,32.40750000000003,1141.5833333332494
2023-08-28 10:09:00,89.56886499999999,0.868055,1.1814573045633732,6.3368020000000005,7.0312470000000005,32.986099999999965,1141.6333333332493
2023-08-28 10:12:00,89.84375,0.868055,1.1694206233654492,6.3368020000000005,7.002317,32.9862,1141.6833333332493
2023-08-28 10:15:00,89.626735,0.868055,1.1814573045633732,6.307872,7.002317,32.98600000000005,1141.7333333332492
2023-08-28 10:18:00,88.81655,0.868055,1.1694206233654492,6.278932000000001,6.944447,32.9862,1141.7833333332492
2023-08-28 10:21:00,88.70081,0.868055,1.1814573045633732,6.307872,7.002317,32.696699999999964,1141.8333333332491
2023-08-28 10:24:00,87.659145,0.868055,1.1694206233654492,6.365737,7.031251999999999,32.11809999999997,1141.883333333249
2023-08-28 10:27:00,86.11111,0.9259259999999996,1.167037869829888,6.452548,6.973382,31.8288,1141.933333333249
2023-08-28 10:30:00,84.60648499999999,1.0127309999999996,1.1909269811770749,6.655092999999999,7.031251999999999,30.9606,1141.983333333249
2023-08-28 10:33:00,84.418405,1.0127309999999996,1.2039395310146004,6.626157999999999,7.0312470000000005,31.25,1142.033333333249
2023-08-28 10:36:00,83.984375,1.0127309999999996,1.1909269811770749,6.626157999999999,7.002317,31.5394,1142.083333333249
2023-08-28 10:39:00,83.26099500000001,1.0127309999999996,1.1909269811770749,6.626157999999999,7.002317,31.53929999999997,1142.1333333332489
2023-08-28 10:42:00,82.98611,1.0127309999999996,1.1778284444750935,6.597218000000001,6.944447,30.6712,1142.1833333332488
2023-08-28 10:45:00,82.50868,1.0127309999999996,1.1778284444750935,6.597218000000001,6.944447,30.382000000000005,1142.2333333332488
2023-08-28 10:48:00,82.248265,1.0416659999999993,1.1937500399873424,6.684023,7.002317,29.803200000000004,1142.2833333332487
2023-08-28 10:51:00,81.68403,1.0416659999999993,1.180439276413522,6.655092999999999,6.944447,30.6712,1142.3333333332487
2023-08-28 10:54:00,81.14873,1.0416659999999993,1.167040232202191,6.684023,6.944447,30.38190000000003,1142.3833333332486
2023-08-28 10:57:00,80.729165,1.0416659999999993,1.167040232202191,6.741892999999999,7.002317,29.80329999999998,1142.4333333332486
2023-08-28 11:00:00,80.7147,1.0127309999999996,1.1778284444750935,6.655088,7.002317,30.382000000000005,1142.4833333332485
2023-08-28 11:03:00,81.510415,1.0127319999999997,1.1909275382531888,6.568287999999999,6.944445999999999,30.38190000000003,1142.5333333332485
2023-08-28 11:06:00,81.66956,0.9548609999999993,1.1583557659495516,6.568287999999999,7.002317,29.803200000000004,1142.5833333332484
2023-08-28 11:09:00,81.698495,0.9548609999999993,1.1583557659495516,6.568287999999999,7.002317,29.51389999999998,1142.6333333332484
2023-08-28 11:12:00,81.510415,0.9548609999999993,1.1711300610984208,6.568287999999999,7.0312470000000005,28.935199999999952,1142.6833333332484
2023-08-28 11:15:00,81.09086,0.9548609999999993,1.1454978920750039,6.539348,6.944447,29.513800000000003,1142.7333333332483
2023-08-28 11:18:00,79.62962999999999,0.9837959999999999,1.16174229066865,6.568288,6.944442,30.092600000000004,1142.7833333332483
2023-08-28 11:21:00,78.819445,0.9548609999999993,1.1454934328461037,6.510418,6.915507,30.67130000000003,1142.8333333332482
2023-08-28 11:24:00,80.48321999999999,0.9259260000000005,1.1544610590066375,6.365742000000001,6.857635999999999,31.539300000000026,1142.8833333332482
