Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-28 11:27:00,83.883105,0.8101849999999997,1.1454611132486365,6.076385999999999,6.828701,30.6712,1142.9333333332481
2023-08-28 11:30:00,85.4022,0.7233799999999997,1.1122362277647655,5.989586,6.886576,30.381899999999973,1142.983333333248
2023-08-28 11:33:00,85.28645499999999,0.7523149999999994,1.1427321779971313,6.105321999999999,7.002317,30.67130000000003,1143.033333333248
2023-08-28 11:36:00,85.09837999999999,0.78125,1.1387090488357632,6.192127000000001,7.002317,30.67130000000003,1143.083333333248
2023-08-28 11:39:00,86.38599500000001,0.8101859999999999,1.168851561060724,6.221062,7.031245999999999,30.671299999999974,1143.133333333248
2023-08-28 11:42:00,88.237845,0.694445,1.1259024127444621,5.960651,6.973376,31.828700000000026,1143.183333333248
2023-08-28 11:45:00,90.52373,0.6365740000000004,1.1170899890951609,5.84491,7.002316,32.407399999999996,1143.2333333332479
2023-08-28 11:48:00,90.20544,0.6365739999999995,1.1276018043197154,5.844911,7.0312470000000005,31.82869999999997,1143.2833333332478
2023-08-28 11:51:00,88.802085,0.6655089999999992,1.1379859420720684,5.931715999999999,7.060187000000001,31.828700000000026,1143.3333333332478
2023-08-28 11:54:00,88.440395,0.6655089999999992,1.12729361594162,5.960646,7.060187000000001,32.696799999999996,1143.3833333332477
2023-08-28 11:57:00,86.58854500000001,0.7233799999999997,1.1457312806167117,6.076392,7.060182,32.40749999999997,1143.4333333332477
2023-08-28 12:00:00,84.79455999999999,0.7523150000000003,1.1427321779971318,6.134257,7.031251999999999,31.828700000000026,1143.4833333332476
2023-08-28 12:03:00,83.391205,0.7523150000000003,1.1313789678231208,6.192127000000001,7.060182,30.67130000000003,1143.5333333332476
2023-08-28 12:06:00,82.75462999999999,0.78125,1.1387050505217429,6.221067,7.0312470000000005,31.25,1143.5833333332475
2023-08-28 12:09:00,82.421875,0.8101849999999997,1.1571856386089776,6.250001999999999,7.0312470000000005,30.671299999999974,1143.6333333332475
2023-08-28 12:12:00,81.62615500000001,0.8101849999999997,1.1454611132486365,6.250001999999999,7.002317,29.803300000000036,1143.6833333332474
2023-08-28 12:15:00,81.394675,0.8101849999999997,1.1336675138416168,6.307872000000001,7.0312470000000005,30.9606,1143.7333333332474
2023-08-28 12:18:00,80.90278,0.8101849999999997,1.1336675138416168,6.307872000000001,7.0312470000000005,30.092600000000004,1143.7833333332474
2023-08-28 12:21:00,80.787035,0.868055,1.1451340896638735,6.452542000000001,7.060187000000001,30.092600000000004,1143.8333333332473
2023-08-28 12:24:00,80.83044,0.868055,1.1573107496102424,6.452542000000001,7.089117,28.935199999999952,1143.8833333332473
2023-08-28 12:27:00,80.700235,0.868055,1.1573107496102433,6.423612,7.060187000000001,30.381899999999973,1143.9333333332472
2023-08-28 12:30:00,80.58449,0.8101849999999997,1.1218111826845973,6.365742,7.060187000000001,29.513900000000035,1143.9833333332472
2023-08-28 12:33:00,80.396415,0.8101849999999997,1.1218111826845973,6.365742,7.060187000000001,30.381899999999973,1144.0333333332471
2023-08-28 12:36:00,80.03472,0.78125,1.1154400952457861,6.278937000000001,7.0312470000000005,28.935100000000034,1144.083333333247
2023-08-28 12:39:00,81.04745500000001,0.8391210000000004,1.1276177427969098,6.221067,6.857635999999999,30.092600000000004,1144.133333333247
2023-08-28 12:42:00,81.394675,0.8391210000000004,1.1276219210158944,6.2499970000000005,6.886576,31.25,1144.183333333247
2023-08-28 12:45:00,80.59895499999999,0.8101849999999997,1.1098861609535553,6.278932,6.944447,30.38190000000003,1144.233333333247
2023-08-28 12:48:00,80.1794,0.8680560000000002,1.1694212334040766,6.278932,6.944445999999999,28.64580000000001,1144.283333333247
2023-08-28 12:51:00,80.237265,0.78125,1.115444137743857,6.2499970000000005,7.002317,29.513900000000035,1144.3333333332469
2023-08-28 12:54:00,80.381945,0.7523149999999994,1.1084962150803017,6.221062,7.0312470000000005,30.382000000000005,1144.3833333332468
2023-08-28 12:57:00,81.336805,0.7523149999999994,1.1084962150803017,6.192131999999999,7.002317,30.671299999999974,1144.4333333332468
2023-08-28 13:00:00,80.1794,0.7523149999999994,1.1199661853314524,6.192131999999999,7.0312470000000005,30.092600000000004,1144.4833333332467
2023-08-28 13:03:00,79.87558000000001,0.7523149999999994,1.1084962150803017,6.250002,7.060187000000001,29.80329999999998,1144.5333333332467
2023-08-28 13:06:00,79.51389,0.78125,1.1387050505217422,6.278937000000001,7.089117,28.935099999999977,1144.5833333332466
2023-08-28 13:09:00,79.10879499999999,0.78125,1.1387090488357638,6.2499970000000005,7.060187000000001,30.382000000000005,1144.6333333332466
2023-08-28 13:12:00,77.89351500000001,0.78125,1.127106541378955,6.278932,7.060182,28.356499999999983,1144.6833333332465
2023-08-28 13:15:00,77.11227,0.78125,1.1037119991645035,6.365742,7.089122000000001,28.93520000000001,1144.7333333332465
2023-08-28 13:24:00,73.19155,0.9259259999999996,1.116249879974964,6.568287999999999,6.973382,28.64590000000004,1144.8833333332466
2023-08-28 13:27:00,72.61285000000001,0.9259259999999996,1.1290739937664427,6.597218,7.031251999999999,28.067099999999982,1144.9333333332465
2023-08-28 13:30:00,72.06308,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,27.777799999999957,1144.9833333332465
2023-08-28 13:33:00,72.193285,0.8969899999999997,1.0997685475364432,6.5104169999999995,6.944447,27.77770000000004,1145.0333333332464
2023-08-28 13:36:00,74.27662000000001,0.9548610000000002,1.1454978920750043,6.539347,6.944445999999999,28.35650000000004,1145.0833333332464
2023-08-28 13:39:00,74.334495,0.983797,1.1486762147859473,6.6261529999999995,6.973376,28.935199999999952,1145.1333333332464
2023-08-28 13:42:00,73.50984,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,28.935100000000034,1145.1833333332463
2023-08-28 13:45:00,73.23495,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,27.488400000000013,1145.2333333332463
2023-08-28 13:48:00,73.09027499999999,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,26.909700000000043,1145.2833333332462
2023-08-28 13:51:00,73.582175,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.488400000000013,1145.3333333332462
2023-08-28 13:54:00,74.76851500000001,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,29.513900000000035,1145.3833333332461
2023-08-28 13:57:00,75.0434,0.9548610000000002,1.1454978920750043,6.539347,6.944445999999999,28.35650000000004,1145.433333333246
2023-08-28 14:00:00,75.41955999999999,0.8969899999999997,1.125075667427069,6.5104169999999995,7.002317,28.356499999999983,1145.483333333246
2023-08-28 14:03:00,76.01273,0.868055,1.1328801650306521,6.452542000000001,7.0312470000000005,29.22460000000001,1145.533333333246
2023-08-28 14:06:00,76.548035,0.9259260000000005,1.1670378698298893,6.481482,7.002316,28.356400000000008,1145.583333333246
2023-08-28 14:09:00,77.835645,0.8680560000000002,1.1328807622536403,6.394672000000001,6.973376,28.93520000000001,1145.633333333246
2023-08-28 14:12:00,78.29861,0.8680560000000002,1.1573113554155492,6.365742,7.002316,29.803200000000004,1145.6833333332459
2023-08-28 14:15:00,78.55902499999999,0.8680560000000002,1.1451304696867335,6.365742,6.973376,29.513800000000003,1145.7333333332458
2023-08-28 14:18:00,78.77604,0.78125,1.1037119991645035,6.336807,7.060187000000001,29.513900000000035,1145.7833333332458
2023-08-28 14:21:00,79.78877,0.8391210000000004,1.1276177427969098,6.336807,6.973376,30.960699999999974,1145.8333333332457
2023-08-28 14:24:00,79.832175,0.8101849999999997,1.1218111826845973,6.365742,7.060187000000001,29.51389999999998,1145.8833333332457
2023-08-28 14:27:00,80.10706,0.8101849999999997,1.1454611132486365,6.423611999999999,7.175927,30.67130000000003,1145.9333333332456
2023-08-28 14:30:00,80.23727,0.868055,1.1573107496102433,6.568282,7.2048570000000005,29.803200000000004,1145.9833333332456
2023-08-28 14:33:00,80.063655,0.868055,1.1694206233654492,6.5104120000000005,7.175927,30.381999999999948,1146.0333333332455
2023-08-28 14:36:00,80.092595,0.868055,1.1328801650306521,6.5104120000000005,7.089117,29.803200000000004,1146.0833333332455
2023-08-28 14:39:00,80.06365500000001,0.868055,1.1328801650306521,6.5104120000000005,7.089117,30.382000000000005,1146.1333333332454
2023-08-28 14:42:00,80.425345,0.8969899999999997,1.150058107719665,6.539347,7.089117,28.935199999999952,1146.1833333332454
2023-08-28 14:45:00,80.439815,0.8969899999999997,1.150058107719665,6.539347,7.089117,30.6712,1146.2333333332454
2023-08-28 14:48:00,80.555555,0.9259259999999996,1.1544610590066378,6.655093,7.146987000000001,29.803200000000004,1146.2833333332453
2023-08-28 14:51:00,80.150465,0.9259259999999996,1.1418087023801684,6.6261529999999995,7.089117,30.092600000000004,1146.3333333332453
2023-08-28 14:54:00,79.80323999999999,0.9259259999999996,1.1418087023801684,6.6261529999999995,7.089117,30.092600000000004,1146.3833333332452
2023-08-28 14:57:00,79.34027499999999,0.9259259999999996,1.1290695773279091,6.655093,7.089117,29.80329999999998,1146.4333333332452
2023-08-28 15:00:00,78.993055,0.9548609999999993,1.1711300610984208,6.684028,7.146987000000001,30.092600000000004,1146.4833333332451
2023-08-28 15:03:00,79.600695,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,28.935100000000034,1146.533333333245
2023-08-28 15:06:00,78.47222500000001,0.9548609999999993,1.1583513360604631,6.712968,7.146987000000001,28.06710000000004,1146.583333333245
2023-08-28 15:09:00,79.93345,1.0127319999999997,1.1909275382531888,6.741897999999999,7.118055999999999,29.803200000000004,1146.633333333245
2023-08-28 15:12:00,80.64236500000001,1.0127319999999997,1.2039400921460481,6.712968,7.118055999999999,30.092600000000004,1146.683333333245
2023-08-28 15:15:00,79.80323999999999,0.9259259999999996,1.1544610590066378,6.712962999999999,7.2048570000000005,29.224500000000035,1146.733333333245
2023-08-28 15:18:00,80.208335,0.9259259999999996,1.1544610590066378,6.655093,7.146987000000001,30.38190000000003,1146.7833333332449
2023-08-28 15:21:00,80.81597,0.9259259999999996,1.1418087023801684,6.6261529999999995,7.089117,30.38190000000003,1146.8333333332448
2023-08-28 15:24:00,81.40914,0.9548610000000002,1.1838276646588708,6.539347,7.031245999999999,30.38190000000003,1146.8833333332448
2023-08-28 15:27:00,81.26447,0.8969899999999997,1.1747348811758507,6.539347,7.146987000000001,30.38190000000003,1146.9333333332447
2023-08-28 15:30:00,81.72743,0.9259260000000005,1.1670378698298887,6.5104120000000005,7.031245999999999,30.382000000000005,1146.9833333332447
2023-08-28 15:33:00,81.655095,0.868055,1.1451298681534055,6.481482,7.089117,30.092600000000004,1147.0333333332446
2023-08-28 15:36:00,83.318865,0.8680560000000002,1.1694212334040766,6.452542,7.118055999999999,30.671299999999974,1147.0833333332446
2023-08-28 15:39:00,83.96991,0.8680560000000002,1.1814579187963672,6.423611999999999,7.118055999999999,31.25,1147.1333333332445
2023-08-28 15:42:00,83.70949,0.78125,1.1387090488357632,6.365737000000001,7.175927,29.51389999999998,1147.1833333332445
2023-08-28 15:45:00,84.939235,0.8391210000000004,1.1635744345199084,6.365737000000001,7.089116000000001,32.696799999999996,1147.2333333332444
2023-08-28 15:48:00,83.94097,0.8101849999999997,1.1454611132486365,6.394672000000001,7.146987000000001,30.092600000000004,1147.2833333332444
2023-08-28 15:51:00,83.47801,0.8101849999999997,1.1454611132486365,6.394672000000001,7.146987000000001,30.960699999999974,1147.3333333332444
2023-08-28 15:54:00,83.159725,0.8101849999999997,1.1336675138416175,6.423611999999999,7.146987000000001,30.382000000000005,1147.3833333332443
2023-08-28 15:57:00,82.957175,0.868055,1.1694164509244414,6.481482,7.146987000000001,29.80329999999998,1147.4333333332443
2023-08-28 16:00:00,83.00058,0.868055,1.1814573045633732,6.481482,7.175927,29.22460000000001,1147.4833333332442
2023-08-28 16:03:00,83.449075,0.868055,1.1694206233654492,6.5104120000000005,7.175927,30.96070000000003,1147.5333333332442
2023-08-28 16:06:00,83.70949,0.868055,1.1814573045633732,6.5104120000000005,7.2048570000000005,30.96070000000003,1147.5833333332441
2023-08-28 16:09:00,85.445605,0.9259260000000005,1.1919567064852006,6.568282,7.146986,32.11810000000003,1147.633333333244
2023-08-28 16:12:00,85.792825,0.8680560000000002,1.1934316056459282,6.452542,7.1759260000000005,31.82869999999997,1147.683333333244
2023-08-28 16:15:00,85.4022,0.78125,1.127106541378955,6.394677,7.175927,32.69670000000002,1147.733333333244
2023-08-28 16:18:00,85.50347,0.8391210000000004,1.175426686901373,6.365737000000001,7.118055999999999,32.69670000000002,1147.783333333244
2023-08-28 16:21:00,84.25926000000001,0.78125,1.150245336920089,6.365737000000001,7.2048570000000005,30.38190000000003,1147.833333333244
2023-08-28 16:24:00,84.01331,0.78125,1.1387050505217429,6.336807,7.146987000000001,30.9606,1147.8833333332439
2023-08-28 16:33:00,83.04398,0.78125,1.1387050505217429,6.336807,7.146987000000001,30.67130000000003,1148.033333333244
2023-08-28 16:36:00,83.11632,0.8101859999999999,1.168851561060724,6.307872,7.118055999999999,30.96070000000003,1148.083333333244
2023-08-28 16:39:00,83.57928,0.7523149999999994,1.1427282650922264,6.307872,7.2048570000000005,30.9606,1148.1333333332439
2023-08-28 16:42:00,84.056715,0.7523149999999994,1.1427321779971313,6.3368020000000005,7.233797000000001,31.25,1148.1833333332438
2023-08-28 16:45:00,85.31539,0.78125,1.1731416583467418,6.336805999999999,7.233796,33.27540000000005,1148.2333333332438
2023-08-28 16:48:00,84.49074,0.7233789999999996,1.1234596644681212,6.307866000000001,7.233797000000001,31.25,1148.2833333332437
2023-08-28 16:51:00,84.157985,0.7523149999999994,1.154023444309288,6.250002,7.175927,31.5394,1148.3333333332437
2023-08-28 16:54:00,83.695025,0.7523149999999994,1.1427282650922264,6.307872,7.2048570000000005,30.960699999999974,1148.3833333332436
2023-08-28 16:57:00,83.376735,0.7523149999999994,1.13137896782312,6.307872,7.175927,32.40730000000002,1148.4333333332436
2023-08-28 17:00:00,83.04398,0.7523149999999994,1.13137896782312,6.3368020000000005,7.2048570000000005,30.381999999999948,1148.4833333332435
2023-08-28 17:03:00,82.75462999999999,0.7523149999999994,1.131378967823121,6.365741999999999,7.233797000000001,31.5394,1148.5333333332435
2023-08-28 17:06:00,82.47974500000001,0.7523149999999994,1.13137896782312,6.3368020000000005,7.2048570000000005,31.828700000000026,1148.5833333332434
2023-08-28 17:09:00,82.2772,0.7523149999999994,1.119970139402769,6.3368020000000005,7.175927,31.25,1148.6333333332434
2023-08-28 17:12:00,81.97337999999999,0.78125,1.1387050505217429,6.394677,7.2048570000000005,31.828700000000026,1148.6833333332434
2023-08-28 17:15:00,81.59722,0.78125,1.1387050505217429,6.394677,7.2048570000000005,29.803200000000004,1148.7333333332433
2023-08-28 17:18:00,81.14873,0.78125,1.127106541378955,6.365737000000001,7.146987000000001,31.25,1148.7833333332433
2023-08-28 17:21:00,80.78703999999999,0.78125,1.127106541378955,6.394677,7.175927,31.25,1148.8333333332432
2023-08-28 17:24:00,80.52662000000001,0.78125,1.127106541378955,6.4236070000000005,7.2048570000000005,29.513800000000003,1148.8833333332432
2023-08-28 17:27:00,81.61169000000001,0.8391210000000004,1.1635744345199084,6.4236070000000005,7.146986,30.381899999999973,1148.9333333332431
2023-08-28 17:30:00,81.59722,0.8391210000000004,1.1754266869013736,6.481477,7.233796,31.25,1148.983333333243
2023-08-28 17:33:00,78.57349500000001,0.694445,1.1477074607083633,6.2499970000000005,7.320602000000001,28.356400000000008,1149.033333333243
2023-08-28 17:36:00,78.284145,0.8391210000000004,1.1276219210158944,6.481477,7.118055999999999,30.67130000000003,1149.083333333243
2023-08-28 17:39:00,81.394675,0.8391210000000004,1.1396739132750748,6.278937000000001,6.944445999999999,29.513900000000035,1149.133333333243
2023-08-28 17:42:00,81.30787000000001,0.78125,1.127106541378955,6.4236070000000005,7.2048570000000005,29.80329999999998,1149.183333333243
2023-08-28 17:45:00,79.67303,0.78125,1.127106541378955,6.278932,7.060182,29.224499999999978,1149.2333333332429
2023-08-28 17:48:00,78.28414000000001,0.8101849999999997,1.1218111826845973,6.365742,7.060187000000001,29.22460000000001,1149.2833333332428
2023-08-28 17:51:00,77.531825,0.8101849999999997,1.1336675138416175,6.423611999999999,7.146987000000001,29.224499999999978,1149.3333333332428
2023-08-28 17:54:00,77.14120500000001,0.8101849999999997,1.1336675138416175,6.423611999999999,7.146987000000001,29.22460000000001,1149.3833333332427
2023-08-28 17:57:00,76.73611500000001,0.8101849999999997,1.1098820268249927,6.423611999999999,7.089117,28.935299999999984,1149.4333333332427
2023-08-28 18:00:00,76.25868,0.8101849999999997,1.1218111826845973,6.452542,7.146987000000001,29.51389999999998,1149.4833333332426
2023-08-28 18:03:00,75.95486,0.8101849999999997,1.1218111826845973,6.452542,7.146987000000001,28.35650000000004,1149.5333333332426
2023-08-28 18:06:00,76.85185,0.8680560000000002,1.1451304696867335,6.539352,7.146986,29.803200000000004,1149.5833333332425
2023-08-28 18:09:00,75.89699,0.8101849999999997,1.1098820268249927,6.5682920000000005,7.233797000000001,28.356499999999983,1149.6333333332425
2023-08-28 18:12:00,75.70891499999999,0.8101849999999997,1.1098820268249927,6.539352,7.2048570000000005,29.51389999999998,1149.6833333332424
2023-08-28 18:15:00,74.24768499999999,0.78125,1.115444137743857,6.452542,7.204861999999999,28.64580000000001,1149.7333333332424
2023-08-28 18:18:00,71.44097,0.8101850000000006,1.1098820268249934,6.481482,7.146986999999999,28.64580000000001,1149.7833333332424
2023-08-28 18:21:00,70.37037000000001,0.8391200000000003,1.1154932638543633,6.452542000000001,7.060182,26.909700000000043,1149.8333333332423
2023-08-28 18:24:00,68.822335,0.868055,1.1328801650306521,6.5104120000000005,7.089117,26.331000000000017,1149.8833333332423
2023-08-28 18:27:00,68.76446999999999,0.868055,1.0956664250602628,6.568282,7.060187000000001,26.620300000000043,1149.9333333332422
2023-08-28 18:30:00,67.85301,0.868055,1.108148640943777,6.481482,7.002317,27.199099999999987,1149.9833333332422
2023-08-28 18:33:00,67.50578999999999,0.868055,1.0830974799463722,6.568282,7.0312470000000005,26.909699999999987,1150.0333333332421
2023-08-28 18:36:00,66.666665,0.868055,1.0956664250602621,6.5104120000000005,7.002317,25.463000000000022,1150.083333333242
2023-08-28 18:39:00,66.521995,0.868055,1.0830974799463722,6.568282,7.0312470000000005,26.331000000000017,1150.133333333242
2023-08-28 18:42:00,66.34837999999999,0.868055,1.0704478304335234,6.568282,7.002317,26.62039999999996,1150.183333333242
2023-08-28 18:45:00,66.34838,0.8969899999999997,1.0997685475364432,6.626157,7.060187000000001,28.645899999999983,1150.233333333242
2023-08-28 18:48:00,66.203705,0.8969899999999997,1.1124617726610964,6.6840269999999995,7.146987000000001,26.041600000000017,1150.283333333242
2023-08-28 18:51:00,65.95775499999999,0.8969899999999997,1.1124617726610964,6.6840269999999995,7.146987000000001,26.909699999999987,1150.3333333332419
2023-08-28 18:54:00,65.66839999999999,0.8969899999999997,1.0869845091593562,6.6840269999999995,7.089117,26.331000000000017,1150.3833333332418
2023-08-28 18:57:00,62.181715,0.78125,1.0800471486908536,6.539352999999999,7.2048630000000005,25.75229999999999,1150.4333333332418
2023-08-28 19:00:00,50.752314999999996,0.7523150000000003,1.0143018525465068,6.6261529999999995,7.204858,24.01619999999997,1150.4833333332417
2023-08-28 19:03:00,46.16609,0.7233790000000004,0.9725029014258783,6.539347,7.089117999999999,21.990700000000004,1150.5333333332417
2023-08-29 07:39:00,60.662615,1.2442129999999993,0.8882310210024291,5.237265999999999,4.600693,17.36099999999999,1150.5333333332417
2023-08-29 07:42:00,84.49074,1.157407,1.0528894612159903,6.134256000000001,5.931709000000001,29.803300000000036,1150.5833333332416
2023-08-29 07:45:00,89.17823999999999,0.868055,1.0448775801324568,5.6423559999999995,6.018521,36.16899999999998,1150.6333333332416
2023-08-29 07:48:00,93.229165,0.8101849999999997,1.1218111826845973,5.410876,6.105321000000001,32.9862,1150.6833333332415
2023-08-29 07:51:00,93.894675,0.7233789999999996,1.020211983026014,4.8321760000000005,5.497687000000001,34.14349999999996,1150.7333333332415
2023-08-29 07:54:00,93.47511499999999,0.6944439999999998,0.9784616117913761,4.745366000000001,5.381942,33.56479999999999,1150.7833333332414
2023-08-29 07:57:00,92.82407,0.6655090000000001,0.9484603131132797,4.745366000000001,5.381947,35.30099999999999,1150.8333333332414
2023-08-29 08:00:00,98.37962999999999,0.9259259999999996,0.9826583676851693,4.976856,5.09259,36.16899999999998,1150.8833333332414
2023-08-29 08:03:00,97.034145,0.8101849999999997,0.9734997179484813,4.774305999999999,5.121531,34.43290000000002,1150.9333333332413
2023-08-29 08:06:00,98.350695,0.7233789999999996,1.1009568616365932,5.295135999999999,6.163197,37.615700000000004,1150.9833333332413
2023-08-29 08:09:00,98.336225,0.78125,1.1037119991645035,5.410876,6.134256000000001,37.03709999999995,1151.0333333332412
2023-08-29 08:12:00,93.75,0.7523150000000003,1.0853621603708317,5.555557,6.307872000000001,32.986099999999965,1151.0833333332412
2023-08-29 08:15:00,93.648725,0.7233789999999996,1.078209857821292,5.6134260000000005,6.4236070000000005,33.56479999999999,1151.1333333332411
2023-08-29 08:18:00,92.881945,0.7233789999999996,1.1009529527337054,5.6134260000000005,6.481477,32.407399999999996,1151.183333333241
2023-08-29 08:21:00,91.319445,0.6944439999999998,1.0816534957503738,5.6423559999999995,6.539352,33.85419999999999,1151.233333333241
2023-08-29 08:24:00,90.668405,0.7233799999999997,1.0896148660289444,5.758101999999999,6.5972219999999995,32.11810000000003,1151.283333333241
2023-08-29 08:27:00,89.77141499999999,0.7523149999999994,1.1084962150803017,5.815972,6.626157000000001,33.56479999999999,1151.333333333241
2023-08-29 08:30:00,89.17823999999999,0.78125,1.103711999164503,5.931717000000001,6.655097,31.5394,1151.383333333241
2023-08-29 08:33:00,89.43866,0.7523149999999994,1.0969594632532012,5.960652,6.741897,33.27550000000002,1151.4333333332409
2023-08-29 08:36:00,89.40972,0.78125,1.1037119991645035,6.076387,6.799767000000001,32.986099999999965,1151.4833333332408
2023-08-29 08:39:00,86.4728,0.78125,1.161721045092311,6.076392,6.9444420000000004,32.69670000000002,1151.5333333332408
2023-08-29 08:42:00,84.215855,0.8391200000000003,1.1516595848555329,6.221062,6.9155120000000005,30.6712,1151.5833333332407
2023-08-29 08:45:00,83.00058,0.8391200000000003,1.1276213119954273,6.278932000000001,6.9155120000000005,31.25,1151.6333333332407
2023-08-29 08:48:00,81.95891,0.868055,1.132880165030653,6.307872,6.886577000000001,30.092600000000004,1151.6833333332406
2023-08-29 08:51:00,83.27546000000001,0.8101859999999999,1.12181180402504,6.105321999999999,6.799766,30.9606,1151.7333333332406
2023-08-29 08:54:00,86.429395,0.7233799999999997,1.1122362277647662,5.902780999999999,6.799771000000001,31.25,1151.7833333332405
2023-08-29 08:57:00,84.99711,0.7523150000000003,1.1199661853314524,6.105327000000001,6.944442,31.25,1151.8333333332405
2023-08-29 09:00:00,84.78009499999999,0.7523149999999994,1.0969634607406977,6.105321999999999,6.886577000000001,30.67130000000003,1151.8833333332404
2023-08-29 09:03:00,89.36632,0.6365740000000004,1.0745479660132649,5.72917,6.770836,31.828700000000026,1151.9333333332404
2023-08-29 09:06:00,92.476855,0.6076389999999998,1.0958158191524574,5.64236,6.828701,33.56479999999999,1151.9833333332404
2023-08-29 09:09:00,89.67013499999999,0.694445,1.147703711220631,5.902782,6.973376999999999,32.117999999999995,1152.0333333332403
2023-08-29 09:12:00,85.21412000000001,0.8101849999999997,1.1804545514511064,6.249997,7.089122,31.53929999999997,1152.0833333332403
2023-08-29 09:15:00,82.33507,0.8969909999999999,1.1747354797939382,6.452548,7.060186999999999,30.96070000000003,1152.1333333332402
2023-08-29 09:18:00,80.613425,0.8969909999999999,1.1250762490115762,6.481483,6.973382,29.224500000000035,1152.1833333332402
2023-08-29 09:21:00,80.381945,0.868055,1.120555280864184,6.3368020000000005,6.886577000000001,30.092600000000004,1152.2333333332401
2023-08-29 09:24:00,85.677085,0.7233790000000004,1.100952952733706,5.902780000000001,6.770830999999999,31.25,1152.28333333324
2023-08-29 09:27:00,89.35185,0.6076389999999998,1.0958158191524574,5.64236,6.828701,32.69670000000002,1152.33333333324
2023-08-29 09:30:00,86.11111500000001,0.6655090000000001,1.1272936159416207,5.902775999999999,7.002317,31.828700000000026,1152.38333333324
2023-08-29 09:33:00,81.828705,0.7233799999999997,1.1457351106813962,6.105322,7.089122,30.381899999999973,1152.43333333324
2023-08-29 09:36:00,78.168405,0.8101849999999997,1.1336716004691518,6.365737,7.089122,29.224500000000035,1152.48333333324
2023-08-29 09:39:00,75.41955999999999,0.8969909999999999,1.1124623498816986,6.510418,6.973376999999999,27.777800000000013,1152.5333333332399
2023-08-29 09:42:00,73.50984,1.0127309999999996,1.137979567305165,6.626153,6.886572,27.777800000000013,1152.5833333332398
2023-08-29 09:45:00,72.78646,1.0416659999999993,1.1399415874460783,6.655092999999999,6.857637,28.356499999999983,1152.6333333332398
2023-08-29 09:48:00,71.484375,0.9837959999999999,1.122263850127175,6.626157999999999,6.9155120000000005,27.777800000000013,1152.6833333332397
2023-08-29 09:51:00,71.672455,0.9548609999999993,1.0664176719518463,6.510418,6.741897,27.488400000000013,1152.7333333332397
2023-08-29 09:54:00,73.24942,1.0127319999999997,1.1109312786239827,6.510418,6.712966,28.356499999999983,1152.7833333332396
2023-08-29 09:57:00,73.37962999999999,0.9548609999999993,1.0931616234277257,6.510418,6.799767000000001,27.488400000000013,1152.8333333332396
2023-08-29 10:00:00,73.87153,0.9548609999999993,1.0798429303091501,6.510418,6.770837,27.488400000000013,1152.8833333332395
2023-08-29 10:03:00,75.086805,0.9548609999999993,1.1063864665921428,6.452548,6.770837,28.64580000000001,1152.9333333332395
2023-08-29 10:06:00,74.88426,1.0127309999999996,1.110930746799627,6.568288,6.770837,28.356499999999983,1152.9833333332394
2023-08-29 10:09:00,75.144675,1.0416659999999993,1.126244622726015,6.626153,6.799767000000001,28.645899999999983,1153.0333333332394
2023-08-29 10:12:00,73.929395,1.0416659999999993,1.126244622726015,6.626153,6.799767000000001,27.198999999999955,1153.0833333332394
2023-08-29 10:15:00,73.654515,1.070601,1.1414136862663036,6.712958,6.857637,26.620400000000018,1153.1333333332393
2023-08-29 10:18:00,73.20601500000001,1.0416659999999993,1.1399415874460783,6.655092999999999,6.857637,28.93520000000001,1153.1833333332393
2023-08-29 10:21:00,72.80093,1.0416659999999993,1.1124413097650232,6.626153,6.770837,28.93520000000001,1153.2333333332392
2023-08-29 10:24:00,73.64005,1.070602,1.155233673520537,6.5104180000000005,6.684025999999999,28.35650000000004,1153.2833333332392
2023-08-29 10:27:00,75.4919,1.0127319999999997,1.1379801077314817,6.452548,6.712966,27.488499999999988,1153.3333333332391
2023-08-29 10:30:00,77.03993,0.983797,1.122264396017912,6.4236130000000005,6.712966,28.93520000000001,1153.383333333239
2023-08-29 10:33:00,76.59143499999999,0.9259259999999996,1.1033424725177532,6.394673,6.770837,28.35650000000004,1153.433333333239
2023-08-29 10:36:00,79.832175,1.0127319999999997,1.1513536710892736,6.4236130000000005,6.712961000000001,29.803200000000004,1153.483333333239
2023-08-29 10:39:00,81.568285,0.983797,1.2004373190078819,6.6261529999999995,7.089116000000001,28.935199999999952,1153.533333333239
2023-08-29 10:42:00,81.7419,0.8969899999999997,1.1500581077196659,6.5104169999999995,7.060187000000001,29.51389999999998,1153.583333333239
2023-08-29 10:45:00,82.074655,0.8969899999999997,1.150058107719665,6.539347,7.089117,30.092600000000004,1153.6333333332389
2023-08-29 10:48:00,82.68229,0.9259260000000005,1.1919567064852006,6.5104120000000005,7.089116000000001,28.35650000000004,1153.6833333332388
2023-08-29 10:51:00,81.65509499999999,0.8969899999999997,1.1747348811758507,6.539347,7.146987000000001,30.09269999999998,1153.7333333332388
2023-08-29 10:54:00,81.95891,0.868055,1.132880165030653,6.568282,7.146987000000001,29.513800000000003,1153.7833333332387
2023-08-29 10:57:00,81.36573999999999,0.868055,1.1573107496102433,6.5104120000000005,7.146987000000001,30.671299999999974,1153.8333333332387
2023-08-29 11:00:00,81.01852,0.8969899999999997,1.1747348811758507,6.539347,7.146987000000001,31.5394,1153.8833333332386
2023-08-29 11:03:00,80.121525,0.8969909999999999,1.174735479793939,6.568283,7.175922000000001,29.224500000000035,1153.9333333332386
2023-08-29 11:06:00,79.38368,0.9259259999999996,1.1418087023801684,6.6261529999999995,7.089117,30.38190000000003,1153.9833333332385
2023-08-29 11:09:00,78.674765,0.9259259999999996,1.1418087023801684,6.6261529999999995,7.089117,29.803200000000004,1154.0333333332385
2023-08-29 11:12:00,78.7037,0.9259259999999996,1.1418087023801684,6.568283,7.0312470000000005,28.356499999999983,1154.0833333332384
2023-08-29 11:15:00,79.600695,0.9259259999999996,1.1544654184957712,6.568283,7.060187000000001,30.092600000000004,1154.1333333332384
2023-08-29 11:18:00,80.1794,0.9548610000000002,1.1838276646588708,6.539347,7.031245999999999,29.803200000000004,1154.1833333332384
2023-08-29 11:21:00,82.002315,0.8680560000000002,1.1694170609616126,6.423611999999999,7.089116000000001,28.935100000000034,1154.2333333332383
2023-08-29 11:24:00,83.376735,0.8391210000000004,1.1754226026576025,6.394677,7.146986,30.9606,1154.2833333332383
2023-08-29 11:27:00,85.720485,0.7523149999999994,1.154023444309288,6.163196,7.089121,30.9606,1154.3333333332382
2023-08-29 11:30:00,90.98669,0.6076389999999998,1.1268168102269875,5.815969999999999,7.0891210000000004,32.11809999999997,1154.3833333332382
2023-08-29 11:33:00,94.90741,0.5787040000000001,1.144906293881256,5.6713,7.089116,34.14350000000002,1154.4333333332381
2023-08-29 11:36:00,94.314235,0.49189799999999995,1.1025197164279457,5.64236,7.233792,33.85410000000002,1154.483333333238
2023-08-29 11:39:00,93.793405,0.578703,1.154854307548882,5.84491,7.291667,33.27540000000005,1154.533333333238
2023-08-29 11:42:00,98.292825,0.46296300000000024,1.10503862060216,5.381949,7.089116,39.64119999999997,1154.583333333238
2023-08-29 11:45:00,98.30729500000001,0.4050920000000007,1.1390585180424608,5.005788000000001,7.060185999999999,43.40280000000001,1154.633333333238
2023-08-29 11:48:00,98.32176000000001,0.4340280000000005,1.114636504435515,5.266204000000001,7.118055999999999,41.95600000000002,1154.683333333238
2023-08-29 11:51:00,97.13542000000001,0.49189799999999995,1.1306820628194514,5.353003999999999,7.031245999999999,36.16899999999998,1154.7333333332379
2023-08-29 11:54:00,91.608795,0.5208339999999998,1.1175099843392857,5.613426,7.146992000000001,32.69670000000002,1154.7833333332378
2023-08-29 11:57:00,86.154515,0.578703,1.1148280725338846,5.873846,7.2048630000000005,30.67130000000003,1154.8333333332378
2023-08-29 12:00:00,84.100115,0.694445,1.147703711220631,6.076392,7.146986999999999,30.671299999999974,1154.8833333332377
2023-08-29 12:03:00,82.74016499999999,0.7233799999999997,1.1457351106813962,6.221062,7.204861999999999,31.539300000000026,1154.9333333332377
2023-08-29 12:06:00,82.233795,0.78125,1.150245336920089,6.336807,7.175927,30.382000000000005,1154.9833333332376
2023-08-29 12:09:00,81.97337999999999,0.7523149999999994,1.13137896782312,6.3368020000000005,7.2048570000000005,29.51389999999998,1155.0333333332376
2023-08-29 12:12:00,82.68229,0.8101859999999999,1.157186273004301,6.307872,7.089116000000001,30.67130000000003,1155.0833333332375
2023-08-29 12:15:00,83.738425,0.78125,1.173141658346741,6.221066,7.118055999999999,30.381899999999973,1155.1333333332375
2023-08-29 12:18:00,85.70601500000001,0.7233799999999997,1.1567886119083162,6.134256,7.146986,32.407399999999996,1155.1833333332374
2023-08-29 12:21:00,86.03877,0.6365739999999995,1.1065305978236626,6.105321,7.233797000000001,31.5394,1155.2333333332374
2023-08-29 12:24:00,86.92129499999999,0.6365739999999995,1.0959188209487434,6.076390999999999,7.175927,32.98610000000002,1155.2833333332374
2023-08-29 12:27:00,86.37153,0.6365739999999995,1.1065305978236617,6.047451000000001,7.175927,30.9606,1155.3333333332373
2023-08-29 12:30:00,87.26851500000001,0.7233799999999997,1.1567886119083162,6.105325999999999,7.118055999999999,32.407399999999996,1155.3833333332373
2023-08-29 12:33:00,86.27025499999999,0.6655089999999992,1.1165478725265099,6.105325999999999,7.175927,30.6712,1155.4333333332372
2023-08-29 12:36:00,85.8941,0.6655089999999992,1.1165478725265099,6.076386,7.146987000000001,31.539300000000026,1155.4833333332372
2023-08-29 12:39:00,85.619215,0.6655089999999992,1.1165478725265099,6.076386,7.146987000000001,31.25,1155.5333333332371
2023-08-29 12:42:00,84.273725,0.6944439999999998,1.1477067610075598,6.134256000000001,7.204861999999999,30.382000000000005,1155.583333333237
2023-08-29 12:45:00,82.97164,0.6944439999999998,1.1259055073867725,6.192126,7.204861999999999,30.67130000000003,1155.633333333237
2023-08-29 12:48:00,81.91551,0.6944439999999998,1.1149238247469504,6.192126,7.175922000000001,28.64590000000004,1155.683333333237
2023-08-29 12:51:00,81.36573999999999,0.6944439999999998,1.1259055073867725,6.192126,7.204861999999999,30.67130000000003,1155.733333333237
2023-08-29 12:54:00,81.30787000000001,0.7523149999999994,1.154023444309289,6.221062,7.146987000000001,30.382000000000005,1155.783333333237
2023-08-29 12:57:00,80.787035,0.6655089999999992,1.0840036982948558,6.105325999999999,7.089117,29.513900000000035,1155.8333333332369
2023-08-29 13:00:00,80.41087999999999,0.6365739999999995,1.0852608104526604,5.989580999999999,7.060187000000001,30.381899999999973,1155.8833333332368
2023-08-29 13:03:00,80.150465,0.6365739999999995,1.085257117617741,5.960651,7.0312470000000005,31.82869999999997,1155.9333333332368
2023-08-29 13:06:00,79.52836,0.6655089999999992,1.1057549306589445,6.018515999999999,7.060187000000001,29.80329999999998,1155.9833333332367
2023-08-29 13:09:00,78.35648,0.7233789999999996,1.1234596644681212,6.076385999999999,7.002317,29.224599999999953,1156.0333333332367
2023-08-29 13:12:00,77.28587999999999,0.7523149999999994,1.1199661853314524,6.192131999999999,7.0312470000000005,28.356499999999983,1156.0833333332366
2023-08-29 13:15:00,76.59143499999999,0.78125,1.127106541378955,6.278937000000001,7.060187000000001,28.93520000000001,1156.1333333332366
2023-08-29 13:18:00,75.88252,0.7523150000000003,1.0853621603708317,6.336807,7.089122000000001,27.777800000000013,1156.1833333332365
2023-08-29 13:21:00,75.65104,0.78125,1.1037119991645035,6.336807,7.060187000000001,28.93520000000001,1156.2333333332365
2023-08-29 13:24:00,75.30382,0.78125,1.080047148690853,6.365737000000001,7.0312470000000005,28.935100000000034,1156.2833333332364
2023-08-29 13:27:00,73.74132,0.78125,1.1037119991645035,6.365742,7.089122000000001,28.93520000000001,1156.3333333332364
2023-08-29 13:30:00,73.30729,0.8101849999999997,1.0978863013082698,6.423611999999999,7.060187000000001,28.356499999999983,1156.3833333332364
2023-08-29 13:33:00,73.177085,0.8101849999999997,1.0978863013082691,6.452542,7.089117,28.645899999999983,1156.4333333332363
2023-08-29 13:36:00,73.79919000000001,0.8101849999999997,1.0858178075487275,6.452542,7.060187000000001,25.462999999999965,1156.4833333332363
2023-08-29 13:39:00,73.09028,0.8101849999999997,1.0858136230988626,6.423611999999999,7.0312470000000005,28.935299999999984,1156.5333333332362
2023-08-29 13:42:00,72.88773499999999,0.8101849999999997,1.0858178075487275,6.452542,7.060187000000001,26.909699999999987,1156.5833333332362
2023-08-29 13:45:00,73.32176000000001,0.868055,1.120555280864184,6.5104120000000005,7.060187000000001,27.777799999999957,1156.6333333332361
2023-08-29 13:48:00,73.828125,0.8101849999999997,1.0978863013082698,6.423611999999999,7.060187000000001,29.224500000000035,1156.683333333236
2023-08-29 13:51:00,74.42129499999999,0.8101849999999997,1.0858136230988626,6.423611999999999,7.0312470000000005,28.645899999999983,1156.733333333236
2023-08-29 13:54:00,73.98726500000001,0.8391210000000004,1.1154938684853055,6.365737000000001,6.973376,28.64580000000001,1156.783333333236
2023-08-29 13:57:00,74.45023,0.7523149999999994,1.0853621603708306,6.250002,7.002317,29.80329999999998,1156.833333333236
2023-08-29 14:00:00,75.5353,0.7523149999999994,1.1084962150803017,6.250002,7.060187000000001,28.645899999999983,1156.883333333236
2023-08-29 14:03:00,76.67823999999999,0.7233789999999996,1.0896142086126486,6.221066,7.060187000000001,28.64580000000001,1156.9333333332359
2023-08-29 14:06:00,77.1412,0.7233789999999996,1.0896142086126486,6.221066,7.060187000000001,28.64580000000001,1156.9833333332358
2023-08-29 14:09:00,77.40162000000001,0.7233789999999996,1.1009529527337063,6.278936,7.146987000000001,28.35650000000004,1157.0333333332358
2023-08-29 14:12:00,78.168405,0.78125,1.1387050505217429,6.278936,7.089116000000001,29.22460000000001,1157.0833333332357
2023-08-29 14:15:00,78.05266499999999,0.7233789999999996,1.1122355612183548,6.278936,7.175927,30.381899999999973,1157.1333333332357
2023-08-29 14:18:00,77.430555,0.7233789999999996,1.1009529527337063,6.278936,7.146987000000001,28.64579999999995,1157.1833333332356
2023-08-29 14:21:00,77.57523499999999,0.7233789999999996,1.078209857821292,6.278936,7.089117,30.092600000000004,1157.2333333332356
2023-08-29 14:24:00,77.02546000000001,0.7523149999999994,1.1199661853314524,6.307872,7.146987000000001,28.93520000000001,1157.2833333332355
2023-08-29 14:27:00,78.689235,0.78125,1.1387090488357632,6.307866000000001,7.118055999999999,29.80329999999998,1157.3333333332355
2023-08-29 14:30:00,78.19734,0.7523149999999994,1.13137896782312,6.3368020000000005,7.2048570000000005,28.64580000000001,1157.3833333332354
2023-08-29 14:33:00,78.7037,0.8101859999999999,1.1454617433306948,6.3368020000000005,7.089116000000001,29.51389999999998,1157.4333333332354
2023-08-29 14:36:00,78.22627,0.7523149999999994,1.1199661853314524,6.307872,7.146987000000001,28.356499999999983,1157.4833333332354
2023-08-29 14:39:00,77.87905,0.7523149999999994,1.119970139402769,6.3368020000000005,7.175927,28.935100000000034,1157.5333333332353
2023-08-29 14:42:00,77.430555,0.78125,1.127106541378955,6.365737000000001,7.146987000000001,28.93520000000001,1157.5833333332353
2023-08-29 14:45:00,77.14120500000001,0.78125,1.103711999164503,6.365737000000001,7.089117,30.38190000000003,1157.6333333332352
2023-08-29 14:48:00,77.47396,0.8391210000000004,1.1516602025334854,6.4236070000000005,7.118055999999999,29.224500000000035,1157.6833333332352
2023-08-29 14:51:00,76.73611500000001,0.78125,1.1037119991645035,6.481477,7.2048570000000005,28.06710000000004,1157.7333333332351
2023-08-29 14:54:00,77.45948999999999,0.8391210000000004,1.1396739132750753,6.481477,7.146986,28.935100000000034,1157.783333333235
2023-08-29 14:57:00,76.73611,0.78125,1.115444137743857,6.4236070000000005,7.175927,28.935100000000034,1157.833333333235
2023-08-29 15:00:00,76.96759499999999,0.78125,1.115444137743857,6.4236070000000005,7.175927,28.067199999999957,1157.883333333235
2023-08-29 15:03:00,76.96759499999999,0.78125,1.1154400952457868,6.394677,7.146987000000001,30.9606,1157.933333333235
2023-08-29 15:06:00,76.46123,0.78125,1.127106541378955,6.365737000000001,7.146987000000001,29.224599999999953,1157.983333333235
2023-08-29 15:09:00,75.95486,0.78125,1.1154400952457861,6.336807,7.089117,28.935100000000034,1158.0333333332349
2023-08-29 15:12:00,75.5353,0.78125,1.1037119991645035,6.336807,7.060187000000001,27.77769999999998,1158.0833333332348
2023-08-29 15:15:00,75.506365,0.78125,1.0919163723070415,6.365737000000001,7.060187000000001,28.645899999999983,1158.1333333332348
2023-08-29 15:18:00,75.636575,0.78125,1.0919163723070415,6.365737000000001,7.060187000000001,28.067099999999982,1158.1833333332347
2023-08-29 15:21:00,75.70891499999999,0.78125,1.103711999164503,6.365737000000001,7.089117,28.067200000000014,1158.2333333332347
2023-08-29 15:24:00,77.199075,0.8101859999999999,1.1454617433306948,6.250002,7.002316,28.935100000000034,1158.2833333332346
2023-08-29 15:27:00,76.779515,0.8101859999999999,1.1454617433306948,6.221062,6.973376,30.382000000000005,1158.3333333332346
2023-08-29 15:30:00,78.18287000000001,0.8101859999999999,1.1454617433306948,6.221062,6.973376,29.803200000000004,1158.3833333332345
2023-08-29 15:33:00,78.19734,0.78125,1.1387050505217422,6.221066,7.031245999999999,28.935199999999952,1158.4333333332345
2023-08-29 15:36:00,78.77604,0.78125,1.1387050505217429,6.278936,7.089116000000001,30.67130000000003,1158.4833333332344
2023-08-29 15:39:00,77.93692,0.7523149999999994,1.13137896782312,6.221062,7.089117,28.93520000000001,1158.5333333332344
2023-08-29 15:42:00,77.5897,0.7233789999999996,1.1122355612183557,6.163195999999999,7.060187000000001,28.356499999999983,1158.5833333332343
2023-08-29 15:45:00,77.89351500000001,0.78125,1.1387090488357638,6.192126,7.002316,28.645899999999983,1158.6333333332343
2023-08-29 15:54:00,80.51215,0.7233799999999997,1.1234603355240622,6.018515999999999,6.944445999999999,30.382000000000005,1158.7833333332344
2023-08-29 15:57:00,79.93345,0.7233789999999996,1.1122355612183557,6.163195999999999,7.060187000000001,29.80329999999998,1158.8333333332343
2023-08-29 16:00:00,79.296875,0.6944439999999998,1.1038875848489673,6.163195999999999,7.118052,29.513900000000035,1158.8833333332343
2023-08-29 16:03:00,78.616895,0.7523149999999994,1.1199661853314515,6.250002,7.089117,28.93520000000001,1158.9333333332343
2023-08-29 16:06:00,78.13946999999999,0.7233789999999996,1.1009529527337054,6.221066,7.089117,29.513800000000003,1158.9833333332342
2023-08-29 16:09:00,79.93345,0.78125,1.1387050505217429,6.163195999999999,6.973376,30.671299999999974,1159.0333333332342
2023-08-29 16:12:00,80.84490500000001,0.7233799999999997,1.1122362277647662,6.105325999999999,7.002316,29.803200000000004,1159.0833333332341
2023-08-29 16:15:00,81.13426,0.6655089999999992,1.084007474925668,6.076386,7.060187000000001,30.092600000000004,1159.133333333234
2023-08-29 16:18:00,80.989585,0.7233789999999996,1.134622905808279,6.192126,7.146987000000001,30.09250000000003,1159.183333333234
2023-08-29 16:21:00,80.46875,0.7233789999999996,1.1122355612183548,6.192126,7.089117,29.803200000000004,1159.233333333234
2023-08-29 16:24:00,80.49768499999999,0.7233799999999997,1.1346235813360352,6.163196,7.118055999999999,29.803200000000004,1159.283333333234
2023-08-29 16:27:00,80.59896,0.7233789999999996,1.1234557959942488,6.221066,7.146987000000001,29.803200000000004,1159.333333333234
2023-08-29 16:30:00,79.93345,0.7233789999999996,1.1234557959942488,6.163195999999999,7.089117,29.224500000000035,1159.3833333332338
2023-08-29 16:33:00,79.35474500000001,0.7233789999999996,1.1234596644681212,6.134256000000001,7.060187000000001,29.224500000000035,1159.4333333332338
2023-08-29 16:36:00,78.77604,0.6655089999999992,1.073050240548348,6.105325999999999,7.060187000000001,28.06710000000004,1159.4833333332338
2023-08-29 16:39:00,79.09433,0.6655089999999992,1.0620366921649873,6.105325999999999,7.0312470000000005,30.381899999999973,1159.5333333332337
2023-08-29 16:42:00,78.7037,0.7233789999999996,1.1234596644681212,6.076385999999999,7.002317,29.513900000000035,1159.5833333332337
2023-08-29 16:45:00,77.67650499999999,0.7233789999999996,1.1009529527337063,6.163195999999999,7.0312470000000005,28.93520000000001,1159.6333333332336
2023-08-29 16:48:00,77.32928,0.7233789999999996,1.0896142086126486,6.192126,7.0312470000000005,28.935199999999952,1159.6833333332336
2023-08-29 16:51:00,77.87905,0.6655089999999992,1.0949060698569144,6.018515999999999,7.0312470000000005,28.35650000000004,1159.7333333332335
2023-08-29 16:54:00,78.139465,0.6655089999999992,1.0949060698569144,6.018515999999999,7.0312470000000005,29.51389999999998,1159.7833333332335
2023-08-29 16:57:00,82.06018499999999,0.49189799999999995,0.9964671332160621,5.613428999999999,6.886571,30.671299999999974,1159.8333333332334
2023-08-29 17:00:00,98.32176,0.31828699999999976,1.1510179577504351,4.282412,6.799765,37.32639999999998,1159.8833333332334
2023-08-29 17:03:00,89.23611,0.4340270000000004,1.1235466255222089,5.32407,7.2048630000000005,32.40749999999997,1159.9333333332333
2023-08-29 17:06:00,80.931715,0.5787040000000001,1.114828848482506,5.873842,7.204858,28.93520000000001,1159.9833333332333
2023-08-29 17:09:00,75.82464999999999,0.6655090000000001,1.0949060698569142,6.221062000000001,7.2337929999999995,29.51400000000001,1160.0333333332333
2023-08-29 17:12:00,73.885995,0.7523150000000003,1.1084962150803024,6.423611999999999,7.233796999999999,28.06710000000004,1160.0833333332332
2023-08-29 17:15:00,72.4103,0.78125,1.091912283109979,6.365742,7.060182,28.935099999999977,1160.1333333332332
2023-08-29 17:18:00,71.875,0.78125,1.080047148690853,6.278937000000001,6.944447,26.620400000000018,1160.1833333332331
2023-08-29 17:21:00,74.34896,0.7233799999999997,1.0667467211354038,6.105325999999999,6.886576,30.092600000000004,1160.233333333233
2023-08-29 17:24:00,72.32349500000001,0.78125,1.080047148690853,6.307872000000001,6.973382,28.645899999999983,1160.283333333233
2023-08-29 17:27:00,71.52777499999999,0.868055,1.1205510073638694,6.481482,7.0312470000000005,27.488400000000013,1160.333333333233
2023-08-29 17:30:00,71.42650499999999,0.8969899999999997,1.125075667427069,6.539347,7.0312470000000005,27.488500000000045,1160.383333333233
2023-08-29 17:33:00,71.77373,0.9548610000000002,1.1325493014298826,6.626157,7.002316,27.777800000000013,1160.433333333233
2023-08-29 17:36:00,70.86226500000001,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,25.463000000000022,1160.4833333332328
2023-08-29 17:39:00,70.630785,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,27.488499999999988,1160.5333333332328
2023-08-29 17:42:00,71.39757,0.983797,1.1486762147859473,6.655093,7.002316,27.488400000000013,1160.5833333332328
2023-08-29 17:45:00,70.61632,0.8969899999999997,1.1124617726610955,6.626157,7.089117,27.199099999999987,1160.6333333332327
2023-08-29 17:48:00,70.51504499999999,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,26.909700000000043,1160.6833333332327
2023-08-29 17:51:00,69.97974500000001,0.8969899999999997,1.125075667427069,6.539347,7.0312470000000005,26.620400000000018,1160.7333333332326
2023-08-29 17:54:00,68.77893499999999,0.868055,1.0956664250602621,6.481477000000001,6.973382,27.199000000000012,1160.7833333332326
2023-08-29 17:57:00,68.460645,0.868055,1.0830974799463722,6.5104169999999995,6.973382,27.199099999999987,1160.8333333332325
2023-08-29 18:00:00,68.04108500000001,0.8969899999999997,1.0869845091593562,6.5104169999999995,6.915507,26.331000000000017,1160.8833333332325
2023-08-29 18:03:00,67.65046000000001,0.8969899999999997,1.0741156337681539,6.5104169999999995,6.886577000000001,27.199100000000044,1160.9333333332324
2023-08-29 18:06:00,66.89815,0.9548609999999993,1.1063864665921437,6.568287999999999,6.886577000000001,26.620299999999986,1160.9833333332324
2023-08-29 18:09:00,66.319445,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,26.04169999999999,1161.0333333332323
2023-08-29 18:12:00,65.58160000000001,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,27.199100000000044,1161.0833333332323
2023-08-29 18:15:00,64.829285,1.0127309999999996,1.110930746799627,6.655088,6.857637,26.04159999999996,1161.1333333332323
2023-08-29 18:18:00,64.42419000000001,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,25.752399999999966,1161.1833333332322
2023-08-29 18:21:00,64.13484,0.9548609999999993,1.0664176719518463,6.684028,6.915507,25.17360000000002,1161.2333333332322
2023-08-29 18:24:00,63.845485000000004,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,25.75229999999999,1161.2833333332321
2023-08-30 07:30:00,55.410880000000006,0.26041699999999945,0.5344838708941954,2.5752319999999997,3.2696750000000003,24.016200000000026,1161.2833333332321
2023-08-30 07:33:00,44.675925,0.43402799999999964,0.6261706818806201,3.0671299999999997,3.501157,21.70139999999998,1161.333333333232
2023-08-30 07:36:00,45.934610000000006,0.7233799999999997,,3.993056,3.9930559999999993,23.4375,1161.383333333232
