Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-30 07:39:00,53.96412,1.186343,0.7481841232943972,4.513889,3.7615730000000003,21.990700000000004,1161.433333333232
2023-08-30 07:42:00,80.81597,1.186343,1.1423929199806013,6.134256,6.047452999999999,29.513900000000035,1161.483333333232
2023-08-30 07:45:00,89.16377,0.8391209999999996,0.9897514242014046,5.266201000000001,5.58449,36.45839999999998,1161.533333333232
2023-08-30 07:48:00,90.769675,0.7523149999999994,1.0263281236322044,5.005786,5.613421,35.87969999999996,1161.5833333332318
2023-08-30 07:51:00,94.84953999999999,0.7523149999999994,1.0021919388423777,4.976855999999999,5.526621,35.011600000000044,1161.6333333332318
2023-08-30 07:54:00,91.869215,0.6076389999999998,0.9225382594507072,4.62963,5.353007,32.986099999999965,1161.6833333332318
2023-08-30 07:57:00,84.27373,0.5497680000000003,0.8945318904204694,4.5428239999999995,5.353007999999999,31.82869999999997,1161.7333333332317
2023-08-30 08:00:00,83.8397,0.78125,0.9183457128285203,4.8611059999999995,5.150466,30.96070000000003,1161.7833333332317
2023-08-30 08:03:00,83.506945,0.6944439999999998,0.9063060352595788,4.716434,5.1794020000000005,30.671299999999974,1161.8333333332316
2023-08-30 08:06:00,81.770835,0.6944439999999998,0.966640367460785,4.918986,5.526622000000001,29.224500000000035,1161.8833333332316
2023-08-30 08:09:00,81.510415,0.6655089999999992,0.9601283786725194,5.0925959999999995,5.758107000000001,31.25,1161.9333333332315
2023-08-30 08:12:00,79.586225,0.6076389999999998,0.9561983566222528,5.121530999999999,5.931712,30.38190000000003,1161.9833333332315
2023-08-30 08:15:00,78.55902499999999,0.6365739999999995,0.975613323325402,5.2662059999999995,6.047452000000001,30.38190000000003,1162.0333333332314
2023-08-30 08:18:00,77.068865,0.6365739999999995,0.9980254585178465,5.353006,6.192132,28.64580000000001,1162.0833333332314
2023-08-30 08:21:00,75.260415,0.6365739999999995,0.9756133233254013,5.381946,6.163192,29.513800000000003,1162.1333333332313
2023-08-30 08:24:00,73.596645,0.6944439999999998,1.0249961609624232,5.468745999999999,6.221062000000001,27.777799999999957,1162.1833333332313
2023-08-30 08:27:00,72.034145,0.6944439999999998,1.0018727596806434,5.6134260000000005,6.307872000000001,28.06710000000004,1162.2333333332313
2023-08-30 08:30:00,71.52777499999999,0.7523149999999994,1.0142976819335277,5.729172,6.307867,27.488399999999956,1162.2833333332312
2023-08-30 08:33:00,71.368635,0.7523149999999994,1.0142976819335285,5.787042,6.365737000000001,28.35650000000004,1162.3333333332312
2023-08-30 08:36:00,72.251155,0.8101859999999999,1.0367581563866144,5.873842,6.365736,27.199100000000044,1162.3833333332311
2023-08-30 08:39:00,72.034145,0.8391210000000004,1.0662269643062072,5.960647,6.452546,28.356400000000008,1162.433333333231
2023-08-30 08:42:00,71.29629499999999,0.78125,1.019590850482646,5.960647,6.481477,28.935100000000034,1162.483333333231
2023-08-30 08:45:00,71.12268499999999,0.78125,1.019590850482646,5.931717000000001,6.452547000000001,27.488499999999988,1162.533333333231
2023-08-30 08:48:00,70.703125,0.7523149999999994,1.0143018525465062,5.873842,6.452547000000001,27.199099999999987,1162.583333333231
2023-08-30 08:51:00,70.29803,0.7523149999999994,1.0021919388423777,5.815972,6.365737000000001,27.199000000000012,1162.633333333231
2023-08-30 08:54:00,70.515045,0.7523149999999994,1.0021919388423777,5.873842,6.4236070000000005,27.488499999999988,1162.6833333332308
2023-08-30 08:57:00,69.60358500000001,0.78125,1.019590850482646,5.931717000000001,6.452547000000001,28.067200000000014,1162.7333333332308
2023-08-30 09:00:00,68.605325,0.78125,1.019590850482646,5.9895819999999995,6.510412,27.199099999999987,1162.7833333332308
2023-08-30 09:03:00,68.344905,0.868055,1.0577015009744164,6.076392,6.481477,27.777799999999957,1162.8333333332307
2023-08-30 09:06:00,67.708335,0.868055,1.0577059193766707,6.1631920000000004,6.568287,27.199000000000012,1162.8833333332307
2023-08-30 09:09:00,70.095485,0.8391209999999996,1.0411013206021922,6.047452,6.481481,27.777799999999957,1162.9333333332306
2023-08-30 09:12:00,70.818865,0.7523149999999994,1.0501602849767444,5.931711999999999,6.597227,27.777799999999957,1162.9833333332306
2023-08-30 09:15:00,68.77893499999999,0.8391200000000003,1.0662263776612595,6.134262,6.626162,25.46289999999999,1163.0333333332305
2023-08-30 09:18:00,68.27257,0.8101849999999997,1.0367618617555736,6.163192,6.655097,26.04169999999999,1163.0833333332305
2023-08-30 09:21:00,68.20023499999999,0.8391210000000004,1.0786650028095672,6.134257,6.655096,25.462900000000047,1163.1333333332304
2023-08-30 09:24:00,68.51852,0.7233789999999996,0.9965135465969811,5.989585999999999,6.597227,26.331099999999992,1163.1833333332304
2023-08-30 09:27:00,68.50405,0.78125,1.03184069502352,5.902775999999999,6.452546,26.620300000000043,1163.2333333332303
2023-08-30 09:30:00,67.79514,0.78125,1.0440054190236516,5.931717000000001,6.510417,25.173500000000047,1163.2833333332303
2023-08-30 09:33:00,67.505785,0.8101849999999997,1.0117297429364072,6.076391999999999,6.510417,26.909700000000043,1163.3333333332303
2023-08-30 09:36:00,67.30323999999999,0.78125,0.9823369828489595,6.076387,6.510417,27.199099999999987,1163.3833333332302
2023-08-30 09:39:00,69.024885,0.8391210000000004,1.0537052011077903,6.047457,6.510415999999999,27.199000000000012,1163.4333333332302
2023-08-30 09:42:00,68.98148499999999,0.78125,0.9948418643795642,6.047457,6.510417,27.199000000000012,1163.4833333332301
2023-08-30 09:45:00,70.095485,0.8101859999999999,1.0491452357219937,6.018521999999999,6.539356,27.488499999999988,1163.53333333323
2023-08-30 09:48:00,70.48611,0.7523149999999994,1.0501561930036207,5.960652,6.626157000000001,27.488400000000013,1163.58333333323
2023-08-30 09:51:00,71.354165,0.78125,1.0560959557867016,6.105327000000001,6.712967000000001,27.199000000000012,1163.63333333323
2023-08-30 09:54:00,72.034145,0.8391210000000004,1.091017678124729,6.105327000000001,6.655096,27.77769999999998,1163.68333333323
2023-08-30 09:57:00,71.42650499999999,0.7523149999999994,1.0619625139193194,6.105321999999999,6.799767000000001,26.04169999999999,1163.73333333323
2023-08-30 10:00:00,71.74479,0.7523149999999994,1.0382815419822815,6.1631920000000004,6.799767000000001,27.199100000000044,1163.7833333332298
2023-08-30 10:03:00,70.51504499999999,0.78125,1.068106341072158,6.250001999999999,6.886572,26.909700000000043,1163.8333333332298
2023-08-30 10:06:00,70.08101500000001,0.868055,1.0830974799463722,6.307872,6.770837,26.909699999999987,1163.8833333332298
2023-08-30 10:09:00,69.45891499999999,0.868055,1.0830974799463722,6.336806999999999,6.799772,27.199099999999987,1163.9333333332297
2023-08-30 10:12:00,68.09896,0.868055,1.0704478304335234,6.365737,6.799772,26.04169999999999,1163.9833333332297
2023-08-30 10:15:00,67.30323999999999,0.9259259999999996,1.0903399411125827,6.394673,6.741897,25.75229999999999,1164.0333333332296
2023-08-30 10:18:00,67.086225,0.9259259999999996,1.0772481986564897,6.394673,6.712967000000001,26.04159999999996,1164.0833333332296
2023-08-30 10:21:00,68.1713,0.983797,1.122264396017912,6.4236130000000005,6.712966,26.909699999999987,1164.1333333332295
2023-08-30 10:24:00,68.590855,0.8969899999999997,1.0741156337681532,6.394677000000001,6.770837,27.199099999999987,1164.1833333332295
2023-08-30 10:27:00,70.138885,0.9259260000000005,1.0903399411125831,6.365742000000001,6.712966,26.620400000000018,1164.2333333332294
2023-08-30 10:30:00,71.22395499999999,0.8101849999999997,1.0491446416034396,6.278932,6.799767000000001,27.199099999999987,1164.2833333332294
2023-08-30 10:33:00,72.4103,0.8680560000000002,1.1081492294199358,6.278932,6.799766,28.067099999999982,1164.3333333332293
2023-08-30 10:36:00,72.46817,0.78125,1.0681104797373673,6.2499970000000005,6.886577000000001,28.067199999999957,1164.3833333332293
2023-08-30 10:39:00,73.64005,0.8680560000000002,1.1205516002339087,6.307872000000001,6.857635999999999,28.64580000000001,1164.4333333332293
2023-08-30 10:42:00,73.220485,0.8101849999999997,1.0736701389356307,6.307872000000001,6.886577000000001,28.067099999999982,1164.4833333332292
2023-08-30 10:45:00,72.916665,0.868055,1.108148640943777,6.3368020000000005,6.857637,28.356499999999983,1164.5333333332292
2023-08-30 10:48:00,72.641785,0.868055,1.0956620963411599,6.307872,6.799767000000001,27.777800000000013,1164.5833333332291
2023-08-30 10:51:00,71.57118,0.8391200000000003,1.0662263776612595,6.307872,6.799772,27.488400000000013,1164.633333333229
2023-08-30 10:54:00,71.15162,0.8969899999999997,1.0997685475364432,6.365737,6.799767000000001,27.488400000000013,1164.683333333229
2023-08-30 10:57:00,71.788195,0.8969899999999997,1.0869889418419438,6.365737,6.770837,27.777800000000013,1164.733333333229
2023-08-30 11:00:00,71.614585,0.9259260000000005,1.1033379954237403,6.423612,6.799766,27.199099999999987,1164.783333333229
2023-08-30 11:03:00,71.3397,0.8969899999999997,1.1124617726610955,6.394677000000001,6.857637,27.488399999999956,1164.833333333229
2023-08-30 11:06:00,71.846065,0.8969899999999997,1.0741156337681532,6.481477000000001,6.857637,28.067200000000014,1164.8833333332288
2023-08-30 11:09:00,71.06481500000001,0.9259259999999996,1.10333799542374,6.481483,6.857637,27.199100000000044,1164.9333333332288
2023-08-30 11:12:00,70.949075,0.9259259999999996,1.0903399411125838,6.539352999999999,6.886577000000001,28.645899999999983,1164.9833333332288
2023-08-30 11:15:00,71.180555,0.983797,1.122264396017912,6.510413000000001,6.799766,27.199099999999987,1165.0333333332287
2023-08-30 11:18:00,71.875,0.983797,1.122264396017912,6.568283,6.857635999999999,27.77770000000004,1165.0833333332287
2023-08-30 11:21:00,71.03587999999999,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,27.199000000000012,1165.1333333332286
2023-08-30 11:24:00,70.818865,0.9548609999999993,1.1063864665921437,6.568287999999999,6.886577000000001,26.620300000000043,1165.1833333332286
2023-08-30 11:27:00,70.471645,0.9548609999999993,1.1063864665921437,6.568287999999999,6.886577000000001,28.356400000000008,1165.2333333332285
2023-08-30 11:30:00,69.748265,0.9548609999999993,1.1063864665921437,6.568287999999999,6.886577000000001,28.067199999999957,1165.2833333332285
2023-08-30 11:33:00,69.444445,0.9548609999999993,1.1063864665921428,6.539348,6.857637,27.488400000000013,1165.3333333332284
2023-08-30 11:36:00,69.039355,0.9548609999999993,1.0798429303091501,6.539348,6.799767000000001,26.620300000000043,1165.3833333332284
2023-08-30 11:39:00,68.590855,1.0127309999999996,1.110930746799627,6.597218000000001,6.799767000000001,27.199100000000044,1165.4333333332283
2023-08-30 11:42:00,68.75,0.9548609999999993,1.0798429303091501,6.539348,6.799767000000001,26.331099999999992,1165.4833333332283
2023-08-30 11:45:00,68.99595,0.9548609999999993,1.0931616234277257,6.568287999999999,6.857637,27.488400000000013,1165.5333333332283
2023-08-30 11:48:00,70.08101500000001,1.0127319999999997,1.124504009006477,6.568287999999999,6.799766,27.488499999999988,1165.5833333332282
2023-08-30 11:51:00,69.690395,0.9548609999999993,1.1063864665921428,6.539348,6.857637,27.488400000000013,1165.6333333332282
2023-08-30 11:54:00,70.29803000000001,0.9548609999999993,1.1063864665921428,6.539348,6.857637,26.620400000000018,1165.6833333332281
2023-08-30 11:57:00,71.80266,0.9259259999999996,1.0903399411125838,6.539352999999999,6.886577000000001,28.067200000000014,1165.733333333228
2023-08-30 12:00:00,71.354165,0.983797,1.1355192617279655,6.568283,6.886576,28.64580000000001,1165.783333333228
2023-08-30 12:03:00,71.195025,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,27.488400000000013,1165.833333333228
2023-08-30 12:06:00,71.02141499999999,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,26.620299999999986,1165.883333333228
2023-08-30 12:09:00,70.529515,0.9259259999999996,1.0903399411125838,6.539352999999999,6.886577000000001,27.488400000000013,1165.933333333228
2023-08-30 12:12:00,70.3125,0.9259259999999996,1.1033424725177532,6.510413000000001,6.886577000000001,27.77770000000004,1165.9833333332278
2023-08-30 12:15:00,70.73205999999999,0.9259259999999996,1.0903399411125827,6.510413000000001,6.857637,27.777800000000013,1166.0333333332278
2023-08-30 12:18:00,70.08101500000001,0.9259259999999996,1.0903399411125827,6.510413000000001,6.857637,27.488399999999956,1166.0833333332278
2023-08-30 12:21:00,69.93634499999999,0.8969899999999997,1.0741156337681532,6.481477000000001,6.857637,26.62039999999996,1166.1333333332277
2023-08-30 12:24:00,70.47164,0.8969899999999997,1.0869845091593562,6.452547,6.857637,27.77770000000004,1166.1833333332277
2023-08-30 12:27:00,70.32696999999999,0.9548610000000002,1.119511626749153,6.452547,6.799766,27.198999999999955,1166.2333333332276
2023-08-30 12:30:00,70.399305,0.8969899999999997,1.0611500003919658,6.452547,6.799767000000001,27.488400000000013,1166.2833333332276
2023-08-30 12:39:00,69.37211,0.9259259999999996,1.1033424725177532,6.510413000000001,6.886577000000001,27.488499999999988,1166.4333333332277
2023-08-30 12:42:00,69.22743,0.8969899999999997,1.0741156337681532,6.481477000000001,6.857637,27.488400000000013,1166.4833333332276
2023-08-30 12:45:00,69.01042,0.8969899999999997,1.0869889418419438,6.481477000000001,6.886577000000001,27.199000000000012,1166.5333333332276
2023-08-30 12:48:00,69.22743,0.8969899999999997,1.0869889418419438,6.481477000000001,6.886577000000001,27.488400000000013,1166.5833333332275
2023-08-30 12:51:00,69.29976500000001,0.8969899999999997,1.0869845091593562,6.394677000000001,6.799767000000001,27.199099999999987,1166.6333333332275
2023-08-30 12:54:00,70.19676000000001,0.9259260000000005,1.1033379954237403,6.423612,6.799766,27.199100000000044,1166.6833333332274
2023-08-30 12:57:00,68.909145,0.868055,1.095662096341159,6.365742000000001,6.857637,27.488400000000013,1166.7333333332274
2023-08-30 13:00:00,68.44618,0.868055,1.095662096341159,6.365742000000001,6.857637,27.199099999999987,1166.7833333332273
2023-08-30 13:03:00,66.98495,0.868055,1.070443442910227,6.394677000000001,6.828702000000001,26.33099999999996,1166.8333333332273
2023-08-30 13:06:00,66.1169,0.8969899999999997,1.0741156337681532,6.365737,6.741897,26.04169999999999,1166.8833333332273
2023-08-30 13:09:00,65.885415,0.8969899999999997,1.0741156337681532,6.394677000000001,6.770837,26.331099999999992,1166.9333333332272
2023-08-30 13:12:00,65.92882,0.9259259999999996,1.0507658293818258,6.510413000000001,6.770837,26.331000000000017,1166.9833333332272
2023-08-30 13:15:00,66.565395,0.8969899999999997,1.0480933683674316,6.481477000000001,6.799767000000001,25.752399999999966,1167.0333333332271
2023-08-30 13:18:00,67.01388499999999,0.8969899999999997,1.0741156337681539,6.5104169999999995,6.886577000000001,25.75229999999999,1167.083333333227
2023-08-30 13:21:00,67.99768499999999,0.9259259999999996,1.0903399411125827,6.568283,6.915507,26.331000000000017,1167.133333333227
2023-08-30 13:24:00,66.970485,0.9259259999999996,1.0903399411125838,6.539352999999999,6.886577000000001,26.331099999999992,1167.183333333227
2023-08-30 13:27:00,66.98495500000001,0.983797,1.122264396017912,6.568283,6.857635999999999,25.75229999999999,1167.233333333227
2023-08-30 13:30:00,66.46412000000001,0.9259259999999996,1.0772481986564897,6.568283,6.886577000000001,26.331099999999992,1167.283333333227
2023-08-30 13:33:00,66.17477,0.8969899999999997,1.0611500003919658,6.5104169999999995,6.857637,26.04169999999999,1167.3333333332268
2023-08-30 13:36:00,67.144095,0.9548610000000002,1.0798429303091504,6.481477000000001,6.7418960000000006,27.198999999999955,1167.3833333332268
2023-08-30 13:39:00,67.89641499999999,0.9548610000000002,1.1063864665921435,6.481477000000001,6.799766,25.173599999999965,1167.4333333332268
2023-08-30 13:42:00,67.39004499999999,0.8969899999999997,1.0611500003919658,6.452547,6.799767000000001,26.04169999999999,1167.4833333332267
2023-08-30 13:45:00,68.359375,0.9548610000000002,1.0798429303091504,6.481477000000001,6.7418960000000006,26.90979999999996,1167.5333333332267
2023-08-30 13:48:00,68.27257,0.9548610000000002,1.1063864665921435,6.481477000000001,6.799766,26.620299999999986,1167.5833333332266
2023-08-30 13:51:00,68.243635,0.8969899999999997,1.0869889418419438,6.481477000000001,6.886577000000001,26.620400000000018,1167.6333333332266
2023-08-30 13:54:00,68.57639,0.8969899999999997,1.0869889418419438,6.597217,7.002317,27.488400000000013,1167.6833333332265
2023-08-30 13:57:00,69.35763499999999,0.9548610000000002,1.1195161475411088,6.597217,6.944445999999999,25.75229999999999,1167.7333333332265
2023-08-30 14:00:00,69.53125,0.8969899999999997,1.0741156337681532,6.539347,6.915507,28.93520000000001,1167.7833333332264
2023-08-30 14:03:00,70.55845,0.9548610000000002,1.1195161475411088,6.539347,6.886576,27.488399999999956,1167.8333333332264
2023-08-30 14:06:00,69.3287,0.8969899999999997,1.0869889418419438,6.539347,6.944447,26.620400000000018,1167.8833333332263
2023-08-30 14:09:00,69.2419,0.8969899999999997,1.0869889418419438,6.481477000000001,6.886577000000001,26.331000000000017,1167.9333333332263
2023-08-30 14:12:00,68.75,0.8969899999999997,1.0869845091593562,6.5104169999999995,6.915507,27.199000000000012,1167.9833333332263
2023-08-30 14:15:00,68.51852,0.8969899999999997,1.0869845091593562,6.5104169999999995,6.915507,26.909699999999987,1168.0333333332262
2023-08-30 14:18:00,68.34490500000001,0.8969899999999997,1.0869889418419438,6.481477000000001,6.886577000000001,26.620299999999986,1168.0833333332262
2023-08-30 14:21:00,69.429975,0.9259260000000005,1.1033379954237403,6.423612,6.799766,27.777800000000013,1168.1333333332261
2023-08-30 14:24:00,70.37037000000001,0.8680560000000002,1.095662680378059,6.307872000000001,6.799766,27.199100000000044,1168.183333333226
2023-08-30 14:27:00,69.71933,0.8101849999999997,1.0736701389356307,6.307872000000001,6.886577000000001,27.199100000000044,1168.233333333226
2023-08-30 14:30:00,69.32870500000001,0.8969899999999997,1.0997685475364432,6.452547,6.886577000000001,26.33099999999996,1168.283333333226
2023-08-30 14:33:00,69.140625,0.8969899999999997,1.0869889418419438,6.481477000000001,6.886577000000001,26.909699999999987,1168.333333333226
2023-08-30 14:36:00,69.19849500000001,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,27.488499999999988,1168.383333333226
2023-08-30 14:39:00,69.90741,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,26.909699999999987,1168.4333333332258
2023-08-30 14:42:00,71.67245500000001,0.983797,1.161747350654225,6.568283,6.944445999999999,28.06710000000004,1168.4833333332258
2023-08-30 14:45:00,72.193285,0.983797,1.1486762147859473,6.6261529999999995,6.973376,28.35650000000004,1168.5333333332258
2023-08-30 14:48:00,72.93113500000001,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,28.93520000000001,1168.5833333332257
2023-08-30 14:51:00,73.81366,0.9259259999999996,1.1162454336919723,6.684033,7.089117,28.93520000000001,1168.6333333332257
2023-08-30 14:54:00,72.77198999999999,0.9259259999999996,1.1162454336919723,6.684033,7.089117,27.488400000000013,1168.6833333332256
2023-08-30 14:57:00,73.177085,0.9259259999999996,1.1162454336919723,6.684033,7.089117,28.067200000000014,1168.7333333332256
2023-08-30 15:00:00,72.91667000000001,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,28.067099999999982,1168.7833333332255
2023-08-30 15:03:00,72.583915,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,28.356499999999983,1168.8333333332255
2023-08-30 15:06:00,72.59837999999999,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,27.199100000000044,1168.8833333332254
2023-08-30 15:09:00,72.511575,0.9259259999999996,1.1033424725177532,6.510413000000001,6.886577000000001,28.06710000000004,1168.9333333332254
2023-08-30 15:12:00,72.35243,0.9259259999999996,1.1033424725177532,6.510413000000001,6.886577000000001,27.77769999999998,1168.9833333332253
2023-08-30 15:15:00,73.61111500000001,0.983797,1.1355146979140402,6.539352999999999,6.857635999999999,28.645899999999983,1169.0333333332253
2023-08-30 15:18:00,73.06134,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,27.199099999999987,1169.0833333332253
2023-08-30 15:21:00,74.23321999999999,0.983797,1.161747350654225,6.568283,6.944445999999999,27.199100000000044,1169.1333333332252
2023-08-30 15:24:00,74.88426,0.983797,1.1486762147859473,6.655093,7.002316,27.488400000000013,1169.1833333332252
2023-08-30 15:27:00,75.737845,0.983797,1.1617428492996629,6.655093,7.031245999999999,29.803200000000004,1169.2333333332251
2023-08-30 15:30:00,76.09953999999999,0.9259259999999996,1.1290695773279091,6.655093,7.089117,27.488499999999988,1169.283333333225
2023-08-30 15:33:00,75.89699,0.8969899999999997,1.1376083969678459,6.539347,7.060187000000001,29.224500000000035,1169.333333333225
2023-08-30 15:36:00,75.67998,0.8969899999999997,1.1376083969678459,6.539347,7.060187000000001,27.777800000000013,1169.383333333225
2023-08-30 15:39:00,75.0434,0.9259259999999996,1.1418087023801684,6.568283,7.0312470000000005,28.64580000000001,1169.433333333225
2023-08-30 15:42:00,74.725115,0.9259259999999996,1.1418087023801684,6.539352999999999,7.002317,28.64590000000004,1169.483333333225
2023-08-30 15:45:00,74.204285,0.9259259999999996,1.1290739937664427,6.510413000000001,6.944447,27.488499999999988,1169.5333333332248
2023-08-30 15:48:00,73.61111500000001,0.9259259999999996,1.116249879974963,6.510413000000001,6.915507,28.64580000000001,1169.5833333332248
2023-08-30 15:51:00,73.00347,0.9259259999999996,1.116249879974964,6.481483,6.886577000000001,28.06710000000004,1169.6333333332248
2023-08-30 15:54:00,72.33796000000001,0.9259259999999996,1.116249879974964,6.481483,6.886577000000001,27.777799999999957,1169.6833333332247
2023-08-30 15:57:00,71.860535,0.9259259999999996,1.1033424725177532,6.510413000000001,6.886577000000001,27.777799999999957,1169.7333333332247
2023-08-30 16:00:00,72.395835,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,27.77770000000004,1169.7833333332246
2023-08-30 16:03:00,72.88773499999999,0.9259259999999996,1.1033424725177532,6.568283,6.944447,27.488399999999956,1169.8333333332246
2023-08-30 16:06:00,71.918405,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,26.331000000000017,1169.8833333332245
2023-08-30 16:09:00,71.875,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,26.90979999999996,1169.9333333332245
2023-08-30 16:12:00,72.815395,0.983797,1.1486762147859473,6.6261529999999995,6.973376,27.199099999999987,1169.9833333332244
2023-08-30 16:15:00,72.04861,0.9259259999999996,1.1290739937664427,6.568283,7.002317,27.199099999999987,1170.0333333332244
2023-08-30 16:18:00,71.70139,0.9259259999999996,1.1033424725177532,6.568283,6.944447,27.777799999999957,1170.0833333332243
2023-08-30 16:21:00,71.238425,0.9259259999999996,1.1033424725177532,6.568283,6.944447,26.331000000000017,1170.1333333332243
2023-08-30 16:24:00,70.876735,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,26.331099999999992,1170.1833333332243
2023-08-30 16:27:00,70.48611,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,26.62039999999996,1170.2333333332242
2023-08-30 16:30:00,70.167825,0.9259259999999996,1.0903399411125838,6.539352999999999,6.886577000000001,27.199100000000044,1170.2833333332242
2023-08-30 16:33:00,69.516785,0.9259259999999996,1.0903399411125827,6.510413000000001,6.857637,26.620299999999986,1170.3333333332241
2023-08-30 16:36:00,69.38657,0.9259259999999996,1.0903399411125827,6.510413000000001,6.857637,28.067099999999982,1170.383333333224
2023-08-30 16:39:00,69.791665,0.983797,1.1089129762360874,6.539352999999999,6.799766,27.488499999999988,1170.433333333224
2023-08-30 16:42:00,71.09375,0.983797,1.122264396017913,6.539352999999999,6.828706,27.777800000000013,1170.483333333224
2023-08-30 16:45:00,70.74653,0.9259259999999996,1.0903399411125827,6.568283,6.915507,26.331099999999992,1170.533333333224
2023-08-30 16:48:00,71.94734,0.983797,1.1355192617279655,6.568283,6.886576,28.356499999999983,1170.583333333224
2023-08-30 16:51:00,70.138885,0.8969909999999999,1.0869895102020777,6.6261529999999995,7.031251999999999,26.041600000000017,1170.6333333332238
2023-08-30 16:54:00,69.93634499999999,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,27.488399999999956,1170.6833333332238
2023-08-30 16:57:00,69.56018499999999,0.9259259999999996,1.0903399411125838,6.539352999999999,6.886577000000001,27.488400000000013,1170.7333333332238
2023-08-30 17:00:00,68.14236500000001,0.9259259999999996,1.1033424725177532,6.539348,6.9155120000000005,26.620400000000018,1170.7833333332237
2023-08-30 17:03:00,66.970485,0.9259259999999996,1.0903399411125827,6.597218,6.944442,26.04169999999999,1170.8333333332237
2023-08-30 17:06:00,66.29051000000001,0.9837959999999999,1.0954657701533341,6.7129579999999995,6.944442,26.331000000000017,1170.8833333332236
2023-08-30 17:09:00,66.03009499999999,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,25.752399999999966,1170.9333333332236
2023-08-30 17:12:00,65.92882,1.0127309999999996,1.09724838873396,6.741898,6.915507,26.04169999999999,1170.9833333332235
2023-08-30 17:15:00,65.74073999999999,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,26.331000000000017,1171.0333333332235
2023-08-30 17:18:00,65.75521,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,26.620400000000018,1171.0833333332234
2023-08-30 17:21:00,66.116895,1.0127309999999996,1.0834620146466305,6.741898,6.886577000000001,26.331099999999992,1171.1333333332234
2023-08-30 17:24:00,65.81308,1.0416659999999993,1.1124365196562085,6.770833,6.915507,26.620300000000043,1171.1833333332233
2023-08-30 17:27:00,65.885415,1.0995369999999998,1.1423899185369466,6.770833,6.857635999999999,27.199000000000012,1171.2333333332233
2023-08-30 17:30:00,65.914355,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,26.620299999999986,1171.2833333332233
2023-08-30 17:33:00,65.50926000000001,1.0416659999999993,1.1124365196562085,6.799773,6.944447,25.462900000000047,1171.3333333332232
2023-08-30 17:36:00,65.842015,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.620300000000043,1171.3833333332232
2023-08-30 17:39:00,65.19097500000001,1.0127309999999996,1.0834620146466305,6.741898,6.886577000000001,27.777800000000013,1171.4333333332231
2023-08-30 17:42:00,64.78588,1.0127309999999996,1.110930746799627,6.655088,6.857637,24.88420000000002,1171.483333333223
2023-08-30 17:45:00,64.46759,1.0127309999999996,1.0972483887339608,6.626157999999999,6.799767000000001,24.59480000000002,1171.533333333223
2023-08-30 17:48:00,63.99016,1.0127309999999996,1.0834620146466305,6.655088,6.799767000000001,24.884299999999996,1171.583333333223
2023-08-30 17:51:00,63.831015,1.0127309999999996,1.0834620146466305,6.655088,6.799767000000001,25.17360000000002,1171.633333333223
2023-08-30 17:54:00,63.411455000000004,1.0127309999999996,1.110930746799627,6.655088,6.857637,25.752399999999966,1171.683333333223
2023-08-30 17:57:00,63.44039,0.9548609999999993,1.0528914031483279,6.568287999999999,6.770837,26.04169999999999,1171.7333333332228
2023-08-30 18:00:00,63.87442,1.0127319999999997,1.0834625376654714,6.568287999999999,6.712966,25.75229999999999,1171.7833333332228
2023-08-30 18:03:00,63.382525,0.9548609999999993,1.0664223289844648,6.539348,6.770837,25.462999999999965,1171.8333333332228
2023-08-30 18:06:00,63.16551,0.9259259999999996,1.037368017124201,6.539352999999999,6.770837,26.331099999999992,1171.8833333332227
2023-08-30 18:09:00,63.570605,0.983797,1.0682542313310153,6.510413000000001,6.684025999999999,26.62039999999996,1171.9333333332227
2023-08-30 18:12:00,63.0353,0.9548609999999993,1.0664176719518463,6.510418,6.741897,25.752200000000016,1171.9833333332226
2023-08-30 18:15:00,62.64468,0.9548609999999993,1.0664223289844648,6.539348,6.770837,24.884299999999996,1172.0333333332226
2023-08-30 18:18:00,61.747685000000004,0.9548609999999993,1.0664223289844648,6.539348,6.770837,25.752300000000048,1172.0833333332225
2023-08-30 18:27:00,59.794560000000004,1.0127309999999996,1.0695628324283426,6.597218000000001,6.712967000000001,23.7269,1172.2333333332226
2023-08-30 18:30:00,58.926505000000006,0.9837959999999999,1.040596384959477,6.568288,6.684031999999999,25.46289999999999,1172.2833333332226
2023-08-30 18:33:00,57.537615,0.9548609999999993,1.0255011058878292,6.510418,6.655097,23.72679999999997,1172.3333333332225
2023-08-30 18:36:00,57.552085,0.9548609999999993,1.0255011058878292,6.452548,6.597227,24.305600000000027,1172.3833333332225
2023-08-30 18:39:00,57.089119999999994,0.9548609999999993,1.0255011058878292,6.423608,6.568287,24.01619999999997,1172.4333333332224
2023-08-30 18:42:00,56.7853,0.9548609999999993,1.0255011058878292,6.423608,6.568287,25.17360000000002,1172.4833333332224
2023-08-30 18:45:00,57.52315,0.9548609999999993,1.0255011058878292,6.423608,6.568287,25.462999999999965,1172.5333333332223
2023-08-30 18:48:00,57.118055,0.9548609999999993,1.0255011058878292,6.452548,6.597227,23.4375,1172.5833333332223
2023-08-30 18:51:00,57.262735,0.9548609999999993,1.0255011058878292,6.452548,6.597227,24.594899999999996,1172.6333333332223
2023-08-30 18:54:00,57.16146,0.9548609999999993,1.0392555442400593,6.539348,6.712967000000001,23.4375,1172.6833333332222
2023-08-30 18:57:00,55.33854,0.8680559999999993,1.0319513565537788,6.365738,6.712962000000001,24.305600000000027,1172.7333333332222
2023-08-30 19:00:00,47.72859,0.8680559999999993,0.9792431855803694,6.452548,6.684032,22.56940000000003,1172.7833333332221
2023-08-30 19:03:00,43.287035,0.8101849999999997,0.9475112153156687,6.423608,6.712962999999999,22.28019999999998,1172.833333333222
2023-08-30 19:06:00,36.64641,0.8101849999999997,0.8528523617112073,6.249998,6.336803000000001,21.701300000000003,1172.883333333222
2023-08-31 07:45:00,70.13888499999999,1.6493060000000002,1.0222367768204734,6.134257,5.063661000000001,28.64580000000001,1172.883333333222
2023-08-31 07:48:00,80.54109,1.186343,1.034934685116991,5.787037,5.4976840000000005,28.356499999999983,1172.933333333222
2023-08-31 07:51:00,87.81828999999999,0.9259260000000005,1.0102488867328911,5.4687470000000005,5.642360999999999,31.82869999999997,1172.983333333222
2023-08-31 07:54:00,85.373265,0.7233800000000006,0.9358531358289457,4.947917,5.410876999999999,31.25,1173.033333333222
2023-08-31 07:57:00,78.67476500000001,0.6365740000000004,0.9067125708524582,4.774306,5.3819479999999995,29.513900000000035,1173.0833333332218
2023-08-31 08:00:00,78.211805,0.8680560000000002,0.9385362950867044,5.092592000000001,5.237266,30.382000000000005,1173.1333333332218
2023-08-31 08:03:00,77.89351500000001,0.78125,0.8919952668085531,4.947912,5.1794020000000005,29.224500000000035,1173.1833333332218
2023-08-31 08:06:00,76.25868,0.78125,0.9570419739205651,5.2083319999999995,5.584492,29.513900000000035,1173.2333333332217
2023-08-31 08:09:00,75.520835,0.78125,0.9697352351269636,5.526622000000001,5.931712,28.64580000000001,1173.2833333332217
2023-08-31 08:12:00,74.175345,0.78125,0.9823369828489595,5.671292,6.105322,27.77770000000004,1173.3333333332216
2023-08-31 08:15:00,74.39236,0.8101849999999997,1.0117297429364065,5.700232000000001,6.134257,28.64580000000001,1173.3833333332216
2023-08-31 08:18:00,73.88599500000001,0.78125,0.9948418643795638,5.758107000000001,6.221067,28.64580000000001,1173.4333333332215
2023-08-31 08:21:00,73.46643499999999,0.78125,1.019590850482646,5.787037,6.307867,28.06710000000004,1173.4833333332215
2023-08-31 08:24:00,72.91667000000001,0.7523149999999994,1.026328123632205,5.758101999999999,6.365737000000001,28.356499999999983,1173.5333333332214
2023-08-31 08:27:00,72.4103,0.78125,1.03184069502352,5.902777,6.452547000000001,28.06710000000004,1173.5833333332214
2023-08-31 08:30:00,73.336225,0.8391210000000004,1.0662269643062072,5.960647,6.452546,27.777799999999957,1173.6333333332213
2023-08-31 08:33:00,72.511575,0.78125,1.0560959557867016,5.960647,6.568287,27.777800000000013,1173.6833333332213
2023-08-31 08:36:00,73.39410000000001,0.78125,1.03184069502352,6.047457,6.597227,28.935199999999952,1173.7333333332213
2023-08-31 08:39:00,73.350695,0.78125,1.03184069502352,6.047457,6.597227,28.935199999999952,1173.7833333332212
2023-08-31 08:42:00,74.609375,0.7523149999999994,1.0382815419822815,5.931711999999999,6.568287,28.64580000000001,1173.8333333332212
2023-08-31 08:45:00,73.81366,0.7233789999999996,1.0319480929022937,5.873846,6.568287,28.64580000000001,1173.8833333332211
2023-08-31 08:48:00,74.62384499999999,0.6365739999999995,0.9980216086173864,5.671301,6.510417,29.51389999999998,1173.933333333221
2023-08-31 08:51:00,74.0162,0.7233789999999996,1.0436171406887669,5.7870360000000005,6.510417,28.93520000000001,1173.983333333221
2023-08-31 08:54:00,73.00347,0.7233799999999997,1.0202126120674686,5.873842,6.539352,27.488399999999956,1174.033333333221
2023-08-31 08:57:00,74.79745,0.694445,1.0018733983545838,5.729166,6.423611,27.777799999999985,1174.083333333221
2023-08-31 09:00:00,80.35301000000001,0.6655090000000001,1.0060810621063851,5.64236,6.423610999999999,29.513900000000007,1174.133333333221
2023-08-31 09:03:00,79.25347500000001,0.7233799999999997,1.043617779362707,5.873842,6.5972219999999995,29.224499999999978,1174.1833333332208
2023-08-31 09:06:00,74.58044,0.7233800000000006,1.0552177770066806,5.902777,6.655097,28.35650000000004,1174.2333333332208
2023-08-31 09:09:00,73.84259499999999,0.7523149999999994,1.0619625139193194,5.931711999999999,6.626157000000001,27.777800000000013,1174.2833333332208
2023-08-31 09:12:00,73.49537000000001,0.7233789999999996,1.066746073006726,5.931716,6.712967000000001,30.09250000000003,1174.3333333332207
2023-08-31 09:15:00,78.110535,0.5208330000000005,0.9891774630937386,5.410884,6.568291,30.9606,1174.3833333332207
2023-08-31 09:18:00,85.11285000000001,0.4050920000000007,1.0067956055170442,4.918978000000001,6.539355999999999,31.828700000000026,1174.4333333332206
2023-08-31 09:21:00,83.087385,0.43402799999999964,1.023883081649903,5.06366,6.626162,31.5394,1174.4833333332206
2023-08-31 09:24:00,78.284145,0.5208339999999998,1.0591438692527757,5.353006,6.712962000000001,28.935099999999977,1174.5333333332205
2023-08-31 09:27:00,74.69618,0.5787039999999992,1.0327142969492002,5.584485999999999,6.684032,27.77770000000004,1174.5833333332205
2023-08-31 09:30:00,71.94734,0.6076389999999998,1.0110121922590751,5.729166,6.684027,28.935100000000034,1174.6333333332204
2023-08-31 09:33:00,71.788195,0.6076389999999998,1.0001720937732343,5.671296000000001,6.597227,27.777800000000013,1174.6833333332204
2023-08-31 09:36:00,74.18981500000001,0.5787040000000001,1.0222338382152019,5.43981,6.510415999999999,29.224500000000035,1174.7333333332203
2023-08-31 09:39:00,73.9728,0.6076389999999998,1.0217990789102778,5.526616,6.510417,28.356499999999983,1174.7833333332203
2023-08-31 09:42:00,72.04861500000001,0.7233799999999997,1.0782105106132427,5.787042,6.5972219999999995,28.06710000000004,1174.8333333332203
2023-08-31 09:45:00,70.298035,0.7523150000000003,1.0263281236322057,6.047457,6.655092000000001,27.77770000000004,1174.8833333332202
2023-08-31 09:48:00,69.748265,0.8101849999999997,1.049144641603439,6.1342620000000005,6.655097,27.199000000000012,1174.9333333332202
2023-08-31 09:51:00,69.76273,0.8680560000000002,1.0704484054574293,6.221062000000001,6.655096,27.77770000000004,1174.9833333332201
2023-08-31 09:54:00,69.212965,0.8101849999999997,1.0367575669659153,6.250001999999999,6.741897,27.488400000000013,1175.03333333322
2023-08-31 09:57:00,69.212965,0.8101849999999997,1.0367575669659153,6.250001999999999,6.741897,28.06710000000004,1175.08333333322
2023-08-31 10:00:00,69.386575,0.8391210000000004,1.0662269643062072,6.221067,6.712966,26.909700000000043,1175.13333333322
2023-08-31 10:03:00,70.978005,0.78125,1.0560959557867016,6.134256000000001,6.7418960000000006,26.909699999999987,1175.18333333322
2023-08-31 10:06:00,77.82118,0.5208339999999998,0.9790023083952301,5.439814,6.56829,30.67130000000003,1175.23333333322
2023-08-31 10:09:00,88.22337999999999,0.3761570000000001,0.9973501103165751,4.658562000000001,6.365745,32.696799999999996,1175.2833333332198
2023-08-31 10:12:00,98.30729500000001,0.11574099999999987,1.077165227197168,2.430555,6.221068000000001,58.73840000000001,1175.3333333332198
2023-08-31 10:15:00,98.292825,0.14467599999999958,1.1907492516588518,2.372686,6.3657449999999995,67.41900000000004,1175.3833333332198
2023-08-31 10:18:00,98.30729500000001,0.11574099999999987,1.089059119006325,2.6620370000000007,6.510420000000001,61.921299999999974,1175.4333333332197
2023-08-31 10:21:00,94.12616,0.2893509999999999,1.0299014739543353,4.542828,6.770837,34.72219999999999,1175.4833333332197
2023-08-31 10:24:00,85.50347,0.43402799999999964,1.114636504435514,5.295136,7.1469879999999995,32.117999999999995,1175.5333333332196
2023-08-31 10:27:00,74.85532,0.6655090000000001,1.1165478725265108,6.018517,7.089118,29.513900000000035,1175.5833333332196
2023-08-31 10:30:00,68.402775,0.8101849999999997,1.0858136230988626,6.394677999999999,7.002313,27.488500000000045,1175.6333333332195
2023-08-31 10:33:00,66.927085,0.8969909999999999,1.0611505596968012,6.510418,6.857637,26.04159999999996,1175.6833333332195
2023-08-31 10:36:00,68.77893499999999,0.8391210000000004,1.0411013206021935,6.221067,6.655096,27.488399999999956,1175.7333333332194
2023-08-31 10:39:00,79.94792000000001,0.49189799999999995,0.9566657450323365,5.208333,6.3657449999999995,29.224500000000035,1175.7833333332194
2023-08-31 10:42:00,77.47396,0.5787040000000001,1.1047220356119456,5.584491999999999,6.886578,29.80329999999998,1175.8333333332193
2023-08-31 10:45:00,69.08275499999999,0.8101849999999997,1.0858136230988618,6.278938,6.886572999999999,28.067099999999982,1175.8833333332193
2023-08-31 10:48:00,67.24537000000001,0.9548610000000002,1.0931616234277264,6.568288,6.857637,26.620300000000043,1175.9333333332193
2023-08-31 10:51:00,66.1169,0.9837959999999999,1.1089170652252058,6.655088,6.9155120000000005,26.62039999999996,1175.9833333332192
2023-08-31 10:54:00,65.55266,1.0127309999999996,1.0834620146466305,6.626157999999999,6.770837,25.463000000000022,1176.0333333332192
2023-08-31 10:57:00,64.988425,1.0416659999999993,1.0703432396696497,6.597223,6.655097,27.488400000000013,1176.0833333332191
2023-08-31 11:00:00,64.61226500000001,1.0416659999999993,1.0985229238370602,6.597223,6.712967000000001,26.620400000000018,1176.133333333219
2023-08-31 11:03:00,65.81308,1.0995369999999998,1.1139468333479037,6.684023,6.712966,26.331000000000017,1176.183333333219
2023-08-31 11:06:00,65.24884499999999,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,26.04169999999999,1176.233333333219
2023-08-31 11:09:00,65.32118,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,27.199099999999987,1176.283333333219
2023-08-31 11:12:00,65.943285,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,26.331000000000017,1176.333333333219
2023-08-31 11:15:00,66.81134499999999,1.070602,1.1134430686394414,6.741898,6.828706,27.488499999999988,1176.3833333332188
2023-08-31 11:18:00,66.98495500000001,0.983797,1.10891760677632,6.568283,6.828706,27.488499999999988,1176.4333333332188
2023-08-31 11:21:00,69.212965,0.9548610000000002,1.0931616234277264,6.452547,6.7418960000000006,27.777800000000013,1176.4833333332188
2023-08-31 11:24:00,69.256365,0.868055,1.070443442910227,6.365742000000001,6.799767000000001,27.488399999999956,1176.5333333332187
2023-08-31 11:27:00,69.241895,0.868055,1.070443442910227,6.365742000000001,6.799767000000001,26.62039999999996,1176.5833333332187
2023-08-31 11:30:00,69.748265,0.8101849999999997,1.0614451408671446,6.307872000000001,6.857637,27.199099999999987,1176.6333333332186
2023-08-31 11:33:00,70.13888499999999,0.8101849999999997,1.0614451408671446,6.307872000000001,6.857637,26.620400000000018,1176.6833333332186
2023-08-31 11:36:00,70.471645,0.8101849999999997,1.0614451408671446,6.307872000000001,6.857637,28.356400000000008,1176.7333333332185
2023-08-31 11:39:00,71.55671000000001,0.78125,1.0681104797373673,6.2499970000000005,6.886577000000001,28.356400000000008,1176.7833333332185
2023-08-31 11:42:00,72.092015,0.7233789999999996,1.0436171406887669,6.134256000000001,6.857637,28.93520000000001,1176.8333333332184
2023-08-31 11:45:00,74.320025,0.7233799999999997,1.0667467211354038,6.018515999999999,6.799766,28.35650000000004,1176.8833333332184
2023-08-31 11:48:00,78.41435,0.6076390000000007,1.043200514183044,5.700235,6.741896,30.382000000000005,1176.9333333332183
2023-08-31 11:51:00,82.016785,0.49189800000000083,1.0161044290440129,5.410884,6.741896,30.382000000000005,1176.9833333332183
2023-08-31 11:54:00,82.971645,0.49189799999999995,1.0644920273309877,5.410875,6.886577000000001,30.6712,1177.0333333332183
2023-08-31 11:57:00,76.83738500000001,0.6076389999999998,1.0749183199932903,5.902782,7.031253,28.64580000000001,1177.0833333332182
2023-08-31 12:00:00,75.41955999999999,0.6944439999999998,1.0816534957503738,6.018516,6.9155120000000005,27.777800000000013,1177.1333333332182
2023-08-31 12:03:00,74.435765,0.6944439999999998,1.0704449703715366,6.047456,6.9155120000000005,28.067099999999982,1177.1833333332181
2023-08-31 12:06:00,73.64005,0.7233789999999996,1.0782138093596583,6.076385999999999,6.886577000000001,28.067199999999957,1177.233333333218
2023-08-31 12:09:00,71.77373,0.7523150000000003,1.0736944616167636,6.105327000000001,6.828702000000001,28.93520000000001,1177.283333333218
2023-08-31 12:18:00,67.476855,0.9259259999999996,1.0903399411125838,6.568287999999999,6.9155120000000005,26.90979999999996,1177.4333333332181
2023-08-31 12:21:00,67.12962999999999,0.9548609999999993,1.0931616234277257,6.568287999999999,6.857637,27.488400000000013,1177.483333333218
2023-08-31 12:24:00,67.01389,1.0127319999999997,1.0972489161812233,6.568287999999999,6.7418960000000006,26.909699999999987,1177.533333333218
2023-08-31 12:27:00,66.63773,1.0127309999999996,1.0834620146466305,6.626157999999999,6.770837,26.331000000000017,1177.583333333218
2023-08-31 12:30:00,66.608795,1.0127309999999996,1.110930746799627,6.655088,6.857637,26.620400000000018,1177.633333333218
2023-08-31 12:33:00,66.46412,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,26.331000000000017,1177.683333333218
2023-08-31 12:36:00,66.40625,1.0127309999999996,1.09724838873396,6.741898,6.915507,25.462900000000047,1177.7333333332178
2023-08-31 12:39:00,66.34837999999999,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,26.909699999999987,1177.7833333332178
2023-08-31 12:42:00,66.23263499999999,0.9548609999999993,1.0798429303091501,6.597218,6.857637,27.199100000000044,1177.8333333332178
2023-08-31 12:45:00,66.92708,0.983797,1.1089129762360874,6.539352999999999,6.799766,27.777800000000013,1177.8833333332177
2023-08-31 12:48:00,67.34664,0.9548610000000002,1.1063864665921435,6.481477000000001,6.799766,27.488400000000013,1177.9333333332177
2023-08-31 12:51:00,67.37558,0.868055,1.0577059193766707,6.365742000000001,6.770837,27.199099999999987,1177.9833333332176
2023-08-31 12:54:00,68.012155,0.8101849999999997,1.0491446416034396,6.278932,6.799767000000001,27.199099999999987,1178.0333333332176
2023-08-31 12:57:00,68.50405,0.8101849999999997,1.0614451408671446,6.307872000000001,6.857637,27.488499999999988,1178.0833333332175
2023-08-31 13:00:00,68.243635,0.8101849999999997,1.0491446416034396,6.278932,6.799767000000001,27.488400000000013,1178.1333333332175
2023-08-31 13:03:00,67.766205,0.8101849999999997,1.0491446416034396,6.278932,6.799767000000001,26.331099999999992,1178.1833333332174
2023-08-31 13:06:00,67.505785,0.868055,1.070443442910227,6.365742000000001,6.799767000000001,27.488400000000013,1178.2333333332174
2023-08-31 13:09:00,68.72106500000001,0.868055,1.0704478304335234,6.452542000000001,6.886577000000001,28.06710000000004,1178.2833333332173
2023-08-31 13:12:00,68.084495,0.8969899999999997,1.0869889418419438,6.481477000000001,6.886577000000001,26.909699999999987,1178.3333333332173
2023-08-31 13:15:00,67.83854,0.8969899999999997,1.0869845091593562,6.5104169999999995,6.915507,26.909699999999987,1178.3833333332173
2023-08-31 13:18:00,67.49132,0.8969899999999997,1.0741156337681539,6.5104169999999995,6.886577000000001,26.90979999999996,1178.4333333332172
2023-08-31 13:21:00,66.782405,0.8969899999999997,1.0741156337681532,6.481477000000001,6.857637,27.488499999999988,1178.4833333332172
2023-08-31 13:24:00,66.63773,0.8969899999999997,1.0869845091593562,6.452547,6.857637,26.041600000000017,1178.5333333332171
2023-08-31 13:27:00,65.625,0.868055,1.0448731298051677,6.452547,6.828702000000001,27.199099999999987,1178.583333333217
2023-08-31 13:30:00,63.94676,0.9259259999999996,1.0772436567720032,6.452548,6.7708319999999995,26.331099999999992,1178.633333333217
2023-08-31 13:33:00,63.33912,0.9548609999999993,1.0528914031483279,6.510418,6.712967000000001,26.331000000000017,1178.683333333217
2023-08-31 13:36:00,64.97396,0.9548610000000002,1.0528914031483272,6.394677000000001,6.597225999999999,26.04169999999999,1178.733333333217
2023-08-31 13:39:00,65.68287000000001,0.9259260000000005,1.07724819865649,6.3368020000000005,6.655096,26.04169999999999,1178.783333333217
2023-08-31 13:42:00,66.95602,0.8969899999999997,1.0741156337681532,6.365737,6.741897,26.331099999999992,1178.8333333332168
2023-08-31 13:45:00,66.49306,0.9259259999999996,1.0640549390003562,6.481483,6.770837,27.488499999999988,1178.8833333332168
2023-08-31 13:48:00,66.43518499999999,0.9259259999999996,1.077243656772004,6.539352999999999,6.857637,25.462999999999965,1178.9333333332168
2023-08-31 13:51:00,67.25983500000001,1.0127319999999997,1.1109312786239827,6.655087999999999,6.857635999999999,26.620300000000043,1178.9833333332167
2023-08-31 13:54:00,66.854745,0.9259259999999996,1.0640549390003562,6.6261529999999995,6.915507,26.041600000000017,1179.0333333332167
2023-08-31 13:57:00,66.57986,0.9259259999999996,1.0903399411125838,6.539352999999999,6.886577000000001,26.04169999999999,1179.0833333332166
2023-08-31 14:00:00,65.0463,0.8969909999999999,1.0741161976254694,6.510413000000001,6.886572,26.04169999999999,1179.1333333332166
2023-08-31 14:03:00,64.52546,0.9259259999999996,1.077243656772004,6.539352999999999,6.857637,26.331000000000017,1179.1833333332165
2023-08-31 14:06:00,63.93229,0.9259259999999996,1.037368017124201,6.481483,6.712967000000001,26.041600000000017,1179.2333333332165
2023-08-31 14:09:00,63.44039,0.9259259999999996,1.0507658293818258,6.510413000000001,6.770837,26.909700000000043,1179.2833333332164
2023-08-31 14:12:00,63.020830000000004,0.9548609999999993,1.0528914031483267,6.539348,6.741897,26.041600000000017,1179.3333333332164
2023-08-31 14:15:00,64.163775,1.0127319999999997,1.0834625376654714,6.568287999999999,6.712966,26.04169999999999,1179.3833333332163
2023-08-31 14:18:00,63.122105000000005,0.9548609999999993,1.0528914031483279,6.568287999999999,6.770837,26.331000000000017,1179.4333333332163
2023-08-31 14:21:00,63.16551,0.9548609999999993,1.0528914031483267,6.539348,6.741897,26.33099999999996,1179.4833333332163
2023-08-31 14:24:00,64.80035000000001,1.0127319999999997,1.0834625376654714,6.568287999999999,6.712966,26.620400000000018,1179.5333333332162
2023-08-31 14:27:00,66.34838,1.0127319999999997,1.124504009006477,6.568287999999999,6.799766,26.909699999999987,1179.5833333332162
2023-08-31 14:30:00,68.113425,0.983797,1.10891760677632,6.6261529999999995,6.886576,26.909700000000043,1179.6333333332161
2023-08-31 14:33:00,67.925345,0.9259259999999996,1.0772481986564897,6.6261529999999995,6.944447,26.90979999999996,1179.683333333216
2023-08-31 14:36:00,67.824075,0.9259259999999996,1.0903399411125827,6.655093,7.002317,26.909700000000043,1179.733333333216
2023-08-31 14:39:00,67.98321999999999,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,26.331000000000017,1179.783333333216
2023-08-31 14:42:00,67.96875,1.0127319999999997,1.1109312786239827,6.655087999999999,6.857635999999999,27.77770000000004,1179.833333333216
2023-08-31 14:45:00,67.346645,0.9259259999999996,1.0772481986564897,6.6261529999999995,6.944447,27.488499999999988,1179.883333333216
