Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-31 14:48:00,67.14410000000001,0.9259259999999996,1.0772481986564897,6.6261529999999995,6.944447,27.199000000000012,1179.9333333332158
2023-08-31 14:51:00,68.88020499999999,0.983797,1.122264396017912,6.655093,6.944445999999999,27.777799999999957,1179.9833333332158
2023-08-31 14:54:00,68.243635,0.9259259999999996,1.0903399411125827,6.655093,7.002317,26.331000000000017,1180.0333333332158
2023-08-31 14:57:00,68.40277499999999,0.983797,1.122264396017912,6.655093,6.944445999999999,27.199099999999987,1180.0833333332157
2023-08-31 15:00:00,67.939815,0.9548609999999993,1.1063864665921428,6.684028,7.002317,28.64580000000001,1180.1333333332157
2023-08-31 15:03:00,67.41898,1.0127309999999996,1.1245034728573897,6.770838,7.002317,26.62039999999996,1180.1833333332156
2023-08-31 15:06:00,67.41898,1.0127309999999996,1.09724838873396,6.770838,6.944447,27.199099999999987,1180.2333333332156
2023-08-31 15:09:00,67.41898,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,26.33099999999996,1180.2833333332155
2023-08-31 15:12:00,67.85301,0.9259259999999996,1.0903399411125827,6.568283,6.915507,26.04169999999999,1180.3333333332155
2023-08-31 15:15:00,68.30150499999999,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,26.909699999999987,1180.3833333332154
2023-08-31 15:18:00,68.56192,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,27.777800000000013,1180.4333333332154
2023-08-31 15:27:00,69.76273499999999,0.9548609999999993,1.1063864665921428,6.684028,7.002317,26.620300000000043,1180.5833333332155
2023-08-31 15:30:00,70.37037000000001,0.983797,1.1355192617279655,6.6261529999999995,6.944445999999999,28.06710000000004,1180.6333333332154
2023-08-31 15:33:00,70.196755,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,26.909699999999987,1180.6833333332154
2023-08-31 15:36:00,69.56018499999999,0.8969899999999997,1.1124661456076517,6.539347,7.002317,27.77770000000004,1180.7333333332153
2023-08-31 15:39:00,69.45891499999999,0.9259259999999996,1.1033424725177532,6.568283,6.944447,26.331000000000017,1180.7833333332153
2023-08-31 15:42:00,68.98148499999999,0.9259259999999996,1.1033424725177532,6.568283,6.944447,26.909700000000043,1180.8333333332153
2023-08-31 15:45:00,68.47511499999999,0.9259259999999996,1.1033424725177532,6.568283,6.944447,26.909699999999987,1180.8833333332152
2023-08-31 15:48:00,68.40277499999999,0.8969899999999997,1.0741156337681532,6.539347,6.915507,26.909699999999987,1180.9333333332152
2023-08-31 15:51:00,69.47337999999999,0.8969899999999997,1.0869845091593562,6.5104169999999995,6.915507,27.199099999999987,1180.9833333332151
2023-08-31 15:54:00,69.444445,0.868055,1.0956664250602621,6.5104120000000005,7.002317,27.199099999999987,1181.033333333215
2023-08-31 15:57:00,70.08101500000001,0.868055,1.0830974799463722,6.481482,6.944447,26.90980000000002,1181.083333333215
2023-08-31 16:00:00,70.68866,0.868055,1.108148640943777,6.481482,7.002317,28.356499999999983,1181.133333333215
2023-08-31 16:03:00,70.63078999999999,0.868055,1.0956664250602621,6.5104120000000005,7.002317,27.488399999999956,1181.183333333215
2023-08-31 16:06:00,70.65972500000001,0.8969899999999997,1.0869889418419438,6.597217,7.002317,27.777800000000013,1181.233333333215
2023-08-31 16:09:00,70.21123,0.8969899999999997,1.0869889418419438,6.539347,6.944447,27.199099999999987,1181.2833333332148
2023-08-31 16:12:00,69.97974500000001,0.868055,1.0830974799463722,6.481482,6.944447,28.067199999999957,1181.3333333332148
2023-08-31 16:15:00,69.849535,0.868055,1.0704478304335234,6.5104120000000005,6.944447,28.356499999999983,1181.3833333332148
2023-08-31 16:18:00,69.38657,0.8969899999999997,1.0869889418419438,6.539347,6.944447,26.331000000000017,1181.4333333332147
2023-08-31 16:21:00,69.16956,0.9259259999999996,1.1033424725177532,6.568283,6.944447,27.199099999999987,1181.4833333332147
2023-08-31 16:24:00,68.80787000000001,0.9259259999999996,1.1033424725177532,6.568283,6.944447,26.331000000000017,1181.5333333332146
2023-08-31 16:27:00,68.764465,0.9259259999999996,1.0903399411125827,6.568283,6.915507,27.488400000000013,1181.5833333332146
2023-08-31 16:30:00,69.444445,0.9259259999999996,1.0903399411125827,6.655093,7.002317,27.199100000000044,1181.6333333332145
2023-08-31 16:33:00,69.12616,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,28.356400000000008,1181.6833333332145
2023-08-31 16:36:00,68.92361500000001,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,27.199099999999987,1181.7333333332144
2023-08-31 16:39:00,69.082755,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,27.199000000000012,1181.7833333332144
2023-08-31 16:42:00,69.08275499999999,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,26.909699999999987,1181.8333333332143
2023-08-31 16:45:00,70.3125,0.9548610000000002,1.1063864665921435,6.626157,6.944445999999999,27.77769999999998,1181.8833333332143
2023-08-31 16:48:00,69.487845,0.8969899999999997,1.0869889418419438,6.597217,7.002317,26.620400000000018,1181.9333333332143
2023-08-31 16:51:00,69.35763499999999,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,27.199099999999987,1181.9833333332142
2023-08-31 16:54:00,69.140625,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,27.777800000000013,1182.0333333332142
2023-08-31 16:57:00,68.70660000000001,0.868055,1.0830974799463722,6.568282,7.0312470000000005,28.067199999999957,1182.0833333332141
2023-08-31 17:00:00,68.27257,0.868055,1.0956664250602621,6.5104120000000005,7.002317,27.777800000000013,1182.133333333214
2023-08-31 17:03:00,67.679395,0.8969899999999997,1.0997685475364432,6.5104169999999995,6.944447,27.199000000000012,1182.183333333214
2023-08-31 17:06:00,67.44792000000001,0.8969899999999997,1.0869845091593562,6.5104169999999995,6.915507,27.199000000000012,1182.233333333214
2023-08-31 17:09:00,67.578125,0.8969899999999997,1.0869889418419438,6.481477000000001,6.886577000000001,27.488400000000013,1182.283333333214
2023-08-31 17:12:00,67.404515,0.8969899999999997,1.0869845091593562,6.5104169999999995,6.915507,26.62039999999996,1182.333333333214
2023-08-31 17:15:00,66.85474500000001,0.8969899999999997,1.0741156337681539,6.5104169999999995,6.886577000000001,26.04169999999999,1182.3833333332138
2023-08-31 17:18:00,66.507525,0.8969899999999997,1.0611500003919658,6.5104169999999995,6.857637,26.909700000000043,1182.4333333332138
2023-08-31 17:21:00,66.43518499999999,0.8969899999999997,1.0741156337681532,6.481477000000001,6.857637,25.752200000000016,1182.4833333332137
2023-08-31 17:24:00,66.86921,0.8969899999999997,1.0997685475364432,6.5104169999999995,6.944447,26.620400000000018,1182.5333333332137
2023-08-31 17:27:00,67.042825,0.868055,1.0704478304335234,6.5104120000000005,6.944447,26.331000000000017,1182.5833333332137
2023-08-31 17:30:00,67.43345,0.868055,1.0956664250602621,6.5104120000000005,7.002317,26.04170000000005,1182.6333333332136
2023-08-31 17:33:00,67.21643499999999,0.868055,1.0830974799463722,6.481482,6.944447,26.04169999999999,1182.6833333332136
2023-08-31 17:36:00,66.811345,0.868055,1.0956664250602621,6.5104120000000005,7.002317,26.620400000000018,1182.7333333332135
2023-08-31 17:39:00,66.57986,0.868055,1.070443442910227,6.481482,6.915507,26.620400000000018,1182.7833333332135
2023-08-31 17:42:00,66.04455999999999,0.868055,1.0704478304335234,6.452542000000001,6.886577000000001,26.62039999999996,1182.8333333332134
2023-08-31 17:45:00,65.68287000000001,0.868055,1.0704478304335234,6.452542000000001,6.886577000000001,26.90980000000002,1182.8833333332134
2023-08-31 17:48:00,65.350115,0.868055,1.0704478304335234,6.452542000000001,6.886577000000001,26.62039999999996,1182.9333333332133
2023-08-31 17:51:00,64.84375,0.868055,1.0577059193766716,6.481482,6.886577000000001,26.04169999999999,1182.9833333332133
2023-08-31 17:54:00,66.05903,0.9259260000000005,1.0903399411125831,6.452542000000001,6.799766,27.199000000000012,1183.0333333332132
2023-08-31 17:57:00,64.872685,0.9259260000000005,1.1033424725177536,6.452542000000001,6.828706,25.462999999999965,1183.0833333332132
2023-08-31 18:00:00,64.91609,0.868055,1.070443442910227,6.423612,6.857637,26.04169999999999,1183.1333333332132
2023-08-31 18:03:00,64.84375,0.868055,1.0704478304335234,6.452542000000001,6.886577000000001,26.04169999999999,1183.183333333213
2023-08-31 18:06:00,64.612265,0.8101849999999997,1.0367575669659153,6.423611999999999,6.915507,26.331099999999992,1183.233333333213
2023-08-31 18:09:00,64.337385,0.868055,1.070443442910227,6.481482,6.915507,26.041600000000017,1183.283333333213
2023-08-31 18:12:00,63.671875,0.8101849999999997,1.049144641603439,6.394672000000001,6.915507,25.75229999999999,1183.333333333213
2023-08-31 18:15:00,62.326385,0.78125,1.019595097604625,6.394672000000001,6.9155120000000005,24.884299999999996,1183.383333333213
2023-08-31 18:18:00,61.385995,0.868055,1.070443442910227,6.423612,6.857637,25.463000000000022,1183.4333333332129
2023-08-31 18:21:00,60.474540000000005,0.8391200000000003,1.0537046190752075,6.423612,6.886572,24.594899999999996,1183.4833333332128
2023-08-31 18:24:00,59.43287,0.868055,1.0577059193766707,6.394677000000001,6.799772,24.884299999999996,1183.5333333332128
2023-08-31 18:27:00,59.027775,0.8969899999999997,1.0349378805119172,6.481477000000001,6.770837,25.173599999999965,1183.5833333332127
2023-08-31 18:30:00,58.564815,0.8969899999999997,1.0349333156601856,6.452547,6.741897,24.305499999999995,1183.6333333332127
2023-08-31 18:33:00,58.15971999999999,0.8969899999999997,1.0216753330124004,6.452547,6.712967000000001,23.1481,1183.6833333332127
2023-08-31 18:36:00,57.92824,0.9259259999999996,0.9965190661847925,6.510413000000001,6.655097,25.462999999999965,1183.7333333332126
2023-08-31 18:39:00,57.595485,0.9548609999999993,1.0392555442400593,6.539348,6.712967000000001,25.173599999999965,1183.7833333332126
2023-08-31 18:42:00,57.248265,1.0127309999999996,1.0555416274298128,6.626157999999999,6.712967000000001,23.7269,1183.8333333332125
2023-08-31 18:45:00,56.568290000000005,1.0127309999999996,1.0555416274298122,6.655088,6.741897,23.7269,1183.8833333332125
2023-08-31 18:48:00,55.815975,1.0127309999999996,1.0555416274298122,6.655088,6.741897,24.30559999999997,1183.9333333332124
2023-08-31 18:51:00,55.570025,1.0127309999999996,1.0414034477705523,6.7129579999999995,6.770837,23.7269,1183.9833333332124
2023-08-31 18:54:00,55.193865,1.0127309999999996,1.0414034477705523,6.7129579999999995,6.770837,23.726800000000026,1184.0333333332123
2023-08-31 18:57:00,54.759834999999995,1.0127309999999996,1.0271335556840866,6.741898,6.770837,24.016200000000026,1184.0833333332123
2023-08-31 19:00:00,44.502315,0.8101849999999997,0.9605602531539209,6.597218,6.915513,23.1481,1184.1333333332122
2023-08-31 19:03:00,40.653940000000006,0.8101849999999997,0.9475112153156693,6.568287999999999,6.857643,24.016200000000026,1184.1833333332122
2023-08-31 19:06:00,35.850695,0.78125,0.8377889731863868,6.336803000000001,6.4525429999999995,19.675900000000013,1184.2333333332122
2023-09-01 07:48:00,67.346645,2.0254630000000002,1.1078723599484472,5.815977,4.311344,25.17360000000002,1184.2333333332122
2023-09-01 07:51:00,72.149885,1.3020839999999998,0.9845487137788985,5.671292,5.092588000000001,28.356499999999983,1184.283333333212
2023-09-01 07:54:00,68.590855,1.0416670000000003,0.9210869162649964,5.266202000000001,5.034724999999999,26.331099999999992,1184.333333333212
2023-09-01 07:57:00,61.212385,0.9548610000000002,0.880546641957294,5.2083319999999995,5.063661,25.46289999999999,1184.383333333212
2023-09-01 08:00:00,61.83449,1.1574080000000002,0.9234577175844993,5.353007,4.918979,24.016200000000026,1184.433333333212
2023-09-01 08:03:00,59.707755000000006,1.070602,0.885677172995778,5.266202000000001,4.9189799999999995,24.594899999999996,1184.483333333212
2023-09-01 08:06:00,56.95891,1.0416670000000003,0.9052249859735323,5.237272,4.976855,24.30559999999997,1184.5333333332119
2023-09-01 08:09:00,56.510419999999996,1.0995369999999998,0.9313475764457616,5.671292,5.3530050000000005,25.752200000000016,1184.5833333332118
2023-09-01 08:12:00,55.743635,1.0995369999999998,0.9634709439602014,5.9895819999999995,5.729165000000001,24.016200000000026,1184.6333333332118
2023-09-01 08:15:00,56.698495,1.157407,0.9897495146561712,6.105322,5.7870349999999995,24.594899999999996,1184.6833333332117
2023-09-01 08:18:00,55.917245,1.0995369999999998,0.9634709439602003,6.1342620000000005,5.873845,23.72679999999997,1184.7333333332117
2023-09-01 08:21:00,53.848380000000006,1.0416670000000003,0.9522283407338935,6.192127000000001,6.0185200000000005,24.01619999999997,1184.7833333332117
2023-09-01 08:24:00,52.806715,1.0416670000000003,0.9367477198935559,6.076387,5.8738399999999995,21.701400000000035,1184.8333333332116
2023-09-01 08:27:00,50.82465500000001,1.0127319999999997,0.907693495461519,6.018521999999999,5.81597,23.1481,1184.8833333332116
2023-09-01 08:30:00,50.28935,1.0416669999999995,0.9210814697106852,6.018521999999999,5.787035,23.4375,1184.9333333332115
2023-09-01 08:33:00,49.233215,1.0416669999999995,0.9210814697106852,6.018521999999999,5.787035,23.1481,1184.9833333332115
2023-09-01 08:36:00,48.726855,1.070602,0.9501671254014348,6.134257,5.902775000000001,24.01619999999997,1185.0333333332114
2023-09-01 08:39:00,48.480900000000005,1.070602,0.9183421018291569,6.192127000000001,5.902775000000001,22.858799999999974,1185.0833333332114
2023-09-01 08:42:00,48.061345,1.070602,0.9501671254014348,6.221067,5.989585000000001,21.12270000000001,1185.1333333332113
2023-09-01 08:45:00,48.292825,1.070601,0.9657944448749264,6.192126,5.989585,23.4375,1185.1833333332113
2023-09-01 08:48:00,46.88947,0.9259259999999996,0.9259289999922653,6.018515999999999,6.0185200000000005,21.70139999999998,1185.2333333332112
2023-09-01 08:51:00,48.524305,0.7523149999999994,0.9277184615424301,5.931711999999999,6.307867,24.594899999999996,1185.2833333332112
2023-09-01 08:54:00,48.712385,0.7523149999999994,0.9021197746873267,5.902782,6.221067,22.280100000000004,1185.3333333332112
2023-09-01 08:57:00,45.92014,0.694445,0.8939712908645407,5.700227,6.134262,22.28019999999998,1185.383333333211
2023-09-01 09:00:00,44.560190000000006,0.8391200000000003,0.8957451078467266,5.989582,6.105322,23.14820000000003,1185.433333333211
2023-09-01 09:03:00,44.372110000000006,0.868055,0.9107691588907109,5.931712000000001,6.018517000000001,23.4375,1185.483333333211
2023-09-01 09:06:00,45.601855,0.9259260000000005,0.9113824424914738,5.844912000000001,5.815975999999999,22.858799999999974,1185.533333333211
2023-09-01 09:09:00,45.124425,0.8101849999999997,0.8387907541325219,5.729162,5.787037,23.1481,1185.583333333211
2023-09-01 09:18:00,47.82986,0.7233789999999996,0.8337718401651788,5.555555999999999,5.787037,22.858799999999974,1185.733333333211
2023-09-01 09:21:00,47.17882,0.7523149999999994,0.8628897106257224,5.526622,5.758107000000001,20.54400000000004,1185.783333333211
2023-09-01 09:24:00,46.80266,0.7523149999999994,0.8760868336623635,5.671291999999999,5.931717000000001,22.56940000000003,1185.833333333211
2023-09-01 09:27:00,46.09375,0.78125,0.8919906726667093,5.787037,6.018517000000001,21.12270000000001,1185.8833333332109
2023-09-01 09:30:00,44.22743,0.78125,0.8786383356968789,5.729162,5.931712,22.56940000000003,1185.9333333332108
2023-09-01 09:33:00,43.475115,0.868055,0.8824444374940814,5.873842,5.902777,21.412099999999953,1185.9833333332108
2023-09-01 09:36:00,42.129630000000006,0.868055,0.8680584999983718,5.787037000000001,5.7870420000000005,20.543900000000008,1186.0333333332107
2023-09-01 09:39:00,40.986689999999996,0.9259259999999996,0.8818171811163713,5.8449029999999995,5.758107000000001,22.85880000000003,1186.0833333332107
2023-09-01 09:42:00,41.63773,0.9259259999999996,0.8515416268021465,5.902783,5.758107000000001,22.56940000000003,1186.1333333332107
2023-09-01 09:45:00,41.05903,0.9259259999999996,0.881812012940797,5.8159730000000005,5.729167,22.569500000000005,1186.1833333332106
2023-09-01 09:48:00,41.88368,0.983797,0.8941874382152856,5.8449029999999995,5.671296,23.4375,1186.2333333332106
2023-09-01 09:51:00,42.549189999999996,0.9259259999999996,0.8667663445870084,5.8159730000000005,5.700227,21.122699999999952,1186.2833333332105
2023-09-01 09:54:00,43.851275,0.9548610000000002,0.8957455869895471,5.787037000000001,5.671296,22.858799999999974,1186.3333333332105
2023-09-01 09:57:00,45.06655,0.9259260000000005,0.8966777214194208,5.844912000000001,5.7870360000000005,23.4375,1186.3833333332104
2023-09-01 10:00:00,44.502314999999996,0.868055,0.8824493832806696,5.7291620000000005,5.758107000000001,22.280100000000004,1186.4333333332104
2023-09-01 10:03:00,43.692125,0.868055,0.9107740037470802,5.787032,5.873847,23.14820000000003,1186.4833333332103
2023-09-01 10:06:00,44.140625,0.9259260000000005,0.9403198086506183,5.902782,5.931716,23.4375,1186.5333333332103
2023-09-01 10:09:00,43.721059999999994,0.868055,0.8680584999983718,5.931712000000001,5.931717000000001,23.7269,1186.5833333332102
2023-09-01 10:12:00,42.910880000000006,0.868055,0.8824444374940814,5.902782,5.931717000000001,21.70139999999998,1186.6333333332102
2023-09-01 10:15:00,42.36111,0.868055,0.8680584999983718,5.873842,5.873847,22.280099999999948,1186.6833333332102
2023-09-01 10:18:00,41.99942,0.868055,0.8824444374940794,5.758102000000001,5.787037,23.726800000000026,1186.73333333321
2023-09-01 10:21:00,42.89641,0.9259260000000005,0.8818120129407974,5.758102000000001,5.671296,19.386500000000012,1186.78333333321
2023-09-01 10:24:00,43.330435,0.9259260000000005,0.8966777214194208,5.700232,5.6423559999999995,22.280100000000004,1186.83333333321
2023-09-01 10:27:00,42.881945,0.8680560000000002,0.8680589999971488,5.729162,5.729165999999999,20.25460000000004,1186.88333333321
2023-09-01 10:30:00,43.113425,0.8101849999999997,0.8387907541325219,5.671292,5.729167,20.25460000000004,1186.93333333321
2023-09-01 10:33:00,44.54572,0.8391210000000004,0.8677398088824789,5.6423570000000005,5.700236,21.41210000000001,1186.9833333332099
2023-09-01 10:36:00,44.69039,0.7523149999999994,0.8495682553927296,5.526622,5.729167,23.1481,1187.0333333332098
2023-09-01 10:39:00,45.399305,0.78125,0.8651547634801205,5.613427,5.787037,21.12270000000001,1187.0833333332098
2023-09-01 10:42:00,44.864005,0.8391200000000003,0.8818091090024885,5.844912000000001,5.931712,22.280100000000004,1187.1333333332097
2023-09-01 10:45:00,44.299769999999995,0.9259259999999996,0.9113824424914753,5.931712999999999,5.902777,21.99079999999998,1187.1833333332097
2023-09-01 10:48:00,42.6794,0.8969909999999999,0.9113849268251233,5.9895830000000005,6.018522,22.28000000000003,1187.2333333332097
2023-09-01 10:51:00,41.84028,0.9259259999999996,0.8667715747719489,6.047453,5.931717000000001,21.122600000000034,1187.2833333332096
2023-09-01 10:54:00,41.796875,0.9259259999999996,0.881812012940797,6.076393,5.989587,21.41210000000001,1187.3333333332096
2023-09-01 10:57:00,41.23264,0.9259259999999996,0.8966828307428917,5.931712999999999,5.873847,22.85889999999995,1187.3833333332095
2023-09-01 11:00:00,43.12789,0.9548610000000002,0.8805413564909035,5.8738470000000005,5.729165999999999,20.54400000000004,1187.4333333332095
2023-09-01 11:03:00,41.811345,0.8969899999999997,0.852849774687252,5.8738470000000005,5.787037,21.701499999999953,1187.4833333332094
2023-09-01 11:06:00,42.11516,0.9548610000000002,0.8957455869895471,5.787037000000001,5.671296,22.569399999999973,1187.5333333332094
2023-09-01 11:09:00,41.898145,0.8969899999999997,0.867739519928891,5.815967,5.758107000000001,20.833399999999983,1187.5833333332093
2023-09-01 11:12:00,41.29051,0.8969899999999997,0.867739519928891,5.815967,5.758107000000001,21.70139999999998,1187.6333333332093
2023-09-01 11:15:00,41.724535,0.9259259999999996,0.8818120129407976,5.931712999999999,5.844907000000001,21.990700000000004,1187.6833333332092
2023-09-01 11:18:00,42.563655,0.9548609999999993,0.895750809472403,5.873837999999999,5.758107000000001,22.280100000000004,1187.7333333332092
2023-09-01 11:21:00,41.811345,1.0127309999999996,0.9232074443044641,6.018517999999999,5.844907000000001,22.56940000000003,1187.7833333332092
2023-09-01 11:24:00,42.563655,1.070602,0.9501671254014339,6.076388000000001,5.844906,19.386500000000012,1187.833333333209
2023-09-01 11:27:00,42.230905,0.9548609999999993,0.880541356490904,5.9895879999999995,5.844907000000001,22.28019999999998,1187.883333333209
2023-09-01 11:30:00,42.317705000000004,0.9259259999999996,0.8966828307428917,5.9895830000000005,5.931717000000001,22.56940000000003,1187.933333333209
2023-09-01 11:33:00,42.650459999999995,0.8969899999999997,0.8824419099415091,6.0474570000000005,6.018517000000001,22.85880000000003,1187.983333333209
2023-09-01 11:36:00,42.288775,0.8969899999999997,0.8824469650417771,5.960647000000001,5.931717000000001,22.280100000000004,1188.033333333209
2023-09-01 11:39:00,42.08623,0.8969899999999997,0.8824469650417771,5.960647000000001,5.931717000000001,23.7269,1188.0833333332089
2023-09-01 11:42:00,42.100695,0.868055,0.868053499998372,5.8738470000000005,5.873842000000001,21.99079999999998,1188.1333333332088
2023-09-01 11:45:00,41.059025,0.8969899999999997,0.852849774687252,5.8738470000000005,5.787037,21.990700000000004,1188.1833333332088
2023-09-01 11:48:00,41.087965,0.8969899999999997,0.867739519928891,5.815967,5.758107000000001,21.41210000000001,1188.2333333332087
2023-09-01 11:51:00,40.682869999999994,0.9259259999999996,0.8818171811163713,5.8449029999999995,5.758107000000001,19.965299999999957,1188.2833333332087
2023-09-01 11:54:00,41.24711,0.9259259999999996,0.8667663445870084,5.902783,5.787037,22.280100000000004,1188.3333333332087
2023-09-01 11:57:00,41.276044999999996,0.9259259999999996,0.8515416268021465,5.902783,5.758107000000001,21.70139999999998,1188.3833333332086
2023-09-01 12:00:00,41.623265,0.9259259999999996,0.8667663445870084,5.902783,5.787037,21.41210000000001,1188.4333333332086
2023-09-01 12:03:00,42.08623,0.9259259999999996,0.8818120129407976,5.931712999999999,5.844907000000001,21.99079999999998,1188.4833333332085
2023-09-01 12:06:00,43.2147,0.983797,0.8941820982834786,5.902783,5.729165999999999,21.12270000000001,1188.5333333332085
2023-09-01 12:09:00,42.549189999999996,0.9259259999999996,0.8966828307428917,5.931712999999999,5.873847,23.148199999999974,1188.5833333332084
2023-09-01 12:12:00,42.520255000000006,0.983797,0.9247174763003516,5.960653,5.844906,23.1481,1188.6333333332084
2023-09-01 12:15:00,42.071754999999996,0.9259259999999996,0.8966777214194204,6.076393,6.018517000000001,21.411999999999978,1188.6833333332083
2023-09-01 12:18:00,41.666669999999996,0.9259259999999996,0.8966828307428917,6.047453,5.989587,23.1481,1188.7333333332083
2023-09-01 12:21:00,42.11516,0.9259259999999996,0.881812012940797,5.9895830000000005,5.902777,23.726800000000026,1188.7833333332082
2023-09-01 12:24:00,41.464119999999994,0.9548609999999993,0.880541356490904,5.9895879999999995,5.844907000000001,21.12270000000001,1188.8333333332082
2023-09-01 12:27:00,43.489585000000005,1.0127319999999997,0.9232079143821439,6.018518,5.844906,22.280100000000004,1188.8833333332082
2023-09-01 12:30:00,41.767939999999996,0.9259259999999996,0.8966828307428917,6.018518,5.9606520000000005,21.701400000000035,1188.933333333208
2023-09-01 12:33:00,40.885419999999996,0.9548609999999993,0.9107722247292576,6.076388,5.989587,21.701300000000003,1188.983333333208
2023-09-01 12:36:00,41.536455,0.9548609999999993,0.8495714290190794,5.960647999999999,5.758107000000001,20.83330000000001,1189.033333333208
2023-09-01 12:39:00,41.608795,0.9259259999999996,0.8515416268021465,5.902783,5.758107000000001,21.412099999999953,1189.083333333208
2023-09-01 12:42:00,43.417244999999994,0.983797,0.9095425461620384,5.931712999999999,5.7870360000000005,22.85880000000003,1189.133333333208
2023-09-01 12:45:00,43.113425,0.9259259999999996,0.8667663445870084,5.902783,5.787037,21.990700000000004,1189.1833333332079
2023-09-01 12:48:00,41.941555,0.868055,0.8535118139982314,5.815967,5.7870420000000005,23.1481,1189.2333333332078
2023-09-01 12:51:00,42.17303,0.8969899999999997,0.8677344069094427,5.931717,5.873847,20.83329999999995,1189.2833333332078
2023-09-01 12:54:00,42.1875,0.8969899999999997,0.8824469650417771,5.9027769999999995,5.873847,22.858799999999974,1189.3333333332077
2023-09-01 12:57:00,41.449655,0.9259259999999996,0.8966777214194204,5.960653,5.902777,23.1481,1189.3833333332077
2023-09-01 13:00:00,41.435185,0.9259259999999996,0.881812012940797,5.960653,5.873847,22.280100000000004,1189.4333333332077
2023-09-01 13:03:00,40.625,0.8969909999999999,0.8377894509351518,5.931712999999999,5.8159719999999995,21.990800000000036,1189.4833333332076
2023-09-01 13:06:00,41.030095,0.9259259999999996,0.8515416268021465,5.931712999999999,5.787037,23.1481,1189.5333333332076
2023-09-01 13:09:00,42.563655,0.983797,0.8941874382152856,5.8449029999999995,5.671296,22.569500000000005,1189.5833333332075
2023-09-01 13:12:00,41.608795,0.9259259999999996,0.881812012940797,5.8159730000000005,5.729167,22.569399999999973,1189.6333333332075
2023-09-01 13:15:00,42.245369999999994,0.983797,0.9095425461620378,5.960653,5.815975999999999,21.412000000000035,1189.6833333332074
2023-09-01 13:18:00,42.824079999999995,0.9548609999999993,0.8495660068096111,5.9895879999999995,5.787037,21.99079999999998,1189.7333333332074
2023-09-01 13:21:00,40.943290000000005,0.9259259999999996,0.881812012940797,5.844908,5.758102,22.569500000000005,1189.7833333332073
2023-09-01 13:24:00,42.013895000000005,1.0127319999999997,0.9076988890769411,6.018518,5.815975999999999,21.990700000000004,1189.8333333332073
2023-09-01 13:27:00,41.912615,0.9548609999999993,0.880541356490904,5.9895879999999995,5.844907000000001,21.412000000000035,1189.8833333332072
2023-09-01 13:30:00,40.85648,0.9259259999999996,0.8667663445870084,5.931718,5.8159719999999995,20.83329999999995,1189.9333333332072
2023-09-01 13:33:00,40.943290000000005,0.9259259999999996,0.881812012940797,5.960653,5.873847,21.70139999999998,1189.9833333332072
2023-09-01 13:36:00,41.030095,0.9259259999999996,0.8667663445870092,5.960653,5.844907000000001,21.411999999999978,1190.033333333207
2023-09-01 13:39:00,40.104169999999996,0.9259259999999996,0.8667663445870092,5.960653,5.844907000000001,22.569500000000005,1190.083333333207
2023-09-01 13:42:00,40.523725,0.9259259999999996,0.881812012940797,5.960653,5.873847,21.411999999999978,1190.133333333207
2023-09-01 13:45:00,40.682869999999994,0.9259259999999996,0.881812012940797,5.9895830000000005,5.902777,21.412099999999953,1190.183333333207
2023-09-01 13:48:00,40.248845,0.9259259999999996,0.8515416268021465,5.902783,5.758107000000001,22.8587,1190.233333333207
2023-09-01 13:51:00,40.118635,0.9259259999999996,0.8515416268021465,5.8449029999999995,5.700227,23.1481,1190.2833333332069
2023-09-01 13:54:00,39.988425,0.9548609999999993,0.8651552316478495,5.931718,5.758107000000001,21.411999999999978,1190.3333333332068
2023-09-01 13:57:00,39.482055,1.0127319999999997,0.8919915914962355,5.960647999999999,5.729165999999999,21.990700000000004,1190.3833333332068
2023-09-01 14:00:00,40.480325,0.9548609999999993,0.880541356490904,5.9895879999999995,5.844907000000001,21.41210000000001,1190.4333333332067
2023-09-01 14:03:00,40.277775,0.9259259999999996,0.8667715747719489,5.873837999999999,5.758102,21.701300000000003,1190.4833333332067
2023-09-01 14:06:00,40.581595,0.9259259999999996,0.8667663445870084,5.8159730000000005,5.700227,22.56940000000003,1190.5333333332067
2023-09-01 14:09:00,40.79861,0.9259259999999996,0.8667715747719489,5.8449029999999995,5.729167,21.990700000000004,1190.5833333332066
2023-09-01 14:12:00,40.350115,0.9259259999999996,0.8667663445870084,5.8159730000000005,5.700227,21.701400000000035,1190.6333333332066
2023-09-01 14:15:00,40.133105,0.9259259999999996,0.8515416268021465,5.931712999999999,5.787037,21.12270000000001,1190.6833333332065
2023-09-01 14:18:00,39.699075,0.9259259999999996,0.8667663445870084,5.902783,5.787037,20.833399999999983,1190.7333333332065
2023-09-01 14:21:00,38.787615,0.9259259999999996,0.8515416268021465,5.931712999999999,5.787037,21.122599999999977,1190.7833333332064
2023-09-01 14:24:00,40.596059999999994,0.983797,0.8628910756095464,5.931712999999999,5.700236,22.85889999999995,1190.8333333332064
2023-09-01 14:27:00,39.279515,0.8969909999999999,0.8528554321899859,5.8449029999999995,5.758102,22.569500000000005,1190.8833333332063
2023-09-01 14:30:00,39.785880000000006,0.983797,0.8786369446118125,5.787033,5.584486,21.411999999999978,1190.9333333332063
2023-09-01 14:33:00,40.00289,0.9259259999999996,0.8515416268021465,5.902783,5.758107000000001,21.70139999999998,1190.9833333332062
2023-09-01 14:36:00,39.510995,0.8969899999999997,0.8225313730019278,5.8738470000000005,5.729167,19.965300000000013,1191.0333333332062
2023-09-01 14:39:00,40.856485,0.9548610000000002,0.8651552316478498,5.758097,5.584486,22.85880000000003,1191.0833333332062
2023-09-01 14:42:00,40.625,0.9259259999999996,0.8818171811163713,5.8449029999999995,5.758107000000001,20.83330000000001,1191.133333333206
2023-09-01 14:45:00,39.901624999999996,0.9259259999999996,0.8515416268021465,5.931712999999999,5.787037,21.41210000000001,1191.183333333206
2023-09-01 14:48:00,42.317705000000004,0.9259259999999996,0.8667663445870084,5.8159730000000005,5.700227,20.833399999999983,1191.233333333206
2023-09-01 14:51:00,41.33391,0.9259259999999996,0.8667663445870084,5.8159730000000005,5.700227,22.280100000000004,1191.283333333206
2023-09-01 14:54:00,40.827545,0.9548610000000002,0.8957455869895471,5.758097,5.6423559999999995,21.990700000000004,1191.333333333206
2023-09-01 15:03:00,39.04803,0.9548609999999993,0.8651552316478495,5.931718,5.758107000000001,22.56940000000003,1191.483333333206
2023-09-01 15:06:00,38.642939999999996,1.0127309999999996,0.8760799810150822,5.989588,5.729167,21.99079999999998,1191.533333333206
2023-09-01 15:09:00,38.324655,0.9548609999999993,0.8651552316478495,5.873837999999999,5.700227,20.25460000000004,1191.583333333206
2023-09-01 15:12:00,39.279515,1.0127319999999997,0.8599534229221608,5.931718,5.6423559999999995,21.701400000000035,1191.6333333332059
2023-09-01 15:15:00,39.163775,0.9259259999999996,0.8515416268021465,5.902783,5.758107000000001,21.412099999999953,1191.6833333332058
2023-09-01 15:18:00,38.71528,0.8969909999999999,0.8225318449309266,5.8159730000000005,5.671292,21.12270000000001,1191.7333333332058
2023-09-01 15:21:00,39.438655,0.9259259999999996,0.8515416268021465,5.787033,5.6423570000000005,23.7269,1191.7833333332057
2023-09-01 15:24:00,40.205445,0.9259259999999996,0.8667663445870084,5.8159730000000005,5.700227,22.28019999999998,1191.8333333332057
2023-09-01 15:27:00,41.869215,0.983797,0.8941874382152856,5.8449029999999995,5.671296,22.858799999999974,1191.8833333332057
2023-09-01 15:30:00,41.608795,0.9259259999999996,0.8667715747719489,5.8449029999999995,5.729167,21.990700000000004,1191.9333333332056
2023-09-01 15:33:00,41.145830000000004,0.9259259999999996,0.8667715747719489,5.8449029999999995,5.729167,23.1481,1191.9833333332056
2023-09-01 15:36:00,40.50926,0.8969909999999999,0.8677400089984454,5.8449029999999995,5.7870420000000005,21.99079999999998,1192.0333333332055
2023-09-01 15:39:00,40.465855000000005,0.9259259999999996,0.881812012940797,5.960653,5.873847,21.99079999999998,1192.0833333332055
2023-09-01 15:42:00,39.887155,0.9259259999999996,0.881812012940797,5.9895830000000005,5.902777,21.412000000000035,1192.1333333332054
2023-09-01 15:45:00,39.626735,0.9259259999999996,0.8515416268021465,5.902783,5.758107000000001,22.280100000000004,1192.1833333332054
2023-09-01 15:48:00,39.641205,0.9259259999999996,0.8515416268021465,5.931712999999999,5.787037,22.569500000000005,1192.2333333332053
2023-09-01 15:51:00,39.72801,0.9548609999999993,0.8651552316478495,5.931718,5.758107000000001,21.411999999999978,1192.2833333332053
2023-09-01 15:54:00,39.395255,0.9548609999999993,0.8651552316478495,5.960647999999999,5.787037,22.569500000000005,1192.3333333332052
2023-09-01 15:57:00,39.65567,1.0127319999999997,0.8760859694824438,5.960647999999999,5.700236,22.280100000000004,1192.3833333332052
2023-09-01 16:00:00,39.655675,0.9548609999999993,0.8651552316478495,5.873837999999999,5.700227,20.544099999999958,1192.4333333332052
2023-09-01 16:03:00,39.583335000000005,0.9259259999999996,0.8515416268021465,5.902783,5.758107000000001,21.990800000000036,1192.483333333205
2023-09-01 16:06:00,41.377315,0.983797,0.8786369446118125,5.902783,5.700236,22.85880000000003,1192.533333333205
2023-09-01 16:09:00,41.116895,0.9259259999999996,0.8667663445870084,5.8159730000000005,5.700227,23.4375,1192.583333333205
2023-09-01 16:12:00,40.79861,0.9259259999999996,0.8515416268021465,5.902783,5.758107000000001,22.569500000000005,1192.633333333205
2023-09-01 16:15:00,40.972225,0.9259259999999996,0.8515416268021465,5.931712999999999,5.787037,21.70139999999998,1192.683333333205
2023-09-01 16:18:00,40.668405,0.9259259999999996,0.8667663445870084,5.902783,5.787037,21.70139999999998,1192.7333333332049
2023-09-01 16:21:00,40.046295,0.9259259999999996,0.8818120129407976,5.960647999999999,5.873842000000001,22.280100000000004,1192.7833333332048
2023-09-01 16:24:00,40.118635,0.9259259999999996,0.881812012940797,5.9895879999999995,5.902781999999999,21.70139999999998,1192.8333333332048
2023-09-01 16:27:00,38.888895000000005,0.8969909999999999,0.8677348959770758,5.9895830000000005,5.931712,21.990700000000004,1192.8833333332047
2023-09-01 16:30:00,39.49653,0.9548609999999993,0.8957455869895464,6.018518,5.902777,21.990700000000004,1192.9333333332047
2023-09-01 16:33:00,39.380785,0.9259259999999996,0.8515416268021465,5.931712999999999,5.787037,20.83340000000004,1192.9833333332047
2023-09-01 16:36:00,38.845485,0.9259259999999996,0.8667715747719489,5.8449029999999995,5.729167,20.83340000000004,1193.0333333332046
2023-09-01 16:39:00,39.93056,0.983797,0.8786369446118125,5.902783,5.700236,22.28019999999998,1193.0833333332046
2023-09-01 16:42:00,39.221645,0.9259259999999996,0.8515416268021465,5.902783,5.758107000000001,20.25460000000004,1193.1333333332045
2023-09-01 16:45:00,39.438655,0.9259259999999996,0.8515416268021465,5.787033,5.6423570000000005,20.83330000000001,1193.1833333332045
2023-09-01 16:48:00,39.17824,0.9259259999999996,0.8667663445870084,5.8159730000000005,5.700227,22.56940000000003,1193.2333333332044
2023-09-01 16:51:00,39.67014,0.9259259999999996,0.8667715747719489,5.8449029999999995,5.729167,21.12270000000001,1193.2833333332044
2023-09-01 16:54:00,40.899879999999996,0.983797,0.8941874382152856,5.8449029999999995,5.671296,20.833399999999983,1193.3333333332043
2023-09-01 16:57:00,40.350115,0.9259259999999996,0.8667715747719489,5.8449029999999995,5.729167,21.701300000000003,1193.3833333332043
2023-09-01 17:00:00,40.625,0.9259259999999996,0.8667663445870084,5.8159730000000005,5.700227,21.701300000000003,1193.4333333332042
2023-09-01 17:03:00,39.91609,0.8969899999999997,0.867739519928891,5.815967,5.758107000000001,20.83330000000001,1193.4833333332042
2023-09-01 17:06:00,40.74074,0.983797,0.9095425461620378,5.9895830000000005,5.844906,23.7269,1193.5333333332042
2023-09-01 17:09:00,40.494794999999996,0.9259259999999996,0.8667715747719481,5.9895830000000005,5.873847,22.280100000000004,1193.583333333204
2023-09-01 17:12:00,39.0625,0.8969909999999999,0.8528502581455317,5.902783,5.8159719999999995,22.280100000000004,1193.633333333204
2023-09-01 17:15:00,40.104169999999996,0.983797,0.8941820982834794,5.960653,5.7870360000000005,21.990700000000004,1193.683333333204
2023-09-01 17:18:00,39.80035,0.9259259999999996,0.8515416268021465,5.931712999999999,5.787037,23.14820000000003,1193.733333333204
2023-09-01 17:21:00,38.310185,0.8969909999999999,0.8528502581455317,5.8159730000000005,5.729162,21.70139999999998,1193.783333333204
2023-09-01 17:24:00,40.335645,0.983797,0.8941820982834786,5.902783,5.729165999999999,21.990700000000004,1193.8333333332039
2023-09-01 17:27:00,40.263305,0.983797,0.8786369446118125,5.902783,5.700236,21.701400000000035,1193.8833333332038
2023-09-01 17:30:00,40.089695,0.9548609999999993,0.8651552316478495,5.815968,5.6423570000000005,21.990700000000004,1193.9333333332038
2023-09-01 17:33:00,41.391785,0.983797,0.8786369446118125,5.902783,5.700236,21.701300000000003,1193.9833333332037
2023-09-01 17:36:00,40.914355,0.9259259999999996,0.8667715747719489,5.8449029999999995,5.729167,22.280100000000004,1194.0333333332037
2023-09-01 17:39:00,40.118635,0.9259259999999996,0.8667663445870084,5.902783,5.787037,21.99079999999998,1194.0833333332037
2023-09-01 17:42:00,41.40625,0.983797,0.8786369446118125,5.931712999999999,5.729165999999999,21.990700000000004,1194.1333333332036
2023-09-01 17:45:00,40.046295,0.9259259999999996,0.8667663445870084,5.902783,5.787037,20.83330000000001,1194.1833333332036
2023-09-01 17:48:00,39.72801,0.9259259999999996,0.8966828307428917,5.931712999999999,5.873847,22.85880000000003,1194.2333333332035
2023-09-04 07:42:00,80.425345,1.6782409999999999,1.1540271611188821,7.233791999999999,6.3078710000000004,26.04169999999999,1194.2333333332035
2023-09-04 07:45:00,88.498265,1.0127319999999997,1.1513582772780566,6.3368020000000005,6.6261600000000005,28.356499999999983,1194.2833333332035
2023-09-04 07:48:00,98.220485,1.1574079999999993,1.2143608482508825,6.3368020000000005,6.4525440000000005,35.59030000000001,1194.3333333332034
2023-09-04 07:51:00,98.220485,1.1284729999999996,1.0992836127270253,5.902782,5.8449089999999995,40.798599999999965,1194.3833333332034
2023-09-04 07:54:00,96.368635,0.9259260000000005,1.0238621788658977,5.266207,5.468750999999999,34.72219999999999,1194.4333333332033
2023-09-04 07:57:00,93.04108500000001,0.7233800000000006,1.0202126120674693,4.947917,5.613427,35.59030000000001,1194.4833333332033
2023-09-04 08:00:00,93.33044,0.7233800000000006,1.031952771098296,4.803237000000001,5.497686999999999,32.98600000000005,1194.5333333332032
2023-09-04 08:03:00,98.24941999999999,0.983797,1.0124539364740885,5.092597,5.15046,44.27090000000004,1194.5833333332032
2023-09-04 08:06:00,95.818865,0.7233799999999997,0.9845470542113154,5.121530999999999,5.700231,35.590299999999985,1194.6333333332032
2023-09-04 08:09:00,98.32176000000001,0.7233800000000006,1.0202126120674693,5.150466000000001,5.815976,43.113399999999984,1194.683333333203
2023-09-04 08:12:00,93.532985,0.5787040000000001,1.0327106842552471,4.947916,6.047452000000001,34.72229999999996,1194.733333333203
2023-09-04 08:15:00,95.51505,0.694445,1.024996809481348,5.295136,6.047451,34.43290000000002,1194.783333333203
2023-09-04 08:18:00,98.336225,0.7233799999999997,1.0896148660289444,5.237271,6.076391,43.98149999999998,1194.833333333203
2023-09-04 08:21:00,94.19849500000001,0.7233789999999996,1.0552171335830252,5.410876,6.163197,34.72219999999999,1194.883333333203
2023-09-04 08:24:00,94.73379499999999,0.7523149999999994,1.0619625139193194,5.584491999999999,6.278937000000001,33.275499999999965,1194.9333333332029
2023-09-04 08:27:00,94.64699,0.7523149999999994,1.0619625139193187,5.613422,6.307867,34.72219999999999,1194.9833333332028
2023-09-04 08:30:00,94.429975,0.78125,1.080047148690853,5.671297000000001,6.336807,32.986099999999965,1195.0333333332028
2023-09-04 08:33:00,95.05207999999999,0.7233789999999996,1.0782138093596583,5.6423559999999995,6.452547000000001,33.27540000000005,1195.0833333332027
2023-09-04 08:36:00,94.3287,0.7233799999999997,1.1009575236378577,5.613422,6.481482000000001,34.72219999999999,1195.1333333332027
2023-09-04 08:39:00,94.70486,0.78125,1.0800430351188703,5.815977,6.481477,33.56479999999999,1195.1833333332027
2023-09-04 08:42:00,93.30150499999999,0.78125,1.0800471486908536,5.8159719999999995,6.481482000000001,34.43290000000002,1195.2333333332026
2023-09-04 08:45:00,92.11516,0.8391200000000003,1.1032911811266493,5.902782,6.481482000000001,33.56479999999999,1195.2833333332026
2023-09-04 08:48:00,90.29224500000001,0.8391200000000003,1.1032911811266493,5.902782,6.481482000000001,32.696799999999996,1195.3333333332025
2023-09-04 08:51:00,89.5544,0.868055,1.1081443402539664,5.902782,6.4236070000000005,32.696699999999964,1195.3833333332025
2023-09-04 08:54:00,91.43518499999999,0.7523149999999994,1.0501561930036207,5.671295999999999,6.336801,32.696799999999996,1195.4333333332024
2023-09-04 08:57:00,94.7772,0.694445,1.0591804641374407,5.526616,6.365741000000001,34.72219999999999,1195.4833333332024
2023-09-04 09:00:00,98.336225,0.28935200000000005,1.0535193647620278,4.0509260000000005,6.365741000000001,55.55559999999997,1195.5333333332023
2023-09-04 09:03:00,97.077545,0.49189799999999995,1.0355790435353058,5.0636540000000005,6.452546,36.747799999999984,1195.5833333332023
2023-09-04 09:06:00,93.89468,0.7233799999999997,1.1122362277647655,5.642362,6.539352,33.275499999999965,1195.6333333332022
2023-09-04 09:09:00,91.39178,0.78125,1.127106541378955,5.844912,6.626162,32.117999999999995,1195.6833333332022
2023-09-04 09:12:00,91.21817,0.7523149999999994,1.073698504988437,5.873842,6.597227,32.98610000000002,1195.7333333332022
2023-09-04 09:15:00,92.05729,0.7523149999999994,1.1084962150803017,5.787042,6.597227,32.407399999999996,1195.783333333202
2023-09-04 09:18:00,90.37905,0.7523150000000003,1.0969594632532016,5.844912,6.626156999999999,32.98600000000005,1195.833333333202
2023-09-04 09:21:00,91.46412000000001,0.694445,1.070445638048572,5.642360999999999,6.510415999999999,32.40730000000002,1195.883333333202
2023-09-04 09:24:00,98.30729,0.46296300000000024,1.0586748887165744,4.890044,6.452551,45.428200000000004,1195.933333333202
2023-09-04 09:27:00,98.32176,0.2893509999999999,1.1233122227217234,3.993055,6.568287,36.74770000000001,1195.983333333202
2023-09-04 09:30:00,94.27082999999999,0.28935200000000005,1.1156325546743835,4.0509260000000005,6.5972219999999995,33.564700000000016,1196.0333333332019
2023-09-04 09:33:00,94.16955999999999,0.2604160000000002,1.0025311009064997,4.340278,6.626162,33.27540000000005,1196.0833333332018
2023-09-04 09:36:00,94.21296000000001,0.2604160000000002,0.9715932238552767,4.427078,6.5972219999999995,33.85419999999999,1196.1333333332018
2023-09-04 09:39:00,94.16955999999999,0.31828699999999976,1.0308719451785788,4.5138940000000005,6.597227,35.30090000000001,1196.1833333332017
2023-09-04 09:42:00,94.516785,0.3761570000000001,1.0061450347144136,4.861114,6.597227,34.72220000000004,1196.2333333332017
2023-09-04 09:45:00,92.52025499999999,0.5787040000000001,1.0741350771762914,5.468750999999999,6.684027,33.56479999999999,1196.2833333332017
2023-09-04 09:48:00,88.39699,0.694445,1.1038920895420867,5.787037,6.741902,32.11810000000003,1196.3333333332016
2023-09-04 09:51:00,86.22685,0.7233800000000006,1.1009575236378584,5.902777,6.770837,32.696799999999996,1196.3833333332016
2023-09-04 09:54:00,85.185185,0.7523150000000003,1.0969594632532016,5.989587,6.7708319999999995,31.539300000000026,1196.4333333332015
2023-09-04 09:57:00,83.05845,0.8391200000000003,1.1276171337779526,6.192132000000001,6.828702000000001,31.25,1196.4833333332015
2023-09-04 10:00:00,81.68403,0.8969909999999999,1.11246672282977,6.336803000000001,6.799772,29.513900000000035,1196.5333333332014
2023-09-04 10:03:00,82.581015,0.983797,1.1355146979140402,6.4236130000000005,6.7418960000000006,29.803200000000004,1196.5833333332014
2023-09-04 10:06:00,81.04745,0.9837959999999999,1.1355187115439038,6.597218000000001,6.9155120000000005,30.67130000000003,1196.6333333332013
2023-09-04 10:09:00,80.005785,1.0416660000000002,1.1535405539501489,6.684028,6.9155120000000005,30.381899999999973,1196.6833333332013
2023-09-04 10:12:00,79.38368,1.070601,1.155233147503858,6.684028,6.857637,29.224500000000035,1196.7333333332012
2023-09-04 10:15:00,78.15393499999999,1.070601,1.155233147503858,6.684028,6.857637,29.803200000000004,1196.7833333332012
2023-09-04 10:18:00,77.806715,1.070601,1.155233147503858,6.684028,6.857637,30.381899999999973,1196.8333333332012
2023-09-04 10:21:00,77.430555,1.0995369999999998,1.1703894089911202,6.741894,6.886577000000001,29.224499999999978,1196.883333333201
2023-09-04 10:24:00,79.02199,1.070602,1.1552384321824867,6.655088,6.828706,31.539300000000026,1196.933333333201
2023-09-04 10:27:00,80.29514,0.983797,1.1486762147859473,6.481483,6.828706,29.224500000000035,1196.983333333201
2023-09-04 10:30:00,79.99132,0.9259259999999996,1.1290695773279091,6.510418,6.944442,28.935100000000034,1197.033333333201
2023-09-04 10:33:00,78.13947,1.0127309999999996,1.1513577326217537,6.741892999999999,7.031251999999999,29.803300000000036,1197.083333333201
2023-09-04 10:36:00,77.806715,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,28.93520000000001,1197.1333333332009
2023-09-04 10:39:00,78.86285000000001,1.070602,1.1825685839557527,6.741898,6.973376,30.092600000000004,1197.1833333332008
2023-09-04 10:42:00,79.75983500000001,0.9548609999999993,1.1195161475411088,6.597218,6.944447,29.513900000000035,1197.2333333332008
2023-09-04 10:45:00,80.64236500000001,0.983797,1.174726474612669,6.568283,6.973376,29.513900000000035,1197.2833333332007
2023-09-04 10:48:00,81.7853,0.983797,1.174726474612669,6.568283,6.973376,29.51389999999998,1197.3333333332007
2023-09-04 10:51:00,80.48321999999999,0.9259259999999996,1.1418087023801684,6.539352999999999,7.002317,31.53929999999997,1197.3833333332007
2023-09-04 10:54:00,80.23727,0.9259259999999996,1.1418087023801684,6.568283,7.0312470000000005,30.092600000000004,1197.4333333332006
2023-09-04 10:57:00,79.81771,0.9548609999999993,1.132549301429882,6.568287999999999,6.944447,29.513800000000003,1197.4833333332006
2023-09-04 11:00:00,79.21007,1.0127309999999996,1.1778284444750935,6.655088,7.002317,29.803300000000036,1197.5333333332005
2023-09-04 11:03:00,78.84837999999999,1.0127309999999996,1.1778284444750935,6.655088,7.002317,29.803200000000004,1197.5833333332005
2023-09-04 11:06:00,78.37095,1.0127309999999996,1.1778284444750935,6.655088,7.002317,29.224499999999978,1197.6333333332004
2023-09-04 11:09:00,78.05266,1.0127309999999996,1.1513577326217537,6.655088,6.944447,28.93520000000001,1197.6833333332004
2023-09-04 11:12:00,78.09606500000001,1.0127309999999996,1.1513577326217537,6.7129579999999995,7.002317,29.22460000000001,1197.7333333332003
2023-09-04 11:15:00,78.19734,1.0416659999999993,1.1670355842561362,6.770833,7.0312470000000005,30.092600000000004,1197.7833333332003
2023-09-04 11:18:00,79.701965,1.070602,1.1825685839557527,6.770838,7.002316,29.224499999999978,1197.8333333332002
2023-09-04 11:21:00,83.17419000000001,0.868055,1.120555280864184,6.365736,6.915511,31.25,1197.8833333332002
2023-09-04 11:24:00,92.39005,0.6365739999999995,1.1065269394890838,5.700233999999999,6.8287,31.828700000000026,1197.9333333332002
2023-09-04 11:27:00,92.46238500000001,0.6076389999999998,1.1165268265008204,5.815976,7.060187000000001,33.56490000000002,1197.9833333332
2023-09-04 11:30:00,89.641205,0.7233800000000006,1.1567886119083168,6.134257,7.146986999999999,32.9862,1198.0333333332
2023-09-04 11:33:00,86.58854,0.7523150000000003,1.1427282650922268,6.250001999999999,7.146986999999999,31.82869999999997,1198.0833333332
2023-09-04 11:36:00,84.83796000000001,0.8391200000000003,1.1754260607181546,6.3368020000000005,7.089122000000001,31.82869999999997,1198.1333333332
2023-09-04 11:39:00,83.52141,0.78125,1.127106541378955,6.278932,7.060182,30.092600000000004,1198.1833333332
2023-09-04 11:42:00,82.37847500000001,0.78125,1.0919163723070415,6.278932,6.973382,30.382000000000005,1198.2333333331999
2023-09-04 11:45:00,82.10359,0.8101849999999997,1.1218111826845973,6.250001999999999,6.944447,29.51389999999998,1198.2833333331998
2023-09-04 11:48:00,82.10359,0.8101849999999997,1.1098861609535553,6.278932,6.944447,30.092499999999973,1198.3333333331998
2023-09-04 11:51:00,83.28993,0.8391210000000004,1.1516602025334854,6.2499970000000005,6.944445999999999,31.5394,1198.3833333331997
2023-09-04 11:54:00,84.461805,0.8391210000000004,1.1635744345199084,6.278937000000001,7.002316,30.9606,1198.4333333331997
2023-09-04 11:57:00,84.114585,0.8391210000000004,1.1635744345199084,6.2499970000000005,6.973376,30.381899999999973,1198.4833333331997
2023-09-04 12:00:00,83.8397,0.78125,1.1387090488357638,6.2499970000000005,7.060187000000001,30.671299999999974,1198.5333333331996
