Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-04 12:03:00,83.506945,0.78125,1.127106541378955,6.2499970000000005,7.0312470000000005,31.25,1198.5833333331996
2023-09-04 12:06:00,84.24479,0.7523149999999994,1.1199701394027695,6.221062,7.060187000000001,32.69670000000002,1198.6333333331995
2023-09-04 12:09:00,86.24132,0.78125,1.1731416583467418,6.192126,7.089116000000001,31.828700000000026,1198.6833333331995
2023-09-04 12:12:00,86.70428000000001,0.6655089999999992,1.0949060698569137,6.076386,7.089117,32.11809999999997,1198.7333333331994
2023-09-04 12:15:00,87.90509,0.6655100000000003,1.116548579345162,5.931716000000001,7.002316,31.8288,1198.7833333331994
2023-09-04 12:18:00,87.80382,0.578703,1.0843753858212137,5.7581,7.002317,32.11810000000003,1198.8333333331993
2023-09-04 12:21:00,90.32118,0.5497690000000004,1.092143773449207,5.526625,6.886576,32.40749999999997,1198.8833333331993
2023-09-04 12:24:00,94.11169,0.49189800000000083,1.0835755963606892,5.266204000000001,6.799765999999999,32.986099999999965,1198.9333333331992
2023-09-04 12:27:00,98.30729,0.4050929999999999,1.1217829877195273,4.861114000000001,6.857641,43.11340000000001,1198.9833333331992
2023-09-04 12:30:00,95.64525499999999,0.4050929999999999,1.0516070412214054,5.063659,6.828706,32.696799999999996,1199.0333333331992
2023-09-04 12:33:00,95.44271,0.4340280000000005,1.0696525299847663,5.121524,6.828706,34.14350000000002,1199.083333333199
2023-09-04 12:36:00,98.33623,0.31828699999999976,1.1194301562844415,4.484954,6.886577000000001,37.615700000000004,1199.133333333199
2023-09-04 12:39:00,98.30729500000001,0.20254700000000003,1.204756831468335,3.327547,6.828706,58.15969999999999,1199.183333333199
2023-09-04 12:42:00,98.336225,0.34722200000000036,1.0872164247736744,4.687498,6.828706,43.69210000000004,1199.233333333199
2023-09-04 12:45:00,91.44965,0.46296300000000024,1.0958352034417351,5.353006,7.031253,32.696799999999996,1199.283333333199
2023-09-04 12:48:00,81.524885,0.6655090000000001,1.1272936159416207,6.0763869999999995,7.175928,30.382000000000005,1199.3333333331989
2023-09-04 12:51:00,75.0,0.868055,1.1328801650306521,6.481478,7.060182999999999,28.93520000000001,1199.3833333331988
2023-09-04 12:54:00,71.49884,0.9259259999999996,1.10333799542374,6.568288,6.9444420000000004,27.777800000000013,1199.4333333331988
2023-09-04 12:57:00,69.58912000000001,0.9548610000000002,1.0931616234277264,6.568288,6.857637,27.488400000000013,1199.4833333331987
2023-09-04 13:00:00,68.359375,1.0127309999999996,1.09724838873396,6.597223,6.7708319999999995,26.62039999999996,1199.5333333331987
2023-09-04 13:03:00,68.2147,1.0416659999999993,1.09852292383706,6.626153,6.741897,26.331000000000017,1199.5833333331987
2023-09-04 13:06:00,68.055555,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,28.645899999999983,1199.6333333331986
2023-09-04 13:09:00,67.86748,1.070601,1.1134425553881666,6.712958,6.799767000000001,26.909700000000043,1199.6833333331986
2023-09-04 13:12:00,67.578125,1.070601,1.1134425553881666,6.712958,6.799767000000001,28.645899999999983,1199.7333333331985
2023-09-04 13:15:00,68.95255,1.1284720000000004,1.1428809409352658,6.799768,6.828706,27.488499999999988,1199.7833333331985
2023-09-04 13:18:00,68.80787000000001,1.0416659999999993,1.1124365196562085,6.770833,6.915507,26.909699999999987,1199.8333333331984
2023-09-04 13:21:00,69.15509,1.0416659999999993,1.1124365196562085,6.799773,6.944447,27.77769999999998,1199.8833333331984
2023-09-04 13:24:00,70.095485,1.0995369999999998,1.128222209766863,6.799773,6.857635999999999,26.620400000000018,1199.9333333331983
2023-09-04 13:27:00,69.3287,1.0416659999999993,1.1124365196562085,6.799773,6.944447,27.488399999999956,1199.9833333331983
2023-09-04 13:30:00,70.630785,1.0995369999999998,1.1703846088042138,6.799773,6.944445999999999,26.909699999999987,1200.0333333331982
2023-09-04 13:33:00,70.240165,1.0127309999999996,1.137979567305165,6.741898,7.002317,27.488499999999988,1200.0833333331982
2023-09-04 13:36:00,70.89120500000001,0.9259259999999996,1.0903399411125827,6.568283,6.915507,28.356499999999983,1200.1333333331982
2023-09-04 13:39:00,72.04861500000001,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,28.35650000000004,1200.183333333198
2023-09-04 13:42:00,74.16088,0.9548610000000002,1.1195161475411088,6.539347,6.886576,28.356499999999983,1200.233333333198
2023-09-04 13:45:00,75.24595,0.9548610000000002,1.1325493014298826,6.5104169999999995,6.886576,28.356400000000008,1200.283333333198
2023-09-04 13:48:00,74.305555,0.9259259999999996,1.1290739937664427,6.568283,7.002317,28.64580000000001,1200.333333333198
2023-09-04 13:51:00,75.10127,0.983797,1.1486762147859473,6.655093,7.002316,28.645899999999983,1200.383333333198
2023-09-04 13:54:00,74.508105,0.9259259999999996,1.1290695773279091,6.655093,7.089117,27.488400000000013,1200.4333333331979
2023-09-04 13:57:00,74.667245,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,28.067099999999982,1200.4833333331978
2023-09-04 14:06:00,73.538775,1.0416659999999993,1.153535872271145,6.799773,7.0312470000000005,28.64580000000001,1200.633333333198
2023-09-04 14:09:00,73.13368,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,28.645899999999983,1200.6833333331979
2023-09-04 14:12:00,80.743635,1.3310179999999994,1.180435092435337,7.0312529999999995,6.741895,29.803300000000036,1200.7333333331978
2023-09-04 14:15:00,82.725695,0.9837959999999999,1.2131689993004078,6.828708000000001,7.320602000000001,30.381899999999973,1200.7833333331978
2023-09-04 14:18:00,67.70832999999999,0.8391200000000003,1.0284031142643222,5.960648000000001,6.3657379999999995,27.777800000000013,1200.8333333331977
2023-09-04 14:21:00,66.550925,1.070602,1.0706019999885679,6.394674,6.394672000000001,25.462999999999965,1200.8833333331977
2023-09-04 14:24:00,68.836805,1.1284720000000004,1.1284769999927886,6.712958,6.712966,27.488400000000013,1200.9333333331977
2023-09-04 14:27:00,69.45891,1.070601,1.0850071797042757,6.626158,6.655097,26.331000000000017,1200.9833333331976
2023-09-04 14:30:00,70.13888499999999,1.070601,1.0850071797042757,6.568288000000001,6.597227,27.777800000000013,1201.0333333331976
2023-09-04 14:33:00,71.52777499999999,1.1284720000000004,1.1139443808342988,6.568288000000001,6.539356,26.620400000000018,1201.0833333331975
2023-09-04 14:36:00,70.18229500000001,1.0416659999999993,1.0844900696965063,6.481482999999999,6.568287,27.488499999999988,1201.1333333331975
2023-09-04 14:39:00,69.71933,1.0416659999999993,1.0844900696965063,6.481482999999999,6.568287,27.488400000000013,1201.1833333331974
2023-09-04 14:42:00,69.45891,1.0416659999999993,1.0844900696965063,6.481482999999999,6.568287,27.199099999999987,1201.2333333331974
2023-09-04 14:45:00,69.18403,1.0416659999999993,1.0844949389144878,6.510413,6.597227,27.199099999999987,1201.2833333331973
2023-09-04 14:48:00,64.149305,1.0416659999999993,1.0844949389144878,6.510413,6.597227,26.331000000000017,1201.3333333331973
2023-09-04 14:51:00,63.208915000000005,1.2442130000000002,1.0931679241543846,6.655088,6.3657449999999995,26.33099999999996,1201.3833333331972
2023-09-04 14:54:00,63.831015,1.359953,1.0956663151423196,6.7129579999999995,6.221064999999999,24.30559999999997,1201.4333333331972
2023-09-04 14:57:00,69.73379499999999,1.157407,1.128227176666148,6.626157999999999,6.568291,28.06710000000004,1201.4833333331972
2023-09-04 15:00:00,79.296875,0.9548609999999993,1.1454934328461037,6.452548,6.857637,28.64590000000004,1201.533333333197
2023-09-04 15:03:00,79.108795,0.983797,1.1617428492996629,7.3784730000000005,7.754626,31.25,1201.583333333197
2023-09-04 15:06:00,73.654515,0.9837959999999999,1.0819109977174814,6.452547,6.655091,29.224500000000035,1201.633333333197
2023-09-04 15:09:00,72.75752,1.157407,1.1428784450218061,6.6550970000000005,6.6261600000000005,26.620400000000018,1201.683333333197
2023-09-04 15:12:00,72.149885,1.2152779999999996,1.110929273077569,6.712962999999999,6.510415000000001,28.356499999999983,1201.733333333197
2023-09-04 15:15:00,71.71586,1.1863419999999998,1.0972540850365344,6.539347,6.3657449999999995,27.488400000000013,1201.7833333331969
2023-09-04 15:18:00,71.07928000000001,1.1863419999999998,1.0972488105671139,6.5104169999999995,6.336805000000001,28.35650000000004,1201.8333333331968
2023-09-04 15:21:00,70.34143499999999,1.1863419999999998,1.0972540850365344,6.481477000000001,6.307875,26.909699999999987,1201.8833333331968
2023-09-04 15:24:00,73.350695,1.0995369999999998,1.1139468333479037,6.365737,6.39468,28.067199999999957,1201.9333333331967
2023-09-04 15:27:00,74.14641,0.9548610000000002,1.093166209984093,6.249997,6.539356,28.356499999999983,1201.9833333331967
2023-09-04 15:30:00,73.4375,0.8969899999999997,1.0869889418419438,6.249997,6.655097,27.488499999999988,1202.0333333331967
2023-09-04 15:33:00,72.945605,0.8969899999999997,1.0869889418419438,6.249997,6.655097,28.06710000000004,1202.0833333331966
2023-09-04 15:36:00,71.961805,0.9259259999999996,1.0903399411125838,6.278932999999999,6.626157000000001,27.777800000000013,1202.1333333331966
2023-09-04 15:39:00,71.39757,0.9259259999999996,1.0772481986564897,6.278932999999999,6.597227,28.356599999999958,1202.1833333331965
2023-09-04 15:42:00,71.22395499999999,0.9259259999999996,1.0772481986564897,6.278932999999999,6.597227,27.199100000000044,1202.2333333331965
2023-09-04 15:45:00,70.934605,0.9259259999999996,1.0507658293818258,6.336803000000001,6.597227,27.488399999999956,1202.2833333331964
2023-09-04 15:48:00,72.72859,1.070602,1.0850076841792835,6.452548,6.481485999999999,28.935100000000034,1202.3333333331964
2023-09-04 15:51:00,80.57002,1.0416660000000002,1.0985229238370622,6.336806999999999,6.452551,31.25,1202.3833333331963
2023-09-04 15:54:00,92.476855,1.0127319999999997,1.1379801077314817,6.249996,6.510414,34.72219999999999,1202.4333333331963
2023-09-04 15:57:00,93.532985,0.6076389999999998,1.1268168102269875,5.7002299999999995,6.973381000000001,34.14350000000002,1202.4833333331962
2023-09-04 16:00:00,90.190975,0.5787040000000001,1.0327106842552471,5.468750999999999,6.568287,33.56479999999999,1202.5333333331962
2023-09-04 16:03:00,98.336225,0.49189799999999995,1.0740520183548439,5.295138,6.79977,39.0625,1202.5833333331962
2023-09-04 16:06:00,93.605325,0.2025459999999999,1.0541146936188568,4.369213,7.233797000000001,35.59020000000004,1202.633333333196
2023-09-04 16:09:00,94.372105,0.46296299999999935,1.0958320155570398,5.468749999999999,7.146987000000001,33.85410000000002,1202.683333333196
2023-09-04 16:12:00,93.2581,0.5787040000000001,1.1548551022627047,5.729166,7.175922000000001,33.564700000000016,1202.733333333196
2023-09-04 16:15:00,89.872685,0.694445,1.1907109720328073,6.047452,7.233796999999999,32.98610000000002,1202.783333333196
2023-09-04 16:18:00,84.635415,0.7233790000000004,1.1567879275400217,6.278932000000001,7.291663000000001,33.27540000000005,1202.833333333196
2023-09-04 16:21:00,81.278935,0.8680559999999993,1.1573113554155476,6.539348,7.175922,30.092600000000004,1202.8833333331959
2023-09-04 16:24:00,78.71817,0.9548610000000002,1.158355765949552,6.7129579999999995,7.146986999999999,28.93520000000001,1202.9333333331958
2023-09-04 16:27:00,79.51389,0.8969899999999997,1.1500581077196659,6.597217,7.146987000000001,28.935299999999984,1202.9833333331958
2023-09-04 16:30:00,78.09606500000001,0.9837959999999999,1.1876202414967416,6.741898,7.175922000000001,28.93520000000001,1203.0333333331957
2023-09-04 16:33:00,76.475695,1.0416660000000002,1.1804346610911707,6.828708000000001,7.118052,28.93520000000001,1203.0833333331957
2023-09-04 16:36:00,75.390625,1.070602,1.1825685839557527,6.944444000000001,7.175922000000001,28.356400000000008,1203.1333333331957
2023-09-04 16:39:00,75.289355,1.0995369999999998,1.184219452888723,7.031254000000001,7.2048570000000005,29.513999999999953,1203.1833333331956
2023-09-04 16:42:00,75.260415,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,28.93520000000001,1203.2333333331956
2023-09-04 16:45:00,75.11574,1.157407,1.1718149691294042,7.0601840000000005,7.089117,28.64580000000001,1203.2833333331955
2023-09-04 16:48:00,75.05787,1.0995369999999998,1.1564394767326407,6.973383999999999,7.089117,28.64579999999995,1203.3333333331955
2023-09-04 16:51:00,76.38889,1.1574080000000002,1.2002869354506596,7.002314,7.089116000000001,29.224499999999978,1203.3833333331954
2023-09-04 16:54:00,76.50462999999999,1.0995369999999998,1.1979571347820661,6.886573,7.089116000000001,29.803200000000004,1203.4333333331954
2023-09-04 16:57:00,76.22974500000001,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,28.356499999999983,1203.4833333331953
2023-09-04 17:00:00,76.69271,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,27.77769999999998,1203.5333333331953
2023-09-04 17:03:00,76.89525499999999,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,27.488499999999988,1203.5833333331952
2023-09-04 17:06:00,77.068865,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,28.935100000000034,1203.6333333331952
2023-09-04 17:09:00,77.835645,0.8969899999999997,1.1376040801112,6.626157,7.146987000000001,28.935100000000034,1203.6833333331952
2023-09-04 17:18:00,78.37095,0.9259260000000005,1.154465418495772,6.5104120000000005,7.002316,29.513900000000035,1203.8333333331952
2023-09-04 17:21:00,78.60243,0.868055,1.132880165030653,6.481482,7.060187000000001,30.092600000000004,1203.8833333331952
2023-09-04 17:24:00,78.7037,0.8101849999999997,1.1098820268249927,6.423611999999999,7.089117,28.935299999999984,1203.9333333331952
2023-09-04 17:27:00,78.6603,0.8101849999999997,1.1098820268249927,6.423611999999999,7.089117,30.96070000000003,1203.983333333195
2023-09-04 17:30:00,78.42882,0.8101849999999997,1.1098820268249927,6.423611999999999,7.089117,30.38190000000003,1204.033333333195
2023-09-04 17:33:00,78.125,0.868055,1.1451298681534055,6.481482,7.089117,29.22460000000001,1204.083333333195
2023-09-04 17:36:00,76.89525499999999,0.8969899999999997,1.1376040801112,6.5104169999999995,7.0312470000000005,29.22460000000001,1204.133333333195
2023-09-04 17:39:00,75.694445,0.9837959999999999,1.16174229066865,6.741898,7.118052,28.067099999999982,1204.183333333195
2023-09-04 17:42:00,74.08854,1.0416660000000002,1.1670355842561368,6.915508000000001,7.175922000000001,28.64580000000001,1204.2333333331949
2023-09-04 17:45:00,72.52604500000001,1.0416660000000002,1.1670355842561368,6.9444479999999995,7.204861999999999,28.06710000000004,1204.2833333331948
2023-09-04 17:48:00,71.02141499999999,1.070602,1.168949066039306,6.973383999999999,7.175922000000001,28.067099999999982,1204.3333333331948
2023-09-04 17:51:00,69.719325,1.0416660000000002,1.1262398700376253,6.9444479999999995,7.118052,27.488400000000013,1204.3833333331947
2023-09-04 17:54:00,69.03935,1.0995369999999998,1.1423899185369466,7.002314,7.089117,28.356499999999983,1204.4333333331947
2023-09-04 17:57:00,68.70660000000001,1.0995369999999998,1.1282271253665355,7.002314,7.060187000000001,26.041600000000017,1204.4833333331947
2023-09-04 18:00:00,68.27257,1.157407,1.1428784450218061,7.0601840000000005,7.0312470000000005,26.04169999999999,1204.5333333331946
2023-09-04 18:03:00,68.084495,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,26.909700000000043,1204.5833333331946
2023-09-04 18:06:00,68.27257,1.1574080000000002,1.1574049999969986,6.973383999999999,6.973376,26.90979999999996,1204.6333333331945
2023-09-04 18:09:00,67.766205,1.0995369999999998,1.1282222097668606,6.973383999999999,7.0312470000000005,27.77770000000004,1204.6833333331945
2023-09-04 18:12:00,67.881945,1.0995369999999998,1.0995394999615666,6.944444000000001,6.944447,26.620400000000018,1204.7333333331944
2023-09-04 18:15:00,68.09896,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,27.198999999999955,1204.7833333331944
2023-09-04 18:18:00,69.386575,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,27.199100000000044,1204.8333333331943
2023-09-04 18:21:00,69.09722,1.0995369999999998,1.1703846088042138,6.886573,7.031245999999999,27.488500000000045,1204.8833333331943
2023-09-04 18:24:00,68.98148499999999,0.9548609999999993,1.0931616234277255,6.799768,7.089117,27.199099999999987,1204.9333333331942
2023-09-04 18:27:00,68.63426000000001,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,26.331000000000017,1204.9833333331942
2023-09-04 18:30:00,68.31597500000001,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,26.62039999999996,1205.0333333331942
2023-09-04 18:33:00,67.73727,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,26.620400000000018,1205.083333333194
2023-09-04 18:36:00,67.43345,0.9548609999999993,1.1063864665921428,6.684028,7.002317,26.909700000000043,1205.133333333194
2023-09-04 18:39:00,67.042825,0.9548609999999993,1.1063864665921428,6.684028,7.002317,26.620400000000018,1205.183333333194
2023-09-04 18:42:00,66.695605,0.9259259999999996,1.0903399411125827,6.655093,7.002317,26.909699999999987,1205.233333333194
2023-09-04 18:45:00,66.27604,0.9259259999999996,1.0772481986564897,6.6261529999999995,6.944447,26.909699999999987,1205.283333333194
2023-09-04 18:48:00,65.78414,0.9259259999999996,1.0772481986564897,6.6261529999999995,6.944447,26.04169999999999,1205.3333333331939
2023-09-04 18:51:00,65.190975,0.9259259999999996,1.0903399411125827,6.655093,7.002317,26.04169999999999,1205.3833333331938
2023-09-04 18:54:00,66.145835,0.9259259999999996,1.0507612180697712,6.684033,6.944447,26.909700000000043,1205.4333333331938
2023-09-05 07:33:00,47.598375,0.28935200000000005,0.606881070576648,2.922454,3.732639,18.51849999999996,1205.4333333331938
2023-09-05 07:36:00,38.19444,0.4629639999999995,0.6909695398203667,3.90625,4.427078,21.701400000000035,1205.4833333331937
2023-09-05 07:39:00,73.14815,1.2731469999999998,0.972502257452822,5.063656,4.513889000000001,27.488399999999984,1205.5333333331937
2023-09-05 07:42:00,82.45081,0.9259259999999996,1.037368017124201,5.902775999999999,6.13426,32.40749999999997,1205.5833333331937
2023-09-05 07:45:00,83.318865,0.8101859999999999,1.0367624511779043,5.497681999999999,5.989585999999999,28.64580000000001,1205.6333333331936
2023-09-05 07:48:00,98.33623,1.0416669999999995,1.1124370420548266,5.729172,5.873845,37.32649999999995,1205.6833333331936
2023-09-05 07:51:00,95.03761499999999,0.8391210000000004,1.0027320868786638,5.237267000000001,5.584486,33.56479999999999,1205.7333333331935
2023-09-05 07:54:00,91.565395,0.7233800000000006,0.9603767055620069,4.803237000000001,5.324076999999999,31.25,1205.7833333331935
2023-09-05 07:57:00,88.85995500000001,0.694445,0.9547447891895837,4.7743020000000005,5.353007,32.407399999999996,1205.8333333331934
2023-09-05 08:03:00,89.00462999999999,0.7233799999999997,0.9234568574468571,4.716436,5.150462,32.11810000000003,1205.9333333331933
2023-09-05 08:06:00,85.57581,0.694445,0.9666409910006004,4.918982,5.526617,31.828700000000026,1205.9833333331933
2023-09-05 08:09:00,83.998845,0.6944439999999998,0.9902062896195398,5.121525999999999,5.7870420000000005,32.40749999999997,1206.0333333331932
2023-09-05 08:12:00,82.78356500000001,0.6944439999999998,1.0018727596806434,5.266206,5.9606520000000005,30.381899999999973,1206.0833333331932
2023-09-05 08:15:00,80.266205,0.694445,1.0018733983545838,5.439812,6.134257,28.935100000000034,1206.1333333331931
2023-09-05 08:18:00,78.125,0.7523150000000003,1.0263281236322057,5.613427,6.221062000000001,30.092600000000004,1206.183333333193
2023-09-05 08:21:00,77.633105,0.78125,1.0318406950235193,5.671297000000001,6.221067,29.224499999999978,1206.233333333193
2023-09-05 08:24:00,78.73263499999999,0.78125,1.0800471486908536,5.6423559999999995,6.307866000000001,28.35650000000004,1206.283333333193
2023-09-05 08:27:00,77.980325,0.7233789999999996,1.0436131205799655,5.700236,6.4236070000000005,29.513900000000035,1206.333333333193
2023-09-05 08:30:00,76.649305,0.7523150000000003,1.038277424597182,5.815977,6.452542,28.935199999999952,1206.383333333193
2023-09-05 08:33:00,74.971065,0.868055,1.0830931222926758,6.0474570000000005,6.510412,28.64580000000001,1206.4333333331929
2023-09-05 08:36:00,74.32002,0.868055,1.070443442910227,6.134262,6.568287,28.645899999999983,1206.4833333331928
2023-09-05 08:39:00,73.61111,0.868055,1.070443442910227,6.134262,6.568287,27.199099999999987,1206.5333333331928
2023-09-05 08:42:00,72.887735,0.8391200000000003,1.0537089606490404,6.1631920000000004,6.626162,28.06710000000004,1206.5833333331927
2023-09-05 08:45:00,72.743055,0.868055,1.070443442910227,6.134262,6.568287,28.356400000000008,1206.6333333331927
2023-09-05 08:48:00,72.42477,0.78125,1.019590850482646,5.989587,6.510417,27.777800000000013,1206.6833333331926
2023-09-05 08:51:00,73.56771,0.8101859999999999,1.0491452357219937,5.931711999999999,6.452546,27.777800000000013,1206.7333333331926
2023-09-05 08:54:00,75.40509,0.7233799999999997,1.0202126120674686,5.787036,6.452546,29.51389999999998,1206.7833333331926
2023-09-05 08:57:00,75.0,0.6655089999999992,1.0060810621063843,5.787036,6.568287,29.224500000000035,1206.8333333331925
2023-09-05 09:00:00,73.524305,0.7523150000000003,1.0501561930036205,5.931717000000001,6.5972219999999995,28.64580000000001,1206.8833333331925
2023-09-05 09:03:00,72.366895,0.78125,1.03184069502352,6.076391999999999,6.626162,27.199099999999987,1206.9333333331924
2023-09-05 09:06:00,72.71412000000001,0.7233789999999996,1.0319480929022946,5.931716,6.626157000000001,28.06710000000004,1206.9833333331924
2023-09-05 09:09:00,77.28587999999999,0.6076390000000007,1.000172093773235,5.613425,6.539355999999999,30.092600000000004,1207.0333333331923
2023-09-05 09:12:00,78.35648,0.578703,1.0327099474148604,5.555560000000001,6.655097,29.22460000000001,1207.0833333331923
2023-09-05 09:15:00,75.24595,0.694445,1.0816503053621214,5.902782,6.799766999999999,28.645899999999983,1207.1333333331922
2023-09-05 09:18:00,73.07580999999999,0.7233800000000006,1.0552137804108814,6.047457,6.799766999999999,28.067099999999982,1207.1833333331922
2023-09-05 09:21:00,72.511575,0.7523149999999994,1.0619625139193187,6.047452,6.741897,28.06710000000004,1207.2333333331921
2023-09-05 09:24:00,74.233215,0.694445,1.0591765595437896,5.844911,6.684025999999999,28.356599999999958,1207.283333333192
2023-09-05 09:27:00,74.10301000000001,0.6076389999999998,1.0001720937732343,5.729166,6.655097,27.488400000000013,1207.333333333192
2023-09-05 09:30:00,73.03240500000001,0.6944439999999998,1.0478485250004599,5.844906,6.655092000000001,28.935100000000034,1207.383333333192
2023-09-05 09:33:00,71.62905,0.7233799999999997,1.0319527710982963,5.931711999999999,6.626162,28.356499999999983,1207.433333333192
2023-09-05 09:36:00,70.124425,0.7523150000000003,1.0382815419822822,5.989587,6.626162,27.199000000000012,1207.483333333192
2023-09-05 09:39:00,69.675925,0.8101849999999997,1.0491446416034396,6.105322,6.626157000000001,26.909699999999987,1207.5333333331919
2023-09-05 09:42:00,68.909145,0.868055,1.0704478304335234,6.221062,6.655097,26.620400000000018,1207.5833333331918
2023-09-05 09:45:00,68.60532,0.8969899999999997,1.0869845091593562,6.336806999999999,6.741897,26.909699999999987,1207.6333333331918
2023-09-05 09:48:00,69.64698999999999,0.9259260000000005,1.0903399411125831,6.365742000000001,6.712966,26.620299999999986,1207.6833333331917
2023-09-05 09:51:00,71.55671000000001,0.8680560000000002,1.095662680378059,6.307872000000001,6.799766,26.33099999999996,1207.7333333331917
2023-09-05 09:54:00,71.788195,0.8680560000000002,1.1205516002339087,6.307872000000001,6.857635999999999,27.488399999999956,1207.7833333331916
2023-09-05 09:57:00,73.36516499999999,0.8101849999999997,1.0858136230988618,6.307872000000001,6.915507,29.224499999999978,1207.8333333331916
2023-09-05 10:00:00,72.42477,0.8101849999999997,1.0614451408671446,6.365742,6.915507,28.067099999999982,1207.8833333331916
2023-09-05 10:03:00,72.092015,0.868055,1.095662096341159,6.423612,6.915507,27.199099999999987,1207.9333333331915
2023-09-05 10:06:00,71.46990500000001,0.868055,1.108148640943777,6.365742000000001,6.886577000000001,27.77770000000004,1207.9833333331915
2023-09-05 10:09:00,69.86400499999999,0.868055,1.108148640943777,6.394677000000001,6.9155120000000005,26.62039999999996,1208.0333333331914
2023-09-05 10:12:00,69.3287,0.868055,1.070443442910227,6.452547,6.886572,27.199000000000012,1208.0833333331914
2023-09-05 10:15:00,68.909145,0.9259259999999996,1.0903399411125827,6.4236130000000005,6.770837,27.488499999999988,1208.1333333331913
2023-09-05 10:18:00,68.44618,0.8969899999999997,1.0741156337681532,6.394677000000001,6.770837,26.620400000000018,1208.1833333331913
2023-09-05 10:21:00,68.44618,0.9548610000000002,1.1063864665921435,6.394677000000001,6.712966,28.645899999999983,1208.2333333331912
2023-09-05 10:24:00,68.605325,0.9548610000000002,1.1063864665921435,6.394677000000001,6.712966,26.04169999999999,1208.2833333331912
2023-09-05 10:27:00,68.56192,0.8969899999999997,1.0869845091593562,6.394677000000001,6.799767000000001,25.462999999999965,1208.3333333331911
2023-09-05 10:30:00,68.344905,0.8969899999999997,1.0869845091593562,6.452547,6.857637,26.620299999999986,1208.383333333191
2023-09-05 10:33:00,68.677665,0.9259259999999996,1.0903399411125827,6.510413000000001,6.857637,26.909699999999987,1208.433333333191
2023-09-05 10:36:00,68.67766,0.9259259999999996,1.0903399411125838,6.539352999999999,6.886577000000001,26.90980000000002,1208.483333333191
2023-09-05 10:39:00,69.2853,0.983797,1.10891760677632,6.568283,6.828706,26.041600000000017,1208.533333333191
2023-09-05 10:42:00,68.48957999999999,0.9259259999999996,1.0903399411125838,6.539352999999999,6.886577000000001,26.331000000000017,1208.583333333191
2023-09-05 10:45:00,68.14236500000001,0.9259259999999996,1.077243656772004,6.539352999999999,6.857637,26.04169999999999,1208.6333333331909
2023-09-05 10:48:00,67.954285,0.9259259999999996,1.077243656772004,6.481483,6.799767000000001,26.620299999999986,1208.6833333331908
2023-09-05 10:51:00,67.92535,0.9259259999999996,1.077243656772004,6.539352999999999,6.857637,26.909699999999987,1208.7333333331908
2023-09-05 10:54:00,69.01042,0.983797,1.0819115304357074,6.539352999999999,6.7418960000000006,26.331099999999992,1208.7833333331907
2023-09-05 10:57:00,67.983215,0.9259259999999996,1.0640549390003562,6.510413000000001,6.799767000000001,26.62039999999996,1208.8333333331907
2023-09-05 11:00:00,67.751735,0.9548609999999993,1.0931616234277257,6.568287999999999,6.857637,26.041600000000017,1208.8833333331906
2023-09-05 11:03:00,68.2147,0.9259259999999996,1.0903399411125838,6.539352999999999,6.886577000000001,26.620300000000043,1208.9333333331906
2023-09-05 11:12:00,71.788195,0.8101849999999997,1.0736701389356307,6.278932,6.857637,27.777800000000013,1209.0833333331907
2023-09-05 11:15:00,70.86226500000001,0.8969899999999997,1.1124617726610955,6.452547,6.915507,27.488400000000013,1209.1333333331906
2023-09-05 11:18:00,70.399305,0.8969899999999997,1.1124661456076517,6.539347,7.002317,26.33099999999996,1209.1833333331906
2023-09-05 11:21:00,71.55671000000001,0.9259260000000005,1.129073993766443,6.5104120000000005,6.944445999999999,26.331000000000017,1209.2333333331906
2023-09-05 11:24:00,72.873265,0.8391210000000004,1.1154938684853055,6.336807,6.944445999999999,28.356499999999983,1209.2833333331905
2023-09-05 11:27:00,72.149885,0.8101849999999997,1.0858136230988618,6.307872000000001,6.915507,26.909700000000043,1209.3333333331905
2023-09-05 11:30:00,70.949075,0.8391200000000003,1.0910170823977856,6.423612,6.973382,27.488399999999956,1209.3833333331904
2023-09-05 11:33:00,69.97974500000001,0.8969899999999997,1.0997685475364423,6.481477000000001,6.915507,27.199100000000044,1209.4333333331904
2023-09-05 11:36:00,68.894675,0.8969909999999999,1.0869850775179428,6.539352999999999,6.944442,26.33099999999996,1209.4833333331903
2023-09-05 11:39:00,68.59085999999999,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,27.488399999999956,1209.5333333331903
2023-09-05 11:42:00,68.15683,0.9548609999999993,1.1063864665921428,6.597218,6.915507,27.777800000000013,1209.5833333331902
2023-09-05 11:45:00,67.7228,0.9548609999999993,1.1063864665921437,6.568287999999999,6.886577000000001,26.04169999999999,1209.6333333331902
2023-09-05 11:48:00,67.274305,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,26.90979999999996,1209.6833333331901
2023-09-05 11:51:00,67.100695,0.9548609999999993,1.0798429303091501,6.597218,6.857637,24.594899999999996,1209.73333333319
2023-09-05 11:54:00,67.41898,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,26.620300000000043,1209.78333333319
2023-09-05 11:57:00,67.766205,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,26.620299999999986,1209.83333333319
2023-09-05 12:00:00,68.37384,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,26.909699999999987,1209.88333333319
2023-09-05 12:03:00,68.43171000000001,0.9259259999999996,1.1033424725177532,6.568283,6.944447,26.909699999999987,1209.93333333319
2023-09-05 12:06:00,68.1713,0.9259259999999996,1.1033424725177532,6.568283,6.944447,26.62039999999996,1209.9833333331899
2023-09-05 12:09:00,67.85301,0.9259259999999996,1.0903399411125827,6.568283,6.915507,26.909699999999987,1210.0333333331898
2023-09-05 12:12:00,67.39004499999999,0.9259259999999996,1.0640549390003562,6.6261529999999995,6.915507,26.909700000000043,1210.0833333331898
2023-09-05 12:15:00,67.679395,1.0127319999999997,1.1109312786239827,6.655087999999999,6.857635999999999,26.909699999999987,1210.1333333331897
2023-09-05 12:18:00,67.07176,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,26.620400000000018,1210.1833333331897
2023-09-05 12:21:00,66.94155,0.9259259999999996,1.0772481986564897,6.6261529999999995,6.944447,26.62039999999996,1210.2333333331896
2023-09-05 12:24:00,67.071755,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,27.488400000000013,1210.2833333331896
2023-09-05 12:27:00,66.92707999999999,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,26.331000000000017,1210.3333333331896
2023-09-05 12:30:00,67.042825,0.9259259999999996,1.0903399411125827,6.568283,6.915507,25.752400000000023,1210.3833333331895
2023-09-05 12:33:00,68.243635,0.983797,1.122264396017912,6.568283,6.857635999999999,27.77770000000004,1210.4333333331895
2023-09-05 12:36:00,67.85301,0.8969899999999997,1.0869845091593562,6.5104169999999995,6.915507,26.62039999999996,1210.4833333331894
2023-09-05 12:39:00,68.14236500000001,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,27.488400000000013,1210.5333333331894
2023-09-05 12:42:00,67.201965,0.8969909999999999,1.0869850775179428,6.655093,7.060182,27.199099999999987,1210.5833333331893
2023-09-05 12:45:00,65.885415,0.9259259999999996,1.0772481986564897,6.655087999999999,6.973382,26.62039999999996,1210.6333333331893
2023-09-05 12:48:00,65.03183,1.0127309999999996,1.110930746799627,6.7129579999999995,6.915507,27.199000000000012,1210.6833333331892
2023-09-05 12:51:00,64.67013499999999,1.0127309999999996,1.0834620146466305,6.799767999999999,6.944447,26.04169999999999,1210.7333333331892
2023-09-05 12:54:00,65.176505,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,25.462999999999965,1210.7833333331891
2023-09-05 12:57:00,65.19097500000001,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,26.331000000000017,1210.833333333189
2023-09-05 13:00:00,65.14757,0.9259259999999996,1.0772481986564897,6.568283,6.886577000000001,26.041600000000017,1210.883333333189
2023-09-05 13:03:00,65.060765,0.9259259999999996,1.077243656772004,6.539352999999999,6.857637,25.462999999999965,1210.933333333189
2023-09-05 13:06:00,64.88715,0.9259259999999996,1.0507612180697716,6.539352999999999,6.799767000000001,26.331000000000017,1210.983333333189
2023-09-05 13:09:00,66.29051,0.983797,1.1089129762360874,6.539352999999999,6.799766,26.331000000000017,1211.033333333189
2023-09-05 13:12:00,66.71007,0.9548610000000002,1.106386466592144,6.5104169999999995,6.828706,26.04169999999999,1211.0833333331889
2023-09-05 13:15:00,65.95775499999999,0.9259259999999996,1.0903399411125827,6.568283,6.915507,26.620299999999986,1211.1333333331888
2023-09-05 13:18:00,65.39351500000001,0.9548609999999993,1.1063864665921428,6.597218,6.915507,26.909700000000043,1211.1833333331888
2023-09-05 13:21:00,64.49652499999999,1.0127309999999996,1.09724838873396,6.741898,6.915507,25.75229999999999,1211.2333333331887
2023-09-05 13:24:00,64.07696999999999,0.9548609999999993,1.0664176719518463,6.684028,6.915507,25.752399999999966,1211.2833333331887
2023-09-05 13:27:00,63.831015,1.0127319999999997,1.0972489161812227,6.684028,6.857635999999999,26.331000000000017,1211.3333333331886
2023-09-05 13:30:00,64.23611500000001,0.9548609999999993,1.0664176719518463,6.684028,6.915507,24.594899999999996,1211.3833333331886
2023-09-05 13:33:00,64.00462999999999,0.9548609999999993,1.0798429303091501,6.597218,6.857637,25.75229999999999,1211.4333333331886
2023-09-05 13:36:00,64.23611500000001,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,26.04170000000005,1211.4833333331885
2023-09-05 13:39:00,64.438655,0.9259259999999996,1.0772481986564897,6.568283,6.886577000000001,26.62039999999996,1211.5333333331885
2023-09-05 13:42:00,64.699075,0.9259259999999996,1.0772481986564897,6.568283,6.886577000000001,26.909700000000043,1211.5833333331884
2023-09-05 13:45:00,64.71354500000001,0.9259259999999996,1.0903399411125827,6.568283,6.915507,26.04169999999999,1211.6333333331884
2023-09-05 13:48:00,64.149305,0.9259259999999996,1.0903399411125827,6.568283,6.915507,25.75229999999999,1211.6833333331883
2023-09-05 13:51:00,63.599540000000005,0.9548609999999993,1.0798429303091501,6.597218,6.857637,26.041600000000017,1211.7333333331883
2023-09-05 13:54:00,64.81481500000001,0.983797,1.0819162324879685,6.6261529999999995,6.828706,26.331000000000017,1211.7833333331882
2023-09-05 13:57:00,64.17824,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,26.331000000000017,1211.8333333331882
2023-09-05 14:00:00,63.96123,0.9548609999999993,1.066422328984465,6.655087999999999,6.886577000000001,26.04169999999999,1211.8833333331881
2023-09-05 14:03:00,63.498265,0.9837959999999999,1.0819156997681993,6.7129579999999995,6.9155120000000005,26.331000000000017,1211.933333333188
2023-09-05 14:06:00,63.0353,1.0127309999999996,1.0834620146466305,6.741898,6.886577000000001,25.75229999999999,1211.983333333188
2023-09-05 14:09:00,63.903355000000005,1.0127309999999996,1.0834620146466305,6.741898,6.886577000000001,26.331099999999992,1212.033333333188
2023-09-05 14:12:00,63.570605,1.0127309999999996,1.0834620146466305,6.741898,6.886577000000001,24.594899999999996,1212.083333333188
2023-09-05 14:15:00,63.81655,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,26.04169999999999,1212.133333333188
2023-09-05 14:18:00,74.18981500000001,1.3310179999999994,1.1646351529406354,6.915512999999999,6.597225000000001,27.777800000000013,1212.1833333331879
2023-09-05 14:21:00,66.63773,0.6655090000000001,1.0509691679468267,6.192127999999999,7.089118999999999,25.462999999999965,1212.2333333331878
2023-09-05 14:24:00,58.66609,0.868055,0.979242643738884,5.960642999999999,6.192128,24.594899999999996,1212.2833333331878
2023-09-05 14:27:00,58.810765,1.0995369999999998,1.0405970153180852,6.452544,6.336807,25.17360000000002,1212.3333333331877
2023-09-05 14:30:00,59.592015,1.1574080000000002,1.083460534691856,6.7129639999999995,6.5682860000000005,24.594899999999996,1212.3833333331877
2023-09-05 14:33:00,61.83449,1.070602,1.0850076841792886,6.626157999999999,6.655096,25.75229999999999,1212.4333333331876
2023-09-05 14:36:00,61.458335,0.9259259999999996,1.0238621788658966,6.278932999999999,6.481477,26.909700000000043,1212.4833333331876
2023-09-05 14:39:00,60.980905,0.868055,1.0058015803252307,6.134262,6.4236070000000005,26.04159999999996,1212.5333333331876
2023-09-05 14:42:00,59.649885,0.8391200000000003,0.9897463615114094,6.076392,6.394672000000001,25.752300000000048,1212.5833333331875
2023-09-05 14:45:00,59.519675,0.8101849999999997,0.9734952629639658,6.018522,6.365737000000001,25.173599999999965,1212.6333333331875
2023-09-05 14:48:00,58.304395,0.8391200000000003,0.9766627631964798,6.076392,6.365742,25.173599999999965,1212.6833333331874
2023-09-05 14:51:00,57.957175,0.8969899999999997,1.0083064205618286,6.105327,6.336807,24.884299999999996,1212.7333333331874
2023-09-05 14:54:00,57.653355,0.9259259999999996,0.9826583676851693,6.192132999999999,6.307867,24.305600000000027,1212.7833333331873
2023-09-05 14:57:00,57.971645,0.9259259999999996,0.9826631770297534,6.221063,6.336807,24.30559999999997,1212.8333333331873
2023-09-05 15:00:00,57.37846999999999,0.9259259999999996,0.9826631770297534,6.221063,6.336807,24.016200000000026,1212.8833333331872
2023-09-05 15:03:00,58.550345,0.9259259999999996,0.9826583676851693,6.192132999999999,6.307867,24.884299999999996,1212.9333333331872
2023-09-05 15:06:00,58.188655,0.9259259999999996,0.9826631770297534,6.221063,6.336807,23.7269,1212.9833333331871
2023-09-05 15:09:00,58.40567,0.9548609999999993,0.9976322504245486,6.278938,6.365737000000001,24.594899999999996,1213.033333333187
2023-09-05 15:12:00,59.215855000000005,1.0127319999999997,1.0413990485113644,6.307867999999999,6.365736,24.01610000000005,1213.083333333187
2023-09-05 15:15:00,59.331595,0.9548609999999993,1.011628279001143,6.394677999999999,6.510417,24.884299999999996,1213.133333333187
2023-09-05 15:18:00,59.114580000000004,1.0127309999999996,1.027128602304842,6.452547999999999,6.481477,24.594899999999996,1213.183333333187
2023-09-05 15:21:00,58.622685,1.0127309999999996,1.0271335556840866,6.423608000000001,6.452547000000001,23.7269,1213.233333333187
2023-09-05 15:24:00,58.318865,1.0127309999999996,1.0271335556840866,6.423608000000001,6.452547000000001,26.04170000000005,1213.2833333331869
2023-09-05 15:27:00,58.029515,1.0127309999999996,,6.452547999999999,6.452547000000001,24.305499999999995,1213.3333333331868
2023-09-05 15:30:00,57.667825,1.0416659999999993,1.0271310696058344,6.481482999999999,6.452547000000001,24.884199999999964,1213.3833333331868
2023-09-05 15:33:00,58.63715,1.070602,1.041399011459327,6.423608000000001,6.365736,24.01619999999997,1213.4333333331867
2023-09-05 15:36:00,58.260994999999994,0.9548609999999993,0.9976322504245486,6.278938,6.365737000000001,24.59480000000002,1213.4833333331867
2023-09-05 15:39:00,59.47627,0.983797,1.0265879382389007,6.221063,6.307866000000001,25.173599999999965,1213.5333333331866
2023-09-05 15:42:00,67.954285,1.070602,1.041399011459327,6.250003,6.192131,26.331000000000017,1213.5833333331866
2023-09-05 15:45:00,76.548035,1.273148,1.122259655457902,6.4236130000000005,6.134255,28.93520000000001,1213.6333333331866
2023-09-05 15:48:00,77.850115,0.8969909999999999,1.150058697902094,6.250003,6.799772,28.645899999999983,1213.6833333331865
2023-09-05 15:51:00,68.01214999999999,0.8391209999999996,1.0284036869242006,5.902783,6.307872,26.909699999999987,1213.7333333331865
2023-09-05 15:54:00,68.31597,0.9259259999999996,1.0772436567720032,6.250003,6.568287,25.752399999999966,1213.7833333331864
2023-09-05 15:57:00,73.24942,1.070602,1.168949066039306,6.828707999999999,7.031246,28.356499999999983,1213.8333333331864
2023-09-05 16:00:00,74.56597500000001,1.0127319999999997,1.1379754682709602,6.712968,6.973376,27.777800000000013,1213.8833333331863
2023-09-05 16:03:00,77.5897,1.0127319999999997,1.097253662582032,6.394673,6.568290999999999,30.381899999999973,1213.9333333331863
2023-09-05 16:06:00,81.336805,1.0127319999999997,1.083457752978205,6.250003,6.394671,30.382000000000005,1213.9833333331862
2023-09-05 16:09:00,81.293405,0.9548609999999993,1.0528914031483279,5.960647999999999,6.163197,29.803300000000036,1214.0333333331862
2023-09-05 16:12:00,80.88830999999999,0.9548609999999993,1.0254963329515263,5.931718,6.076387,29.513900000000035,1214.0833333331861
2023-09-05 16:15:00,79.74537000000001,0.9837959999999999,1.068253703106907,5.9027780000000005,6.076391999999999,29.803200000000004,1214.133333333186
2023-09-05 16:18:00,74.725115,0.9259259999999996,1.0507658293818258,5.873838,6.134262,29.224499999999978,1214.183333333186
2023-09-05 16:21:00,68.14236500000001,0.868055,1.0189266441202367,6.047458,6.365742999999999,27.199099999999987,1214.233333333186
2023-09-05 16:24:00,65.87095,0.9548609999999993,1.0664176719518463,6.336803,6.568282,26.04159999999996,1214.283333333186
2023-09-05 16:27:00,65.610535,1.0416659999999993,1.0985229238370602,6.597223,6.712967000000001,26.331000000000017,1214.333333333186
2023-09-05 16:30:00,66.927085,1.0995369999999998,1.1282271253665355,6.741892999999999,6.799766,25.17360000000002,1214.3833333331859
2023-09-05 16:33:00,67.08623,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.620300000000043,1214.4333333331858
2023-09-05 16:36:00,67.925345,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.331000000000017,1214.4833333331858
2023-09-05 16:39:00,68.08449,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,26.04159999999996,1214.5333333331857
2023-09-05 16:42:00,67.824075,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,27.199000000000012,1214.5833333331857
2023-09-05 16:45:00,67.70832999999999,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.04169999999999,1214.6333333331856
2023-09-05 16:48:00,67.462385,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,25.46289999999999,1214.6833333331856
2023-09-05 16:57:00,67.66493,1.0127309999999996,1.1245034728573897,6.770838,7.002317,26.331099999999992,1214.8333333331857
2023-09-05 17:00:00,67.30323999999999,1.0127309999999996,1.110930746799627,6.741898,6.944447,27.199000000000012,1214.8833333331856
2023-09-05 17:03:00,67.144095,1.0127309999999996,1.110930746799627,6.741898,6.944447,25.462999999999965,1214.9333333331856
2023-09-05 17:06:00,67.24537000000001,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,26.04169999999999,1214.9833333331856
2023-09-05 17:09:00,68.359375,1.0127319999999997,1.1109312786239827,6.655087999999999,6.857635999999999,27.488499999999988,1215.0333333331855
2023-09-05 17:12:00,68.15683,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,26.33099999999996,1215.0833333331855
2023-09-05 17:15:00,66.82580999999999,0.9259259999999996,1.0903354321641003,6.712968,7.060182,24.884299999999996,1215.1333333331854
2023-09-05 17:18:00,66.261575,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,26.909700000000043,1215.1833333331854
2023-09-05 17:21:00,66.94155,0.983797,1.10891760677632,6.568283,6.828706,26.04170000000005,1215.2333333331853
2023-09-05 17:24:00,66.247105,0.9259259999999996,1.0903399411125827,6.568283,6.915507,26.331000000000017,1215.2833333331853
2023-09-05 17:27:00,65.451385,0.8969909999999999,1.0741161976254694,6.568283,6.944442,26.331099999999992,1215.3333333331852
2023-09-05 17:30:00,64.39525499999999,0.9259259999999996,1.0903399411125838,6.568287999999999,6.9155120000000005,26.331099999999992,1215.3833333331852
2023-09-05 17:33:00,64.17824,0.9548609999999993,1.0798429303091501,6.597218,6.857637,26.04169999999999,1215.4333333331851
2023-09-05 17:36:00,64.207175,1.0127319999999997,1.1109312786239827,6.655087999999999,6.857635999999999,26.04169999999999,1215.483333333185
2023-09-05 17:39:00,64.033565,0.9259259999999996,1.0640549390003562,6.6261529999999995,6.915507,25.75229999999999,1215.533333333185
2023-09-05 17:42:00,63.932295,0.9259259999999996,1.0772481986564897,6.568283,6.886577000000001,26.331099999999992,1215.583333333185
2023-09-05 17:45:00,63.787615,0.983797,1.095466307313744,6.568283,6.799766,26.331000000000017,1215.633333333185
2023-09-05 17:48:00,64.12037000000001,0.9259259999999996,1.0772481986564897,6.568283,6.886577000000001,25.46289999999999,1215.683333333185
2023-09-05 17:51:00,63.773145,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,25.462900000000047,1215.7333333331849
2023-09-05 17:54:00,63.353584999999995,0.9548609999999993,1.0664176719518463,6.684028,6.915507,25.75229999999999,1215.7833333331848
2023-09-05 17:57:00,63.020830000000004,1.0127309999999996,1.09724838873396,6.741898,6.915507,25.462999999999965,1215.8333333331848
2023-09-05 18:00:00,61.921295,0.9837959999999999,1.0819109977174814,6.770838,6.973382,25.17360000000002,1215.8833333331847
2023-09-05 18:03:00,61.024305,0.9837959999999999,1.0819109977174814,6.741898,6.944442,24.305499999999995,1215.9333333331847
2023-09-05 18:06:00,59.67882,0.9837959999999999,1.0682537031069081,6.741898,6.9155120000000005,24.30559999999997,1215.9833333331846
2023-09-05 18:09:00,59.085645,1.0416659999999993,1.0560679400232715,6.770833,6.799767000000001,25.173599999999965,1216.0333333331846
2023-09-06 08:09:00,77.329285,1.0127319999999997,1.041399048511364,5.815972,5.8738399999999995,28.93520000000001,1216.0333333331846
2023-09-06 08:12:00,78.96412,0.8391210000000004,1.0411013206021935,5.700227,6.134256000000001,28.93520000000001,1216.0833333331846
2023-09-06 08:15:00,78.16839999999999,0.78125,1.019590850482646,5.758107000000001,6.278937000000001,28.356499999999983,1216.1333333331845
2023-09-06 08:18:00,77.47396,0.78125,1.0440054190236516,5.758107000000001,6.336807,28.645899999999983,1216.1833333331845
2023-09-06 08:21:00,76.417825,0.7233799999999997,1.0319487267820862,5.758101999999999,6.452542,28.64580000000001,1216.2333333331844
2023-09-06 08:24:00,76.14294000000001,0.78125,1.0560959557867016,5.844907000000001,6.452547000000001,29.224500000000035,1216.2833333331844
2023-09-06 08:27:00,75.36169000000001,0.78125,1.0440054190236516,5.931717000000001,6.510417,28.356499999999983,1216.3333333331843
2023-09-06 08:30:00,74.92766499999999,0.78125,1.0560959557867016,5.989587,6.597227,28.935299999999984,1216.3833333331843
2023-09-06 08:33:00,74.58044000000001,0.78125,1.03184069502352,6.076387,6.626157000000001,28.93520000000001,1216.4333333331842
2023-09-06 08:36:00,75.679975,0.8391210000000004,1.091017678124729,6.105327000000001,6.655096,28.935299999999984,1216.4833333331842
2023-09-06 08:39:00,75.37615500000001,0.7523149999999994,1.0501602849767444,6.047452,6.712967000000001,28.35650000000004,1216.5333333331841
2023-09-06 08:42:00,74.86979,0.78125,1.044009610218101,6.076387,6.655097,28.93520000000001,1216.583333333184
2023-09-06 08:45:00,74.479165,0.78125,1.0681063410721576,6.105327000000001,6.741897,28.35650000000004,1216.633333333184
2023-09-06 08:48:00,73.408565,0.8101849999999997,1.0858178075487275,6.163192,6.770837,27.777800000000013,1216.683333333184
2023-09-06 08:51:00,73.77025499999999,0.7523149999999994,1.0382815419822815,6.076392,6.712967000000001,28.067099999999982,1216.733333333184
2023-09-06 08:54:00,73.177085,0.78125,1.0681104797373673,6.076387,6.712967000000001,26.620400000000018,1216.783333333184
2023-09-06 08:57:00,71.64351500000001,0.78125,1.0560959557867016,6.1342620000000005,6.7419020000000005,26.909699999999987,1216.8333333331839
2023-09-06 09:00:00,70.572915,0.8391200000000003,1.0786644115998452,6.221062,6.7419020000000005,26.620400000000018,1216.8833333331838
2023-09-06 09:03:00,71.788195,0.8391210000000004,1.0662269643062066,6.192127000000001,6.684025999999999,28.06710000000004,1216.9333333331838
2023-09-06 09:06:00,74.537035,0.694445,1.0364539219952107,5.8738459999999995,6.655091,27.777800000000013,1216.9833333331837
2023-09-06 09:09:00,75.11573999999999,0.6365739999999995,1.0420931076500697,5.787041,6.741897,28.356499999999983,1217.0333333331837
2023-09-06 09:12:00,76.461225,0.6365740000000004,1.0420968748615047,5.7581,6.712966,28.356400000000008,1217.0833333331836
2023-09-06 09:15:00,76.35995500000001,0.6076389999999998,1.053825262363019,5.787036,6.857637,27.488400000000013,1217.1333333331836
2023-09-06 09:18:00,71.99074,0.7233799999999997,1.0896148660289444,6.1342620000000005,6.973382000000001,27.777799999999957,1217.1833333331836
2023-09-06 09:21:00,71.079285,0.7523149999999994,1.0382815419822815,6.1631920000000004,6.799767000000001,27.488499999999988,1217.2333333331835
