Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-06 09:24:00,70.74653,0.7233789999999996,1.0552131369888598,6.047456,6.799767000000001,28.067099999999982,1217.2833333331835
2023-09-06 09:27:00,70.3125,0.7233789999999996,1.0436171406887669,6.047456,6.770837,26.04169999999999,1217.3333333331834
2023-09-06 09:30:00,69.921875,0.7523149999999994,1.05015619300362,6.076392,6.741897,27.77769999999998,1217.3833333331834
2023-09-06 09:33:00,69.47337999999999,0.78125,1.0560959557867016,6.105327000000001,6.712967000000001,26.620400000000018,1217.4333333331833
2023-09-06 09:36:00,68.14236500000001,0.868055,1.0830974799463715,6.278932000000001,6.741897,28.35650000000004,1217.4833333331833
2023-09-06 09:39:00,67.766205,0.8969899999999997,1.0869845091593562,6.336806999999999,6.741897,26.331099999999992,1217.5333333331832
2023-09-06 09:42:00,67.679395,0.8969899999999997,1.0611500003919645,6.394677000000001,6.741897,26.620299999999986,1217.5833333331832
2023-09-06 09:45:00,67.59259,0.8969899999999997,1.0480933683674316,6.452547,6.770837,26.041600000000017,1217.6333333331831
2023-09-06 09:48:00,69.3287,0.9548610000000002,1.0931616234277264,6.452547,6.7418960000000006,27.488400000000013,1217.683333333183
2023-09-06 09:51:00,70.34143499999999,0.9548610000000002,1.1195161475411088,6.481477000000001,6.828706,27.199100000000044,1217.733333333183
2023-09-06 09:54:00,71.12268499999999,0.9259259999999996,1.116249879974964,6.6261529999999995,7.0312470000000005,27.488400000000013,1217.783333333183
2023-09-06 14:30:00,71.84606500000001,1.0127319999999997,1.1379801077314817,6.684028,6.944445999999999,27.488499999999988,1222.383333333183
2023-09-06 14:33:00,70.96354500000001,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,28.067099999999982,1222.4333333331829
2023-09-06 14:36:00,71.484375,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,27.199100000000044,1222.4833333331828
2023-09-06 14:39:00,71.70139,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.488500000000045,1222.5333333331828
2023-09-06 14:42:00,71.80266,0.9548609999999993,1.1063864665921437,6.741897999999999,7.060187000000001,27.488499999999988,1222.5833333331827
2023-09-06 14:45:00,71.788195,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,27.199099999999987,1222.6333333331827
2023-09-06 14:48:00,71.80266,1.0127309999999996,1.151353126434424,6.741898,7.0312470000000005,28.356499999999983,1222.6833333331826
2023-09-06 14:51:00,73.07580999999999,0.9548609999999993,1.1063864665921428,6.684028,7.002317,28.35650000000004,1222.7333333331826
2023-09-06 14:54:00,72.55498,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,28.356400000000008,1222.7833333331826
2023-09-06 14:57:00,72.381365,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.777800000000013,1222.8333333331825
2023-09-06 15:00:00,72.554975,1.0127319999999997,1.1379801077314817,6.684028,6.944445999999999,27.488400000000013,1222.8833333331825
2023-09-06 15:03:00,72.88773499999999,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,28.64580000000001,1222.9333333331824
2023-09-06 15:06:00,72.96007,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,28.067099999999982,1222.9833333331824
2023-09-06 15:09:00,73.50984,0.9548609999999993,1.132549301429882,6.684028,7.060187000000001,27.199000000000012,1223.0333333331823
2023-09-06 15:12:00,74.52257,1.0127319999999997,1.1513536710892736,6.712968,7.002316,28.645899999999983,1223.0833333331823
2023-09-06 15:18:00,73.87153,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,29.80329999999998,1223.1833333331822
2023-09-06 15:21:00,72.757525,1.0127309999999996,1.1245034728573904,6.828702999999999,7.060182,28.067099999999982,1223.2333333331821
2023-09-06 15:24:00,72.64178,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,26.620400000000018,1223.283333333182
2023-09-06 15:27:00,74.04513499999999,1.070602,1.1689490660393045,6.770838,6.973376,28.93520000000001,1223.333333333182
2023-09-06 15:30:00,73.943865,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,29.80329999999998,1223.383333333182
2023-09-06 15:33:00,74.0162,0.983797,1.1355146979140402,6.655093,6.973376,28.64580000000001,1223.433333333182
2023-09-06 15:36:00,73.90046000000001,0.9259259999999996,1.1290739937664427,6.568283,7.002317,27.777799999999957,1223.483333333182
2023-09-06 15:39:00,74.24768499999999,0.9259259999999996,1.1290739937664427,6.568283,7.002317,28.64590000000004,1223.5333333331819
2023-09-06 15:42:00,75.34722500000001,0.983797,1.161747350654225,6.568283,6.944445999999999,28.356400000000008,1223.5833333331818
2023-09-06 15:45:00,74.97106500000001,0.983797,1.161747350654225,6.568283,6.944445999999999,28.93520000000001,1223.6333333331818
2023-09-06 15:48:00,74.956595,0.983797,1.161747350654225,6.568283,6.944445999999999,28.93520000000001,1223.6833333331817
2023-09-06 15:51:00,75.60764,0.983797,1.1355192617279655,6.6261529999999995,6.944445999999999,30.6712,1223.7333333331817
2023-09-06 15:54:00,76.12847,0.983797,1.161747350654225,6.568283,6.944445999999999,29.51389999999998,1223.7833333331816
2023-09-06 15:57:00,75.44849500000001,0.9259259999999996,1.1544654184957712,6.568283,7.060187000000001,28.64580000000001,1223.8333333331816
2023-09-06 16:00:00,76.67823999999999,0.9548610000000002,1.1711300610984212,6.626157,7.089116000000001,28.645899999999983,1223.8833333331816
2023-09-06 16:03:00,76.86632,0.9548610000000002,1.1711300610984212,6.626157,7.089116000000001,30.382000000000005,1223.9333333331815
2023-09-06 16:06:00,75.95486500000001,0.8969899999999997,1.125075667427069,6.597217,7.089117,28.067099999999982,1223.9833333331815
2023-09-06 16:09:00,75.70891499999999,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,28.356400000000008,1224.0333333331814
2023-09-06 16:12:00,75.028935,0.8969909999999999,1.1124667228297707,6.6261529999999995,7.089122000000001,27.199100000000044,1224.0833333331814
2023-09-06 16:15:00,73.56771,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,28.356499999999983,1224.1333333331813
2023-09-06 16:18:00,72.10648499999999,0.9837959999999999,1.1355187115439038,6.7129579999999995,7.031251999999999,28.356499999999983,1224.1833333331813
2023-09-06 16:21:00,70.804395,0.9837959999999999,1.1222638501271742,6.741898,7.031251999999999,25.75229999999999,1224.2333333331812
2023-09-06 16:24:00,70.35589999999999,1.0416659999999993,1.1535405539501475,6.770833,7.002317,28.356400000000008,1224.2833333331812
2023-09-06 16:27:00,69.994215,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.777799999999957,1224.3333333331811
2023-09-06 16:30:00,69.56018499999999,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.331000000000017,1224.383333333181
2023-09-06 16:33:00,69.95081,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.62039999999996,1224.433333333181
2023-09-06 16:36:00,69.56018499999999,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,26.909699999999987,1224.483333333181
2023-09-06 16:39:00,70.25462999999999,1.0995369999999998,1.1703846088042151,6.828702999999999,6.973376,27.777800000000013,1224.533333333181
2023-09-06 16:42:00,70.052085,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,27.199100000000044,1224.583333333181
2023-09-06 16:45:00,69.039355,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.331000000000017,1224.6333333331809
2023-09-06 16:48:00,68.02662000000001,1.0127309999999996,1.110930746799627,6.886573,7.089122000000001,26.620400000000018,1224.6833333331808
2023-09-06 16:51:00,67.824075,1.0127309999999996,1.1245034728573904,6.828702999999999,7.060182,26.90979999999996,1224.7333333331808
2023-09-06 16:54:00,67.52025499999999,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.199099999999987,1224.7833333331807
2023-09-06 16:57:00,67.07176,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,25.462999999999965,1224.8333333331807
2023-09-06 17:00:00,66.898145,1.0127309999999996,1.09724838873396,6.770838,6.944447,26.331000000000017,1224.8833333331806
2023-09-06 17:03:00,66.608795,1.0127309999999996,1.09724838873396,6.770838,6.944447,26.909699999999987,1224.9333333331806
2023-09-06 17:06:00,66.869215,1.0995369999999998,1.128222209766863,6.799773,6.857635999999999,26.90979999999996,1224.9833333331806
2023-09-06 17:09:00,67.028355,1.0127309999999996,1.09724838873396,6.770838,6.944447,26.620300000000043,1225.0333333331805
2023-09-06 17:12:00,68.01214999999999,1.0995369999999998,1.1423899185369466,6.799773,6.886576,27.199099999999987,1225.0833333331805
2023-09-06 17:15:00,67.78067,1.0416659999999993,1.1399415874460779,6.799773,7.002317,27.488399999999956,1225.1333333331804
2023-09-06 17:18:00,68.51852,1.070601,1.1414136862663036,6.857638,7.002317,26.90980000000002,1225.1833333331804
2023-09-06 17:21:00,68.67766,1.1284720000000004,1.15716585293023,6.915508000000001,6.973376,26.33099999999996,1225.2333333331803
2023-09-06 17:24:00,67.824075,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.909699999999987,1225.2833333331803
2023-09-06 17:27:00,68.055555,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,26.04169999999999,1225.3333333331802
2023-09-06 17:30:00,68.055555,1.0416659999999993,1.1124365196562103,6.915512999999999,7.060187000000001,26.33099999999996,1225.3833333331802
2023-09-06 17:33:00,67.7228,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,26.331099999999992,1225.4333333331801
2023-09-06 17:36:00,67.25983500000001,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,27.199099999999987,1225.48333333318
2023-09-06 17:39:00,67.042825,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,26.62039999999996,1225.53333333318
2023-09-06 17:42:00,66.81134,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,26.620400000000018,1225.58333333318
2023-09-06 17:45:00,67.15856500000001,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,28.935099999999977,1225.63333333318
2023-09-06 17:48:00,65.68287000000001,1.0416659999999993,1.1399415874460779,6.799773,7.002317,26.331000000000017,1225.68333333318
2023-09-06 17:51:00,65.523725,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,25.173699999999997,1225.7333333331799
2023-09-06 17:54:00,65.176505,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,27.199100000000044,1225.7833333331798
2023-09-06 17:57:00,65.85648,1.1284720000000004,1.1284720000003732,6.857638,6.857635999999999,24.884299999999996,1225.8333333331798
2023-09-06 18:00:00,65.306715,1.070601,1.1134425553881666,6.857638,6.944447,26.04169999999999,1225.8833333331797
2023-09-06 18:03:00,64.78588,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,25.463000000000022,1225.9333333331797
2023-09-06 18:06:00,65.407985,1.0995369999999998,1.1282222097668606,6.915512999999999,6.973376,25.75229999999999,1225.9833333331796
2023-09-06 18:09:00,64.988425,1.0995369999999998,1.1282271253665355,6.944443,7.002316,26.620400000000018,1226.0333333331796
2023-09-06 18:12:00,63.88889,1.0416659999999993,1.0985180949059208,6.915512999999999,7.0312470000000005,26.04169999999999,1226.0833333331796
2023-09-06 18:15:00,62.847225,1.070601,1.1134425553881675,6.915508000000001,7.002317,25.46289999999999,1226.1333333331795
2023-09-06 18:18:00,61.82002,1.0416660000000002,1.0985229238370622,6.857638,6.973382,25.462999999999965,1226.1833333331795
2023-09-06 18:21:00,61.631945,1.070601,1.0850071797042757,6.915508000000001,6.944447,24.016200000000026,1226.2333333331794
2023-09-07 07:30:00,53.22627,0.28935200000000005,0.5163562524522328,2.604166,3.1539349999999997,26.04169999999999,1226.2333333331794
2023-09-07 07:33:00,40.21991,0.4629639999999995,0.6082924548515795,3.0092599999999994,3.327546,22.85880000000003,1226.2833333331794
2023-09-07 07:36:00,41.57986,0.8391210000000004,0.7489653590015247,4.079862,3.90625,24.30559999999997,1226.3333333331793
2023-09-07 07:39:00,64.42419000000001,1.359954,0.9338292643982431,4.918977,4.166663,27.488399999999956,1226.3833333331793
2023-09-07 07:42:00,75.07233500000001,1.0416669999999995,1.02713156494336,6.105321999999999,6.076385000000001,22.569500000000005,1226.4333333331792
2023-09-07 07:45:00,80.58448999999999,0.8680560000000002,0.9657918306098495,5.468752,5.671295999999999,28.35650000000004,1226.4833333331792
2023-09-07 07:48:00,86.77662000000001,1.0127319999999997,1.0127320000085516,5.526622,5.526619999999999,31.82869999999997,1226.5333333331791
2023-09-07 07:51:00,86.574075,0.7233799999999997,0.9845512031273858,5.208332,5.7870420000000005,29.803200000000004,1226.583333333179
2023-09-07 07:54:00,80.613425,0.6365740000000004,0.9183839976643963,4.832177,5.468753,30.38190000000003,1226.633333333179
2023-09-07 07:57:00,74.565975,0.6365740000000004,0.8949591978674758,4.832177,5.410882999999999,28.067099999999982,1226.683333333179
2023-09-07 08:00:00,76.43229,0.9259260000000005,0.9113824424914738,5.208337,5.179401,28.64580000000001,1226.733333333179
2023-09-07 08:03:00,79.195605,0.8391210000000004,0.8957456300957798,5.034727,5.150466,29.224500000000035,1226.783333333179
2023-09-07 08:06:00,77.17013499999999,0.78125,0.9948461712192724,5.410877000000001,5.873847,28.356400000000008,1226.8333333331789
2023-09-07 08:09:00,75.824655,0.7523150000000003,1.0382815419822822,5.671297000000001,6.307872000000001,27.777799999999957,1226.8833333331788
2023-09-07 08:12:00,74.81192,0.78125,0.9948418643795638,5.758107000000001,6.221067,26.331000000000017,1226.9333333331788
2023-09-07 08:15:00,73.66898499999999,0.78125,1.019590850482646,5.902777,6.4236070000000005,27.488400000000013,1226.9833333331787
2023-09-07 08:18:00,73.26388499999999,0.8101849999999997,1.0491446416034396,5.9895819999999995,6.510417,29.224500000000035,1227.0333333331787
2023-09-07 08:21:00,72.59837999999999,0.78125,1.0560959557867016,5.989587,6.597227,27.488400000000013,1227.0833333331786
2023-09-07 08:24:00,72.65625,0.78125,1.0318406950235193,6.105327000000001,6.655097,27.488400000000013,1227.1333333331786
2023-09-07 08:27:00,72.931135,0.78125,1.0681104797373673,6.134257,6.770837,27.199099999999987,1227.1833333331786
2023-09-07 08:30:00,73.84259499999999,0.8391210000000004,1.10329178132635,6.221067,6.799766,27.199099999999987,1227.2333333331785
2023-09-07 08:33:00,73.119215,0.78125,1.080047148690853,6.2499970000000005,6.915507,26.331000000000017,1227.2833333331785
2023-09-07 08:36:00,73.95832999999999,0.8101859999999999,1.0978869137478797,6.221062,6.857635999999999,26.909699999999987,1227.3333333331784
2023-09-07 08:39:00,74.42129499999999,0.7233789999999996,1.0667460730067249,6.134256000000001,6.915507,28.067200000000014,1227.3833333331784
2023-09-07 08:42:00,73.50984,0.7523150000000003,1.085362160370831,6.192127000000001,6.944442,27.777799999999957,1227.4333333331783
2023-09-07 08:45:00,71.875,0.78125,1.068106341072158,6.250001999999999,6.886572,26.909699999999987,1227.4833333331783
2023-09-07 08:48:00,69.3287,0.8391200000000003,1.0910170823977856,6.365737,6.915507,27.488399999999956,1227.5333333331782
2023-09-07 08:51:00,68.14236500000001,0.8969909999999999,1.0869850775179428,6.4236130000000005,6.828702000000001,26.62039999999996,1227.5833333331782
2023-09-07 08:54:00,67.346645,0.9548609999999993,1.0931616234277257,6.510418,6.799767000000001,27.199100000000044,1227.6333333331781
2023-09-07 08:57:00,66.681135,0.9259259999999996,1.0640549390003562,6.510413000000001,6.799767000000001,25.173599999999965,1227.683333333178
2023-09-07 09:00:00,66.869215,0.8969899999999997,1.0741156337681532,6.481477000000001,6.857637,27.199099999999987,1227.733333333178
2023-09-07 09:06:00,77.67650499999999,0.5497680000000003,1.0316872855038863,5.613423999999999,6.799765999999999,29.803300000000036,1227.833333333178
2023-09-07 09:09:00,75.70891499999999,0.6076389999999998,1.0749183199932903,5.844911,6.973382,28.935099999999977,1227.883333333178
2023-09-07 09:12:00,74.89873,0.6076389999999998,1.0643950097289654,5.931716000000001,7.0312470000000005,28.93520000000001,1227.9333333331779
2023-09-07 09:15:00,75.086805,0.578703,1.053517804929426,5.84491,7.002317,27.488400000000013,1227.9833333331778
2023-09-07 09:18:00,72.931135,0.6076389999999998,1.0749183199932903,5.989586,7.118057,27.777799999999957,1228.0333333331778
2023-09-07 09:21:00,70.529515,0.694445,1.1038920895420867,6.105321999999999,7.060186999999999,27.488400000000013,1228.0833333331777
2023-09-07 09:24:00,68.909145,0.7233799999999997,1.0552137804108808,6.192131999999999,6.944442,27.777800000000013,1228.1333333331777
2023-09-07 09:27:00,67.30324,0.78125,1.0681104797373673,6.2499970000000005,6.886577000000001,27.777799999999957,1228.1833333331776
2023-09-07 09:30:00,66.82580999999999,0.8101849999999997,1.0736701389356307,6.278932,6.857637,25.75229999999999,1228.2333333331776
2023-09-07 09:33:00,65.03183,0.868055,1.0830974799463715,6.481477000000001,6.944442,25.752200000000016,1228.2833333331776
2023-09-07 09:36:00,63.88889,0.9259259999999996,1.0903399411125827,6.597218,6.944442,27.199099999999987,1228.3333333331775
2023-09-07 09:39:00,65.03183,1.070602,1.1134381960781543,6.770838,6.857635999999999,25.462900000000047,1228.3833333331775
2023-09-07 09:42:00,64.38079,1.070601,1.1414136862663036,6.857638,7.002317,26.04169999999999,1228.4333333331774
2023-09-07 09:45:00,64.67013499999999,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,26.04169999999999,1228.4833333331774
2023-09-07 09:48:00,65.65393499999999,1.0416659999999993,1.1124365196562103,6.915512999999999,7.060187000000001,26.62039999999996,1228.5333333331773
2023-09-07 09:51:00,66.99942,1.0995369999999998,1.156444314022041,6.886573,7.002316,25.173599999999965,1228.5833333331773
2023-09-07 09:54:00,66.898145,0.9548609999999993,1.1063819134674524,6.828707999999999,7.146987000000001,26.331000000000017,1228.6333333331772
2023-09-07 09:57:00,67.50579,0.9259259999999996,1.10333799542374,6.712962999999999,7.089117,26.909700000000043,1228.6833333331772
2023-09-07 10:00:00,68.14236500000001,0.8969899999999997,1.0869845091593562,6.6840269999999995,7.089117,29.224499999999978,1228.7333333331771
2023-09-07 10:03:00,69.71933,0.8101859999999999,1.0978869137478797,6.394672,7.031245999999999,27.199099999999987,1228.783333333177
2023-09-07 10:06:00,73.13368,0.694445,1.0816503053621214,6.105326000000001,7.002311,27.488400000000013,1228.833333333177
2023-09-07 10:09:00,73.84259499999999,0.6076389999999998,1.0749183199932903,5.960646,7.089117,27.488400000000013,1228.883333333177
2023-09-07 10:12:00,72.554975,0.6365739999999995,1.0852571176177415,6.105325999999999,7.175922000000001,27.488400000000013,1228.933333333177
2023-09-07 10:15:00,70.28356500000001,0.694445,1.0816541681145324,6.221062,7.118057,27.488400000000013,1228.983333333177
2023-09-07 10:18:00,69.039355,0.8101849999999997,1.1098820268249927,6.423611999999999,7.089117,26.620400000000018,1229.0333333331769
2023-09-07 10:21:00,68.93808,0.8101849999999997,1.0858136230988626,6.423611999999999,7.0312470000000005,27.199000000000012,1229.0833333331768
2023-09-07 10:24:00,68.56192,0.8101849999999997,1.0858136230988626,6.423611999999999,7.0312470000000005,26.62039999999996,1229.1333333331768
2023-09-07 10:27:00,68.02662000000001,0.8101849999999997,1.0858178075487275,6.452542,7.060187000000001,27.199099999999987,1229.1833333331767
2023-09-07 10:30:00,68.63426000000001,0.78125,1.068106341072158,6.394677,7.0312470000000005,27.777800000000013,1229.2333333331767
2023-09-07 10:33:00,68.894675,0.78125,1.0800471486908536,6.481477,7.146987000000001,27.199099999999987,1229.2833333331766
2023-09-07 10:36:00,68.43171,0.78125,1.0919163723070415,6.510412,7.204861999999999,26.909699999999987,1229.3333333331766
2023-09-07 10:39:00,68.894675,0.868055,1.1081443402539664,6.626162000000001,7.146987000000001,27.488400000000013,1229.3833333331766
2023-09-07 10:42:00,69.994215,0.8680560000000002,1.120551600233909,6.539352,7.089116000000001,26.62039999999996,1229.4333333331765
2023-09-07 10:45:00,72.06308,0.7523149999999994,1.096959463253202,6.278935999999999,7.060181000000001,27.199099999999987,1229.4833333331765
2023-09-07 10:48:00,72.17882,0.7233789999999996,1.1009529527337054,6.221066,7.089117,28.06710000000004,1229.5333333331764
2023-09-07 10:51:00,70.64525499999999,0.78125,1.1037119991645035,6.452542,7.175922000000001,26.620299999999986,1229.5833333331764
2023-09-07 10:54:00,70.18229,0.8101849999999997,1.0978863013082691,6.452542,7.089117,26.33099999999996,1229.6333333331763
2023-09-07 10:57:00,69.84953999999999,0.868055,1.108148640943777,6.568282,7.089117,26.331000000000017,1229.6833333331763
2023-09-07 11:00:00,68.99595,0.868055,1.108148640943777,6.568282,7.089117,26.331000000000017,1229.7333333331762
2023-09-07 11:03:00,69.02488500000001,0.8969899999999997,1.1124617726610955,6.626157,7.089117,26.90980000000002,1229.7833333331762
2023-09-07 11:06:00,68.92361500000001,0.868055,1.1205510073638694,6.597222,7.146987000000001,26.909699999999987,1229.8333333331761
2023-09-07 11:09:00,68.56192,0.868055,1.095662096341159,6.597222,7.089117,26.909699999999987,1229.883333333176
2023-09-07 11:12:00,68.909145,0.868055,1.0956664250602628,6.568282,7.060187000000001,26.33099999999996,1229.933333333176
2023-09-07 11:15:00,68.56192,0.8969899999999997,1.0997685475364432,6.626157,7.060187000000001,26.909699999999987,1229.983333333176
2023-09-07 11:18:00,69.3287,0.9548610000000002,1.1583513360604638,6.6550970000000005,7.089116000000001,26.909700000000043,1230.033333333176
2023-09-07 11:21:00,68.30150499999999,0.8969899999999997,1.125071322952467,6.6550970000000005,7.146987000000001,27.488399999999956,1230.083333333176
2023-09-07 11:24:00,68.1713,0.9259259999999996,1.10333799542374,6.712962999999999,7.089117,26.04169999999999,1230.1333333331759
2023-09-07 11:27:00,67.100695,0.9837959999999999,1.108912434686481,6.857638000000001,7.118052,27.488499999999988,1230.1833333331758
2023-09-07 11:30:00,65.45138499999999,1.0416660000000002,1.1124365196562103,6.9444479999999995,7.089122000000001,26.620400000000018,1230.2333333331758
2023-09-07 11:33:00,64.90162000000001,1.070601,1.0992826475971222,6.973378,7.0312470000000005,26.331000000000017,1230.2833333331757
2023-09-07 11:36:00,65.42245,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,26.33099999999996,1230.3333333331757
2023-09-07 11:39:00,65.49479,1.070601,1.1134425553881675,6.915508000000001,7.002317,26.33099999999996,1230.3833333331756
2023-09-07 11:42:00,66.05903,1.070602,1.1414142080787015,6.857638000000001,7.002316,27.199099999999987,1230.4333333331756
2023-09-07 11:45:00,67.62152499999999,1.0127319999999997,1.1379801077314824,6.741897999999999,7.002316,26.620400000000018,1230.4833333331756
2023-09-07 11:48:00,67.65046000000001,0.9548609999999993,1.0931616234277255,6.799768,7.089117,25.75229999999999,1230.5333333331755
2023-09-07 11:51:00,68.08449,0.9548609999999993,1.1063864665921437,6.741897999999999,7.060187000000001,26.620400000000018,1230.5833333331755
2023-09-07 11:54:00,68.055555,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,26.331000000000017,1230.6333333331754
2023-09-07 11:57:00,68.14236500000001,0.9259259999999996,1.10333799542374,6.712962999999999,7.089117,26.041600000000017,1230.6833333331754
2023-09-07 12:00:00,68.98148499999999,0.983797,1.148671682700384,6.684033,7.031245999999999,27.488400000000013,1230.7333333331753
2023-09-07 12:03:00,69.3287,0.9548610000000002,1.1454934328461048,6.6840269999999995,7.089116000000001,29.803200000000004,1230.7833333331753
2023-09-07 12:06:00,68.53299000000001,0.868055,1.1205510073638687,6.626162000000001,7.175927,26.909699999999987,1230.8333333331752
2023-09-07 12:09:00,68.09896,0.868055,1.1081443402539664,6.626162000000001,7.146987000000001,26.04169999999999,1230.8833333331752
2023-09-07 12:18:00,66.131365,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,27.199099999999987,1231.0333333331753
2023-09-07 12:21:00,64.583335,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,27.199000000000012,1231.0833333331752
2023-09-07 12:24:00,63.990159999999996,1.0416659999999993,1.1124365196562103,6.915512999999999,7.060187000000001,25.752300000000048,1231.1333333331752
2023-09-07 12:27:00,63.411460000000005,1.0416659999999993,1.09852292383706,6.886573,7.002317,26.04169999999999,1231.1833333331751
2023-09-07 12:30:00,62.890625,1.070601,1.0992826475971222,6.9444479999999995,7.002317,25.17360000000002,1231.233333333175
2023-09-07 12:33:00,62.919560000000004,1.070601,1.1134425553881666,6.973378,7.060187000000001,26.04159999999996,1231.283333333175
2023-09-07 12:36:00,63.512730000000005,1.1284720000000004,1.142875982862748,7.002318000000001,7.031245999999999,25.173699999999997,1231.333333333175
2023-09-07 12:39:00,62.644675,1.070601,1.1134425553881675,7.089118000000001,7.175927,25.462999999999965,1231.383333333175
2023-09-07 12:42:00,62.485535,1.0995369999999998,1.1282271253665335,7.118054000000001,7.175927,25.462999999999965,1231.433333333175
2023-09-07 12:45:00,63.556135,1.0416659999999993,1.1124365196562085,7.0312529999999995,7.175927,26.04169999999999,1231.4833333331749
2023-09-07 12:48:00,62.86169,1.0127309999999996,1.1245034728573904,6.915508,7.146987000000001,24.016200000000026,1231.5333333331748
2023-09-07 12:51:00,62.44213,1.0127309999999996,1.1245034728573897,6.944448,7.175927,25.75229999999999,1231.5833333331748
2023-09-07 12:54:00,62.181715,0.9548609999999993,1.0664176719518466,6.828707999999999,7.060187000000001,25.75229999999999,1231.6333333331747
2023-09-07 12:57:00,64.67013499999999,0.868055,1.0830974799463722,6.568282,7.0312470000000005,27.199099999999987,1231.6833333331747
2023-09-07 13:00:00,64.207175,0.78125,1.0560959557867016,6.394677,7.002317,26.04169999999999,1231.7333333331746
2023-09-07 13:03:00,63.773145,0.868055,1.0956664250602621,6.5104120000000005,7.002317,24.884299999999996,1231.7833333331746
2023-09-07 13:06:00,63.39699,0.8969899999999997,1.0869889418419438,6.597217,7.002317,27.488400000000013,1231.8333333331746
2023-09-07 13:09:00,63.425925,0.8969899999999997,1.0869845091593562,6.6550970000000005,7.060187000000001,26.041600000000017,1231.8833333331745
2023-09-07 13:12:00,63.28125,0.9259259999999996,1.0903399411125838,6.712962999999999,7.060187000000001,26.04169999999999,1231.9333333331745
2023-09-07 13:15:00,63.252315,0.9259259999999996,1.0772436567720032,6.7708330000000005,7.089117,27.199100000000044,1231.9833333331744
2023-09-07 13:18:00,61.935765,1.0127309999999996,1.1109260373054952,6.915512999999999,7.118052,24.594899999999996,1232.0333333331744
2023-09-07 13:21:00,60.763885,1.0416660000000002,1.1262398700376253,7.002318000000001,7.175922000000001,25.75229999999999,1232.0833333331743
2023-09-07 13:24:00,59.505210000000005,1.1284720000000004,1.113939337256467,7.146994,7.118052,25.17360000000002,1232.1333333331743
2023-09-07 13:27:00,58.60822,1.157407,1.1428784450218061,7.204859000000001,7.175922000000001,24.594899999999996,1232.1833333331742
2023-09-07 13:30:00,59.606485,1.2152780000000005,1.1262405119062517,7.146994,6.973376,24.01619999999997,1232.2333333331742
2023-09-07 13:33:00,58.969905,1.070601,1.0992826475971222,6.9444479999999995,7.002317,24.30559999999997,1232.2833333331741
2023-09-07 13:36:00,60.40219999999999,1.0416659999999993,1.0844900696965063,6.915512999999999,7.002317,25.75229999999999,1232.333333333174
2023-09-07 13:39:00,61.096644999999995,1.0127309999999996,1.0834620146466298,6.857638000000001,7.002317,25.173699999999997,1232.383333333174
2023-09-07 13:42:00,62.282985,1.070602,1.1274821149176488,6.857638000000001,6.973376,25.75229999999999,1232.433333333174
2023-09-07 13:45:00,62.601275,0.9548609999999993,1.0664176719518463,6.799768,7.0312470000000005,26.33099999999996,1232.483333333174
2023-09-07 13:48:00,63.570605,0.9548609999999993,1.079838309132803,6.828707999999999,7.089117,24.884199999999964,1232.533333333174
2023-09-07 13:51:00,64.67013499999999,1.070602,1.1552336735205384,6.915508,7.089116000000001,24.594899999999996,1232.5833333331739
2023-09-07 13:54:00,63.454865,1.0416659999999993,1.1124365196562085,7.0312529999999995,7.175927,25.752399999999966,1232.6333333331738
2023-09-07 13:57:00,63.223380000000006,1.0416659999999993,1.1124365196562103,7.089122999999999,7.233797000000001,26.04169999999999,1232.6833333331738
2023-09-07 14:00:00,64.32292,1.1284720000000004,1.15716585293023,7.089118000000001,7.146986,26.04169999999999,1232.7333333331737
2023-09-07 14:03:00,63.58507,1.0416659999999993,1.1124365196562085,7.060183,7.2048570000000005,24.884299999999996,1232.7833333331737
2023-09-07 14:06:00,63.570605,1.0416659999999993,1.126244622726015,7.060183,7.233797000000001,26.041600000000017,1232.8333333331736
2023-09-07 14:09:00,64.930555,1.070602,1.1414142080787015,7.031248000000001,7.1759260000000005,25.75229999999999,1232.8833333331736
2023-09-07 14:12:00,64.23611500000001,0.9548609999999993,1.1063864665921428,6.857638,7.175927,26.620400000000018,1232.9333333331736
2023-09-07 14:15:00,65.509255,0.983797,1.1355146979140402,6.712962999999999,7.031245999999999,26.04169999999999,1232.9833333331735
2023-09-07 14:18:00,66.333915,0.9548610000000002,1.119511626749153,6.6550970000000005,7.002316,26.331000000000017,1233.0333333331735
2023-09-07 14:21:00,66.76794,0.9548610000000002,1.1454934328461048,6.6840269999999995,7.089116000000001,27.488400000000013,1233.0833333331734
2023-09-07 14:24:00,67.086225,0.8969899999999997,1.0869845091593562,6.6550970000000005,7.060187000000001,26.04169999999999,1233.1333333331734
2023-09-07 14:27:00,67.59259,0.8969899999999997,1.0869845091593562,6.626157,7.0312470000000005,26.33099999999996,1233.1833333331733
2023-09-07 14:30:00,67.766205,0.9259259999999996,1.10333799542374,6.712962999999999,7.089117,27.777800000000013,1233.2333333331733
2023-09-07 14:33:00,68.08449,0.9548609999999993,1.1195116267491525,6.828707999999999,7.175927,26.331000000000017,1233.2833333331732
2023-09-07 14:36:00,69.89294000000001,0.9548609999999993,1.1454934328461037,6.886578,7.291667,26.620300000000043,1233.3333333331732
2023-09-07 14:39:00,69.140625,1.0127309999999996,1.1778239016325693,6.944448,7.291667,28.067099999999982,1233.3833333331731
2023-09-07 14:42:00,68.75,1.0127309999999996,1.151353126434424,7.002318,7.291667,25.17360000000002,1233.433333333173
2023-09-07 14:45:00,68.09896,1.0127309999999996,1.151353126434424,6.915508,7.2048570000000005,26.331000000000017,1233.483333333173
2023-09-07 14:48:00,67.78067,1.0416659999999993,1.1399415874460783,7.0312529999999995,7.233797000000001,26.620300000000043,1233.533333333173
2023-09-07 14:51:00,67.462385,1.0127309999999996,1.1379749278461126,6.944448,7.2048570000000005,27.199100000000044,1233.583333333173
2023-09-07 14:54:00,68.04109,1.070602,1.1689490660393045,6.944448,7.146986,25.17360000000002,1233.633333333173
2023-09-07 14:57:00,67.042825,1.0127309999999996,1.137979567305165,6.915508,7.175927,26.909699999999987,1233.6833333331729
2023-09-07 15:00:00,66.59433,1.0127309999999996,1.137979567305165,6.915508,7.175927,26.041600000000017,1233.7333333331728
2023-09-07 15:03:00,64.048035,0.9548610000000002,1.119511626749153,6.799767999999999,7.146986999999999,25.173599999999965,1233.7833333331728
2023-09-07 15:06:00,64.61226500000001,0.9548610000000002,1.119511626749153,6.770838,7.118057,24.594899999999996,1233.8333333331727
2023-09-07 15:09:00,69.039355,1.0127319999999997,1.1513536710892736,6.857638,7.146986,26.331000000000017,1233.8833333331727
2023-09-07 15:12:00,69.54572,1.0127319999999997,1.124504009006477,6.915513,7.146991000000001,26.620400000000018,1233.9333333331726
2023-09-07 15:15:00,68.489585,0.8969909999999999,1.1250762490115762,6.712962999999999,7.204861999999999,26.331000000000017,1233.9833333331726
2023-09-07 15:18:00,72.149885,0.983797,1.161742849299663,6.799772999999999,7.1759260000000005,26.041600000000017,1234.0333333331725
2023-09-07 15:21:00,73.712385,0.9837959999999999,1.148675660356151,6.799767,7.146991000000001,28.06710000000004,1234.0833333331725
2023-09-07 15:24:00,73.10474500000001,0.8969899999999997,1.150058107719665,6.741897000000001,7.291667,26.620400000000018,1234.1333333331725
2023-09-07 15:27:00,71.93287000000001,0.868055,1.132880165030653,6.6840269999999995,7.262732000000001,28.067099999999982,1234.1833333331724
2023-09-07 15:30:00,70.760995,0.9259259999999996,1.1162454336919732,6.828707999999999,7.233792,27.488400000000013,1234.2333333331724
2023-09-07 15:33:00,69.93634499999999,0.9837959999999999,1.16174229066865,6.944448,7.320602,27.488400000000013,1234.2833333331723
2023-09-07 15:36:00,69.87847500000001,1.0416659999999993,1.1670355842561362,7.0312529999999995,7.291667,26.620299999999986,1234.3333333331723
2023-09-07 15:39:00,69.45891,1.070601,1.155233147503858,7.060188,7.233797000000001,27.199000000000012,1234.3833333331722
2023-09-07 15:42:00,69.241895,1.070601,1.141408890988654,7.060188,7.2048570000000005,27.199099999999987,1234.4333333331722
2023-09-07 15:45:00,68.967015,1.070601,1.155233147503858,7.002318000000001,7.175927,27.199100000000044,1234.4833333331721
2023-09-07 15:48:00,68.706595,1.070601,1.127481597360715,7.060188,7.175927,26.909699999999987,1234.533333333172
2023-09-07 15:51:00,68.51852,1.070601,1.155233147503858,7.002318000000001,7.175927,26.331000000000017,1234.583333333172
2023-09-07 15:54:00,68.40277499999999,1.070601,1.155233147503858,6.973378,7.146987000000001,27.199100000000044,1234.633333333172
2023-09-07 15:57:00,69.29976500000001,1.0127309999999996,1.137979567305165,6.915508,7.175927,27.488400000000013,1234.683333333172
2023-09-07 16:00:00,70.61632,0.983797,1.1486716827003849,6.799772999999999,7.146986,27.777799999999957,1234.733333333172
2023-09-07 16:03:00,70.3125,0.9259259999999996,1.1290695773279091,6.7708330000000005,7.2048570000000005,27.488400000000013,1234.7833333331719
2023-09-07 16:06:00,70.06655,0.8969899999999997,1.125075667427069,6.6840269999999995,7.175927,27.488400000000013,1234.8333333331718
2023-09-07 16:09:00,70.934605,0.9259260000000005,1.141808702380169,6.655092,7.118055999999999,27.199099999999987,1234.8833333331718
2023-09-07 16:12:00,69.76273499999999,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,27.199099999999987,1234.9333333331717
2023-09-07 16:15:00,68.127895,0.9837959999999999,1.1222592535096594,6.886577999999999,7.175922000000001,27.488499999999988,1234.9833333331717
2023-09-07 16:18:00,67.24537000000001,1.070601,1.141408890988654,6.9444479999999995,7.089117,26.041600000000017,1235.0333333331716
2023-09-07 16:21:00,66.493055,1.0416659999999993,1.1124365196562085,6.944443,7.089117,26.62039999999996,1235.0833333331716
2023-09-07 16:24:00,66.85474500000001,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,26.04169999999999,1235.1333333331715
2023-09-07 16:27:00,66.927085,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,25.173699999999997,1235.1833333331715
2023-09-07 16:30:00,68.185765,1.0995369999999998,1.156444314022041,6.886573,7.002316,28.067199999999957,1235.2333333331715
2023-09-07 16:33:00,67.578125,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,27.488400000000013,1235.2833333331714
2023-09-07 16:36:00,68.055555,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,26.04169999999999,1235.3333333331714
2023-09-07 16:39:00,68.93808,1.070602,1.168949066039306,6.886577999999999,7.089116000000001,26.62039999999996,1235.3833333331713
2023-09-07 16:42:00,67.96875,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,28.35650000000004,1235.4333333331713
2023-09-07 16:45:00,67.70832999999999,1.0416659999999993,1.1399415874460779,6.973383,7.175927,27.777799999999957,1235.4833333331712
2023-09-07 16:48:00,67.11516499999999,1.070601,1.1689532591711325,6.973378,7.175927,26.331000000000017,1235.5333333331712
2023-09-07 16:51:00,65.82754499999999,1.070601,1.155233147503858,6.973378,7.146987000000001,26.620400000000018,1235.5833333331711
2023-09-07 16:54:00,65.81308,1.070601,1.155233147503858,6.973378,7.146987000000001,24.88420000000002,1235.633333333171
2023-09-07 16:57:00,65.364585,1.070601,1.1134425553881666,6.973378,7.060187000000001,25.173699999999997,1235.683333333171
2023-09-07 17:00:00,65.07523499999999,1.0416659999999993,1.1124365196562103,6.915512999999999,7.060187000000001,25.46289999999999,1235.733333333171
2023-09-07 17:03:00,64.568865,1.0416659999999993,1.0985180949059208,6.915512999999999,7.0312470000000005,25.173500000000047,1235.783333333171
2023-09-07 17:06:00,64.496525,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,26.04169999999999,1235.833333333171
2023-09-07 17:09:00,65.48032,1.070602,1.1274821149176488,6.857638000000001,6.973376,25.173699999999997,1235.8833333331709
2023-09-07 17:12:00,67.100695,1.070602,1.1414142080787015,6.857638000000001,7.002316,27.199099999999987,1235.9333333331708
2023-09-07 17:15:00,65.97222500000001,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,28.067099999999982,1235.9833333331708
2023-09-07 17:18:00,66.521995,0.9548609999999993,1.0931616234277255,6.712968,7.002317,26.620400000000018,1236.0333333331707
2023-09-07 17:21:00,67.01389,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,28.64580000000001,1236.0833333331707
2023-09-07 17:24:00,68.27257,0.983797,1.1355146979140402,6.7708330000000005,7.089116000000001,26.331000000000017,1236.1333333331706
2023-09-07 17:27:00,67.60706,0.9259259999999996,1.10333799542374,6.712962999999999,7.089117,26.33099999999996,1236.1833333331706
2023-09-07 17:30:00,67.476855,0.9259259999999996,1.10333799542374,6.712962999999999,7.089117,27.77770000000004,1236.2333333331705
2023-09-07 17:33:00,66.84027499999999,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,26.620400000000018,1236.2833333331705
2023-09-07 17:36:00,65.538195,0.9837959999999999,1.1355141477314536,6.799767999999999,7.118052,26.909700000000043,1236.3333333331705
2023-09-07 17:39:00,64.438655,1.0127309999999996,1.1379795673051658,6.828702999999999,7.089122000000001,26.620300000000043,1236.3833333331704
2023-09-07 17:42:00,64.149305,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,26.331000000000017,1236.4333333331704
2023-09-07 17:45:00,63.512735,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,26.331000000000017,1236.4833333331703
2023-09-07 17:48:00,63.252315,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,26.04169999999999,1236.5333333331703
2023-09-07 17:51:00,63.411460000000005,0.983797,1.0819115304357063,6.684033,6.886576,26.04169999999999,1236.5833333331702
2023-09-07 17:54:00,63.09317,0.9259259999999996,1.0772436567720032,6.684033,7.002317,25.46289999999999,1236.6333333331702
2023-09-07 17:57:00,63.310185000000004,0.9548609999999993,1.0798429303091501,6.684028,6.944447,26.620299999999986,1236.6833333331701
2023-09-07 18:06:00,62.15278,0.9548609999999993,1.0931616234277257,6.741897999999999,7.0312470000000005,26.90980000000002,1236.8333333331702
2023-09-07 18:09:00,61.501735,0.9548609999999993,1.0931616234277257,6.741897999999999,7.0312470000000005,26.04169999999999,1236.8833333331702
2023-09-07 18:12:00,61.18345,0.9548609999999993,1.0664176719518463,6.799768,7.0312470000000005,25.752399999999966,1236.9333333331701
2023-09-07 18:15:00,60.56134,0.9548609999999993,1.0664176719518463,6.712968,6.944447,25.17360000000002,1236.98333333317
2023-09-07 18:18:00,59.44734,0.9837959999999999,1.0819109977174814,6.741898,6.944442,24.01619999999997,1237.03333333317
2023-09-07 18:21:00,58.767365,1.0127309999999996,1.0834572299609047,6.770838,6.915507,26.331000000000017,1237.08333333317
2023-09-07 18:24:00,58.145255000000006,1.0416659999999993,1.0703383285746622,6.799773,6.857637,24.594899999999996,1237.13333333317
2023-09-07 18:27:00,57.52315,1.0416659999999993,1.0844900696965063,6.799773,6.886577000000001,24.016200000000026,1237.18333333317
2023-09-07 18:30:00,57.089119999999994,1.0416659999999993,1.0703432396696497,6.886573,6.944447,23.4375,1237.2333333331699
2023-09-07 18:33:00,56.42361,1.070601,1.0850071797042808,6.857638,6.886577000000001,25.173599999999965,1237.2833333331698
2023-09-07 18:36:00,55.52662,1.0416659999999993,1.0560679400232715,6.915512999999999,6.944447,24.30559999999997,1237.3333333331698
2023-09-07 18:39:00,56.235535,1.070602,1.085002728328287,6.770838,6.799766,24.30559999999997,1237.3833333331697
2023-09-07 18:42:00,55.873845,0.9548609999999993,1.0392508114172323,6.741897999999999,6.915507,24.594899999999996,1237.4333333331697
2023-09-07 18:45:00,55.989585,0.9548609999999993,1.0255011058878292,6.799768,6.944447,24.884299999999996,1237.4833333331696
2023-09-07 18:48:00,55.77257,0.9548609999999993,1.0528914031483279,6.741897999999999,6.944447,24.884299999999996,1237.5333333331696
2023-09-07 18:51:00,56.336805,1.0127319999999997,1.0555421414231085,6.799768,6.886576,24.30559999999997,1237.5833333331695
2023-09-08 07:42:00,71.68692,1.3310190000000004,0.9601286153357759,6.076391999999999,5.410883,23.726800000000026,1237.5833333331695
2023-09-08 07:45:00,78.31308,1.0995370000000007,1.0102442895924677,5.584492000000001,5.410875,30.671299999999974,1237.6333333331695
2023-09-08 07:48:00,78.689235,0.8391200000000003,0.9766627631964798,5.295142,5.584492,29.803300000000036,1237.6833333331695
2023-09-08 07:51:00,73.900465,0.7233790000000004,0.960371894965274,5.208332,5.729163000000001,29.224499999999978,1237.7333333331694
2023-09-08 07:54:00,66.319445,0.6944440000000007,0.9063051858358069,5.005782,5.468748,26.04169999999999,1237.7833333331694
2023-09-08 07:57:00,59.534144999999995,0.7233790000000004,0.8599575764475526,5.034722,5.324072999999999,25.75229999999999,1237.8333333331693
2023-09-08 08:00:00,62.80382,1.070602,0.9183421018291569,5.295142,5.00579,26.04169999999999,1237.8833333331693
2023-09-08 08:03:00,63.498265,0.868055,0.8824444374940814,5.121532,5.150467000000001,26.620400000000018,1237.9333333331692
2023-09-08 08:06:00,61.212385,0.8101850000000006,0.9605557625421732,5.208332,5.526617,25.75229999999999,1237.9833333331692
2023-09-08 08:09:00,61.22685,0.8101849999999997,0.9990831459893098,5.729162,6.134257,25.173599999999965,1238.0333333331691
2023-09-08 08:12:00,61.400465,0.868055,0.9792426437388831,5.989582,6.221067,26.04169999999999,1238.083333333169
2023-09-08 08:15:00,60.214119999999994,0.868055,1.0058061334486348,6.192127,6.481482000000001,23.4375,1238.133333333169
2023-09-08 08:18:00,58.738425,0.9259259999999996,1.0238621788658966,6.278938,6.481482000000001,23.1481,1238.183333333169
2023-09-08 08:21:00,56.91551,0.9837959999999999,1.0265874238433284,6.423608000000001,6.510412,24.30559999999997,1238.233333333169
2023-09-08 08:24:00,55.815975,1.0127309999999996,1.0271335556840866,6.481478,6.510417,24.01619999999997,1238.283333333169
2023-09-08 08:27:00,54.181135,0.9259259999999996,1.0102488867328907,6.423608,6.5972219999999995,24.594899999999996,1238.3333333331689
2023-09-08 08:30:00,54.02199,0.9548609999999993,1.0255011058878292,6.452548,6.597227,22.569500000000005,1238.3833333331688
2023-09-08 08:33:00,54.57176,0.9259259999999996,0.9826631770297534,6.394673,6.510417,22.85880000000003,1238.4333333331688
2023-09-08 08:36:00,53.848380000000006,0.9259259999999996,0.9965142996255615,6.481483,6.626157000000001,24.305499999999995,1238.4833333331687
2023-09-08 08:39:00,52.64757,0.8969909999999999,0.9948322711022168,6.481483,6.684031999999999,25.75229999999999,1238.5333333331687
2023-09-08 08:42:00,52.314814999999996,0.8969899999999997,0.9948317353685706,6.394677000000001,6.597227,24.305500000000052,1238.5833333331686
2023-09-08 08:45:00,51.880790000000005,0.868055,0.9925764233355296,6.307872,6.568287,22.569399999999973,1238.6333333331686
2023-09-08 08:48:00,53.53009,0.7233799999999997,0.9234585777216827,5.989580999999999,6.423611,23.14820000000003,1238.6833333331685
2023-09-08 08:51:00,59.143515,0.49189800000000083,0.905818631360609,5.381944,6.394676,24.884299999999996,1238.7333333331685
2023-09-08 08:54:00,55.425345,0.5497689999999995,0.9590029300000681,5.5266210000000004,6.5104120000000005,24.305600000000027,1238.7833333331685
2023-09-08 08:57:00,50.651044999999996,0.78125,0.9823326445832169,6.018522000000001,6.452542000000001,22.569499999999948,1238.8333333331684
2023-09-08 09:00:00,47.526044999999996,0.8680560000000002,0.9522276262864954,6.221063,6.394677,23.148199999999974,1238.8833333331684
2023-09-08 09:03:00,48.13368,0.9259259999999996,0.9259290000093978,6.336803000000001,6.336807,22.85880000000003,1238.9333333331683
2023-09-08 09:06:00,47.858795,0.9259259999999996,0.95457161800055,6.278932999999999,6.336807,23.1481,1238.9833333331683
2023-09-08 09:09:00,48.19155,0.8969899999999997,0.9536907691351797,6.221067000000001,6.336807,22.569499999999948,1239.0333333331682
2023-09-08 09:12:00,49.89873,0.9259260000000005,0.982663177029754,6.278932000000001,6.3946760000000005,24.01619999999997,1239.0833333331682
2023-09-08 09:15:00,48.206019999999995,0.8391200000000003,0.9634723174742369,6.221062,6.481482000000001,21.990800000000036,1239.1333333331681
2023-09-08 09:18:00,48.55324,0.8969899999999997,0.967528770607076,6.365737,6.510417,22.569399999999973,1239.183333333168
2023-09-08 09:21:00,47.54051,0.8969909999999999,0.9256250277580695,6.336803000000001,6.394672000000001,23.4375,1239.233333333168
2023-09-08 09:24:00,45.760995,0.9259259999999996,0.9545667175262131,6.394677999999999,6.452542,21.701400000000035,1239.283333333168
2023-09-08 09:27:00,44.979749999999996,1.0127309999999996,0.9686834205770039,6.452543,6.365742,21.41210000000001,1239.333333333168
2023-09-08 09:30:00,44.71933,1.0416659999999993,0.952227869783947,6.394672999999999,6.221067,22.85880000000003,1239.383333333168
2023-09-08 09:33:00,44.343175,1.0416659999999993,0.952227869783947,6.452543,6.278937000000001,22.56940000000003,1239.4333333331679
2023-09-08 09:36:00,45.081019999999995,1.0416659999999993,0.9675268666782143,6.481482999999999,6.336807,21.122599999999977,1239.4833333331678
2023-09-08 09:39:00,44.54572,1.0416659999999993,0.9522225515437535,6.481482999999999,6.307867,23.72679999999997,1239.5333333331678
2023-09-08 09:42:00,44.169560000000004,1.0995369999999998,0.9948303321913989,6.452543,6.249995999999999,21.99079999999998,1239.5833333331677
2023-09-08 09:45:00,44.560185000000004,1.0416659999999993,0.952227869783947,6.394672999999999,6.221067,21.99079999999998,1239.6333333331677
2023-09-08 09:48:00,44.560185000000004,1.0416659999999993,0.952227869783947,6.394672999999999,6.221067,23.148199999999974,1239.6833333331676
2023-09-08 09:51:00,44.806135,1.0416659999999993,0.9522225515437535,6.481482999999999,6.307867,23.1481,1239.7333333331676
2023-09-08 09:54:00,44.878474999999995,1.0995369999999998,0.9948303321914,6.481482999999999,6.278936,22.569500000000005,1239.7833333331675
2023-09-08 09:57:00,44.212959999999995,1.0416659999999993,0.952227869783947,6.452543,6.278937000000001,21.411999999999978,1239.8333333331675
2023-09-08 10:00:00,44.936345,1.0995369999999998,0.979243964469441,6.452543,6.221066,21.70139999999998,1239.8833333331675
2023-09-08 10:03:00,44.64699,1.070602,0.9657895430229605,6.336808,6.134256000000001,22.858799999999974,1239.9333333331674
2023-09-08 10:06:00,45.457170000000005,1.070602,0.9812385487203235,6.336808,6.163195999999999,22.569500000000005,1239.9833333331674
2023-09-08 10:09:00,44.140625,0.9259259999999996,0.9113824424914753,6.221067999999999,6.192132,21.70139999999998,1240.0333333331673
2023-09-08 10:12:00,44.83507,1.0127319999999997,0.9536917298796636,6.249998,6.134256000000001,21.990700000000004,1240.0833333331673
2023-09-08 10:15:00,44.22743,0.983797,0.9545721888953598,6.278932999999999,6.221066,22.280100000000004,1240.1333333331672
2023-09-08 10:18:00,44.849540000000005,0.8969899999999997,0.9113844214906222,6.192127,6.221067,22.85880000000003,1240.1833333331672
2023-09-08 10:21:00,45.500575,0.868055,0.9107691588907109,6.134262,6.221067,21.70139999999998,1240.2333333331671
2023-09-08 10:24:00,47.077545,0.8391210000000004,0.9232075070990255,5.931717000000001,6.105326,21.701300000000003,1240.283333333167
