Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-08 10:27:00,47.65625,0.7233799999999997,0.8983739655778087,5.729166,6.105326,23.1481,1240.333333333167
2023-09-08 10:30:00,52.517365,0.5208330000000005,0.8306834417892079,5.295134,6.018521,23.7269,1240.383333333167
2023-09-08 10:33:00,61.776619999999994,0.3761579999999993,0.8984225319706769,4.571757999999999,5.96065,25.17360000000002,1240.433333333167
2023-09-08 10:36:00,60.706019999999995,0.31828699999999976,0.8968181630276131,4.600699,6.221062000000001,25.752300000000048,1240.483333333167
2023-09-08 10:39:00,52.82118,0.4340280000000005,0.9296558704546405,5.237266000000001,6.510418,21.701400000000035,1240.5333333331669
2023-09-08 10:42:00,49.016205,0.6655099999999994,0.9248816073917734,5.729172,6.307872,24.305499999999995,1240.5833333331668
2023-09-08 10:45:00,47.222225,0.8391200000000003,0.9501662018941732,5.989582,6.221062000000001,23.14820000000003,1240.6333333331668
2023-09-08 10:48:00,45.775465,0.868055,0.9247167255176978,6.105327,6.221062000000001,22.858799999999974,1240.6833333331667
2023-09-08 10:51:00,44.806135,0.9259259999999996,0.9259239999923697,6.192132999999999,6.192127000000001,23.148199999999974,1240.7333333331667
2023-09-08 10:54:00,44.77719999999999,0.9548609999999993,0.9256250069140249,6.221067999999999,6.163197,22.85880000000003,1240.7833333331666
2023-09-08 10:57:00,44.429975,0.9548609999999993,0.9107722247292576,6.134257999999999,6.047457,21.99079999999998,1240.8333333331666
2023-09-08 11:00:00,44.212965,0.9548609999999993,0.9403172725484399,6.1631979999999995,6.134257,22.569399999999973,1240.8833333331665
2023-09-08 11:03:00,44.48785,1.0127309999999996,0.9385336100737828,6.278937999999999,6.134257,23.7269,1240.9333333331665
2023-09-08 11:06:00,44.299769999999995,1.0127309999999996,0.9385336100737828,6.278937999999999,6.134257,21.12270000000001,1240.9833333331665
2023-09-08 11:09:00,43.692125,1.0416659999999993,0.952227869783947,6.336803,6.163197,22.858799999999974,1241.0333333331664
2023-09-08 11:12:00,43.648725,1.0127309999999996,0.9385388772058643,6.3657379999999995,6.221067,23.4375,1241.0833333331664
2023-09-08 11:15:00,44.473375000000004,1.070602,0.9657949116807095,6.3657379999999995,6.163195999999999,20.543999999999983,1241.1333333331663
2023-09-08 11:18:00,43.836805,1.0127309999999996,0.9536912495074982,6.423608000000001,6.307867,24.01619999999997,1241.1833333331663
2023-09-08 11:21:00,43.51852,1.0127309999999996,0.9536912495074982,6.423608000000001,6.307867,23.7269,1241.2333333331662
2023-09-08 11:24:00,43.67766,0.9548609999999993,0.9107670620199009,6.278938,6.192127000000001,22.858799999999974,1241.2833333331662
2023-09-08 11:27:00,43.90914,1.0127309999999996,0.9536912495074993,6.307868,6.192127000000001,23.1481,1241.3333333331661
2023-09-08 11:30:00,43.547455,1.0127309999999996,0.9385388772058643,6.307868,6.163197,23.7269,1241.383333333166
2023-09-08 11:33:00,43.070025,1.0416659999999993,0.9210810090926046,6.307872999999999,6.076387,19.675899999999956,1241.433333333166
2023-09-08 11:36:00,42.621525000000005,1.070601,0.9183416504536365,6.365738,6.076387,19.96520000000004,1241.483333333166
2023-09-08 11:39:00,42.28877,1.0995369999999998,0.9313475764457616,6.394674,6.076387,23.1481,1241.533333333166
2023-09-08 11:42:00,41.796875,1.0995369999999998,0.9634709439602014,6.452544,6.192127000000001,21.412000000000035,1241.583333333166
2023-09-08 11:45:00,41.435185,1.0995369999999998,0.9634709439602003,6.423614000000001,6.163197,19.097200000000043,1241.6333333331659
2023-09-08 11:48:00,41.435185,1.0995369999999998,0.9313475764457616,6.510414000000001,6.192127000000001,22.85880000000003,1241.6833333331658
2023-09-08 11:51:00,41.435185,1.070601,0.9343561320760059,6.423608,6.163197,20.833399999999983,1241.7333333331658
2023-09-08 12:00:00,40.957755,0.9837959999999999,0.9247222118250409,6.307868,6.192132,21.701499999999953,1241.8833333331659
2023-09-08 12:03:00,41.666669999999996,0.9548609999999993,0.9256250069140235,6.278938,6.221067,24.30559999999997,1241.9333333331658
2023-09-08 12:06:00,42.245369999999994,0.8969899999999997,,6.221067000000001,6.221067,21.701499999999953,1241.9833333331658
2023-09-08 12:09:00,43.75,0.9259260000000005,0.9259239999910989,6.018522000000001,6.018516,21.70139999999998,1242.0333333331657
2023-09-08 12:12:00,43.86574,0.78125,0.8786383356968779,5.844907000000001,6.047457,20.83330000000001,1242.0833333331657
2023-09-08 12:15:00,43.735535,0.78125,0.8919906726667084,5.815977,6.047457,22.569399999999973,1242.1333333331656
2023-09-08 12:18:00,44.76273,0.8680560000000002,0.8966778505227723,5.9606520000000005,6.018516,24.59480000000002,1242.1833333331656
2023-09-08 12:21:00,43.51852,0.8969899999999997,0.9256245171732509,6.105327,6.163197,22.280099999999948,1242.2333333331655
2023-09-08 12:24:00,43.026625,0.9259259999999996,0.9113824424914753,6.192132999999999,6.163197,22.85880000000003,1242.2833333331655
2023-09-08 12:27:00,42.824079999999995,0.9548609999999993,0.9107722247292576,6.249998,6.163197,22.280100000000004,1242.3333333331655
2023-09-08 12:30:00,43.098955000000004,1.0127309999999996,0.9385336100737828,6.278937999999999,6.134257,21.12270000000001,1242.3833333331654
2023-09-08 12:33:00,42.766205,1.0127309999999996,0.9536912495074982,6.336808,6.221067,21.990700000000004,1242.4333333331654
2023-09-08 12:36:00,42.56366,1.0416659999999993,0.952227869783947,6.394672999999999,6.221067,21.70139999999998,1242.4833333331653
2023-09-08 12:39:00,41.550920000000005,1.0127309999999996,0.9385336100737828,6.365743,6.221062000000001,21.990800000000036,1242.5333333331653
2023-09-08 12:42:00,41.912615,1.0416659999999993,0.952227869783947,6.510413,6.336807,23.1481,1242.5833333331652
2023-09-08 12:45:00,41.044560000000004,1.0127309999999996,0.9385336100737828,6.481482999999999,6.336802,21.990700000000004,1242.6333333331652
2023-09-08 12:48:00,40.885414999999995,1.0416659999999993,0.9367472540640266,6.539353,6.336807,19.386500000000012,1242.6833333331651
2023-09-08 12:51:00,40.668405,1.0416660000000002,0.9210864556450985,6.481478000000001,6.250001999999999,24.01619999999997,1242.733333333165
2023-09-08 12:54:00,40.263310000000004,1.070601,0.9343561320760059,6.423608,6.163197,23.4375,1242.783333333165
2023-09-08 12:57:00,40.972225,1.1284720000000004,0.9605594612713851,6.423608,6.105326,22.280100000000004,1242.833333333165
2023-09-08 13:00:00,40.436925,1.1574080000000002,0.9735016526915099,6.452544,6.105326,22.858799999999974,1242.883333333165
2023-09-08 13:03:00,41.10243,1.1574080000000002,0.9403621233769103,6.423614000000001,6.018516,22.280099999999948,1242.933333333165
2023-09-08 13:06:00,40.957755,1.0995369999999998,0.9313475764457616,6.394674,6.076387,23.1481,1242.9833333331649
2023-09-08 13:09:00,42.057294999999996,1.0995369999999998,0.9149755389623611,6.394674,6.047457,24.016200000000026,1243.0333333331648
2023-09-08 13:12:00,43.243635,1.070601,0.9657890762189081,6.394678000000001,6.192127000000001,21.411999999999978,1243.0833333331648
2023-09-08 13:15:00,42.867475,1.0416659999999993,0.952227869783947,6.510413,6.336807,21.701400000000035,1243.1333333331647
2023-09-08 13:18:00,42.997685000000004,1.0416659999999993,0.952227869783947,6.510413,6.336807,22.280100000000004,1243.1833333331647
2023-09-08 13:21:00,42.78067,1.0416659999999993,0.952227869783947,6.510413,6.336807,23.14820000000003,1243.2333333331646
2023-09-08 13:24:00,42.954285,1.0416659999999993,0.9522225515437535,6.481482999999999,6.307867,21.412000000000035,1243.2833333331646
2023-09-08 13:27:00,42.578125,1.0416659999999993,0.9675268666782143,6.481482999999999,6.336807,23.14820000000003,1243.3333333331645
2023-09-08 13:30:00,41.984955,1.0416659999999993,0.952227869783947,6.510413,6.336807,22.569500000000005,1243.3833333331645
2023-09-08 13:33:00,41.6956,1.0416659999999993,0.952227869783947,6.452543,6.278937000000001,21.99079999999998,1243.4333333331645
2023-09-08 13:36:00,40.653940000000006,1.0127309999999996,0.9385336100737828,6.481482999999999,6.336802,21.990700000000004,1243.4833333331644
2023-09-08 13:39:00,41.63773,1.0995369999999998,0.9475126321871369,6.452543,6.163195999999999,21.701400000000035,1243.5333333331644
2023-09-08 13:42:00,40.581595,1.0416659999999993,0.9210864556450976,6.452543,6.221067,20.83330000000001,1243.5833333331643
2023-09-08 13:45:00,40.436925,1.0416659999999993,0.9367472540640266,6.365743,6.163197,21.12270000000001,1243.6333333331643
2023-09-08 13:48:00,41.825815,1.070602,0.9343565886890762,6.423608000000001,6.163195999999999,21.412000000000035,1243.6833333331642
2023-09-08 13:51:00,41.89815,1.0127309999999996,0.9232074443044631,6.307868,6.134257,20.25460000000004,1243.7333333331642
2023-09-08 13:54:00,42.216435,1.0127319999999997,0.9385393524752409,6.249998,6.105326,20.543999999999983,1243.7833333331641
2023-09-08 13:57:00,43.127894999999995,0.983797,0.9247226916020455,6.221063,6.105326,23.1481,1243.833333333164
2023-09-08 14:00:00,42.47685,0.9548609999999993,0.9107670620199009,6.1631979999999995,6.076387,17.361000000000047,1243.883333333164
2023-09-08 14:03:00,42.05729,0.9548609999999993,0.9256250069140235,6.278938,6.221067,23.1481,1243.933333333164
2023-09-08 14:06:00,43.431715,0.983797,0.9545721888953598,6.278932999999999,6.221066,23.148199999999974,1243.983333333164
2023-09-08 14:09:00,41.81134,0.8969909999999999,0.9256250277580695,6.250003,6.307872000000001,21.70139999999998,1244.033333333164
2023-09-08 14:12:00,41.78241,0.9259259999999996,0.8966828307428917,6.336803000000001,6.278937000000001,23.4375,1244.0833333331639
2023-09-08 14:15:00,41.71007,0.9259259999999996,0.9259289999922653,6.278932999999999,6.278937000000001,24.594899999999996,1244.1333333331638
2023-09-08 14:18:00,40.50926,0.8969909999999999,,6.221063,6.221062000000001,20.254599999999982,1244.1833333331638
2023-09-08 14:21:00,41.40625,0.983797,0.9247226916020455,6.221063,6.105326,20.254699999999957,1244.2333333331637
2023-09-08 14:24:00,40.50926,0.9259259999999996,0.8966777214194204,6.192132999999999,6.134257,20.833399999999983,1244.2833333331637
2023-09-08 14:27:00,41.57986,0.8969899999999997,0.8824419099415091,6.105327,6.076387,19.965299999999957,1244.3333333331636
2023-09-08 14:30:00,42.997690000000006,0.983797,0.9095425461620378,6.134263,5.989585999999999,21.411999999999978,1244.3833333331636
2023-09-08 14:33:00,41.594325,0.9259259999999996,0.9113824424914753,6.047453,6.018517000000001,22.858799999999974,1244.4333333331635
2023-09-08 14:36:00,41.94155,1.0127319999999997,0.9385340853413813,6.1631979999999995,6.018516,21.701400000000035,1244.4833333331635
2023-09-08 14:39:00,41.53646,1.0127309999999996,0.9385388772058643,6.307868,6.163197,21.701400000000035,1244.5333333331635
2023-09-08 14:42:00,40.943290000000005,1.0127309999999996,0.9385336100737828,6.336808,6.192127000000001,23.148199999999974,1244.5833333331634
2023-09-08 14:45:00,41.42072,1.0416659999999993,0.952227869783947,6.452543,6.278937000000001,21.990700000000004,1244.6333333331634
2023-09-08 14:48:00,41.087959999999995,1.0127309999999996,0.9385336100737828,6.452547999999999,6.307867,20.254699999999957,1244.6833333331633
2023-09-08 14:51:00,41.24711,1.0127309999999996,0.9385336100737828,6.452547999999999,6.307867,20.54400000000004,1244.7333333331633
2023-09-08 14:54:00,40.653935000000004,0.9548609999999993,0.9107722247292576,6.307867999999999,6.221067,22.280100000000004,1244.7833333331632
2023-09-08 14:57:00,41.00116,0.9548609999999993,0.9107670620199009,6.278938,6.192127000000001,24.30559999999997,1244.8333333331632
2023-09-08 15:00:00,41.087959999999995,0.9548609999999993,0.8651552316478495,6.221067999999999,6.047457,22.280100000000004,1244.8833333331631
2023-09-08 15:03:00,41.087959999999995,0.9548609999999993,0.9403172725484399,6.1631979999999995,6.134257,22.858799999999974,1244.933333333163
2023-09-08 15:12:00,41.145835000000005,0.9548609999999993,0.8957455869895464,6.1631979999999995,6.047457,21.701400000000035,1245.0833333331632
2023-09-08 15:15:00,40.480325,0.9548609999999993,0.8957455869895464,6.249998,6.134257,22.28019999999998,1245.1333333331631
2023-09-08 15:18:00,42.418980000000005,1.0127319999999997,0.9385393524752409,6.249998,6.105326,23.4375,1245.183333333163
2023-09-08 15:21:00,42.49132,1.070602,0.9657949116807095,6.3657379999999995,6.163195999999999,19.965300000000013,1245.233333333163
2023-09-08 15:24:00,42.332170000000005,1.070602,0.9657949116807095,6.423608000000001,6.221066,21.12270000000001,1245.283333333163
2023-09-08 15:27:00,41.377315,1.0127309999999996,0.9385336100737828,6.452547999999999,6.307867,21.70139999999998,1245.333333333163
2023-09-08 15:30:00,41.507525,1.0127309999999996,0.9076984242811564,6.423608000000001,6.221067,22.858799999999974,1245.383333333163
2023-09-08 15:33:00,40.711805,1.0127309999999996,0.9385388772058643,6.423608000000001,6.278937000000001,22.28019999999998,1245.4333333331629
2023-09-08 15:36:00,40.74074,1.0127309999999996,0.9385388772058643,6.3657379999999995,6.221067,21.122599999999977,1245.4833333331628
2023-09-08 15:39:00,40.21991,1.0127309999999996,0.9232074443044631,6.307868,6.134257,22.569500000000005,1245.5333333331628
2023-09-08 15:42:00,40.625,1.0127309999999996,0.9076930306675769,6.278937999999999,6.076387,22.569500000000005,1245.5833333331627
2023-09-08 15:45:00,40.92882,0.9548609999999993,0.8651552316478495,6.249998,6.076387,19.386599999999987,1245.6333333331627
2023-09-08 15:48:00,42.02836,0.983797,0.9095425461620378,6.134263,5.989585999999999,21.701300000000003,1245.6833333331626
2023-09-08 15:51:00,41.84028,0.9259259999999996,0.8966828307428917,6.221063,6.163197,21.70139999999998,1245.7333333331626
2023-09-08 15:54:00,41.6522,0.8969899999999997,0.8824419099415091,6.163196999999999,6.134257,20.25460000000004,1245.7833333331625
2023-09-08 15:57:00,42.693865,0.9548610000000002,0.9256250069140238,6.221067000000001,6.163195999999999,22.85880000000003,1245.8333333331625
2023-09-08 16:00:00,43.73553,0.9548610000000002,0.9548614999663244,6.105327,6.105326,21.412000000000035,1245.8833333331625
2023-09-08 16:03:00,42.693865,0.868055,0.896677339591641,6.134262,6.192127000000001,22.28000000000003,1245.9333333331624
2023-09-08 16:06:00,43.229164999999995,0.868055,0.9247167255176966,6.192132000000001,6.307867,21.701400000000035,1245.9833333331624
2023-09-08 16:09:00,42.390045,0.868055,0.9247215232811048,6.221062,6.336807,23.1481,1246.0333333331623
2023-09-08 16:12:00,42.274305,0.868055,0.9247167255176966,6.192132000000001,6.307867,22.858799999999974,1246.0833333331623
2023-09-08 16:15:00,41.796875,0.8969899999999997,,6.221067000000001,6.221067,22.28019999999998,1246.1333333331622
2023-09-08 16:18:00,41.261570000000006,0.9259259999999996,0.9113824424914753,6.192132999999999,6.163197,23.4375,1246.1833333331622
2023-09-08 16:21:00,42.375575,0.983797,0.9397263636787614,6.192132999999999,6.105326,19.386500000000012,1246.2333333331621
2023-09-08 16:24:00,41.550925,0.9259259999999996,0.8966828307428917,6.221063,6.163197,23.14820000000003,1246.283333333162
2023-09-08 16:27:00,41.261579999999995,0.9259259999999996,0.881812012940797,6.134263,6.047457,21.122599999999977,1246.333333333162
2023-09-08 16:30:00,41.29051,0.9259259999999996,0.8966828307428917,6.221063,6.163197,23.4375,1246.383333333162
2023-09-08 16:33:00,41.377315,0.9259259999999996,0.8966777214194204,6.134263,6.076387,22.569500000000005,1246.433333333162
2023-09-08 16:36:00,41.435185,0.9259259999999996,0.8667663445870092,6.192132999999999,6.076387,22.280100000000004,1246.483333333162
2023-09-08 16:39:00,42.07176,0.9548609999999993,0.9403172725484399,6.1631979999999995,6.134257,22.8587,1246.5333333331619
2023-09-08 16:42:00,41.276044999999996,0.9259259999999996,0.8966777214194204,6.221067999999999,6.163192,22.858799999999974,1246.5833333331618
2023-09-08 16:45:00,41.796875,1.0127319999999997,0.9385340853413813,6.278938,6.134256000000001,20.254699999999957,1246.6333333331618
2023-09-08 16:48:00,42.17303,0.983797,0.9247174763003516,6.250003,6.134256000000001,21.99079999999998,1246.6833333331617
2023-09-08 16:51:00,41.333915000000005,0.9259259999999996,0.8966777214194204,6.250003,6.192127000000001,22.280100000000004,1246.7333333331617
2023-09-08 16:54:00,41.594325,0.983797,0.9397263636787595,6.250003,6.163195999999999,23.726800000000026,1246.7833333331616
2023-09-08 16:57:00,40.885414999999995,0.9259259999999996,0.9113824424914753,6.221063,6.192127000000001,21.412000000000035,1246.8333333331616
2023-09-08 17:00:00,41.33391,0.9259259999999996,0.8966777214194204,6.192132999999999,6.134257,20.543999999999983,1246.8833333331615
2023-09-08 17:03:00,40.755205000000004,0.8969899999999997,,6.0474570000000005,6.047457,21.70139999999998,1246.9333333331615
2023-09-08 17:06:00,40.263310000000004,0.9259259999999996,0.881812012940797,6.076393,5.989587,20.543999999999983,1246.9833333331615
2023-09-08 17:09:00,41.10243,0.983797,0.9247174763003516,6.076393,5.9606460000000006,20.833399999999983,1247.0333333331614
2023-09-08 17:12:00,42.476855,0.983797,0.9095425461620384,6.105322999999999,5.9606460000000006,22.569500000000005,1247.0833333331614
2023-09-08 17:15:00,41.015625,0.9259259999999996,0.8966828307428917,5.9895830000000005,5.931717000000001,21.411999999999978,1247.1333333331613
2023-09-08 17:18:00,41.56539,0.9259259999999996,0.9113824424914753,6.192132999999999,6.163197,21.990800000000036,1247.1833333331613
2023-09-08 17:21:00,42.01389,0.983797,0.9247226916020455,6.105322999999999,5.989585999999999,20.543900000000008,1247.2333333331612
2023-09-08 17:24:00,42.36111,0.8969899999999997,0.8824419099415091,6.105327,6.076387,21.701400000000035,1247.2833333331612
2023-09-08 17:27:00,43.417244999999994,0.9548610000000002,0.9107722247292575,6.0763869999999995,5.989585999999999,25.75229999999999,1247.3333333331611
2023-09-08 17:30:00,41.912615,0.9259259999999996,0.9113824424914753,6.105322999999999,6.076387,21.122699999999952,1247.383333333161
2023-09-08 17:33:00,42.332170000000005,0.983797,0.9545670863013331,6.134263,6.076385999999999,19.675900000000013,1247.433333333161
2023-09-08 17:36:00,42.245369999999994,0.9259259999999996,0.8966777214194204,6.192132999999999,6.134257,21.701400000000035,1247.483333333161
2023-09-08 17:39:00,40.78414,0.9548609999999993,0.9107722247292576,6.134257999999999,6.047457,22.56940000000003,1247.533333333161
2023-09-08 17:42:00,41.087959999999995,0.9548609999999993,0.9107670620199009,6.221067999999999,6.134257,21.990700000000004,1247.583333333161
2023-09-08 17:45:00,41.1169,0.9548609999999993,0.8957455869895464,6.1631979999999995,6.047457,23.14820000000003,1247.6333333331609
2023-09-08 17:48:00,39.945025,0.9548609999999993,0.8957455869895475,6.134257999999999,6.018517000000001,22.569499999999948,1247.6833333331608
2023-09-08 17:51:00,40.682869999999994,0.9548609999999993,0.9107722247292576,6.249998,6.163197,21.411999999999978,1247.7333333331608
2023-09-08 17:54:00,40.32118,0.9259259999999996,0.8966777214194204,6.105328,6.047452000000001,21.412000000000035,1247.7833333331607
2023-09-08 17:57:00,41.869215,0.983797,0.9247226916020455,6.105322999999999,5.989585999999999,23.14820000000003,1247.8333333331607
2023-09-08 18:00:00,42.230905,0.8969899999999997,,6.0763869999999995,6.076387,20.254700000000014,1247.8833333331606
2023-09-08 18:03:00,42.79514,0.8101849999999997,0.8805435255218028,5.873842000000001,6.018517000000001,21.122600000000034,1247.9333333331606
2023-09-08 18:06:00,43.663195,0.8391210000000004,0.8957456300957798,5.902777,6.018516,22.85880000000003,1247.9833333331605
2023-09-08 18:09:00,45.109955,0.8101859999999999,0.9343534759546297,5.815972,6.076385999999999,21.990700000000004,1248.0333333331605
2023-09-08 18:12:00,43.113425,0.7233800000000006,0.8599581375792978,5.787037,6.076387,22.280100000000004,1248.0833333331605
2023-09-08 18:15:00,41.75347,0.868055,0.9107691588907109,6.105327,6.192132,22.569399999999973,1248.1333333331604
2023-09-08 18:18:00,40.755205000000004,1.0127309999999996,0.9076930306675769,6.307872999999999,6.105322,20.543900000000008,1248.1833333331604
2023-09-08 18:21:00,38.642945,1.0416670000000003,0.9052249859735323,6.365743999999999,6.105326999999999,23.1481,1248.2333333331603
2023-09-08 18:24:00,38.16551,1.157407,0.9735012071924972,6.510414,6.163197,21.70139999999998,1248.2833333331603
2023-09-11 07:30:00,50.08681,0.6944439999999998,,4.1377310000000005,3.298611,23.4375,1248.2833333331603
2023-09-11 07:33:00,40.986689999999996,0.6076389999999998,0.6908134170707477,3.5590279999999996,3.732639,19.675900000000013,1248.3333333331602
2023-09-11 07:36:00,37.42766,0.5497689999999995,0.6968421499950663,4.195601999999999,4.5138929999999995,22.569500000000005,1248.3833333331602
2023-09-11 07:39:00,69.38657,1.359954,0.990201327694854,5.266207,4.600693,22.858799999999974,1248.4333333331601
2023-09-11 07:42:00,79.44155,1.0995369999999998,1.1423899185369466,6.655092000000001,6.741895,26.041600000000017,1248.48333333316
2023-09-11 07:45:00,83.72396,0.9259260000000005,1.0903399411125831,6.1342620000000005,6.481485999999999,31.5394,1248.53333333316
2023-09-11 07:48:00,98.336225,1.157407,1.1861091962540984,6.221062000000001,6.278935000000001,41.66669999999999,1248.58333333316
2023-09-11 07:51:00,98.336225,0.8969910000000008,1.034933865705188,5.497687000000001,5.787036,41.95599999999996,1248.63333333316
2023-09-11 07:54:00,93.981485,0.7523150000000003,1.0021919388423783,5.063657000000001,5.613422000000001,34.72229999999996,1248.68333333316
2023-09-11 07:57:00,92.042825,0.7523150000000003,0.9777272606723377,5.063662,5.555557,33.56480000000005,1248.7333333331599
2023-09-11 08:00:00,89.091435,0.8101850000000006,0.9863380081324311,5.121532,5.497686999999999,31.5394,1248.7833333331598
2023-09-11 08:03:00,91.66667,0.9548610000000002,0.99763225042455,5.208336999999999,5.295135999999999,32.98610000000002,1248.8333333331598
2023-09-11 08:06:00,90.50926,0.8969899999999997,1.0741156337681532,5.497687,5.873847,32.11809999999997,1248.8833333331597
2023-09-11 08:09:00,89.01910000000001,0.868055,1.0577059193766707,5.758097,6.163192,30.381899999999973,1248.9333333331597
2023-09-11 08:12:00,87.456595,0.868055,1.0704478304335234,5.815967,6.250001999999999,30.9606,1248.9833333331596
2023-09-11 08:15:00,86.77662000000001,0.8969899999999997,1.0869845091593562,5.8738470000000005,6.278937000000001,30.67130000000003,1249.0333333331596
2023-09-11 08:18:00,85.474535,0.868055,1.070443442910227,5.873842,6.307867,30.671299999999974,1249.0833333331595
2023-09-11 08:21:00,85.05498,0.78125,1.0560917912548855,5.758107000000001,6.365737000000001,31.25,1249.1333333331595
2023-09-11 08:24:00,85.792825,0.78125,1.1037119991645035,5.6423559999999995,6.365736,30.381899999999973,1249.1833333331595
2023-09-11 08:27:00,85.74942,0.6655089999999992,1.028646713116064,5.642366,6.481477,30.092600000000004,1249.2333333331594
2023-09-11 08:30:00,84.9103,0.6944439999999998,1.0591758965939544,5.700236,6.539352,30.960699999999974,1249.2833333331594
2023-09-11 08:33:00,86.443865,0.6655100000000003,1.0620373755780939,5.584496000000001,6.510415999999999,31.82869999999997,1249.3333333331593
2023-09-11 08:36:00,86.154515,0.6076389999999998,1.053825262363019,5.642366,6.712967000000001,31.539300000000026,1249.3833333331593
2023-09-11 08:39:00,84.751155,0.6944439999999998,1.1149238247469497,5.7870360000000005,6.7708319999999995,32.98600000000005,1249.4333333331592
2023-09-11 08:42:00,81.61169,0.7523150000000003,1.1084962150803024,5.9606520000000005,6.770837,30.960699999999974,1249.4833333331592
2023-09-11 08:45:00,78.60243,0.8101850000000006,1.0978863013082696,6.1631920000000004,6.799766999999999,28.356400000000008,1249.5333333331591
2023-09-11 08:48:00,78.05266,0.78125,1.0681104797373673,6.076387,6.712967000000001,29.803300000000036,1249.583333333159
2023-09-11 08:51:00,80.179395,0.694445,1.0591804641374407,5.815970999999999,6.655096,30.96070000000003,1249.633333333159
2023-09-11 08:54:00,78.385415,0.7523150000000003,1.0736985049884378,5.960647,6.684031999999999,29.513999999999953,1249.683333333159
2023-09-11 08:57:00,77.66203999999999,0.7523149999999994,1.0736944616167632,6.018521999999999,6.741897,28.356599999999958,1249.733333333159
2023-09-11 09:00:00,80.251735,0.6655090000000001,1.062036692164987,5.729170000000001,6.655091,29.803200000000004,1249.783333333159
2023-09-11 09:03:00,85.011575,0.49189799999999995,0.9964671332160615,5.324079,6.597220999999999,31.82869999999997,1249.8333333331589
2023-09-11 09:06:00,92.95428,0.43402799999999964,1.0514435514266587,4.918978,6.56829,33.275499999999965,1249.8833333331588
2023-09-11 09:09:00,90.21990500000001,0.4340280000000005,1.078708271290587,5.121525000000001,6.857637,32.407399999999996,1249.9333333331588
2023-09-11 09:12:00,83.65162000000001,0.578703,1.104721264431385,5.6423559999999995,6.944443000000001,29.224500000000035,1249.9833333331587
2023-09-11 09:15:00,79.123265,0.6655099999999994,1.094906767424212,5.960652,6.973382000000001,29.513800000000003,1250.0333333331587
2023-09-11 09:18:00,76.663775,0.694445,1.070445638048572,6.076392,6.944447,27.777800000000013,1250.0833333331586
2023-09-11 09:21:00,74.08854,0.7233800000000006,1.0552177770066806,6.076387,6.828707,27.77770000000004,1250.1333333331586
2023-09-11 09:24:00,72.931135,0.78125,1.0681063410721576,6.1342620000000005,6.7708319999999995,28.067099999999982,1250.1833333331585
2023-09-11 09:27:00,71.484375,0.78125,1.0560959557867016,6.163192,6.7708319999999995,28.35650000000004,1250.2333333331585
2023-09-11 09:30:00,71.238425,0.868055,1.0830974799463715,6.278932000000001,6.741897,28.067199999999957,1250.2833333331585
2023-09-11 09:33:00,70.717595,0.868055,1.0704478304335234,6.278932000000001,6.712967000000001,26.909699999999987,1250.3333333331584
2023-09-11 09:36:00,70.153355,0.868055,1.070443442910227,6.307872,6.741897,26.909700000000043,1250.3833333331584
2023-09-11 09:39:00,69.487845,0.8969899999999997,1.0869845091593562,6.336806999999999,6.741897,27.77770000000004,1250.4333333331583
2023-09-11 09:42:00,68.981485,0.9259259999999996,1.0772481986564897,6.394673,6.712967000000001,26.331099999999992,1250.4833333331583
2023-09-11 09:45:00,67.7228,1.0416659999999993,1.1124413097650232,6.626153,6.770837,27.198999999999955,1250.5333333331582
2023-09-11 09:48:00,67.12962999999999,1.070601,1.0992826475971222,6.684028,6.741897,26.90979999999996,1250.5833333331582
2023-09-11 09:51:00,66.695605,1.070601,1.0992875609950394,6.655088000000001,6.712967000000001,26.04169999999999,1250.6333333331581
2023-09-11 09:54:00,67.042825,1.0416659999999993,1.0844949389144878,6.626153,6.712967000000001,26.331000000000017,1250.683333333158
2023-09-11 09:57:00,67.83854,1.0127309999999996,1.0834620146466305,6.626157999999999,6.770837,27.199100000000044,1250.733333333158
2023-09-11 10:00:00,67.96875,0.9548609999999993,1.0931616234277257,6.568287999999999,6.857637,24.884299999999996,1250.783333333158
2023-09-11 10:03:00,68.51851500000001,0.9548609999999993,1.0664176719518466,6.568287999999999,6.799767000000001,26.909699999999987,1250.833333333158
2023-09-11 10:06:00,68.69212999999999,0.9548609999999993,1.0931662099840922,6.597218,6.886577000000001,27.777800000000013,1250.883333333158
2023-09-11 10:09:00,68.735535,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,27.488399999999956,1250.9333333331579
2023-09-11 10:12:00,68.50405,0.9548609999999993,1.066422328984465,6.655087999999999,6.886577000000001,26.04169999999999,1250.9833333331578
2023-09-11 10:15:00,68.20023499999999,0.9548609999999993,1.0931616234277257,6.568287999999999,6.857637,26.331000000000017,1251.0333333331578
2023-09-11 10:18:00,67.867475,0.9548609999999993,1.0664176719518466,6.568287999999999,6.799767000000001,26.909699999999987,1251.0833333331577
2023-09-11 10:21:00,67.462385,1.0127309999999996,1.1245081467213156,6.655088,6.886577000000001,26.04169999999999,1251.1333333331577
2023-09-11 10:24:00,67.05729500000001,1.0127309999999996,1.110930746799627,6.655088,6.857637,26.909700000000043,1251.1833333331576
2023-09-11 10:27:00,67.14410000000001,1.070602,1.1134430686394414,6.7129579999999995,6.799766,27.199099999999987,1251.2333333331576
2023-09-11 10:30:00,66.912615,1.0416659999999993,1.1124413097650252,6.741892999999999,6.886577000000001,25.75229999999999,1251.2833333331575
2023-09-11 10:33:00,67.24537000000001,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,27.488400000000013,1251.3333333331575
2023-09-11 10:36:00,66.623265,1.070601,1.1134376828283774,6.828708000000001,6.915507,25.463000000000022,1251.3833333331575
2023-09-11 10:39:00,67.43345,1.1284720000000004,1.1428809409352658,6.857638,6.886576,27.199099999999987,1251.4333333331574
2023-09-11 10:42:00,66.71007,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,25.17360000000002,1251.4833333331574
2023-09-11 10:45:00,68.43171,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,24.594899999999996,1251.5333333331573
2023-09-11 10:48:00,68.055555,1.0127309999999996,1.1245034728573897,6.770838,7.002317,27.777799999999957,1251.5833333331573
2023-09-11 10:51:00,69.7772,0.983797,1.095466307313744,6.655093,6.886576,26.041600000000017,1251.6333333331572
2023-09-11 10:54:00,68.894675,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,26.90980000000002,1251.6833333331572
2023-09-11 10:57:00,68.721065,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,26.90979999999996,1251.7333333331571
2023-09-11 11:00:00,68.28704,1.0127309999999996,1.09724838873396,6.741898,6.915507,26.62039999999996,1251.783333333157
2023-09-11 11:03:00,69.16956,1.0127319999999997,1.1109312786239827,6.655087999999999,6.857635999999999,26.04169999999999,1251.833333333157
2023-09-11 11:06:00,71.26736,1.0127319999999997,1.1245086828718889,6.655087999999999,6.886576,26.620400000000018,1251.883333333157
2023-09-11 11:09:00,71.875,1.0127319999999997,1.1513536710892736,6.684028,6.973376,26.909699999999987,1251.933333333157
2023-09-11 11:12:00,71.71586,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.041600000000017,1251.983333333157
2023-09-11 11:15:00,70.97801,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,26.331099999999992,1252.0333333331569
2023-09-11 11:18:00,69.921875,1.0127309999999996,1.1245034728573897,6.799773,7.031251999999999,26.041600000000017,1252.0833333331568
2023-09-11 11:21:00,69.35763499999999,1.0416659999999993,1.1535405539501475,6.770833,7.002317,27.199000000000012,1252.1333333331568
2023-09-11 11:24:00,69.58912000000001,1.0127319999999997,1.1109312786239827,6.684028,6.886576,26.620300000000043,1252.1833333331567
2023-09-11 11:27:00,69.66146,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,26.041600000000017,1252.2333333331567
2023-09-11 11:33:00,68.33044000000001,1.0416659999999993,1.0985180949059206,6.799773,6.915507,26.041600000000017,1252.3333333331566
2023-09-11 11:36:00,68.04109,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.331000000000017,1252.3833333331565
2023-09-11 11:39:00,67.69386499999999,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.620299999999986,1252.4333333331565
2023-09-11 11:42:00,66.34838,1.0127309999999996,1.110930746799627,6.741892999999999,6.944442,25.463000000000022,1252.4833333331565
2023-09-11 11:45:00,66.218175,1.0127309999999996,1.09724838873396,6.741898,6.915507,26.04169999999999,1252.5333333331564
2023-09-11 11:48:00,65.85648499999999,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,26.04169999999999,1252.5833333331564
2023-09-11 11:51:00,66.46412000000001,1.070602,1.1134430686394414,6.7129579999999995,6.799766,26.04169999999999,1252.6333333331563
2023-09-11 11:54:00,67.042825,1.070602,1.1134430686394414,6.7129579999999995,6.799766,26.331099999999992,1252.6833333331563
2023-09-11 11:57:00,67.34664,1.0995369999999998,1.128222209766863,6.799773,6.857635999999999,25.75229999999999,1252.7333333331562
2023-09-11 12:00:00,66.34837999999999,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,25.75229999999999,1252.7833333331562
2023-09-11 12:03:00,66.29051,1.0127309999999996,1.1245034728573897,6.770838,7.002317,26.331000000000017,1252.8333333331561
2023-09-11 12:06:00,66.00116,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.62039999999996,1252.883333333156
2023-09-11 12:09:00,66.1169,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,26.909700000000043,1252.933333333156
2023-09-11 12:12:00,65.885415,1.0127309999999996,1.110930746799627,6.741898,6.944447,25.173500000000047,1252.983333333156
2023-09-11 12:15:00,65.480325,0.9548609999999993,1.0931616234277257,6.741897999999999,7.0312470000000005,26.620299999999986,1253.033333333156
2023-09-11 12:18:00,65.72627,1.0127319999999997,1.1245040090064762,6.712968,6.944445999999999,26.909699999999987,1253.083333333156
2023-09-11 12:21:00,65.55266,1.0127319999999997,1.1245040090064762,6.712968,6.944445999999999,24.59480000000002,1253.1333333331559
2023-09-11 12:24:00,65.480325,0.9259259999999996,1.0772481986564897,6.6261529999999995,6.944447,26.331000000000017,1253.1833333331558
2023-09-11 12:27:00,65.97222500000001,0.9259259999999996,1.0772481986564897,6.6261529999999995,6.944447,25.752300000000048,1253.2333333331558
2023-09-11 12:30:00,65.943285,0.9259259999999996,1.10333799542374,6.539352999999999,6.915507,25.17360000000002,1253.2833333331557
2023-09-11 12:33:00,65.65393499999999,0.9259259999999996,1.0640549390003562,6.6261529999999995,6.915507,26.04169999999999,1253.3333333331557
2023-09-11 12:36:00,65.24884499999999,0.9548609999999993,1.0931616234277257,6.568287999999999,6.857637,25.17360000000002,1253.3833333331556
2023-09-11 12:39:00,64.771415,0.9548609999999993,1.0798429303091501,6.597218,6.857637,25.463000000000022,1253.4333333331556
2023-09-11 12:42:00,64.53993,0.9548609999999993,1.0664176719518466,6.568287999999999,6.799767000000001,25.462999999999965,1253.4833333331555
2023-09-11 12:45:00,65.19097500000001,0.9548609999999993,1.066422328984465,6.655087999999999,6.886577000000001,26.33099999999996,1253.5333333331555
2023-09-11 12:48:00,64.5978,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,25.173599999999965,1253.5833333331555
2023-09-11 12:51:00,64.351855,0.9548609999999993,1.0931616234277255,6.712968,7.002317,25.752400000000023,1253.6333333331554
2023-09-11 12:54:00,63.252315,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,24.884299999999996,1253.6833333331554
2023-09-11 12:57:00,61.76215,1.0127309999999996,1.0834572299609047,6.799773,6.944442,26.04170000000005,1253.7333333331553
2023-09-11 13:00:00,60.185185,1.0416660000000002,1.0844900696965063,6.828708000000001,6.9155120000000005,24.0163,1253.7833333331553
2023-09-11 13:03:00,59.606485,1.070601,1.0850071797042808,6.857638,6.886577000000001,25.173699999999997,1253.8333333331552
2023-09-11 13:06:00,59.346065,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,24.884299999999996,1253.8833333331552
2023-09-11 13:09:00,58.854165,1.0995369999999998,1.099534499997544,6.8576440000000005,6.857637,25.462999999999965,1253.9333333331551
2023-09-11 13:12:00,58.52141,1.0995369999999998,1.0703438028791086,6.944444000000001,6.886577000000001,24.59499999999997,1253.983333333155
2023-09-11 13:15:00,58.926505000000006,1.0995369999999998,1.0995394999862453,6.8865739999999995,6.886577000000001,24.594899999999996,1254.033333333155
2023-09-11 13:18:00,59.43287,1.070601,1.0850071797042808,6.857638,6.886577000000001,24.884299999999996,1254.083333333155
2023-09-11 13:21:00,59.67882,1.0416659999999993,1.0703432396696497,6.886573,6.944447,24.016200000000026,1254.133333333155
2023-09-11 13:24:00,59.939235,1.0416659999999993,1.0844900696965063,6.828702999999999,6.915507,24.59499999999997,1254.183333333155
2023-09-11 13:27:00,60.4022,1.0127309999999996,1.0555416274298122,6.857638000000001,6.944447,24.884299999999996,1254.2333333331549
2023-09-11 13:30:00,61.24132,1.070602,1.113443068639442,6.857638000000001,6.944445999999999,25.752399999999966,1254.2833333331548
2023-09-11 13:33:00,61.4728,1.0127309999999996,1.0834620146466305,6.799767999999999,6.944447,25.462999999999965,1254.3333333331548
2023-09-11 13:36:00,61.168985,1.0127309999999996,1.0834620146466305,6.799767999999999,6.944447,23.4375,1254.3833333331547
2023-09-11 13:39:00,61.12558,1.0127309999999996,1.0695580080132783,6.799767999999999,6.915507,25.463000000000022,1254.4333333331547
2023-09-11 13:42:00,59.881365,0.9837959999999999,1.0682489633118937,6.770838,6.944442,25.17360000000002,1254.4833333331546
2023-09-11 13:45:00,60.445605,0.9548609999999993,1.0255011058878307,6.655087999999999,6.799767000000001,25.462999999999965,1254.5333333331546
2023-09-11 13:48:00,60.069445,0.9548609999999993,1.0528914031483279,6.684028,6.886577000000001,24.884299999999996,1254.5833333331545
2023-09-11 13:51:00,60.532405,0.9548609999999993,1.0664176719518463,6.712968,6.944447,24.884299999999996,1254.6333333331545
2023-09-11 13:54:00,61.950230000000005,1.0127319999999997,1.0695585265471845,6.741897999999999,6.857635999999999,25.752399999999966,1254.6833333331545
2023-09-11 13:57:00,61.545135,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,25.46289999999999,1254.7333333331544
2023-09-11 14:00:00,61.83449,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,24.594899999999996,1254.7833333331544
2023-09-11 14:03:00,62.39873,1.0127309999999996,1.0972483887339608,6.886577999999999,7.060187000000001,25.46289999999999,1254.8333333331543
2023-09-11 14:06:00,62.630205000000004,1.0127309999999996,1.09724838873396,6.915508,7.089117,25.75229999999999,1254.8833333331543
2023-09-11 14:09:00,63.642939999999996,1.0416659999999993,1.09852292383706,6.886573,7.002317,26.909699999999987,1254.9333333331542
2023-09-11 14:12:00,65.060765,1.070602,1.1134381960781536,6.886577999999999,6.973376,25.75229999999999,1254.9833333331542
2023-09-11 14:15:00,64.453125,1.0127309999999996,1.0972483887339608,6.886577999999999,7.060187000000001,25.75229999999999,1255.0333333331541
2023-09-11 14:18:00,65.07523499999999,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,26.620400000000018,1255.083333333154
2023-09-11 14:21:00,64.916085,1.0127309999999996,1.09724838873396,6.857638000000001,7.0312470000000005,24.594899999999996,1255.133333333154
2023-09-11 14:24:00,64.65567,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.331000000000017,1255.183333333154
2023-09-11 14:27:00,64.25058,1.0416659999999993,1.0985180949059208,6.915512999999999,7.0312470000000005,25.462999999999965,1255.233333333154
2023-09-11 14:30:00,64.12037000000001,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,26.041600000000017,1255.283333333154
2023-09-11 14:33:00,64.0625,1.0416659999999993,1.09852292383706,6.886573,7.002317,26.331000000000017,1255.3333333331539
2023-09-11 14:36:00,64.49652499999999,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,24.305600000000027,1255.3833333331538
2023-09-11 14:45:00,66.57986,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,26.04169999999999,1255.533333333154
2023-09-11 14:48:00,66.84027499999999,1.0416659999999993,1.1124365196562085,6.944443,7.089117,26.041600000000017,1255.5833333331539
2023-09-11 14:51:00,66.98495500000001,1.0127309999999996,1.1245034728573904,6.915508,7.146987000000001,26.04169999999999,1255.6333333331538
2023-09-11 14:54:00,66.189235,1.0127309999999996,1.1109260373054952,6.886577999999999,7.089117,26.041600000000017,1255.6833333331538
2023-09-11 14:57:00,65.95775499999999,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,25.75229999999999,1255.7333333331537
2023-09-11 15:00:00,65.581595,1.0127309999999996,1.1109260373054952,6.886577999999999,7.089117,25.752399999999966,1255.7833333331537
2023-09-11 15:03:00,65.596065,1.0127309999999996,1.0972483887339608,6.886577999999999,7.060187000000001,26.909699999999987,1255.8333333331536
2023-09-11 15:06:00,65.42245500000001,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.04169999999999,1255.8833333331536
2023-09-11 15:09:00,65.55266,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,27.199099999999987,1255.9333333331535
2023-09-11 15:12:00,66.10243,0.9548609999999993,1.0931616234277255,6.712968,7.002317,25.173699999999997,1255.9833333331535
2023-09-11 15:15:00,66.57986500000001,0.9548609999999993,1.1063864665921437,6.741897999999999,7.060187000000001,26.620300000000043,1256.0333333331535
2023-09-11 15:18:00,67.15856500000001,0.9548609999999993,1.1063864665921437,6.741897999999999,7.060187000000001,26.331000000000017,1256.0833333331534
2023-09-11 15:21:00,68.75,0.983797,1.122264396017913,6.712962999999999,7.002316,28.067200000000014,1256.1333333331534
2023-09-11 15:24:00,68.47511499999999,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,27.199099999999987,1256.1833333331533
2023-09-11 15:27:00,68.37384,0.9259259999999996,1.10333799542374,6.712962999999999,7.089117,26.909699999999987,1256.2333333331533
2023-09-11 15:30:00,71.46991,0.8391209999999996,1.0786607190934636,6.481482,7.002311,28.64580000000001,1256.2833333331532
2023-09-11 15:33:00,75.72337999999999,0.6944440000000007,1.0816534957503743,6.04745,6.944446,28.356499999999983,1256.3333333331532
2023-09-11 15:36:00,75.159145,0.7233789999999996,1.1122355612183548,6.192126,7.089117,27.777800000000013,1256.3833333331531
2023-09-11 15:39:00,73.46643499999999,0.78125,1.103711999164503,6.394672000000001,7.118052,28.35650000000004,1256.433333333153
2023-09-11 15:42:00,71.03587999999999,0.8101850000000006,1.1098861609535557,6.452542000000001,7.118057,26.62039999999996,1256.483333333153
2023-09-11 15:45:00,69.93634499999999,0.868055,1.0830974799463722,6.597217,7.060182,28.35650000000004,1256.533333333153
2023-09-11 15:48:00,68.359375,0.8969909999999999,1.11246672282977,6.568283,7.031251999999999,25.462999999999965,1256.583333333153
2023-09-11 15:51:00,67.99768499999999,0.8969899999999997,1.0611544968784046,6.597217,6.944447,26.041600000000017,1256.633333333153
2023-09-11 15:54:00,68.63426000000001,0.9259260000000005,1.1033424725177536,6.452542000000001,6.828706,26.62039999999996,1256.6833333331529
2023-09-11 15:57:00,69.748265,0.9259260000000005,1.1162498799749643,6.423612,6.828706,27.199099999999987,1256.7333333331528
2023-09-11 16:00:00,70.023145,0.8101849999999997,1.049144641603439,6.394672000000001,6.915507,28.067099999999982,1256.7833333331528
2023-09-11 16:03:00,70.34143499999999,0.868055,1.0830974799463715,6.452542000000001,6.915507,27.488400000000013,1256.8333333331527
2023-09-11 16:06:00,71.657985,0.8391210000000004,1.0786650028095668,6.365737000000001,6.886576,26.90980000000002,1256.8833333331527
2023-09-11 16:09:00,75.37616,0.7233800000000006,1.0896148660289449,6.076386,6.915506,28.067099999999982,1256.9333333331526
2023-09-11 16:12:00,75.390625,0.6655089999999992,1.0620405077105879,6.134256,7.060187000000001,28.93520000000001,1256.9833333331526
2023-09-11 16:15:00,77.71991,0.6365740000000004,1.085260810452661,5.93171,7.002316,28.645899999999983,1257.0333333331525
2023-09-11 16:18:00,76.62037000000001,0.6076389999999998,1.0749183199932903,5.931711,7.060182,28.067099999999982,1257.0833333331525
2023-09-11 16:21:00,71.773725,0.78125,1.127106541378955,6.307872,7.089122,27.199099999999987,1257.1333333331524
2023-09-11 16:24:00,69.53125,0.8391200000000003,1.1032954105057708,6.452542000000001,7.031251999999999,28.935199999999952,1257.1833333331524
2023-09-11 16:27:00,69.3287,0.78125,1.0560959557867016,6.278937000000001,6.886577000000001,26.04169999999999,1257.2333333331524
2023-09-11 16:30:00,67.881945,0.8391200000000003,1.0662263776612595,6.423612,6.9155120000000005,27.488500000000045,1257.2833333331523
2023-09-11 16:33:00,66.666665,0.868055,1.0577059193766707,6.481477000000001,6.886572,26.04169999999999,1257.3333333331523
2023-09-11 16:36:00,65.26330999999999,0.9259259999999996,1.0640549390003562,6.539348,6.828702000000001,26.909699999999987,1257.3833333331522
2023-09-11 16:39:00,64.076965,1.0127309999999996,1.0834620146466305,6.684023,6.828702000000001,26.331099999999992,1257.4333333331522
2023-09-11 16:42:00,63.75868,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,24.884299999999996,1257.4833333331521
2023-09-11 16:45:00,63.15104,1.070601,1.0850071797042808,6.770828,6.799767000000001,26.330900000000042,1257.533333333152
2023-09-11 16:48:00,64.36632,1.0995369999999998,1.1139418763647653,6.799773,6.828706,27.77769999999998,1257.583333333152
2023-09-11 16:51:00,65.07523499999999,1.0995369999999998,1.1139418763647653,6.799773,6.828706,25.173599999999965,1257.633333333152
2023-09-11 16:54:00,66.247105,0.983797,1.095466307313744,6.655093,6.886576,26.90980000000002,1257.683333333152
2023-09-11 16:57:00,67.85301,0.9259260000000005,1.1033424725177536,6.5104120000000005,6.886576,25.75229999999999,1257.733333333152
2023-09-11 17:00:00,68.40277499999999,0.8101849999999997,1.06144937875614,6.394672000000001,6.944447,27.488400000000013,1257.7833333331519
2023-09-11 17:03:00,68.37384,0.8101849999999997,1.06144937875614,6.394672000000001,6.944447,27.199099999999987,1257.8333333331518
2023-09-11 17:06:00,67.96875,0.8101849999999997,1.0491446416034396,6.365742,6.886577000000001,26.04169999999999,1257.8833333331518
2023-09-11 17:09:00,66.970485,0.868055,1.0830974799463722,6.423612,6.886577000000001,26.620400000000018,1257.9333333331517
2023-09-11 17:12:00,66.087965,0.868055,1.0704478304335234,6.481477000000001,6.9155120000000005,26.04169999999999,1257.9833333331517
2023-09-11 17:15:00,65.27778,0.9259259999999996,1.0903399411125827,6.568283,6.915507,26.04170000000005,1258.0333333331516
2023-09-11 17:18:00,64.72801000000001,0.9259259999999996,1.0772481986564897,6.568283,6.886577000000001,25.752399999999966,1258.0833333331516
2023-09-11 17:21:00,64.583335,0.9548609999999993,1.066422328984465,6.655087999999999,6.886577000000001,24.884299999999996,1258.1333333331515
2023-09-11 17:24:00,64.07696999999999,1.0416659999999993,1.0985229238370602,6.770833,6.886577000000001,26.04169999999999,1258.1833333331515
2023-09-11 17:27:00,63.078705,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,26.04169999999999,1258.2333333331514
2023-09-11 17:30:00,62.55787,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,25.752400000000023,1258.2833333331514
2023-09-11 17:33:00,62.080439999999996,1.070601,1.0850071797042808,6.857638,6.886577000000001,25.75229999999999,1258.3333333331514
2023-09-11 17:36:00,62.0081,1.0416659999999993,1.0844900696965063,6.828702999999999,6.915507,24.88420000000002,1258.3833333331513
2023-09-11 17:39:00,62.02257,1.0416659999999993,1.0844900696965063,6.799773,6.886577000000001,25.462999999999965,1258.4333333331513
2023-09-11 17:42:00,61.71875,1.0416659999999993,1.0985180949059206,6.799773,6.915507,24.305499999999995,1258.4833333331512
2023-09-11 17:45:00,61.31366,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,24.30559999999997,1258.5333333331512
2023-09-11 17:48:00,58.34780000000001,0.9837959999999999,1.0819156997681993,6.741892999999999,6.944447,24.016200000000026,1258.5833333331511
2023-09-11 17:51:00,57.33507,0.9837959999999999,1.0544804207972949,6.770838,6.9155120000000005,24.594899999999996,1258.633333333151
2023-09-11 17:54:00,57.14699,1.0127309999999996,1.0414034477705523,6.7129579999999995,6.770837,24.016200000000026,1258.683333333151
2023-09-11 17:57:00,56.756365,1.0127309999999996,1.0555416274298122,6.655088,6.741897,24.884299999999996,1258.733333333151
2023-09-11 18:00:00,56.09086,1.0416659999999993,1.056072894663558,6.684023,6.712967000000001,24.016200000000026,1258.783333333151
2023-09-11 18:03:00,55.512155,1.0416659999999993,1.0416690000287496,6.741892999999999,6.741897,23.726800000000026,1258.833333333151
2023-09-11 18:06:00,54.947915,1.070601,1.0414036145040073,6.770828,6.712967000000001,24.01619999999997,1258.8833333331509
2023-09-11 18:09:00,54.57176,1.070601,1.0414036145040062,6.712958,6.655097,24.01619999999997,1258.9333333331508
2023-09-11 18:12:00,54.108795,1.070601,1.0414036145040062,6.712958,6.655097,24.30559999999997,1258.9833333331508
2023-09-11 18:15:00,53.674769999999995,1.070601,1.0413985205938951,6.684028,6.626157000000001,22.569500000000005,1259.0333333331507
