Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-11 18:18:00,54.49942,1.0416659999999993,1.0271361168828328,6.684023,6.655097,24.884199999999964,1259.0833333331507
2023-09-11 18:21:00,54.57176,1.0995369999999998,1.0703438028791086,6.770833,6.712966,24.305499999999995,1259.1333333331506
2023-09-11 18:24:00,53.06713,0.9837959999999999,1.0544804207972949,6.741898,6.886572,23.4375,1259.1833333331506
2023-09-11 18:27:00,52.387155,1.0127309999999996,1.0271335556840866,6.741898,6.770837,23.4375,1259.2333333331505
2023-09-11 18:30:00,51.576965,1.0127309999999996,1.0271335556840866,6.626157999999999,6.655097,21.990700000000004,1259.2833333331505
2023-09-11 18:33:00,52.445025,1.070602,1.0414041053710394,6.655088,6.597225999999999,23.148199999999974,1259.3333333331504
2023-09-11 18:36:00,51.93866,0.9548609999999993,0.9835127697449729,6.568287999999999,6.626157000000001,22.85880000000003,1259.3833333331504
2023-09-11 18:39:00,51.909725,0.9548609999999993,0.9835127697449729,6.568287999999999,6.626157000000001,23.1481,1259.4333333331504
2023-09-11 18:42:00,51.50463,0.9548609999999993,0.9976371085085582,6.539348,6.626157000000001,23.726800000000026,1259.4833333331503
2023-09-11 18:45:00,51.244209999999995,0.9548609999999993,0.9976371085085582,6.539348,6.626157000000001,23.148199999999974,1259.5333333331503
2023-09-11 18:48:00,50.636575,0.9548609999999993,0.9835176730975331,6.539348,6.597227,22.280100000000004,1259.5833333331502
2023-09-11 18:51:00,52.112269999999995,1.0127319999999997,1.0127370000064775,6.597218,6.597225999999999,24.594899999999996,1259.6333333331502
2023-09-12 07:12:00,34.432875,0.2604160000000002,0.35203212407979495,2.2858789999999996,2.4884259999999996,21.122599999999977,1259.6333333331502
2023-09-12 07:33:00,30.627895000000002,1.2152779999999996,0.8195998801258974,3.530093,2.835648,21.99079999999998,1259.6333333331502
2023-09-12 07:36:00,36.11111,1.2442130000000002,0.8306807701323488,4.282407,3.5590269999999995,20.25460000000004,1259.6833333331501
2023-09-12 07:39:00,35.199650000000005,1.0127310000000005,0.8270085969377485,4.890042000000001,4.542821,21.70139999999998,1259.73333333315
2023-09-12 07:42:00,66.565395,1.7361110000000002,1.2707069995390243,6.134262,5.295141,30.092600000000004,1259.78333333315
2023-09-12 07:45:00,82.46528,1.2152779999999996,1.0480924623542305,6.394672000000001,6.076384,31.25,1259.83333333315
2023-09-12 07:48:00,84.17245500000001,0.8969909999999999,1.0216758783460422,5.584492,5.844911000000001,32.407399999999996,1259.88333333315
2023-09-12 07:51:00,88.671875,0.9259260000000005,1.0373680171242012,5.497682,5.729166,34.14349999999996,1259.93333333315
2023-09-12 07:54:00,85.82176000000001,0.7233800000000006,0.9603724990662027,5.179397,5.700227,32.696799999999996,1259.9833333331499
2023-09-12 07:57:00,81.14873,0.6655099999999994,0.9367121510978806,4.745369999999999,5.353012,29.513999999999953,1260.0333333331498
2023-09-12 08:00:00,79.25347500000001,0.78125,0.9052263519091786,4.890046,5.150466,30.38190000000003,1260.0833333331498
2023-09-12 08:03:00,80.33854,0.7523149999999994,0.9021197746873267,4.861112,5.179397,31.828700000000026,1260.1333333331497
2023-09-12 08:06:00,77.126735,0.7233800000000006,0.9603724990662027,5.179397,5.700227,27.199099999999987,1260.1833333331497
2023-09-12 08:09:00,75.5353,0.7523150000000003,1.0021919388423783,5.613427,6.163192,29.224500000000035,1260.2333333331496
2023-09-12 08:12:00,74.971065,0.78125,1.019590850482646,5.787037,6.307867,27.488400000000013,1260.2833333331496
2023-09-12 08:15:00,73.394095,0.7233799999999997,1.0319487267820862,5.787042,6.481482000000001,27.488399999999956,1260.3333333331495
2023-09-12 08:18:00,71.93287000000001,0.7523150000000003,1.0263281236322048,5.902777,6.510412,27.488400000000013,1260.3833333331495
2023-09-12 08:21:00,71.064815,0.78125,1.03184069502352,6.047457,6.597227,27.488400000000013,1260.4333333331494
2023-09-12 08:24:00,72.251155,0.7233799999999997,1.0319487267820862,5.8738459999999995,6.5682860000000005,27.777800000000013,1260.4833333331494
2023-09-12 08:27:00,74.725115,0.694445,1.0364539219952107,5.758106000000001,6.539351000000001,28.067099999999982,1260.5333333331494
2023-09-12 08:30:00,75.67998,0.6365739999999995,1.0091319134669519,5.787041,6.655097,28.645899999999983,1260.5833333331493
2023-09-12 08:33:00,74.146415,0.6655089999999992,1.050969167946826,5.844905999999999,6.741897,28.64579999999995,1260.6333333331493
2023-09-12 08:36:00,73.466435,0.7233789999999996,1.0552131369888598,6.047456,6.799767000000001,27.488499999999988,1260.6833333331492
2023-09-12 08:39:00,73.10474500000001,0.7523149999999994,1.073698504988437,6.1631920000000004,6.886577000000001,27.198999999999955,1260.7333333331492
2023-09-12 08:48:00,78.94965,0.49189799999999995,1.0452530284128256,5.49769,6.9155120000000005,29.22460000000001,1260.8833333331493
2023-09-12 08:51:00,75.98379499999999,0.6076389999999998,1.0749183199932903,5.787036,6.915507,29.803200000000004,1260.9333333331492
2023-09-12 08:54:00,74.39236,0.6365739999999995,1.0529673507209674,5.844905999999999,6.828702000000001,27.488400000000013,1260.9833333331492
2023-09-12 08:57:00,72.91667,0.6944439999999998,1.0816496329995762,5.989585999999999,6.886572,27.777799999999957,1261.0333333331491
2023-09-12 09:00:00,70.8044,0.78125,1.0800471486908536,6.163192,6.828702000000001,27.199099999999987,1261.083333333149
2023-09-12 09:03:00,68.31597,0.8680560000000002,1.083098059500219,6.394673,6.857637,26.62039999999996,1261.133333333149
2023-09-12 09:06:00,66.6956,0.9837959999999999,1.108912434686482,6.568288,6.828702000000001,26.33099999999996,1261.183333333149
2023-09-12 09:09:00,65.65393499999999,1.0127309999999996,1.110930746799627,6.684023,6.886572,26.33099999999996,1261.233333333149
2023-09-12 09:12:00,65.55266,1.0416659999999993,1.1124365196562085,6.770833,6.915507,26.041600000000017,1261.283333333149
2023-09-12 09:15:00,66.608795,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,25.17349999999999,1261.3333333331489
2023-09-12 09:18:00,66.98495500000001,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,27.199099999999987,1261.3833333331488
2023-09-12 09:21:00,68.2147,0.983797,1.1089129762360865,6.684033,6.944445999999999,26.04169999999999,1261.4333333331488
2023-09-12 09:24:00,69.18403,0.8680560000000002,1.0704440179325587,6.423611999999999,6.857635999999999,27.488399999999956,1261.4833333331487
2023-09-12 09:27:00,72.04861500000001,0.7523149999999994,1.0619625139193187,6.163196,6.857641,27.488400000000013,1261.5333333331487
2023-09-12 09:30:00,75.810185,0.5787040000000001,1.0117018538200107,5.758105,6.799771000000001,29.513900000000035,1261.5833333331486
2023-09-12 09:33:00,76.27315,0.6076389999999998,1.0643950097289654,5.815976,6.915507,28.067200000000014,1261.6333333331486
2023-09-12 09:36:00,73.68345,0.694445,1.0816541681145324,6.047452,6.944447,28.935199999999952,1261.6833333331485
2023-09-12 09:39:00,70.97801,0.7523150000000003,1.0736985049884378,6.278932,7.002317,28.356400000000008,1261.7333333331485
2023-09-12 09:42:00,69.70486500000001,0.868055,1.0956664250602621,6.481477000000001,6.973382,28.067099999999982,1261.7833333331484
2023-09-12 09:45:00,69.32870500000001,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,26.90980000000002,1261.8333333331484
2023-09-12 09:48:00,69.32870500000001,0.9259259999999996,1.1033424725177532,6.568283,6.944447,28.356499999999983,1261.8833333331484
2023-09-12 09:51:00,69.56018499999999,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,27.199000000000012,1261.9333333331483
2023-09-12 10:12:00,70.13888499999999,0.868055,1.0956664250602621,6.5104120000000005,7.002317,27.488400000000013,1262.2833333331482
2023-09-12 10:15:00,69.40104,0.9259259999999996,1.1290739937664427,6.568283,7.002317,27.777800000000013,1262.3333333331482
2023-09-12 10:18:00,68.20023499999999,0.9259259999999996,1.1033424725177532,6.597218,6.973382,27.77769999999998,1262.3833333331481
2023-09-12 10:21:00,65.885415,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.909700000000043,1262.433333333148
2023-09-12 10:27:00,66.493055,1.0995369999999998,1.128222209766863,6.799773,6.857635999999999,26.331099999999992,1262.533333333148
2023-09-12 10:30:00,68.41724500000001,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,26.909699999999987,1262.583333333148
2023-09-12 10:36:00,68.50405,1.0127319999999997,1.1513536710892736,6.741897999999999,7.031245999999999,26.620400000000018,1262.6833333331479
2023-09-12 10:39:00,70.32697,0.983797,1.1355146979140402,6.7708330000000005,7.089116000000001,27.199099999999987,1262.7333333331478
2023-09-12 10:42:00,70.54398,0.8969899999999997,1.0997641451973132,6.6550970000000005,7.089117,26.331000000000017,1262.7833333331478
2023-09-12 10:48:00,70.54398,0.8969899999999997,1.0997685475364432,6.626157,7.060187000000001,27.199000000000012,1262.8833333331477
2023-09-12 10:51:00,70.77546,0.868055,1.0956664250602621,6.5104120000000005,7.002317,26.620299999999986,1262.9333333331476
2023-09-12 10:54:00,71.108215,0.8101849999999997,1.06144937875614,6.394672000000001,6.944447,27.488400000000013,1262.9833333331476
2023-09-12 10:57:00,72.424765,0.9259260000000005,1.141808702380169,6.5104120000000005,6.973376,28.356499999999983,1263.0333333331475
2023-09-12 11:03:00,72.10648499999999,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,28.356499999999983,1263.1333333331474
2023-09-12 11:06:00,71.94734,0.9259259999999996,1.1162454336919723,6.684033,7.089117,27.488499999999988,1263.1833333331474
2023-09-12 11:09:00,71.74479,0.9259259999999996,1.1162454336919723,6.684033,7.089117,27.77770000000004,1263.2333333331474
2023-09-12 11:12:00,72.743055,0.9259259999999996,1.1290695773279096,6.712962999999999,7.146987000000001,29.224499999999978,1263.2833333331473
2023-09-12 11:18:00,73.29282,0.983797,1.161742849299663,6.712962999999999,7.089116000000001,28.356499999999983,1263.3833333331472
2023-09-12 11:21:00,72.149885,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,27.488399999999956,1263.4333333331472
2023-09-12 11:27:00,72.193285,0.9548609999999993,1.1195116267491525,6.799768,7.146987000000001,27.199099999999987,1263.533333333147
2023-09-12 11:30:00,71.831595,0.9548609999999993,1.1195116267491525,6.799768,7.146987000000001,27.777799999999957,1263.583333333147
2023-09-12 11:33:00,70.83332999999999,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.199099999999987,1263.633333333147
2023-09-12 11:39:00,70.61632,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.199099999999987,1263.733333333147
2023-09-12 11:42:00,70.92014,1.0127319999999997,1.1379801077314817,6.684028,6.944445999999999,28.067200000000014,1263.7833333331469
2023-09-12 11:48:00,70.818865,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,27.777799999999957,1263.8833333331468
2023-09-12 11:51:00,70.64525499999999,1.0127309999999996,1.110930746799627,6.741898,6.944447,28.06710000000004,1263.9333333331467
2023-09-12 11:57:00,71.12268499999999,1.070602,1.1414142080787015,6.741898,6.886576,26.04170000000005,1264.0333333331466
2023-09-12 12:00:00,70.55845,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,28.067200000000014,1264.0833333331466
2023-09-12 12:03:00,72.52604,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,26.909699999999987,1264.1333333331465
2023-09-12 12:09:00,72.627315,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,26.620400000000018,1264.2333333331464
2023-09-12 12:12:00,72.35243,0.9259259999999996,1.1162454336919723,6.684033,7.089117,27.199099999999987,1264.2833333331464
2023-09-12 12:15:00,72.10648499999999,0.8969899999999997,1.0997685475364432,6.626157,7.060187000000001,27.199000000000012,1264.3333333331464
2023-09-12 12:18:00,70.18229500000001,0.8391200000000003,1.0786644115998445,6.452542000000001,6.973382,27.199099999999987,1264.3833333331463
2023-09-12 12:24:00,69.444445,0.868055,1.0956664250602621,6.452542000000001,6.944447,26.620299999999986,1264.4833333331462
2023-09-12 12:27:00,70.8912,0.8680560000000002,1.0830980595002184,6.394672000000001,6.857635999999999,28.067199999999957,1264.5333333331462
2023-09-12 12:30:00,70.13888499999999,0.8101849999999997,1.0614451408671446,6.307872000000001,6.857637,26.909699999999987,1264.5833333331461
2023-09-12 12:33:00,71.94734,0.9259260000000005,1.1162498799749643,6.481482,6.886576,26.909700000000015,1264.633333333146
2023-09-12 12:39:00,71.19502,0.868055,1.108148640943777,6.481482,7.002317,28.935299999999984,1264.733333333146
2023-09-12 12:42:00,69.19849500000001,0.868055,1.108148640943777,6.568282,7.089117,26.04169999999999,1264.783333333146
2023-09-12 12:48:00,68.822335,0.868055,1.095662096341159,6.597222,7.089117,26.909700000000043,1264.8833333331459
2023-09-12 12:51:00,67.96875,0.8391200000000003,1.0910170823977856,6.5104120000000005,7.060182,26.04169999999999,1264.9333333331458
2023-09-12 12:54:00,66.26157,0.868055,1.0830974799463722,6.481482,6.944447,27.777800000000013,1264.9833333331458
2023-09-12 13:00:00,67.086225,0.868055,1.0704478304335234,6.5104120000000005,6.944447,27.199099999999987,1265.0833333331457
2023-09-12 13:03:00,66.724535,0.8680560000000002,1.083098059500219,6.423611999999999,6.886576,26.620299999999986,1265.1333333331456
2023-09-12 13:06:00,66.623265,0.8101849999999997,1.0614451408671446,6.365742,6.915507,26.04169999999999,1265.1833333331456
2023-09-12 13:09:00,66.970485,0.8101849999999997,1.0491446416034396,6.423611999999999,6.944447,28.06710000000004,1265.2333333331455
2023-09-12 13:15:00,67.881945,0.8680560000000002,1.0956670090987035,6.452542,6.944445999999999,27.488400000000013,1265.3333333331454
2023-09-12 13:18:00,66.18924000000001,0.868055,1.0956664250602628,6.597217,7.089122000000001,26.041600000000017,1265.3833333331454
2023-09-12 13:24:00,64.583335,0.8969909999999999,1.0869850775179428,6.684028,7.089117,26.620300000000043,1265.4833333331453
2023-09-12 13:27:00,62.138310000000004,0.9548609999999993,1.0664176719518463,6.799768,7.0312470000000005,24.884299999999996,1265.5333333331453
2023-09-12 13:33:00,62.919560000000004,0.983797,1.1089129762360874,6.712962999999999,6.973376,26.620300000000043,1265.6333333331452
2023-09-12 13:36:00,63.0353,0.8969899999999997,1.0480933683674316,6.626157,6.944447,25.752200000000016,1265.6833333331451
2023-09-12 13:39:00,66.40625,0.7523149999999994,1.0501602849767435,6.3368020000000005,7.002317,26.331000000000017,1265.733333333145
2023-09-12 13:45:00,66.63773,0.8101849999999997,1.0978863013082691,6.394672000000001,7.0312470000000005,27.199099999999987,1265.833333333145
2023-09-12 13:48:00,65.45138499999999,0.8969909999999999,1.0869895102020777,6.6261529999999995,7.031251999999999,26.331000000000017,1265.883333333145
2023-09-12 13:51:00,64.17824,0.9837959999999999,1.108912434686482,6.799767999999999,7.060182,25.75229999999999,1265.933333333145
2023-09-12 13:54:00,65.87095,0.983797,1.1089129762360865,6.7708330000000005,7.031245999999999,26.909700000000043,1265.9833333331449
2023-09-12 14:00:00,65.65393499999999,0.9259259999999996,1.0772436567720032,6.7708330000000005,7.089117,25.46289999999999,1266.0833333331448
2023-09-12 14:03:00,66.27604500000001,0.9259259999999996,1.10333799542374,6.712962999999999,7.089117,29.51389999999998,1266.1333333331447
2023-09-12 14:09:00,66.362845,0.9259259999999996,1.1290695773279096,6.712962999999999,7.146987000000001,26.90979999999996,1266.2333333331446
2023-09-12 14:12:00,66.63773,0.983797,1.1355146979140402,6.799772999999999,7.118055999999999,26.33099999999996,1266.2833333331446
2023-09-12 14:15:00,65.306715,0.9548609999999993,1.1063819134674524,6.828707999999999,7.146987000000001,25.752399999999966,1266.3333333331445
2023-09-12 14:21:00,65.19097,0.9548609999999993,1.0931616234277255,6.799768,7.089117,27.488400000000013,1266.4333333331444
2023-09-12 14:24:00,66.087965,0.9548609999999993,1.0798429303091501,6.799768,7.060187000000001,26.04169999999999,1266.4833333331444
2023-09-12 14:30:00,66.30498,0.9548609999999993,1.0798429303091501,6.799768,7.060187000000001,25.17360000000002,1266.5833333331443
2023-09-12 14:33:00,66.86921,0.9548609999999993,1.0931616234277255,6.799768,7.089117,27.199099999999987,1266.6333333331443
2023-09-12 14:39:00,66.681135,0.9548609999999993,1.0931616234277255,6.799768,7.089117,26.62039999999996,1266.7333333331442
2023-09-12 14:42:00,65.306715,0.9837959999999999,1.1222592535096594,6.886577999999999,7.175922000000001,26.620300000000043,1266.7833333331441
2023-09-12 14:45:00,64.49652499999999,1.0416659999999993,1.09852292383706,6.886573,7.002317,26.041600000000017,1266.833333333144
2023-09-12 14:51:00,64.149305,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,24.594899999999996,1266.933333333144
2023-09-12 15:06:00,64.568865,0.8969899999999997,1.0741156337681532,6.539347,6.915507,25.75229999999999,1267.183333333144
2023-09-12 15:09:00,65.68287000000001,0.983797,1.095466307313744,6.6261529999999995,6.857635999999999,26.909699999999987,1267.233333333144
2023-09-12 15:12:00,65.48032,0.9259259999999996,1.0640549390003562,6.655093,6.944447,25.46289999999999,1267.283333333144
2023-09-12 15:15:00,65.711805,0.9548609999999993,1.0798429303091501,6.684028,6.944447,26.04169999999999,1267.3333333331439
2023-09-12 15:18:00,65.538195,0.9548609999999993,1.0931616234277255,6.712968,7.002317,25.462900000000047,1267.3833333331438
2023-09-12 15:21:00,66.1169,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,25.17360000000002,1267.4333333331438
2023-09-12 15:24:00,67.14410000000001,0.9259259999999996,1.0772481986564897,6.6261529999999995,6.944447,27.488499999999988,1267.4833333331437
2023-09-12 15:27:00,66.521995,0.9259259999999996,1.0903399411125827,6.655093,7.002317,26.620400000000018,1267.5333333331437
2023-09-12 15:30:00,66.27604,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,26.620300000000043,1267.5833333331436
2023-09-12 15:33:00,64.97396,1.0127309999999996,1.110930746799627,6.828702999999999,7.031251999999999,26.620400000000018,1267.6333333331436
2023-09-12 15:36:00,63.859955,1.0416660000000002,1.0985229238370622,6.857638,6.973382,28.067099999999982,1267.6833333331435
2023-09-12 15:39:00,63.425925,1.070601,1.0992826475971222,6.857638,6.915507,26.620300000000043,1267.7333333331435
2023-09-12 15:42:00,62.78935,1.070601,1.1134376828283774,6.828708000000001,6.915507,26.62039999999996,1267.7833333331434
2023-09-12 15:45:00,62.601275,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,24.884299999999996,1267.8333333331434
2023-09-12 15:48:00,62.456595,1.070601,1.0992826475971222,6.799768,6.857637,24.88420000000002,1267.8833333331434
2023-09-12 15:51:00,63.16551,1.0995369999999998,1.1282271253665355,6.770833,6.828706,24.88420000000002,1267.9333333331433
2023-09-12 15:54:00,64.0191,1.0416659999999993,1.0844900696965063,6.770833,6.857637,25.75229999999999,1267.9833333331433
2023-09-12 15:57:00,65.0463,1.0995369999999998,1.1139418763647653,6.799773,6.828706,26.620300000000043,1268.0333333331432
2023-09-12 16:00:00,64.149305,1.0416659999999993,1.0844900696965063,6.799773,6.886577000000001,25.46289999999999,1268.0833333331432
2023-09-12 16:03:00,64.105905,1.070601,1.0992826475971222,6.828708000000001,6.886577000000001,24.884299999999996,1268.1333333331431
2023-09-12 16:06:00,64.53993,1.0416659999999993,1.0985180949059206,6.799773,6.915507,26.331099999999992,1268.183333333143
2023-09-12 16:09:00,64.279515,1.0416659999999993,1.0985180949059206,6.799773,6.915507,25.75229999999999,1268.233333333143
2023-09-12 16:12:00,64.95949,1.0127309999999996,1.0834620146466305,6.799767999999999,6.944447,26.62039999999996,1268.283333333143
2023-09-12 16:15:00,64.10589999999999,1.0127309999999996,1.09724838873396,6.741898,6.915507,26.620299999999986,1268.333333333143
2023-09-12 16:18:00,64.39525499999999,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,26.331000000000017,1268.383333333143
2023-09-12 16:21:00,63.859955,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,25.463000000000022,1268.4333333331429
2023-09-12 16:24:00,63.498265,1.0127309999999996,1.09724838873396,6.770838,6.944447,25.463000000000022,1268.4833333331428
2023-09-12 16:27:00,62.832755000000006,1.0127309999999996,1.0834620146466305,6.741898,6.886577000000001,25.173699999999997,1268.5333333331428
2023-09-12 16:30:00,63.0353,0.9548609999999993,1.066422328984465,6.655087999999999,6.886577000000001,25.173599999999965,1268.5833333331427
2023-09-12 16:33:00,62.934025,0.9259259999999996,1.0772481986564897,6.568283,6.886577000000001,25.752200000000016,1268.6333333331427
2023-09-12 16:36:00,64.105905,0.983797,1.095466307313744,6.568283,6.799766,25.463000000000022,1268.6833333331426
2023-09-12 16:39:00,63.078705,0.8969909999999999,1.0480939230698763,6.510413000000001,6.828702000000001,25.173599999999965,1268.7333333331426
2023-09-12 16:42:00,62.731480000000005,0.9548609999999993,1.0528914031483279,6.597218,6.799767000000001,26.909700000000043,1268.7833333331425
2023-09-12 16:45:00,62.36979,0.9548609999999993,1.0528914031483279,6.597218,6.799767000000001,25.173599999999965,1268.8333333331425
2023-09-12 16:48:00,62.456595,0.9548609999999993,1.0528914031483279,6.655087999999999,6.857637,26.04169999999999,1268.8833333331424
2023-09-12 16:51:00,64.67013499999999,0.9548610000000002,1.0798429303091504,6.597217,6.857635999999999,26.620299999999986,1268.9333333331424
2023-09-12 16:54:00,64.39525499999999,0.8969899999999997,1.0869889418419438,6.539347,6.944447,26.62039999999996,1268.9833333331424
2023-09-12 16:57:00,64.36632,0.9548610000000002,1.093166209984093,6.597217,6.886576,24.884199999999964,1269.0333333331423
2023-09-12 17:00:00,63.975695,0.8969899999999997,1.0741156337681532,6.539347,6.915507,25.462999999999965,1269.0833333331423
2023-09-12 17:03:00,63.237845,0.9259259999999996,1.0772481986564897,6.568283,6.886577000000001,24.884199999999964,1269.1333333331422
2023-09-12 17:06:00,62.86169,0.9259259999999996,1.0772481986564897,6.568283,6.886577000000001,25.173599999999965,1269.1833333331422
2023-09-12 17:09:00,61.90683,0.9259259999999996,1.0507612180697716,6.539352999999999,6.799767000000001,25.46289999999999,1269.2333333331421
2023-09-12 17:12:00,61.4294,0.9259259999999996,1.0507612180697716,6.539352999999999,6.799767000000001,25.462900000000047,1269.283333333142
2023-09-12 17:15:00,60.214119999999994,0.9259259999999996,1.037368017124201,6.597218,6.828702000000001,25.462999999999965,1269.333333333142
2023-09-12 17:18:00,60.619215,0.9548609999999993,1.0528914031483279,6.655087999999999,6.857637,26.620299999999986,1269.383333333142
2023-09-12 17:21:00,61.05324,0.9548609999999993,1.0528914031483279,6.597218,6.799767000000001,26.331000000000017,1269.433333333142
2023-09-12 17:24:00,62.369794999999996,0.983797,1.0819162324879685,6.6261529999999995,6.828706,25.17360000000002,1269.483333333142
2023-09-12 17:27:00,62.962959999999995,0.9259259999999996,1.0507658293818265,6.6261529999999995,6.886577000000001,24.88420000000002,1269.5333333331419
2023-09-12 17:30:00,63.787615,0.9259259999999996,1.0507612180697712,6.655093,6.915507,26.04169999999999,1269.5833333331418
2023-09-12 17:33:00,63.39699,0.9259259999999996,1.0507658293818265,6.6261529999999995,6.886577000000001,26.331000000000017,1269.6333333331418
2023-09-12 17:36:00,63.20891,0.868055,1.0577059193766707,6.5104120000000005,6.915507,24.884299999999996,1269.6833333331417
2023-09-12 17:39:00,62.876155,0.8101849999999997,1.0367575669659153,6.423611999999999,6.915507,26.620299999999986,1269.7333333331417
2023-09-12 17:42:00,62.39873,0.8101849999999997,1.0367575669659153,6.365742,6.857637,24.01619999999997,1269.7833333331416
2023-09-12 17:45:00,60.329865,0.78125,1.03184069502352,6.365742,6.9155120000000005,25.173599999999965,1269.8333333331416
2023-09-12 17:48:00,58.78183,0.78125,1.019590850482646,6.307872000000001,6.828702000000001,25.463000000000022,1269.8833333331415
2023-09-12 17:51:00,58.65162,0.8101849999999997,1.011734098487766,6.278932,6.712967000000001,25.462999999999965,1269.9333333331415
2023-09-12 17:54:00,58.23206,0.8101849999999997,0.9990831459893098,6.221062000000001,6.626157000000001,24.59499999999997,1269.9833333331414
2023-09-12 17:57:00,57.740165000000005,0.8101849999999997,0.9990831459893098,6.250001999999999,6.655097,24.016200000000026,1270.0333333331414
2023-09-12 18:00:00,57.33507,0.8101849999999997,0.9734997179484807,6.307872000000001,6.655097,23.4375,1270.0833333331414
2023-09-12 18:03:00,56.944445,0.8101849999999997,0.9734997179484813,6.278932,6.626157000000001,24.01619999999997,1270.1333333331413
2023-09-12 18:06:00,56.88657,0.868055,1.0189266441202378,6.307872,6.626157000000001,26.90979999999996,1270.1833333331413
2023-09-12 18:15:00,56.351275,0.868055,1.0319507954213933,6.365742000000001,6.712967000000001,24.30559999999997,1270.3333333331414
2023-09-12 18:18:00,55.859375,0.868055,1.0058061334486348,6.423612,6.712967000000001,24.305600000000027,1270.3833333331413
2023-09-12 18:21:00,55.237265,0.868055,1.0058061334486348,6.423612,6.712967000000001,23.4375,1270.4333333331413
2023-09-12 18:24:00,54.456015,0.868055,1.0189266441202367,6.423612,6.741897,24.305499999999995,1270.4833333331412
2023-09-12 18:27:00,53.674769999999995,0.868055,1.0319507954213933,6.365742000000001,6.712967000000001,25.17360000000002,1270.5333333331412
2023-09-12 18:30:00,52.82118,0.868055,0.9925810132972902,6.3368020000000005,6.597227,23.7269,1270.5833333331411
2023-09-12 18:33:00,51.605905,0.8391200000000003,0.9501662018941732,6.307872,6.539352,23.4375,1270.633333333141
2023-09-12 18:36:00,51.099540000000005,0.868055,0.9925764233355296,6.307872,6.568287,22.858799999999974,1270.683333333141
2023-09-12 18:39:00,50.723380000000006,0.868055,0.9522270944618791,6.3368020000000005,6.510417,22.858799999999974,1270.733333333141
2023-09-12 18:42:00,50.37616,0.868055,0.9522223849690005,6.192132000000001,6.365737000000001,23.726800000000026,1270.783333333141
2023-09-12 18:45:00,50.96933,0.9259260000000005,0.996514299625562,6.307872,6.452546,24.884199999999964,1270.833333333141
2023-09-12 18:48:00,49.942130000000006,0.868055,0.9522270944618791,6.278932000000001,6.452547000000001,22.280100000000004,1270.8833333331409
2023-09-12 18:51:00,50.47743,0.868055,0.965791293744527,6.278932000000001,6.481477,23.1481,1270.9333333331408
2023-09-12 18:54:00,50.5787,0.868055,0.9522223849690005,6.307872,6.481477,23.4375,1270.9833333331408
2023-09-12 18:57:00,50.5787,0.868055,0.9792426437388831,6.365742000000001,6.597227,23.4375,1271.0333333331407
2023-09-12 19:00:00,40.79861,0.7233790000000004,0.9358568102443992,6.3368020000000005,6.799772999999999,22.858799999999974,1271.0833333331407
2023-09-13 07:18:00,33.3044,0.28935200000000005,,2.748843,2.3148150000000003,21.70139999999998,1271.0833333331407
2023-09-13 07:33:00,40.03183,1.0416670000000003,0.7696981914860302,4.050926,3.5590269999999995,25.173699999999997,1271.0833333331407
2023-09-13 07:39:00,41.84028,0.983797,0.7806749613494817,4.427084,4.050929,23.14820000000003,1271.1833333331406
2023-09-13 07:42:00,63.671875,1.475695,1.1795372976040306,5.295136,4.745371,24.884299999999996,1271.2333333331405
2023-09-13 07:45:00,75.76678,0.9259259999999996,0.9686808740812726,5.410881,5.497685,32.11810000000003,1271.2833333331405
2023-09-13 07:57:00,77.256945,0.5497689999999995,0.905434226807861,4.687500999999999,5.526622,28.93520000000001,1271.4833333331405
2023-09-13 08:00:00,75.868055,0.6655089999999992,0.8888869386442113,4.918985999999999,5.410877000000001,28.64580000000001,1271.5333333331405
2023-09-13 08:03:00,77.70544000000001,0.6076389999999998,0.9450484347319912,5.208336,5.989587,30.092499999999973,1271.5833333331404
2023-09-13 08:09:00,79.03645499999999,0.578703,0.9690377005910901,5.41088,6.336807,29.803200000000004,1271.6833333331404
2023-09-13 08:12:00,78.819445,0.5787040000000001,1.0011170053004308,5.29514,6.307866000000001,28.935100000000034,1271.7333333331403
2023-09-13 08:15:00,78.37095,0.5208329999999997,0.9891809721691079,5.43981,6.597227,30.38190000000003,1271.7833333331403
2023-09-13 08:21:00,79.832175,0.5208329999999997,0.9891774630937372,5.49769,6.655097,30.092600000000004,1271.8833333331402
2023-09-13 08:24:00,80.41087999999999,0.5787040000000001,1.0741350771762908,5.584490000000001,6.799766,28.935100000000034,1271.9333333331401
2023-09-13 08:30:00,80.16493,0.578703,1.0638511912737108,5.70023,6.886577000000001,29.224599999999953,1272.03333333314
2023-09-13 08:33:00,75.54977,0.5787040000000001,1.0535185517606704,5.815976,6.973382,28.64580000000001,1272.08333333314
2023-09-13 08:39:00,74.82638499999999,0.6076389999999998,1.0749183199932903,5.787036,6.915507,28.067099999999982,1272.18333333314
2023-09-13 08:42:00,74.69618,0.578703,1.053517804929426,5.78704,6.944447,28.935199999999952,1272.2333333331399
2023-09-13 08:45:00,75.82464999999999,0.5208329999999997,1.0393678565611781,5.55556,6.857637,29.513800000000003,1272.2833333331398
2023-09-13 08:51:00,74.55150499999999,0.5787040000000001,1.0535185517606704,5.758106000000001,6.9155120000000005,27.777800000000013,1272.3833333331397
2023-09-13 08:54:00,73.220485,0.6076389999999998,1.0643950097289654,5.844911,6.944442,27.488400000000013,1272.4333333331397
2023-09-13 08:57:00,71.93287000000001,0.7233789999999996,1.1009568616365928,6.134256000000001,7.002317,28.356400000000008,1272.4833333331396
2023-09-13 09:00:00,72.945605,0.7233799999999997,1.0782144621532135,6.076386,6.886576,26.909700000000043,1272.5333333331396
2023-09-13 09:06:00,76.33102,0.6076389999999998,1.0325267968173368,5.78704,6.799771,29.51389999999998,1272.6333333331395
2023-09-13 09:09:00,76.96759,0.5787040000000001,1.08437261639973,5.931716000000001,7.175922000000001,28.645899999999983,1272.6833333331394
2023-09-13 09:15:00,76.302085,0.5787040000000001,1.0638519430455187,5.902776,7.089122000000001,28.64580000000001,1272.7833333331394
2023-09-13 09:18:00,75.57870500000001,0.6076389999999998,1.0749183199932903,5.931711,7.060182,27.777800000000013,1272.8333333331393
2023-09-13 09:21:00,74.24768499999999,0.6944439999999998,1.125905507386773,6.076385999999999,7.089122000000001,27.488400000000013,1272.8833333331393
2023-09-13 09:24:00,72.54051000000001,0.694445,1.081650305362122,6.192131999999999,7.089117,28.356499999999983,1272.9333333331392
2023-09-13 09:27:00,69.86400499999999,0.78125,1.091912283109979,6.365742,7.060182,26.620299999999986,1272.9833333331392
2023-09-13 09:30:00,69.675925,0.78125,1.0560959557867016,6.336807,6.944447,27.488400000000013,1273.0333333331391
2023-09-13 09:33:00,69.47337999999999,0.78125,1.0560959557867016,6.336807,6.944447,27.488400000000013,1273.083333333139
2023-09-13 09:36:00,70.37037000000001,0.8391210000000004,1.1032960107070102,6.365737000000001,6.944445999999999,27.199000000000012,1273.133333333139
2023-09-13 09:39:00,70.55845,0.7523149999999994,1.0619625139193187,6.250002,6.944447,28.067099999999982,1273.183333333139
2023-09-13 09:42:00,71.93287000000001,0.8101859999999999,1.0978869137478797,6.3368020000000005,6.973376,27.777799999999957,1273.233333333139
2023-09-13 09:45:00,71.16608500000001,0.78125,1.080047148690853,6.365737000000001,7.0312470000000005,27.488400000000013,1273.283333333139
2023-09-13 09:48:00,72.80093,0.78125,1.091912283109979,6.394677,7.089117,26.620400000000018,1273.3333333331389
2023-09-13 09:51:00,72.554975,0.7523149999999994,1.096959463253202,6.365741999999999,7.146987000000001,27.199000000000012,1273.3833333331388
2023-09-13 09:54:00,73.58218,0.8101859999999999,1.1454617433306948,6.365741999999999,7.118055999999999,28.356499999999983,1273.4333333331388
2023-09-13 11:36:00,72.612845,0.8101849999999997,1.0978863013082691,6.539352,7.175927,27.777800000000013,1275.1333333331388
2023-09-13 11:42:00,71.91839999999999,0.868055,1.108148640943777,6.5104120000000005,7.0312470000000005,27.777800000000013,1275.2333333331387
2023-09-13 11:45:00,71.45544000000001,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,28.64580000000001,1275.2833333331387
2023-09-13 11:48:00,70.341435,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,27.199000000000012,1275.3333333331386
2023-09-13 11:51:00,69.690395,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,27.199000000000012,1275.3833333331386
2023-09-13 11:54:00,69.22743,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,26.620300000000043,1275.4333333331385
2023-09-13 11:57:00,69.791665,0.983797,1.1355146979140402,6.684033,7.002316,27.199099999999987,1275.4833333331385
2023-09-13 12:00:00,70.74653,0.983797,1.161742849299663,6.712962999999999,7.089116000000001,27.488400000000013,1275.5333333331384
2023-09-13 12:03:00,70.35589999999999,0.9259259999999996,1.116249879974963,6.7708330000000005,7.175927,26.620300000000043,1275.5833333331384
2023-09-13 12:06:00,70.240165,0.8969899999999997,1.125075667427069,6.6840269999999995,7.175927,26.620400000000018,1275.6333333331384
2023-09-13 12:09:00,68.70660000000001,0.8969899999999997,1.125071322952467,6.6550970000000005,7.146987000000001,26.909699999999987,1275.6833333331383
2023-09-13 12:12:00,67.98321999999999,0.868055,1.0830974799463722,6.626157,7.089122000000001,26.90979999999996,1275.7333333331383
2023-09-13 12:15:00,67.476855,0.8969899999999997,1.0997641451973132,6.6550970000000005,7.089117,26.331099999999992,1275.7833333331382
2023-09-13 12:18:00,66.94155,0.8969899999999997,1.0869845091593562,6.626157,7.0312470000000005,25.173599999999965,1275.8333333331382
2023-09-13 12:21:00,66.88368,0.868055,1.0830974799463722,6.568282,7.0312470000000005,26.620300000000043,1275.8833333331381
2023-09-13 12:24:00,67.1875,0.868055,1.0956664250602621,6.5104120000000005,7.002317,26.041600000000017,1275.933333333138
2023-09-13 12:27:00,66.86921,0.8101849999999997,1.0858136230988626,6.423611999999999,7.0312470000000005,26.909700000000043,1275.983333333138
2023-09-13 12:30:00,66.46412000000001,0.8101849999999997,1.06144937875614,6.452542,7.002317,26.331000000000017,1276.033333333138
2023-09-13 12:33:00,66.565395,0.8101849999999997,1.0491446416034396,6.423611999999999,6.944447,26.90980000000002,1276.083333333138
2023-09-13 12:36:00,67.201965,0.8101849999999997,1.06144937875614,6.394672000000001,6.944447,26.04169999999999,1276.133333333138
2023-09-13 12:39:00,67.21643499999999,0.8101849999999997,1.0736701389356307,6.423611999999999,7.002317,26.62039999999996,1276.1833333331379
2023-09-13 12:42:00,67.53472500000001,0.8101849999999997,1.0736701389356307,6.423611999999999,7.002317,26.04169999999999,1276.2333333331378
2023-09-13 12:45:00,67.1875,0.8101849999999997,1.0736701389356307,6.452542,7.0312470000000005,26.909700000000043,1276.2833333331378
2023-09-13 12:48:00,65.98669000000001,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,25.752399999999966,1276.3333333331377
2023-09-13 12:51:00,64.71354500000001,0.8969909999999999,1.0611550561848222,6.6261529999999995,6.973382,26.33099999999996,1276.3833333331377
2023-09-13 12:54:00,64.32292,0.9548609999999993,1.1063864665921437,6.741897999999999,7.060187000000001,26.909699999999987,1276.4333333331376
2023-09-13 12:57:00,63.368055,0.9548609999999993,1.0931616234277255,6.712968,7.002317,25.752400000000023,1276.4833333331376
2023-09-13 13:00:00,62.731480000000005,1.0127309999999996,1.110930746799627,6.741898,6.944447,26.041600000000017,1276.5333333331375
2023-09-13 13:03:00,62.21065,0.9837959999999999,1.0819109977174814,6.770838,6.973382,25.46289999999999,1276.5833333331375
2023-09-13 13:06:00,62.181715,1.0127309999999996,1.0834620146466305,6.799767999999999,6.944447,26.04169999999999,1276.6333333331374
2023-09-13 13:09:00,61.83449,1.0127309999999996,1.09724838873396,6.770838,6.944447,25.173699999999997,1276.6833333331374
2023-09-13 13:12:00,61.631945,1.0127309999999996,1.0834572299609047,6.770838,6.915507,25.752300000000048,1276.7333333331374
2023-09-13 13:15:00,62.181715,1.0127309999999996,1.0834572299609047,6.770838,6.915507,24.884299999999996,1276.7833333331373
2023-09-13 13:18:00,63.10764,1.0995369999999998,1.1139418763647653,6.828702999999999,6.857635999999999,26.909699999999987,1276.8333333331373
2023-09-13 13:21:00,63.136575,1.070602,1.1274821149176488,6.857638000000001,6.973376,26.331000000000017,1276.8833333331372
2023-09-13 13:24:00,62.962959999999995,1.0127309999999996,1.1245034728573904,6.915508,7.146987000000001,26.909699999999987,1276.9333333331372
2023-09-13 13:27:00,63.411460000000005,1.0127309999999996,1.0972483887339608,6.886577999999999,7.060187000000001,26.041600000000017,1276.9833333331371
2023-09-13 13:30:00,63.310185000000004,0.9259259999999996,1.0640549390003562,6.7708330000000005,7.060187000000001,26.04169999999999,1277.033333333137
2023-09-13 13:33:00,64.42419,0.9548610000000002,1.106386466592144,6.6840269999999995,7.002316,26.331000000000017,1277.083333333137
2023-09-13 13:36:00,63.932289999999995,0.8969899999999997,1.0741156337681532,6.626157,7.002317,25.462999999999965,1277.133333333137
2023-09-13 13:39:00,64.467595,0.8969899999999997,1.0869889418419438,6.597217,7.002317,25.752399999999966,1277.183333333137
2023-09-13 13:42:00,64.87268499999999,0.868055,1.070443442910227,6.481482,6.915507,27.199099999999987,1277.233333333137
2023-09-13 13:45:00,65.885415,0.9259260000000005,1.1033424725177536,6.5104120000000005,6.886576,26.331000000000017,1277.2833333331369
2023-09-13 13:48:00,66.46412000000001,0.8680560000000002,1.1081492294199358,6.423611999999999,6.944445999999999,25.462999999999965,1277.3333333331368
2023-09-13 13:51:00,67.954285,0.8680560000000002,1.0704484054574293,6.510412,6.944445999999999,26.909699999999987,1277.3833333331368
2023-09-13 13:54:00,67.11516499999999,0.868055,1.0830974799463722,6.568282,7.0312470000000005,26.909699999999987,1277.4333333331367
2023-09-13 13:57:00,66.912615,0.868055,1.095662096341159,6.597222,7.089117,27.488400000000013,1277.4833333331367
2023-09-13 14:00:00,66.82580999999999,0.868055,1.0830974799463722,6.597222,7.060187000000001,26.04169999999999,1277.5333333331366
2023-09-13 14:06:00,68.909145,0.9548610000000002,1.1583513360604638,6.6550970000000005,7.089116000000001,26.90980000000002,1277.6333333331365
2023-09-13 14:09:00,68.61979,0.9548610000000002,1.158355765949552,6.6840269999999995,7.118055999999999,26.331099999999992,1277.6833333331365
2023-09-13 14:12:00,67.954285,0.8969899999999997,1.0997685475364423,6.741897000000001,7.175927,26.909699999999987,1277.7333333331364
2023-09-13 14:15:00,66.854745,0.8969909999999999,1.0997647180092767,6.684033,7.118052,26.331099999999992,1277.7833333331364
2023-09-13 14:18:00,66.131365,0.8969909999999999,1.0997691203499378,6.6261529999999995,7.060182,26.62039999999996,1277.8333333331364
2023-09-13 14:21:00,65.33565,0.868055,1.0704478304335234,6.597217,7.031251999999999,26.04169999999999,1277.8833333331363
2023-09-13 14:24:00,65.24884499999999,0.8969899999999997,1.0611544968784046,6.597217,6.944447,26.33099999999996,1277.9333333331363
2023-09-13 14:27:00,65.234375,0.9259259999999996,1.0903399411125827,6.568283,6.915507,25.752399999999966,1277.9833333331362
2023-09-13 14:30:00,66.1603,0.983797,1.122264396017912,6.655093,6.944445999999999,26.62039999999996,1278.0333333331362
2023-09-13 14:33:00,65.65393499999999,0.9259259999999996,1.0640549390003562,6.655093,6.944447,27.777800000000013,1278.0833333331361
2023-09-13 14:36:00,67.24537000000001,0.983797,1.1222597993989045,6.684033,6.973376,27.488399999999956,1278.133333333136
2023-09-13 14:39:00,67.78067,0.983797,1.1355146979140402,6.799772999999999,7.118055999999999,26.62039999999996,1278.183333333136
2023-09-13 14:42:00,68.20023499999999,0.9259259999999996,1.10333799542374,6.799772999999999,7.175927,25.752399999999966,1278.233333333136
2023-09-13 14:45:00,68.44618,0.9259259999999996,1.10333799542374,6.7708330000000005,7.146987000000001,27.199099999999987,1278.283333333136
2023-09-13 14:48:00,69.47337999999999,0.983797,1.1089129762360865,6.7708330000000005,7.031245999999999,28.35650000000004,1278.333333333136
2023-09-13 14:51:00,68.51851500000001,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,26.620299999999986,1278.3833333331359
2023-09-13 14:54:00,67.69386499999999,0.9548609999999993,1.1195116267491525,6.799768,7.146987000000001,26.62039999999996,1278.4333333331358
2023-09-13 14:57:00,67.12962999999999,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,27.777800000000013,1278.4833333331358
2023-09-13 15:00:00,66.666665,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,27.199000000000012,1278.5333333331357
2023-09-13 15:03:00,66.43518499999999,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,25.173500000000047,1278.5833333331357
2023-09-13 15:06:00,66.94155,0.983797,1.1222597993989045,6.684033,6.973376,27.199000000000012,1278.6333333331356
2023-09-13 15:09:00,67.15856500000001,0.9548610000000002,1.119511626749153,6.626157,6.973376,26.62039999999996,1278.6833333331356
2023-09-13 15:12:00,67.85301,0.9548610000000002,1.1063864665921435,6.626157,6.944445999999999,26.04169999999999,1278.7333333331355
2023-09-13 15:15:00,67.578125,0.8969899999999997,1.0869845091593562,6.6550970000000005,7.060187000000001,27.488400000000013,1278.7833333331355
2023-09-13 15:18:00,69.082755,0.9548610000000002,1.119511626749153,6.741897000000001,7.089116000000001,26.620400000000018,1278.8333333331354
2023-09-13 15:21:00,69.47337999999999,0.9548610000000002,1.1454934328461048,6.6840269999999995,7.089116000000001,26.90980000000002,1278.8833333331354
2023-09-13 15:24:00,69.60359,0.9548610000000002,1.1325493014298815,6.741897000000001,7.118055999999999,27.777800000000013,1278.9333333331354
2023-09-13 15:27:00,68.50405,0.8969899999999997,1.0997641451973141,6.770836999999999,7.2048570000000005,28.356499999999983,1278.9833333331353
2023-09-13 15:30:00,68.31597,0.9259259999999996,1.10333799542374,6.828703,7.2048570000000005,26.909699999999987,1279.0333333331353
2023-09-13 15:33:00,67.997685,0.9548609999999993,1.1195116267491525,6.828707999999999,7.175927,26.62039999999996,1279.0833333331352
2023-09-13 15:36:00,66.912615,0.9259259999999996,1.1162454336919732,6.828707999999999,7.233792,26.041600000000017,1279.1333333331352
2023-09-13 15:39:00,66.89815,0.9548609999999993,1.1195116267491525,6.828707999999999,7.175927,26.04169999999999,1279.1833333331351
2023-09-13 15:42:00,66.261575,0.9548609999999993,1.1063819134674524,6.828707999999999,7.146987000000001,25.463000000000022,1279.233333333135
2023-09-13 15:45:00,65.943285,0.9259259999999996,1.10333799542374,6.712962999999999,7.089117,26.90980000000002,1279.283333333135
2023-09-13 15:48:00,65.98669000000001,0.9259259999999996,1.0903354321641003,6.684033,7.0312470000000005,26.04169999999999,1279.333333333135
2023-09-13 15:51:00,65.769675,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,25.752300000000048,1279.383333333135
2023-09-13 15:54:00,67.24537000000001,0.983797,1.1222597993989045,6.684033,6.973376,28.067200000000014,1279.433333333135
2023-09-13 15:57:00,67.578125,0.983797,1.122264396017913,6.712962999999999,7.002316,27.199000000000012,1279.4833333331349
2023-09-13 16:00:00,67.65046000000001,0.9259259999999996,1.10333799542374,6.712962999999999,7.089117,26.331099999999992,1279.5333333331348
2023-09-13 16:03:00,67.462385,0.9259259999999996,1.10333799542374,6.799772999999999,7.175927,26.620300000000043,1279.5833333331348
2023-09-13 16:06:00,67.635995,0.9259259999999996,1.10333799542374,6.799772999999999,7.175927,26.331000000000017,1279.6333333331347
2023-09-13 16:09:00,68.63426000000001,0.983797,1.1355146979140402,6.799772999999999,7.118055999999999,27.199099999999987,1279.6833333331347
2023-09-13 16:12:00,68.20023499999999,0.9548609999999993,1.1195116267491525,6.828707999999999,7.175927,26.909699999999987,1279.7333333331346
2023-09-13 16:15:00,68.012155,0.9259259999999996,1.116249879974963,6.7708330000000005,7.175927,26.331000000000017,1279.7833333331346
2023-09-13 16:18:00,68.02662000000001,0.9259259999999996,1.10333799542374,6.7708330000000005,7.146987000000001,27.199000000000012,1279.8333333331345
2023-09-13 16:21:00,67.60705999999999,0.9259259999999996,1.10333799542374,6.7708330000000005,7.146987000000001,27.199000000000012,1279.8833333331345
2023-09-13 16:24:00,67.404515,0.8969899999999997,1.1124617726610964,6.6840269999999995,7.146987000000001,26.909699999999987,1279.9333333331344
2023-09-13 16:27:00,67.54919,0.8969899999999997,1.0869845091593562,6.6840269999999995,7.089117,26.620400000000018,1279.9833333331344
2023-09-13 16:30:00,67.43345,0.8969899999999997,1.0997641451973132,6.6550970000000005,7.089117,26.331000000000017,1280.0333333331344
2023-09-13 16:33:00,67.36111,0.8969899999999997,1.0869845091593562,6.6840269999999995,7.089117,26.04169999999999,1280.0833333331343
2023-09-13 16:36:00,66.898145,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,26.90980000000002,1280.1333333331343
2023-09-13 16:39:00,65.98669000000001,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,25.462900000000047,1280.1833333331342
2023-09-13 16:42:00,65.65393499999999,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,25.752399999999966,1280.2333333331342
2023-09-13 16:45:00,65.81308,0.9548609999999993,1.0931616234277257,6.741897999999999,7.0312470000000005,25.463000000000022,1280.2833333331341
2023-09-13 16:48:00,67.14410000000001,0.983797,1.1222597993989045,6.684033,6.973376,26.620400000000018,1280.333333333134
2023-09-13 16:51:00,66.37731500000001,0.8969899999999997,1.0869845091593562,6.6550970000000005,7.060187000000001,25.463000000000022,1280.383333333134
2023-09-13 16:54:00,65.76968,0.8969899999999997,1.0997685475364432,6.626157,7.060187000000001,27.488400000000013,1280.433333333134
2023-09-13 16:57:00,65.39352,0.868055,1.070443442910227,6.597222,7.0312470000000005,26.33099999999996,1280.483333333134
2023-09-13 17:00:00,64.97396,0.868055,1.070443442910227,6.481482,6.915507,25.463000000000022,1280.533333333134
2023-09-13 17:03:00,64.78588,0.868055,1.0830974799463722,6.597222,7.060187000000001,25.752300000000048,1280.5833333331339
2023-09-13 17:06:00,64.048035,0.868055,1.070443442910227,6.597222,7.0312470000000005,26.041600000000017,1280.6333333331338
2023-09-13 17:09:00,63.802085,0.868055,1.0704478304335234,6.5104120000000005,6.944447,25.17360000000002,1280.6833333331338
2023-09-13 17:12:00,63.512730000000005,0.868055,1.0704478304335234,6.568282,7.002317,24.594899999999996,1280.7333333331337
2023-09-13 17:15:00,63.744209999999995,0.868055,1.0704478304335234,6.568282,7.002317,26.04169999999999,1280.7833333331337
2023-09-13 17:18:00,63.628475,0.868055,1.0448775801324568,6.568282,6.944447,24.595000000000027,1280.8333333331336
2023-09-13 17:21:00,62.991895,0.8391200000000003,1.0537089606490404,6.5104120000000005,6.973382,24.594899999999996,1280.8833333331336
2023-09-13 17:24:00,63.078705,0.868055,1.0448775801324568,6.568282,6.944447,25.173599999999965,1280.9333333331335
2023-09-13 17:27:00,62.934025,0.8969899999999997,1.0741156337681532,6.626157,7.002317,26.620400000000018,1280.9833333331335
2023-09-13 17:30:00,62.528935000000004,0.8969909999999999,1.0869850775179428,6.684033,7.089122000000001,24.59499999999997,1281.0333333331334
2023-09-13 17:33:00,62.21065,0.9259259999999996,1.0640549390003562,6.7708330000000005,7.060187000000001,24.884299999999996,1281.0833333331334
2023-09-13 17:36:00,61.71875,0.9259259999999996,1.077243656772004,6.712962999999999,7.0312470000000005,25.75229999999999,1281.1333333331334
2023-09-13 17:39:00,61.631945,0.9259259999999996,1.0772436567720032,6.684033,7.002317,26.909699999999987,1281.1833333331333
2023-09-13 17:42:00,61.154515,0.8969899999999997,1.0611500003919645,6.6550970000000005,7.002317,25.75229999999999,1281.2333333331333
2023-09-13 17:45:00,61.559605,0.8969899999999997,1.0480933683674316,6.626157,6.944447,26.04169999999999,1281.2833333331332
2023-09-13 17:48:00,60.185185,0.8969899999999997,1.0741156337681532,6.539347,6.915507,23.1481,1281.3333333331332
2023-09-13 17:51:00,58.59375,0.868055,1.0448775801324568,6.539347,6.9155120000000005,24.594899999999996,1281.3833333331331
