Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-13 17:54:00,58.63715,0.868055,1.0448731298051677,6.481482,6.857637,23.726800000000026,1281.433333333133
2023-09-13 18:06:00,58.96991,0.8969899999999997,1.0741156337681532,6.626157,7.002317,25.17360000000002,1281.6333333331331
2023-09-13 18:12:00,57.899305,0.8969899999999997,1.0611500003919645,6.6550970000000005,7.002317,25.752400000000023,1281.733333333133
2023-09-13 18:18:00,55.84491,0.8969899999999997,1.0349333156601856,6.626157,6.915507,25.463000000000022,1281.833333333133
2023-09-13 18:24:00,54.282405,0.9259259999999996,1.037368017124201,6.6261529999999995,6.857637,24.016200000000026,1281.9333333331329
2023-09-13 18:27:00,53.559025,0.9259259999999996,1.0102488867328907,6.568283,6.741897,25.173699999999997,1281.9833333331328
2023-09-13 18:30:00,53.18287,0.9259259999999996,1.0238668648348044,6.568283,6.770837,24.88420000000002,1282.0333333331328
2023-09-13 18:33:00,52.922455,0.9259259999999996,1.0102488867328907,6.568283,6.741897,23.7269,1282.0833333331327
2023-09-13 18:36:00,52.604169999999996,0.8969899999999997,0.9948317353685706,6.539347,6.741897,21.701400000000035,1282.1333333331327
2023-09-13 18:39:00,54.340275,0.9548610000000002,1.0392508114172327,6.5104169999999995,6.684025999999999,23.4375,1282.1833333331326
2023-09-13 18:42:00,53.298615,0.8969899999999997,1.008311058922435,6.481477000000001,6.712967000000001,24.305600000000027,1282.2333333331326
2023-09-13 18:45:00,53.399885,0.8969899999999997,1.0216753330124004,6.5104169999999995,6.770837,24.305499999999995,1282.2833333331325
2023-09-13 18:48:00,53.37095,0.8969899999999997,1.0216753330124004,6.5104169999999995,6.770837,23.7269,1282.3333333331325
2023-09-13 18:51:00,52.980325,0.8969899999999997,1.0216753330124004,6.5104169999999995,6.770837,23.4375,1282.3833333331324
2023-09-13 18:54:00,52.618635,0.8969899999999997,0.9948317353685714,6.597217,6.799767000000001,23.1481,1282.4333333331324
2023-09-13 18:57:00,51.576965,0.868055,0.9925810132972902,6.481477000000001,6.7419020000000005,24.01619999999997,1282.4833333331324
2023-09-13 19:00:00,40.79861,0.7523140000000001,0.9403653149935091,6.452547,6.857643,21.12270000000001,1282.5333333331323
2023-09-13 19:03:00,36.660875000000004,0.7523140000000001,0.9149734475300697,6.5104169999999995,6.857643,21.412000000000035,1282.5833333331323
2023-09-13 19:06:00,32.754625,0.8391209999999996,0.8677349182123117,6.365742999999999,6.423612,21.701400000000035,1282.6333333331322
2023-09-14 07:30:00,30.35301,0.868055,0.6622676634454104,3.038195,2.6620369999999998,23.148199999999974,1282.6333333331322
2023-09-14 07:33:00,36.877889999999994,0.78125,0.6587448137196776,2.9803249999999997,2.748841999999999,21.12270000000001,1282.6833333331322
2023-09-14 07:36:00,43.156825,0.8391209999999996,0.7008674077553527,3.73264,3.4722210000000002,24.305499999999995,1282.7333333331321
2023-09-14 07:39:00,45.92014,0.7233799999999997,0.7377534387220992,4.224537,4.253471,19.675999999999988,1282.783333333132
2023-09-14 07:42:00,68.344905,1.3599539999999992,1.0614498298569686,5.121526,4.571762,26.33099999999996,1282.833333333132
2023-09-14 07:45:00,80.35301000000001,1.0127309999999996,1.0834620146466305,6.018516,6.163195000000001,28.64580000000001,1282.883333333132
2023-09-14 07:48:00,81.19212999999999,0.78125,0.9570375693665443,5.208335999999999,5.584486,29.803200000000004,1282.933333333132
2023-09-14 07:51:00,77.79224500000001,0.6944439999999998,0.9185456900133101,4.890046,5.381942,29.803200000000004,1282.983333333132
2023-09-14 07:54:00,72.65625,0.6076389999999998,0.9225398249949551,4.890041999999999,5.613423,24.884299999999996,1283.0333333331318
2023-09-14 07:57:00,65.625,0.6076389999999998,0.8766396166562709,4.803241999999999,5.410882999999999,26.041600000000017,1283.0833333331318
2023-09-14 08:00:00,65.306715,0.8391209999999996,0.8957456300957799,5.092592,5.208331,26.620400000000018,1283.1333333331318
2023-09-14 08:03:00,68.72106500000001,0.8101859999999999,0.8941867097016707,5.034722,5.208335999999999,27.199100000000044,1283.1833333331317
2023-09-14 08:06:00,67.62152499999999,0.7233789999999996,0.9603718949652725,5.1793960000000006,5.700227,27.488400000000013,1283.2333333331317
2023-09-14 08:09:00,69.29976500000001,0.6365739999999995,0.9414948606436462,5.324071,6.018517000000001,28.06710000000004,1283.2833333331316
2023-09-14 08:12:00,70.515045,0.694445,1.0134679901672263,5.642360999999999,6.365736,28.067099999999982,1283.3333333331316
2023-09-14 08:21:00,69.372105,0.6365739999999995,1.0091319134669527,5.758101,6.626157000000001,26.331000000000017,1283.4833333331317
2023-09-14 08:24:00,68.93808,0.6655089999999992,1.017396136888745,5.815976,6.626157000000001,27.777800000000013,1283.5333333331316
2023-09-14 08:27:00,68.04109,0.7523149999999994,1.0501602849767444,6.047452,6.712967000000001,26.04169999999999,1283.5833333331316
2023-09-14 08:30:00,66.666665,0.7523150000000003,1.0501561930036205,6.105327000000001,6.7708319999999995,25.752200000000016,1283.6333333331315
2023-09-14 08:33:00,65.82754499999999,0.7523150000000003,1.014301852546506,6.192127000000001,6.7708319999999995,27.199099999999987,1283.6833333331315
2023-09-14 08:36:00,65.465855,0.7523149999999994,1.0382815419822815,6.221062,6.857637,25.462999999999965,1283.7333333331314
2023-09-14 08:39:00,66.88368,0.7233799999999997,1.0552137804108808,6.105325999999999,6.857635999999999,25.46289999999999,1283.7833333331314
2023-09-14 08:42:00,68.185765,0.6365740000000004,1.0311659989207345,5.87384,6.799766,27.488399999999956,1283.8333333331313
2023-09-14 08:45:00,68.54745,0.578703,1.0117011271257825,5.7581,6.799767000000001,26.909700000000043,1283.8833333331313
2023-09-14 08:48:00,66.608795,0.6655090000000001,1.0286505910712136,5.989585999999999,6.828707,27.777799999999957,1283.9333333331313
2023-09-14 08:51:00,63.671875,0.7523150000000003,1.0382815419822822,6.163192,6.799766999999999,25.752399999999966,1283.9833333331312
2023-09-14 08:54:00,61.82002,0.868055,1.0577059193766707,6.365737,6.7708319999999995,24.594899999999996,1284.0333333331312
2023-09-14 08:57:00,61.516205,0.868055,1.0448775801324568,6.3368020000000005,6.712967000000001,25.173699999999997,1284.0833333331311
2023-09-14 09:00:00,63.020830000000004,0.8680560000000002,1.0577064898204946,6.278932,6.684025999999999,26.04169999999999,1284.133333333131
2023-09-14 09:03:00,66.087965,0.7233800000000006,1.0084032321638874,5.960646,6.597226,26.04169999999999,1284.183333333131
2023-09-14 09:06:00,69.29976500000001,0.6076389999999998,1.0217990789102778,5.7002299999999995,6.684031,26.330900000000042,1284.233333333131
2023-09-14 09:09:00,68.05556,0.6365739999999995,1.0420931076500703,5.902780999999999,6.857637,27.777800000000013,1284.283333333131
2023-09-14 09:12:00,66.76794,0.6944439999999998,1.0591798011859639,6.134256000000001,6.973382,25.46289999999999,1284.333333333131
2023-09-14 09:15:00,65.176505,0.7523150000000003,1.0619625139193192,6.278937000000001,6.973382,26.620300000000043,1284.3833333331308
2023-09-14 09:18:00,63.064235,0.78125,1.0440054190236516,6.365742,6.944442,25.173599999999965,1284.4333333331308
2023-09-14 09:21:00,61.588539999999995,0.8391200000000003,1.0537046190752075,6.481482,6.944442,24.01619999999997,1284.4833333331308
2023-09-14 09:24:00,61.212385,0.8969899999999997,1.0611544968784046,6.539347,6.886577000000001,24.305499999999995,1284.5333333331307
2023-09-14 09:27:00,60.517939999999996,0.8969899999999997,1.0480933683674316,6.539347,6.857637,26.33099999999996,1284.5833333331307
2023-09-14 09:30:00,62.5434,0.78125,0.9948418643795642,6.336807,6.799767000000001,25.173699999999997,1284.6333333331306
2023-09-14 09:33:00,64.149305,0.7233799999999997,0.9965141658164083,6.105325999999999,6.712966,25.75229999999999,1284.6833333331306
2023-09-14 09:36:00,66.00115500000001,0.694445,1.0478491831834824,5.989580999999999,6.799766,26.909699999999987,1284.7333333331305
2023-09-14 09:39:00,65.118635,0.7233789999999996,1.0436171406887675,6.163195999999999,6.886577000000001,25.752399999999966,1284.7833333331305
2023-09-14 09:42:00,63.642939999999996,0.78125,1.0560959557867016,6.278932,6.886572,26.04169999999999,1284.8333333331304
2023-09-14 09:45:00,61.993635,0.8969909999999999,1.0741161976254707,6.539352999999999,6.9155120000000005,24.594899999999996,1284.8833333331304
2023-09-14 09:48:00,61.71875,0.9259259999999996,1.0640549390003562,6.655093,6.944447,25.462999999999965,1284.9333333331303
2023-09-14 09:51:00,61.805555,0.9259259999999996,1.0507612180697712,6.655093,6.915507,24.594899999999996,1284.9833333331303
2023-09-14 09:54:00,61.385995,0.9548609999999993,1.0664176719518463,6.712968,6.944447,24.594899999999996,1285.0333333331303
2023-09-14 09:57:00,61.41493,0.9548609999999993,1.0664176719518463,6.712968,6.944447,25.173599999999965,1285.0833333331302
2023-09-14 10:00:00,61.328125,0.983797,1.0819115304357063,6.684033,6.886576,24.30559999999997,1285.1333333331302
2023-09-14 10:03:00,61.400465,0.9259259999999996,1.0640549390003562,6.655093,6.944447,24.305499999999995,1285.1833333331301
2023-09-14 10:06:00,61.61748,0.9259259999999996,1.0772436567720032,6.684033,7.002317,24.594899999999996,1285.23333333313
2023-09-14 10:09:00,61.082175,0.9259259999999996,1.0507658293818265,6.6261529999999995,6.886577000000001,26.041600000000017,1285.28333333313
2023-09-14 10:12:00,61.024305,0.9259259999999996,1.0640549390003562,6.655093,6.944447,24.016200000000026,1285.33333333313
2023-09-14 10:15:00,61.357060000000004,0.8969899999999997,1.0480933683674316,6.597217,6.915507,26.04169999999999,1285.38333333313
2023-09-14 10:18:00,61.24132,0.8969899999999997,1.0480933683674316,6.626157,6.944447,25.75229999999999,1285.43333333313
2023-09-14 10:21:00,61.22685,0.9259259999999996,1.0640549390003562,6.655093,6.944447,26.04159999999996,1285.4833333331298
2023-09-14 10:24:00,61.067710000000005,0.9259259999999996,1.0507612180697712,6.655093,6.915507,26.04169999999999,1285.5333333331298
2023-09-14 10:27:00,61.877895,0.9548610000000002,1.1063864665921435,6.626157,6.944445999999999,25.17360000000002,1285.5833333331298
2023-09-14 10:30:00,63.33912,0.9548610000000002,1.1063864665921435,6.626157,6.944445999999999,25.173699999999997,1285.6333333331297
2023-09-14 10:33:00,62.64468,0.8969899999999997,1.0741156337681539,6.6840269999999995,7.060187000000001,26.331099999999992,1285.6833333331297
2023-09-14 10:36:00,62.355325,0.9259259999999996,1.0640549390003562,6.7708330000000005,7.060187000000001,26.041600000000017,1285.7333333331296
2023-09-14 10:39:00,61.805555,0.9548609999999993,1.0931616234277257,6.741897999999999,7.0312470000000005,26.04169999999999,1285.7833333331296
2023-09-14 10:42:00,61.545135,1.0127309999999996,1.1109260373054952,6.886577999999999,7.089117,26.04169999999999,1285.8333333331295
2023-09-14 10:45:00,61.29919,1.0127309999999996,1.0972483887339608,6.886577999999999,7.060187000000001,24.59499999999997,1285.8833333331295
2023-09-14 10:48:00,60.763885,1.0127309999999996,1.09724838873396,6.857638000000001,7.0312470000000005,24.594899999999996,1285.9333333331294
2023-09-14 10:51:00,60.546875,0.9548609999999993,1.052886708920082,6.712968,6.915507,23.7269,1285.9833333331294
2023-09-14 10:54:00,60.387735,0.9548609999999993,1.0664176719518463,6.684028,6.915507,24.305499999999995,1286.0333333331293
2023-09-14 10:57:00,60.778355000000005,0.9259259999999996,1.0507658293818265,6.6261529999999995,6.886577000000001,26.041600000000017,1286.0833333331293
2023-09-14 11:00:00,62.181715,0.983797,1.0819115304357063,6.655093,6.857635999999999,25.463000000000022,1286.1333333331293
2023-09-14 11:03:00,61.86343,0.9259259999999996,1.0640549390003562,6.655093,6.944447,25.752399999999966,1286.1833333331292
2023-09-14 11:06:00,62.31192,0.9259259999999996,1.0507612180697712,6.655093,6.915507,24.59499999999997,1286.2333333331292
2023-09-14 11:09:00,62.818285,0.9259259999999996,1.0903399411125827,6.655093,7.002317,25.46289999999999,1286.2833333331291
2023-09-14 11:12:00,62.832755000000006,0.8969899999999997,1.0741111697155976,6.6550970000000005,7.0312470000000005,26.041600000000017,1286.333333333129
2023-09-14 11:15:00,63.990165000000005,0.9548610000000002,1.0931616234277255,6.741897000000001,7.031245999999999,26.04169999999999,1286.383333333129
2023-09-14 11:18:00,63.859955,0.8969899999999997,1.0869845091593562,6.6550970000000005,7.060187000000001,24.594899999999996,1286.433333333129
2023-09-14 11:21:00,63.237845,0.8969899999999997,1.0741156337681539,6.6840269999999995,7.060187000000001,26.04159999999996,1286.483333333129
2023-09-14 11:24:00,62.919560000000004,0.8969899999999997,1.0741111697155976,6.6550970000000005,7.0312470000000005,25.752300000000048,1286.533333333129
2023-09-14 11:27:00,61.762155,0.8969909999999999,1.0741117335713501,6.684033,7.060182,25.17360000000002,1286.5833333331288
2023-09-14 11:30:00,61.57407,0.9259259999999996,1.0772436567720032,6.684033,7.002317,25.463000000000022,1286.6333333331288
2023-09-14 11:33:00,61.37153000000001,0.9259259999999996,1.0507612180697712,6.684033,6.944447,24.59499999999997,1286.6833333331288
2023-09-14 11:36:00,63.20891,0.9259260000000005,1.07724819865649,6.568282,6.886576,26.041600000000017,1286.7333333331287
2023-09-14 11:39:00,66.362845,0.7523149999999994,1.0501602849767435,6.249996,6.9155109999999995,26.04169999999999,1286.7833333331287
2023-09-14 11:42:00,69.3287,0.6655090000000001,1.0509691679468267,6.04745,6.944441,27.77770000000004,1286.8333333331286
2023-09-14 11:45:00,73.09028,0.5497680000000003,1.0316872855038863,5.729164,6.915506,26.331099999999992,1286.8833333331286
2023-09-14 11:48:00,72.98900499999999,0.5208329999999997,1.0393678565611781,5.72917,7.0312470000000005,26.909699999999987,1286.9333333331285
2023-09-14 11:51:00,69.95080999999999,0.6655090000000001,1.0949060698569142,6.047456,7.060186999999999,27.199099999999987,1286.9833333331285
2023-09-14 11:54:00,67.12962999999999,0.7233800000000006,1.0782144621532137,6.2499970000000005,7.060186999999999,27.488499999999988,1287.0333333331284
2023-09-14 11:57:00,65.55266,0.78125,1.068106341072158,6.423611999999999,7.060182,24.884199999999964,1287.0833333331284
2023-09-14 12:00:00,64.42419000000001,0.8391200000000003,1.0910170823977856,6.568282,7.118052,25.173699999999997,1287.1333333331283
2023-09-14 12:03:00,63.787615,0.868055,1.0830974799463722,6.597222,7.060187000000001,26.620300000000043,1287.1833333331283
2023-09-14 12:06:00,63.33912,0.8969899999999997,1.0869845091593562,6.626157,7.0312470000000005,25.752399999999966,1287.2333333331283
2023-09-14 12:09:00,62.876155,0.8969899999999997,1.0869845091593562,6.626157,7.0312470000000005,26.04169999999999,1287.2833333331282
2023-09-14 12:12:00,62.19618,0.9259259999999996,1.0903399411125838,6.712962999999999,7.060187000000001,26.04159999999996,1287.3333333331282
2023-09-14 12:15:00,61.77662,0.9259259999999996,1.077243656772004,6.712962999999999,7.0312470000000005,24.88420000000002,1287.3833333331281
2023-09-14 12:18:00,61.60301,0.9259259999999996,1.0507612180697712,6.684033,6.944447,24.594899999999996,1287.433333333128
2023-09-14 12:21:00,61.067710000000005,0.9548609999999993,1.0664176719518463,6.712968,6.944447,24.884299999999996,1287.483333333128
2023-09-14 12:24:00,62.15278,1.0127319999999997,1.083457752978205,6.712968,6.857635999999999,26.909700000000043,1287.533333333128
2023-09-14 12:27:00,60.778355000000005,1.0127309999999996,1.0834620146466305,6.799767999999999,6.944447,24.30559999999997,1287.583333333128
2023-09-14 12:30:00,61.082175,0.9548609999999993,1.0664176719518463,6.799768,7.0312470000000005,25.75229999999999,1287.633333333128
2023-09-14 12:33:00,61.255785,0.9548609999999993,1.0528914031483279,6.741897999999999,6.944447,24.884299999999996,1287.6833333331278
2023-09-14 12:36:00,60.87963,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,26.90979999999996,1287.7333333331278
2023-09-14 12:39:00,60.56134,1.0127309999999996,1.0834620146466298,6.857638000000001,7.002317,24.884199999999964,1287.7833333331278
2023-09-14 12:42:00,60.127314999999996,1.0127309999999996,1.0834620146466305,6.799767999999999,6.944447,25.463000000000022,1287.8333333331277
2023-09-14 12:45:00,59.96817,0.9548609999999993,1.0528914031483279,6.741897999999999,6.944447,24.88420000000002,1287.8833333331277
2023-09-14 12:48:00,59.707755,0.9259259999999996,1.0507612180697712,6.684033,6.944447,25.462999999999965,1287.9333333331276
2023-09-14 12:51:00,59.722225,0.9548609999999993,1.0798429303091501,6.741897999999999,7.002317,24.884299999999996,1287.9833333331276
2023-09-14 12:54:00,59.18692,0.9548609999999993,1.052886708920082,6.712968,6.915507,24.594900000000052,1288.0333333331275
2023-09-14 12:57:00,58.940975,0.9548609999999993,1.0664176719518463,6.712968,6.944447,24.016200000000026,1288.0833333331275
2023-09-14 13:00:00,58.550345,0.9259259999999996,1.0507612180697712,6.655093,6.915507,26.04169999999999,1288.1333333331274
2023-09-14 13:03:00,59.143515,0.8969899999999997,1.0480933683674316,6.539347,6.857637,24.88420000000002,1288.1833333331274
2023-09-14 13:06:00,59.606485,0.868055,1.0448775801324568,6.568282,6.944447,26.04170000000005,1288.2333333331273
2023-09-14 13:09:00,60.08391,0.8101849999999997,1.0242897640122608,6.452542,6.915507,25.46289999999999,1288.2833333331273
2023-09-14 13:12:00,60.069445,0.868055,1.0448775801324568,6.5104120000000005,6.886577000000001,26.62039999999996,1288.3333333331273
2023-09-14 13:15:00,60.416669999999996,0.868055,1.0448775801324568,6.5104120000000005,6.886577000000001,24.0163,1288.3833333331272
2023-09-14 13:18:00,60.054975,0.8969899999999997,1.0480933683674316,6.597217,6.915507,25.752400000000023,1288.4333333331272
2023-09-14 13:21:00,59.56308,0.9259259999999996,1.0640549390003562,6.655093,6.944447,25.46289999999999,1288.4833333331271
2023-09-14 13:24:00,59.25926,0.9548609999999993,1.0664176719518463,6.799768,7.0312470000000005,24.016200000000026,1288.533333333127
2023-09-14 13:27:00,58.984375,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,24.884299999999996,1288.583333333127
2023-09-14 13:30:00,58.637155,1.0127309999999996,1.0834620146466298,6.857638000000001,7.002317,24.30559999999997,1288.633333333127
2023-09-14 13:33:00,58.232060000000004,1.0127309999999996,1.0834620146466298,6.857638000000001,7.002317,24.30559999999997,1288.683333333127
2023-09-14 13:48:00,58.130785,1.1284720000000004,1.1139443808342988,6.973378,6.944445999999999,24.594899999999996,1288.933333333127
2023-09-14 13:51:00,57.03125,1.0127309999999996,1.0695580080132783,6.915512999999999,7.031251999999999,24.30559999999997,1288.983333333127
2023-09-14 13:54:00,57.552085,1.0416659999999993,1.0560679400232715,6.915512999999999,6.944447,24.88420000000002,1289.0333333331268
2023-09-14 13:57:00,57.62442,1.0416659999999993,1.0844900696965063,6.915512999999999,7.002317,24.595000000000027,1289.0833333331268
2023-09-14 14:00:00,57.69676,1.0127309999999996,1.0834620146466305,6.915508,7.060187000000001,24.305499999999995,1289.1333333331268
2023-09-14 14:03:00,58.854165,1.070602,1.0850076841792835,6.857638000000001,6.886576,24.594899999999996,1289.1833333331267
2023-09-14 14:06:00,57.95718,1.0127309999999996,1.0555416274298122,6.857638000000001,6.944447,24.305499999999995,1289.2333333331267
2023-09-14 14:09:00,58.174189999999996,1.0127309999999996,1.0695580080132783,6.886577999999999,7.002317,24.305499999999995,1289.2833333331266
2023-09-14 14:12:00,58.00058,1.0416659999999993,1.0844900696965063,6.915512999999999,7.002317,24.594899999999996,1289.3333333331266
2023-09-14 14:15:00,58.68056,1.0416659999999993,1.0703432396696497,6.886573,6.944447,26.33099999999996,1289.3833333331265
2023-09-14 14:18:00,59.98264,1.070602,1.0992831564874896,6.799767999999999,6.857635999999999,24.594899999999996,1289.4333333331265
2023-09-14 14:21:00,59.490745000000004,1.0416659999999993,1.0844900696965063,6.915512999999999,7.002317,24.016200000000026,1289.4833333331264
2023-09-14 14:24:00,60.185185,1.0127309999999996,1.0834620146466298,6.857638000000001,7.002317,24.884199999999964,1289.5333333331264
2023-09-14 14:27:00,61.18345,1.0127309999999996,1.0834620146466305,6.799767999999999,6.944447,25.75229999999999,1289.5833333331263
2023-09-14 14:30:00,61.71875,1.0127309999999996,1.09724838873396,6.770838,6.944447,25.752399999999966,1289.6333333331263
2023-09-14 14:33:00,62.080439999999996,0.9548609999999993,1.0664176719518463,6.799768,7.0312470000000005,26.620299999999986,1289.6833333331263
2023-09-14 14:42:00,61.83449,0.9548609999999993,1.0664176719518463,6.799768,7.0312470000000005,24.594899999999996,1289.8333333331263
2023-09-14 14:45:00,62.934025,1.0127319999999997,1.0972489161812227,6.799768,6.973376,25.75229999999999,1289.8833333331263
2023-09-14 14:48:00,62.13831,0.9548609999999993,1.0798429303091501,6.741897999999999,7.002317,26.330900000000042,1289.9333333331263
2023-09-14 14:51:00,62.340855000000005,0.9259259999999996,1.077243656772004,6.712962999999999,7.0312470000000005,24.594899999999996,1289.9833333331262
2023-09-14 14:54:00,61.87789,0.9548609999999993,1.0931616234277255,6.712968,7.002317,26.620400000000018,1290.0333333331262
2023-09-14 14:57:00,61.979165,1.0127319999999997,1.1109312786239827,6.741897999999999,6.944445999999999,25.173599999999965,1290.0833333331261
2023-09-14 15:00:00,62.138310000000004,1.070602,1.113443068639442,6.857638000000001,6.944445999999999,23.4375,1290.133333333126
2023-09-14 15:03:00,62.297455,1.070602,1.113443068639442,6.857638000000001,6.944445999999999,26.04169999999999,1290.183333333126
2023-09-14 15:06:00,61.197919999999996,1.0416659999999993,1.0985180949059208,6.915512999999999,7.0312470000000005,25.46289999999999,1290.233333333126
2023-09-14 15:09:00,61.009834999999995,1.0127309999999996,1.0834620146466298,6.857638000000001,7.002317,24.594899999999996,1290.283333333126
2023-09-14 15:12:00,62.181715,1.0127309999999996,1.0834620146466305,6.799767999999999,6.944447,25.462999999999965,1290.333333333126
2023-09-14 15:15:00,62.037035,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,24.594899999999996,1290.3833333331258
2023-09-14 15:18:00,63.541669999999996,1.070602,1.1274821149176488,6.857638000000001,6.973376,25.752300000000048,1290.4333333331258
2023-09-14 15:21:00,63.917825,0.9548609999999993,1.0798429303091501,6.799768,7.060187000000001,26.04170000000005,1290.4833333331258
2023-09-14 15:24:00,63.671875,0.9548609999999993,1.079838309132803,6.828707999999999,7.089117,26.04170000000005,1290.5333333331257
2023-09-14 15:27:00,65.19097,1.0127319999999997,1.124504009006477,6.857638,7.089116000000001,26.04169999999999,1290.5833333331257
2023-09-14 15:30:00,64.69907,0.9548609999999993,1.1063819134674524,6.828707999999999,7.146987000000001,25.752399999999966,1290.6333333331256
2023-09-14 15:33:00,64.51099500000001,0.9548609999999993,1.0931616234277257,6.857638,7.146987000000001,24.884299999999996,1290.6833333331256
2023-09-14 15:36:00,64.48206,0.9548609999999993,1.1063864665921428,6.857638,7.175927,26.620299999999986,1290.7333333331255
2023-09-14 15:39:00,64.53993,0.9548609999999993,1.1195116267491525,6.857638,7.2048570000000005,26.04169999999999,1290.7833333331255
2023-09-14 15:42:00,64.40972500000001,0.9548609999999993,1.0931616234277257,6.857638,7.146987000000001,25.752300000000048,1290.8333333331254
2023-09-14 15:45:00,64.77141,0.9548609999999993,1.0798429303091501,6.799768,7.060187000000001,25.17360000000002,1290.8833333331254
2023-09-14 15:48:00,65.234375,0.9548609999999993,1.079838309132803,6.828707999999999,7.089117,26.90979999999996,1290.9333333331253
2023-09-14 15:51:00,65.48032,0.9548609999999993,1.1063819134674524,6.828707999999999,7.146987000000001,26.909699999999987,1290.9833333331253
2023-09-14 15:54:00,65.82754499999999,0.983797,1.095466307313744,6.7708330000000005,7.002316,25.462999999999965,1291.0333333331253
2023-09-14 15:57:00,65.176505,0.9259259999999996,1.0903354321641003,6.684033,7.0312470000000005,25.462999999999965,1291.0833333331252
2023-09-14 16:00:00,65.95775499999999,0.9259259999999996,1.0903399411125827,6.655093,7.002317,26.620300000000043,1291.1333333331252
2023-09-14 16:03:00,66.46412000000001,0.8969899999999997,1.0869845091593562,6.6550970000000005,7.060187000000001,26.041600000000017,1291.1833333331251
2023-09-14 16:06:00,66.23263499999999,0.8969899999999997,1.0869845091593562,6.6840269999999995,7.089117,26.331000000000017,1291.233333333125
2023-09-14 16:09:00,65.885415,0.8969899999999997,1.0869845091593562,6.6840269999999995,7.089117,26.04169999999999,1291.283333333125
2023-09-14 16:12:00,65.48032,0.9259259999999996,1.10333799542374,6.712962999999999,7.089117,25.46289999999999,1291.333333333125
2023-09-14 16:15:00,64.105905,0.8969909999999999,1.0869850775179428,6.655093,7.060182,25.173699999999997,1291.383333333125
2023-09-14 16:18:00,64.12037000000001,0.9259259999999996,1.0903399411125838,6.712962999999999,7.060187000000001,25.173699999999997,1291.433333333125
2023-09-14 16:21:00,63.411460000000005,0.9259259999999996,1.0903354321641003,6.684033,7.0312470000000005,26.620300000000043,1291.4833333331248
2023-09-14 16:24:00,62.948495,0.9259259999999996,1.0640549390003562,6.7708330000000005,7.060187000000001,24.88420000000002,1291.5333333331248
2023-09-14 16:27:00,62.5,0.9259259999999996,1.0772436567720032,6.684033,7.002317,24.305499999999995,1291.5833333331248
2023-09-14 16:30:00,62.456595,0.9259259999999996,1.0903354321641003,6.684033,7.0312470000000005,26.909700000000043,1291.6333333331247
2023-09-14 16:33:00,62.55787,0.9259259999999996,1.0772436567720032,6.684033,7.002317,23.7269,1291.6833333331247
2023-09-14 16:36:00,62.673615,0.9259259999999996,1.0772436567720032,6.684033,7.002317,24.59499999999997,1291.7333333331246
2023-09-14 16:39:00,62.832755,0.9259259999999996,1.0903354321641003,6.684033,7.0312470000000005,25.173599999999965,1291.7833333331246
2023-09-14 16:42:00,63.657405,0.983797,1.1089129762360865,6.684033,6.944445999999999,25.75229999999999,1291.8333333331245
2023-09-14 16:45:00,63.975695,0.983797,1.1089129762360865,6.684033,6.944445999999999,26.04169999999999,1291.8833333331245
2023-09-14 16:48:00,63.96123,0.983797,1.1222597993989045,6.684033,6.973376,25.462999999999965,1291.9333333331244
2023-09-14 16:51:00,63.498265,0.9259259999999996,1.0903399411125838,6.712962999999999,7.060187000000001,26.62039999999996,1291.9833333331244
2023-09-14 16:54:00,64.65567,0.9548610000000002,1.0931616234277264,6.6840269999999995,6.973376,25.17360000000002,1292.0333333331243
2023-09-14 16:57:00,63.498265,0.8969899999999997,1.0869845091593562,6.6550970000000005,7.060187000000001,24.884299999999996,1292.0833333331243
2023-09-14 17:00:00,63.223380000000006,0.8969899999999997,1.0869845091593562,6.6840269999999995,7.089117,24.305499999999995,1292.1333333331243
2023-09-14 17:03:00,61.906825,0.868055,1.070443442910227,6.626157,7.060182,25.462999999999965,1292.1833333331242
2023-09-14 17:06:00,62.080439999999996,0.868055,1.0577015009744164,6.626162000000001,7.0312470000000005,27.199100000000044,1292.2333333331242
2023-09-14 17:09:00,61.90683,0.868055,1.0448775801324568,6.568282,6.944447,25.17349999999999,1292.2833333331241
2023-09-14 17:12:00,62.586805,0.9259260000000005,1.0903354321641008,6.626162000000001,6.973376,26.909699999999987,1292.333333333124
2023-09-14 17:15:00,61.83449,0.8969899999999997,1.0741156337681532,6.626157,7.002317,24.88420000000002,1292.383333333124
2023-09-14 17:18:00,61.55961,0.8969899999999997,1.0611544968784046,6.597217,6.944447,25.173599999999965,1292.433333333124
2023-09-14 17:21:00,61.877895,0.8969899999999997,1.0480933683674316,6.597217,6.915507,24.594899999999996,1292.483333333124
2023-09-14 17:24:00,61.66088,0.8969899999999997,1.0480933683674316,6.626157,6.944447,24.884299999999996,1292.533333333124
2023-09-14 17:27:00,61.77662,0.9548610000000002,1.0798429303091504,6.626157,6.886576,24.01619999999997,1292.5833333331238
2023-09-14 17:36:00,62.037035,0.9259259999999996,1.0903354321641003,6.684033,7.0312470000000005,24.594899999999996,1292.733333333124
2023-09-14 17:39:00,59.36053,0.8969899999999997,1.0741156337681532,6.626157,7.002317,24.594899999999996,1292.783333333124
2023-09-14 17:45:00,59.534144999999995,0.8969899999999997,1.0611544968784046,6.597217,6.944447,25.462900000000047,1292.8833333331238
2023-09-14 17:48:00,58.926505000000006,0.8969899999999997,1.0349378805119178,6.597217,6.886577000000001,25.75229999999999,1292.9333333331238
2023-09-14 17:51:00,57.769095,0.8969899999999997,1.0349333156601863,6.5104169999999995,6.799767000000001,24.88420000000002,1292.9833333331237
2023-09-14 18:03:00,57.33507,0.9259259999999996,1.037368017124201,6.539352999999999,6.770837,24.594899999999996,1293.1833333331238
2023-09-14 18:06:00,57.581019999999995,0.9259259999999996,1.037368017124201,6.568283,6.799767000000001,25.173599999999965,1293.2333333331237
2023-09-14 18:09:00,53.038195,1.157407,1.0528894612159903,6.799767,6.59722,22.280100000000004,1293.2833333331237
2023-09-14 18:15:00,52.604169999999996,1.1863419999999998,1.0664180651303554,6.8287070000000005,6.597225000000001,23.4375,1293.3833333331236
2023-09-14 18:18:00,51.793985,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,23.4375,1293.4333333331235
2023-09-14 18:21:00,51.5625,1.2152779999999996,1.0319470930819212,6.915513,6.568285,23.14820000000003,1293.4833333331235
2023-09-14 18:24:00,49.86979,1.2152779999999996,1.0319527044036616,6.944443000000001,6.597225000000001,22.85880000000003,1293.5333333331234
2023-09-14 18:30:00,49.594905,1.2152779999999996,1.0319527044036616,6.944443000000001,6.597225000000001,22.569399999999973,1293.6333333331233
2023-09-15 07:48:00,61.154515,1.2152780000000005,0.912972312845593,5.526617,4.9768490000000005,30.382000000000005,1293.6333333331233
2023-09-15 07:51:00,68.50405,1.0127319999999997,0.9385340853413813,5.237272,5.09259,26.331000000000017,1293.6833333331233
2023-09-15 07:54:00,65.82754499999999,0.78125,0.9183411990779828,5.150462,5.439812000000001,25.173599999999965,1293.7333333331233
2023-09-15 07:57:00,61.73322,0.78125,0.9052217987854966,5.179402,5.439812,24.884299999999996,1293.7833333331232
2023-09-15 08:00:00,61.921295,0.9837960000000008,0.9247222118250414,5.324072000000001,5.208336,25.75229999999999,1293.8333333331232
2023-09-15 08:03:00,65.842015,0.9259260000000005,0.9113824424914738,5.266202,5.237266,26.620400000000018,1293.8833333331231
2023-09-15 08:06:00,63.498265,0.8391200000000003,1.0027315238033476,5.295142,5.642361999999999,26.041600000000017,1293.933333333123
2023-09-15 08:09:00,63.16551,0.868055,1.0189266441202367,5.902782,6.221067,25.752300000000048,1293.983333333123
2023-09-15 08:12:00,64.87268499999999,0.8391210000000004,1.0027320868786647,6.047457,6.3946760000000005,25.75229999999999,1294.033333333123
2023-09-15 08:15:00,67.404515,0.7523149999999994,1.0143018525465062,5.960646,6.539351000000001,26.04169999999999,1294.083333333123
2023-09-15 08:18:00,69.09722,0.694445,1.0364578708019703,5.931711,6.712966,27.199099999999987,1294.133333333123
2023-09-15 08:21:00,71.49884,0.6655090000000001,1.0286505910712136,5.84491,6.684031,27.777799999999957,1294.1833333331228
2023-09-15 08:24:00,73.84259499999999,0.6076389999999998,1.053825262363019,5.72917,6.799771000000001,28.067199999999957,1294.2333333331228
2023-09-15 08:27:00,76.21527499999999,0.5497689999999995,1.0520156847355997,5.52662,6.770831,29.803200000000004,1294.2833333331228
2023-09-15 08:30:00,76.5625,0.49189799999999995,1.0355756927995654,5.526625,6.915507,27.199099999999987,1294.3333333331227
2023-09-15 08:33:00,72.96007,0.5787039999999992,1.0535185517606698,5.8738459999999995,7.031252,26.909700000000043,1294.3833333331227
2023-09-15 08:36:00,69.16956,0.694445,1.0591804641374398,6.192127000000001,7.031252,26.620400000000018,1294.4333333331226
2023-09-15 08:39:00,67.08623,0.7523150000000003,1.0501561930036205,6.307872000000001,6.973376999999999,26.04169999999999,1294.4833333331226
2023-09-15 08:42:00,65.364585,0.8391200000000003,1.0910170823977856,6.365742000000001,6.9155120000000005,26.331099999999992,1294.5333333331225
2023-09-15 08:45:00,64.77141,0.8101849999999997,1.0491446416034396,6.365742,6.886577000000001,26.04169999999999,1294.5833333331225
2023-09-15 08:48:00,64.699075,0.7523149999999994,1.0143018525465062,6.221062,6.799767000000001,26.04159999999996,1294.6333333331224
2023-09-15 08:51:00,65.842015,0.7233789999999996,1.0319480929022946,6.163195999999999,6.857637,27.199000000000012,1294.6833333331224
2023-09-15 08:54:00,65.943285,0.78125,1.0560959557867016,6.2499970000000005,6.857637,25.173599999999965,1294.7333333331223
2023-09-15 08:57:00,65.56712999999999,0.868055,1.0704478304335234,6.452542000000001,6.886577000000001,27.777800000000013,1294.7833333331223
2023-09-15 09:06:00,70.03761499999999,0.7523150000000003,1.0619625139193192,6.192131,6.886575999999999,27.488499999999988,1294.9333333331224
2023-09-15 09:09:00,71.36863500000001,0.6365739999999995,1.0420968748615036,6.047451000000001,7.002317,28.93520000000001,1294.9833333331223
2023-09-15 09:12:00,70.833335,0.6655089999999992,1.050969167946826,6.163196,7.060187000000001,27.488499999999988,1295.0333333331223
2023-09-15 09:15:00,70.10995,0.7233789999999996,1.0896142086126486,6.221066,7.060187000000001,27.199099999999987,1295.0833333331223
2023-09-15 09:18:00,69.748265,0.6655089999999992,1.050969167946826,6.163196,7.060187000000001,28.356499999999983,1295.1333333331222
2023-09-15 09:21:00,69.58912000000001,0.7233789999999996,1.078209857821292,6.221066,7.0312470000000005,26.620299999999986,1295.1833333331222
2023-09-15 09:24:00,67.042825,0.8391200000000003,1.1154932638543633,6.452542000000001,7.060182,26.620299999999986,1295.2333333331221
2023-09-15 09:27:00,65.98669000000001,0.868055,1.0830974799463722,6.5104169999999995,6.973382,25.75229999999999,1295.283333333122
2023-09-15 09:30:00,65.43692,0.8969899999999997,1.0741156337681532,6.539347,6.915507,26.331000000000017,1295.333333333122
2023-09-15 09:33:00,65.610535,0.9548610000000002,1.0798429303091504,6.597217,6.857635999999999,25.17360000000002,1295.383333333122
2023-09-15 09:36:00,66.98495500000001,0.9259260000000005,1.0903399411125831,6.5104120000000005,6.857635999999999,26.620400000000018,1295.433333333122
2023-09-15 09:39:00,67.36111,0.9259260000000005,1.1033424725177536,6.5104120000000005,6.886576,27.488400000000013,1295.483333333122
2023-09-15 09:57:00,71.788195,0.8391210000000004,1.1154938684853055,6.510417,7.118055999999999,27.488399999999956,1295.7833333331218
2023-09-15 10:00:00,70.60185,0.868055,1.108148640943777,6.568282,7.089117,28.356400000000008,1295.8333333331218
2023-09-15 10:03:00,69.15509,0.868055,1.0830974799463722,6.626157,7.089122000000001,27.199099999999987,1295.8833333331218
2023-09-15 10:06:00,69.140625,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,27.488400000000013,1295.9333333331217
2023-09-15 10:09:00,68.778935,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,27.777799999999957,1295.9833333331217
2023-09-15 10:12:00,68.75,0.868055,1.0704478304335234,6.568282,7.002317,26.04169999999999,1296.0333333331216
2023-09-15 10:15:00,69.18403,0.8680560000000002,1.083098059500219,6.365742,6.828706,26.909700000000043,1296.0833333331216
2023-09-15 10:18:00,70.78993,0.8101859999999999,1.0736707423050362,6.250002,6.828706,26.909699999999987,1296.1333333331215
2023-09-15 10:21:00,72.092015,0.78125,1.0919163723070415,6.192126,6.886576,26.62039999999996,1296.1833333331215
2023-09-15 10:24:00,77.15567,0.6076389999999998,1.0325267968173375,5.902779999999999,6.915511,28.067099999999982,1296.2333333331214
2023-09-15 10:27:00,81.221065,0.5497689999999995,1.08217690612127,5.642359999999999,6.973381000000001,29.513800000000003,1296.2833333331214
2023-09-15 10:30:00,79.484955,0.5787040000000001,1.0945691174360126,5.815976,7.089122000000001,29.513800000000003,1296.3333333331213
2023-09-15 10:33:00,76.18634,0.6655099999999994,1.08400816781384,6.1631920000000004,7.146992000000001,27.77770000000004,1296.3833333331213
2023-09-15 10:36:00,73.480905,0.7523150000000003,1.0853621603708317,6.365742,7.118057,27.777799999999957,1296.4333333331213
2023-09-15 10:39:00,72.59837999999999,0.7523150000000003,1.0736985049884378,6.365737000000001,7.089122000000001,27.488400000000013,1296.4833333331212
2023-09-15 10:42:00,72.034145,0.78125,1.103711999164503,6.278937000000001,7.002317,27.488499999999988,1296.5333333331212
2023-09-15 10:45:00,71.108215,0.8101849999999997,1.0736701389356307,6.365742,6.944447,27.488400000000013,1296.5833333331211
2023-09-15 10:48:00,69.791665,0.8391200000000003,1.0910170823977856,6.423612,6.973382,27.488400000000013,1296.633333333121
2023-09-15 10:51:00,69.516785,0.868055,1.108148640943777,6.481482,7.002317,27.488400000000013,1296.683333333121
2023-09-15 10:54:00,69.41551,0.868055,1.0956664250602621,6.5104120000000005,7.002317,26.909699999999987,1296.733333333121
2023-09-15 10:57:00,70.13888499999999,0.8969899999999997,1.0997685475364432,6.5104169999999995,6.944447,27.199000000000012,1296.783333333121
2023-09-15 11:00:00,71.49884499999999,0.9259260000000005,1.141808702380169,6.481482,6.944445999999999,28.067099999999982,1296.833333333121
2023-09-15 11:03:00,70.92014,0.868055,1.108148640943777,6.5104120000000005,7.0312470000000005,26.909700000000043,1296.8833333331208
2023-09-15 11:06:00,70.992475,0.8969899999999997,1.125075667427069,6.539347,7.0312470000000005,27.488400000000013,1296.9333333331208
2023-09-15 11:09:00,70.876735,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,26.909699999999987,1296.9833333331208
2023-09-15 11:12:00,70.99248,0.8969899999999997,1.0997685475364432,6.626157,7.060187000000001,27.488399999999956,1297.0333333331207
2023-09-15 11:15:00,72.30902499999999,0.9548610000000002,1.1583513360604638,6.6550970000000005,7.089116000000001,27.488400000000013,1297.0833333331207
2023-09-15 11:18:00,71.49884,0.8101849999999997,1.0736701389356307,6.510412,7.089117,27.488400000000013,1297.1333333331206
2023-09-15 11:21:00,72.48264,0.8391210000000004,1.1154938684853066,6.481477,7.089116000000001,28.935100000000034,1297.1833333331206
2023-09-15 11:24:00,72.092015,0.868055,1.132880165030653,6.568282,7.146987000000001,28.06710000000004,1297.2333333331205
2023-09-15 11:27:00,70.457175,0.8969909999999999,1.0997691203499378,6.655093,7.089122000000001,26.620299999999986,1297.2833333331205
2023-09-15 11:30:00,68.73553000000001,0.9259259999999996,1.10333799542374,6.684028,7.060182,27.488400000000013,1297.3333333331204
2023-09-15 11:33:00,67.12962999999999,1.0127309999999996,1.137979567305165,6.770833,7.031251999999999,26.331099999999992,1297.3833333331204
2023-09-15 11:36:00,65.91435,1.0416659999999993,1.126244622726015,6.828702999999999,7.002317,25.173699999999997,1297.4333333331203
2023-09-15 11:39:00,65.784145,1.0416659999999993,1.1124365196562085,6.799773,6.944447,26.04169999999999,1297.4833333331203
2023-09-15 11:42:00,65.943285,1.1284720000000004,1.1428809409352658,6.857638,6.886576,26.62039999999996,1297.5333333331203
2023-09-15 11:45:00,65.56712999999999,1.070601,1.0992826475971222,6.857638,6.915507,26.04169999999999,1297.5833333331202
2023-09-15 11:48:00,66.23263499999999,1.1284720000000004,1.1284720000003732,6.9444479999999995,6.944445999999999,27.199000000000012,1297.6333333331202
2023-09-15 11:51:00,65.19097,1.0995369999999998,1.1282271253665355,7.002314,7.060187000000001,25.173599999999965,1297.6833333331201
2023-09-15 11:54:00,65.01736500000001,1.0995369999999998,1.1423899185369466,7.002314,7.089117,26.90980000000002,1297.73333333312
2023-09-15 11:57:00,64.930555,1.0995369999999998,1.1282222097668606,7.089124,7.146987000000001,26.04169999999999,1297.78333333312
2023-09-15 12:00:00,65.27778,1.070601,1.1134376828283774,7.002318000000001,7.089117,26.331000000000017,1297.83333333312
2023-09-15 12:03:00,65.697335,1.070601,1.1134376828283774,7.002318000000001,7.089117,26.909699999999987,1297.88333333312
2023-09-15 12:12:00,65.118635,1.070601,1.1134425553881666,6.973378,7.060187000000001,24.884299999999996,1298.03333333312
2023-09-15 12:15:00,65.43692,1.0995369999999998,1.1282222097668606,6.915512999999999,6.973376,26.620400000000018,1298.08333333312
2023-09-15 12:21:00,64.684605,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,25.17360000000002,1298.18333333312
2023-09-15 12:24:00,64.612265,1.0127309999999996,1.0972483887339608,6.886577999999999,7.060187000000001,26.04169999999999,1298.2333333331198
2023-09-15 12:27:00,67.21643499999999,0.983797,1.1355146979140402,6.712962999999999,7.031245999999999,26.331000000000017,1298.2833333331198
2023-09-15 12:33:00,67.83854,0.983797,1.122264396017913,6.712962999999999,7.002316,26.62039999999996,1298.3833333331197
2023-09-15 12:36:00,66.81134499999999,0.9259259999999996,1.0903354321641003,6.684033,7.0312470000000005,26.909699999999987,1298.4333333331197
2023-09-15 12:42:00,66.57986,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,27.488400000000013,1298.5333333331196
2023-09-15 12:45:00,66.073495,0.8969899999999997,1.0997685475364423,6.741897000000001,7.175927,25.17360000000002,1298.5833333331195
2023-09-15 12:51:00,65.82755,0.8969899999999997,1.0869845091593562,6.6840269999999995,7.089117,26.620299999999986,1298.6833333331194
2023-09-15 12:54:00,63.194445,0.8680560000000002,1.083098059500219,6.655093,7.118057,26.331099999999992,1298.7333333331194
2023-09-15 12:57:00,61.05324,0.9548609999999993,1.052886708920082,6.712968,6.915507,24.594899999999996,1298.7833333331193
2023-09-15 13:03:00,60.865165000000005,1.0127309999999996,1.0834572299609047,6.770838,6.915507,26.04169999999999,1298.8833333331193
2023-09-15 13:06:00,60.185185,1.070601,1.0850071797042808,6.857638,6.886577000000001,25.17360000000002,1298.9333333331192
2023-09-15 13:12:00,60.026039999999995,1.070601,1.0992826475971222,6.857638,6.915507,25.17360000000002,1299.0333333331191
2023-09-15 13:15:00,59.505205000000004,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,24.01619999999997,1299.083333333119
2023-09-15 13:18:00,59.056709999999995,1.070601,1.0992826475971222,6.9444479999999995,7.002317,23.1481,1299.133333333119
2023-09-15 13:24:00,60.315394999999995,1.1284720000000004,1.1139443808342988,6.973378,6.944445999999999,24.305600000000027,1299.233333333119
2023-09-15 13:27:00,60.141785,0.9548609999999993,1.0664176719518463,6.712968,6.944447,24.594900000000052,1299.283333333119
2023-09-15 13:33:00,61.675345,0.9548610000000002,1.0664176719518466,6.6550970000000005,6.886576,25.462999999999965,1299.3833333331188
2023-09-15 13:36:00,64.453125,0.9259260000000005,1.1033379954237403,6.481482,6.857635999999999,26.909699999999987,1299.4333333331188
2023-09-15 13:42:00,63.87442,0.8101849999999997,1.0367575669659153,6.423611999999999,6.915507,26.331000000000017,1299.5333333331187
2023-09-15 13:45:00,64.78587999999999,0.868055,1.0704478304335234,6.5104120000000005,6.944447,26.04169999999999,1299.5833333331186
2023-09-15 13:48:00,64.076965,0.9259259999999996,1.0772481986564897,6.6261529999999995,6.944447,26.62039999999996,1299.6333333331186
2023-09-15 13:51:00,62.36979,1.0127309999999996,1.0972483887339608,6.886577999999999,7.060187000000001,25.173599999999965,1299.6833333331185
2023-09-15 13:57:00,62.31192,1.0127309999999996,1.09724838873396,6.915508,7.089117,25.17349999999999,1299.7833333331184
2023-09-15 14:00:00,62.326385,1.0127309999999996,1.09724838873396,6.915508,7.089117,24.594900000000052,1299.8333333331184
2023-09-15 14:03:00,62.037035,1.0416659999999993,1.0985229238370602,6.944443,7.060187000000001,26.04170000000005,1299.8833333331183
2023-09-15 14:09:00,61.747685000000004,1.0416659999999993,1.0985180949059208,6.915512999999999,7.0312470000000005,24.884299999999996,1299.9833333331183
2023-09-15 14:12:00,60.503475,1.0416660000000002,1.0985180949059228,6.9444479999999995,7.060182,25.173599999999965,1300.0333333331182
2023-09-15 14:15:00,60.53241,1.0995369999999998,1.1139418763647653,7.002314,7.0312470000000005,27.199000000000012,1300.0833333331182
2023-09-15 14:18:00,59.866895,1.0995369999999998,1.085005188476308,6.973383999999999,6.944447,24.88420000000002,1300.1333333331181
2023-09-15 14:24:00,61.57407,1.1574080000000002,1.1282276682262051,7.002314,6.944445999999999,24.01619999999997,1300.233333333118
2023-09-15 14:27:00,63.29572,1.070601,1.1134376828283767,7.060188,7.146987000000001,25.173699999999997,1300.283333333118
2023-09-15 14:33:00,63.657405,1.070601,1.0992826475971222,7.002318000000001,7.060187000000001,27.777800000000013,1300.383333333118
2023-09-15 14:36:00,64.61226500000001,1.0995369999999998,1.1282271253665355,6.944443,7.002316,25.75229999999999,1300.4333333331178
2023-09-15 14:39:00,65.784145,1.0416659999999993,1.1262398700376255,6.973383,7.146987000000001,25.752300000000048,1300.4833333331178
2023-09-15 14:45:00,66.27604500000001,1.070602,1.155233673520537,6.944448,7.118055999999999,26.04169999999999,1300.5833333331177
2023-09-15 14:48:00,65.82754499999999,0.9548609999999993,1.1195116267491525,6.857638,7.2048570000000005,26.33099999999996,1300.6333333331177
2023-09-15 14:54:00,65.85648499999999,0.9548609999999993,1.1063819134674513,6.886578,7.2048570000000005,25.752399999999966,1300.7333333331176
2023-09-15 14:57:00,66.05903,0.9259259999999996,1.10333799542374,6.712962999999999,7.089117,26.909699999999987,1300.7833333331175
2023-09-15 15:03:00,67.05729,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,26.62039999999996,1300.8833333331174
2023-09-15 15:06:00,66.015625,0.9548609999999993,1.1063819134674524,6.828707999999999,7.146987000000001,26.04170000000005,1300.9333333331174
2023-09-15 15:09:00,66.10243,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,27.488400000000013,1300.9833333331173
2023-09-15 15:12:00,65.39351500000001,1.0127309999999996,1.09724838873396,6.915508,7.089117,26.620299999999986,1301.0333333331173
2023-09-15 15:18:00,65.364585,1.0416659999999993,1.1124365196562085,6.944443,7.089117,24.88420000000002,1301.1333333331172
2023-09-15 15:21:00,65.46586,1.0127309999999996,1.09724838873396,6.915508,7.089117,26.04169999999999,1301.1833333331172
2023-09-15 15:24:00,65.65393499999999,1.0127309999999996,1.1245034728573904,7.002318,7.233797000000001,26.620400000000018,1301.2333333331171
2023-09-15 15:30:00,65.56712999999999,1.0127309999999996,1.1109260373054952,7.002318,7.2048570000000005,27.488399999999956,1301.333333333117
2023-09-15 15:33:00,64.40972500000001,1.0127309999999996,1.0972483887339608,6.915512999999999,7.089122000000001,26.041600000000017,1301.383333333117
2023-09-15 15:39:00,64.033565,1.0416659999999993,1.1124365196562103,6.915512999999999,7.060187000000001,25.752300000000048,1301.483333333117
2023-09-15 15:42:00,63.23785,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,24.884299999999996,1301.5333333331168
2023-09-15 15:45:00,62.25405,1.0127309999999996,1.09724838873396,6.886573,7.060182,25.17360000000002,1301.5833333331168
2023-09-15 15:48:00,62.239585,1.0416659999999993,1.09852292383706,6.886573,7.002317,24.88420000000002,1301.6333333331168
2023-09-15 15:54:00,62.25405,1.0416659999999993,1.0844900696965063,6.915512999999999,7.002317,24.305499999999995,1301.7333333331167
2023-09-15 15:57:00,63.064235,1.070601,1.1134376828283767,6.9444479999999995,7.0312470000000005,25.463000000000022,1301.7833333331166
2023-09-15 16:00:00,63.10764,1.0416659999999993,1.09852292383706,6.886573,7.002317,24.594899999999996,1301.8333333331166
2023-09-15 16:06:00,62.644675,1.0127309999999996,1.0834620146466305,6.799767999999999,6.944447,24.884299999999996,1301.9333333331165
2023-09-15 16:09:00,62.19618,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,26.041600000000017,1301.9833333331164
2023-09-15 16:15:00,61.9647,1.0127309999999996,1.09724838873396,6.770838,6.944447,24.594899999999996,1302.0833333331163
2023-09-15 16:18:00,60.069445,0.9548609999999993,1.0664176719518463,6.684028,6.915507,24.01619999999997,1302.1333333331163
2023-09-15 16:24:00,59.895830000000004,0.9548609999999993,1.066422328984465,6.655087999999999,6.886577000000001,24.884299999999996,1302.2333333331162
2023-09-15 16:27:00,59.389465,0.9548609999999993,1.0528914031483279,6.655087999999999,6.857637,25.17360000000002,1302.2833333331162
