Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-15 16:30:00,58.10185,0.9548609999999993,1.0528914031483279,6.655087999999999,6.857637,25.752200000000016,1302.3333333331161
2023-09-15 16:36:00,59.085645,1.0127319999999997,1.0695585265471845,6.684028,6.799766,24.016200000000026,1302.433333333116
2023-09-15 16:39:00,57.986115,1.0127309999999996,1.0413985391199239,6.741898,6.799767000000001,25.463000000000022,1302.483333333116
2023-09-15 16:45:00,58.40567,1.0127309999999996,1.0413985391199239,6.741898,6.799767000000001,24.305499999999995,1302.583333333116
2023-09-15 16:48:00,58.304395,1.1284720000000004,1.0992831213870262,6.915508000000001,6.857635999999999,26.331099999999992,1302.6333333331158
2023-09-15 16:54:00,57.552085000000005,1.070601,1.0706015000006293,6.915508000000001,6.915507,24.30559999999997,1302.7333333331158
2023-09-15 16:57:00,57.2338,1.070601,1.0850071797042808,6.857638,6.886577000000001,24.01619999999997,1302.7833333331157
2023-09-15 17:00:00,56.72743,1.070601,1.0706015000006293,6.915508000000001,6.915507,23.726800000000026,1302.8333333331157
2023-09-15 17:06:00,56.66956,1.070601,1.0706015000006293,6.915508000000001,6.915507,24.30559999999997,1302.9333333331156
2023-09-15 17:09:00,56.59722,1.070601,,6.857638,6.857637,25.462999999999965,1302.9833333331155
2023-09-15 17:12:00,56.19213,1.070601,1.0560654078975726,6.828708000000001,6.799767000000001,25.17360000000002,1303.0333333331155
2023-09-15 17:15:00,55.28067,1.070601,,6.857638,6.857637,24.594899999999996,1303.0833333331154
2023-09-15 17:21:00,56.13426,1.070601,1.0413985205938943,6.828708000000001,6.770837,24.305499999999995,1303.1833333331153
2023-09-15 17:24:00,57.407405,1.0995369999999998,1.0703438028791086,6.886573,6.828706,26.04169999999999,1303.2333333331153
2023-09-15 17:30:00,56.901044999999996,1.0127309999999996,1.0695580080132783,6.799767999999999,6.915507,23.1481,1303.3333333331152
2023-09-15 17:33:00,57.2772,0.9548609999999993,1.0528914031483279,6.741897999999999,6.944447,24.594899999999996,1303.3833333331152
2023-09-15 17:36:00,57.21933,0.9548609999999993,1.0664176719518463,6.712968,6.944447,24.305499999999995,1303.4333333331151
2023-09-15 17:42:00,56.929975,0.9548609999999993,1.0664176719518463,6.712968,6.944447,24.594899999999996,1303.533333333115
2023-09-15 17:45:00,55.743635,0.9548609999999993,1.0392508114172323,6.684028,6.857637,25.463000000000022,1303.583333333115
2023-09-15 17:51:00,55.685765,0.9548609999999993,1.0392508114172323,6.684028,6.857637,24.305499999999995,1303.683333333115
2023-09-15 17:54:00,55.917245,0.983797,1.0405969040246492,6.568283,6.684025999999999,24.305600000000027,1303.7333333331148
2023-09-15 18:00:00,55.005790000000005,0.9259259999999996,1.0238621788658966,6.539352999999999,6.741897,23.72679999999997,1303.8333333331148
2023-09-15 18:03:00,54.774305,0.9548609999999993,1.0255011058878307,6.655087999999999,6.799767000000001,23.4375,1303.8833333331147
2023-09-15 18:06:00,53.530095,0.9837959999999999,1.0265922858387668,6.7129579999999995,6.799772,23.1481,1303.9333333331147
2023-09-15 18:12:00,53.71817,1.0127309999999996,1.0414034477705523,6.7129579999999995,6.770837,23.4375,1304.0333333331146
2023-09-15 18:15:00,52.546295,1.0127309999999996,1.027128602304842,6.770838,6.799767000000001,23.4375,1304.0833333331145
2023-09-18 07:45:00,76.67824,1.3020829999999997,1.1355177176073041,6.510415999999999,6.192133,26.62039999999996,1304.0833333331145
2023-09-18 07:48:00,98.336225,1.3888889999999998,1.1081452684915332,6.481486,5.960647000000001,40.509299999999996,1304.1333333331145
2023-09-18 07:51:00,93.82233500000001,0.8391200000000003,1.2105953033952017,5.6134260000000005,6.452545999999999,33.85419999999999,1304.1833333331144
2023-09-18 07:54:00,98.336225,0.8101849999999997,1.0367618617555736,5.121526,5.613431,42.53469999999999,1304.2333333331144
2023-09-18 07:57:00,97.64178,0.7523149999999994,1.0021919388423777,5.063655999999999,5.613421,35.87969999999996,1304.2833333331143
2023-09-18 08:00:00,97.68518499999999,0.6365739999999995,1.052965851562094,4.62963,5.613422000000001,36.16899999999998,1304.3333333331143
2023-09-18 08:03:00,98.336225,0.78125,0.9697352351269645,4.947920999999999,5.353011,37.615800000000036,1304.3833333331143
2023-09-18 08:06:00,98.32176,0.694445,1.1368309020489067,4.976851,6.018516,44.84959999999995,1304.4333333331142
2023-09-18 08:09:00,96.252895,0.7523149999999994,1.05015619300362,5.555556,6.221061,33.564899999999966,1304.4833333331142
2023-09-18 08:12:00,94.45891499999999,0.6655089999999992,1.1272899114876351,5.2662059999999995,6.365737000000001,33.85419999999999,1304.5333333331141
2023-09-18 08:15:00,98.30729500000001,0.7523149999999994,1.0619625139193194,5.584485999999999,6.278931000000001,34.72219999999999,1304.583333333114
2023-09-18 08:18:00,98.32176000000001,0.8101849999999997,1.1218111826845973,5.6423559999999995,6.336801,40.798599999999965,1304.633333333114
2023-09-18 08:21:00,94.70486,0.78125,1.1037119991645035,5.6423559999999995,6.365736,35.30090000000001,1304.683333333114
2023-09-18 08:24:00,95.12442,0.78125,1.127106541378955,5.6423559999999995,6.4236059999999995,34.72220000000004,1304.733333333114
2023-09-18 08:27:00,94.618055,0.5787040000000001,1.114828848482506,5.179396,6.510412,33.275499999999965,1304.783333333114
2023-09-18 08:30:00,93.99595,0.46296300000000024,1.1142168918688868,4.8032449999999995,6.539352,33.564899999999966,1304.8333333331138
2023-09-18 08:33:00,94.140625,0.6076389999999998,1.0643986545618143,5.5266210000000004,6.626162,33.56479999999999,1304.8833333331138
2023-09-18 08:36:00,91.57986500000001,0.7233800000000006,1.1346235813360361,5.844907000000001,6.799766999999999,32.98610000000002,1304.9333333331138
2023-09-18 08:39:00,88.961225,0.7233800000000006,1.100953614733393,5.931717000000001,6.799766999999999,33.27539999999999,1304.9833333331137
2023-09-18 08:42:00,87.61574,0.7523150000000003,1.1084962150803024,5.960647,6.7708319999999995,30.9606,1305.0333333331137
2023-09-18 08:45:00,88.32465,0.694445,1.0816503053621214,5.787041,6.684025999999999,31.82869999999997,1305.0833333331136
2023-09-18 08:48:00,92.925345,0.5787040000000001,1.0638483805508294,5.468755000000001,6.655091,33.275499999999965,1305.1333333331136
2023-09-18 08:51:00,94.212965,0.5497690000000004,1.08217690612127,5.381945000000001,6.712966,32.407399999999996,1305.1833333331135
2023-09-18 08:54:00,94.42998,0.578703,1.1148315588173232,5.4398100000000005,6.770837,32.11809999999997,1305.2333333331135
2023-09-18 08:57:00,88.498265,0.6365740000000004,1.095918820948744,5.902777,7.002313,32.11810000000003,1305.2833333331134
2023-09-18 09:00:00,84.12905,0.8101849999999997,1.1336675138416175,6.163196999999999,6.886572000000001,31.53929999999997,1305.3333333331134
2023-09-18 09:03:00,83.08738500000001,0.78125,1.1037119991645035,6.076387,6.799767000000001,30.67130000000003,1305.3833333331133
2023-09-18 09:06:00,85.15625,0.7233799999999997,1.0896148660289444,5.844905999999999,6.684025999999999,31.828700000000026,1305.4333333331133
2023-09-18 09:09:00,85.474535,0.6365739999999995,1.052967350720967,5.787041,6.770837,31.8288,1305.4833333331133
2023-09-18 09:12:00,87.81828999999999,0.6365740000000004,1.095918820948744,5.70023,6.799766,32.69670000000002,1305.5333333331132
2023-09-18 09:15:00,85.980905,0.6365739999999995,1.0959188209487434,5.8738459999999995,6.973382,31.828700000000026,1305.5833333331132
2023-09-18 09:18:00,84.389465,0.6944439999999998,1.1149238247469504,5.989585999999999,6.973382,32.11810000000003,1305.6333333331131
2023-09-18 09:21:00,81.828705,0.7233800000000006,1.112236227764766,6.105327000000001,7.002317,30.96070000000003,1305.683333333113
2023-09-18 09:24:00,79.890045,0.78125,1.115444137743857,6.221062000000001,6.973382,29.513900000000035,1305.733333333113
2023-09-18 09:27:00,78.48669,0.78125,1.091912283109979,6.250001999999999,6.944442,29.224499999999978,1305.783333333113
2023-09-18 09:30:00,78.25520499999999,0.78125,1.0919163723070415,6.192127000000001,6.886577000000001,28.93520000000001,1305.833333333113
2023-09-18 09:33:00,78.16839999999999,0.7523149999999994,1.0969634607406977,6.105321999999999,6.886577000000001,29.513800000000003,1305.883333333113
2023-09-18 09:36:00,80.59895499999999,0.694445,1.0816503053621214,5.931716000000001,6.828701,30.96070000000003,1305.9333333331128
2023-09-18 09:39:00,90.55266499999999,0.46296300000000024,1.0209545075143753,5.237273,6.68403,33.564899999999966,1305.9833333331128
2023-09-18 09:42:00,98.336225,0.3761570000000001,1.0669091861810944,4.9479180000000005,6.886571,39.0625,1306.0333333331128
2023-09-18 09:45:00,94.03935,0.46296300000000024,1.105041797494656,5.381945000000001,7.089122000000001,34.432799999999986,1306.0833333331127
2023-09-18 09:48:00,88.0353,0.6365739999999995,1.1794945995726303,5.902775999999999,7.233792000000001,32.407399999999996,1306.1333333331127
2023-09-18 09:51:00,84.230325,0.694445,1.1585295901343973,6.221067,7.320602000000001,30.67130000000003,1306.1833333331126
2023-09-18 09:54:00,81.19212999999999,0.7523150000000003,1.1540234443092896,6.278932,7.2048570000000005,30.092499999999973,1306.2333333331126
2023-09-18 09:57:00,78.7037,0.8101850000000006,1.1336675138416175,6.423612,7.146986999999999,28.64590000000004,1306.2833333331125
2023-09-18 10:00:00,76.12847,0.8680560000000002,1.1451304696867335,6.539352999999999,7.146986999999999,27.777800000000013,1306.3333333331125
2023-09-18 10:03:00,74.42129499999999,0.9837959999999999,1.1876202414967416,6.741898,7.175922000000001,28.067099999999982,1306.3833333331124
2023-09-18 10:06:00,73.36516499999999,0.9837959999999999,1.1355141477314536,6.770838,7.089122000000001,27.199099999999987,1306.4333333331124
2023-09-18 10:09:00,73.697915,1.070602,1.1825685839557527,6.741898,6.973376,27.777800000000013,1306.4833333331123
2023-09-18 10:12:00,73.350695,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,28.356499999999983,1306.5333333331123
2023-09-18 10:15:00,73.10474500000001,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,28.356499999999983,1306.5833333331123
2023-09-18 10:18:00,72.54051,1.0416659999999993,1.1670355842561362,6.886573,7.146987000000001,27.199100000000044,1306.6333333331122
2023-09-18 10:21:00,72.00521,1.070601,1.155233147503858,6.973378,7.146987000000001,27.199100000000044,1306.6833333331122
2023-09-18 10:24:00,71.77373,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,26.909699999999987,1306.7333333331121
2023-09-18 10:27:00,71.19502,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,27.488499999999988,1306.783333333112
2023-09-18 10:30:00,70.90567,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,27.77770000000004,1306.833333333112
2023-09-18 10:33:00,71.06481500000001,1.0995369999999998,1.156444314022041,6.944444000000001,7.060187000000001,27.488400000000013,1306.883333333112
2023-09-18 10:36:00,72.59838,1.1284720000000004,1.1713409378030815,6.915508000000001,7.002316,28.067099999999982,1306.933333333112
2023-09-18 10:39:00,72.20775499999999,1.070601,1.141408890988654,6.9444479999999995,7.089117,27.488400000000013,1306.983333333112
2023-09-18 10:42:00,72.35243,1.070601,1.1689485358662197,6.9444479999999995,7.146987000000001,28.067099999999982,1307.0333333331118
2023-09-18 10:45:00,73.95832999999999,1.0995369999999998,1.1842194528887244,6.915512999999999,7.089116000000001,27.777800000000013,1307.0833333331118
2023-09-18 10:48:00,73.350695,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,28.935199999999952,1307.1333333331118
2023-09-18 10:51:00,74.11748,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,28.35650000000004,1307.1833333331117
2023-09-18 10:54:00,74.76851500000001,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,28.935100000000034,1307.2333333331117
2023-09-18 10:57:00,74.92766,1.0127309999999996,1.151353126434424,6.799767999999999,7.089117,28.356499999999983,1307.2833333331116
2023-09-18 11:00:00,75.448495,0.9548609999999993,1.1325448119104804,6.712968,7.089117,28.645899999999983,1307.3333333331116
2023-09-18 11:03:00,76.54803,0.983797,1.1486762147859473,6.655093,7.002316,28.935299999999984,1307.3833333331115
2023-09-18 11:06:00,75.810185,0.9259259999999996,1.1162454336919723,6.684033,7.089117,28.356499999999983,1307.4333333331115
2023-09-18 11:09:00,75.89699,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,29.51389999999998,1307.4833333331114
2023-09-18 11:12:00,77.01099500000001,0.983797,1.1617428492996629,6.655093,7.031245999999999,27.488400000000013,1307.5333333331114
2023-09-18 11:15:00,76.22974500000001,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,28.067200000000014,1307.5833333331113
2023-09-18 11:18:00,75.868055,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,28.64580000000001,1307.6333333331113
2023-09-18 11:21:00,75.50636499999999,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,28.35650000000004,1307.6833333331112
2023-09-18 11:24:00,75.11574,0.9548609999999993,1.1325448119104804,6.712968,7.089117,28.64580000000001,1307.7333333331112
2023-09-18 11:27:00,74.681715,1.0416659999999993,1.193745456261229,6.828702999999999,7.146987000000001,26.909700000000043,1307.7833333331112
2023-09-18 11:30:00,74.42129499999999,1.070601,1.182568049671001,6.973378,7.2048570000000005,28.06710000000004,1307.833333333111
2023-09-18 11:33:00,74.20428000000001,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,28.067099999999982,1307.883333333111
2023-09-18 11:36:00,74.40683,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,28.356499999999983,1307.933333333111
2023-09-18 11:39:00,74.40683,1.0416659999999993,1.1670355842561362,6.915512999999999,7.175927,27.777799999999957,1307.983333333111
2023-09-18 11:42:00,74.233215,1.0416659999999993,1.1670355842561362,6.944443,7.2048570000000005,27.777800000000013,1308.033333333111
2023-09-18 11:45:00,74.56597500000001,1.0416659999999993,1.1399415874460783,6.944443,7.146987000000001,27.199099999999987,1308.0833333331109
2023-09-18 11:48:00,73.98726500000001,1.070601,1.1689532591711325,6.973378,7.175927,27.488399999999956,1308.1333333331108
2023-09-18 11:51:00,74.855325,1.0995369999999998,1.1979571347820661,6.973383,7.1759260000000005,25.173500000000047,1308.1833333331108
2023-09-18 12:00:00,73.046875,1.0416659999999993,1.1399415874460779,6.886573,7.089117,27.777800000000013,1308.3333333331109
2023-09-18 12:03:00,72.77198999999999,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,27.77770000000004,1308.3833333331108
2023-09-18 12:09:00,72.77198999999999,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,28.64580000000001,1308.4833333331107
2023-09-18 12:12:00,73.23495,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,27.488499999999988,1308.5333333331107
2023-09-18 12:27:00,76.50462999999999,0.8101849999999997,1.1098861609535553,6.394672000000001,7.060187000000001,28.06710000000004,1308.7833333331107
2023-09-18 12:30:00,73.596645,0.8680560000000002,1.1573113554155492,6.568283,7.2048570000000005,27.488399999999956,1308.8333333331107
2023-09-18 12:33:00,69.64698999999999,1.070601,1.1414136862663036,6.799768,6.944447,26.620299999999986,1308.8833333331106
2023-09-18 12:39:00,69.73379499999999,1.070601,1.127481597360715,6.828708000000001,6.944447,26.041600000000017,1308.9833333331105
2023-09-18 12:42:00,68.88021,1.0127309999999996,1.1245034728573897,6.799773,7.031251999999999,27.488400000000013,1309.0333333331105
2023-09-18 12:45:00,84.056715,0.49189799999999995,1.0161078078247987,5.381943,6.712965,30.67130000000003,1309.0833333331104
2023-09-18 12:51:00,89.887155,0.43402799999999964,1.0422858811491966,5.150468,6.77083,32.696799999999996,1309.1833333331103
2023-09-18 12:54:00,81.814235,0.578703,1.0843718548569445,5.989585999999999,7.2337929999999995,29.51389999999998,1309.2333333331103
2023-09-18 13:00:00,79.21007,0.6365740000000004,1.1065269394890842,6.221067,7.349533,30.9606,1309.3333333331102
2023-09-18 13:03:00,67.346645,1.0127310000000005,1.137974927846113,6.828708000000001,7.089117,26.331000000000017,1309.3833333331102
2023-09-18 13:09:00,65.87095,1.0127310000000005,1.1245034728573893,6.828708000000001,7.060186999999999,26.331000000000017,1309.48333333311
2023-09-18 13:12:00,64.163775,1.070602,1.1134430686394414,6.8865739999999995,6.973382,26.041600000000017,1309.53333333311
2023-09-18 13:15:00,63.194445,1.070601,1.0850071797042757,6.915508000000001,6.944447,25.173699999999997,1309.58333333311
2023-09-18 13:21:00,63.020830000000004,1.070601,1.0850071797042808,6.857638,6.886577000000001,25.75229999999999,1309.6833333331099
2023-09-18 13:24:00,65.65393499999999,1.1574080000000002,1.1428789408284152,7.002314,6.973376,25.173599999999965,1309.7333333331098
2023-09-18 13:30:00,65.885415,1.1574080000000002,1.1428789408284152,7.002314,6.973376,26.04169999999999,1309.8333333331097
2023-09-18 13:33:00,66.50752,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,26.04159999999996,1309.8833333331097
2023-09-18 13:36:00,70.13888499999999,1.0127319999999997,1.1513536710892736,6.857638,7.146986,26.909699999999987,1309.9333333331097
2023-09-18 13:42:00,71.05035000000001,1.0127319999999997,1.1646325914098152,6.828707999999999,7.146986,27.199099999999987,1310.0333333331096
2023-09-18 13:45:00,73.20601500000001,0.8969899999999997,1.1124617726610955,6.741897000000001,7.2048570000000005,27.488400000000013,1310.0833333331095
2023-09-18 13:51:00,73.87153,0.9548610000000002,1.1711300610984212,6.6840269999999995,7.146986,28.93520000000001,1310.1833333331094
2023-09-18 13:54:00,73.87153,0.868055,1.1328759179040824,6.626162000000001,7.2048570000000005,28.64580000000001,1310.2333333331094
2023-09-18 14:00:00,73.958335,0.9259260000000005,1.1544610590066384,6.597222,7.089116000000001,28.06710000000004,1310.3333333331093
2023-09-18 14:03:00,73.9728,0.868055,1.1205510073638687,6.626162000000001,7.175927,27.777799999999957,1310.3833333331092
2023-09-18 14:06:00,71.050345,1.0416660000000002,1.1670355842561368,6.973378,7.233792,28.067099999999982,1310.4333333331092
2023-09-18 14:12:00,70.10995,1.070602,1.1552336735205384,7.002314,7.175922000000001,27.199099999999987,1310.533333333109
2023-09-18 14:15:00,71.42650499999999,1.1574080000000002,1.186104784816303,7.089124,7.146986,27.488399999999956,1310.583333333109
2023-09-18 14:21:00,72.10648499999999,1.1284720000000004,1.171336059058086,7.060188,7.146986,27.199099999999987,1310.683333333109
2023-09-18 14:24:00,73.81366,1.070602,1.1825685839557527,6.915508,7.146986,28.06710000000004,1310.733333333109
2023-09-18 14:30:00,74.55150499999999,1.070602,1.1825685839557527,6.915508,7.146986,28.35650000000004,1310.8333333331088
2023-09-18 14:33:00,74.175345,1.0127309999999996,1.164636616580663,6.857638000000001,7.175927,28.93520000000001,1310.8833333331088
2023-09-18 14:36:00,76.721645,0.983797,1.1747220030236485,6.684033,7.089116000000001,28.64580000000001,1310.9333333331087
2023-09-18 14:42:00,76.0706,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,29.803300000000036,1311.0333333331087
2023-09-18 14:45:00,77.068865,0.983797,1.174726474612669,6.712962999999999,7.118055999999999,26.909699999999987,1311.0833333331086
2023-09-18 14:48:00,76.5625,0.9259259999999996,1.1544610590066378,6.712962999999999,7.2048570000000005,28.64580000000001,1311.1333333331086
2023-09-18 14:51:00,78.13947,0.9259260000000005,1.1670378698298887,6.597222,7.118055999999999,28.935100000000034,1311.1833333331085
2023-09-18 14:57:00,77.93692,0.868055,1.1573107496102433,6.568282,7.2048570000000005,29.224500000000035,1311.2833333331084
2023-09-18 15:00:00,77.5463,0.868055,1.1573107496102433,6.5104120000000005,7.146987000000001,29.224499999999978,1311.3333333331084
2023-09-18 15:06:00,76.73611500000001,0.868055,1.1573107496102433,6.539347,7.175922000000001,28.935100000000034,1311.4333333331083
2023-09-18 15:09:00,76.25868,0.9259259999999996,1.1670378698298889,6.6261529999999995,7.146987000000001,28.64590000000004,1311.4833333331082
2023-09-18 15:12:00,74.73958,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,29.513900000000035,1311.5333333331082
2023-09-18 15:18:00,74.55150499999999,0.9259259999999996,1.1290695773279091,6.655093,7.089117,27.777799999999957,1311.633333333108
2023-09-18 15:21:00,73.50984,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,28.64590000000004,1311.683333333108
2023-09-18 15:27:00,73.4375,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,28.356499999999983,1311.783333333108
2023-09-18 15:30:00,74.42129499999999,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,28.35650000000004,1311.833333333108
2023-09-18 15:36:00,74.82638499999999,0.983797,1.174726474612669,6.712962999999999,7.118055999999999,28.93520000000001,1311.9333333331078
2023-09-18 15:39:00,76.099535,0.9548610000000002,1.158355765949552,6.6840269999999995,7.118055999999999,27.77770000000004,1311.9833333331078
2023-09-18 15:42:00,82.8559,0.6365739999999995,1.0959188209487434,6.047451000000001,7.146987000000001,30.092599999999948,1312.0333333331077
2023-09-18 15:48:00,81.45254499999999,0.7233799999999997,1.1346235813360361,6.221062,7.175922000000001,28.64579999999995,1312.1333333331077
2023-09-18 15:51:00,79.13773499999999,0.78125,1.1387090488357632,6.394672000000001,7.204861999999999,28.64579999999995,1312.1833333331076
2023-09-18 15:54:00,77.87905,0.78125,1.1154441377438578,6.510412,7.262732000000001,30.381999999999948,1312.2333333331076
2023-09-18 15:57:00,76.31655,0.8391200000000003,1.151655454929032,6.481482,7.175922000000001,27.777799999999957,1312.2833333331075
2023-09-18 16:03:00,75.260415,0.868055,1.132880165030653,6.597217,7.175922000000001,28.067200000000014,1312.3833333331074
2023-09-18 16:06:00,72.8588,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,28.067099999999982,1312.4333333331074
2023-09-18 16:12:00,72.62731500000001,1.0127309999999996,1.17782390163257,6.799767999999999,7.146987000000001,26.62039999999996,1312.5333333331073
2023-09-18 16:15:00,72.00520499999999,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,27.488400000000013,1312.5833333331072
2023-09-18 16:18:00,72.52604,0.8969899999999997,1.1124617726610955,6.626157,7.089117,28.356499999999983,1312.6333333331072
2023-09-18 16:24:00,72.497105,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,27.488400000000013,1312.733333333107
2023-09-18 16:27:00,71.672455,0.8969899999999997,1.0997685475364432,6.626157,7.060187000000001,27.199099999999987,1312.783333333107
2023-09-18 16:33:00,71.45544000000001,0.8969899999999997,1.0997685475364432,6.626157,7.060187000000001,27.199099999999987,1312.883333333107
2023-09-18 16:36:00,73.162615,0.9548610000000002,1.1454934328461042,6.626157,7.031245999999999,28.64579999999995,1312.933333333107
2023-09-18 16:42:00,73.350695,0.9259260000000005,1.1290695773279094,6.597222,7.031245999999999,28.935099999999977,1313.0333333331068
2023-09-18 16:45:00,73.78472500000001,0.9259260000000005,1.1544610590066384,6.597222,7.089116000000001,26.909699999999987,1313.0833333331068
2023-09-18 16:48:00,72.13542000000001,0.8969909999999999,1.1124623498816986,6.655093,7.118052,28.356499999999983,1313.1333333331067
2023-09-18 16:54:00,71.57118,0.9259259999999996,1.116249879974964,6.684028,7.089122000000001,27.777800000000013,1313.2333333331067
2023-09-18 16:57:00,68.127895,1.070602,1.1274821149176488,6.944444000000001,7.060182,27.199000000000012,1313.2833333331066
2023-09-18 17:03:00,67.7228,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,26.62039999999996,1313.3833333331065
2023-09-18 17:06:00,67.476855,1.070601,1.127481597360715,6.915508000000001,7.0312470000000005,26.330900000000042,1313.4333333331065
2023-09-18 17:12:00,67.56366,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,26.331000000000017,1313.5333333331064
2023-09-18 17:15:00,67.042825,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.331099999999992,1313.5833333331063
2023-09-18 17:18:00,66.63773,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,25.752400000000023,1313.6333333331063
2023-09-18 17:24:00,67.76620500000001,1.0127309999999996,1.1245034728573897,6.944448,7.175927,26.620400000000018,1313.7333333331062
2023-09-18 17:27:00,67.99768499999999,0.9548609999999993,1.0931616234277255,6.799768,7.089117,26.620299999999986,1313.7833333331062
2023-09-18 17:30:00,67.96875,0.9548609999999993,1.1195116267491525,6.799768,7.146987000000001,26.04169999999999,1313.833333333106
2023-09-18 17:33:00,67.14410000000001,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,26.909699999999987,1313.883333333106
2023-09-18 17:39:00,67.78067,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,27.199099999999987,1313.983333333106
2023-09-18 17:42:00,67.7228,0.9548610000000002,1.106386466592144,6.6840269999999995,7.002316,26.62039999999996,1314.033333333106
2023-09-18 17:48:00,72.9022,0.694445,1.0249968094813486,6.105325,6.857640000000001,28.93520000000001,1314.1333333331058
2023-09-18 17:51:00,87.70255,0.4050919999999998,1.04270714740318,4.918977,6.655094999999999,33.275499999999965,1314.1833333331058
2023-09-18 17:54:00,73.19155,0.6655090000000001,1.1165478725265108,6.1631920000000004,7.233793,27.199099999999987,1314.2333333331057
2023-09-18 18:00:00,69.791665,0.7523150000000003,1.1199661853314524,6.4236130000000005,7.262727999999999,26.909699999999987,1314.3333333331057
2023-09-18 18:03:00,62.84722,1.0127309999999996,1.0972483887339608,6.915512999999999,7.089122000000001,25.462900000000047,1314.3833333331056
2023-09-18 18:09:00,61.313655,1.0127309999999996,1.110930746799627,6.828702999999999,7.031251999999999,26.04159999999996,1314.4833333331055
2023-09-18 18:12:00,59.25926,1.070601,1.0706015000006293,6.915508000000001,6.915507,24.594899999999996,1314.5333333331055
2023-09-18 18:18:00,59.07118,1.070601,1.0992826475971222,6.857638,6.915507,23.7269,1314.6333333331054
2023-09-18 18:21:00,58.810765,1.070601,1.0850071797042757,6.915508000000001,6.944447,24.884299999999996,1314.6833333331053
2023-09-18 18:24:00,56.582755000000006,1.070601,,6.857638,6.857637,24.594899999999996,1314.7333333331053
2023-09-18 18:30:00,56.26447,1.070601,,6.857638,6.857637,24.305500000000052,1314.8333333331052
2023-09-18 18:33:00,57.52315,1.070601,1.085002223854825,6.828708000000001,6.857637,22.569500000000005,1314.8833333331052
2023-09-18 18:39:00,57.653355,1.070601,,6.857638,6.857637,25.173599999999965,1314.983333333105
2023-09-18 18:42:00,57.87037,1.0416659999999993,1.070343239669649,6.828702999999999,6.886577000000001,25.75229999999999,1315.033333333105
2023-09-18 18:45:00,58.11632,1.0416659999999993,1.0844900696965063,6.915512999999999,7.002317,23.726800000000026,1315.083333333105
2023-09-18 18:48:00,58.65162,1.0127309999999996,1.0834572299609053,7.002318,7.146987000000001,24.305499999999995,1315.133333333105
2023-09-18 18:51:00,58.072915,1.0127309999999996,1.0834572299609053,7.002318,7.146987000000001,25.17360000000002,1315.1833333331049
2023-09-18 18:54:00,58.10185,1.0127309999999996,1.0834572299609053,6.886577999999999,7.0312470000000005,23.1481,1315.2333333331048
2023-09-18 18:57:00,57.37847,0.9548609999999993,1.0528914031483267,6.799768,7.002317,23.7269,1315.2833333331048
2023-09-18 19:00:00,46.542245,0.78125,0.9823369828489595,6.684028,7.1180579999999996,22.85880000000003,1315.3333333331047
2023-09-18 19:03:00,42.057294999999996,0.7523150000000003,0.952911304987029,6.655093,7.089117999999999,21.990700000000004,1315.3833333331047
2023-09-18 19:06:00,37.311925,0.8391209999999996,0.8818096258198493,6.481483,6.568282,21.411999999999978,1315.4333333331047
2023-09-19 07:45:00,87.789355,0.9259259999999996,1.0238621788658966,5.410881,5.613425,31.828700000000026,1315.4333333331047
2023-09-19 07:51:00,88.94676,0.7233800000000006,0.9725035106205906,5.0925959999999995,5.642366,32.9862,1315.5333333331046
2023-09-19 07:54:00,81.467015,0.46296300000000024,0.8837755979972516,4.57176,5.613423,29.803200000000004,1315.5833333331045
2023-09-19 08:00:00,81.04745,0.5787040000000001,0.8920368019664551,4.774306,5.497682,29.51389999999998,1315.6833333331044
2023-09-19 08:03:00,84.114585,0.694445,0.9547406631613964,4.832181,5.410876,30.092499999999973,1315.7333333331044
2023-09-19 08:06:00,78.587965,0.6655090000000001,1.0509691679468267,5.6423559999999995,6.539346999999999,29.224500000000035,1315.7833333331043
2023-09-19 08:12:00,77.5463,0.6944439999999998,1.0704449703715366,5.758106,6.626162,29.803200000000004,1315.8833333331042
2023-09-19 08:15:00,76.79398499999999,0.6944439999999998,1.0364572174282514,5.902775999999999,6.684031999999999,28.64580000000001,1315.9333333331042
2023-09-19 08:18:00,76.43229,0.7233789999999996,1.0552131369888598,5.989585999999999,6.741897,28.93520000000001,1315.9833333331042
2023-09-19 08:21:00,77.054395,0.6655089999999992,1.0286505910712131,5.931715999999999,6.770837,28.067099999999982,1316.033333333104
2023-09-19 08:24:00,77.89351500000001,0.6655100000000003,1.0620411911253456,5.787036,6.712966,30.092600000000004,1316.083333333104
2023-09-19 08:27:00,80.90277499999999,0.49189799999999995,1.0258620289253317,5.526625,6.886577000000001,30.9606,1316.133333333104
2023-09-19 08:33:00,80.685765,0.5208329999999997,1.0492762650373695,5.584490000000001,6.915507,30.38190000000003,1316.233333333104
2023-09-19 08:36:00,76.90972,0.694445,1.1038920895420867,6.105321999999999,7.060186999999999,29.80329999999998,1316.2833333331039
2023-09-19 08:42:00,75.05787,0.7233800000000006,1.1009536147333936,6.221067,7.089117,27.77770000000004,1316.3833333331038
2023-09-19 08:45:00,72.61285000000001,0.78125,1.091912283109979,6.365742,7.060182,27.199099999999987,1316.4333333331037
2023-09-19 08:51:00,72.251155,0.78125,1.080047148690853,6.278937000000001,6.944447,28.06710000000004,1316.5333333331037
2023-09-19 08:54:00,72.75752,0.78125,1.0560959557867016,6.336807,6.944447,26.331099999999992,1316.5833333331036
2023-09-19 08:57:00,75.260415,0.6365740000000004,1.0420968748615047,5.81597,6.770836,29.513800000000003,1316.6333333331036
2023-09-19 09:00:00,78.80498,0.5787040000000001,1.0535185517606704,5.7002299999999995,6.857635999999999,28.356400000000008,1316.6833333331035
2023-09-19 09:06:00,79.48495500000001,0.5787040000000001,1.0638483805508294,5.6713000000000005,6.857635999999999,29.803200000000004,1316.7833333331034
2023-09-19 09:09:00,77.45948999999999,0.6076389999999998,1.0749183199932903,5.844911,6.973382,28.356400000000008,1316.8333333331034
2023-09-19 09:12:00,72.06308,0.78125,1.091912283109979,6.423611999999999,7.118052,26.62039999999996,1316.8833333331033
2023-09-19 09:18:00,71.07928000000001,0.8391200000000003,1.1154932638543633,6.5104120000000005,7.118052,26.33099999999996,1316.9833333331032
2023-09-19 09:21:00,69.83507,0.868055,1.120555280864184,6.539347,7.089122000000001,28.645899999999983,1317.0333333331032
2023-09-19 09:24:00,68.77893499999999,0.8969899999999997,1.125075667427069,6.539347,7.0312470000000005,27.199099999999987,1317.0833333331032
2023-09-19 09:27:00,68.460645,0.8680560000000002,1.0956670090987035,6.394672000000001,6.886576,26.62039999999996,1317.133333333103
2023-09-19 09:33:00,68.08449,0.78125,1.044009610218101,6.365737000000001,6.944447,27.777800000000013,1317.233333333103
2023-09-19 09:36:00,69.3287,0.8391210000000004,1.0786650028095668,6.365737000000001,6.886576,27.488500000000045,1317.283333333103
2023-09-19 09:39:00,69.19849500000001,0.78125,1.080047148690853,6.278937000000001,6.944447,26.62039999999996,1317.333333333103
2023-09-19 09:42:00,70.25462999999999,0.78125,1.068106341072158,6.394677,7.0312470000000005,27.488500000000045,1317.3833333331029
2023-09-19 09:48:00,71.29629499999999,0.8391210000000004,1.1154938684853066,6.394677,7.002316,26.331000000000017,1317.4833333331028
2023-09-19 09:51:00,77.79224500000001,0.6365740000000004,1.0529673507209676,6.07639,7.060185999999999,28.067200000000014,1317.5333333331027
2023-09-19 09:57:00,81.36573999999999,0.578703,1.0741343205015055,5.8449040000000005,7.060181,29.513800000000003,1317.6333333331027
2023-09-19 10:00:00,81.72743,0.578703,1.1047177635835372,5.902780000000001,7.2048570000000005,29.22460000000001,1317.6833333331026
2023-09-19 10:03:00,75.390625,0.7233800000000006,1.1346235813360366,6.394677,7.349537,26.909699999999987,1317.7333333331026
2023-09-19 10:09:00,73.87153,0.7523150000000003,1.1199701394027701,6.510412,7.349537,27.77770000000004,1317.8333333331025
2023-09-19 10:12:00,69.675925,0.8391200000000003,1.115493263854364,6.597217,7.2048570000000005,25.462900000000047,1317.8833333331024
2023-09-19 10:18:00,69.38657,0.8969909999999999,1.1124623498816986,6.655093,7.118052,26.04159999999996,1317.9833333331023
2023-09-19 10:21:00,69.71933,0.983797,1.1355146979140402,6.684033,7.002316,26.33099999999996,1318.0333333331023
2023-09-19 10:27:00,68.95255,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,26.04170000000005,1318.1333333331022
2023-09-19 10:30:00,70.355905,0.9548610000000002,1.1325493014298826,6.626157,7.002316,27.199000000000012,1318.1833333331022
2023-09-19 10:33:00,69.690395,1.0127309999999996,1.1646320425719858,6.886577999999999,7.2048570000000005,26.620400000000018,1318.233333333102
2023-09-19 10:39:00,69.53125,1.0416659999999993,1.1535405539501475,6.944443,7.175927,26.909699999999987,1318.333333333102
2023-09-19 10:42:00,70.34143499999999,1.0127319999999997,1.1513536710892736,6.799768,7.089116000000001,27.488400000000013,1318.383333333102
2023-09-19 10:48:00,69.86400499999999,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,27.777800000000013,1318.4833333331019
2023-09-19 10:51:00,70.29803000000001,0.8969899999999997,1.0997685475364432,6.626157,7.060187000000001,27.488400000000013,1318.5333333331018
2023-09-19 10:54:00,70.89120500000001,0.868055,1.0956664250602621,6.5104120000000005,7.002317,27.199099999999987,1318.5833333331018
2023-09-19 11:06:00,71.68692,0.9548610000000002,1.1325493014298815,6.481477000000001,6.857635999999999,28.93520000000001,1318.7833333331018
2023-09-19 11:09:00,71.296295,0.8969899999999997,1.0869889418419438,6.481477000000001,6.886577000000001,26.909700000000043,1318.8333333331018
2023-09-19 11:12:00,76.11400499999999,0.78125,1.0560959557867016,6.2210659999999995,6.8287059999999995,30.092600000000004,1318.8833333331017
2023-09-19 11:18:00,81.394675,0.6655090000000001,1.0620366921649878,5.873843999999999,6.799765,30.382000000000005,1318.9833333331017
2023-09-19 11:21:00,87.326385,0.49189800000000083,1.0644887164226235,5.555554,7.031246,31.25,1319.0333333331016
2023-09-19 11:24:00,83.70949,0.5787039999999992,1.1148288484825053,5.931715999999999,7.262732,29.51389999999998,1319.0833333331016
2023-09-19 11:27:00,75.520835,0.8680560000000002,1.1451304696867335,6.655093,7.262727,28.64590000000004,1319.1333333331015
2023-09-19 11:33:00,74.508105,0.8680560000000002,1.1328807622536403,6.655093,7.233796999999999,27.777800000000013,1319.2333333331014
2023-09-19 11:36:00,73.23495500000001,0.9259259999999996,1.1290695773279091,6.684028,7.118052,28.64580000000001,1319.2833333331014
2023-09-19 11:39:00,71.310765,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,27.488400000000013,1319.3333333331013
2023-09-19 11:45:00,71.61457999999999,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,27.488400000000013,1319.4333333331012
2023-09-19 11:48:00,72.48264,0.8969899999999997,1.125075667427069,6.539347,7.0312470000000005,27.488400000000013,1319.4833333331012
2023-09-19 11:51:00,72.8588,0.8969899999999997,1.125075667427069,6.539347,7.0312470000000005,27.488400000000013,1319.5333333331012
2023-09-19 11:54:00,72.135415,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,26.909699999999987,1319.583333333101
2023-09-19 12:00:00,73.30729,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,27.777800000000013,1319.683333333101
2023-09-19 12:03:00,71.62905,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,26.330900000000042,1319.733333333101
2023-09-19 12:09:00,70.54398,0.9837959999999999,1.1355141477314536,6.770838,7.089122000000001,26.909699999999987,1319.8333333331009
2023-09-19 12:12:00,69.140625,1.0127309999999996,1.151353126434424,6.828702999999999,7.118052,26.90979999999996,1319.8833333331008
2023-09-19 12:15:00,67.7228,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,27.198999999999955,1319.9333333331008
2023-09-19 12:27:00,66.6956,0.9259259999999996,1.0903399411125827,6.655093,7.002317,25.463000000000022,1320.1333333331008
2023-09-19 12:30:00,66.37731500000001,0.9259259999999996,1.0903354321641003,6.684033,7.0312470000000005,26.620300000000043,1320.1833333331008
2023-09-19 12:33:00,65.509255,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,25.75229999999999,1320.2333333331007
2023-09-19 12:39:00,65.37905,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,25.752399999999966,1320.3333333331007
2023-09-19 12:42:00,65.03183,0.9548609999999993,1.0931616234277255,6.712968,7.002317,26.331099999999992,1320.3833333331006
2023-09-19 12:45:00,65.45138499999999,0.9548609999999993,1.079838309132803,6.828707999999999,7.089117,26.04170000000005,1320.4333333331006
2023-09-19 12:51:00,65.39352,0.9548609999999993,1.079838309132803,6.828707999999999,7.089117,27.488499999999988,1320.5333333331005
2023-09-19 12:54:00,64.71354,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,26.620400000000018,1320.5833333331004
2023-09-19 13:00:00,64.40972,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,26.04159999999996,1320.6833333331003
2023-09-19 13:03:00,63.87442,0.9548609999999993,1.0664176719518463,6.712968,6.944447,25.752399999999966,1320.7333333331003
2023-09-19 13:09:00,63.845485000000004,0.9548609999999993,1.0664176719518463,6.684028,6.915507,25.17360000000002,1320.8333333331002
2023-09-19 13:12:00,64.67013499999999,1.070602,1.155233673520537,6.770838,6.944445999999999,26.04169999999999,1320.8833333331002
2023-09-19 13:15:00,64.25058,1.0127309999999996,1.09724838873396,6.770838,6.944447,26.331000000000017,1320.9333333331
2023-09-19 13:18:00,64.149305,1.0416659999999993,1.1124365196562085,6.886573,7.0312470000000005,27.77770000000004,1320.9833333331
2023-09-19 13:21:00,63.787615,1.0416659999999993,1.0985229238370602,6.944443,7.060187000000001,26.909699999999987,1321.0333333331
2023-09-19 13:24:00,63.35359,1.070601,1.141408890988654,7.002318000000001,7.146987000000001,25.463000000000022,1321.0833333331
2023-09-19 13:27:00,63.35359,1.0416659999999993,1.1124365196562085,6.944443,7.089117,25.463000000000022,1321.1333333331
2023-09-19 13:30:00,62.760415,1.0416659999999993,1.1399415874460779,6.973383,7.175927,25.463000000000022,1321.1833333330999
2023-09-19 13:33:00,62.586805,1.0416659999999993,1.0985229238370602,6.944443,7.060187000000001,26.331000000000017,1321.2333333330998
2023-09-19 13:36:00,63.33912,1.0416659999999993,1.0985180949059208,7.0312529999999995,7.146987000000001,24.88420000000002,1321.2833333330998
2023-09-19 13:39:00,63.382525,1.070601,1.141408890988654,7.002318000000001,7.146987000000001,25.173699999999997,1321.3333333330997
2023-09-19 13:42:00,63.194445,1.070601,1.1134376828283767,7.060188,7.146987000000001,25.463000000000022,1321.3833333330997
2023-09-19 13:45:00,63.614005,1.070601,1.1134376828283774,7.002318000000001,7.089117,25.462900000000047,1321.4333333330997
2023-09-19 13:48:00,63.223380000000006,1.070601,1.141408890988654,7.002318000000001,7.146987000000001,25.75229999999999,1321.4833333330996
2023-09-19 13:51:00,63.845485,1.1284720000000004,1.1428759828627495,7.060188,7.089116000000001,25.463000000000022,1321.5333333330996
2023-09-19 13:54:00,63.932289999999995,1.070601,1.1134376828283767,7.060188,7.146987000000001,24.594899999999996,1321.5833333330995
2023-09-19 13:57:00,65.711805,1.1284720000000004,1.1428759828627495,7.060188,7.089116000000001,24.884199999999964,1321.6333333330995
2023-09-19 14:00:00,65.76968,1.070601,1.141408890988654,7.002318000000001,7.146987000000001,26.331000000000017,1321.6833333330994
2023-09-19 14:03:00,66.63773,1.0416659999999993,1.1399415874460779,6.973383,7.175927,26.909700000000043,1321.7333333330994
2023-09-19 14:06:00,67.43345,1.0995369999999998,1.1564394767326407,7.0312529999999995,7.146986,24.305499999999995,1321.7833333330993
2023-09-19 14:09:00,68.61979,1.0995369999999998,1.1842242172525237,7.089122999999999,7.262736,26.331099999999992,1321.8333333330993
2023-09-19 14:12:00,69.58912000000001,1.070602,1.1825685839557527,7.002318,7.233796,26.620300000000043,1321.8833333330992
2023-09-19 14:15:00,68.735535,1.0416659999999993,1.1399415874460783,7.0312529999999995,7.233797000000001,26.041600000000017,1321.9333333330992
2023-09-19 14:18:00,68.663195,1.0416659999999993,1.1535405539501475,7.060183,7.291667,26.620400000000018,1321.9833333330992
2023-09-19 14:21:00,68.88021,1.0127309999999996,1.1245034728573904,7.002318,7.233797000000001,26.620400000000018,1322.033333333099
2023-09-19 14:24:00,68.01215,1.0127309999999996,1.151353126434424,6.944448,7.233797000000001,26.620299999999986,1322.083333333099
2023-09-19 14:27:00,67.31770499999999,0.9837959999999999,1.1222592535096594,6.886577999999999,7.175922000000001,26.909700000000043,1322.133333333099
2023-09-19 14:30:00,67.042825,1.0127309999999996,1.1245034728573904,6.915508,7.146987000000001,26.909699999999987,1322.183333333099
2023-09-19 14:33:00,67.31770499999999,1.0416659999999993,1.1399415874460783,6.944443,7.146987000000001,26.331000000000017,1322.233333333099
2023-09-19 14:36:00,67.73726500000001,1.0416659999999993,1.1399415874460779,6.973383,7.175927,26.620299999999986,1322.2833333330989
2023-09-19 14:39:00,68.57639,1.0416659999999993,1.1399415874460783,6.944443,7.146987000000001,27.199099999999987,1322.3333333330988
2023-09-19 14:42:00,68.99595,1.0416659999999993,1.1535405539501475,6.944443,7.175927,26.331099999999992,1322.3833333330988
2023-09-19 14:45:00,70.211225,1.070602,1.1689490660393045,6.944448,7.146986,26.909699999999987,1322.4333333330987
2023-09-19 14:48:00,71.45544000000001,1.0127319999999997,1.1646371654199306,6.857638,7.1759260000000005,27.488400000000013,1322.4833333330987
2023-09-19 14:51:00,72.42477,1.0127319999999997,1.1513536710892736,6.857638,7.146986,27.488400000000013,1322.5333333330987
2023-09-19 14:54:00,72.699655,0.983797,1.161742849299663,6.799772999999999,7.1759260000000005,28.64580000000001,1322.5833333330986
2023-09-19 14:57:00,72.65625,0.983797,1.161742849299663,6.799772999999999,7.1759260000000005,28.64580000000001,1322.6333333330986
2023-09-19 15:00:00,72.46817,0.9259259999999996,1.1544610590066378,6.799772999999999,7.291667,26.620300000000043,1322.6833333330985
2023-09-19 15:03:00,73.91493,0.983797,1.174726474612669,6.857643,7.262736,27.488399999999956,1322.7333333330985
2023-09-19 15:06:00,73.79919,0.9259259999999996,1.1418087023801684,6.828703,7.291667,28.64580000000001,1322.7833333330984
2023-09-19 15:09:00,75.54977,0.9548610000000002,1.1838276646588708,6.741897000000001,7.233796,27.488400000000013,1322.8333333330984
2023-09-19 15:12:00,75.5353,0.9259260000000005,1.1670378698298887,6.712962000000001,7.233796,29.513800000000003,1322.8833333330983
2023-09-19 15:15:00,75.0434,0.8101849999999997,1.1098820268249927,6.5682920000000005,7.233797000000001,28.64580000000001,1322.9333333330983
2023-09-19 15:18:00,75.78125,0.8680560000000002,1.1451304696867335,6.5682920000000005,7.1759260000000005,29.22460000000001,1322.9833333330982
2023-09-19 15:21:00,74.855325,0.868055,1.1573107496102433,6.655092,7.291667,27.488400000000013,1323.0333333330982
2023-09-19 15:24:00,74.4647,0.8969899999999997,1.1500538176514767,6.6550970000000005,7.2048570000000005,28.067200000000014,1323.0833333330982
2023-09-19 15:27:00,74.0162,0.8969899999999997,1.125071322952467,6.6550970000000005,7.146987000000001,27.488400000000013,1323.133333333098
2023-09-19 15:36:00,74.045135,0.9259259999999996,1.1418087023801684,6.712962999999999,7.175927,28.93520000000001,1323.2833333330982
2023-09-19 15:39:00,73.61111500000001,0.9259259999999996,1.1290695773279091,6.7708330000000005,7.2048570000000005,27.777800000000013,1323.3333333330982
2023-09-19 15:42:00,73.61111500000001,0.9259259999999996,1.1162454336919732,6.799772999999999,7.2048570000000005,28.935299999999984,1323.383333333098
2023-09-19 15:45:00,73.654515,0.9259259999999996,1.1418087023801684,6.7708330000000005,7.233797000000001,27.777800000000013,1323.433333333098
2023-09-19 15:48:00,74.07407,0.983797,1.1617428492996629,6.7708330000000005,7.146986,28.067200000000014,1323.483333333098
2023-09-19 15:51:00,75.40509499999999,0.983797,1.161742849299663,6.799772999999999,7.1759260000000005,28.93520000000001,1323.533333333098
2023-09-19 15:54:00,76.08507,0.983797,1.174726474612669,6.7708330000000005,7.1759260000000005,28.356499999999983,1323.583333333098
2023-09-19 15:57:00,75.20254499999999,0.9259259999999996,1.1544610590066378,6.712962999999999,7.2048570000000005,28.06710000000004,1323.6333333330979
2023-09-19 16:00:00,74.79745,0.9548609999999993,1.132549301429881,6.799768,7.175927,28.64580000000001,1323.6833333330978
2023-09-19 16:03:00,74.52257,0.9259259999999996,1.1544610590066373,6.684033,7.175927,27.488400000000013,1323.7333333330978
2023-09-19 16:06:00,74.24768499999999,0.8969899999999997,1.137604080111199,6.6550970000000005,7.175927,27.199099999999987,1323.7833333330977
2023-09-19 16:09:00,74.45023,0.868055,1.1328801650306521,6.597222,7.175927,27.488400000000013,1323.8333333330977
2023-09-19 16:12:00,75.41955999999999,0.9259260000000005,1.1544610590066375,6.626162000000001,7.118055999999999,29.803200000000004,1323.8833333330977
2023-09-19 16:15:00,74.131945,0.868055,1.1328759179040824,6.626162000000001,7.2048570000000005,27.488400000000013,1323.9333333330976
2023-09-19 16:18:00,74.045135,0.8969899999999997,1.1500538176514767,6.6550970000000005,7.2048570000000005,28.067200000000014,1323.9833333330976
2023-09-19 16:21:00,73.66898,0.8969899999999997,1.1500538176514767,6.6550970000000005,7.2048570000000005,28.64580000000001,1324.0333333330975
2023-09-19 16:24:00,73.56771,0.8969899999999997,1.137604080111199,6.6550970000000005,7.175927,28.067099999999982,1324.0833333330975
2023-09-19 16:27:00,73.13368,0.8969899999999997,1.137604080111199,6.6550970000000005,7.175927,27.199100000000044,1324.1333333330974
2023-09-19 16:30:00,72.887735,0.8969899999999997,1.137604080111199,6.6550970000000005,7.175927,29.803200000000004,1324.1833333330974
2023-09-19 16:33:00,72.59838,0.8969899999999997,1.137604080111199,6.6550970000000005,7.175927,26.62039999999996,1324.2333333330973
2023-09-19 16:36:00,71.600115,0.9548609999999993,1.1583557659495516,6.741897999999999,7.175927,27.488400000000013,1324.2833333330973
2023-09-19 16:39:00,69.372105,1.0127310000000005,1.1513531264344241,6.9444479999999995,7.233796999999999,27.199100000000044,1324.3333333330972
2023-09-19 16:42:00,67.69386499999999,1.1284720000000004,1.1854004646794547,7.089124000000001,7.204861999999999,25.75229999999999,1324.3833333330972
2023-09-19 16:45:00,67.43345,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,26.330900000000042,1324.4333333330972
2023-09-19 16:48:00,68.1713,1.070602,1.1552336735205384,6.915508,7.089116000000001,26.909699999999987,1324.483333333097
2023-09-19 16:51:00,70.44271,0.8680560000000002,1.083098059500219,6.539352,7.002316,27.198999999999955,1324.533333333097
2023-09-19 16:54:00,72.62731500000001,0.78125,1.0919163723070415,6.307866000000001,7.002316,26.62039999999996,1324.583333333097
2023-09-19 16:57:00,74.725115,0.78125,1.127106541378955,6.221066,7.002316,27.488499999999988,1324.633333333097
2023-09-19 17:00:00,74.131945,0.7233789999999996,1.1122355612183548,6.278936,7.175927,28.645899999999983,1324.683333333097
2023-09-19 17:03:00,75.260415,0.6655100000000003,1.116548579345162,6.0474559999999995,7.118055999999999,27.77769999999998,1324.7333333330969
2023-09-19 17:06:00,74.04513499999999,0.6944439999999998,1.092799230232239,6.163195999999999,7.089122000000001,28.06710000000004,1324.7833333330968
