Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-19 17:09:00,70.65972500000001,0.8101849999999997,1.1098861609535553,6.481477000000001,7.146992000000001,27.777800000000013,1324.8333333330968
2023-09-19 17:12:00,67.73727,0.9837959999999999,1.148671128272049,6.915512999999999,7.262727,26.04159999999996,1324.8833333330967
2023-09-19 17:15:00,65.306715,1.070602,1.155233673520537,7.031254000000001,7.204861999999999,26.041600000000017,1324.9333333330967
2023-09-19 17:18:00,63.917825,1.070602,1.141409412799592,7.031254000000001,7.175922000000001,25.752400000000023,1324.9833333330967
2023-09-19 17:21:00,63.03530000000001,1.070602,1.1274821149176488,7.002314,7.118052,26.331000000000017,1325.0333333330966
2023-09-19 17:24:00,63.020830000000004,1.0995369999999998,1.1139418763647653,7.002314,7.0312470000000005,24.884299999999996,1325.0833333330966
2023-09-19 17:27:00,62.87616,1.0995369999999998,1.1139418763647653,7.002314,7.0312470000000005,24.884299999999996,1325.1333333330965
2023-09-19 17:30:00,63.75868,1.0995369999999998,1.1139418763647653,6.973383999999999,7.002317,26.620400000000018,1325.1833333330965
2023-09-19 17:33:00,64.32292,1.1284720000000004,1.1284720000003732,6.9444479999999995,6.944445999999999,26.04170000000005,1325.2333333330964
2023-09-19 17:36:00,65.56712999999999,1.0995369999999998,1.1282271253665355,6.944443,7.002316,26.909700000000043,1325.2833333330964
2023-09-19 17:39:00,66.420715,1.070602,1.1274821149176506,6.886577999999999,7.002316,26.90979999999996,1325.3333333330963
2023-09-19 17:42:00,66.131365,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,25.752400000000023,1325.3833333330963
2023-09-19 17:45:00,65.350115,1.0127309999999996,1.1245034728573904,6.915508,7.146987000000001,26.62039999999996,1325.4333333330962
2023-09-19 17:48:00,64.916085,1.0416659999999993,1.1399415874460779,6.973383,7.175927,26.04169999999999,1325.4833333330962
2023-09-19 17:51:00,63.512735,1.070601,1.155233147503858,7.002318000000001,7.175927,26.33099999999996,1325.5333333330962
2023-09-19 17:54:00,63.411460000000005,1.070601,1.141408890988654,7.060188,7.2048570000000005,26.909699999999987,1325.583333333096
2023-09-19 17:57:00,62.818285,1.0995369999999998,1.1282222097668606,7.089124,7.146987000000001,25.462999999999965,1325.633333333096
2023-09-19 18:00:00,62.181715,1.070601,1.1134376828283767,7.060188,7.146987000000001,26.04169999999999,1325.683333333096
2023-09-19 18:03:00,62.181715,1.0416659999999993,1.0985229238370602,6.944443,7.060187000000001,25.752400000000023,1325.733333333096
2023-09-19 18:06:00,61.820025,1.0416659999999993,1.1124365196562103,6.915512999999999,7.060187000000001,24.594899999999996,1325.783333333096
2023-09-19 18:09:00,61.747685,1.0127309999999996,1.0834620146466305,6.915508,7.060187000000001,26.04169999999999,1325.8333333330959
2023-09-19 18:12:00,60.720485,0.9837959999999999,1.0682537031069081,6.799767999999999,6.973382,25.173599999999965,1325.8833333330958
2023-09-19 18:15:00,60.14178,1.0127309999999996,1.09724838873396,6.770838,6.944447,24.594899999999996,1325.9333333330958
2023-09-19 18:18:00,59.895830000000004,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,24.884299999999996,1325.9833333330957
2023-09-19 18:21:00,59.43287,1.0127309999999996,1.0834620146466305,6.799767999999999,6.944447,24.30559999999997,1326.0333333330957
2023-09-19 18:24:00,59.403935000000004,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,25.173500000000047,1326.0833333330957
2023-09-19 18:27:00,59.042244999999994,1.070601,1.0850071797042757,6.915508000000001,6.944447,23.7269,1326.1333333330956
2023-09-19 18:30:00,58.40567,1.0995369999999998,1.0995394999615666,7.002314,7.002317,24.016200000000026,1326.1833333330956
2023-09-19 18:33:00,57.175925,1.070602,1.085002728328287,7.031254000000001,7.060182,24.0163,1326.2333333330955
2023-09-19 18:36:00,56.076385,1.1284720000000004,1.1139443808342988,7.0601840000000005,7.031251999999999,25.17360000000002,1326.2833333330955
2023-09-19 18:39:00,54.21007,1.070602,1.056070949343554,7.002314,6.973382,24.594899999999996,1326.3333333330954
2023-09-19 18:42:00,54.021995000000004,1.0995369999999998,1.0703438028791086,6.944444000000001,6.886577000000001,23.4375,1326.3833333330954
2023-09-19 18:45:00,54.03646,1.0995369999999998,1.0555396537250243,6.944444000000001,6.857637,23.726800000000026,1326.4333333330953
2023-09-19 18:48:00,53.877315,1.070601,1.0413985205938951,6.9444479999999995,6.886577000000001,23.4375,1326.4833333330953
2023-09-19 18:51:00,54.817710000000005,1.0995369999999998,1.0555396537250243,6.886573,6.799766,23.1481,1326.5333333330952
2023-09-19 18:54:00,55.801505,1.0127319999999997,1.0413990485113644,6.684028,6.7418960000000006,24.01619999999997,1326.5833333330952
2023-09-19 18:57:00,57.03125,0.9548610000000002,1.0392508114172327,6.626157,6.799766,23.4375,1326.6333333330952
2023-09-19 19:00:00,45.92014,0.7233790000000004,0.9725029014258791,6.5104169999999995,7.060188,22.858799999999974,1326.683333333095
2023-09-19 19:03:00,44.09722,0.78125,0.9823369828489595,6.5104120000000005,6.9444420000000004,22.280100000000004,1326.733333333095
2023-09-19 19:06:00,37.268519999999995,0.7233790000000004,0.8728748847827207,6.3368020000000005,6.655093,21.41210000000001,1326.783333333095
2023-09-20 07:48:00,74.10301000000001,1.851852,1.0258643395307474,6.249997,4.890045000000001,27.488400000000013,1326.783333333095
2023-09-20 07:51:00,79.45602,1.1284720000000004,1.0544834712818705,5.758097,5.613425,29.51389999999998,1326.833333333095
2023-09-20 07:54:00,77.459495,0.868055,0.9792426437388831,5.353007000000001,5.584492,28.935099999999977,1326.883333333095
2023-09-20 07:57:00,71.90393499999999,0.7523140000000001,0.9653662748948425,5.237267,5.700233,27.777800000000013,1326.9333333330949
2023-09-20 08:00:00,73.20602,0.9259260000000005,0.9403198086506183,5.410882,5.4398159999999995,26.620400000000018,1326.9833333330948
2023-09-20 08:03:00,77.40162000000001,0.8391210000000004,0.9367496554543802,5.179397,5.381945999999999,29.513900000000035,1327.0333333330948
2023-09-20 08:06:00,77.03993,0.7523149999999994,1.0021961373595456,5.324071999999999,5.873847,27.488400000000013,1327.0833333330947
2023-09-20 08:09:00,77.5897,0.7523149999999994,1.0501561930036207,5.758101999999999,6.4236070000000005,29.51389999999998,1327.1333333330947
2023-09-20 08:12:00,79.166665,0.78125,1.0919163723070415,5.844906,6.539356,29.224499999999978,1327.1833333330947
2023-09-20 08:15:00,79.93345,0.694445,1.0591804641374398,5.758101,6.597225999999999,31.5394,1327.2333333330946
2023-09-20 08:18:00,80.627895,0.6655100000000003,1.07305092871827,5.729166,6.684025999999999,29.803300000000036,1327.2833333330946
2023-09-20 08:21:00,77.79224500000001,0.6076389999999998,1.0432005141830434,5.815976,6.857637,28.935099999999977,1327.3333333330945
2023-09-20 08:24:00,74.21875,0.7233799999999997,1.0782105106132427,6.1342620000000005,6.9444420000000004,28.356400000000008,1327.3833333330945
2023-09-20 08:27:00,72.511575,0.78125,1.0800471486908536,6.221067,6.886577000000001,27.77770000000004,1327.4333333330944
2023-09-20 08:30:00,75.5353,0.7233799999999997,1.0896148660289444,5.960651,6.799771000000001,29.22460000000001,1327.4833333330944
2023-09-20 08:33:00,75.578705,0.6365739999999995,1.0420968748615043,5.989580999999999,6.944447,28.64580000000001,1327.5333333330943
2023-09-20 08:36:00,75.332755,0.7233789999999996,1.0896142086126486,6.163195999999999,7.002317,29.51389999999998,1327.5833333330943
2023-09-20 08:39:00,75.217015,0.7233789999999996,1.0896142086126486,6.163195999999999,7.002317,28.93520000000001,1327.6333333330942
2023-09-20 08:42:00,74.73958,0.7523149999999994,1.1084962150803017,6.221062,7.0312470000000005,29.22460000000001,1327.6833333330942
2023-09-20 08:45:00,73.81366,0.7233799999999997,1.0896148660289444,6.192131999999999,7.031251999999999,27.77770000000004,1327.7333333330942
2023-09-20 08:48:00,73.596645,0.7523149999999994,1.0853621603708312,6.192131999999999,6.944447,26.909699999999987,1327.783333333094
2023-09-20 08:51:00,72.93113500000001,0.7523149999999994,1.0736944616167632,6.192131999999999,6.915507,27.488499999999988,1327.833333333094
2023-09-20 08:54:00,72.96007,0.78125,1.1037119991645035,6.163195999999999,6.886576,27.488499999999988,1327.883333333094
2023-09-20 08:57:00,73.423035,0.7233789999999996,1.0782138093596576,6.134256000000001,6.944447,28.93520000000001,1327.933333333094
2023-09-20 09:00:00,72.62731500000001,0.7523149999999994,1.0969634607406973,6.221062,7.002317,28.64580000000001,1327.983333333094
2023-09-20 09:03:00,75.43402499999999,0.694445,1.1038920895420867,5.960646,6.9155109999999995,27.777800000000013,1328.0333333330939
2023-09-20 09:06:00,75.60764,0.6365739999999995,1.0745479660132635,5.960651,7.002317,29.22460000000001,1328.0833333330938
2023-09-20 09:09:00,73.900465,0.7233799999999997,1.0896148660289444,6.221062,7.060182,28.356499999999983,1328.1333333330938
2023-09-20 09:12:00,71.310765,0.8101850000000006,1.1098820268249934,6.423612,7.089117,27.777799999999957,1328.1833333330937
2023-09-20 09:15:00,70.16782,0.868055,1.120555280864184,6.539347,7.089122000000001,26.33099999999996,1328.2333333330937
2023-09-20 09:18:00,68.706595,0.8969909999999999,1.0997691203499378,6.655093,7.089122000000001,26.909699999999987,1328.2833333330937
2023-09-20 09:21:00,67.50578999999999,0.9259259999999996,1.10333799542374,6.712968,7.089122000000001,26.62039999999996,1328.3333333330936
2023-09-20 09:24:00,66.493055,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,26.33099999999996,1328.3833333330936
2023-09-20 09:27:00,65.885415,0.868055,1.0704478304335234,6.539347,6.973382,25.752399999999966,1328.4333333330935
2023-09-20 09:36:00,66.145835,0.868055,1.0448731298051677,6.423612,6.799767000000001,26.90979999999996,1328.5833333330936
2023-09-20 09:39:00,66.6956,0.9259260000000005,1.0903399411125831,6.365742000000001,6.712966,26.331000000000017,1328.6333333330936
2023-09-20 09:42:00,68.43171000000001,0.8101859999999999,1.0491452357219937,6.192131999999999,6.712966,26.620400000000018,1328.6833333330935
2023-09-20 09:45:00,69.67593,0.7523149999999994,1.0619625139193187,6.1631920000000004,6.857637,28.356499999999983,1328.7333333330935
2023-09-20 09:48:00,70.28356500000001,0.7523149999999994,1.0501602849767444,6.221062,6.886577000000001,26.909700000000043,1328.7833333330934
2023-09-20 09:51:00,72.10648499999999,0.8101859999999999,1.0978869137478804,6.192131999999999,6.828706,27.488400000000013,1328.8333333330934
2023-09-20 09:54:00,71.06481500000001,0.78125,1.080047148690853,6.278932,6.944442,27.199100000000044,1328.8833333330933
2023-09-20 09:57:00,68.37384,0.8680560000000002,1.095662680378059,6.655093,7.146986999999999,26.620400000000018,1328.9333333330933
2023-09-20 10:00:00,67.54919000000001,0.9259259999999996,1.1290695773279096,6.741897999999999,7.175922000000001,26.331000000000017,1328.9833333330932
2023-09-20 10:03:00,67.042825,0.9548609999999993,1.1063864665921437,6.741897999999999,7.060187000000001,25.752200000000016,1329.0333333330932
2023-09-20 10:06:00,65.59606500000001,0.9259259999999996,1.0772436567720032,6.712968,7.031251999999999,26.331099999999992,1329.0833333330932
2023-09-20 10:09:00,64.91609,0.9548609999999993,1.0798429303091501,6.684028,6.944447,26.620400000000018,1329.133333333093
2023-09-20 10:12:00,64.583335,0.9548609999999993,1.0664176719518463,6.684028,6.915507,25.75229999999999,1329.183333333093
2023-09-20 10:15:00,64.163775,1.0127309999999996,1.09724838873396,6.741898,6.915507,25.462999999999965,1329.233333333093
2023-09-20 10:18:00,63.715275,1.0127309999999996,1.09724838873396,6.770838,6.944447,26.04169999999999,1329.283333333093
2023-09-20 10:21:00,63.194445,1.0416659999999993,1.0985180949059206,6.799773,6.915507,25.46289999999999,1329.333333333093
2023-09-20 10:24:00,63.729745,1.0995369999999998,1.1139418763647653,6.828702999999999,6.857635999999999,25.463000000000022,1329.3833333330929
2023-09-20 10:27:00,64.29398499999999,1.070602,1.1134381960781543,6.770838,6.857635999999999,26.04169999999999,1329.4333333330928
2023-09-20 10:30:00,65.98669000000001,1.0127319999999997,1.1245040090064762,6.712968,6.944445999999999,27.488499999999988,1329.4833333330928
2023-09-20 10:33:00,67.25984,0.983797,1.122264396017912,6.655093,6.944445999999999,26.620400000000018,1329.5333333330927
2023-09-20 10:36:00,67.39004499999999,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,26.33099999999996,1329.5833333330927
2023-09-20 10:39:00,68.82234,0.983797,1.1355146979140402,6.684033,7.002316,27.488399999999956,1329.6333333330927
2023-09-20 10:42:00,68.77893499999999,0.8969899999999997,1.1124617726610964,6.6840269999999995,7.146987000000001,24.884299999999996,1329.6833333330926
2023-09-20 10:45:00,69.3287,0.8969899999999997,1.125071322952467,6.6550970000000005,7.146987000000001,26.620300000000043,1329.7333333330926
2023-09-20 10:48:00,69.58912000000001,0.868055,1.095662096341159,6.597222,7.089117,25.752300000000048,1329.7833333330925
2023-09-20 10:51:00,69.56018499999999,0.868055,1.108148640943777,6.568282,7.089117,27.199099999999987,1329.8333333330925
2023-09-20 10:54:00,69.27082999999999,0.868055,1.108148640943777,6.5104120000000005,7.0312470000000005,27.488400000000013,1329.8833333330924
2023-09-20 10:57:00,68.88021,0.868055,1.0956664250602628,6.568282,7.060187000000001,26.909700000000043,1329.9333333330924
2023-09-20 11:00:00,68.98148499999999,0.868055,1.095662096341159,6.597222,7.089117,26.331000000000017,1329.9833333330923
2023-09-20 11:03:00,69.039355,0.868055,1.0830974799463722,6.597222,7.060187000000001,26.909700000000043,1330.0333333330923
2023-09-20 11:06:00,69.87847500000001,0.868055,1.108148640943777,6.5104120000000005,7.0312470000000005,26.90980000000002,1330.0833333330922
2023-09-20 11:09:00,71.05035000000001,0.9259260000000005,1.141808702380169,6.5104120000000005,6.973376,28.067099999999982,1330.1333333330922
2023-09-20 11:12:00,71.39757,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,27.488399999999956,1330.1833333330922
2023-09-20 11:15:00,71.25289,0.8969899999999997,1.137604080111199,6.6550970000000005,7.175927,27.199000000000012,1330.233333333092
2023-09-20 11:18:00,71.16609,0.8969899999999997,1.125075667427069,6.6840269999999995,7.175927,27.488499999999988,1330.283333333092
2023-09-20 11:21:00,70.97801,0.868055,1.108148640943777,6.655092,7.175927,26.62039999999996,1330.333333333092
2023-09-20 11:24:00,71.267365,0.868055,1.1205510073638687,6.626162000000001,7.175927,28.067099999999982,1330.383333333092
2023-09-20 11:27:00,70.8478,0.8969899999999997,1.125075667427069,6.6840269999999995,7.175927,27.488499999999988,1330.433333333092
2023-09-20 11:30:00,69.87847500000001,0.8969899999999997,1.125071322952467,6.6550970000000005,7.146987000000001,27.488399999999956,1330.4833333330919
2023-09-20 11:33:00,69.7338,0.8969899999999997,1.0997641451973132,6.6550970000000005,7.089117,27.198999999999955,1330.5333333330918
2023-09-20 11:36:00,69.241895,0.9259259999999996,1.1290695773279091,6.655093,7.089117,26.331000000000017,1330.5833333330918
2023-09-20 11:39:00,68.822335,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,26.620299999999986,1330.6333333330917
2023-09-20 11:42:00,68.605325,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,26.620400000000018,1330.6833333330917
2023-09-20 11:45:00,68.359375,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,27.199099999999987,1330.7333333330917
2023-09-20 11:48:00,68.663195,0.9259259999999996,1.0903354321641003,6.684033,7.0312470000000005,27.488400000000013,1330.7833333330916
2023-09-20 11:51:00,69.45891499999999,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,27.199099999999987,1330.8333333330916
2023-09-20 11:54:00,70.71759499999999,0.983797,1.148671682700384,6.684033,7.031245999999999,27.77770000000004,1330.8833333330915
2023-09-20 11:57:00,71.20948999999999,0.9548610000000002,1.1454934328461042,6.741897000000001,7.146986,25.463000000000022,1330.9333333330915
2023-09-20 12:00:00,72.019675,0.9548610000000002,1.1711300610984212,6.770836999999999,7.233796,27.199100000000044,1330.9833333330914
2023-09-20 12:03:00,72.395835,0.9548610000000002,1.1454934328461048,6.770836999999999,7.1759260000000005,26.620400000000018,1331.0333333330914
2023-09-20 12:06:00,72.728585,0.9548610000000002,1.1325493014298815,6.741897000000001,7.118055999999999,27.777799999999957,1331.0833333330913
2023-09-20 12:09:00,72.30902499999999,0.8969899999999997,1.125075667427069,6.6840269999999995,7.175927,28.64580000000001,1331.1333333330913
2023-09-20 12:12:00,71.44097500000001,0.8969899999999997,1.1376040801112,6.6840269999999995,7.2048570000000005,28.64580000000001,1331.1833333330912
2023-09-20 12:15:00,71.44097,0.8969899999999997,1.125075667427069,6.6840269999999995,7.175927,25.75229999999999,1331.2333333330912
2023-09-20 12:18:00,71.45544000000001,0.8969899999999997,1.125071322952467,6.6550970000000005,7.146987000000001,26.909699999999987,1331.2833333330912
2023-09-20 12:21:00,70.630785,0.868055,1.0956664250602628,6.597217,7.089122000000001,28.06710000000004,1331.333333333091
2023-09-20 12:24:00,70.211225,0.868055,1.108148640943777,6.568282,7.089117,27.488500000000045,1331.383333333091
2023-09-20 12:27:00,70.023145,0.868055,1.095662096341159,6.597222,7.089117,28.935199999999952,1331.433333333091
2023-09-20 12:30:00,70.06655,0.868055,1.108148640943777,6.568282,7.089117,25.75229999999999,1331.483333333091
2023-09-20 12:33:00,70.92014,0.868055,1.095662096341159,6.597222,7.089117,27.488399999999956,1331.533333333091
2023-09-20 12:36:00,70.74653,0.9259260000000005,1.129073993766444,6.568282,7.002316,26.33099999999996,1331.5833333330909
2023-09-20 12:39:00,70.13888499999999,0.9259260000000005,1.129073993766444,6.568282,7.002316,27.199099999999987,1331.6333333330908
2023-09-20 12:42:00,69.60358500000001,0.8969899999999997,1.0997685475364432,6.626157,7.060187000000001,27.488400000000013,1331.6833333330908
2023-09-20 12:45:00,69.19849500000001,0.8969899999999997,1.0997641451973132,6.6550970000000005,7.089117,26.909699999999987,1331.7333333330907
2023-09-20 12:48:00,68.258105,0.868055,1.0830931222926758,6.6550970000000005,7.118052,26.620400000000018,1331.7833333330907
2023-09-20 12:51:00,67.12962999999999,0.868055,1.0830974799463722,6.626157,7.089122000000001,27.199099999999987,1331.8333333330906
2023-09-20 12:54:00,65.69734,0.868055,1.0956664250602621,6.539347,7.031251999999999,26.041600000000017,1331.8833333330906
2023-09-20 12:57:00,64.858215,0.8969899999999997,1.1124661456076517,6.539347,7.002317,26.331000000000017,1331.9333333330906
2023-09-20 13:00:00,64.77141,0.8969899999999997,1.0611544968784046,6.597217,6.944447,25.752200000000016,1331.9833333330905
2023-09-20 13:03:00,65.42245500000001,0.8969899999999997,1.0869889418419438,6.597217,7.002317,26.331000000000017,1332.0333333330905
2023-09-20 13:06:00,65.42245,0.868055,1.0704478304335234,6.5104120000000005,6.944447,26.04159999999996,1332.0833333330904
2023-09-20 13:09:00,65.060765,0.8969899999999997,1.0869889418419438,6.539347,6.944447,25.173599999999965,1332.1333333330904
2023-09-20 13:12:00,64.52546000000001,0.8969899999999997,1.0611544968784046,6.597217,6.944447,26.33099999999996,1332.1833333330903
2023-09-20 13:15:00,65.07523499999999,0.8969899999999997,1.0611544968784046,6.597217,6.944447,25.17360000000002,1332.2333333330903
2023-09-20 13:18:00,66.42071999999999,0.9259260000000005,1.0903399411125831,6.5104120000000005,6.857635999999999,26.909699999999987,1332.2833333330902
2023-09-20 13:21:00,66.189235,0.868055,1.0830974799463722,6.568282,7.0312470000000005,26.331000000000017,1332.3333333330902
2023-09-20 13:24:00,67.12962999999999,0.78125,1.0681104797373673,6.365736,7.002316,26.331000000000017,1332.3833333330901
2023-09-20 13:27:00,73.95832999999999,0.49189799999999995,0.9865854985997825,5.613428999999999,6.857640999999999,28.356400000000008,1332.43333333309
2023-09-20 13:30:00,74.39236,0.49189799999999995,1.0355790435353063,5.671295,7.060187000000001,27.488400000000013,1332.48333333309
2023-09-20 13:33:00,71.614585,0.6076389999999998,1.0643950097289654,5.989586,7.089117,27.488499999999988,1332.53333333309
2023-09-20 13:36:00,68.80787000000001,0.694445,1.081654168114532,6.1631920000000004,7.060186999999999,26.62039999999996,1332.58333333309
2023-09-20 13:39:00,67.66493,0.7523150000000003,1.06196251391932,6.394677,7.089122000000001,26.04169999999999,1332.63333333309
2023-09-20 13:42:00,66.04456,0.78125,1.068106341072158,6.423611999999999,7.060182,26.620400000000018,1332.6833333330899
2023-09-20 13:45:00,65.465855,0.8101849999999997,1.0736701389356307,6.423611999999999,7.002317,25.752399999999966,1332.7333333330898
2023-09-20 13:48:00,64.930555,0.868055,1.070443442910227,6.481482,6.915507,25.75229999999999,1332.7833333330898
2023-09-20 13:51:00,64.23611500000001,0.868055,1.0830974799463722,6.597217,7.060182,26.620299999999986,1332.8333333330897
2023-09-20 13:54:00,64.30845,0.9548610000000002,1.106386466592144,6.6840269999999995,7.002316,26.62039999999996,1332.8833333330897
2023-09-20 13:57:00,64.0625,0.9259259999999996,1.0903399411125838,6.712962999999999,7.060187000000001,26.620400000000018,1332.9333333330896
2023-09-20 14:00:00,63.802080000000004,0.9548609999999993,1.0931616234277255,6.799768,7.089117,26.620300000000043,1332.9833333330896
2023-09-20 14:03:00,63.23785,0.9548609999999993,1.0931616234277257,6.857638,7.146987000000001,24.595000000000027,1333.0333333330896
2023-09-20 14:06:00,63.94676,1.0127319999999997,1.1109265691283459,6.828707999999999,7.031245999999999,26.04169999999999,1333.0833333330895
2023-09-20 14:09:00,63.46933,0.9548609999999993,1.0798429303091501,6.799768,7.060187000000001,26.331000000000017,1333.1333333330895
2023-09-20 14:12:00,63.657405,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.04169999999999,1333.1833333330894
2023-09-20 14:15:00,63.975695,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.04169999999999,1333.2333333330894
2023-09-20 14:18:00,63.599540000000005,0.9548609999999993,1.0931616234277257,6.741897999999999,7.0312470000000005,25.752200000000016,1333.2833333330893
2023-09-20 14:21:00,63.917825,0.9548609999999993,1.0798429303091501,6.799768,7.060187000000001,26.331099999999992,1333.3333333330893
2023-09-20 14:24:00,64.36632,0.9259259999999996,1.0772436567720032,6.7708330000000005,7.089117,25.75229999999999,1333.3833333330892
2023-09-20 14:27:00,65.48032,0.9548610000000002,1.119511626749153,6.6550970000000005,7.002316,27.199099999999987,1333.4333333330892
2023-09-20 14:30:00,66.869215,0.868055,1.0830974799463722,6.568282,7.0312470000000005,26.331000000000017,1333.4833333330891
2023-09-20 14:33:00,68.50405,0.8101849999999997,1.0614493787561408,6.510412,7.060187000000001,26.62039999999996,1333.533333333089
2023-09-20 14:36:00,69.16955999999999,0.868055,1.108148640943777,6.568282,7.089117,27.488400000000013,1333.583333333089
2023-09-20 14:39:00,69.748265,0.868055,1.0956664250602628,6.568282,7.060187000000001,26.620400000000018,1333.633333333089
2023-09-20 14:42:00,69.73379499999999,0.868055,1.108148640943777,6.568282,7.089117,27.777799999999957,1333.683333333089
2023-09-20 14:45:00,69.35764,0.8969899999999997,1.125071322952467,6.6550970000000005,7.146987000000001,26.331000000000017,1333.733333333089
2023-09-20 14:48:00,69.18402499999999,0.8969899999999997,1.0997685475364423,6.741897000000001,7.175927,26.620400000000018,1333.7833333330889
2023-09-20 14:51:00,69.068285,0.9259259999999996,1.116249879974963,6.7708330000000005,7.175927,28.645899999999983,1333.8333333330888
2023-09-20 14:54:00,69.05382,0.9259259999999996,1.10333799542374,6.799772999999999,7.175927,26.62039999999996,1333.8833333330888
2023-09-20 14:57:00,69.02488500000001,0.9548609999999993,1.132549301429881,6.799768,7.175927,27.777799999999957,1333.9333333330887
2023-09-20 15:00:00,68.822335,0.9548609999999993,1.1195116267491525,6.828707999999999,7.175927,26.041600000000017,1333.9833333330887
2023-09-20 15:03:00,68.98148499999999,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,26.90979999999996,1334.0333333330886
2023-09-20 15:06:00,68.764465,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,26.909699999999987,1334.0833333330886
2023-09-20 15:09:00,68.76446999999999,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,27.488400000000013,1334.1333333330886
2023-09-20 15:12:00,69.140625,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,27.199099999999987,1334.1833333330885
2023-09-20 15:15:00,69.024885,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,27.198999999999955,1334.2333333330885
2023-09-20 15:18:00,68.77893499999999,1.0416659999999993,1.1262398700376255,6.915512999999999,7.089117,27.199099999999987,1334.2833333330884
2023-09-20 15:21:00,68.69212999999999,1.0416659999999993,1.126244622726015,6.886573,7.060187000000001,27.488499999999988,1334.3333333330884
2023-09-20 15:24:00,69.12615500000001,1.0416659999999993,1.1535358722711455,6.915512999999999,7.146987000000001,26.90980000000002,1334.3833333330883
2023-09-20 15:27:00,69.35763499999999,1.0416659999999993,1.1399415874460783,6.944443,7.146987000000001,28.067199999999957,1334.4333333330883
2023-09-20 15:30:00,70.19676000000001,1.0995369999999998,1.1842194528887244,6.915512999999999,7.089116000000001,26.909699999999987,1334.4833333330882
2023-09-20 15:33:00,70.65972500000001,1.0995369999999998,1.1703846088042151,6.944443,7.089116000000001,27.488400000000013,1334.5333333330882
2023-09-20 15:36:00,69.70486500000001,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.04169999999999,1334.5833333330881
2023-09-20 15:39:00,69.58912000000001,1.0127309999999996,1.1379749278461133,6.886577999999999,7.146987000000001,27.199099999999987,1334.633333333088
2023-09-20 15:42:00,70.71759499999999,1.070602,1.1414142080787015,6.857638000000001,7.002316,28.356499999999983,1334.683333333088
2023-09-20 15:45:00,69.93634499999999,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,28.35650000000004,1334.733333333088
2023-09-20 15:48:00,69.90741,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.199000000000012,1334.783333333088
2023-09-20 15:51:00,71.09375,1.070602,1.1552336735205384,6.799767999999999,6.973376,27.199000000000012,1334.833333333088
2023-09-20 15:54:00,70.50058,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,26.04159999999996,1334.8833333330879
2023-09-20 15:57:00,71.02141,1.0127309999999996,1.1379795673051658,6.799767999999999,7.060187000000001,27.488400000000013,1334.9333333330878
2023-09-20 16:00:00,71.079285,1.0127309999999996,1.110930746799627,6.857638000000001,7.060187000000001,27.488400000000013,1334.9833333330878
2023-09-20 16:03:00,71.57118,1.0127309999999996,1.151353126434424,6.770838,7.060187000000001,26.909699999999987,1335.0333333330877
2023-09-20 16:06:00,71.12268499999999,1.0127309999999996,1.1379749278461126,6.770838,7.0312470000000005,27.199099999999987,1335.0833333330877
2023-09-20 16:09:00,70.74652499999999,1.0127309999999996,1.1245034728573897,6.770838,7.002317,26.331000000000017,1335.1333333330876
2023-09-20 16:12:00,70.934605,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,28.356499999999983,1335.1833333330876
2023-09-20 16:15:00,71.26736,0.9259259999999996,1.10333799542374,6.712962999999999,7.089117,28.935199999999952,1335.2333333330876
2023-09-20 16:18:00,71.108215,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,27.488400000000013,1335.2833333330875
2023-09-20 16:21:00,70.71759499999999,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,27.199000000000012,1335.3333333330875
2023-09-20 16:24:00,70.630785,0.9259259999999996,1.1290695773279096,6.712962999999999,7.146987000000001,26.620400000000018,1335.3833333330874
2023-09-20 16:30:00,70.413775,0.9548609999999993,1.1195116267491525,6.741897999999999,7.089117,27.488400000000013,1335.4833333330873
2023-09-20 16:33:00,69.09722,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,27.488400000000013,1335.5333333330873
2023-09-20 16:39:00,68.793405,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,27.488399999999956,1335.6333333330872
2023-09-20 16:42:00,68.677665,0.8969899999999997,1.0869889418419438,6.597217,7.002317,26.330900000000042,1335.6833333330871
2023-09-20 16:45:00,68.460645,0.9259259999999996,1.0903399411125827,6.655093,7.002317,27.199099999999987,1335.733333333087
2023-09-20 16:51:00,68.22917000000001,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,27.488400000000013,1335.833333333087
2023-09-20 16:54:00,68.20023499999999,0.8969899999999997,1.0869845091593562,6.6840269999999995,7.089117,27.777800000000013,1335.883333333087
2023-09-20 17:00:00,68.17129499999999,0.9259259999999996,1.1162454336919723,6.684033,7.089117,27.199000000000012,1335.9833333330869
2023-09-20 17:03:00,67.824075,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,26.041600000000017,1336.0333333330868
2023-09-20 17:06:00,67.708335,0.8969899999999997,1.0869845091593562,6.626157,7.0312470000000005,27.199099999999987,1336.0833333330868
2023-09-20 17:12:00,67.751735,0.8969899999999997,1.0869845091593562,6.626157,7.0312470000000005,27.199000000000012,1336.1833333330867
2023-09-20 17:15:00,67.708335,0.8969899999999997,1.0869889418419438,6.539347,6.944447,26.04169999999999,1336.2333333330866
2023-09-20 17:21:00,67.43345,0.868055,1.0956664250602621,6.5104120000000005,7.002317,26.04159999999996,1336.3333333330866
2023-09-20 17:24:00,67.7228,0.8969899999999997,1.0997641451973132,6.6550970000000005,7.089117,26.90979999999996,1336.3833333330865
2023-09-20 17:30:00,67.95428,0.868055,1.095662096341159,6.597222,7.089117,26.041600000000017,1336.4833333330864
2023-09-20 17:33:00,67.96875,0.868055,1.1081443402539664,6.626162000000001,7.146987000000001,26.331099999999992,1336.5333333330864
2023-09-20 17:36:00,67.346645,0.868055,1.1081443402539664,6.626162000000001,7.146987000000001,26.04159999999996,1336.5833333330863
2023-09-20 17:42:00,67.12962999999999,0.8969899999999997,1.125071322952467,6.6550970000000005,7.146987000000001,25.17349999999999,1336.6833333330862
2023-09-20 17:45:00,64.872685,0.868055,1.0830974799463722,6.626157,7.089122000000001,26.909700000000043,1336.7333333330862
2023-09-20 17:51:00,64.525465,0.8969899999999997,1.0869845091593562,6.626157,7.0312470000000005,26.04169999999999,1336.833333333086
2023-09-20 17:54:00,63.570605,0.8969899999999997,1.0869845091593562,6.626157,7.0312470000000005,25.17360000000002,1336.883333333086
2023-09-20 17:57:00,63.715275,0.9548610000000002,1.093166209984093,6.597217,6.886576,26.331000000000017,1336.933333333086
2023-09-20 18:06:00,63.295715,0.8969899999999997,1.0611544968784046,6.597217,6.944447,25.462999999999965,1337.083333333086
2023-09-20 18:12:00,62.673615,0.8969899999999997,1.0741156337681532,6.539347,6.915507,25.752400000000023,1337.183333333086
2023-09-20 18:15:00,59.837959999999995,0.868055,1.0704478304335234,6.597217,7.031251999999999,25.752300000000048,1337.233333333086
2023-09-20 18:21:00,58.65162,0.868055,1.0577059193766707,6.626157,7.031251999999999,25.173699999999997,1337.3333333330859
2023-09-20 18:24:00,57.407405,0.8969899999999997,1.0349378805119178,6.597217,6.886577000000001,23.7269,1337.3833333330858
2023-09-20 18:27:00,55.381945,0.9259259999999996,1.0373633691720197,6.684033,6.915507,24.016200000000026,1337.4333333330858
2023-09-20 18:33:00,54.542825,0.9548609999999993,1.0116330936441857,6.655087999999999,6.770837,23.7269,1337.5333333330857
2023-09-20 18:45:00,54.181135,0.9548609999999993,1.011628279001143,6.684028,6.799767000000001,23.4375,1337.7333333330857
2023-09-20 18:48:00,54.21007,0.9548609999999993,1.0255011058878307,6.655087999999999,6.799767000000001,23.4375,1337.7833333330857
2023-09-20 18:51:00,54.890045,1.0127309999999996,1.0695580080132783,6.799767999999999,6.915507,24.305600000000027,1337.8333333330856
2023-09-20 18:57:00,54.87558,1.0127309999999996,1.0695580080132783,6.799767999999999,6.915507,22.56940000000003,1337.9333333330856
2023-09-20 19:00:00,37.48553,0.868055,0.965791293744527,6.944448,7.146992999999999,21.70139999999998,1337.9833333330855
2023-09-21 07:39:00,51.67824,1.070602,0.5479159121487677,5.410881,4.571758999999999,24.30559999999997,1337.9833333330855
2023-09-21 07:42:00,77.19907,1.1574079999999993,1.0985240301814836,6.249996,6.134258000000001,32.696799999999996,1338.0333333330855
2023-09-21 07:45:00,82.421875,0.8101849999999997,0.9475112153156687,5.353006,5.642360999999999,34.432799999999986,1338.0833333330854
2023-09-21 07:48:00,87.63021,0.9259259999999996,1.0102488867328907,5.410876,5.58449,31.82869999999997,1338.1333333330854
2023-09-21 07:51:00,85.08391,0.6944439999999998,1.0018727596806434,5.1793960000000006,5.873842000000001,30.38190000000003,1338.1833333330853
2023-09-21 07:54:00,81.36574,0.5787039999999992,0.9143716372554612,4.803235999999999,5.584492000000001,29.803200000000004,1338.2333333330853
2023-09-21 07:57:00,74.725115,0.578703,0.9032387301239038,4.8321760000000005,5.584492999999999,28.356499999999983,1338.2833333330852
2023-09-21 08:00:00,73.07580999999999,0.8101859999999999,0.9343534759546305,5.150461999999999,5.410876,29.22460000000001,1338.3333333330852
2023-09-21 08:03:00,76.345485,0.8101859999999999,0.9475117703486993,5.150461999999999,5.439816,30.092600000000004,1338.3833333330851
2023-09-21 08:06:00,75.260415,0.7233789999999996,1.0084026080081168,5.295135999999999,5.931717000000001,28.356499999999983,1338.433333333085
2023-09-21 08:09:00,74.5081,0.7233789999999996,1.0436131205799655,5.758106,6.481477,28.35650000000004,1338.483333333085
2023-09-21 08:12:00,74.16087999999999,0.7523149999999994,1.0619625139193194,5.931711999999999,6.626157000000001,28.356499999999983,1338.533333333085
2023-09-21 08:15:00,73.72685,0.7523149999999994,1.0619625139193187,6.076392,6.770837,28.067099999999982,1338.583333333085
2023-09-21 08:18:00,73.77025499999999,0.7523149999999994,1.0853621603708312,6.105321999999999,6.857637,28.64580000000001,1338.633333333085
2023-09-21 08:21:00,73.78472500000001,0.7233789999999996,1.0667460730067249,6.134256000000001,6.915507,28.93520000000001,1338.6833333330849
2023-09-21 08:24:00,73.68345,0.7233789999999996,1.066746073006726,6.163195999999999,6.944447,27.777799999999957,1338.7333333330848
2023-09-21 08:27:00,73.292825,0.7523149999999994,1.0736944616167632,6.192131999999999,6.915507,28.645899999999983,1338.7833333330848
2023-09-21 08:30:00,72.91667,0.7523149999999994,1.073698504988437,6.221062,6.944447,28.06710000000004,1338.8333333330847
2023-09-21 08:33:00,72.30902499999999,0.78125,1.0800471486908536,6.423611999999999,7.089122000000001,28.64579999999995,1338.8833333330847
2023-09-21 08:36:00,71.46990500000001,0.868055,1.120555280864184,6.5104120000000005,7.060187000000001,26.909700000000043,1338.9333333330846
2023-09-21 08:39:00,70.167825,0.8969909999999999,1.0997691203499378,6.6261529999999995,7.060182,26.620300000000043,1338.9833333330846
2023-09-21 08:42:00,68.50405,0.9259259999999996,1.116249879974964,6.655087999999999,7.060182,27.199099999999987,1339.0333333330846
2023-09-21 08:45:00,68.82234,0.9259259999999996,1.0903354321641003,6.684033,7.0312470000000005,27.777800000000013,1339.0833333330845
2023-09-21 08:48:00,68.27257,0.9259259999999996,1.0772481986564897,6.6261529999999995,6.944447,26.04169999999999,1339.1333333330845
2023-09-21 08:51:00,69.01042000000001,0.9548610000000002,1.1195161475411088,6.597217,6.944445999999999,25.752399999999966,1339.1833333330844
2023-09-21 08:54:00,69.90741,0.8680560000000002,1.1081492294199358,6.423611999999999,6.944445999999999,27.488400000000013,1339.2333333330844
2023-09-21 08:57:00,74.04514,0.7233800000000006,1.1009575236378577,6.018516000000001,6.886575999999999,29.51389999999998,1339.2833333330843
2023-09-21 09:00:00,74.04513499999999,0.7233789999999996,1.0896142086126486,6.192126,7.0312470000000005,28.067199999999957,1339.3333333330843
2023-09-21 09:03:00,77.11226500000001,0.6076389999999998,1.0643950097289654,5.8449100000000005,6.944441,28.935199999999952,1339.3833333330842
2023-09-21 09:06:00,76.80845,0.6076389999999998,1.0749183199932903,5.931711,7.060182,30.092600000000004,1339.4333333330842
2023-09-21 09:09:00,72.931135,0.78125,1.127106541378955,6.365742000000001,7.146992000000001,28.06710000000004,1339.4833333330841
2023-09-21 09:12:00,70.037615,0.8680560000000002,1.1451346911986848,6.6261529999999995,7.233796999999999,28.067199999999957,1339.533333333084
2023-09-21 09:15:00,68.836805,0.8969909999999999,1.1250762490115762,6.712962999999999,7.204861999999999,27.199099999999987,1339.583333333084
2023-09-21 09:18:00,67.780675,0.9548609999999993,1.1454934328461042,6.741897999999999,7.146987000000001,25.752400000000023,1339.633333333084
2023-09-21 09:21:00,67.37558,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,26.620400000000018,1339.683333333084
2023-09-21 09:24:00,69.820605,0.8391209999999996,1.0910176781247285,6.452541999999999,7.002311,27.488500000000045,1339.733333333084
2023-09-21 09:27:00,73.148145,0.694445,1.0816503053621214,6.105326000000001,7.002311,28.93520000000001,1339.7833333330839
2023-09-21 09:30:00,72.07754499999999,0.7233789999999996,1.1009568616365932,6.192126,7.060187000000001,27.777800000000013,1339.8333333330838
2023-09-21 09:33:00,70.54398,0.7523150000000003,1.0736985049884378,6.2499970000000005,6.973382,27.777799999999957,1339.8833333330838
2023-09-21 09:36:00,69.039355,0.8391200000000003,1.0910170823977856,6.481482,7.031251999999999,27.488400000000013,1339.9333333330837
2023-09-21 09:39:00,68.75,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,26.620400000000018,1339.9833333330837
2023-09-21 09:42:00,68.663195,0.8969899999999997,1.0869845091593562,6.626157,7.0312470000000005,27.199099999999987,1340.0333333330836
2023-09-21 09:45:00,70.73205999999999,0.9548610000000002,1.1325493014298826,6.626157,7.002316,26.04169999999999,1340.0833333330836
2023-09-21 09:48:00,72.62731500000001,0.9259260000000005,1.1544610590066384,6.597222,7.089116000000001,28.356499999999983,1340.1333333330836
2023-09-21 09:51:00,74.47917000000001,0.8680560000000002,1.1451304696867335,6.5682920000000005,7.1759260000000005,28.35650000000004,1340.1833333330835
2023-09-21 09:54:00,74.56597500000001,0.8101849999999997,1.1336716004691525,6.5972219999999995,7.320607000000001,28.356499999999983,1340.2333333330835
2023-09-21 09:57:00,74.52257,0.868055,1.1451340896638735,6.712962000000001,7.320607000000001,28.067200000000014,1340.2833333330834
2023-09-21 10:00:00,73.46643499999999,0.9259259999999996,1.167037869829888,6.7708330000000005,7.291667,28.067099999999982,1340.3333333330834
2023-09-21 10:03:00,72.52604,0.9548609999999993,1.1583557659495516,6.857638,7.291667,27.488400000000013,1340.3833333330833
2023-09-21 10:06:00,71.16609,0.9259259999999996,1.1418087023801684,6.886578,7.3495420000000005,27.488399999999956,1340.4333333330833
2023-09-21 10:09:00,70.08101500000001,0.9259259999999996,1.1290695773279096,6.828707999999999,7.262732000000001,27.488400000000013,1340.4833333330832
2023-09-21 10:12:00,69.87847500000001,0.9548609999999993,1.132549301429881,6.799768,7.175927,25.463000000000022,1340.5333333330832
2023-09-21 10:15:00,69.40104,1.0127309999999996,1.151353126434424,6.886577999999999,7.175927,27.488400000000013,1340.5833333330831
2023-09-21 10:18:00,69.024885,1.0127309999999996,1.151353126434424,6.886577999999999,7.175927,26.331000000000017,1340.633333333083
2023-09-21 10:21:00,69.3287,1.0127309999999996,1.151353126434424,6.857638000000001,7.146987000000001,27.488399999999956,1340.683333333083
2023-09-21 10:24:00,71.06481500000001,0.983797,1.1486762147859464,6.7708330000000005,7.118055999999999,27.199100000000044,1340.733333333083
2023-09-21 10:27:00,71.77373,0.9548610000000002,1.158355765949552,6.6840269999999995,7.118055999999999,28.067199999999957,1340.783333333083
2023-09-21 10:30:00,72.71412000000001,0.868055,1.1573107496102433,6.655092,7.291667,28.935100000000034,1340.833333333083
2023-09-21 10:36:00,72.569445,0.8969899999999997,1.150058107719665,6.741897000000001,7.291667,27.77769999999998,1340.9333333330828
2023-09-21 10:39:00,70.457175,0.9837959999999999,1.16174229066865,6.944448,7.320602,28.067199999999957,1340.9833333330828
2023-09-21 10:45:00,70.717595,1.0127309999999996,1.1778239016325693,6.944448,7.291667,27.488499999999988,1341.0833333330827
2023-09-21 10:48:00,71.32523,0.983797,1.161742849299663,6.799772999999999,7.1759260000000005,27.777800000000013,1341.1333333330826
2023-09-21 10:51:00,72.10648499999999,0.868055,1.1205510073638694,6.655092,7.2048570000000005,26.04169999999999,1341.1833333330826
2023-09-21 10:57:00,73.50983500000001,0.9259260000000005,1.1670378698298893,6.655092,7.1759260000000005,28.935199999999952,1341.2833333330825
2023-09-21 11:00:00,76.21527499999999,0.8101859999999999,1.1454617433306948,6.365741999999999,7.118055999999999,29.513900000000035,1341.3333333330825
2023-09-21 11:06:00,77.199075,0.78125,1.1387090488357632,6.307866000000001,7.118055999999999,28.93520000000001,1341.4333333330824
2023-09-21 11:09:00,78.77604,0.7233799999999997,1.1346235813360352,6.163196,7.118055999999999,28.935299999999984,1341.4833333330823
2023-09-21 11:12:00,78.587965,0.7233799999999997,1.1457351106813962,6.249996,7.233796,28.935099999999977,1341.5333333330823
2023-09-21 11:18:00,78.44328999999999,0.6655089999999992,1.1165515943641475,6.249996,7.320607000000001,29.224500000000035,1341.6333333330822
2023-09-21 11:21:00,72.873265,0.9548610000000002,1.1711300610984212,6.886577999999999,7.349537,28.645899999999983,1341.6833333330821
2023-09-21 11:27:00,71.51330999999999,0.9837959999999999,1.1747259118220323,6.944443,7.349537,27.777800000000013,1341.783333333082
2023-09-21 11:30:00,69.97974500000001,1.0995369999999998,1.156444314022041,7.118054000000001,7.233797000000001,27.198999999999955,1341.833333333082
2023-09-21 11:36:00,69.560185,1.0995369999999998,1.156444314022041,7.118054000000001,7.233797000000001,26.62039999999996,1341.933333333082
2023-09-21 11:39:00,69.09722,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,26.62039999999996,1341.9833333330819
2023-09-21 11:42:00,68.70660000000001,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,26.04169999999999,1342.0333333330818
2023-09-21 11:48:00,68.77893499999999,1.0995369999999998,1.1842242172525224,7.118054000000001,7.291667,28.067199999999957,1342.1333333330817
2023-09-21 11:51:00,69.806135,1.070601,1.155233147503858,7.1180579999999996,7.291667,28.935199999999952,1342.1833333330817
2023-09-21 11:54:00,69.90741,1.070601,1.155233147503858,7.1180579999999996,7.291667,27.488400000000013,1342.2333333330816
2023-09-21 11:57:00,71.67245500000001,0.9548609999999993,1.1454934328461037,6.9444479999999995,7.349537,27.199099999999987,1342.2833333330816
2023-09-21 12:03:00,73.19155,0.983797,1.1617428492996629,6.915513,7.291665999999999,28.356599999999958,1342.3833333330815
2023-09-21 12:06:00,73.26388499999999,0.983797,1.1486762147859473,6.828703,7.1759260000000005,27.777800000000013,1342.4333333330815
2023-09-21 12:09:00,72.931135,0.8969899999999997,1.125075667427069,6.741897000000001,7.233797000000001,28.356499999999983,1342.4833333330814
2023-09-21 12:12:00,73.26388499999999,0.868055,1.1328801650306521,6.712962000000001,7.291667,27.777800000000013,1342.5333333330814
2023-09-21 12:18:00,74.305555,0.9259260000000005,1.1670378698298893,6.741902,7.262736,28.64580000000001,1342.6333333330813
2023-09-21 12:21:00,73.148145,0.8969899999999997,1.125075667427069,6.741897000000001,7.233797000000001,28.067200000000014,1342.6833333330812
2023-09-21 12:24:00,72.65625,0.8969899999999997,1.125075667427069,6.741897000000001,7.233797000000001,27.777799999999957,1342.7333333330812
2023-09-21 12:27:00,70.71759499999999,0.9548609999999993,1.132549301429881,6.799768,7.175927,27.488400000000013,1342.7833333330811
2023-09-21 12:33:00,70.10995,1.0127309999999996,1.151353126434424,6.915508,7.2048570000000005,26.041600000000017,1342.883333333081
2023-09-21 12:45:00,69.415505,1.0416659999999993,1.1399415874460783,7.0312529999999995,7.233797000000001,27.488499999999988,1343.083333333081
2023-09-21 12:48:00,69.212965,1.0127309999999996,1.151353126434424,7.060187999999999,7.349537,27.199099999999987,1343.133333333081
2023-09-21 12:51:00,68.61979,0.9548609999999993,1.1195161475411088,6.973378,7.320607000000001,27.488399999999956,1343.183333333081
2023-09-21 12:57:00,68.60532,0.9548609999999993,1.1195161475411088,6.973378,7.320607000000001,27.199099999999987,1343.283333333081
2023-09-21 13:00:00,69.53125,1.0127319999999997,1.1513536710892736,6.857638,7.146986,28.067099999999982,1343.3333333330809
2023-09-21 13:03:00,67.520255,1.0127309999999996,1.1379749278461126,6.944448,7.2048570000000005,25.46289999999999,1343.3833333330808
2023-09-21 13:09:00,67.24537,1.0127309999999996,1.137979567305165,6.915508,7.175927,26.041600000000017,1343.4833333330807
2023-09-21 13:12:00,67.505785,0.9548609999999993,1.132549301429881,6.973378,7.349537,26.909699999999987,1343.5333333330807
2023-09-21 13:18:00,67.708335,0.9548609999999993,1.1195161475411088,6.973378,7.320607000000001,26.04169999999999,1343.6333333330806
2023-09-21 13:21:00,67.65046000000001,0.8969899999999997,1.125075667427069,6.799767,7.291667,26.620400000000018,1343.6833333330806
2023-09-21 13:27:00,67.89641,0.8969899999999997,1.125075667427069,6.799767,7.291667,26.041600000000017,1343.7833333330805
2023-09-21 13:30:00,68.01215,0.8969899999999997,1.125075667427069,6.799767,7.291667,26.04169999999999,1343.8333333330804
2023-09-21 13:33:00,68.04109,0.8969899999999997,1.0997641451973141,6.770836999999999,7.2048570000000005,28.067099999999982,1343.8833333330804
2023-09-21 13:39:00,67.86748,0.8969899999999997,1.0869845091593562,6.770836999999999,7.175927,27.199100000000044,1343.9833333330803
2023-09-21 13:42:00,68.75,1.0127319999999997,1.1513536710892736,6.9444479999999995,7.233796,26.331000000000017,1344.0333333330802
2023-09-21 13:48:00,68.88020499999999,0.9548609999999993,1.1195116267491525,6.9444479999999995,7.291667,26.331000000000017,1344.1333333330801
2023-09-21 13:51:00,67.867475,0.9548609999999993,1.132549301429882,6.9444479999999995,7.320607000000001,27.488499999999988,1344.18333333308
2023-09-21 13:54:00,66.493055,0.9259259999999996,1.1290695773279091,6.857643,7.291667,26.620400000000018,1344.23333333308
2023-09-21 14:00:00,66.898145,0.9259259999999996,1.10333799542374,6.857643,7.233797000000001,27.488499999999988,1344.33333333308
2023-09-21 14:03:00,67.83854500000001,0.8969899999999997,1.1376040801112,6.770836999999999,7.291667,27.488499999999988,1344.38333333308
2023-09-21 14:06:00,68.084495,0.8969899999999997,1.1124617726610955,6.8287070000000005,7.291667,26.33099999999996,1344.4333333330799
2023-09-21 14:09:00,68.084495,0.8969899999999997,1.125075667427069,6.799767,7.291667,26.909699999999987,1344.4833333330798
2023-09-21 14:15:00,69.212965,0.9548610000000002,1.158355765949552,6.8287070000000005,7.262736,27.199099999999987,1344.5833333330797
2023-09-21 14:18:00,70.471645,0.9259259999999996,1.1290695773279091,6.857643,7.291667,26.62039999999996,1344.6333333330797
2023-09-21 14:24:00,70.10995,0.9259259999999996,1.1418087023801684,6.828703,7.291667,28.645899999999983,1344.7333333330796
2023-09-21 14:27:00,69.90741,0.9548609999999993,1.132549301429882,6.857638,7.233797000000001,27.488400000000013,1344.7833333330796
2023-09-21 14:33:00,71.07928000000001,0.983797,1.1355146979140402,6.828703,7.146986,28.356499999999983,1344.8833333330795
2023-09-21 14:36:00,70.283565,0.9259259999999996,1.116249879974964,6.828703,7.233797000000001,26.331000000000017,1344.9333333330794
2023-09-21 14:39:00,71.41203999999999,0.9259259999999996,1.1418087023801684,6.857643,7.320607000000001,26.62039999999996,1344.9833333330794
2023-09-21 14:45:00,71.71586,0.9259259999999996,1.1544654184957712,6.828703,7.320607000000001,27.488400000000013,1345.0833333330793
