Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-21 14:48:00,72.62731500000001,0.9259259999999996,1.1290695773279091,6.915513,7.349537,28.067099999999982,1345.1333333330792
2023-09-21 14:54:00,72.743055,0.9259259999999996,1.1544610590066373,6.857643,7.349537,27.488400000000013,1345.2333333330791
2023-09-21 14:57:00,73.75578999999999,0.8969899999999997,1.1500581077196659,6.770836999999999,7.320607000000001,28.935099999999977,1345.283333333079
2023-09-21 15:00:00,74.81192,0.868055,1.1451340896638735,6.712962000000001,7.320607000000001,28.067099999999982,1345.333333333079
2023-09-21 15:06:00,75.23148,0.9259260000000005,1.1544610590066384,6.741902,7.233796,29.224499999999978,1345.433333333079
2023-09-21 15:09:00,75.028935,0.8969899999999997,1.125075667427069,6.741897000000001,7.233797000000001,27.77770000000004,1345.483333333079
2023-09-21 15:15:00,75.0,0.8969899999999997,1.150058107719665,6.741897000000001,7.291667,28.35650000000004,1345.5833333330788
2023-09-21 15:18:00,76.0272,0.8969899999999997,1.1500581077196659,6.770836999999999,7.320607000000001,28.067099999999982,1345.6333333330788
2023-09-21 15:24:00,75.96933,0.8969899999999997,1.150058107719665,6.741897000000001,7.291667,30.092599999999948,1345.7333333330787
2023-09-21 15:27:00,76.12847,0.868055,1.1573107496102433,6.655092,7.291667,28.935100000000034,1345.7833333330786
2023-09-21 15:30:00,76.5625,0.8969899999999997,1.1624357205407807,6.741897000000001,7.320607000000001,29.224500000000035,1345.8333333330786
2023-09-21 15:33:00,76.67823999999999,0.8969899999999997,1.1376040801112,6.770836999999999,7.291667,29.224500000000035,1345.8833333330786
2023-09-21 15:39:00,76.57696999999999,0.8969899999999997,1.150058107719665,6.741897000000001,7.291667,28.935100000000034,1345.9833333330785
2023-09-21 15:42:00,76.37442,0.8969899999999997,1.1500581077196659,6.6840269999999995,7.233797000000001,30.381899999999973,1346.0333333330784
2023-09-21 15:45:00,75.31828999999999,0.8969899999999997,1.1500538176514767,6.6550970000000005,7.2048570000000005,29.224500000000035,1346.0833333330784
2023-09-21 15:51:00,75.086805,0.8969899999999997,1.1624314564906446,6.6550970000000005,7.233797000000001,29.51389999999998,1346.1833333330783
2023-09-21 15:54:00,74.913195,0.868055,1.132880165030653,6.655092,7.233797000000001,28.356499999999983,1346.2333333330782
2023-09-21 16:00:00,74.956595,0.868055,1.1205510073638694,6.655092,7.2048570000000005,29.51389999999998,1346.3333333330781
2023-09-21 16:03:00,75.925925,0.9259260000000005,1.1670378698298893,6.655092,7.1759260000000005,30.09269999999998,1346.383333333078
2023-09-21 16:09:00,76.287615,0.9259260000000005,1.1670378698298893,6.741902,7.262736,29.803200000000004,1346.483333333078
2023-09-21 16:12:00,75.26042,0.868055,1.1328801650306521,6.712962000000001,7.291667,28.35650000000004,1346.533333333078
2023-09-21 16:15:00,74.53703999999999,0.9259259999999996,1.1544610590066378,6.799772999999999,7.291667,28.356499999999983,1346.583333333078
2023-09-21 16:21:00,74.36343,0.9259259999999996,1.1544654184957712,6.828703,7.320607000000001,27.488399999999956,1346.6833333330778
2023-09-21 16:24:00,74.001735,0.9259259999999996,1.1544654184957712,6.828703,7.320607000000001,28.645899999999983,1346.7333333330778
2023-09-21 16:27:00,73.64005,0.9259259999999996,1.1290695773279096,6.799772999999999,7.233797000000001,28.06710000000004,1346.7833333330777
2023-09-21 16:30:00,73.06134,0.9259259999999996,1.1290695773279091,6.7708330000000005,7.2048570000000005,27.488400000000013,1346.8333333330777
2023-09-21 16:33:00,72.4103,0.9259259999999996,1.1290695773279091,6.7708330000000005,7.2048570000000005,28.35650000000004,1346.8833333330776
2023-09-21 16:36:00,71.74479,0.8969899999999997,1.137604080111199,6.6550970000000005,7.175927,28.64580000000001,1346.9333333330776
2023-09-21 16:42:00,71.976275,0.8969899999999997,1.125071322952467,6.6550970000000005,7.146987000000001,28.35650000000004,1347.0333333330775
2023-09-21 16:45:00,72.71412,0.8969899999999997,1.125071322952467,6.6550970000000005,7.146987000000001,29.22460000000001,1347.0833333330775
2023-09-21 16:48:00,73.10474500000001,0.868055,1.1205510073638694,6.655092,7.2048570000000005,28.35650000000004,1347.1333333330774
2023-09-21 16:51:00,73.56771,0.8969899999999997,1.1624314564906446,6.770836999999999,7.349537,27.777800000000013,1347.1833333330774
2023-09-21 16:57:00,73.32176000000001,0.9259259999999996,1.1418087023801684,6.828703,7.291667,28.64580000000001,1347.2833333330773
2023-09-21 17:00:00,71.93287000000001,0.9259259999999996,1.1418087023801684,6.7708330000000005,7.233797000000001,28.93520000000001,1347.3333333330772
2023-09-21 17:06:00,71.84606500000001,0.9259259999999996,1.1290695773279091,6.7708330000000005,7.2048570000000005,26.62039999999996,1347.4333333330771
2023-09-21 17:09:00,71.07928000000001,0.9259259999999996,1.1162454336919732,6.799772999999999,7.2048570000000005,27.199100000000044,1347.483333333077
2023-09-21 17:15:00,70.99248,0.9259259999999996,1.1290695773279091,6.7708330000000005,7.2048570000000005,26.90980000000002,1347.583333333077
2023-09-21 17:18:00,72.10648499999999,0.9548609999999993,1.1195116267491525,6.828707999999999,7.175927,26.909699999999987,1347.633333333077
2023-09-21 17:21:00,68.15683,1.157407,1.157409500011446,7.031248000000001,7.031250999999999,26.909699999999987,1347.683333333077
2023-09-21 17:27:00,68.822335,1.0995369999999998,1.1703846088042138,6.944448,7.089121,26.62039999999996,1347.7833333330768
2023-09-21 17:30:00,70.77546,1.070602,1.1689537893456472,6.915508,7.118055999999999,27.488499999999988,1347.8333333330768
2023-09-21 17:36:00,71.09375,1.070602,1.1689490660393045,6.944448,7.146986,27.199100000000044,1347.9333333330767
2023-09-21 17:39:00,68.258105,0.9837959999999999,1.1355141477314536,6.857638000000001,7.175922000000001,26.909699999999987,1347.9833333330766
2023-09-21 17:45:00,68.15683,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,27.199100000000044,1348.0833333330766
2023-09-21 17:48:00,66.724535,1.0127309999999996,1.110930746799627,6.886573,7.089122000000001,26.620400000000018,1348.1333333330765
2023-09-21 17:51:00,64.81481500000001,1.0127309999999996,1.1109260373054952,6.915512999999999,7.118052,26.909699999999987,1348.1833333330765
2023-09-21 17:57:00,64.149305,1.0127309999999996,1.0972483887339608,6.915512999999999,7.089122000000001,25.462999999999965,1348.2833333330764
2023-09-21 18:00:00,62.905095,1.0127309999999996,1.09724838873396,6.886573,7.060182,26.33099999999996,1348.3333333330763
2023-09-21 18:03:00,63.020830000000004,1.0416659999999993,1.0985229238370602,6.828702999999999,6.944447,25.462900000000047,1348.3833333330763
2023-09-21 18:06:00,62.340855000000005,1.0127309999999996,1.0834620146466305,6.799767999999999,6.944447,26.04169999999999,1348.4333333330762
2023-09-21 18:12:00,62.340855000000005,1.0127309999999996,1.0834620146466305,6.799767999999999,6.944447,26.041600000000017,1348.5333333330761
2023-09-21 18:15:00,61.892365,1.0127309999999996,1.0834572299609047,6.770838,6.915507,25.173599999999965,1348.583333333076
2023-09-21 18:18:00,62.42766,1.070602,1.1414142080787015,6.799767999999999,6.944445999999999,26.331000000000017,1348.633333333076
2023-09-21 18:21:00,61.848955000000004,1.0127309999999996,1.09724838873396,6.857638000000001,7.0312470000000005,23.7269,1348.683333333076
2023-09-21 18:24:00,60.980905,0.9837959999999999,1.0819109977174814,6.857638000000001,7.060182,25.173500000000047,1348.733333333076
2023-09-21 18:27:00,58.868635,1.0127309999999996,1.0834620146466298,6.857638000000001,7.002317,25.752200000000016,1348.783333333076
2023-09-21 18:33:00,58.506945,0.9548609999999993,1.0392508114172323,6.712968,6.886577000000001,23.726800000000026,1348.8833333330758
2023-09-21 18:36:00,65.653935,0.5787040000000001,0.93642600383343,5.815974,6.65509,28.356400000000008,1348.9333333330758
2023-09-21 18:39:00,75.925925,0.3761580000000002,1.0061460053219418,4.918983,6.655095,28.067099999999982,1348.9833333330757
2023-09-21 18:42:00,72.251155,0.4050929999999999,1.0158205315205113,5.324075,6.973382000000001,27.488499999999988,1349.0333333330757
2023-09-21 18:45:00,60.27199,0.7233799999999997,1.043617779362707,6.278932,7.002312,24.594899999999996,1349.0833333330756
2023-09-21 18:51:00,58.868635,0.8101850000000006,1.0491446416034402,6.481482,7.002317,25.75229999999999,1349.1833333330756
2023-09-21 18:54:00,57.68229,0.868055,1.0448775801324568,6.597217,6.973382,26.62039999999996,1349.2333333330755
2023-09-21 18:57:00,42.59259,0.8101849999999997,0.9734997179484813,6.741897999999999,7.089123,23.1481,1349.2833333330755
2023-09-21 19:03:00,40.046295,0.8391200000000003,0.9897463615114084,6.770838,7.089117999999999,22.8587,1349.3833333330754
2023-09-22 07:45:00,75.737845,1.5335650000000003,1.0782124863841742,6.655092000000001,5.844906999999999,30.38190000000003,1349.3833333330754
2023-09-22 07:48:00,80.005785,0.9259260000000005,0.9965190661847935,5.6423570000000005,5.787041,29.513800000000003,1349.4333333330753
2023-09-22 07:51:00,84.98264,0.8969910000000008,1.034933865705188,5.497687000000001,5.787036,32.40740000000005,1349.4833333330753
2023-09-22 07:54:00,81.59722,0.694445,0.9666409910006004,5.150461999999999,5.758096999999999,28.935299999999984,1349.5333333330752
2023-09-22 07:57:00,75.05787000000001,0.6076389999999998,0.9111806934647215,4.890041999999999,5.584492999999999,27.777800000000013,1349.5833333330752
2023-09-22 08:00:00,74.0162,0.8391209999999996,0.9367449971551481,5.179402,5.381941,29.22460000000001,1349.6333333330751
2023-09-22 08:03:00,76.96759,0.8101859999999999,0.9343534759546305,5.150461999999999,5.410876,28.64580000000001,1349.683333333075
2023-09-22 08:06:00,75.23148499999999,0.7233799999999997,0.9965141658164083,5.497681999999999,6.105322,28.356400000000008,1349.733333333075
2023-09-22 08:09:00,73.81366,0.7233799999999997,1.0319487267820855,5.815972,6.510412,27.488499999999988,1349.783333333075
2023-09-22 08:12:00,72.88773499999999,0.78125,1.0440054190236525,6.047457,6.626157000000001,28.06710000000004,1349.833333333075
2023-09-22 08:15:00,72.32349500000001,0.8101849999999997,1.0858136230988618,6.1342620000000005,6.741897,28.935199999999952,1349.883333333075
2023-09-22 08:18:00,71.77373,0.78125,1.0440054190236525,6.221067,6.799767000000001,29.224500000000035,1349.9333333330749
2023-09-22 08:21:00,71.64352,0.78125,1.0681104797373673,6.2499970000000005,6.886577000000001,27.488400000000013,1349.9833333330748
2023-09-22 08:24:00,71.614585,0.78125,1.0681104797373673,6.2499970000000005,6.886577000000001,28.64580000000001,1350.0333333330748
2023-09-22 08:27:00,72.84433,0.8101859999999999,1.0978869137478797,6.250002,6.886576,28.067099999999982,1350.0833333330747
2023-09-22 08:30:00,73.30729,0.8101859999999999,1.1336681395714188,6.250002,6.973376,28.356499999999983,1350.1333333330747
2023-09-22 08:33:00,74.24768499999999,0.78125,1.1037119991645035,6.278936,7.002316,28.935299999999984,1350.1833333330746
2023-09-22 08:36:00,74.27662000000001,0.7233789999999996,1.0896142086126486,6.221066,7.060187000000001,29.224599999999953,1350.2333333330746
2023-09-22 08:39:00,74.82639,0.7233799999999997,1.1009575236378577,6.134256,7.002316,27.777799999999957,1350.2833333330746
2023-09-22 08:42:00,73.987265,0.7523149999999994,1.1084962150803017,6.221062,7.0312470000000005,29.224500000000035,1350.3333333330745
2023-09-22 08:45:00,72.62731500000001,0.7523149999999994,1.0853621603708312,6.192131999999999,6.944447,28.935099999999977,1350.3833333330745
2023-09-22 08:48:00,72.17882,0.7523149999999994,1.073698504988437,6.221062,6.944447,27.488399999999956,1350.4333333330744
2023-09-22 08:51:00,75.0434,0.6655090000000001,1.0620405077105886,5.93171,6.857641,28.35650000000004,1350.4833333330744
2023-09-22 08:54:00,75.20254499999999,0.6365739999999995,1.052967350720967,5.960651,6.944447,29.51389999999998,1350.5333333330743
2023-09-22 08:57:00,76.92419,0.5787040000000001,1.0327106842552471,5.787039999999999,6.886576,30.092600000000004,1350.5833333330743
2023-09-22 09:00:00,79.61516499999999,0.5497690000000004,1.0520156847356004,5.613425,6.857635999999999,30.092499999999973,1350.6333333330742
2023-09-22 09:03:00,81.58275499999999,0.5208329999999997,1.078752094156514,5.4976840000000005,6.9155109999999995,30.382000000000005,1350.6833333330742
2023-09-22 09:06:00,80.48321999999999,0.5497680000000003,1.0821726664453875,5.729170000000001,7.060182,29.51389999999998,1350.7333333330741
2023-09-22 09:09:00,76.76505,0.6655099999999994,1.105755632870484,6.047452,7.089122,28.06710000000004,1350.783333333074
2023-09-22 09:12:00,72.28009,0.78125,1.103711999164503,6.452542000000001,7.175922,28.93520000000001,1350.833333333074
2023-09-22 09:15:00,70.34143499999999,0.868055,1.1328801650306521,6.626157,7.204861999999999,27.488400000000013,1350.883333333074
2023-09-22 09:18:00,69.97974500000001,0.8969899999999997,1.1124617726610955,6.626157,7.089117,27.777800000000013,1350.933333333074
2023-09-22 09:21:00,69.415505,0.868055,1.108148640943777,6.5104120000000005,7.0312470000000005,27.777799999999957,1350.983333333074
2023-09-22 09:24:00,68.30150499999999,0.868055,1.0956664250602628,6.597217,7.089122000000001,26.909699999999987,1351.0333333330739
2023-09-22 09:27:00,68.31597500000001,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,26.620300000000043,1351.0833333330738
2023-09-22 09:30:00,67.867475,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,25.752300000000048,1351.1333333330738
2023-09-22 09:33:00,67.66493,0.9259259999999996,1.0903399411125838,6.712962999999999,7.060187000000001,27.488400000000013,1351.1833333330737
2023-09-22 09:36:00,67.390045,0.9548609999999993,1.0931616234277255,6.799768,7.089117,25.462999999999965,1351.2333333330737
2023-09-22 09:39:00,67.7228,0.9548609999999993,1.0931616234277255,6.799768,7.089117,26.909700000000043,1351.2833333330736
2023-09-22 09:42:00,69.2853,0.9259259999999996,1.0772436567720032,6.7708330000000005,7.089117,28.067099999999982,1351.3333333330736
2023-09-22 09:45:00,70.19676000000001,0.9548610000000002,1.1325448119104808,6.6550970000000005,7.031245999999999,27.199099999999987,1351.3833333330736
2023-09-22 09:48:00,70.775465,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,26.90980000000002,1351.4333333330735
2023-09-22 09:51:00,71.44097500000001,0.9259259999999996,1.1290695773279096,6.799772999999999,7.233797000000001,28.06710000000004,1351.4833333330735
2023-09-22 09:54:00,72.91667000000001,0.983797,1.1617428492996629,6.915513,7.291665999999999,27.777799999999957,1351.5333333330734
2023-09-22 09:57:00,72.497105,0.9548609999999993,1.1583557659495516,6.886578,7.320607000000001,28.64580000000001,1351.5833333330734
2023-09-22 10:00:00,72.65625,0.9548609999999993,1.1583557659495516,6.886578,7.320607000000001,28.067099999999982,1351.6333333330733
2023-09-22 10:03:00,73.07581,0.9259259999999996,1.1544654184957712,6.828703,7.320607000000001,27.488500000000045,1351.6833333330733
2023-09-22 10:06:00,73.62558,0.868055,1.1328801650306521,6.712962000000001,7.291667,28.93520000000001,1351.7333333330732
2023-09-22 10:09:00,74.320025,0.868055,1.1451298681534055,6.626162000000001,7.233797000000001,28.935100000000034,1351.7833333330732
2023-09-22 10:12:00,74.10301000000001,0.8101849999999997,1.0978821423848566,6.5682920000000005,7.2048570000000005,27.488499999999988,1351.8333333330731
2023-09-22 10:15:00,73.929395,0.8101849999999997,1.0858136230988626,6.539352,7.146987000000001,28.06710000000004,1351.883333333073
2023-09-22 10:18:00,74.840855,0.8391210000000004,1.1154938684853055,6.4236070000000005,7.031245999999999,29.224500000000035,1351.933333333073
2023-09-22 10:21:00,74.377895,0.78125,1.103711999164503,6.365737000000001,7.089117,27.488399999999956,1351.983333333073
2023-09-22 10:24:00,74.39236,0.8101849999999997,1.1098820268249927,6.423611999999999,7.089117,27.199099999999987,1352.033333333073
2023-09-22 10:27:00,74.63830999999999,0.8101849999999997,1.1098861609535553,6.510412,7.175927,28.356499999999983,1352.083333333073
2023-09-22 10:30:00,74.059605,0.868055,1.1328801650306521,6.597222,7.175927,29.51389999999998,1352.1333333330729
2023-09-22 10:33:00,73.66898,0.8969899999999997,1.1500538176514767,6.6550970000000005,7.2048570000000005,27.488499999999988,1352.1833333330728
2023-09-22 10:36:00,73.10474500000001,0.8969899999999997,1.1500581077196659,6.6840269999999995,7.233797000000001,27.488499999999988,1352.2333333330728
2023-09-22 10:39:00,73.33623,0.8969899999999997,1.125075667427069,6.741897000000001,7.233797000000001,28.64580000000001,1352.2833333330727
2023-09-22 10:42:00,73.9728,0.8969899999999997,1.150058107719665,6.741897000000001,7.291667,28.935100000000034,1352.3333333330727
2023-09-22 10:45:00,74.65277499999999,0.8969899999999997,1.1624314564906446,6.770836999999999,7.349537,27.777800000000013,1352.3833333330726
2023-09-22 10:48:00,81.336805,0.6655099999999994,1.094906767424212,6.076389999999999,7.08912,30.382000000000005,1352.4333333330726
2023-09-22 10:51:00,88.368055,0.46296300000000024,1.0680105732420995,5.468754000000001,7.060181,32.11810000000003,1352.4833333330726
2023-09-22 10:54:00,87.55787000000001,0.5497680000000003,1.1218094147821271,5.7581,7.204861999999999,32.11809999999997,1352.5333333330725
2023-09-22 10:57:00,85.11285000000001,0.6944439999999998,1.1585288859994072,6.134256000000001,7.233792,30.671299999999974,1352.5833333330725
2023-09-22 11:00:00,82.40741,0.7233800000000006,1.1346235813360366,6.394677,7.349537,28.93520000000001,1352.6333333330724
2023-09-22 11:03:00,78.7037,0.78125,1.1617250015146827,6.452542000000001,7.320602000000001,30.960699999999974,1352.6833333330724
2023-09-22 11:06:00,75.37616,0.8101849999999997,1.1098861609535553,6.597217,7.262732,28.067099999999982,1352.7333333330723
2023-09-22 11:09:00,72.72859,0.8680560000000002,1.120551600233909,6.539352999999999,7.089117,28.64580000000001,1352.7833333330723
2023-09-22 11:12:00,71.44097500000001,0.8969909999999999,1.1124667228297707,6.6261529999999995,7.089122000000001,27.777800000000013,1352.8333333330722
2023-09-22 11:15:00,70.833335,0.8969899999999997,1.125071322952467,6.6550970000000005,7.146987000000001,26.909699999999987,1352.8833333330722
2023-09-22 11:18:00,72.034145,0.9548610000000002,1.1454934328461048,6.6840269999999995,7.089116000000001,28.356499999999983,1352.9333333330721
2023-09-22 11:21:00,71.195025,0.9259259999999996,1.1290695773279096,6.712962999999999,7.146987000000001,27.488400000000013,1352.983333333072
2023-09-22 11:24:00,71.19502,0.8969899999999997,1.125075667427069,6.6840269999999995,7.175927,28.067200000000014,1353.033333333072
2023-09-22 11:27:00,76.519095,0.78125,1.115444137743857,6.278931,7.031250999999999,30.381899999999973,1353.083333333072
2023-09-22 11:30:00,82.16146,0.578703,1.074134320501506,5.787033999999999,7.002311000000001,29.80329999999998,1353.133333333072
2023-09-22 11:33:00,84.230325,0.5787040000000001,1.1047185347624449,5.787039999999999,7.089116000000001,31.25,1353.183333333072
2023-09-22 11:36:00,81.163195,0.6655090000000001,1.1486334024866218,6.076385999999999,7.233796999999999,30.382000000000005,1353.2333333330719
2023-09-22 11:39:00,78.385415,0.7523150000000003,1.1427321779971318,6.394672000000001,7.291667,29.80329999999998,1353.2833333330718
2023-09-22 11:42:00,76.96759,0.78125,1.1387050505217429,6.423611999999999,7.233792,29.51389999999998,1353.3333333330718
2023-09-22 11:45:00,75.5353,0.78125,1.103711999164503,6.365737000000001,7.089117,27.199000000000012,1353.3833333330717
2023-09-22 11:48:00,75.36169000000001,0.78125,1.1037119991645035,6.336807,7.060187000000001,27.777800000000013,1353.4333333330717
2023-09-22 11:51:00,75.07233500000001,0.78125,1.091912283109979,6.336807,7.0312470000000005,27.199099999999987,1353.4833333330716
2023-09-22 11:54:00,75.78125,0.8391210000000004,1.1276219210158944,6.365737000000001,7.002316,29.22460000000001,1353.5333333330716
2023-09-22 11:57:00,77.11227,0.8101859999999999,1.1454617433306948,6.365741999999999,7.118055999999999,29.803200000000004,1353.5833333330716
2023-09-22 12:00:00,77.806715,0.78125,1.1387050505217429,6.278936,7.089116000000001,29.803200000000004,1353.6333333330715
2023-09-22 12:03:00,77.24248,0.7523149999999994,1.1199661853314524,6.307872,7.146987000000001,28.356499999999983,1353.6833333330715
2023-09-22 12:06:00,75.47743,0.78125,1.127106541378955,6.423611999999999,7.204861999999999,28.64580000000001,1353.7333333330714
2023-09-22 12:09:00,73.26388499999999,0.8391200000000003,1.1276213119954273,6.597217,7.233796999999999,27.777800000000013,1353.7833333330714
2023-09-22 12:12:00,70.89120500000001,0.9548610000000002,1.1583513360604638,6.770838,7.2048570000000005,27.777799999999957,1353.8333333330713
2023-09-22 12:15:00,68.54745500000001,1.0127310000000005,1.1513531264344241,6.857638,7.146986999999999,27.488400000000013,1353.8833333330713
2023-09-22 12:18:00,66.95601500000001,1.1284720000000004,1.1713409378030815,6.944444,7.031251999999999,27.488400000000013,1353.9333333330712
2023-09-22 12:21:00,66.10243,1.1284720000000004,1.1428759828627495,7.031254,7.060182,26.04169999999999,1353.9833333330712
2023-09-22 12:24:00,65.95775499999999,1.157407,1.1428784450218061,7.031254,7.002317,26.04169999999999,1354.0333333330711
2023-09-22 12:27:00,66.030095,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,25.462999999999965,1354.083333333071
2023-09-22 12:30:00,65.668405,1.0995369999999998,1.1139418763647653,6.8865739999999995,6.915507,26.04169999999999,1354.133333333071
2023-09-22 12:33:00,66.666665,1.1574080000000002,1.1574099999794556,6.8865739999999995,6.886576,26.620299999999986,1354.183333333071
2023-09-22 12:36:00,66.07349500000001,1.0995369999999998,1.1282271253665335,6.944444000000001,7.002317,25.173599999999965,1354.233333333071
2023-09-22 12:39:00,66.6956,1.070601,1.127481597360717,6.9444479999999995,7.060187000000001,26.909699999999987,1354.283333333071
2023-09-22 12:42:00,66.94155,1.0416659999999993,1.1124365196562085,6.944443,7.089117,26.90980000000002,1354.3333333330709
2023-09-22 12:45:00,68.40277499999999,1.0995369999999998,1.1703846088042151,6.944443,7.089116000000001,26.331000000000017,1354.3833333330708
2023-09-22 12:48:00,67.56366,1.0416659999999993,1.1399415874460779,6.886573,7.089117,26.620299999999986,1354.4333333330708
2023-09-22 12:51:00,67.14410000000001,1.0127309999999996,1.1245034728573897,6.857638000000001,7.089117,26.620299999999986,1354.4833333330707
2023-09-22 12:54:00,66.92707999999999,0.9548609999999993,1.0931616234277257,6.741897999999999,7.0312470000000005,26.04169999999999,1354.5333333330707
2023-09-22 12:57:00,67.505785,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,26.331000000000017,1354.5833333330706
2023-09-22 13:00:00,68.43171000000001,0.9548610000000002,1.1195161475411088,6.597217,6.944445999999999,27.488400000000013,1354.6333333330706
2023-09-22 13:03:00,67.20197,0.868055,1.070443442910227,6.481482,6.915507,26.62039999999996,1354.6833333330705
2023-09-22 13:06:00,66.29051000000001,0.868055,1.0704478304335234,6.452542000000001,6.886577000000001,25.75229999999999,1354.7333333330705
2023-09-22 13:09:00,65.91435,0.8969899999999997,1.0741156337681532,6.481477000000001,6.857637,26.33099999999996,1354.7833333330705
2023-09-22 13:12:00,65.56712999999999,0.8969899999999997,1.0741156337681532,6.539347,6.915507,26.620400000000018,1354.8333333330704
2023-09-22 13:15:00,65.118635,0.8969899999999997,1.0741156337681532,6.539347,6.915507,25.752399999999966,1354.8833333330704
2023-09-22 13:18:00,64.65567,0.9259259999999996,1.0772481986564897,6.6261529999999995,6.944447,25.462999999999965,1354.9333333330703
2023-09-22 13:21:00,63.831015,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.331000000000017,1354.9833333330703
2023-09-22 13:24:00,63.425925,1.0127309999999996,1.09724838873396,6.857638000000001,7.0312470000000005,25.75229999999999,1355.0333333330702
2023-09-22 13:27:00,63.425925,1.0127309999999996,1.09724838873396,6.857638000000001,7.0312470000000005,26.04169999999999,1355.0833333330702
2023-09-22 13:36:00,65.711805,1.070602,1.1414142080787015,6.799767999999999,6.944445999999999,26.909700000000043,1355.2333333330703
2023-09-22 13:39:00,65.0463,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,26.331099999999992,1355.2833333330702
2023-09-22 13:42:00,65.43692,1.0127309999999996,1.110930746799627,6.799767999999999,7.002317,26.909699999999987,1355.3333333330702
2023-09-22 13:45:00,65.350115,0.9548609999999993,1.0664176719518463,6.712968,6.944447,24.884299999999996,1355.3833333330701
2023-09-22 13:48:00,65.74073999999999,0.9548609999999993,1.1063864665921437,6.741897999999999,7.060187000000001,26.909699999999987,1355.43333333307
2023-09-22 13:51:00,66.131365,0.9548609999999993,1.0931616234277255,6.799768,7.089117,26.33099999999996,1355.48333333307
2023-09-22 13:54:00,66.39178000000001,0.9548609999999993,1.1195116267491525,6.799768,7.146987000000001,26.04159999999996,1355.53333333307
2023-09-22 13:57:00,67.62152499999999,0.9259259999999996,1.10333799542374,6.7708330000000005,7.146987000000001,28.067200000000014,1355.58333333307
2023-09-22 14:00:00,68.51852,0.9548610000000002,1.119511626749153,6.6550970000000005,7.002316,27.488400000000013,1355.63333333307
2023-09-22 14:03:00,68.258105,0.8969899999999997,1.1124617726610955,6.626157,7.089117,27.488400000000013,1355.6833333330699
2023-09-22 14:06:00,68.31597,0.868055,1.0830931222926758,6.626162000000001,7.089117,26.62039999999996,1355.7333333330698
2023-09-22 14:09:00,68.56192,0.868055,1.0830974799463722,6.597222,7.060187000000001,26.331000000000017,1355.7833333330698
2023-09-22 14:12:00,68.86574,0.868055,1.108148640943777,6.5104120000000005,7.0312470000000005,27.488399999999956,1355.8333333330697
2023-09-22 14:15:00,70.48611,0.9259260000000005,1.129073993766444,6.568282,7.002316,26.331000000000017,1355.8833333330697
2023-09-22 14:18:00,69.444445,0.8101849999999997,1.0858136230988626,6.539352,7.146987000000001,26.620400000000018,1355.9333333330696
2023-09-22 14:21:00,69.15509499999999,0.8101849999999997,1.0614493787561408,6.510412,7.060187000000001,26.33099999999996,1355.9833333330696
2023-09-22 14:24:00,68.56192,0.868055,1.0956664250602621,6.5104120000000005,7.002317,27.199099999999987,1356.0333333330695
2023-09-22 14:27:00,67.361115,0.9259259999999996,1.116249879974964,6.655093,7.060187000000001,25.463000000000022,1356.0833333330695
2023-09-22 14:30:00,66.98495500000001,0.9259259999999996,1.0772436567720032,6.7708330000000005,7.089117,26.04169999999999,1356.1333333330695
2023-09-22 14:33:00,68.663195,0.9548610000000002,1.1325448119104808,6.6550970000000005,7.031245999999999,26.331000000000017,1356.1833333330694
2023-09-22 14:36:00,70.167825,0.9548610000000002,1.119511626749153,6.626162000000001,6.973381000000001,29.224499999999978,1356.2333333330694
2023-09-22 14:39:00,69.95081,0.8101849999999997,1.0858178075487275,6.452542,7.060187000000001,26.620300000000043,1356.2833333330693
2023-09-22 14:42:00,71.788195,0.8680560000000002,1.1081492294199358,6.510412,7.031245999999999,28.356400000000008,1356.3333333330693
2023-09-22 14:45:00,72.62731500000001,0.8680560000000002,1.1081449287285987,6.5682920000000005,7.089116000000001,28.067099999999982,1356.3833333330692
2023-09-22 14:48:00,71.70139,0.8101849999999997,1.0978863013082691,6.539352,7.175927,27.777800000000013,1356.4333333330692
2023-09-22 14:51:00,71.61458,0.868055,1.1328759179040824,6.626162000000001,7.2048570000000005,27.488400000000013,1356.4833333330691
2023-09-22 14:54:00,71.614585,0.868055,1.1328801650306521,6.597222,7.175927,28.067200000000014,1356.533333333069
2023-09-22 14:57:00,71.19502,0.868055,1.1205510073638694,6.597222,7.146987000000001,27.777800000000013,1356.583333333069
2023-09-22 15:00:00,70.94907,0.868055,1.132880165030653,6.568282,7.146987000000001,26.90979999999996,1356.633333333069
2023-09-22 15:03:00,71.195025,0.9259260000000005,1.1290695773279094,6.597222,7.031245999999999,27.488400000000013,1356.683333333069
2023-09-22 15:06:00,71.09375,0.8680560000000002,1.1205558737357353,6.452542,7.002316,27.199099999999987,1356.733333333069
2023-09-22 15:09:00,70.8478,0.8101849999999997,1.0736701389356307,6.510412,7.089117,27.488400000000013,1356.7833333330689
2023-09-22 15:12:00,73.162615,0.8680560000000002,1.1081492294199358,6.510412,7.031245999999999,28.06710000000004,1356.8333333330688
2023-09-22 15:15:00,74.08854,0.8680560000000002,1.132880762253641,6.510412,7.089116000000001,28.645899999999983,1356.8833333330688
2023-09-22 15:18:00,73.45197,0.8101849999999997,1.1098861609535553,6.510412,7.175927,27.777800000000013,1356.9333333330687
2023-09-22 15:21:00,75.347225,0.78125,1.115444137743857,6.365736,7.118055999999999,28.93520000000001,1356.9833333330687
2023-09-22 15:24:00,80.063655,0.5787040000000001,1.0535185517606704,5.93171,7.089116,29.803200000000004,1357.0333333330686
2023-09-22 15:27:00,82.63888499999999,0.6365740000000004,1.138070742715176,5.93171,7.146986,32.11809999999997,1357.0833333330686
2023-09-22 15:30:00,79.86111,0.6944439999999998,1.136830206816936,6.221066,7.262732000000001,30.382000000000005,1357.1333333330685
2023-09-22 15:33:00,76.73611500000001,0.7523150000000003,1.1427321779971318,6.394672000000001,7.291667,28.93520000000001,1357.1833333330685
2023-09-22 15:42:00,75.17361,0.6365739999999995,1.0637826774325567,6.105325999999999,7.118052,28.067099999999982,1357.3333333330686
2023-09-22 15:45:00,72.59837999999999,0.8101850000000006,1.1098861609535557,6.452542000000001,7.118057,26.90979999999996,1357.3833333330685
2023-09-22 15:48:00,69.63252,0.8969909999999999,1.1124667228297707,6.655087999999999,7.118057,27.488400000000013,1357.4333333330685
2023-09-22 15:51:00,68.01215,0.9259259999999996,1.1290695773279096,6.741897999999999,7.175922000000001,27.488400000000013,1357.4833333330685
2023-09-22 15:54:00,69.57464999999999,0.9548610000000002,1.1454934328461048,6.6840269999999995,7.089116000000001,27.777800000000013,1357.5333333330684
2023-09-22 15:57:00,71.26736,0.8680560000000002,1.095662680378059,6.539352,7.031245999999999,27.488400000000013,1357.5833333330684
2023-09-22 16:00:00,71.05035000000001,0.8101849999999997,1.0978863013082691,6.452542,7.089117,27.777800000000013,1357.6333333330683
2023-09-22 16:03:00,71.09375,0.868055,1.120555280864184,6.5104120000000005,7.060187000000001,27.777800000000013,1357.6833333330683
2023-09-22 16:06:00,70.64525499999999,0.868055,1.0830974799463722,6.597222,7.060187000000001,27.198999999999955,1357.7333333330682
2023-09-22 16:09:00,71.29629499999999,0.9548610000000002,1.1325448119104808,6.6550970000000005,7.031245999999999,28.067099999999982,1357.7833333330682
2023-09-22 16:12:00,71.918405,0.9259260000000005,1.1418043148503465,6.626162000000001,7.089116000000001,28.935199999999952,1357.8333333330681
2023-09-22 16:15:00,72.337965,0.9259260000000005,1.1418043148503465,6.626162000000001,7.089116000000001,28.935199999999952,1357.883333333068
2023-09-22 16:18:00,72.07755,0.9259260000000005,1.1544610590066375,6.626162000000001,7.118055999999999,28.35650000000004,1357.933333333068
2023-09-22 16:21:00,71.3397,0.868055,1.1205510073638694,6.597222,7.146987000000001,26.90980000000002,1357.983333333068
2023-09-22 16:24:00,70.90567,0.868055,1.1205510073638694,6.597222,7.146987000000001,26.331099999999992,1358.033333333068
2023-09-22 16:27:00,71.77373,0.9259260000000005,1.1290695773279094,6.597222,7.031245999999999,27.777800000000013,1358.083333333068
2023-09-22 16:30:00,72.497105,0.9259260000000005,1.1544610590066384,6.597222,7.089116000000001,26.909699999999987,1358.1333333330679
2023-09-22 16:33:00,72.35243,0.8101849999999997,1.0978863013082698,6.510412,7.146987000000001,27.488399999999956,1358.1833333330678
2023-09-22 16:36:00,73.10474500000001,0.8680560000000002,1.132880762253641,6.510412,7.089116000000001,27.488400000000013,1358.2333333330678
2023-09-22 16:39:00,73.84259499999999,0.8680560000000002,1.1081492294199358,6.510412,7.031245999999999,28.067200000000014,1358.2833333330677
2023-09-22 16:42:00,72.931135,0.868055,1.1205510073638694,6.597222,7.146987000000001,28.935199999999952,1358.3333333330677
2023-09-22 16:45:00,72.96007,0.868055,1.1328801650306521,6.597222,7.175927,28.067099999999982,1358.3833333330676
2023-09-22 16:48:00,73.09027499999999,0.8969899999999997,1.137604080111199,6.6550970000000005,7.175927,27.488400000000013,1358.4333333330676
2023-09-22 16:51:00,73.119215,0.8969899999999997,1.1376040801112,6.6840269999999995,7.2048570000000005,27.199100000000044,1358.4833333330675
2023-09-22 16:54:00,72.29456,0.9259259999999996,1.1544610590066378,6.799772999999999,7.291667,26.62039999999996,1358.5333333330675
2023-09-22 16:57:00,71.846065,0.9259259999999996,1.1544610590066378,6.799772999999999,7.291667,27.488400000000013,1358.5833333330675
2023-09-22 17:00:00,69.60358500000001,0.8680560000000002,1.132880762253641,6.712962999999999,7.291667,26.620300000000043,1358.6333333330674
2023-09-22 17:03:00,67.24537000000001,0.8680560000000002,1.1205516002339087,6.684033,7.233796999999999,25.75229999999999,1358.6833333330674
2023-09-22 17:06:00,67.042825,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,25.752200000000016,1358.7333333330673
2023-09-22 17:09:00,66.82580999999999,0.8969899999999997,1.0869889418419438,6.597217,7.002317,25.75229999999999,1358.7833333330673
2023-09-22 17:12:00,66.782405,0.8969899999999997,1.0997685475364432,6.626157,7.060187000000001,26.04169999999999,1358.8333333330672
2023-09-22 17:15:00,66.60879499999999,0.8969899999999997,1.0997685475364432,6.626157,7.060187000000001,26.04159999999996,1358.8833333330672
2023-09-22 17:18:00,66.73900499999999,0.8969899999999997,1.0997685475364432,6.626157,7.060187000000001,25.75229999999999,1358.9333333330671
2023-09-22 17:21:00,66.71007,0.8969899999999997,1.0997641451973132,6.6550970000000005,7.089117,24.88420000000002,1358.983333333067
2023-09-22 17:24:00,66.6522,0.9259259999999996,1.10333799542374,6.7708330000000005,7.146987000000001,26.041600000000017,1359.033333333067
2023-09-22 17:27:00,66.57986500000001,0.8969899999999997,1.1124617726610964,6.6840269999999995,7.146987000000001,26.331000000000017,1359.083333333067
2023-09-22 17:30:00,66.724535,0.8969899999999997,1.0869845091593562,6.741897000000001,7.146987000000001,26.90979999999996,1359.133333333067
2023-09-22 17:33:00,67.288775,0.983797,1.1355146979140402,6.799772999999999,7.118055999999999,26.041600000000017,1359.183333333067
2023-09-22 17:36:00,66.23264,0.9259259999999996,1.10333799542374,6.799772999999999,7.175927,26.041600000000017,1359.2333333330669
2023-09-22 17:39:00,65.885415,0.8969899999999997,1.0997685475364423,6.741897000000001,7.175927,26.331099999999992,1359.2833333330668
2023-09-22 17:42:00,66.087965,0.868055,1.108148640943777,6.655092,7.175927,26.909699999999987,1359.3333333330668
2023-09-22 17:45:00,66.145835,0.8101849999999997,1.0736659281716106,6.5682920000000005,7.146987000000001,28.935100000000034,1359.3833333330667
2023-09-22 17:48:00,66.261575,0.8101849999999997,1.0614493787561408,6.510412,7.060187000000001,26.04159999999996,1359.4333333330667
2023-09-22 17:51:00,65.69734,0.8101849999999997,1.0614493787561408,6.510412,7.060187000000001,26.90979999999996,1359.4833333330666
2023-09-22 17:54:00,65.33565,0.8101849999999997,1.0614493787561408,6.510412,7.060187000000001,26.331000000000017,1359.5333333330666
2023-09-22 17:57:00,65.002895,0.8101849999999997,1.0491446416034396,6.539352,7.060187000000001,25.462999999999965,1359.5833333330665
2023-09-22 18:00:00,65.14757,0.868055,1.0830974799463722,6.597222,7.060187000000001,24.884199999999964,1359.6333333330665
2023-09-22 18:03:00,65.002895,0.868055,1.0830974799463722,6.597222,7.060187000000001,25.75229999999999,1359.6833333330665
2023-09-22 18:06:00,64.61226500000001,0.868055,1.0830974799463722,6.597222,7.060187000000001,25.75229999999999,1359.7333333330664
2023-09-22 18:09:00,64.23611500000001,0.8969899999999997,1.0997641451973132,6.6550970000000005,7.089117,26.04169999999999,1359.7833333330664
2023-09-22 18:12:00,62.68808,0.8391200000000003,1.0786601278853118,6.655092,7.175922000000001,24.884299999999996,1359.8333333330663
2023-09-22 18:15:00,61.86343,0.868055,1.070443442910227,6.626162000000001,7.060187000000001,25.752399999999966,1359.8833333330663
2023-09-22 18:18:00,61.082175,0.8391200000000003,1.0662263776612595,6.597222,7.089122000000001,24.884299999999996,1359.9333333330662
2023-09-22 18:21:00,60.34433,0.8391200000000003,1.0662263776612595,6.597222,7.089122000000001,24.30559999999997,1359.9833333330662
2023-09-22 18:24:00,59.447334999999995,0.8101849999999997,1.0367618617555736,6.510412,7.002317,23.7269,1360.0333333330661
2023-09-22 18:27:00,59.317130000000006,0.8101849999999997,1.0367618617555736,6.510412,7.002317,25.752200000000016,1360.083333333066
2023-09-22 18:30:00,59.027775,0.8101849999999997,1.0367618617555736,6.452542,6.944447,25.17360000000002,1360.133333333066
2023-09-22 18:33:00,58.492475,0.8101849999999997,1.0242897640122608,6.452542,6.915507,25.173599999999965,1360.183333333066
2023-09-22 18:36:00,58.10185,0.8101849999999997,1.0242897640122615,6.423611999999999,6.886577000000001,23.4375,1360.233333333066
2023-09-22 18:39:00,57.682289999999995,0.8101849999999997,1.0242897640122615,6.423611999999999,6.886577000000001,25.462999999999965,1360.283333333066
2023-09-22 18:42:00,57.52315,0.8101849999999997,1.0117297429364072,6.423611999999999,6.857637,26.041600000000017,1360.3333333330659
2023-09-22 18:45:00,58.072914999999995,0.8101849999999997,1.0242897640122615,6.423611999999999,6.886577000000001,25.75229999999999,1360.3833333330658
2023-09-22 18:48:00,57.190394999999995,0.8101849999999997,1.0242897640122615,6.423611999999999,6.886577000000001,23.1481,1360.4333333330658
2023-09-22 18:51:00,57.118055,0.8101849999999997,1.0242897640122608,6.452542,6.915507,24.594900000000052,1360.4833333330657
2023-09-22 18:54:00,57.08912,0.8101849999999997,1.0242897640122608,6.539352,7.002317,24.59499999999997,1360.5333333330657
2023-09-22 18:57:00,56.712965,0.8101849999999997,1.011734098487766,6.452542,6.886577000000001,24.594899999999996,1360.5833333330656
2023-09-22 19:00:00,44.574650000000005,0.6076389999999998,0.9561983566222523,6.307872000000001,7.118053,21.990700000000004,1360.6333333330656
2023-09-25 07:42:00,72.33796000000001,1.3888889999999998,1.3888905000379281,6.712965999999999,6.712966999999999,25.75229999999999,1360.6333333330656
2023-09-25 07:45:00,89.84375,1.0995369999999998,1.2115962178811184,6.712966,6.9444490000000005,34.72230000000002,1360.6833333330655
2023-09-25 07:48:00,98.336225,1.3020829999999997,1.2875633206941128,6.828702,6.7997689999999995,36.74770000000001,1360.7333333330655
2023-09-25 07:51:00,93.99595,0.8680560000000002,1.1081492294199358,5.642362,6.163196,33.85410000000002,1360.7833333330655
2023-09-25 07:54:00,98.336225,1.0416670000000003,1.070343748804467,5.613427,5.6713000000000005,39.351800000000026,1360.8333333330654
2023-09-25 07:57:00,93.92361,0.8391210000000004,1.0537052011077903,5.266207,5.729165999999999,33.27539999999999,1360.8833333330654
2023-09-25 08:00:00,94.2853,0.8101849999999997,1.0736659281716106,5.063662,5.6423570000000005,34.43290000000002,1360.9333333330653
2023-09-25 08:03:00,98.350695,1.0127320000000006,1.0555372757104575,5.266207,5.3530050000000005,43.69209999999998,1360.9833333330653
2023-09-25 08:06:00,94.09722500000001,0.78125,1.03184069502352,5.179397,5.729167,32.11810000000003,1361.0333333330652
2023-09-25 08:09:00,98.36516499999999,0.78125,1.127106541378955,5.237267000000001,6.018517000000001,37.037000000000035,1361.0833333330652
2023-09-25 08:12:00,98.32176,0.9259260000000005,1.0640503630103983,5.758107000000001,6.047451000000001,37.03710000000001,1361.1333333330651
2023-09-25 08:15:00,93.08449,0.7523150000000003,1.0969634607406986,5.555552,6.336807,31.5394,1361.183333333065
2023-09-25 08:18:00,93.80787000000001,0.7523150000000003,1.0969634607406977,5.497682,6.278936999999999,32.69670000000002,1361.233333333065
2023-09-25 08:21:00,95.57292000000001,0.8101859999999999,1.0858142310244343,5.642362,6.249995999999999,32.696699999999964,1361.283333333065
2023-09-25 08:24:00,98.336225,0.7233799999999997,1.0667467211354038,5.497681,6.278931000000001,35.30090000000001,1361.333333333065
2023-09-25 08:27:00,98.32176,0.7233789999999996,1.1122355612183557,5.555555999999999,6.452547000000001,39.93059999999997,1361.383333333065
2023-09-25 08:30:00,94.89294000000001,0.7523149999999994,1.0969634607406977,5.671291999999999,6.452547000000001,34.43280000000004,1361.4333333330649
2023-09-25 08:33:00,94.45891499999999,0.7523149999999994,1.0853581402605705,5.729172,6.481477,34.14359999999999,1361.4833333330648
2023-09-25 08:36:00,94.314235,0.7523149999999994,1.0853621603708312,5.758101999999999,6.510417,33.85419999999999,1361.5333333330648
2023-09-25 08:39:00,93.836805,0.78125,1.127106541378955,5.844907000000001,6.626157000000001,34.43290000000002,1361.5833333330647
2023-09-25 08:42:00,93.258105,0.78125,1.1037119991645035,5.902777,6.626157000000001,34.72230000000002,1361.6333333330647
2023-09-25 08:45:00,93.605325,0.7233789999999996,1.0896142086126486,5.7870360000000005,6.626157000000001,33.564899999999966,1361.6833333330646
2023-09-25 08:48:00,98.32176000000001,0.26041699999999945,1.0178805225980034,4.108796999999999,6.45255,49.189700000000016,1361.7333333330646
2023-09-25 08:51:00,98.350695,0.20254700000000003,1.1777966045933514,3.038195,6.423610000000001,67.99770000000001,1361.7833333330645
2023-09-25 08:54:00,98.37962999999999,0.3761570000000001,1.1515109815112206,4.484954000000001,6.712967000000001,38.194500000000005,1361.8333333330645
2023-09-25 08:57:00,94.63252,0.6365739999999995,1.0959188209487434,5.613431,6.712967000000001,34.14340000000004,1361.8833333330645
2023-09-25 09:00:00,94.2853,0.6365739999999995,1.085257117617741,5.671301,6.741897,33.275499999999965,1361.9333333330644
2023-09-25 09:03:00,95.67419000000001,0.6365740000000004,1.1170936307853747,5.49768,6.655096,32.9862,1361.9833333330644
2023-09-25 09:06:00,95.08102,0.5208329999999997,1.1366696090683523,5.150460000000001,6.741897,32.696799999999996,1362.0333333330643
2023-09-25 09:09:00,93.67766,0.6076389999999998,1.095819413897025,5.5555509999999995,6.7419020000000005,33.85410000000002,1362.0833333330643
2023-09-25 09:12:00,90.20544,0.7233800000000006,1.1346235813360366,5.815977,6.770837,31.82860000000005,1362.1333333330642
2023-09-25 09:15:00,87.31192,0.8101850000000006,1.145461113248637,6.047452,6.799766999999999,31.82869999999997,1362.1833333330642
2023-09-25 09:18:00,86.77662000000001,0.7523149999999994,1.096959463253202,6.018521999999999,6.799767000000001,30.382000000000005,1362.2333333330641
2023-09-25 09:21:00,89.39525499999999,0.694445,1.0816541681145324,5.815970999999999,6.712966,32.407399999999996,1362.283333333064
2023-09-25 09:24:00,89.43866,0.6655089999999992,1.0730502405483475,5.815976,6.770837,32.407399999999996,1362.333333333064
2023-09-25 09:27:00,86.863425,0.7523150000000003,1.1084962150803024,6.018522,6.828707,30.67130000000003,1362.383333333064
2023-09-25 09:30:00,83.92650499999999,0.8680560000000002,1.1451304696867335,6.250003,6.857637,31.25,1362.433333333064
2023-09-25 09:33:00,82.36400499999999,0.9259259999999996,1.1290739937664427,6.365738,6.799772,29.513900000000035,1362.483333333064
2023-09-25 09:36:00,83.42014,0.8680560000000002,1.1081492294199358,6.221062000000001,6.7418960000000006,29.803200000000004,1362.5333333330639
2023-09-25 09:39:00,87.16724500000001,0.694445,1.070445638048572,5.815976,6.684031,33.27550000000002,1362.5833333330638
2023-09-25 09:42:00,89.30845,0.6655100000000003,1.0949067674242126,5.729166,6.7418960000000006,32.696799999999996,1362.6333333330638
2023-09-25 09:45:00,87.68808,0.6944439999999998,1.0816496329995762,5.931716,6.828702000000001,32.11809999999997,1362.6833333330637
2023-09-25 09:48:00,85.923035,0.7523150000000003,1.0853621603708317,6.076387,6.828702000000001,30.671299999999974,1362.7333333330637
2023-09-25 09:51:00,84.346065,0.8391200000000003,1.1396732999070127,6.221062,6.886572,31.828700000000026,1362.7833333330636
2023-09-25 09:54:00,83.72395499999999,0.78125,1.0919163723070415,6.192127000000001,6.886577000000001,29.803200000000004,1362.8333333330636
2023-09-25 09:57:00,86.40046000000001,0.7233799999999997,1.0782105106132436,5.902780999999999,6.712961000000001,31.5394,1362.8833333330635
2023-09-25 10:00:00,87.02257,0.6655089999999992,1.0949060698569144,5.844905999999999,6.857637,30.092600000000004,1362.9333333330635
2023-09-25 10:03:00,83.52141,0.8101849999999997,1.1336716004691525,6.249997,6.973382000000001,32.117999999999995,1362.9833333330635
2023-09-25 10:06:00,80.51215,0.9837959999999999,1.1747259118220323,6.539353,6.944447,29.22460000000001,1363.0333333330634
2023-09-25 10:09:00,79.36921000000001,1.0416659999999993,1.167040232202191,6.684023,6.944447,28.64580000000001,1363.0833333330634
2023-09-25 10:12:00,79.25347500000001,1.0127309999999996,1.137979567305165,6.597218000000001,6.857637,29.51389999999998,1363.1333333330633
2023-09-25 10:15:00,77.864585,1.0416660000000002,1.1262446227260148,6.655088000000001,6.828702000000001,27.77770000000004,1363.1833333330633
2023-09-25 10:18:00,76.490165,1.070602,1.1414142080787015,6.741894,6.886572,28.64580000000001,1363.2333333330632
2023-09-25 10:21:00,75.88252,1.157407,1.171819928223962,6.857634,6.886577000000001,28.93520000000001,1363.2833333330632
2023-09-25 10:24:00,75.766785,1.0995369999999998,1.1282271253665355,6.828704,6.886577000000001,28.356499999999983,1363.3333333330631
2023-09-25 10:27:00,77.28587999999999,1.0995369999999998,1.156444314022041,6.684023,6.799766,28.067200000000014,1363.383333333063
2023-09-25 10:30:00,79.16667,0.983797,1.1355192617279655,6.510413000000001,6.828706,30.67130000000003,1363.433333333063
2023-09-25 10:33:00,80.671295,0.9548610000000002,1.1325493014298815,6.481477000000001,6.857635999999999,29.803200000000004,1363.483333333063
2023-09-25 10:36:00,80.23727,0.983797,1.1486762147859473,6.539352999999999,6.886576,30.092600000000004,1363.533333333063
2023-09-25 10:39:00,79.398145,0.9548609999999993,1.132549301429882,6.568287999999999,6.944447,29.80329999999998,1363.583333333063
2023-09-25 10:42:00,78.891785,0.9548609999999993,1.1195161475411088,6.597218,6.944447,28.935099999999977,1363.6333333330629
2023-09-25 10:45:00,79.78877,0.9259259999999996,1.116249879974964,6.539352999999999,6.944447,29.803200000000004,1363.6833333330628
2023-09-25 10:48:00,79.976855,0.8969899999999997,1.1124661456076517,6.481477000000001,6.944447,28.067099999999982,1363.7333333330628
2023-09-25 10:51:00,79.28241,0.9548609999999993,1.132549301429881,6.539348,6.915507,28.64580000000001,1363.7833333330627
2023-09-25 10:54:00,78.90625,1.0127309999999996,1.1646366165806636,6.626157999999999,6.944447,29.224500000000035,1363.8333333330627
2023-09-25 10:57:00,78.081595,1.0127309999999996,1.1513577326217537,6.655088,6.944447,28.935100000000034,1363.8833333330626
2023-09-25 11:00:00,78.515625,1.0127319999999997,1.1513582772780566,6.597218,6.886576,28.645899999999983,1363.9333333330626
2023-09-25 11:03:00,78.90625,0.983797,1.1486762147859473,6.539352999999999,6.886576,28.06710000000004,1363.9833333330625
2023-09-25 11:06:00,78.993055,0.9259259999999996,1.1418087023801684,6.539352999999999,7.002317,28.93520000000001,1364.0333333330625
2023-09-25 11:09:00,80.03472,0.983797,1.174726474612669,6.539352999999999,6.944445999999999,28.935299999999984,1364.0833333330625
2023-09-25 11:12:00,79.62962999999999,0.9259259999999996,1.1418087023801684,6.539352999999999,7.002317,29.224500000000035,1364.1333333330624
2023-09-25 11:15:00,79.542825,0.9259259999999996,1.1418087023801684,6.568283,7.0312470000000005,29.224500000000035,1364.1833333330624
2023-09-25 11:18:00,79.832175,0.9259259999999996,1.1418087023801684,6.539352999999999,7.002317,27.199099999999987,1364.2333333330623
2023-09-25 11:21:00,79.80324,0.9259259999999996,1.1544654184957712,6.568283,7.060187000000001,28.93520000000001,1364.2833333330623
2023-09-25 11:24:00,79.28240500000001,0.9548609999999993,1.1454978920750043,6.655087999999999,7.060187000000001,29.513900000000035,1364.3333333330622
