Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-25 11:27:00,78.399885,1.0127309999999996,1.1646366165806636,6.7129579999999995,7.0312470000000005,28.93520000000001,1364.3833333330622
2023-09-25 11:30:00,78.37095,0.9548609999999993,1.1195161475411088,6.655087999999999,7.002317,28.645899999999983,1364.4333333330621
2023-09-25 11:33:00,78.79051,0.9548609999999993,1.132549301429882,6.655087999999999,7.0312470000000005,28.93520000000001,1364.483333333062
2023-09-25 11:36:00,77.907985,0.9259259999999996,1.1418087023801684,6.568283,7.0312470000000005,29.513800000000003,1364.533333333062
2023-09-25 11:39:00,77.70544000000001,0.8969899999999997,1.125075667427069,6.5104169999999995,7.002317,29.513800000000003,1364.583333333062
2023-09-25 11:42:00,77.734375,0.8969899999999997,1.1376083969678452,6.481477000000001,7.002317,29.224499999999978,1364.633333333062
2023-09-25 11:45:00,78.819445,0.9548610000000002,1.158355765949552,6.5104169999999995,6.944445999999999,29.513900000000035,1364.683333333062
2023-09-25 11:48:00,78.414355,0.8969899999999997,1.1376040801112,6.5104169999999995,7.0312470000000005,28.64580000000001,1364.7333333330619
2023-09-25 11:51:00,79.52836,0.9259260000000005,1.1670378698298887,6.452542000000001,6.973376,29.224499999999978,1364.7833333330618
2023-09-25 11:54:00,80.36748,0.8680560000000002,1.1328807622536403,6.307872000000001,6.886576,30.092600000000004,1364.8333333330618
2023-09-25 11:57:00,80.36748,0.78125,1.0919163723070415,6.2499970000000005,6.944447,28.93520000000001,1364.8833333330617
2023-09-25 12:00:00,80.324075,0.78125,1.115444137743857,6.2499970000000005,7.002317,28.935100000000034,1364.9333333330617
2023-09-25 12:03:00,80.483215,0.78125,1.127106541378955,6.2499970000000005,7.0312470000000005,29.803200000000004,1364.9833333330616
2023-09-25 12:06:00,80.52662000000001,0.78125,1.1154400952457861,6.278937000000001,7.0312470000000005,28.935099999999977,1365.0333333330616
2023-09-25 12:09:00,80.1794,0.8101849999999997,1.1336675138416168,6.307872000000001,7.0312470000000005,28.935100000000034,1365.0833333330615
2023-09-25 12:12:00,79.6875,0.8101849999999997,1.1098820268249927,6.365742,7.0312470000000005,28.356499999999983,1365.1333333330615
2023-09-25 12:15:00,80.10706,0.78125,1.103711999164503,6.278937000000001,7.002317,30.38190000000003,1365.1833333330615
2023-09-25 12:18:00,80.150465,0.8101849999999997,1.1336675138416168,6.307872000000001,7.0312470000000005,31.25,1365.2333333330614
2023-09-25 12:21:00,79.67303,0.78125,1.103711999164503,6.278937000000001,7.002317,28.64580000000001,1365.2833333330614
2023-09-25 12:24:00,79.45601500000001,0.8101849999999997,1.0978863013082698,6.250001999999999,6.886577000000001,27.488400000000013,1365.3333333330613
2023-09-25 12:27:00,80.00578999999999,0.78125,1.080047148690853,6.278937000000001,6.944447,30.671299999999974,1365.3833333330613
2023-09-25 12:30:00,79.701965,0.78125,1.103711999164503,6.278937000000001,7.002317,29.803200000000004,1365.4333333330612
2023-09-25 12:33:00,79.57176000000001,0.78125,1.091912283109979,6.221067,6.915507,28.935100000000034,1365.4833333330612
2023-09-25 12:36:00,79.55729500000001,0.7523149999999994,1.0736944616167632,6.192131999999999,6.915507,29.513900000000035,1365.5333333330611
2023-09-25 12:39:00,78.96412000000001,0.78125,1.1037119991645035,6.221067,6.944447,28.067200000000014,1365.583333333061
2023-09-25 12:42:00,78.877315,0.7523149999999994,1.0969634607406973,6.221062,7.002317,29.803200000000004,1365.633333333061
2023-09-25 12:45:00,78.86285000000001,0.78125,1.103711999164503,6.278937000000001,7.002317,29.80329999999998,1365.683333333061
2023-09-25 12:48:00,78.949655,0.78125,1.103711999164503,6.278937000000001,7.002317,27.777800000000013,1365.733333333061
2023-09-25 12:51:00,79.10879499999999,0.8391210000000004,1.1276177427969098,6.336807,6.973376,28.64580000000001,1365.783333333061
2023-09-25 12:54:00,77.965855,0.78125,1.115444137743857,6.2499970000000005,7.002317,28.356400000000008,1365.8333333330609
2023-09-25 12:57:00,77.57523499999999,0.7523149999999994,1.073698504988437,6.221062,6.944447,28.93520000000001,1365.8833333330608
2023-09-25 13:00:00,75.998265,0.7523150000000003,1.0736985049884378,6.2499970000000005,6.973382,28.93520000000001,1365.9333333330608
2023-09-25 13:03:00,75.57870500000001,0.8101849999999997,1.0978863013082691,6.278932,6.915507,27.488400000000013,1365.9833333330607
2023-09-25 13:06:00,73.828125,0.8391200000000003,1.1032954105057717,6.3368020000000005,6.9155120000000005,28.356499999999983,1366.0333333330607
2023-09-25 13:09:00,72.32349500000001,0.8391200000000003,1.0786601278853114,6.423612,6.944442,26.62039999999996,1366.0833333330606
2023-09-25 13:12:00,72.511575,0.868055,1.0830974799463722,6.423612,6.886577000000001,27.77770000000004,1366.1333333330606
2023-09-25 13:15:00,72.612845,0.868055,1.0830974799463722,6.3368020000000005,6.799767000000001,27.199099999999987,1366.1833333330605
2023-09-25 13:18:00,73.68345,0.8680560000000002,1.1081492294199358,6.307872000000001,6.828706,27.777800000000013,1366.2333333330605
2023-09-25 13:21:00,73.10474500000001,0.8101849999999997,1.0858136230988618,6.307872000000001,6.915507,28.93520000000001,1366.2833333330605
2023-09-25 13:24:00,73.350695,0.8680560000000002,1.095662680378059,6.365742,6.857635999999999,27.777799999999957,1366.3333333330604
2023-09-25 13:27:00,74.59491,0.8101849999999997,1.085817807548727,6.394672000000001,7.002317,27.488400000000013,1366.3833333330604
2023-09-25 13:30:00,74.27662000000001,0.8101849999999997,1.085817807548727,6.394672000000001,7.002317,29.224500000000035,1366.4333333330603
2023-09-25 13:33:00,74.840855,0.78125,1.080047148690853,6.336807,7.002317,28.64579999999995,1366.4833333330603
2023-09-25 13:36:00,74.86979,0.78125,1.080047148690853,6.336807,7.002317,28.067199999999957,1366.5333333330602
2023-09-25 13:39:00,74.55150499999999,0.8101849999999997,1.0736701389356307,6.365742,6.944447,28.356499999999983,1366.5833333330602
2023-09-25 13:42:00,73.79919000000001,0.868055,1.1205552808641832,6.452542000000001,7.002317,27.488399999999956,1366.6333333330601
2023-09-25 13:45:00,73.94386499999999,0.868055,1.0830974799463722,6.481482,6.944447,27.777799999999957,1366.68333333306
2023-09-25 13:48:00,74.65278,0.9548610000000002,1.158355765949552,6.5104169999999995,6.944445999999999,28.356499999999983,1366.73333333306
2023-09-25 13:51:00,73.94386499999999,0.868055,1.0830974799463715,6.452542000000001,6.915507,27.488399999999956,1366.78333333306
2023-09-25 13:54:00,74.76851500000001,0.9259260000000005,1.141808702380169,6.481482,6.944445999999999,28.64580000000001,1366.83333333306
2023-09-25 13:57:00,74.21875,0.9259260000000005,1.1544654184957712,6.452542000000001,6.944445999999999,27.488400000000013,1366.88333333306
2023-09-25 14:00:00,75.47743,0.8101849999999997,1.085817807548727,6.394672000000001,7.002317,28.067199999999957,1366.9333333330599
2023-09-25 14:03:00,75.54977,0.8101849999999997,1.0978863013082691,6.394672000000001,7.0312470000000005,28.64580000000001,1366.9833333330598
2023-09-25 14:06:00,75.75231500000001,0.8101849999999997,1.085817807548727,6.394672000000001,7.002317,28.93520000000001,1367.0333333330598
2023-09-25 14:09:00,75.462965,0.868055,1.120555280864184,6.5104120000000005,7.060187000000001,28.64590000000004,1367.0833333330597
2023-09-25 14:12:00,75.07233500000001,0.9259259999999996,1.1290739937664434,6.6261529999999995,7.060187000000001,28.935299999999984,1367.1333333330597
2023-09-25 14:15:00,74.69618,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,28.64580000000001,1367.1833333330596
2023-09-25 14:18:00,74.681715,0.8969899999999997,1.125075667427069,6.539347,7.0312470000000005,28.93520000000001,1367.2333333330596
2023-09-25 14:21:00,74.52257,0.868055,1.108148640943777,6.481482,7.002317,28.067099999999982,1367.2833333330595
2023-09-25 14:24:00,75.18808,0.868055,1.1205510073638694,6.481482,7.0312470000000005,27.777799999999957,1367.3333333330595
2023-09-25 14:27:00,75.07234,0.8101849999999997,1.085817807548727,6.394672000000001,7.002317,28.356499999999983,1367.3833333330595
2023-09-25 14:30:00,74.59491,0.8680560000000002,1.1205558737357346,6.394672000000001,6.944445999999999,28.64580000000001,1367.4333333330594
2023-09-25 14:33:00,74.92766499999999,0.8101849999999997,1.0614451408671446,6.365742,6.915507,28.645899999999983,1367.4833333330594
2023-09-25 14:36:00,75.925925,0.8680560000000002,1.1328807622536403,6.365742,6.944445999999999,29.224599999999953,1367.5333333330593
2023-09-25 14:39:00,76.96759,0.8101849999999997,1.085817807548727,6.394672000000001,7.002317,29.803200000000004,1367.5833333330593
2023-09-25 14:42:00,77.93692,0.9259260000000005,1.1544610590066384,6.481482,6.973376,29.224599999999953,1367.6333333330592
2023-09-25 14:45:00,78.05266,0.868055,1.1328801650306521,6.5104120000000005,7.089117,29.224500000000035,1367.6833333330592
2023-09-25 14:48:00,79.09433,0.868055,1.1328801650306521,6.5104120000000005,7.089117,28.935099999999977,1367.7333333330591
2023-09-25 14:51:00,79.644095,0.8101849999999997,1.1336675138416175,6.423611999999999,7.146987000000001,29.224599999999953,1367.783333333059
2023-09-25 14:54:00,79.28241,0.868055,1.132880165030653,6.481482,7.060187000000001,28.067200000000014,1367.833333333059
2023-09-25 14:57:00,79.108795,0.868055,1.132880165030653,6.568282,7.146987000000001,29.513900000000035,1367.883333333059
2023-09-25 15:00:00,79.32580999999999,0.868055,1.1328801650306521,6.597222,7.175927,29.513800000000003,1367.933333333059
2023-09-25 15:03:00,79.21007,0.868055,1.1451340896638735,6.568282,7.175927,30.382000000000005,1367.983333333059
2023-09-25 15:06:00,78.89178,0.868055,1.132880165030653,6.568282,7.146987000000001,29.513900000000035,1368.0333333330589
2023-09-25 15:09:00,78.58796000000001,0.868055,1.1451298681534055,6.481482,7.089117,29.513800000000003,1368.0833333330588
2023-09-25 15:12:00,78.06712999999999,0.868055,1.1451340896638735,6.568282,7.175927,28.935299999999984,1368.1333333330588
2023-09-25 15:15:00,77.70544,0.868055,1.132880165030653,6.568282,7.146987000000001,29.513800000000003,1368.1833333330587
2023-09-25 15:18:00,77.28587999999999,0.868055,1.132880165030653,6.481482,7.060187000000001,28.93520000000001,1368.2333333330587
2023-09-25 15:21:00,77.1412,0.868055,1.132880165030653,6.481482,7.060187000000001,28.64580000000001,1368.2833333330586
2023-09-25 15:24:00,77.82118,0.9259260000000005,1.1544610590066384,6.481482,6.973376,28.935299999999984,1368.3333333330586
2023-09-25 15:27:00,78.356485,0.9259260000000005,1.1670378698298887,6.5104120000000005,7.031245999999999,29.803200000000004,1368.3833333330585
2023-09-25 15:30:00,77.82118,0.8969899999999997,1.1376083969678459,6.539347,7.060187000000001,31.5394,1368.4333333330585
2023-09-25 15:33:00,77.560765,0.8969899999999997,1.125075667427069,6.597217,7.089117,29.513900000000035,1368.4833333330585
2023-09-25 15:36:00,77.126735,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,28.64590000000004,1368.5333333330584
2023-09-25 15:39:00,76.707175,0.8969899999999997,1.125075667427069,6.597217,7.089117,29.224599999999953,1368.5833333330584
2023-09-25 15:42:00,76.880785,0.9259260000000005,1.1544610590066384,6.597222,7.089116000000001,28.356499999999983,1368.6333333330583
2023-09-25 15:45:00,77.51736500000001,0.9259260000000005,1.1544610590066384,6.597222,7.089116000000001,29.803200000000004,1368.6833333330583
2023-09-25 15:48:00,77.1412,0.868055,1.1328801650306521,6.5104120000000005,7.089117,28.64590000000004,1368.7333333330582
2023-09-25 15:51:00,77.199075,0.868055,1.1328801650306521,6.5104120000000005,7.089117,28.35650000000004,1368.7833333330582
2023-09-25 15:54:00,76.519095,0.868055,1.132880165030653,6.568282,7.146987000000001,28.356499999999983,1368.8333333330581
2023-09-25 15:57:00,76.33102,0.868055,1.132880165030653,6.568282,7.146987000000001,28.356499999999983,1368.883333333058
2023-09-25 16:00:00,75.91145499999999,0.8101849999999997,1.0978863013082691,6.452542,7.089117,29.513900000000035,1368.933333333058
2023-09-25 16:03:00,76.57696999999999,0.8101849999999997,1.0978863013082698,6.423611999999999,7.060187000000001,27.488400000000013,1368.983333333058
2023-09-25 16:12:00,77.531825,0.868055,1.1451340896638735,6.568282,7.175927,28.64580000000001,1369.133333333058
2023-09-25 16:15:00,77.835645,0.8680560000000002,1.1573113554155492,6.510412,7.146986,29.803200000000004,1369.183333333058
2023-09-25 16:18:00,77.57523499999999,0.8101849999999997,1.1218111826845973,6.452542,7.146987000000001,28.356400000000008,1369.233333333058
2023-09-25 16:21:00,76.880785,0.868055,1.1573107496102433,6.5104120000000005,7.146987000000001,28.935099999999977,1369.283333333058
2023-09-25 16:24:00,75.506365,0.868055,1.1328801650306521,6.539347,7.118052,28.64580000000001,1369.333333333058
2023-09-25 16:27:00,75.41955999999999,0.868055,1.108148640943777,6.568282,7.089117,28.356499999999983,1369.3833333330579
2023-09-25 16:30:00,75.217015,0.868055,1.108148640943777,6.568282,7.089117,27.777800000000013,1369.4333333330578
2023-09-25 16:33:00,75.23148499999999,0.8969899999999997,1.125075667427069,6.597217,7.089117,28.356400000000008,1369.4833333330578
2023-09-25 16:36:00,75.13020499999999,0.8969899999999997,1.125075667427069,6.597217,7.089117,28.935099999999977,1369.5333333330577
2023-09-25 16:39:00,75.70891,0.9259260000000005,1.129073993766444,6.568282,7.002316,28.93520000000001,1369.5833333330577
2023-09-25 16:42:00,75.31828999999999,0.8101849999999997,1.0978863013082691,6.452542,7.089117,27.488400000000013,1369.6333333330576
2023-09-25 16:45:00,75.23148,0.8101849999999997,1.0978863013082698,6.423611999999999,7.060187000000001,27.777800000000013,1369.6833333330576
2023-09-25 16:48:00,75.824655,0.8680560000000002,1.1328807622536403,6.452542,7.031245999999999,28.935100000000034,1369.7333333330575
2023-09-25 16:51:00,75.5353,0.8101849999999997,1.1098861609535553,6.510412,7.175927,28.935100000000034,1369.7833333330575
2023-09-25 16:54:00,75.332755,0.868055,1.1451340896638735,6.568282,7.175927,28.64580000000001,1369.8333333330575
2023-09-25 16:57:00,75.188075,0.868055,1.108148640943777,6.568282,7.089117,29.22460000000001,1369.8833333330574
2023-09-25 17:00:00,74.88426,0.868055,1.120555280864184,6.5104120000000005,7.060187000000001,27.777800000000013,1369.9333333330574
2023-09-25 17:03:00,74.39236500000001,0.8101849999999997,1.0858136230988626,6.423611999999999,7.0312470000000005,27.199000000000012,1369.9833333330573
2023-09-25 17:06:00,74.377895,0.8101849999999997,1.0978863013082691,6.365742,7.002317,27.777800000000013,1370.0333333330573
2023-09-25 17:09:00,74.16087999999999,0.8101849999999997,1.085817807548727,6.394672000000001,7.002317,28.067099999999982,1370.0833333330572
2023-09-25 17:12:00,74.681715,0.8101849999999997,1.1098861609535553,6.394672000000001,7.060187000000001,28.64580000000001,1370.1333333330572
2023-09-25 17:15:00,74.508105,0.8101849999999997,1.0978863013082698,6.423611999999999,7.060187000000001,28.356499999999983,1370.1833333330571
2023-09-25 17:18:00,74.42129499999999,0.8101849999999997,1.0978863013082691,6.394672000000001,7.0312470000000005,28.067099999999982,1370.233333333057
2023-09-25 17:21:00,73.06134,0.8391200000000003,1.1032954105057717,6.5104120000000005,7.089122000000001,27.777800000000013,1370.283333333057
2023-09-25 17:24:00,72.77198999999999,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,26.90979999999996,1370.333333333057
2023-09-25 17:27:00,72.45370500000001,0.9259259999999996,1.1290695773279091,6.655093,7.089117,27.777800000000013,1370.383333333057
2023-09-25 17:30:00,72.28009,0.9259259999999996,1.141804314850346,6.684033,7.146987000000001,26.909699999999987,1370.433333333057
2023-09-25 17:33:00,73.84259499999999,0.9548610000000002,1.158355765949552,6.6840269999999995,7.118055999999999,27.488400000000013,1370.4833333330569
2023-09-25 17:36:00,72.829865,0.8969899999999997,1.125075667427069,6.6840269999999995,7.175927,28.64580000000001,1370.5333333330568
2023-09-25 17:39:00,72.45370500000001,0.9259259999999996,1.1162454336919723,6.684033,7.089117,28.06710000000004,1370.5833333330568
2023-09-25 17:42:00,70.97801,0.8969909999999999,1.1124667228297707,6.6261529999999995,7.089122000000001,26.62039999999996,1370.6333333330567
2023-09-25 17:45:00,70.48611,0.9259259999999996,1.10333799542374,6.655093,7.0312470000000005,27.77769999999998,1370.6833333330567
2023-09-25 17:48:00,69.64698999999999,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,26.620299999999986,1370.7333333330566
2023-09-25 17:51:00,68.373845,0.868055,1.0704478304335234,6.539347,6.973382,26.620400000000018,1370.7833333330566
2023-09-25 17:54:00,67.96875,0.8969899999999997,1.0869889418419438,6.539347,6.944447,26.331000000000017,1370.8333333330565
2023-09-25 17:57:00,67.60705999999999,0.8969899999999997,1.0741156337681532,6.394677000000001,6.770837,26.620400000000018,1370.8833333330565
2023-09-25 18:00:00,67.476855,0.8969899999999997,1.0869845091593562,6.452547,6.857637,26.331000000000017,1370.9333333330565
2023-09-25 18:03:00,67.578125,0.8969899999999997,1.0869845091593562,6.5104169999999995,6.915507,26.041600000000017,1370.9833333330564
2023-09-25 18:06:00,67.693865,0.8969899999999997,1.0741156337681532,6.539347,6.915507,26.620400000000018,1371.0333333330564
2023-09-25 18:09:00,67.41898,0.8969899999999997,1.0869845091593562,6.5104169999999995,6.915507,26.909700000000043,1371.0833333330563
2023-09-25 18:12:00,66.94155,0.8969899999999997,1.0869889418419438,6.539347,6.944447,27.777800000000013,1371.1333333330563
2023-09-25 18:15:00,67.766205,0.868055,1.0704478304335234,6.5104120000000005,6.944447,25.752200000000016,1371.1833333330562
2023-09-26 07:48:00,92.96875,1.0416670000000003,1.0560733992628084,5.729162,5.758105,32.407399999999996,1371.1833333330562
2023-09-26 07:54:00,92.390045,0.8680560000000002,1.018927200515803,5.266202000000001,5.584486,32.9862,1371.2833333330561
2023-09-26 07:57:00,90.060765,0.8969909999999999,0.9675292964898553,5.2083319999999995,5.3530109999999995,32.69670000000002,1371.333333333056
2023-09-26 08:03:00,89.71354,0.8101849999999997,0.9605557625421728,5.092592000000001,5.410877000000001,32.696699999999964,1371.433333333056
2023-09-26 08:06:00,92.346645,0.6365740000000004,1.020180744959555,5.2662,6.163195999999999,32.986099999999965,1371.483333333056
2023-09-26 08:12:00,91.86921000000001,0.578703,1.0222331064270789,5.208330000000001,6.278937000000001,32.407399999999996,1371.5833333330559
2023-09-26 08:15:00,88.32464999999999,0.6655099999999994,1.0730509287182701,5.497681999999999,6.452542000000001,32.11810000000003,1371.6333333330558
2023-09-26 08:18:00,80.208335,0.7523150000000003,1.0619625139193192,5.902777,6.5972219999999995,28.93520000000001,1371.6833333330558
2023-09-26 08:24:00,80.15046000000001,0.78125,1.0919163723070415,5.902777,6.597227,30.092600000000004,1371.7833333330557
2023-09-26 08:27:00,79.181135,0.7523150000000003,1.0619625139193192,5.989587,6.684031999999999,28.935099999999977,1371.8333333330556
2023-09-26 08:33:00,78.877315,0.8101849999999997,1.0736701389356307,6.076391999999999,6.655097,28.93520000000001,1371.9333333330555
2023-09-26 08:36:00,77.86458,0.78125,1.080047148690853,6.192127000000001,6.857637,28.64580000000001,1371.9833333330555
2023-09-26 08:42:00,77.82118,0.78125,1.080047148690853,6.192127000000001,6.857637,29.803200000000004,1372.0833333330554
2023-09-26 08:45:00,79.57176000000001,0.78125,1.1154400952457861,6.047456,6.799766,27.777799999999957,1372.1333333330554
2023-09-26 08:48:00,80.59896,0.6655100000000003,1.0620373755780945,5.8738459999999995,6.799766,27.777800000000013,1372.1833333330553
2023-09-26 08:51:00,91.970485,0.3761580000000002,0.9618499420387753,4.890047000000001,6.481479,33.27550000000002,1372.2333333330553
2023-09-26 08:54:00,98.30729,0.17361100000000018,1.185950277545134,2.8935180000000003,6.568285,63.94670000000002,1372.2833333330552
2023-09-26 08:57:00,93.648725,0.31828699999999976,1.0471694788288608,4.658568999999999,6.799772,33.85419999999999,1372.3333333330552
2023-09-26 09:00:00,87.0081,0.46296300000000024,1.0586716546438286,5.410881,6.973378,31.828700000000026,1372.3833333330551
2023-09-26 09:03:00,81.69849500000001,0.6076389999999998,1.085392735948951,5.844905999999999,7.002317,29.803200000000004,1372.433333333055
2023-09-26 09:06:00,83.391205,0.5787040000000001,1.0638483805508294,5.6713000000000005,6.857635999999999,30.38190000000003,1372.483333333055
2023-09-26 09:09:00,83.69502,0.578703,1.0741343205015055,5.642360000000001,6.857637,30.960699999999974,1372.533333333055
2023-09-26 09:12:00,81.741895,0.6076389999999998,1.0749183199932903,5.7002310000000005,6.828702000000001,30.671299999999974,1372.583333333055
2023-09-26 09:15:00,79.86111,0.6655090000000001,1.105751191005539,5.873846,6.915507,29.803200000000004,1372.633333333055
2023-09-26 09:18:00,77.31481500000001,0.7523150000000003,1.1199701394027701,6.163192,7.002317,29.513900000000035,1372.6833333330549
2023-09-26 09:21:00,73.36516,0.8680559999999993,1.1328807622536394,6.452548,7.031252,27.488399999999956,1372.7333333330548
2023-09-26 09:24:00,70.38483500000001,1.0127310000000005,1.1379795673051656,6.712958,6.973376999999999,26.909699999999987,1372.7833333330548
2023-09-26 09:27:00,68.76447,1.0416660000000002,1.11243651965621,6.799768,6.944442,26.041600000000017,1372.8333333330547
2023-09-26 09:30:00,68.31597,1.070601,1.0992826475971222,6.799768,6.857637,27.199099999999987,1372.8833333330547
2023-09-26 09:33:00,67.59259,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,26.04169999999999,1372.9333333330546
2023-09-26 09:36:00,68.56192,1.070602,1.1414142080787015,6.655088,6.799766,26.331099999999992,1372.9833333330546
2023-09-26 09:39:00,70.109955,0.983797,1.122264396017912,6.510413000000001,6.799766,27.777800000000013,1373.0333333330545
2023-09-26 09:42:00,69.994215,0.868055,1.0830974799463722,6.423612,6.886577000000001,26.90979999999996,1373.0833333330545
2023-09-26 09:45:00,71.875,0.9259260000000005,1.1033424725177536,6.452542000000001,6.828706,26.331099999999992,1373.1333333330545
2023-09-26 09:48:00,71.16608500000001,0.8969899999999997,1.0997685475364432,6.452547,6.886577000000001,26.620400000000018,1373.1833333330544
2023-09-26 09:51:00,71.52777499999999,0.9548610000000002,1.1063864665921435,6.539347,6.857635999999999,27.199100000000044,1373.2333333330544
2023-09-26 09:54:00,71.70139,0.9259259999999996,1.1033424725177532,6.568283,6.944447,28.64580000000001,1373.2833333330543
2023-09-26 09:57:00,71.918405,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,27.77769999999998,1373.3333333330543
2023-09-26 10:00:00,73.19155,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,28.067099999999982,1373.3833333330542
2023-09-26 10:03:00,71.55671,0.9837959999999999,1.1355141477314536,6.741898,7.060182,26.331000000000017,1373.4333333330542
2023-09-26 10:06:00,69.444445,1.0416660000000002,1.153535872271146,6.828708000000001,7.060182,27.488400000000013,1373.4833333330541
2023-09-26 10:12:00,68.31597,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,27.199099999999987,1373.583333333054
2023-09-26 10:15:00,69.15509,1.0995369999999998,1.1423899185369466,6.886573,6.973376,26.909699999999987,1373.633333333054
2023-09-26 10:18:00,69.979745,1.070602,1.1274821149176488,6.770838,6.886576,27.488499999999988,1373.683333333054
2023-09-26 10:21:00,69.849535,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,27.199099999999987,1373.733333333054
2023-09-26 10:24:00,70.355905,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,28.067199999999957,1373.7833333330539
2023-09-26 10:27:00,70.211225,1.070601,1.155233147503858,6.857638,7.0312470000000005,26.620299999999986,1373.8333333330538
2023-09-26 10:30:00,70.167825,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,27.199000000000012,1373.8833333330538
2023-09-26 10:33:00,69.76273,1.157407,1.157409500011446,7.002314000000001,7.002317,27.488399999999956,1373.9333333330537
2023-09-26 10:36:00,69.18402499999999,1.157407,1.157409500011446,7.002314000000001,7.002317,27.199099999999987,1373.9833333330537
2023-09-26 10:39:00,68.98148499999999,1.157407,1.157404499996499,7.031254,7.0312470000000005,27.488500000000045,1374.0333333330536
2023-09-26 10:42:00,70.16782,1.2152780000000005,1.186104654694258,7.089124000000001,7.031245999999999,27.488400000000013,1374.0833333330536
2023-09-26 10:45:00,70.023145,1.157407,1.1861042765855576,7.089124000000001,7.146987000000001,28.067199999999957,1374.1333333330535
2023-09-26 10:48:00,69.87847500000001,1.0995369999999998,1.128222209766863,7.031254000000001,7.089117,26.04159999999996,1374.1833333330535
2023-09-26 10:51:00,69.45891,1.0995369999999998,1.1282271253665355,7.002314,7.060187000000001,26.04159999999996,1374.2333333330535
2023-09-26 10:54:00,71.29629499999999,1.1284720000000004,1.1713409378030815,6.915508000000001,7.002316,27.488400000000013,1374.2833333330534
2023-09-26 10:57:00,72.35243,1.070602,1.155233673520537,6.857638000000001,7.031245999999999,28.067200000000014,1374.3333333330534
2023-09-26 11:00:00,72.58391,0.9548609999999993,1.1195116267491525,6.712968,7.060187000000001,27.777799999999957,1374.3833333330533
2023-09-26 11:03:00,72.67071999999999,0.9259259999999996,1.1033424725177532,6.6261529999999995,7.002317,28.64580000000001,1374.4333333330533
2023-09-26 11:06:00,74.33448999999999,0.9548610000000002,1.1195161475411088,6.597217,6.944445999999999,28.067099999999982,1374.4833333330532
2023-09-26 11:09:00,81.77082999999999,0.6655099999999994,1.017396800869479,6.01852,6.8287,28.935099999999977,1374.5333333330532
2023-09-26 11:12:00,84.85243,0.5787040000000001,1.0741350771762908,5.6713,6.886575999999999,31.25,1374.5833333330531
2023-09-26 11:15:00,82.92824,0.5787040000000001,1.08437261639973,5.844911,7.089117,30.9606,1374.633333333053
2023-09-26 11:18:00,80.03472500000001,0.7523150000000003,1.1313789678231216,6.250001999999999,7.118057,28.93520000000001,1374.683333333053
2023-09-26 11:21:00,78.052665,0.8101850000000006,1.145461113248637,6.452542000000001,7.2048570000000005,27.488400000000013,1374.733333333053
2023-09-26 11:24:00,76.90972,0.868055,1.1573107496102433,6.626157,7.262732000000001,28.35650000000004,1374.783333333053
2023-09-26 11:27:00,75.33275499999999,0.8969909999999999,1.1500544078324342,6.684033,7.233792,27.777800000000013,1374.833333333053
2023-09-26 11:30:00,74.69618,0.9259259999999996,1.1544610590066378,6.655093,7.146987000000001,27.488500000000045,1374.8833333330529
2023-09-26 11:33:00,73.37962999999999,0.9259259999999996,1.1290695773279091,6.655093,7.089117,27.488400000000013,1374.9333333330528
2023-09-26 11:36:00,72.35243,0.9259259999999996,1.1290695773279091,6.684028,7.118052,28.067199999999957,1374.9833333330528
2023-09-26 11:39:00,71.07928000000001,0.9837959999999999,1.1355141477314536,6.770838,7.089122000000001,27.488400000000013,1375.0333333330527
2023-09-26 11:42:00,68.77893499999999,1.0127309999999996,1.1379795673051658,6.828702999999999,7.089122000000001,27.199099999999987,1375.0833333330527
2023-09-26 11:45:00,67.96875,1.0127309999999996,1.1245034728573897,6.799773,7.031251999999999,26.331000000000017,1375.1333333330526
2023-09-26 11:48:00,67.99768499999999,1.0416659999999993,1.1399415874460783,6.828702999999999,7.0312470000000005,27.199000000000012,1375.1833333330526
2023-09-26 11:51:00,68.04109,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.90979999999996,1375.2333333330525
2023-09-26 11:54:00,68.57639,1.0127309999999996,1.110930746799627,6.741898,6.944447,27.488400000000013,1375.2833333330525
2023-09-26 11:57:00,70.138885,1.0127319999999997,1.1379801077314817,6.684028,6.944445999999999,26.04169999999999,1375.3333333330525
2023-09-26 12:00:00,70.47164,0.983797,1.1355146979140402,6.655093,6.973376,26.620400000000018,1375.3833333330524
2023-09-26 12:03:00,72.627315,0.9548610000000002,1.1325493014298826,6.626157,7.002316,29.224500000000035,1375.4333333330524
2023-09-26 12:06:00,72.82986500000001,0.868055,1.0956664250602628,6.568282,7.060187000000001,27.777800000000013,1375.4833333330523
2023-09-26 12:09:00,73.13368,0.8101849999999997,1.0978863013082698,6.510412,7.146987000000001,28.067200000000014,1375.5333333330523
2023-09-26 12:12:00,73.654515,0.8101849999999997,1.0978863013082698,6.510412,7.146987000000001,27.77770000000004,1375.5833333330522
2023-09-26 12:15:00,73.350695,0.8101849999999997,1.0978863013082691,6.452542,7.089117,28.935199999999952,1375.6333333330522
2023-09-26 12:18:00,73.95832999999999,0.8101849999999997,1.0736701389356307,6.510412,7.089117,28.356499999999983,1375.6833333330521
2023-09-26 12:21:00,71.875,0.8391200000000003,1.0910170823977856,6.568282,7.118052,26.909700000000043,1375.733333333052
2023-09-26 12:24:00,70.48611500000001,0.8969909999999999,1.1124623498816986,6.655093,7.118052,26.041600000000017,1375.783333333052
2023-09-26 12:27:00,68.967015,0.9259259999999996,1.10333799542374,6.712968,7.089122000000001,26.620400000000018,1375.833333333052
2023-09-26 12:30:00,67.70833,0.9259259999999996,1.10333799542374,6.684028,7.060182,26.62039999999996,1375.883333333052
2023-09-26 12:33:00,66.681135,0.9548609999999993,1.1063819134674513,6.712968,7.0312470000000005,25.752400000000023,1375.933333333052
2023-09-26 12:36:00,66.550925,1.0127309999999996,1.1245034728573897,6.770838,7.002317,25.752399999999966,1375.9833333330519
2023-09-26 12:39:00,67.708335,1.0127309999999996,1.1245034728573904,6.799767999999999,7.0312470000000005,26.041600000000017,1376.0333333330518
2023-09-26 12:42:00,67.96875,1.070602,1.1274821149176488,6.857638000000001,6.973376,26.620299999999986,1376.0833333330518
2023-09-26 12:45:00,66.956015,1.0416659999999993,1.1124365196562085,6.944443,7.089117,26.331000000000017,1376.1333333330517
2023-09-26 12:48:00,67.042825,1.0416659999999993,1.1124365196562085,6.944443,7.089117,27.488400000000013,1376.1833333330517
2023-09-26 12:51:00,67.41898,1.0416659999999993,1.1124365196562103,6.915512999999999,7.060187000000001,25.462999999999965,1376.2333333330516
2023-09-26 12:54:00,67.99768499999999,1.070602,1.1552336735205384,6.915508,7.089116000000001,27.199099999999987,1376.2833333330516
2023-09-26 12:57:00,68.57639,0.9548609999999993,1.079838309132803,6.828707999999999,7.089117,26.04169999999999,1376.3333333330515
2023-09-26 13:00:00,69.921875,0.983797,1.1355146979140402,6.712962999999999,7.031245999999999,27.777800000000013,1376.3833333330515
2023-09-26 13:03:00,70.71759499999999,0.9548610000000002,1.1325448119104808,6.6550970000000005,7.031245999999999,28.356400000000008,1376.4333333330515
2023-09-26 13:06:00,71.006945,0.9548610000000002,1.1454934328461048,6.6840269999999995,7.089116000000001,27.199099999999987,1376.4833333330514
2023-09-26 13:09:00,70.037615,0.8101849999999997,1.0858178075487275,6.452542,7.060187000000001,28.067099999999982,1376.5333333330514
2023-09-26 13:12:00,69.444445,0.78125,1.0681104797373673,6.4236070000000005,7.060187000000001,26.90979999999996,1376.5833333330513
2023-09-26 13:15:00,69.83507,0.78125,1.080047148690853,6.365737000000001,7.0312470000000005,26.90979999999996,1376.6333333330513
2023-09-26 13:18:00,70.29803000000001,0.78125,1.0800471486908536,6.394677,7.060187000000001,26.620400000000018,1376.6833333330512
2023-09-26 13:21:00,69.93634499999999,0.78125,1.068106341072158,6.394677,7.0312470000000005,27.199000000000012,1376.7333333330512
2023-09-26 13:24:00,69.58912000000001,0.8101849999999997,1.0858178075487275,6.452542,7.060187000000001,26.331000000000017,1376.7833333330511
2023-09-26 13:27:00,69.15509499999999,0.8101849999999997,1.0736701389356307,6.452542,7.0312470000000005,25.75229999999999,1376.833333333051
2023-09-26 13:30:00,68.95255,0.868055,1.095662096341159,6.597222,7.089117,27.199000000000012,1376.883333333051
2023-09-26 13:33:00,68.72106500000001,0.868055,1.1205510073638694,6.597222,7.146987000000001,26.620400000000018,1376.933333333051
2023-09-26 13:36:00,68.77893499999999,0.868055,1.095662096341159,6.597222,7.089117,27.488400000000013,1376.983333333051
2023-09-26 13:39:00,68.38831,0.8969899999999997,1.0997641451973132,6.6550970000000005,7.089117,26.331000000000017,1377.033333333051
2023-09-26 13:42:00,68.185765,0.8969899999999997,1.0997641451973132,6.6550970000000005,7.089117,26.620300000000043,1377.0833333330509
2023-09-26 13:45:00,67.89641,0.8969899999999997,1.0869845091593562,6.6550970000000005,7.060187000000001,26.620400000000018,1377.1333333330508
2023-09-26 13:48:00,67.44792,0.8969899999999997,1.0741111697155976,6.6550970000000005,7.0312470000000005,26.04169999999999,1377.1833333330508
2023-09-26 13:51:00,67.73727,0.8969899999999997,1.0869845091593562,6.626157,7.0312470000000005,26.04169999999999,1377.2333333330507
2023-09-26 13:54:00,68.33044000000001,0.868055,1.0830931222926758,6.626162000000001,7.089117,26.620300000000043,1377.2833333330507
2023-09-26 13:57:00,68.44618,0.868055,1.0830974799463722,6.568282,7.0312470000000005,24.884299999999996,1377.3333333330506
2023-09-26 14:00:00,69.270835,0.868055,1.0956664250602628,6.568282,7.060187000000001,27.488499999999988,1377.3833333330506
2023-09-26 14:03:00,69.66146,0.868055,1.0956664250602628,6.568282,7.060187000000001,26.331099999999992,1377.4333333330505
2023-09-26 14:06:00,71.657985,0.8680560000000002,1.095662680378059,6.539352,7.031245999999999,27.199000000000012,1377.4833333330505
2023-09-26 14:09:00,72.33796000000001,0.8680560000000002,1.120551600233909,6.539352,7.089116000000001,26.331000000000017,1377.5333333330505
2023-09-26 14:12:00,72.00521,0.78125,1.080047148690853,6.510417,7.175927,25.173599999999965,1377.5833333330504
2023-09-26 14:15:00,72.395835,0.78125,1.1037119991645035,6.481477,7.2048570000000005,26.04169999999999,1377.6333333330504
2023-09-26 14:18:00,73.77025499999999,0.8391210000000004,1.1154896650578392,6.539357000000001,7.146986,28.356499999999983,1377.6833333330503
2023-09-26 14:21:00,73.37962999999999,0.8391210000000004,1.1276219210158944,6.481477,7.118055999999999,27.488400000000013,1377.7333333330503
2023-09-26 14:24:00,72.945605,0.78125,1.115444137743857,6.4236070000000005,7.175927,27.488399999999956,1377.7833333330502
2023-09-26 14:27:00,72.149885,0.78125,1.1037119991645035,6.4236070000000005,7.146987000000001,26.331099999999992,1377.8333333330502
2023-09-26 14:30:00,71.81712999999999,0.8101849999999997,1.0978863013082698,6.510412,7.146987000000001,27.488499999999988,1377.8833333330501
2023-09-26 14:33:00,71.49884,0.868055,1.1205510073638694,6.597222,7.146987000000001,27.777800000000013,1377.93333333305
2023-09-26 14:36:00,72.62731500000001,0.9259260000000005,1.1544610590066375,6.626162000000001,7.118055999999999,29.51389999999998,1377.98333333305
2023-09-26 14:39:00,71.846065,0.868055,1.1081443402539664,6.626162000000001,7.146987000000001,28.356499999999983,1378.03333333305
2023-09-26 14:42:00,72.4103,0.868055,1.095662096341159,6.597222,7.089117,28.64590000000004,1378.08333333305
2023-09-26 14:45:00,72.78646,0.868055,1.108148640943777,6.568282,7.089117,28.64580000000001,1378.13333333305
2023-09-26 14:48:00,74.10301,0.9259260000000005,1.1544610590066384,6.597222,7.089116000000001,28.93520000000001,1378.1833333330499
2023-09-26 14:51:00,74.956595,0.9259260000000005,1.141808702380169,6.655092,7.118055999999999,29.22460000000001,1378.2333333330498
2023-09-26 14:54:00,74.59491,0.868055,1.1205510073638694,6.655092,7.2048570000000005,27.199100000000044,1378.2833333330498
2023-09-26 14:57:00,76.11400499999999,0.9259260000000005,1.1670378698298893,6.655092,7.1759260000000005,28.935199999999952,1378.3333333330497
2023-09-26 15:00:00,76.27315,0.868055,1.1573107496102433,6.655092,7.291667,27.777799999999957,1378.3833333330497
2023-09-26 15:03:00,77.083335,0.8101849999999997,1.1336675138416168,6.5682920000000005,7.291667,27.777800000000013,1378.4333333330496
2023-09-26 15:18:00,76.59143499999999,0.78125,1.091912283109979,6.394677,7.089117,27.777800000000013,1378.6833333330496
2023-09-26 15:21:00,76.15740500000001,0.8101849999999997,1.1098861609535553,6.394672000000001,7.060187000000001,29.513800000000003,1378.7333333330496
2023-09-26 15:24:00,76.93865500000001,0.8680560000000002,1.132880762253641,6.423611999999999,7.002316,30.09269999999998,1378.7833333330495
2023-09-26 15:27:00,75.940395,0.78125,1.080047148690853,6.365737000000001,7.0312470000000005,28.35650000000004,1378.8333333330495
2023-09-26 15:30:00,75.82464999999999,0.8101849999999997,1.0978863013082698,6.423611999999999,7.060187000000001,28.356499999999983,1378.8833333330494
2023-09-26 15:33:00,75.82464999999999,0.8680560000000002,1.1328807622536403,6.452542,7.031245999999999,29.224499999999978,1378.9333333330494
2023-09-26 15:36:00,76.50462999999999,0.8680560000000002,1.1451304696867335,6.423611999999999,7.031245999999999,29.224500000000035,1378.9833333330494
2023-09-26 15:39:00,75.998265,0.8101849999999997,1.1218111826845973,6.452542,7.146987000000001,28.93520000000001,1379.0333333330493
2023-09-26 15:42:00,76.73611500000001,0.9259260000000005,1.1670378698298893,6.568282,7.089116000000001,29.513999999999953,1379.0833333330493
2023-09-26 15:45:00,75.694445,0.8101849999999997,1.1336716004691518,6.452542,7.175927,27.777800000000013,1379.1333333330492
2023-09-26 15:48:00,75.34722500000001,0.8101849999999997,1.0858178075487275,6.452542,7.060187000000001,29.224500000000035,1379.1833333330492
2023-09-26 15:51:00,76.51910000000001,0.8101849999999997,1.1098861609535553,6.510412,7.175927,29.80329999999998,1379.2333333330491
2023-09-26 15:54:00,75.88252,0.8101849999999997,1.0978863013082691,6.539352,7.175927,27.199099999999987,1379.283333333049
2023-09-26 15:57:00,75.37616,0.8101849999999997,1.1218111826845973,6.452542,7.146987000000001,28.935199999999952,1379.333333333049
2023-09-26 16:00:00,75.144675,0.8101849999999997,1.0978863013082698,6.510412,7.146987000000001,28.356499999999983,1379.383333333049
2023-09-26 16:03:00,74.66724500000001,0.8101849999999997,1.0978863013082691,6.452542,7.089117,28.64590000000004,1379.433333333049
2023-09-26 16:06:00,74.29109,0.868055,1.108148640943777,6.568282,7.089117,27.777800000000013,1379.483333333049
2023-09-26 16:09:00,74.131945,0.8101849999999997,1.0978863013082698,6.423611999999999,7.060187000000001,26.620299999999986,1379.5333333330489
2023-09-26 16:12:00,74.21875,0.8101849999999997,1.0858136230988626,6.423611999999999,7.0312470000000005,27.488400000000013,1379.5833333330488
2023-09-26 16:15:00,74.565975,0.8680560000000002,1.1205558737357346,6.394672000000001,6.944445999999999,28.64580000000001,1379.6333333330488
2023-09-26 16:18:00,76.09953999999999,0.8680560000000002,1.120551600233909,6.423611999999999,6.973376,29.224500000000035,1379.6833333330487
2023-09-26 16:21:00,77.34375,0.8680560000000002,1.132880762253641,6.423611999999999,7.002316,28.64590000000004,1379.7333333330487
2023-09-26 16:24:00,78.89178000000001,0.8680560000000002,1.1694212334040766,6.452542,7.118055999999999,30.092600000000004,1379.7833333330486
2023-09-26 16:27:00,74.11748,1.0127319999999997,1.1513536710892736,6.684031999999999,6.97338,27.777800000000013,1379.8333333330486
2023-09-26 16:30:00,72.149885,1.1284720000000004,1.1428759828627495,6.857642,6.886570000000001,28.067199999999957,1379.8833333330485
2023-09-26 16:33:00,71.55671000000001,1.157407,1.1428784450218061,6.886572000000001,6.857635000000001,27.198999999999955,1379.9333333330485
2023-09-26 16:36:00,72.251155,1.2152770000000004,1.171338449013649,6.915512,6.828704999999999,26.62039999999996,1379.9833333330484
2023-09-26 16:39:00,71.49884,1.157407,1.1428784450218061,6.915512,6.886575,26.909699999999987,1380.0333333330484
2023-09-26 16:42:00,71.71586,1.0995369999999998,1.1139418763647653,6.857641999999999,6.886575,26.620400000000018,1380.0833333330484
2023-09-26 16:45:00,71.52777499999999,1.157407,1.1428784450218061,6.915512,6.886575,27.777799999999957,1380.1333333330483
2023-09-26 16:48:00,71.15162000000001,1.157407,1.1282220900672422,6.915512,6.857635000000001,27.199099999999987,1380.1833333330483
2023-09-26 16:51:00,72.193285,1.2152770000000004,1.171338449013649,6.915512,6.828704999999999,28.645899999999983,1380.2333333330482
2023-09-26 16:54:00,71.252895,1.157407,1.157409500011446,6.886572000000001,6.886575,26.909700000000043,1380.2833333330482
2023-09-26 16:57:00,71.15162000000001,1.0995369999999998,1.1282271253665335,6.828702000000001,6.886575,27.199099999999987,1380.3333333330481
2023-09-26 17:00:00,71.368635,1.0995369999999998,1.1282271253665335,6.828702000000001,6.886575,27.199000000000012,1380.383333333048
2023-09-26 17:03:00,70.934605,1.0995369999999998,1.1282222097668606,6.857641999999999,6.9155050000000005,26.909699999999987,1380.433333333048
2023-09-26 17:06:00,70.74653,1.157407,1.157404499996499,6.915512,6.9155050000000005,26.909700000000043,1380.483333333048
2023-09-26 17:09:00,74.4647,1.070602,1.1825685839557527,6.799772000000001,7.031250000000001,28.645899999999983,1380.533333333048
2023-09-26 17:12:00,76.605905,0.9548610000000002,1.158355765949552,6.712962000000001,7.146991000000001,28.067099999999982,1380.583333333048
2023-09-26 17:15:00,76.721645,0.8101849999999997,1.1218111826845973,6.539352,7.233797000000001,28.067199999999957,1380.6333333330479
2023-09-26 17:18:00,75.57870500000001,0.78125,1.115444137743857,6.452542,7.204861999999999,28.356499999999983,1380.6833333330478
2023-09-26 17:21:00,74.34896,0.78125,1.091912283109979,6.423611999999999,7.118052,27.777800000000013,1380.7333333330478
2023-09-26 17:24:00,73.03240500000001,0.78125,1.0560959557867016,6.365742,6.973382,27.199099999999987,1380.7833333330477
2023-09-26 17:27:00,71.903935,0.8101849999999997,1.0736701389356307,6.365742,6.944447,27.77770000000004,1380.8333333330477
2023-09-26 17:30:00,71.484375,0.8101849999999997,1.0614451408671446,6.365742,6.915507,27.777800000000013,1380.8833333330476
2023-09-26 17:33:00,71.02141,0.8101849999999997,1.06144937875614,6.394672000000001,6.944447,26.331000000000017,1380.9333333330476
2023-09-26 17:36:00,70.68866,0.9259260000000005,1.141808702380169,6.481482,6.944445999999999,26.909699999999987,1380.9833333330475
2023-09-26 17:39:00,70.471645,0.868055,1.108148640943777,6.481482,7.002317,27.488499999999988,1381.0333333330475
2023-09-26 17:42:00,70.28356500000001,0.868055,1.0956664250602621,6.452542000000001,6.944447,27.777800000000013,1381.0833333330474
2023-09-26 17:45:00,69.8206,0.868055,1.0830974799463722,6.481482,6.944447,27.198999999999955,1381.1333333330474
2023-09-26 17:48:00,69.35763499999999,0.868055,1.1205510073638694,6.481482,7.0312470000000005,27.777799999999957,1381.1833333330474
2023-09-26 17:51:00,69.024885,0.868055,1.108148640943777,6.5104120000000005,7.0312470000000005,25.75229999999999,1381.2333333330473
2023-09-26 17:54:00,68.95255,0.868055,1.0830974799463722,6.568282,7.0312470000000005,26.33099999999996,1381.2833333330473
2023-09-26 17:57:00,68.51852,0.868055,1.108148640943777,6.5104120000000005,7.0312470000000005,27.199099999999987,1381.3333333330472
2023-09-26 18:00:00,66.71007,0.8391200000000003,1.0662263776612595,6.481482,6.973382,26.331000000000017,1381.3833333330472
2023-09-26 18:06:00,66.46412000000001,0.8391200000000003,1.0662263776612595,6.481482,6.973382,26.331000000000017,1381.483333333047
2023-09-26 18:09:00,65.625,0.868055,1.0577059193766716,6.481482,6.886577000000001,26.041600000000017,1381.533333333047
2023-09-27 07:45:00,83.506945,1.0995369999999998,1.099534499997544,6.1342620000000005,6.1342550000000005,27.488499999999988,1381.533333333047
2023-09-27 07:48:00,93.12789,1.2152779999999996,1.1109292730775682,6.1342620000000005,5.931714,33.275499999999965,1381.583333333047
2023-09-27 07:51:00,95.54398499999999,0.9259260000000005,1.0640549390003569,5.671292,5.960646,34.72219999999999,1381.633333333047
2023-09-27 07:54:00,92.042825,0.7523150000000003,0.9899999108650022,5.121531999999999,5.6423570000000005,33.27540000000005,1381.683333333047
2023-09-27 07:57:00,85.57581,0.7233790000000004,0.9845505888932347,5.005782,5.584492999999999,30.09269999999998,1381.7333333330469
2023-09-27 08:00:00,81.06192,0.8101850000000006,0.9605557625421732,5.150462000000001,5.4687470000000005,29.224500000000035,1381.7833333330468
2023-09-27 08:03:00,82.40741,0.78125,0.9183411990779824,5.092592000000001,5.381942,30.382000000000005,1381.8333333330468
2023-09-27 08:06:00,80.39641499999999,0.7523150000000003,0.9900041382247363,5.381942,5.902777,29.513999999999953,1381.8833333330467
2023-09-27 08:09:00,79.07986,0.78125,1.0560959557867016,5.729162,6.336802,29.513900000000035,1381.9333333330467
2023-09-27 08:12:00,77.82118,0.8101849999999997,1.0614451408671446,5.873842000000001,6.4236070000000005,29.803300000000036,1381.9833333330466
2023-09-27 08:15:00,77.0978,0.78125,1.0440054190236516,5.9606520000000005,6.539352,28.93520000000001,1382.0333333330466
2023-09-27 08:18:00,75.96933,0.78125,1.03184069502352,6.076391999999999,6.626162,27.488399999999956,1382.0833333330465
2023-09-27 08:21:00,74.898725,0.868055,1.0830974799463722,6.134262,6.597227,28.64579999999995,1382.1333333330465
2023-09-27 08:24:00,74.88426,0.868055,1.0830974799463715,6.192132000000001,6.655097,29.224599999999953,1382.1833333330464
2023-09-27 08:27:00,74.76851500000001,0.868055,1.0830974799463715,6.278932000000001,6.741897,29.224499999999978,1382.2333333330464
2023-09-27 08:30:00,74.34896,0.868055,1.0830974799463715,6.278932000000001,6.741897,28.356499999999983,1382.2833333330464
2023-09-27 08:33:00,73.98726500000001,0.868055,1.0830974799463722,6.307872,6.770837,28.64580000000001,1382.3333333330463
2023-09-27 08:36:00,73.9294,0.8101849999999997,1.0858136230988626,6.250001999999999,6.857637,27.199099999999987,1382.3833333330463
2023-09-27 08:39:00,79.09433,0.6655090000000001,1.039842306668318,5.8738399999999995,6.741901,28.356499999999983,1382.4333333330462
2023-09-27 08:42:00,80.801505,0.6076389999999998,1.0643986545618151,5.787036,6.886577000000001,30.092600000000004,1382.4833333330462
2023-09-27 08:45:00,78.689235,0.6365739999999995,1.0529673507209674,5.931715999999999,6.9155120000000005,29.513900000000035,1382.5333333330461
2023-09-27 08:48:00,77.27141,0.6944439999999998,1.1038875848489673,5.931716,6.886572,29.51389999999998,1382.583333333046
2023-09-27 08:51:00,77.1412,0.6655089999999992,1.0620366921649873,5.931715999999999,6.857637,29.224499999999978,1382.633333333046
2023-09-27 08:54:00,74.55150499999999,0.7233800000000006,1.066746721135404,6.047457,6.828707,27.488400000000013,1382.683333333046
2023-09-27 08:57:00,72.497105,0.8391200000000003,1.0910170823977856,6.278932000000001,6.828702000000001,29.22460000000001,1382.733333333046
2023-09-27 09:00:00,71.32523,0.868055,1.0830974799463722,6.365737,6.828702000000001,28.356499999999983,1382.783333333046
2023-09-27 09:03:00,70.804395,0.8969899999999997,1.0997685475364432,6.365737,6.799767000000001,26.331099999999992,1382.8333333330459
2023-09-27 09:06:00,71.657985,0.9259260000000005,1.1033379954237403,6.365742000000001,6.7418960000000006,27.77769999999998,1382.8833333330458
2023-09-27 09:09:00,73.929395,0.8101849999999997,1.0858178075487275,6.192126,6.799771000000001,26.909700000000043,1382.9333333330458
2023-09-27 09:12:00,74.768515,0.7233789999999996,1.066746073006726,6.076385999999999,6.857637,28.35650000000004,1382.9833333330457
2023-09-27 09:15:00,73.4375,0.78125,1.0800471486908536,6.250001999999999,6.9155120000000005,27.199099999999987,1383.0333333330457
2023-09-27 09:18:00,72.01968,0.8391200000000003,1.1032911811266486,6.365742000000001,6.944442,28.356599999999958,1383.0833333330456
2023-09-27 09:21:00,70.74653,0.8969909999999999,1.0997691203499371,6.510413000000001,6.944442,27.777799999999957,1383.1333333330456
2023-09-27 09:24:00,70.10995,0.8969899999999997,1.0869889418419438,6.481477000000001,6.886577000000001,27.777800000000013,1383.1833333330455
2023-09-27 09:27:00,69.58912000000001,0.8969899999999997,1.0869845091593562,6.394677000000001,6.799767000000001,27.77770000000004,1383.2333333330455
2023-09-27 09:30:00,69.34317,0.8969899999999997,1.0611500003919658,6.452547,6.799767000000001,26.909700000000043,1383.2833333330454
2023-09-27 09:33:00,68.967015,0.8969899999999997,1.0869845091593562,6.452547,6.857637,27.199099999999987,1383.3333333330454
