Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-27 09:36:00,67.766205,0.8969909999999999,1.0611505596968012,6.481483,6.828702000000001,27.199099999999987,1383.3833333330454
2023-09-27 09:39:00,67.59259,0.8969899999999997,1.0611500003919658,6.452547,6.799767000000001,26.62039999999996,1383.4333333330453
2023-09-27 09:42:00,67.28877,0.8969899999999997,1.0741156337681532,6.394677000000001,6.770837,26.909699999999987,1383.4833333330453
2023-09-27 09:45:00,66.796875,0.8969899999999997,1.0611500003919658,6.452547,6.799767000000001,26.620400000000018,1383.5333333330452
2023-09-27 09:48:00,66.493055,0.9259259999999996,1.0640549390003562,6.481483,6.770837,26.04169999999999,1383.5833333330452
2023-09-27 09:51:00,65.842015,0.9548609999999993,1.0798429303091501,6.539348,6.799767000000001,26.909699999999987,1383.6333333330451
2023-09-27 09:54:00,65.0897,0.9548609999999993,1.0664176719518466,6.568287999999999,6.799767000000001,26.331099999999992,1383.683333333045
2023-09-27 09:57:00,64.684605,1.0127309999999996,1.0834620146466305,6.655088,6.799767000000001,26.909699999999987,1383.733333333045
2023-09-27 10:00:00,64.395255,1.0127309999999996,1.0972531351332495,6.7129579999999995,6.886577000000001,27.199099999999987,1383.783333333045
2023-09-27 10:03:00,64.13484,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,27.199099999999987,1383.833333333045
2023-09-27 10:06:00,64.49652499999999,1.1284720000000004,1.1284720000003732,6.828708000000001,6.828706,25.17349999999999,1383.883333333045
2023-09-27 10:09:00,65.0463,1.1284720000000004,1.1284720000003732,6.857638,6.857635999999999,24.594899999999996,1383.9333333330449
2023-09-27 10:12:00,65.0897,1.0995369999999998,1.1139418763647653,6.828702999999999,6.857635999999999,27.488499999999988,1383.9833333330448
2023-09-27 10:15:00,64.49652499999999,1.0416659999999993,1.0985180949059206,6.799773,6.915507,26.041600000000017,1384.0333333330448
2023-09-27 10:18:00,64.29398499999999,1.0416659999999993,1.0985180949059206,6.799773,6.915507,25.75229999999999,1384.0833333330447
2023-09-27 10:21:00,64.872685,1.0416659999999993,1.0844900696965063,6.770833,6.857637,24.01619999999997,1384.1333333330447
2023-09-27 10:24:00,64.26505,1.0416659999999993,1.070343239669649,6.741892999999999,6.799767000000001,26.909699999999987,1384.1833333330446
2023-09-27 10:27:00,65.002895,1.070602,1.1134430686394414,6.7129579999999995,6.799766,25.462900000000047,1384.2333333330446
2023-09-27 10:30:00,65.538195,1.0127309999999996,1.0834620146466305,6.741898,6.886577000000001,26.909699999999987,1384.2833333330445
2023-09-27 10:33:00,67.59259,1.0127309999999996,1.09724838873396,6.770838,6.944447,26.62039999999996,1384.3333333330445
2023-09-27 10:36:00,67.43345,1.0127309999999996,1.09724838873396,6.770838,6.944447,26.909700000000043,1384.3833333330444
2023-09-27 10:39:00,68.22917000000001,1.0127309999999996,1.1245034728573897,6.770838,7.002317,26.33099999999996,1384.4333333330444
2023-09-27 10:42:00,68.95255,1.0127319999999997,1.1379801077314824,6.741897999999999,7.002316,27.199100000000044,1384.4833333330444
2023-09-27 10:45:00,69.35763499999999,0.9259259999999996,1.0903354321641003,6.684033,7.0312470000000005,26.331099999999992,1384.5333333330443
2023-09-27 10:48:00,70.71759499999999,0.9548610000000002,1.1195161475411088,6.597217,6.944445999999999,26.331000000000017,1384.5833333330443
2023-09-27 10:51:00,70.18229,0.8969899999999997,1.0869845091593562,6.626157,7.0312470000000005,26.620300000000043,1384.6333333330442
2023-09-27 10:54:00,70.341435,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,27.199099999999987,1384.6833333330442
2023-09-27 10:57:00,70.12442,0.9259259999999996,1.10333799542374,6.684033,7.060187000000001,26.620400000000018,1384.7333333330441
2023-09-27 11:00:00,71.05035000000001,0.9548610000000002,1.119511626749153,6.6550970000000005,7.002316,24.016200000000026,1384.783333333044
2023-09-27 11:03:00,70.457175,0.8969899999999997,1.0869889418419438,6.597217,7.002317,27.199099999999987,1384.833333333044
2023-09-27 11:06:00,70.109955,0.868055,1.0704478304335234,6.568282,7.002317,26.90979999999996,1384.883333333044
2023-09-27 11:09:00,69.994215,0.868055,1.0830974799463715,6.452542000000001,6.915507,26.62039999999996,1384.933333333044
2023-09-27 11:12:00,69.56018499999999,0.868055,1.0830974799463715,6.452542000000001,6.915507,27.199100000000044,1384.983333333044
2023-09-27 11:15:00,69.56018499999999,0.8101849999999997,1.0491446416034396,6.423611999999999,6.944447,26.909699999999987,1385.0333333330439
2023-09-27 11:18:00,69.93634499999999,0.8680560000000002,1.0830980595002184,6.394672000000001,6.857635999999999,28.06710000000004,1385.0833333330438
2023-09-27 11:21:00,69.63252,0.9259260000000005,1.1162498799749643,6.423612,6.828706,28.067099999999982,1385.1333333330438
2023-09-27 11:24:00,69.76273,0.868055,1.108148640943777,6.481482,7.002317,27.199099999999987,1385.1833333330437
2023-09-27 11:27:00,69.502315,0.8101849999999997,1.0736701389356307,6.452542,7.0312470000000005,26.62039999999996,1385.2333333330437
2023-09-27 11:30:00,69.3287,0.868055,1.108148640943777,6.5104120000000005,7.0312470000000005,26.909700000000043,1385.2833333330436
2023-09-27 11:33:00,68.95255,0.8101849999999997,1.06144937875614,6.394672000000001,6.944447,27.777800000000013,1385.3333333330436
2023-09-27 11:36:00,68.63426000000001,0.8101849999999997,1.0736701389356307,6.307872000000001,6.886577000000001,27.777800000000013,1385.3833333330435
2023-09-27 11:39:00,68.28704,0.78125,1.0440054190236516,6.336807,6.915507,27.199100000000044,1385.4333333330435
2023-09-27 11:42:00,68.20023499999999,0.78125,1.0440054190236516,6.336807,6.915507,26.909699999999987,1385.4833333330434
2023-09-27 11:45:00,68.72106500000001,0.78125,1.0560959557867016,6.278937000000001,6.886577000000001,26.909699999999987,1385.5333333330434
2023-09-27 11:48:00,68.57639,0.78125,1.0560959557867016,6.278937000000001,6.886577000000001,27.199100000000044,1385.5833333330434
2023-09-27 11:51:00,69.09722500000001,0.78125,1.0681104797373673,6.2499970000000005,6.886577000000001,26.909700000000043,1385.6333333330433
2023-09-27 11:54:00,70.34143499999999,0.8101859999999999,1.0858142310244343,6.250002,6.857635999999999,27.199099999999987,1385.6833333330433
2023-09-27 11:57:00,70.457175,0.78125,1.0681063410721576,6.278937000000001,6.915507,26.909699999999987,1385.7333333330432
2023-09-27 12:06:00,72.00520499999999,0.8101859999999999,1.0978869137478797,6.250002,6.886576,28.356499999999983,1385.8833333330433
2023-09-27 12:09:00,72.29456,0.8101859999999999,1.0978869137478797,6.3368020000000005,6.973376,27.199099999999987,1385.9333333330433
2023-09-27 12:12:00,72.68518499999999,0.8101859999999999,1.0978869137478804,6.365741999999999,7.002316,27.488499999999988,1385.9833333330432
2023-09-27 12:15:00,71.45544000000001,0.78125,1.080047148690853,6.394672000000001,7.060182,27.199000000000012,1386.0333333330432
2023-09-27 12:18:00,70.587385,0.868055,1.120555280864184,6.5104120000000005,7.060187000000001,26.04169999999999,1386.0833333330431
2023-09-27 12:21:00,70.283565,0.868055,1.108148640943777,6.5104120000000005,7.0312470000000005,26.331000000000017,1386.133333333043
2023-09-27 12:24:00,69.80613500000001,0.868055,1.0956664250602621,6.5104120000000005,7.002317,28.067099999999982,1386.183333333043
2023-09-27 12:27:00,69.35764,0.868055,1.0956664250602621,6.5104120000000005,7.002317,28.06710000000004,1386.233333333043
2023-09-27 12:30:00,70.457175,0.9259260000000005,1.1162498799749643,6.481482,6.886576,27.488400000000013,1386.283333333043
2023-09-27 12:33:00,69.38657,0.8101849999999997,1.0736701389356307,6.423611999999999,7.002317,26.33099999999996,1386.333333333043
2023-09-27 12:36:00,70.240165,0.8101849999999997,1.0491446416034396,6.423611999999999,6.944447,27.488499999999988,1386.3833333330429
2023-09-27 12:39:00,70.90567,0.8680560000000002,1.1081492294199358,6.423611999999999,6.944445999999999,27.199000000000012,1386.4333333330428
2023-09-27 12:42:00,70.19676000000001,0.8101849999999997,1.0858136230988626,6.423611999999999,7.0312470000000005,26.33099999999996,1386.4833333330428
2023-09-27 12:45:00,70.167825,0.8101849999999997,1.0614451408671446,6.365742,6.915507,27.488400000000013,1386.5333333330427
2023-09-27 12:48:00,70.19676000000001,0.78125,1.0560959557867016,6.278937000000001,6.886577000000001,26.04169999999999,1386.5833333330427
2023-09-27 12:51:00,70.03761499999999,0.78125,1.0681063410721576,6.278937000000001,6.915507,26.90979999999996,1386.6333333330426
2023-09-27 12:54:00,69.70486500000001,0.78125,1.0440054190236516,6.336807,6.915507,26.909699999999987,1386.6833333330426
2023-09-27 12:57:00,69.35763499999999,0.78125,1.0560959557867016,6.336807,6.944447,27.488400000000013,1386.7333333330425
2023-09-27 13:00:00,69.71933,0.7523149999999994,1.0619625139193187,6.307872,7.002317,27.77769999999998,1386.7833333330425
2023-09-27 13:03:00,69.76273,0.7523149999999994,1.0853621603708306,6.250002,7.002317,27.77769999999998,1386.8333333330424
2023-09-27 13:06:00,68.04108500000001,0.7523150000000003,1.0736985049884378,6.2499970000000005,6.973382,26.620400000000018,1386.8833333330424
2023-09-27 13:09:00,66.391785,0.7523150000000003,1.0382815419822822,6.2499970000000005,6.886572,25.46289999999999,1386.9333333330424
2023-09-27 13:12:00,65.85648,0.78125,1.0440054190236525,6.221067,6.799767000000001,26.331000000000017,1386.9833333330423
2023-09-27 13:15:00,65.350115,0.7523149999999994,1.0143018525465062,6.221062,6.799767000000001,25.46289999999999,1387.0333333330423
2023-09-27 13:18:00,65.364585,0.7523149999999994,1.026328123632205,6.192131999999999,6.799767000000001,26.620299999999986,1387.0833333330422
2023-09-27 13:21:00,65.43692,0.78125,1.03184069502352,6.221067,6.770837,26.04169999999999,1387.1333333330422
2023-09-27 13:30:00,65.682875,0.8101849999999997,1.0367575669659153,6.307872000000001,6.799767000000001,26.90979999999996,1387.2833333330423
2023-09-27 13:33:00,66.94155,0.8680560000000002,1.0704440179325587,6.307872000000001,6.7418960000000006,26.331000000000017,1387.3333333330422
2023-09-27 13:36:00,67.751735,0.78125,1.0440054190236516,6.336807,6.915507,25.173599999999965,1387.3833333330422
2023-09-27 13:39:00,69.09722,0.8391210000000004,1.1032960107070102,6.365737000000001,6.944445999999999,26.62039999999996,1387.4333333330421
2023-09-27 13:42:00,68.37384,0.78125,1.0560959557867016,6.394677,7.002317,26.909699999999987,1387.483333333042
2023-09-27 13:45:00,68.04109,0.78125,1.0681104797373666,6.365737000000001,7.002317,26.331099999999992,1387.533333333042
2023-09-27 13:48:00,67.867475,0.78125,1.0681104797373666,6.365737000000001,7.002317,26.041600000000017,1387.583333333042
2023-09-27 13:51:00,67.708335,0.78125,1.044009610218101,6.365737000000001,6.944447,26.04169999999999,1387.633333333042
2023-09-27 13:54:00,67.30323999999999,0.78125,1.044009610218101,6.365737000000001,6.944447,27.199099999999987,1387.683333333042
2023-09-27 13:57:00,67.15856500000001,0.8101849999999997,1.06144937875614,6.394672000000001,6.944447,26.331000000000017,1387.7333333330419
2023-09-27 14:00:00,67.73727,0.8391210000000004,1.0662269643062072,6.336807,6.828706,24.594899999999996,1387.7833333330418
2023-09-27 14:03:00,68.37384,0.8101859999999999,1.0858142310244343,6.250002,6.857635999999999,25.752200000000016,1387.8333333330418
2023-09-27 14:06:00,68.14236,0.7523149999999994,1.0501602849767444,6.221062,6.886577000000001,25.75229999999999,1387.8833333330417
2023-09-27 14:09:00,69.2419,0.7523149999999994,1.0501602849767444,6.221062,6.886577000000001,27.199099999999987,1387.9333333330417
2023-09-27 14:12:00,68.95255,0.7523149999999994,1.0382815419822815,6.307872,6.944447,26.620300000000043,1387.9833333330416
2023-09-27 14:15:00,69.05382,0.78125,1.044009610218101,6.365737000000001,6.944447,26.04169999999999,1388.0333333330416
2023-09-27 14:18:00,69.270835,0.78125,1.0560959557867016,6.336807,6.944447,26.620299999999986,1388.0833333330415
2023-09-27 14:21:00,70.61632,0.8391210000000004,1.10329178132635,6.394677,6.973376,29.513900000000035,1388.1333333330415
2023-09-27 14:24:00,70.97801,0.8101859999999999,1.0978869137478797,6.3368020000000005,6.973376,27.488400000000013,1388.1833333330414
2023-09-27 14:27:00,69.99421000000001,0.7523149999999994,1.0736944616167632,6.307872,7.0312470000000005,26.62039999999996,1388.2333333330414
2023-09-27 14:30:00,69.56018499999999,0.7523149999999994,1.0382815419822815,6.307872,6.944447,25.17360000000002,1388.2833333330414
2023-09-27 14:33:00,69.574655,0.78125,1.0681063410721576,6.278937000000001,6.915507,25.463000000000022,1388.3333333330413
2023-09-27 14:36:00,70.10995,0.8391210000000004,1.091017678124729,6.394677,6.944445999999999,26.909699999999987,1388.3833333330413
2023-09-27 14:39:00,71.09375,0.8391210000000004,1.1154938684853055,6.365737000000001,6.973376,27.199099999999987,1388.4333333330412
2023-09-27 14:42:00,71.903935,0.8391210000000004,1.1154938684853066,6.394677,7.002316,25.46289999999999,1388.4833333330412
2023-09-27 14:45:00,71.64352,0.78125,1.080047148690853,6.365737000000001,7.0312470000000005,26.331000000000017,1388.5333333330411
2023-09-27 14:48:00,72.65625,0.7523149999999994,1.0619625139193187,6.250002,6.944447,27.777799999999957,1388.583333333041
2023-09-27 14:51:00,72.62731500000001,0.7523149999999994,1.0619625139193187,6.221062,6.915507,27.199099999999987,1388.633333333041
2023-09-27 14:54:00,73.148145,0.7523149999999994,1.073698504988437,6.221062,6.944447,28.645899999999983,1388.683333333041
2023-09-27 14:57:00,73.95833,0.8101859999999999,1.1218118040250393,6.250002,6.944445999999999,28.356400000000008,1388.733333333041
2023-09-27 15:00:00,74.65278,0.8101859999999999,1.109882643734763,6.307872,6.973376,27.777800000000013,1388.783333333041
2023-09-27 15:03:00,75.028935,0.8101859999999999,1.12181180402504,6.307872,7.002316,28.356499999999983,1388.8333333330409
2023-09-27 15:06:00,75.086805,0.7523149999999994,1.0853621603708306,6.3368020000000005,7.089117,27.777799999999957,1388.8833333330408
2023-09-27 15:09:00,75.30382,0.78125,1.127106541378955,6.394677,7.175927,28.067099999999982,1388.9333333330408
2023-09-27 15:12:00,74.840855,0.78125,1.1037119991645035,6.4236070000000005,7.146987000000001,26.909699999999987,1388.9833333330407
2023-09-27 15:15:00,74.65278,0.78125,1.091912283109979,6.394677,7.089117,27.777800000000013,1389.0333333330407
2023-09-27 15:18:00,75.57870500000001,0.8391210000000004,1.1276177427969098,6.394677,7.031245999999999,28.067099999999982,1389.0833333330406
2023-09-27 15:21:00,75.202545,0.78125,1.0800471486908536,6.394677,7.060187000000001,28.935199999999952,1389.1333333330406
2023-09-27 15:24:00,75.13020499999999,0.78125,1.0919163723070415,6.365737000000001,7.060187000000001,28.356499999999983,1389.1833333330405
2023-09-27 15:27:00,74.508105,0.78125,1.0919163723070415,6.365737000000001,7.060187000000001,26.909700000000043,1389.2333333330405
2023-09-27 15:30:00,74.204285,0.8101849999999997,1.0858136230988626,6.423611999999999,7.0312470000000005,28.64580000000001,1389.2833333330404
2023-09-27 15:33:00,74.594905,0.8680560000000002,1.1205558737357346,6.394672000000001,6.944445999999999,27.488400000000013,1389.3333333330404
2023-09-27 15:36:00,75.274885,0.8391210000000004,1.1154938684853055,6.336807,6.944445999999999,27.777800000000013,1389.3833333330404
2023-09-27 15:39:00,75.390625,0.78125,1.1154400952457861,6.278937000000001,7.0312470000000005,28.935100000000034,1389.4333333330403
2023-09-27 15:42:00,77.54629499999999,0.8101859999999999,1.12181180402504,6.307872,7.002316,29.803200000000004,1389.4833333330403
2023-09-27 15:45:00,78.25521,0.7523149999999994,1.0853621603708312,6.307872,7.060187000000001,29.803200000000004,1389.5333333330402
2023-09-27 15:48:00,78.631365,0.7523149999999994,1.1084962150803017,6.250002,7.060187000000001,28.067099999999982,1389.5833333330402
2023-09-27 15:51:00,78.645835,0.8101859999999999,1.1218118040250393,6.3368020000000005,7.031245999999999,29.803200000000004,1389.6333333330401
2023-09-27 15:54:00,79.832175,0.7233789999999996,1.0896142086126486,6.221066,7.060187000000001,30.960699999999974,1389.68333333304
2023-09-27 15:57:00,79.18113500000001,0.7523149999999994,1.1199661853314515,6.250002,7.089117,29.803300000000036,1389.73333333304
2023-09-27 16:00:00,78.25521,0.7523150000000003,1.0969594632532016,6.336807,7.118052,30.092600000000004,1389.78333333304
2023-09-27 16:03:00,77.618635,0.78125,1.1037119991645035,6.336807,7.060187000000001,29.224499999999978,1389.83333333304
2023-09-27 16:06:00,77.14120500000001,0.78125,1.1037119991645035,6.336807,7.060187000000001,29.224500000000035,1389.88333333304
2023-09-27 16:09:00,76.86632,0.78125,1.091912283109979,6.336807,7.0312470000000005,28.35650000000004,1389.9333333330399
2023-09-27 16:12:00,77.27141499999999,0.7523149999999994,1.0969594632532012,6.250002,7.0312470000000005,31.25,1389.9833333330398
2023-09-27 16:15:00,76.80845,0.7523149999999994,1.0736944616167632,6.307872,7.0312470000000005,28.356400000000008,1390.0333333330398
2023-09-27 16:18:00,76.649305,0.7523149999999994,1.0853621603708306,6.250002,7.002317,28.067099999999982,1390.0833333330397
2023-09-27 16:21:00,76.28761499999999,0.7523149999999994,1.0619625139193187,6.221062,6.915507,29.224500000000035,1390.1333333330397
2023-09-27 16:24:00,76.417825,0.8101859999999999,1.1336722262004642,6.221062,6.944445999999999,28.64580000000001,1390.1833333330396
2023-09-27 16:27:00,76.54803,0.7523149999999994,1.0969634607406973,6.221062,7.002317,28.356499999999983,1390.2333333330396
2023-09-27 16:30:00,76.403355,0.78125,1.103711999164503,6.278937000000001,7.002317,29.51389999999998,1390.2833333330395
2023-09-27 16:33:00,76.14294000000001,0.7523149999999994,1.0853621603708312,6.307872,7.060187000000001,27.777800000000013,1390.3333333330395
2023-09-27 16:36:00,75.83912000000001,0.78125,1.091912283109979,6.336807,7.0312470000000005,28.06710000000004,1390.3833333330394
2023-09-27 16:39:00,75.274885,0.78125,1.091912283109979,6.336807,7.0312470000000005,28.067099999999982,1390.4333333330394
2023-09-27 16:42:00,74.4647,0.78125,1.115444137743857,6.2499970000000005,7.002317,27.488399999999956,1390.4833333330394
2023-09-27 16:45:00,74.117475,0.7523149999999994,1.073698504988437,6.221062,6.944447,26.620299999999986,1390.5333333330393
2023-09-27 16:48:00,73.68345,0.78125,1.080047148690853,6.2499970000000005,6.915507,28.067099999999982,1390.5833333330393
2023-09-27 16:51:00,73.524305,0.7523149999999994,1.0619625139193187,6.221062,6.915507,28.067200000000014,1390.6333333330392
2023-09-27 16:54:00,74.45023,0.8101859999999999,1.0858142310244352,6.192131999999999,6.799766,26.620299999999986,1390.6833333330392
2023-09-27 16:57:00,73.828125,0.7523149999999994,1.0619625139193194,6.192131999999999,6.886577000000001,27.488400000000013,1390.7333333330391
2023-09-27 17:00:00,73.56771,0.7523149999999994,1.0619625139193194,6.192131999999999,6.886577000000001,26.909699999999987,1390.783333333039
2023-09-27 17:03:00,74.377895,0.8101859999999999,1.0978869137478804,6.192131999999999,6.828706,28.64590000000004,1390.833333333039
2023-09-27 17:06:00,72.98900499999999,0.7233799999999997,1.05521777700668,6.1631920000000004,6.9155120000000005,27.777799999999957,1390.883333333039
2023-09-27 17:09:00,72.77198999999999,0.7523149999999994,1.0853621603708312,6.105321999999999,6.857637,28.64580000000001,1390.933333333039
2023-09-27 17:12:00,72.3669,0.7523149999999994,1.0736944616167632,6.192131999999999,6.915507,28.067099999999982,1390.983333333039
2023-09-27 17:15:00,72.07755,0.7523149999999994,1.073698504988437,6.221062,6.944447,27.199099999999987,1391.0333333330389
2023-09-27 17:18:00,71.64352,0.7523149999999994,1.0619625139193194,6.192131999999999,6.886577000000001,26.90979999999996,1391.0833333330388
2023-09-27 17:21:00,71.354165,0.7523149999999994,1.0619625139193194,6.192131999999999,6.886577000000001,27.488399999999956,1391.1333333330388
2023-09-27 17:24:00,71.20949,0.7523149999999994,1.05015619300362,6.250002,6.915507,27.199099999999987,1391.1833333330387
2023-09-27 17:27:00,71.09375,0.78125,1.080047148690853,6.2499970000000005,6.915507,26.620400000000018,1391.2333333330387
2023-09-27 17:30:00,70.992475,0.78125,1.0681104797373673,6.2499970000000005,6.886577000000001,28.067099999999982,1391.2833333330386
2023-09-27 17:33:00,70.97801,0.78125,1.0681104797373673,6.2499970000000005,6.886577000000001,27.199099999999987,1391.3333333330386
2023-09-27 17:36:00,70.90567,0.78125,1.0681063410721576,6.278937000000001,6.915507,27.199099999999987,1391.3833333330385
2023-09-27 17:39:00,70.78993,0.7523149999999994,1.0382815419822815,6.221062,6.857637,26.331000000000017,1391.4333333330385
2023-09-27 17:42:00,70.413775,0.78125,1.0681104797373673,6.2499970000000005,6.886577000000001,27.488400000000013,1391.4833333330384
2023-09-27 17:45:00,70.153355,0.8101849999999997,1.0736701389356307,6.307872000000001,6.886577000000001,27.777800000000013,1391.5333333330384
2023-09-27 17:48:00,69.93634499999999,0.8101849999999997,1.0491446416034396,6.365742,6.886577000000001,26.620299999999986,1391.5833333330384
2023-09-27 17:51:00,69.47337999999999,0.8101849999999997,1.085817807548727,6.394672000000001,7.002317,28.067200000000014,1391.6333333330383
2023-09-27 17:54:00,69.05382,0.78125,1.0560959557867016,6.336807,6.944447,26.909700000000043,1391.6833333330383
2023-09-27 17:57:00,68.72106500000001,0.78125,1.0560959557867016,6.336807,6.944447,26.04170000000005,1391.7333333330382
2023-09-27 18:00:00,67.824075,0.78125,1.0681104797373673,6.2499970000000005,6.886577000000001,25.75229999999999,1391.7833333330382
2023-09-27 18:03:00,66.10243,0.7233799999999997,1.043617779362708,6.192131999999999,6.9155120000000005,26.04169999999999,1391.8333333330381
2023-09-27 18:06:00,65.43692,0.7523149999999994,1.0382815419822815,6.221062,6.857637,25.173599999999965,1391.883333333038
2023-09-27 18:09:00,64.32292,0.7233799999999997,1.0084032321638867,6.105321999999999,6.7419020000000005,25.463000000000022,1391.933333333038
2023-09-27 18:12:00,63.440395,0.7523149999999994,1.0143018525465055,6.1631920000000004,6.741897,25.463000000000022,1391.983333333038
2023-09-27 18:15:00,63.0353,0.7523149999999994,1.0143018525465055,6.1631920000000004,6.741897,26.04170000000005,1392.033333333038
2023-09-27 18:18:00,62.644675,0.7523149999999994,1.0021961373595456,6.1631920000000004,6.712967000000001,24.305499999999995,1392.083333333038
2023-09-27 18:21:00,63.15104,0.7523149999999994,1.0143018525465062,6.192131999999999,6.770837,26.041600000000017,1392.1333333330379
2023-09-27 18:24:00,63.10764,0.7523149999999994,1.0143018525465062,6.221062,6.799767000000001,26.04169999999999,1392.1833333330378
2023-09-27 18:27:00,63.295715,0.7523149999999994,1.0382815419822815,6.221062,6.857637,26.909699999999987,1392.2333333330378
2023-09-27 18:30:00,63.68634,0.7523149999999994,1.0382815419822815,6.250002,6.886577000000001,25.46289999999999,1392.2833333330377
2023-09-28 07:42:00,81.351275,1.2152780000000005,1.141412205399531,6.510417,6.3657390000000005,34.14350000000002,1392.2833333330377
2023-09-28 07:45:00,85.923035,0.8969910000000008,0.994832271102217,5.555557,5.758105999999999,37.03710000000001,1392.3333333330377
2023-09-28 07:48:00,90.465855,0.983797,1.0405969040246492,5.555557,5.6713,34.14349999999996,1392.3833333330376
2023-09-28 07:51:00,89.583335,0.78125,1.007261687348878,5.266207,5.758107000000001,32.407399999999996,1392.4333333330376
2023-09-28 07:54:00,86.18345,0.6655099999999994,0.9248816073917734,4.861112,5.439812,30.67130000000003,1392.4833333330375
2023-09-28 08:00:00,76.98205999999999,0.8101849999999997,0.9475066876823662,5.121531999999999,5.410877000000001,28.935199999999952,1392.5833333330374
2023-09-28 08:03:00,78.47222500000001,0.8101849999999997,0.9605557625421728,5.092592000000001,5.410877000000001,29.22460000000001,1392.6333333330374
2023-09-28 08:06:00,76.43229500000001,0.7523150000000003,0.9777272606723367,5.324077000000001,5.8159719999999995,28.067099999999982,1392.6833333330374
2023-09-28 08:09:00,76.38889,0.7523149999999994,1.0263322672102944,5.613422,6.221067,28.067099999999982,1392.7333333330373
2023-09-28 08:12:00,76.33102,0.8101859999999999,1.0736665315394334,5.787042,6.365736,27.199099999999987,1392.7833333330373
2023-09-28 08:15:00,76.779515,0.7523149999999994,1.05015619300362,5.902782,6.568287,28.645899999999983,1392.8333333330372
2023-09-28 08:18:00,76.01273499999999,0.78125,1.068106341072158,5.989587,6.626157000000001,27.488499999999988,1392.8833333330372
2023-09-28 08:21:00,75.95486,0.7523149999999994,1.0382815419822815,6.018521999999999,6.655097,28.35650000000004,1392.9333333330371
2023-09-28 08:24:00,76.11400499999999,0.7523149999999994,1.0619625139193194,6.018521999999999,6.712967000000001,27.488400000000013,1392.983333333037
2023-09-28 08:27:00,77.71991,0.6655100000000003,1.039839123871234,5.815976,6.684025999999999,28.356499999999983,1393.033333333037
2023-09-28 08:30:00,83.26099500000001,0.5497680000000003,1.041872164820839,5.410884,6.626155999999999,29.803300000000036,1393.083333333037
2023-09-28 08:33:00,81.568285,0.5787040000000001,1.0638519430455187,5.613426,6.799772,29.22460000000001,1393.133333333037
2023-09-28 08:36:00,80.439815,0.6076389999999998,1.053825262363019,5.815970999999999,6.886572,30.381899999999973,1393.183333333037
2023-09-28 08:39:00,78.97858500000001,0.6365739999999995,1.0420968748615043,5.960646,6.9155120000000005,28.64580000000001,1393.2333333330369
2023-09-28 08:42:00,80.91724500000001,0.5787040000000001,1.0327106842552471,5.787039999999999,6.886576,29.803200000000004,1393.2833333330368
2023-09-28 08:45:00,80.092595,0.6076389999999998,1.0749183199932903,5.844911,6.973382,27.488400000000013,1393.3333333330368
2023-09-28 08:48:00,77.054395,0.694445,1.1038882664684613,6.018521999999999,6.973376999999999,28.067099999999982,1393.3833333330367
2023-09-28 08:51:00,75.98379499999999,0.7233789999999996,1.078209857821292,6.047456,6.857637,28.356400000000008,1393.4333333330367
2023-09-28 08:54:00,77.11227,0.694445,1.0478491831834824,5.931711,6.7418960000000006,29.513800000000003,1393.4833333330366
2023-09-28 08:57:00,77.14120500000001,0.6655089999999992,1.0620366921649873,5.931715999999999,6.857637,28.935199999999952,1393.5333333330366
2023-09-28 09:00:00,73.177085,0.8101849999999997,1.0978863013082691,6.221067000000001,6.857642,27.488499999999988,1393.5833333330365
2023-09-28 09:03:00,70.399305,0.8969909999999999,1.0869850775179428,6.452548,6.857637,27.199100000000044,1393.6333333330365
2023-09-28 09:06:00,70.18229,0.9548609999999993,1.0931616234277257,6.568287999999999,6.857637,26.909699999999987,1393.6833333330364
2023-09-28 09:09:00,71.15162000000001,0.9259259999999996,1.1033424725177532,6.510413000000001,6.886577000000001,26.909700000000043,1393.7333333330364
2023-09-28 09:12:00,71.773725,0.9548610000000002,1.1195161475411088,6.481477000000001,6.828706,27.199099999999987,1393.7833333330364
2023-09-28 09:15:00,71.67245500000001,0.868055,1.0830974799463722,6.423612,6.886577000000001,27.199100000000044,1393.8333333330363
2023-09-28 09:18:00,72.612845,0.8101849999999997,1.0614451408671446,6.365742,6.915507,28.64590000000004,1393.8833333330363
2023-09-28 09:21:00,72.29456,0.868055,1.0830974799463715,6.452542000000001,6.915507,27.199100000000044,1393.9333333330362
2023-09-28 09:24:00,71.238425,0.868055,1.0830974799463722,6.452547,6.9155120000000005,27.488400000000013,1393.9833333330362
2023-09-28 09:27:00,70.630785,0.8969899999999997,1.0869889418419438,6.481477000000001,6.886577000000001,27.777799999999957,1394.0333333330361
2023-09-28 09:30:00,70.3125,0.8969899999999997,1.0869889418419438,6.481477000000001,6.886577000000001,26.90979999999996,1394.083333333036
2023-09-28 09:33:00,69.87847500000001,0.8969899999999997,1.0611500003919658,6.452547,6.799767000000001,26.62039999999996,1394.133333333036
2023-09-28 09:36:00,69.241895,0.868055,1.070443442910227,6.394677000000001,6.828702000000001,27.777800000000013,1394.183333333036
2023-09-28 09:39:00,69.09722,0.8969899999999997,1.0611500003919658,6.452547,6.799767000000001,27.488399999999956,1394.233333333036
2023-09-28 09:42:00,68.31597,0.9259259999999996,1.0640549390003562,6.481483,6.770837,26.04169999999999,1394.283333333036
2023-09-28 09:45:00,68.15683,0.9259259999999996,1.0640549390003562,6.481483,6.770837,26.331099999999992,1394.3333333330359
2023-09-28 09:48:00,69.444445,0.9548610000000002,1.0931616234277264,6.452547,6.7418960000000006,26.620400000000018,1394.3833333330358
2023-09-28 09:51:00,69.48785000000001,0.9259259999999996,1.1033424725177532,6.510413000000001,6.886577000000001,26.620299999999986,1394.4333333330358
2023-09-28 09:54:00,69.502315,0.9548609999999993,1.0798429303091501,6.655087999999999,6.915507,26.620300000000043,1394.4833333330357
2023-09-28 09:57:00,69.47337999999999,0.983797,1.122264396017912,6.655093,6.944445999999999,26.620400000000018,1394.5333333330357
2023-09-28 10:00:00,70.92014,0.9548610000000002,1.1195161475411088,6.597217,6.944445999999999,27.777800000000013,1394.5833333330356
2023-09-28 10:03:00,70.19676,0.868055,1.0830974799463722,6.481482,6.944447,27.488400000000013,1394.6333333330356
2023-09-28 10:06:00,70.16782,0.868055,1.0830974799463722,6.481482,6.944447,27.488400000000013,1394.6833333330355
2023-09-28 10:09:00,69.748265,0.8969899999999997,1.0997685475364432,6.452547,6.886577000000001,27.199099999999987,1394.7333333330355
2023-09-28 10:12:00,68.77893499999999,0.8969899999999997,1.0741156337681532,6.481477000000001,6.857637,27.199099999999987,1394.7833333330354
2023-09-28 10:15:00,68.34490500000001,0.8969899999999997,1.0611500003919658,6.452547,6.799767000000001,26.90979999999996,1394.8333333330354
2023-09-28 10:18:00,68.055555,0.8969899999999997,1.0741156337681532,6.481477000000001,6.857637,26.331000000000017,1394.8833333330354
2023-09-28 10:21:00,69.082755,0.9548610000000002,1.0798429303091504,6.481477000000001,6.7418960000000006,28.645899999999983,1394.9333333330353
2023-09-28 10:24:00,68.63426000000001,0.868055,1.070443442910227,6.365742000000001,6.799767000000001,26.90979999999996,1394.9833333330353
2023-09-28 10:36:00,69.039355,0.8969899999999997,1.0741156337681539,6.5104169999999995,6.886577000000001,28.067200000000014,1395.1833333330353
2023-09-28 10:42:00,70.3125,0.8969899999999997,1.0997685475364432,6.5104169999999995,6.944447,27.488400000000013,1395.2833333330352
2023-09-28 10:45:00,71.74479500000001,0.9548610000000002,1.1195161475411088,6.539347,6.886576,28.356499999999983,1395.3333333330352
2023-09-28 10:48:00,70.68866,0.8969899999999997,1.0869889418419438,6.539347,6.944447,26.909700000000043,1395.3833333330351
2023-09-28 10:51:00,70.21123,0.8969899999999997,1.0869845091593562,6.5104169999999995,6.915507,27.199000000000012,1395.433333333035
2023-09-28 10:54:00,69.791665,0.8969899999999997,1.0997685475364432,6.5104169999999995,6.944447,26.909700000000043,1395.483333333035
2023-09-28 10:57:00,69.53125,0.868055,1.0704478304335234,6.452542000000001,6.886577000000001,27.488399999999956,1395.533333333035
2023-09-28 11:00:00,69.16956,0.868055,1.0830974799463722,6.423612,6.886577000000001,27.199099999999987,1395.583333333035
2023-09-28 11:03:00,70.19676000000001,0.868055,1.070443442910227,6.423612,6.857637,27.199000000000012,1395.633333333035
2023-09-28 11:06:00,69.806135,0.868055,1.070443442910227,6.365742000000001,6.799767000000001,27.777800000000013,1395.6833333330349
2023-09-28 11:09:00,70.67419,0.8101849999999997,1.0614451408671446,6.307872000000001,6.857637,26.331000000000017,1395.7333333330348
2023-09-28 11:12:00,70.833335,0.8101849999999997,1.0491446416034396,6.365742,6.886577000000001,27.488499999999988,1395.7833333330348
2023-09-28 11:15:00,71.122685,0.868055,1.0830974799463715,6.452542000000001,6.915507,26.620400000000018,1395.8333333330347
2023-09-28 11:18:00,70.717595,0.8969899999999997,1.0869845091593562,6.5104169999999995,6.915507,26.620299999999986,1395.8833333330347
2023-09-28 11:21:00,70.8478,0.8969899999999997,1.1124661456076523,6.597217,7.060187000000001,26.620300000000043,1395.9333333330346
2023-09-28 11:24:00,70.833335,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,26.33099999999996,1395.9833333330346
2023-09-28 11:27:00,69.97974500000001,0.8391200000000003,1.0910170823977856,6.481482,7.031251999999999,26.62039999999996,1396.0333333330345
2023-09-28 11:30:00,69.16955999999999,0.868055,1.0830974799463722,6.481482,6.944447,26.620299999999986,1396.0833333330345
2023-09-28 11:33:00,68.851275,0.868055,1.070443442910227,6.365742000000001,6.799767000000001,27.199099999999987,1396.1333333330344
2023-09-28 11:36:00,68.37384,0.868055,1.0704478304335234,6.452542000000001,6.886577000000001,27.488400000000013,1396.1833333330344
2023-09-28 11:39:00,68.54745500000001,0.868055,1.070443442910227,6.481482,6.915507,26.620400000000018,1396.2333333330344
2023-09-28 11:42:00,69.29976500000001,0.868055,1.0830974799463715,6.452542000000001,6.915507,26.04169999999999,1396.2833333330343
2023-09-28 11:45:00,69.18403,0.868055,1.0704478304335234,6.452542000000001,6.886577000000001,26.909699999999987,1396.3333333330343
2023-09-28 11:48:00,68.77893499999999,0.9548610000000002,1.1195161475411088,6.481477000000001,6.828706,27.199099999999987,1396.3833333330342
2023-09-28 11:51:00,68.359375,0.8969899999999997,1.0741156337681532,6.539347,6.915507,26.90979999999996,1396.4333333330342
2023-09-28 11:54:00,69.16955999999999,0.9548610000000002,1.0798429303091504,6.597217,6.857635999999999,26.909700000000043,1396.4833333330341
2023-09-28 11:57:00,68.735535,0.8969899999999997,1.0741156337681539,6.5104169999999995,6.886577000000001,26.33099999999996,1396.533333333034
2023-09-28 12:00:00,69.87847500000001,0.8969899999999997,1.0869889418419438,6.539347,6.944447,27.488399999999956,1396.583333333034
2023-09-28 12:03:00,69.89294000000001,0.8969899999999997,1.0997685475364432,6.597217,7.0312470000000005,27.488400000000013,1396.633333333034
2023-09-28 12:06:00,70.13889,0.8969899999999997,1.0869845091593562,6.626157,7.0312470000000005,26.909699999999987,1396.683333333034
2023-09-28 12:09:00,72.32349500000001,0.9259260000000005,1.141808702380169,6.5104120000000005,6.973376,28.067099999999982,1396.733333333034
2023-09-28 12:12:00,72.092015,0.8101849999999997,1.0978863013082698,6.423611999999999,7.060187000000001,28.356499999999983,1396.7833333330339
2023-09-28 12:15:00,71.26736,0.8101849999999997,1.0736701389356307,6.423611999999999,7.002317,26.04169999999999,1396.8333333330338
2023-09-28 12:18:00,70.8478,0.868055,1.0956664250602621,6.452542000000001,6.944447,27.199099999999987,1396.8833333330338
2023-09-28 12:21:00,70.399305,0.8101849999999997,1.0614451408671446,6.365742,6.915507,27.77769999999998,1396.9333333330337
2023-09-28 12:24:00,70.978005,0.8101849999999997,1.0614451408671446,6.365742,6.915507,27.77769999999998,1396.9833333330337
2023-09-28 12:27:00,71.45544000000001,0.8101849999999997,1.0736701389356307,6.365742,6.944447,27.777800000000013,1397.0333333330336
2023-09-28 12:30:00,71.51330999999999,0.868055,1.0956664250602621,6.452542000000001,6.944447,26.909699999999987,1397.0833333330336
2023-09-28 12:33:00,70.61632,0.8969899999999997,1.0997685475364432,6.452547,6.886577000000001,27.488400000000013,1397.1333333330335
2023-09-28 12:36:00,69.806135,0.8969899999999997,1.0997685475364432,6.452547,6.886577000000001,26.620300000000043,1397.1833333330335
2023-09-28 12:39:00,69.516785,0.8969899999999997,1.0869889418419438,6.597217,7.002317,26.909700000000043,1397.2333333330334
2023-09-28 12:42:00,69.791665,0.8969899999999997,1.0869889418419438,6.597217,7.002317,26.620400000000018,1397.2833333330334
2023-09-28 12:45:00,69.95081,0.9259260000000005,1.129073993766443,6.5104120000000005,6.944445999999999,27.488400000000013,1397.3333333330334
2023-09-28 12:48:00,69.7338,0.8101849999999997,1.06144937875614,6.394672000000001,6.944447,26.620299999999986,1397.3833333330333
2023-09-28 12:51:00,69.314235,0.8101849999999997,1.049144641603439,6.394672000000001,6.915507,26.331099999999992,1397.4333333330333
2023-09-28 12:54:00,68.95255,0.8101849999999997,1.0736701389356307,6.423611999999999,7.002317,27.488400000000013,1397.4833333330332
2023-09-28 12:57:00,68.590855,0.8101849999999997,1.085817807548727,6.394672000000001,7.002317,26.909699999999987,1397.5333333330332
2023-09-28 13:00:00,67.56365500000001,0.78125,1.0560959557867016,6.336807,6.944447,26.909699999999987,1397.5833333330331
2023-09-28 13:03:00,67.230905,0.8101849999999997,1.0491446416034396,6.278932,6.799767000000001,27.199099999999987,1397.633333333033
2023-09-28 13:15:00,65.98669000000001,0.868055,1.0577059193766707,6.365742000000001,6.770837,25.463000000000022,1397.8333333330331
2023-09-28 14:09:00,69.082755,0.868055,1.0830974799463722,6.481482,6.944447,27.488400000000013,1398.7333333330332
2023-09-28 14:12:00,69.01042,0.868055,1.0830974799463722,6.481482,6.944447,27.199099999999987,1398.7833333330332
2023-09-28 14:15:00,68.663195,0.868055,1.0830974799463722,6.481482,6.944447,26.331099999999992,1398.8333333330331
2023-09-28 14:18:00,68.69212999999999,0.8101849999999997,1.049144641603439,6.394672000000001,6.915507,27.777800000000013,1398.883333333033
2023-09-28 14:21:00,69.86400499999999,0.78125,1.0440054190236516,6.336807,6.915507,26.909699999999987,1398.933333333033
2023-09-28 14:24:00,70.25462999999999,0.8101849999999997,1.049144641603439,6.394672000000001,6.915507,26.909700000000043,1398.983333333033
2023-09-28 14:27:00,68.909145,0.868055,1.0830974799463722,6.423612,6.886577000000001,28.356499999999983,1399.033333333033
2023-09-28 14:30:00,68.98148499999999,0.9259260000000005,1.1033379954237403,6.423612,6.799766,26.909700000000043,1399.083333333033
2023-09-28 14:33:00,68.54745,0.9259260000000005,1.1033379954237403,6.423612,6.799766,26.04169999999999,1399.1333333330329
2023-09-28 14:39:00,69.97974500000001,0.8680560000000002,1.0956670090987035,6.394672000000001,6.886576,26.909700000000043,1399.2333333330328
2023-09-28 14:45:00,72.45370500000001,0.8680560000000002,1.083098059500219,6.423611999999999,6.886576,27.777800000000013,1399.3333333330327
2023-09-28 14:48:00,73.10474500000001,0.8680560000000002,1.0956670090987035,6.394672000000001,6.886576,27.488400000000013,1399.3833333330326
2023-09-28 14:51:00,72.092015,0.868055,1.108148640943777,6.481482,7.002317,26.331000000000017,1399.4333333330326
2023-09-28 14:54:00,71.81713,0.8101849999999997,1.06144937875614,6.394672000000001,6.944447,27.777800000000013,1399.4833333330325
2023-09-28 14:57:00,71.41203999999999,0.8101849999999997,1.06144937875614,6.394672000000001,6.944447,27.488499999999988,1399.5333333330325
2023-09-28 15:00:00,71.296295,0.8101849999999997,1.06144937875614,6.394672000000001,6.944447,27.488400000000013,1399.5833333330324
2023-09-28 15:03:00,71.51330999999999,0.8101849999999997,1.0736701389356307,6.365742,6.944447,28.06710000000004,1399.6333333330324
2023-09-28 15:06:00,71.773725,0.8101849999999997,1.0614451408671446,6.365742,6.915507,27.199100000000044,1399.6833333330324
2023-09-28 15:09:00,71.20949,0.8101849999999997,1.0614451408671446,6.365742,6.915507,26.041600000000017,1399.7333333330323
2023-09-28 15:12:00,71.57118,0.9259260000000005,1.1162498799749643,6.481482,6.886576,28.067099999999982,1399.7833333330323
2023-09-28 15:15:00,71.614585,0.8101849999999997,1.0614451408671446,6.365742,6.915507,27.488400000000013,1399.8333333330322
2023-10-09 16:51:00,54.456015,0.9548609999999993,0.9976371085085582,6.510418,6.597227,22.569500000000005,1665.4333333330324
2023-10-09 16:54:00,54.759834999999995,0.9259259999999996,0.9965142996255615,6.481483,6.626157000000001,24.305499999999995,1665.4833333330323
2023-10-09 16:57:00,55.425345,0.9259259999999996,1.0238668648348044,6.510413000000001,6.712967000000001,24.884299999999996,1665.5333333330323
2023-10-09 17:00:00,55.57002,0.9259259999999996,0.9965142996255615,6.481483,6.626157000000001,24.305499999999995,1665.5833333330322
2023-10-09 17:15:00,55.859375,0.9259260000000005,1.0102488867328911,6.423612,6.597225999999999,23.72679999999997,1665.8333333330322
2023-10-09 17:18:00,56.163195,0.868055,0.9925810132972902,6.3368020000000005,6.597227,23.7269,1665.8833333330322
2023-10-09 17:21:00,55.237265,0.868055,1.0189266441202378,6.307872,6.626157000000001,23.7269,1665.9333333330321
2023-10-09 17:24:00,55.642365,0.9259260000000005,1.0238621788658977,6.365742000000001,6.5682860000000005,24.01619999999997,1665.983333333032
2023-10-09 17:27:00,55.2228,0.868055,1.0058061334486348,6.3368020000000005,6.626157000000001,23.148199999999974,1666.033333333032
2023-10-09 17:30:00,55.381945,0.868055,0.9925810132972902,6.3368020000000005,6.597227,22.280100000000004,1666.083333333032
2023-10-09 17:33:00,54.947919999999996,0.868055,1.0058061334486348,6.3368020000000005,6.626157000000001,23.726800000000026,1666.133333333032
2023-10-09 17:36:00,54.67303,0.868055,0.9925810132972902,6.3368020000000005,6.597227,22.858799999999974,1666.183333333032
2023-10-09 17:39:00,54.658564999999996,0.868055,1.0058061334486348,6.3368020000000005,6.626157000000001,25.75229999999999,1666.2333333330319
2023-10-09 17:42:00,54.6875,0.868055,0.9925810132972902,6.3368020000000005,6.597227,24.01619999999997,1666.2833333330318
2023-10-09 17:45:00,55.1794,0.868055,1.0058061334486348,6.3368020000000005,6.626157000000001,24.01619999999997,1666.3333333330318
2023-10-09 17:48:00,54.629630000000006,0.868055,0.9925764233355296,6.365742000000001,6.626157000000001,24.01619999999997,1666.3833333330317
2023-10-09 17:51:00,54.31134,0.8391200000000003,0.9897508660020827,6.365742000000001,6.684031999999999,23.1481,1666.4333333330317
2023-10-09 17:54:00,53.776039999999995,0.868055,1.0058061334486348,6.3368020000000005,6.626157000000001,24.305499999999995,1666.4833333330316
2023-10-09 17:57:00,53.41435,0.868055,0.9925764233355296,6.365742000000001,6.626157000000001,23.7269,1666.5333333330316
2023-10-09 18:00:00,53.153935000000004,0.868055,0.9925810132972902,6.3368020000000005,6.597227,23.7269,1666.5833333330315
2023-10-09 18:03:00,51.822915,0.8391200000000003,0.9897508660020837,6.307872,6.626162,23.1481,1666.6333333330315
2023-10-09 18:06:00,50.390625,0.8391200000000003,0.9501662018941728,6.278932000000001,6.510412,24.01619999999997,1666.6833333330314
2023-10-09 18:09:00,49.117475,0.8391200000000003,0.9367491173812812,6.1631920000000004,6.365742,21.990700000000004,1666.7333333330314
2023-10-09 18:12:00,48.567710000000005,0.868055,0.9385357683737772,6.192132000000001,6.336807,23.4375,1666.7833333330314
2023-10-09 18:15:00,48.19155,0.8969899999999997,0.9397278185378822,6.249997,6.336807,23.1481,1666.8333333330313
2023-10-09 18:18:00,47.757525,0.9259259999999996,0.9545667175262135,6.250003,6.307867,22.280100000000004,1666.8833333330313
2023-10-09 18:21:00,46.513315,0.8969909999999999,0.9536912899906427,6.250003,6.365742,23.1481,1666.9333333330312
2023-10-09 18:24:00,47.251155,0.9259259999999996,0.9545667175262135,6.250003,6.307867,20.83329999999995,1666.9833333330312
2023-10-09 18:27:00,47.28009,0.8969899999999997,0.9397229690018151,6.221067000000001,6.307867,22.569500000000005,1667.0333333330311
2023-10-09 18:30:00,46.846065,0.9259259999999996,0.9403198086506208,6.336803000000001,6.365737000000001,23.1481,1667.083333333031
2023-10-09 18:33:00,45.876735,0.8969909999999999,0.9397283342963273,6.394673,6.481482000000001,22.858799999999974,1667.133333333031
2023-10-09 18:36:00,45.818870000000004,0.9259259999999996,0.9259239999923697,6.365742999999999,6.365737000000001,22.569500000000005,1667.183333333031
2023-10-09 18:39:00,45.413775,0.9259259999999996,0.9259239999923697,6.365742999999999,6.365737000000001,22.858799999999974,1667.233333333031
2023-10-09 18:42:00,46.33969999999999,0.983797,0.9397263636787595,6.336803000000001,6.249995999999999,22.56940000000003,1667.283333333031
2023-10-09 18:51:00,45.42824,0.8969899999999997,0.9113794739874368,6.163196999999999,6.192127000000001,22.280100000000004,1667.433333333031
2023-10-09 18:54:00,45.920145000000005,0.9548610000000002,0.9403223242329591,6.192127,6.163195999999999,22.858799999999974,1667.483333333031
2023-10-09 18:57:00,46.122685,0.8969899999999997,0.9113794739874368,6.163196999999999,6.192127000000001,22.56940000000003,1667.533333333031
2023-10-09 19:00:00,39.945025,0.78125,0.9052263519091786,6.047452,6.307872,21.12270000000001,1667.5833333330309
2023-10-09 19:03:00,37.861685,0.8101850000000006,0.8941814841832406,6.076392,6.2499970000000005,21.122600000000034,1667.6333333330308
2023-10-09 19:06:00,34.910305,0.8101850000000006,0.8387858671635608,6.018522000000001,6.076387,21.412000000000035,1667.6833333330308
2023-10-10 07:45:00,72.771995,1.6203709999999996,1.1122299511259344,6.394681,5.49768,27.199099999999987,1667.6833333330308
2023-10-10 07:48:00,77.300345,0.7523150000000003,0.965366865404952,5.121527,5.584492,30.9606,1667.7333333330307
2023-10-10 07:54:00,72.251155,0.6076390000000007,0.8997433349002191,4.947917,5.613427999999999,27.488499999999988,1667.8333333330306
2023-10-10 07:57:00,61.559605,0.8391210000000004,0.8818096258198493,5.034727,5.121525999999999,25.752399999999966,1667.8833333330306
2023-10-10 08:03:00,61.024305,0.8101859999999999,0.8941820181749978,4.947922,5.121525999999999,25.462900000000047,1667.9833333330305
2023-10-10 08:06:00,60.416664999999995,0.7233789999999996,0.8337718401651788,4.890046,5.121527,25.752200000000016,1668.0333333330304
2023-10-10 08:09:00,59.635415,0.6655089999999992,0.8644367107310574,5.208336,5.6423570000000005,23.7269,1668.0833333330304
2023-10-10 08:12:00,58.622685,0.6944439999999998,0.9185499052342391,5.584486,6.076391999999999,24.88420000000002,1668.1333333330304
2023-10-10 08:18:00,58.391205,0.7523149999999994,0.9653668654049513,5.671291999999999,6.134257,24.88420000000002,1668.2333333330303
2023-10-10 08:21:00,57.653355,0.78125,0.9570419739205642,5.844907000000001,6.221067,24.0163,1668.2833333330302
2023-10-10 08:27:00,57.378475,0.78125,0.9570419739205651,5.902777,6.278937000000001,24.88420000000002,1668.3833333330301
2023-10-10 08:30:00,57.50868,0.78125,0.944244854003786,5.931717000000001,6.278937000000001,23.7269,1668.43333333303
2023-10-10 08:33:00,60.87963,0.78125,0.9697352351269636,5.873846,6.278936,25.75229999999999,1668.48333333303
2023-10-10 08:39:00,60.069445,0.7233789999999996,0.9481546998200043,5.873846,6.365737000000001,25.17360000000002,1668.58333333303
2023-10-10 08:42:00,59.895835,0.7233789999999996,0.9845464399788956,5.931716,6.510417,25.752200000000016,1668.63333333303
2023-10-10 08:48:00,60.792825,0.78125,1.019590850482646,5.931716,6.452546,26.04169999999999,1668.7333333330298
2023-10-10 08:51:00,61.848960000000005,0.694445,0.990202877959641,5.844911,6.510415999999999,25.75229999999999,1668.7833333330298
2023-10-10 08:54:00,61.60301,0.6076389999999998,0.9450484347319912,5.729166,6.510417,24.884299999999996,1668.8333333330297
2023-10-10 09:00:00,61.805555,0.6076389999999998,0.9450484347319912,5.729166,6.510417,24.884299999999996,1668.9333333330296
2023-10-10 09:03:00,62.239585,0.6076389999999998,0.9561983566222523,5.671296000000001,6.481477,26.041600000000017,1668.9833333330296
2023-10-10 09:09:00,62.239585,0.6076389999999998,0.9561983566222528,5.642366,6.452547000000001,26.04170000000005,1669.0833333330295
2023-10-10 09:12:00,60.069445,0.7233789999999996,0.9725029014258784,5.902775999999999,6.452547000000001,24.884299999999996,1669.1333333330294
2023-10-10 09:18:00,61.443865,0.6655100000000003,0.948456900120162,5.758106000000001,6.3946760000000005,25.752399999999966,1669.2333333330293
2023-10-10 09:21:00,64.149305,0.5787040000000001,0.9690346811190812,5.49769,6.4236059999999995,26.620400000000018,1669.2833333330293
2023-10-10 09:24:00,55.598955000000004,0.8680560000000002,1.0058066850527352,6.278932999999999,6.568287,23.7269,1669.3333333330293
2023-10-10 09:30:00,54.918985000000006,0.8969909999999999,0.9948322711022168,6.336803000000001,6.539352,24.594899999999996,1669.4333333330292
2023-10-10 09:33:00,54.803245000000004,0.8969899999999997,0.9948317353685714,6.249997,6.452547000000001,24.594899999999996,1669.4833333330291
2023-10-10 09:36:00,56.235535,0.8680560000000002,0.992576970087954,6.1342620000000005,6.3946760000000005,23.14820000000003,1669.533333333029
2023-10-10 09:39:00,56.351275,0.78125,0.9570375693665443,5.989587,6.365737000000001,24.594899999999996,1669.583333333029
