Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-10 09:45:00,56.119789999999995,0.8101849999999997,0.9475066876823662,6.076391999999999,6.365737000000001,23.7269,1669.683333333029
2023-10-10 09:48:00,56.539355,0.8101849999999997,0.9475066876823662,6.076391999999999,6.365737000000001,23.4375,1669.733333333029
2023-10-10 09:51:00,55.815975,0.8969899999999997,0.9948317353685714,6.249997,6.452547000000001,23.7269,1669.7833333330288
2023-10-10 09:54:00,54.542825,0.9548609999999993,0.9835127697449744,6.452548,6.510417,24.30559999999997,1669.8333333330288
2023-10-10 10:00:00,55.2662,0.983797,1.0265879382388996,6.4236130000000005,6.510415999999999,24.305500000000052,1669.9333333330287
2023-10-10 10:03:00,55.598960000000005,0.8969899999999997,0.9948317353685706,6.394677000000001,6.597227,24.305600000000027,1669.9833333330287
2023-10-10 10:06:00,55.107060000000004,0.8969899999999997,1.0083064205618286,6.336806999999999,6.568287,23.4375,1670.0333333330286
2023-10-10 10:09:00,54.716435000000004,0.8969899999999997,0.9812376051781315,6.307867000000001,6.481477,24.884299999999996,1670.0833333330286
2023-10-10 10:15:00,55.48322,0.9548610000000002,1.0116282790011442,6.307867000000001,6.4236059999999995,25.75229999999999,1670.1833333330285
2023-10-10 10:18:00,56.336805,0.8101849999999997,0.9605557625421728,6.1342620000000005,6.452547000000001,23.726800000000026,1670.2333333330284
2023-10-10 10:24:00,57.8559,0.8101859999999999,0.9863385782464213,6.047452,6.4236059999999995,24.305600000000027,1670.3333333330283
2023-10-10 10:27:00,54.311345,0.8680560000000002,0.992576970087954,6.105327000000001,6.365741000000001,24.016200000000026,1670.3833333330283
2023-10-10 10:30:00,50.868055,1.3310179999999994,1.0142979666123686,6.799773,6.221065,23.1481,1670.4333333330283
2023-10-10 10:36:00,51.0272,1.3310179999999994,1.0318398512812574,6.828702999999999,6.278935,23.7269,1670.5333333330282
2023-10-10 10:39:00,53.226275,1.359953,1.0786614130006877,6.944448,6.423615,24.30559999999997,1670.5833333330281
2023-10-10 10:45:00,52.40162,1.3020829999999997,1.053705921548441,6.944448,6.481485,21.990700000000004,1670.683333333028
2023-10-10 10:48:00,53.298615,1.1863419999999998,1.0349342286315115,6.799767,6.510415000000001,24.01619999999997,1670.733333333028
2023-10-10 10:54:00,54.050925,1.1863419999999998,1.0349342286315115,6.799767,6.510415000000001,23.4375,1670.833333333028
2023-10-10 10:57:00,54.267939999999996,1.157407,1.0373633865682992,6.741902,6.510415000000001,23.14820000000003,1670.8833333330278
2023-10-10 11:00:00,55.005790000000005,1.0995369999999998,1.0254991496419803,6.5972219999999995,6.452545,23.726800000000026,1670.9333333330278
2023-10-10 11:06:00,55.078125,1.0995369999999998,1.0102495887515703,6.5972219999999995,6.423615000000001,23.4375,1671.0333333330277
2023-10-10 11:09:00,55.063655,1.2152770000000004,1.0480920093474535,6.712962000000001,6.394674999999999,23.14820000000003,1671.0833333330277
2023-10-10 11:12:00,55.208335000000005,1.2152770000000004,1.0480920093474548,6.741902,6.423615,24.305600000000027,1671.1333333330276
2023-10-10 11:15:00,54.918985,1.1863419999999998,1.0349342286315115,6.770836999999999,6.481485,24.016200000000026,1671.1833333330276
2023-10-10 11:18:00,55.642365,1.157407,1.0373633865682992,6.741902,6.510415000000001,23.1481,1671.2333333330275
2023-10-10 11:24:00,55.092595,1.0995369999999998,1.0102442895924684,6.684031999999999,6.510415000000001,23.1481,1671.3333333330274
2023-10-10 11:27:00,55.58449,1.157407,1.0373633865682992,6.684031999999999,6.452545000000001,23.726800000000026,1671.3833333330274
2023-10-10 11:30:00,56.25,1.157407,1.0373687801836053,6.655092000000001,6.423615,26.62039999999996,1671.4333333330273
2023-10-10 11:36:00,55.2662,1.0995369999999998,1.01024958875157,6.655092000000001,6.481485,24.01619999999997,1671.5333333330273
2023-10-10 11:39:00,56.19213,1.157407,1.0528894612159903,6.655092000000001,6.452545000000001,23.726800000000026,1671.5833333330272
2023-10-10 11:45:00,55.208330000000004,1.0995369999999998,1.01024958875157,6.655092000000001,6.481485,23.7269,1671.6833333330271
2023-10-10 11:48:00,55.700235,1.1284720000000004,1.0238652547319633,6.626157000000001,6.423615,23.726800000000026,1671.733333333027
2023-10-10 11:51:00,56.293405,1.0995369999999998,1.0405918246684847,6.684031999999999,6.568285,26.041600000000017,1671.783333333027
2023-10-10 11:57:00,55.46875,1.157407,1.0528894612159903,6.799772000000001,6.597225000000001,24.594899999999996,1671.883333333027
2023-10-10 12:00:00,55.092595,1.1863419999999998,1.0664180651303554,6.8287070000000005,6.597225000000001,24.884299999999996,1671.933333333027
2023-10-10 12:03:00,55.208330000000004,1.1863419999999998,1.0349342286315115,6.886577,6.597225000000001,23.4375,1671.9833333330268
2023-10-10 12:06:00,54.701965,1.157407,1.037363386568298,6.799772000000001,6.568285,23.1481,1672.0333333330268
2023-10-10 12:12:00,54.456015,1.157407,1.0373633865682992,6.741902,6.510415000000001,23.7269,1672.1333333330267
2023-10-10 12:15:00,54.87558,1.157407,1.0216739527349787,6.712962000000001,6.452545,24.594899999999996,1672.1833333330267
2023-10-10 12:21:00,54.730905,1.157407,1.0373687801836053,6.712962000000001,6.481485,24.884299999999996,1672.2833333330266
2023-10-10 12:24:00,56.221064999999996,1.157407,1.02167395273498,6.684031999999999,6.423615,24.594899999999996,1672.3333333330265
2023-10-10 12:30:00,56.42361,1.157407,1.0373687801836053,6.655092000000001,6.423615,24.884299999999996,1672.4333333330264
2023-10-10 12:33:00,55.931709999999995,1.0995369999999998,1.01024958875157,6.655092000000001,6.481485,24.88420000000002,1672.4833333330264
2023-10-10 12:36:00,54.58623,1.157407,1.0682491118241029,6.741902,6.568285,24.59499999999997,1672.5333333330263
2023-10-10 12:42:00,53.819445,1.157407,1.0528894612159903,6.770832,6.568285,24.305499999999995,1672.6333333330263
2023-10-10 12:45:00,51.851855,1.2442129999999993,1.0448772939716275,6.857638,6.481485,23.14820000000003,1672.6833333330262
2023-10-10 12:51:00,51.31655,1.2442129999999993,1.028404435274688,6.886578,6.481485,23.7269,1672.7833333330261
2023-10-10 12:54:00,51.822919999999996,1.3020829999999997,1.053705921548441,6.857638,6.394674999999999,23.1481,1672.833333333026
2023-10-10 12:57:00,50.24595,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,24.016200000000026,1672.883333333026
2023-10-10 13:00:00,50.217015,1.2442129999999993,0.9948431564325971,6.828707999999999,6.3657449999999995,21.99079999999998,1672.933333333026
2023-10-10 13:03:00,50.983795,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,22.569399999999973,1672.983333333026
2023-10-10 13:06:00,51.331015,1.3020829999999997,1.0367618025071978,6.799768,6.307874999999999,23.1481,1673.033333333026
2023-10-10 13:09:00,52.126735,1.3020829999999997,1.0367618025071978,6.799768,6.307874999999999,21.99079999999998,1673.0833333330258
2023-10-10 13:12:00,51.31655000000001,1.2152779999999996,0.982336115196695,6.799772999999999,6.3657449999999995,23.4375,1673.1333333330258
2023-10-10 13:15:00,51.403355000000005,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,24.30559999999997,1673.1833333330258
2023-10-10 13:18:00,52.068865,1.1863419999999998,1.0189247656615732,6.770836999999999,6.452545,23.4375,1673.2333333330257
2023-10-10 13:21:00,52.03993,1.157407,1.005807525528706,6.712962000000001,6.423615000000001,24.305499999999995,1673.2833333330257
2023-10-10 13:24:00,51.475695,1.157407,1.0216739527349787,6.712962000000001,6.452545,22.28000000000003,1673.3333333330256
2023-10-10 13:27:00,52.40162,1.157407,1.0216739527349787,6.655092000000001,6.394674999999999,23.726800000000026,1673.3833333330256
2023-10-10 13:30:00,52.41609,1.157407,1.0373687801836065,6.5972219999999995,6.365745,23.1481,1673.4333333330255
2023-10-10 13:33:00,52.24248,1.157407,1.005807525528706,6.5972219999999995,6.307874999999999,24.594900000000052,1673.4833333330255
2023-10-10 13:36:00,52.314814999999996,1.157407,1.0216739527349787,6.5682920000000005,6.307874999999999,23.726800000000026,1673.5333333330254
2023-10-10 13:39:00,52.15567,1.157407,1.0058020094915903,6.5682920000000005,6.278935000000001,23.4375,1673.5833333330254
2023-10-10 13:42:00,52.705439999999996,1.157407,1.0373687801836065,6.5972219999999995,6.365745,22.280100000000004,1673.6333333330253
2023-10-10 13:45:00,53.48669,1.157407,1.02167395273498,6.539352,6.278935000000001,24.594899999999996,1673.6833333330253
2023-10-10 13:48:00,53.935185000000004,1.1284720000000004,1.0083073482350045,6.539357000000001,6.307874999999999,21.122699999999952,1673.7333333330253
2023-10-10 13:51:00,54.1088,1.070602,1.0116287223042926,6.539357000000001,6.423615000000001,23.726800000000026,1673.7833333330252
2023-10-10 13:54:00,54.181135,1.1284720000000004,1.0544834712818705,6.568287,6.423615,23.4375,1673.8333333330252
2023-10-10 13:57:00,53.544560000000004,1.0416669999999995,1.0124538030832593,6.510422,6.452545,23.1481,1673.8833333330251
2023-10-10 14:00:00,53.6169,1.0416669999999995,0.9976351362618883,6.510422,6.423615000000001,23.4375,1673.933333333025
2023-10-10 14:03:00,54.80324,1.0995369999999998,1.0405918246684833,6.510422,6.394674999999999,25.173599999999965,1673.983333333025
2023-10-10 14:06:00,53.559025000000005,1.070602,1.0116287223042926,6.626157000000001,6.510415000000001,23.7269,1674.033333333025
2023-10-10 14:09:00,52.89352,1.0995369999999998,0.9948303321914,6.684031999999999,6.481485,24.30559999999997,1674.083333333025
2023-10-10 14:15:00,52.459495000000004,1.1863419999999998,1.0189247656615732,6.770836999999999,6.452545,23.1481,1674.1833333330248
2023-10-10 14:18:00,53.038195,1.244212,1.061150899690166,6.770836999999999,6.423615,24.59499999999997,1674.2333333330248
2023-10-10 14:21:00,52.256945,1.1863419999999998,1.0349342286315115,6.770836999999999,6.481485,26.04170000000005,1674.2833333330248
2023-10-10 14:24:00,53.689235,1.2152770000000004,1.0480920093474548,6.741902,6.423615,22.280100000000004,1674.3333333330247
2023-10-10 14:27:00,53.023725,1.157407,1.02167395273498,6.770832,6.510415000000001,23.148199999999974,1674.3833333330247
2023-10-10 14:30:00,53.197334999999995,1.2152770000000004,1.0480920093474548,6.770832,6.452545000000001,23.148199999999974,1674.4333333330246
2023-10-10 14:33:00,54.253475,1.2152770000000004,1.0319466447446832,6.741902,6.394674999999999,24.01619999999997,1674.4833333330246
2023-10-10 14:36:00,54.050925,1.157407,1.0216739527349787,6.712962000000001,6.452545,24.594899999999996,1674.5333333330245
2023-10-10 14:39:00,56.00405,1.2152770000000004,1.0640502747284812,6.741902,6.452545000000001,23.72679999999997,1674.5833333330245
2023-10-10 14:42:00,57.118055,1.2152770000000004,1.079841001218847,6.799772000000001,6.5393550000000005,25.75229999999999,1674.6333333330244
2023-10-10 14:45:00,56.49595,1.157407,1.0682491118241018,6.799772000000001,6.626155,24.305499999999995,1674.6833333330244
2023-10-10 14:48:00,57.13252,1.0995369999999998,1.0405918246684833,6.7419020000000005,6.626155,24.01619999999997,1674.7333333330243
2023-10-10 14:51:00,60.720485,0.9837960000000008,1.0544804207972958,6.597222,6.741896,25.173699999999997,1674.7833333330243
2023-10-10 14:54:00,60.850695,0.9259260000000005,1.0772436567720045,6.481482,6.799766,25.75229999999999,1674.8333333330243
2023-10-10 14:57:00,61.22685,0.8969899999999997,1.0349378805119172,6.481477000000001,6.770837,25.75229999999999,1674.8833333330242
2023-10-10 15:00:00,61.24132,0.8969899999999997,1.0480933683674316,6.481477000000001,6.799767000000001,24.01619999999997,1674.9333333330242
2023-10-10 15:03:00,61.024305,0.868055,1.0319507954213933,6.423612,6.770837,26.62039999999996,1674.9833333330241
2023-10-10 15:06:00,60.19965,0.868055,1.0448731298051668,6.365742000000001,6.741897,24.884299999999996,1675.033333333024
2023-10-10 15:09:00,60.054975,0.8101849999999997,0.9990831459893098,6.250001999999999,6.655097,24.305499999999995,1675.083333333024
2023-10-10 15:12:00,60.083915000000005,0.868055,1.0448775801324568,6.3368020000000005,6.712967000000001,26.041600000000017,1675.133333333024
2023-10-10 15:15:00,59.98264,0.8969899999999997,1.0349333156601856,6.452547,6.741897,25.173500000000047,1675.183333333024
2023-10-10 15:18:00,60.069445,0.8969899999999997,1.0216753330124004,6.5104169999999995,6.770837,25.75229999999999,1675.233333333024
2023-10-10 15:21:00,60.04051,0.9548610000000002,1.0798429303091504,6.539347,6.799766,26.04159999999996,1675.2833333330238
2023-10-10 15:24:00,59.924765,0.8969899999999997,1.0349333156601863,6.5104169999999995,6.799767000000001,25.17360000000002,1675.3333333330238
2023-10-10 15:27:00,59.56308,0.8969899999999997,1.0349333156601856,6.452547,6.741897,24.88420000000002,1675.3833333330238
2023-10-10 15:30:00,58.333330000000004,0.868055,1.0189266441202367,6.452547,6.7708319999999995,23.1481,1675.4333333330237
2023-10-10 15:33:00,58.34780000000001,0.8969899999999997,1.0216753330124004,6.452547,6.712967000000001,24.016200000000026,1675.4833333330237
2023-10-10 15:36:00,57.899305,0.8969899999999997,1.0216753330123998,6.394677000000001,6.655097,25.75229999999999,1675.5333333330236
2023-10-10 15:39:00,59.056709999999995,0.868055,1.0058061334486348,6.3368020000000005,6.626157000000001,25.75229999999999,1675.5833333330236
2023-10-10 15:42:00,60.127314999999996,0.9259260000000005,1.0640549390003569,6.307872,6.597225999999999,25.752300000000048,1675.6333333330235
2023-10-10 15:45:00,60.980905,0.8680560000000002,1.057706489820495,6.250001999999999,6.655096,24.88420000000002,1675.6833333330235
2023-10-10 15:48:00,62.094905,0.8391210000000004,1.0411013206021935,6.221067,6.655096,24.88420000000002,1675.7333333330234
2023-10-10 15:51:00,62.051505,0.7523149999999994,0.9900041382247358,6.105321999999999,6.626157000000001,23.4375,1675.7833333330234
2023-10-10 15:54:00,62.225115,0.78125,1.007261687348878,6.134257,6.626157000000001,24.30559999999997,1675.8333333330233
2023-10-10 15:57:00,63.252315,0.8391210000000004,1.0411013206021935,6.221067,6.655096,25.17360000000002,1675.8833333330233
2023-10-10 16:00:00,64.42419000000001,0.694445,1.0134679901672254,5.960651,6.684025999999999,25.752200000000016,1675.9333333330233
2023-10-10 16:03:00,65.24884499999999,0.6076389999999998,0.9892697203531853,5.815976,6.712967000000001,26.331000000000017,1675.9833333330232
2023-10-10 16:06:00,64.29398499999999,0.6655089999999992,1.0060810621063843,5.960646,6.741897,25.173599999999965,1676.0333333330232
2023-10-10 16:09:00,62.282985,0.7233799999999997,1.0202126120674686,6.076392,6.7419020000000005,25.463000000000022,1676.0833333330231
2023-10-10 16:12:00,61.67534499999999,0.7523149999999994,1.0143018525465055,6.076392,6.655097,24.594899999999996,1676.133333333023
2023-10-10 16:15:00,60.662615,0.7523150000000003,1.0021961373595463,6.134257,6.684031999999999,23.72679999999997,1676.183333333023
2023-10-10 16:18:00,60.300925,0.8101849999999997,0.9990831459893098,6.221062000000001,6.626157000000001,24.305600000000027,1676.233333333023
2023-10-10 16:21:00,59.56308,0.868055,1.0189311617363557,6.278932000000001,6.597227,24.594899999999996,1676.283333333023
2023-10-10 16:24:00,59.18692,0.8969899999999997,1.0216753330124004,6.336806999999999,6.597227,24.88420000000002,1676.333333333023
2023-10-10 16:27:00,59.056709999999995,0.868055,1.0058061334486348,6.3368020000000005,6.626157000000001,24.305500000000052,1676.3833333330228
2023-10-10 16:30:00,58.998845,0.868055,1.0189266441202378,6.307872,6.626157000000001,24.30559999999997,1676.4333333330228
2023-10-10 16:33:00,60.445605,0.9259260000000005,1.0507612180697725,6.307872,6.5682860000000005,25.463000000000022,1676.4833333330228
2023-10-10 16:36:00,59.49074,0.868055,1.0189311617363557,6.3368020000000005,6.655097,24.305600000000027,1676.5333333330227
2023-10-10 16:39:00,59.534144999999995,0.868055,1.0448731298051668,6.365742000000001,6.741897,24.594899999999996,1676.5833333330227
2023-10-10 16:42:00,59.56308,0.8101849999999997,1.0117297429364065,6.307872000000001,6.741897,24.594899999999996,1676.6333333330226
2023-10-10 16:45:00,59.20139,0.8101849999999997,1.011734098487766,6.278932,6.712967000000001,25.462999999999965,1676.6833333330226
2023-10-10 16:48:00,58.89757,0.8101849999999997,0.9990831459893098,6.250001999999999,6.655097,24.305600000000027,1676.7333333330225
2023-10-10 16:51:00,58.434605000000005,0.78125,0.9823369828489595,6.221067,6.655097,24.59499999999997,1676.7833333330225
2023-10-10 16:54:00,58.36227,0.78125,0.969739605933217,6.192127000000001,6.597227,24.30559999999997,1676.8333333330224
2023-10-10 16:57:00,58.318865,0.7523149999999994,0.9777272606723362,6.076392,6.568287,24.594899999999996,1676.8833333330224
2023-10-10 17:00:00,58.47801,0.7523149999999994,0.9777272606723362,6.076392,6.568287,24.305499999999995,1676.9333333330223
2023-10-10 17:03:00,58.304395,0.7523149999999994,0.9777272606723362,6.076392,6.568287,24.30559999999997,1676.9833333330223
2023-10-10 17:06:00,57.899305,0.7523149999999994,0.9777272606723362,6.076392,6.568287,25.462999999999965,1677.0333333330223
2023-10-10 17:09:00,56.886575,0.78125,0.9697352351269636,6.105327000000001,6.510417,25.173599999999965,1677.0833333330222
2023-10-10 17:12:00,56.7419,0.78125,0.9948461712192733,6.134257,6.597227,25.173500000000047,1677.1333333330222
2023-10-10 17:15:00,56.539355,0.78125,0.9570419739205651,6.134257,6.510417,24.595000000000027,1677.1833333330221
2023-10-10 17:18:00,56.611689999999996,0.78125,0.9570419739205651,6.134257,6.510417,23.148199999999974,1677.233333333022
2023-10-10 17:21:00,55.671295,0.8101849999999997,1.011734098487766,6.163192,6.597227,24.59480000000002,1677.283333333022
2023-10-10 17:24:00,55.439814999999996,0.8101849999999997,0.9863424287740676,6.221062000000001,6.597227,24.01619999999997,1677.333333333022
2023-10-10 17:27:00,54.861115,0.8101849999999997,0.9990831459893098,6.163192,6.568287,23.726800000000026,1677.383333333022
2023-10-10 17:30:00,54.427085000000005,0.8101849999999997,0.9734997179484813,6.250001999999999,6.597227,23.4375,1677.433333333022
2023-10-10 17:33:00,54.296875,0.8101849999999997,0.9734997179484807,6.221062000000001,6.568287,23.7269,1677.4833333330218
2023-10-10 17:36:00,54.788775,0.8101849999999997,0.9605557625421728,6.163192,6.481477,20.83330000000001,1677.5333333330218
2023-10-10 17:39:00,53.13947,0.8101849999999997,0.973495262963965,6.1342620000000005,6.481477,23.4375,1677.5833333330218
2023-10-10 17:42:00,53.211805,0.868055,0.9925764233355296,6.221062,6.481477,22.858799999999974,1677.6333333330217
2023-10-10 17:45:00,53.269675,0.868055,0.965791293744528,6.307872,6.510417,23.726800000000026,1677.6833333330217
2023-10-10 17:48:00,52.719905,0.868055,0.965791293744527,6.278932000000001,6.481477,23.1481,1677.7333333330216
2023-10-10 17:51:00,51.996525,0.868055,0.965791293744527,6.307867000000001,6.510412,23.726800000000026,1677.7833333330216
2023-10-10 17:54:00,52.03993,0.8969899999999997,0.9536907691351797,6.307867000000001,6.4236070000000005,23.148199999999974,1677.8333333330215
2023-10-10 17:57:00,51.721644999999995,0.8969899999999997,0.967528770607076,6.307867000000001,6.452547000000001,23.1481,1677.8833333330215
2023-10-10 18:00:00,51.171875,0.8969899999999997,0.967528770607076,6.365737,6.510417,21.99079999999998,1677.9333333330214
2023-10-10 18:03:00,50.752315,0.8969899999999997,0.9812376051781315,6.394677000000001,6.568287,22.569499999999948,1677.9833333330214
2023-10-10 18:06:00,50.101275,0.8969899999999997,0.9675240107804627,6.336806999999999,6.481477,22.85880000000003,1678.0333333330213
2023-10-10 18:09:00,50.795715,0.9548610000000002,0.9835127697449754,6.336806999999999,6.3946760000000005,24.59499999999997,1678.0833333330213
2023-10-10 18:12:00,49.160875,0.8969909999999999,0.9812381360181893,6.278932999999999,6.452542,23.1481,1678.1333333330213
2023-10-10 18:15:00,49.175345,0.9259259999999996,0.95457161800055,6.278932999999999,6.336807,22.858799999999974,1678.1833333330212
2023-10-10 18:18:00,48.61111,0.9259259999999996,0.95457161800055,6.278932999999999,6.336807,23.7269,1678.2333333330212
2023-10-10 18:21:00,48.249425,0.9548609999999993,0.9692594988761317,6.307867999999999,6.336807,24.01619999999997,1678.2833333330211
2023-10-10 18:24:00,47.323494999999994,0.9548609999999993,0.94032232423296,6.307867999999999,6.278937000000001,22.569500000000005,1678.333333333021
2023-10-10 18:27:00,49.016205,0.983797,0.9545670863013354,6.365742999999999,6.307866000000001,23.14820000000003,1678.383333333021
2023-10-10 18:30:00,49.421295,0.9259260000000005,0.9545667175262119,6.192132000000001,6.249995999999999,24.0163,1678.433333333021
2023-10-10 18:33:00,49.189809999999994,0.78125,0.9052263519091786,6.076387,6.336807,22.85880000000003,1678.483333333021
2023-10-10 18:36:00,49.29109,0.7523149999999994,0.914969594020455,5.960652,6.307867,24.305499999999995,1678.533333333021
2023-10-10 18:39:00,49.739585,0.8101859999999999,0.960556322663482,5.960652,6.278936,21.412099999999953,1678.5833333330208
2023-10-10 18:42:00,49.13194,0.7523149999999994,0.9277184615424301,5.931711999999999,6.307867,24.594899999999996,1678.6333333330208
2023-10-10 18:45:00,49.04514,0.7233789999999996,0.9109632771914906,5.902775999999999,6.307867,23.4375,1678.6833333330208
2023-10-10 18:48:00,48.871525,0.7233789999999996,0.898373387830213,5.844906,6.221067,24.016200000000026,1678.7333333330207
2023-10-10 18:51:00,48.625575,0.7523149999999994,0.9149740172652696,5.873842,6.221067,23.1481,1678.7833333330207
2023-10-10 18:54:00,48.119209999999995,0.7523149999999994,0.9021197746873267,5.902782,6.221067,21.70139999999998,1678.8333333330206
2023-10-10 18:57:00,47.82986,0.7523149999999994,0.9021197746873278,5.873842,6.192127000000001,21.990700000000004,1678.8833333330206
2023-10-10 19:00:00,40.465855,0.5787040000000001,0.8694190596063744,5.671291999999999,6.3368079999999996,21.122699999999952,1678.9333333330205
2023-10-10 19:03:00,37.48553,0.6655099999999994,0.864441564565326,5.815972,6.250002,21.701499999999953,1678.9833333330205
2023-10-10 19:06:00,34.273725,0.694445,0.8177543595105751,5.787042,6.047457,21.412000000000035,1679.0333333330204
2023-10-10 19:09:00,31.380209999999998,0.6655099999999994,0.7885626440291897,5.468752,5.7291620000000005,19.965300000000013,1679.0833333330204
2023-10-11 07:45:00,66.565395,1.6203709999999996,1.0325278796012882,6.250000999999999,5.23727,16.782399999999996,1679.0833333330204
2023-10-11 07:48:00,76.18634,0.8680560000000002,0.924722044811714,5.353006,5.46875,27.199099999999987,1679.1333333330203
2023-10-11 07:51:00,75.63657,0.6076389999999998,0.899743334900219,4.745366,5.410877000000001,28.356499999999983,1679.1833333330203
2023-10-11 07:54:00,69.603585,0.578703,0.9032387301239044,4.8611059999999995,5.613423,26.909699999999987,1679.2333333330203
2023-10-11 07:57:00,62.297455,0.5497680000000003,0.8725282000205633,4.890046,5.642358,25.463000000000022,1679.2833333330202
2023-10-11 08:00:00,58.955439999999996,0.6655090000000001,0.8395887167825491,4.976856,5.353007,24.884299999999996,1679.3333333330202
2023-10-11 08:03:00,61.877895,0.7523149999999994,0.8628851292835245,5.063661999999999,5.295137,23.4375,1679.3833333330201
2023-10-11 08:06:00,59.57755,0.7233799999999997,0.8469284986484131,4.918982,5.1794020000000005,25.75229999999999,1679.43333333302
2023-10-11 08:09:00,58.723960000000005,0.7233789999999996,0.8983690183441486,5.208335999999999,5.584487000000001,24.305600000000027,1679.48333333302
2023-10-11 08:12:00,58.203125,0.7233789999999996,0.9109632771914906,5.295135999999999,5.700227,24.594899999999996,1679.53333333302
2023-10-11 08:15:00,57.08912,0.7233789999999996,0.923457989245212,5.439816,5.873847,24.884299999999996,1679.58333333302
2023-10-11 08:18:00,56.467015,0.7233789999999996,0.8983733878302138,5.555555999999999,5.931717000000001,23.4375,1679.63333333302
2023-10-11 08:21:00,56.032985,0.7233789999999996,0.923457989245212,5.6134260000000005,6.047457,23.148199999999974,1679.6833333330198
2023-10-11 08:30:00,54.6875,0.7523149999999994,0.9277184615424301,5.758101999999999,6.134257,23.4375,1679.83333333302
2023-10-11 08:33:00,54.340275000000005,0.7523149999999994,0.9149740172652696,5.815972,6.163197,22.858799999999974,1679.88333333302
2023-10-11 08:36:00,54.542825,0.7523149999999994,0.9277184615424301,5.787042,6.163197,24.305499999999995,1679.9333333330198
2023-10-11 08:39:00,54.1088,0.7523149999999994,0.94036154209724,5.787042,6.192127000000001,24.016200000000026,1679.9833333330198
2023-10-11 08:42:00,53.732635,0.7523149999999994,0.9277184615424301,5.815972,6.192127000000001,24.59480000000002,1680.0333333330198
2023-10-11 08:45:00,54.918980000000005,0.8101859999999999,0.9735002830971121,5.815972,6.163195999999999,24.30559999999997,1680.0833333330197
2023-10-11 08:48:00,56.539355,0.7233799999999997,0.923454277031185,5.700235999999999,6.134256000000001,24.01619999999997,1680.1333333330197
2023-10-11 08:51:00,56.85764,0.6365739999999995,0.9067141899200557,5.5555509999999995,6.163197,23.726800000000026,1680.1833333330196
2023-10-11 08:54:00,57.190394999999995,0.6365739999999995,0.9183839976643955,5.5555509999999995,6.192127000000001,24.884199999999964,1680.2333333330196
2023-10-11 08:57:00,57.667825,0.6365739999999995,0.9299753854637969,5.613431,6.278937000000001,25.46289999999999,1680.2833333330195
2023-10-11 09:00:00,58.695025,0.6365739999999995,0.9299753854637969,5.613431,6.278937000000001,24.594899999999996,1680.3333333330195
2023-10-11 09:03:00,58.854165,0.6365739999999995,0.9183839976643955,5.642360999999999,6.278937000000001,23.726800000000026,1680.3833333330194
2023-10-11 09:06:00,59.418405,0.6365739999999995,0.9299753854637969,5.671301,6.336807,23.72679999999997,1680.4333333330194
2023-10-11 09:09:00,61.313655,0.6655100000000003,0.9601249972355796,5.642366,6.307866000000001,24.884299999999996,1680.4833333330193
2023-10-11 09:12:00,60.923035,0.6655100000000003,0.971722078659055,5.613426,6.307866000000001,25.75229999999999,1680.5333333330193
2023-10-11 09:15:00,62.442130000000006,0.5787040000000001,0.9473560084810732,5.49769,6.365736,24.884299999999996,1680.5833333330193
2023-10-11 09:18:00,62.13831,0.578703,0.9690377005910901,5.49768,6.4236070000000005,24.884199999999964,1680.6333333330192
2023-10-11 09:21:00,59.765625,0.6076389999999998,0.9561983566222528,5.700235999999999,6.510417,24.305499999999995,1680.6833333330192
2023-10-11 09:24:00,59.056709999999995,0.6365739999999995,0.9299753854637969,5.7002310000000005,6.365737000000001,24.594899999999996,1680.7333333330191
2023-10-11 09:27:00,61.197915,0.5787040000000001,0.9364297928908881,5.43981,6.278936,25.75229999999999,1680.783333333019
2023-10-11 09:30:00,61.024305,0.578703,0.9473590804639787,5.49768,6.365737000000001,26.04169999999999,1680.833333333019
2023-10-11 09:33:00,58.203125,0.694445,0.9666409910006004,5.787042,6.394677,24.884199999999964,1680.883333333019
2023-10-11 09:36:00,55.555555,0.8101850000000006,0.9734952629639655,6.018522000000001,6.365736999999999,23.7269,1680.933333333019
2023-10-11 09:39:00,54.80324,0.8969899999999997,0.9812376051781322,6.192127,6.365737000000001,24.884299999999996,1680.983333333019
2023-10-11 09:42:00,55.598960000000005,0.868055,0.9522223849690005,6.192132000000001,6.365737000000001,24.305499999999995,1681.0333333330188
2023-10-11 09:45:00,55.729169999999996,0.8101849999999997,0.9475066876823662,6.076391999999999,6.365737000000001,24.305600000000027,1681.0833333330188
2023-10-11 09:48:00,55.84491,0.78125,0.9570375693665443,5.989587,6.365737000000001,24.016200000000026,1681.1333333330188
2023-10-11 09:51:00,55.64236,0.8101849999999997,0.9734952629639658,6.076391999999999,6.4236070000000005,25.463000000000022,1681.1833333330187
2023-10-11 09:54:00,55.33854,0.8101849999999997,0.9734997179484813,6.105322,6.452547000000001,24.016200000000026,1681.2333333330187
2023-10-11 09:57:00,54.716435000000004,0.868055,0.9925764233355296,6.192132000000001,6.452547000000001,23.4375,1681.2833333330186
2023-10-11 10:00:00,54.427080000000004,0.9259259999999996,1.0102488867328923,6.278932999999999,6.452547000000001,24.016200000000026,1681.3333333330186
2023-10-11 10:03:00,55.107060000000004,0.983797,0.9981946149332532,6.250003,6.278936,23.72679999999997,1681.3833333330185
2023-10-11 10:06:00,56.481485,0.8391210000000004,0.9766633164587449,6.105327000000001,6.3946760000000005,24.305499999999995,1681.4333333330185
2023-10-11 10:09:00,58.868635,0.694445,0.9547406631613964,5.787041,6.365736,25.462900000000047,1681.4833333330184
2023-10-11 10:12:00,57.52315,0.7523150000000003,0.9900041382247363,5.960647,6.481482000000001,24.884299999999996,1681.5333333330184
2023-10-11 10:15:00,56.59721999999999,0.8391200000000003,0.9897463615114094,6.134262,6.452542,24.305600000000027,1681.5833333330183
2023-10-11 10:18:00,56.394675,0.868055,0.9925764233355296,6.192132000000001,6.452547000000001,24.594899999999996,1681.6333333330183
2023-10-11 10:21:00,56.19213,0.8969899999999997,0.9948317353685714,6.249997,6.452547000000001,25.17360000000002,1681.6833333330183
2023-10-11 10:24:00,55.52662,0.8969899999999997,0.9948317353685714,6.249997,6.452547000000001,24.01619999999997,1681.7333333330182
2023-10-11 10:27:00,55.84491,0.9259259999999996,0.996514299625561,6.336803000000001,6.481477,23.72679999999997,1681.7833333330182
2023-10-11 10:30:00,55.33854,0.9259259999999996,1.0238621788658966,6.278932999999999,6.481477,23.7269,1681.8333333330181
2023-10-11 10:33:00,54.93345,0.9259259999999996,0.9826583676851693,6.365742999999999,6.481477,25.463000000000022,1681.883333333018
2023-10-11 10:36:00,54.427085000000005,0.9259259999999996,0.9826631770297534,6.336803000000001,6.452547000000001,23.1481,1681.933333333018
2023-10-11 10:39:00,54.239005000000006,0.9259259999999996,0.9686808740812727,6.365742999999999,6.452547000000001,23.14820000000003,1681.983333333018
2023-10-11 10:42:00,55.815975,0.983797,0.9981946149332551,6.365742999999999,6.3946760000000005,23.4375,1682.033333333018
2023-10-11 10:45:00,56.799769999999995,0.9259260000000005,1.0238621788658977,6.221062,6.4236059999999995,23.726800000000026,1682.083333333018
2023-10-11 10:48:00,56.524885,0.868055,0.9925764233355296,6.221062,6.481477,24.59480000000002,1682.1333333330178
2023-10-11 10:51:00,56.62616,0.868055,0.9925764233355296,6.192132000000001,6.452547000000001,24.884299999999996,1682.1833333330178
2023-10-11 10:54:00,56.467015,0.868055,0.9925764233355296,6.221062,6.481477,24.884299999999996,1682.2333333330178
2023-10-11 10:57:00,57.13252,0.868055,0.965791293744527,6.278932000000001,6.481477,24.30559999999997,1682.2833333330177
2023-10-11 11:00:00,57.479744999999994,0.8101849999999997,0.9605557625421728,6.163192,6.481477,24.30559999999997,1682.3333333330177
2023-10-11 11:03:00,57.92824,0.8101849999999997,0.9734997179484813,6.163192,6.510417,24.305600000000027,1682.3833333330176
2023-10-11 11:06:00,57.79803,0.8101849999999997,1.011734098487766,6.163192,6.597227,24.884299999999996,1682.4333333330176
2023-10-11 11:09:00,57.52315,0.8101849999999997,0.9734997179484813,6.250001999999999,6.597227,27.198999999999955,1682.4833333330175
2023-10-11 11:12:00,57.87037,0.8101849999999997,0.9734997179484813,6.250001999999999,6.597227,24.305499999999995,1682.5333333330175
2023-10-11 11:15:00,58.868635,0.8101849999999997,0.9734997179484813,6.250001999999999,6.597227,24.016200000000026,1682.5833333330174
2023-10-11 11:18:00,58.47801,0.8391210000000004,1.0156179822902367,6.134257,6.510415999999999,22.280100000000004,1682.6333333330174
2023-10-11 11:21:00,57.899305,0.78125,0.9823369828489595,6.134257,6.568287,24.0163,1682.6833333330173
2023-10-11 11:24:00,57.754630000000006,0.8101849999999997,0.9990831459893098,6.163192,6.568287,25.752200000000016,1682.7333333330173
2023-10-11 11:27:00,57.2338,0.868055,1.0058061334486348,6.221062,6.510417,24.016200000000026,1682.7833333330173
2023-10-11 11:30:00,56.42361,0.8969899999999997,0.9948317353685706,6.307867000000001,6.510417,21.701300000000003,1682.8333333330172
2023-10-11 11:33:00,57.002314999999996,0.9548610000000002,1.0255011058878298,6.307867000000001,6.452546,25.17360000000002,1682.8833333330172
2023-10-11 11:36:00,55.975115,0.9259259999999996,0.996514299625561,6.336803000000001,6.481477,23.7269,1682.9333333330171
2023-10-11 11:39:00,55.787040000000005,0.9259259999999996,0.9965142996255615,6.365742999999999,6.510417,24.594899999999996,1682.983333333017
2023-10-11 11:42:00,55.917245,0.8969899999999997,0.9675240107804627,6.336806999999999,6.481477,25.752300000000048,1683.033333333017
2023-10-11 11:45:00,56.756365,0.868055,0.965791293744527,6.278932000000001,6.481477,25.173599999999965,1683.083333333017
2023-10-11 11:48:00,57.50868,0.9259260000000005,1.0238621788658977,6.221062,6.4236059999999995,22.8587,1683.133333333017
2023-10-11 11:51:00,57.725695,0.8101849999999997,0.9990831459893098,6.163192,6.568287,24.594899999999996,1683.183333333017
2023-10-11 11:54:00,57.8125,0.78125,0.9948461712192733,6.134257,6.597227,24.594899999999996,1683.2333333330168
2023-10-11 11:57:00,57.899305,0.78125,0.9948461712192733,6.134257,6.597227,22.85880000000003,1683.2833333330168
2023-10-11 12:00:00,58.246525,0.7523149999999994,0.9900041382247351,6.076392,6.597227,24.594900000000052,1683.3333333330168
2023-10-11 12:03:00,58.101855,0.78125,0.9948418643795638,6.105327000000001,6.568287,23.72679999999997,1683.3833333330167
2023-10-11 12:06:00,57.653355,0.78125,0.9697352351269636,6.076387,6.481477,25.173599999999965,1683.4333333330167
2023-10-11 12:09:00,58.608215,0.7233789999999996,0.9603718949652732,5.931716,6.452547000000001,25.173699999999997,1683.4833333330166
2023-10-11 12:12:00,59.461805,0.694445,0.9784581690479933,5.787041,6.4236059999999995,25.17360000000002,1683.5333333330166
2023-10-11 12:15:00,59.895830000000004,0.6365739999999995,0.9643115871784963,5.7002310000000005,6.452547000000001,25.173599999999965,1683.5833333330165
2023-10-11 12:18:00,57.552085,0.7233800000000006,0.9965141658164088,5.902777,6.510417,24.30559999999997,1683.6333333330165
2023-10-11 12:21:00,54.412615,0.8680560000000002,1.005802131927664,6.250003,6.539346999999999,23.14820000000003,1683.6833333330164
2023-10-11 12:24:00,53.153935,0.9837959999999999,0.9981941100670706,6.423608000000001,6.452542,24.016200000000026,1683.7333333330164
2023-10-11 12:27:00,53.02373,1.0127309999999996,1.0127315000245547,6.481478,6.481477,23.4375,1683.7833333330163
2023-10-11 12:30:00,52.560765,1.0416659999999993,1.0124533124760755,6.539353,6.481477,22.858799999999974,1683.8333333330163
2023-10-11 12:33:00,53.226275,1.0127309999999996,1.0127315000245547,6.5104180000000005,6.510417,24.594899999999996,1683.8833333330163
2023-10-11 12:36:00,53.79051,1.0127319999999997,1.0127320000085516,6.452548,6.452546,23.4375,1683.9333333330162
2023-10-11 12:39:00,53.385419999999996,0.983797,0.9981946149332532,6.394673,6.4236059999999995,23.4375,1683.9833333330162
2023-10-11 12:42:00,54.021995000000004,0.9259259999999996,0.9826631770297534,6.336803000000001,6.452547000000001,24.0163,1684.0333333330161
2023-10-11 12:45:00,54.354745,0.9259259999999996,0.9826583676851693,6.365742999999999,6.481477,23.4375,1684.083333333016
2023-10-11 12:48:00,54.904515,0.9548609999999993,0.9976371085085582,6.423608,6.510417,24.305499999999995,1684.133333333016
2023-10-11 12:51:00,54.079865,0.9548609999999993,0.9976371085085582,6.423608,6.510417,23.14820000000003,1684.183333333016
2023-10-11 12:54:00,53.978584999999995,0.9548609999999993,0.9835127697449744,6.452548,6.510417,23.4375,1684.233333333016
2023-10-11 12:57:00,53.77604,1.0127309999999996,1.0127315000245547,6.5104180000000005,6.510417,24.305499999999995,1684.283333333016
2023-10-11 13:00:00,53.153935,1.0127309999999996,1.0127315000245547,6.5104180000000005,6.510417,24.305499999999995,1684.3333333330158
2023-10-11 13:03:00,52.705439999999996,1.0127309999999996,1.0127315000245547,6.5104180000000005,6.510417,24.305499999999995,1684.3833333330158
2023-10-11 13:06:00,52.5897,1.0127309999999996,1.0127315000245547,6.5104180000000005,6.510417,23.72679999999997,1684.4333333330158
2023-10-11 13:09:00,52.719905,0.9548609999999993,0.9835127697449744,6.423608,6.481477,22.858799999999974,1684.4833333330157
2023-10-11 13:12:00,52.53183,0.9548609999999993,1.0116282790011433,6.452548,6.568287,23.7269,1684.5333333330157
2023-10-11 13:15:00,53.125,1.0127319999999997,1.0127320000085516,6.452548,6.452546,21.99079999999998,1684.5833333330156
2023-10-11 13:18:00,52.893519999999995,0.9548609999999993,0.9835127697449744,6.423608,6.481477,23.148199999999974,1684.6333333330156
2023-10-11 13:21:00,53.06713,0.9548609999999993,0.9976322504245486,6.394677999999999,6.481477,23.72679999999997,1684.6833333330155
2023-10-11 13:24:00,53.125,0.9548609999999993,0.9835127697449744,6.365738,6.4236070000000005,22.858799999999974,1684.7333333330155
2023-10-11 13:27:00,52.95139,0.9548609999999993,0.9835127697449744,6.365738,6.4236070000000005,23.7269,1684.7833333330154
2023-10-11 13:30:00,53.443285,0.9259259999999996,0.9686808740812727,6.278932999999999,6.365737000000001,24.305600000000027,1684.8333333330154
2023-10-11 13:33:00,53.573494999999994,0.9259259999999996,0.9826631770297534,6.336803000000001,6.452547000000001,23.148199999999974,1684.8833333330153
2023-10-11 13:36:00,53.819445,0.9548610000000002,0.9976371085085597,6.307867000000001,6.3946760000000005,24.01619999999997,1684.9333333330153
2023-10-11 13:39:00,54.239005,0.8969899999999997,0.9675240107804627,6.221067000000001,6.365737000000001,23.4375,1684.9833333330153
2023-10-11 13:42:00,54.484955,0.8969899999999997,0.9948270581065355,6.221067000000001,6.4236070000000005,23.4375,1685.0333333330152
2023-10-11 13:45:00,54.67303,0.8969899999999997,0.9948317353685714,6.249997,6.452547000000001,23.14820000000003,1685.0833333330152
2023-10-11 13:48:00,57.769095,0.7233799999999997,0.9481552987707995,5.902780999999999,6.394671,25.462999999999965,1685.1333333330151
2023-10-11 13:51:00,59.707755,0.6655100000000003,0.9947002496848985,5.787036,6.539356,24.594899999999996,1685.183333333015
2023-10-11 13:54:00,57.95718,0.6365739999999995,0.9643115871784963,5.844905999999999,6.5972219999999995,24.884299999999996,1685.233333333015
2023-10-11 13:57:00,56.17766,0.7523150000000003,0.9653625773643428,6.047457,6.510412,23.4375,1685.283333333015
2023-10-11 14:00:00,55.193865,0.8101849999999997,0.9734997179484813,6.105322,6.452547000000001,24.305499999999995,1685.333333333015
2023-10-11 14:03:00,54.716435,0.8101849999999997,0.9734997179484813,6.105322,6.452547000000001,23.1481,1685.383333333015
2023-10-11 14:06:00,54.354745,0.8101849999999997,0.9343529260769957,6.105322,6.365737000000001,23.148199999999974,1685.4333333330148
2023-10-11 14:09:00,54.21007,0.868055,0.9792380154936636,6.192132000000001,6.4236070000000005,23.726800000000026,1685.4833333330148
2023-10-11 14:12:00,54.311345,0.868055,0.9792380154936636,6.192132000000001,6.4236070000000005,22.280100000000004,1685.5333333330148
2023-10-11 14:15:00,54.80324,0.868055,0.9925764233355296,6.192132000000001,6.452547000000001,23.4375,1685.5833333330147
2023-10-11 14:18:00,55.309605000000005,0.868055,0.9925764233355296,6.192132000000001,6.452547000000001,24.016200000000026,1685.6333333330147
2023-10-11 14:21:00,56.59722,0.9259260000000005,1.0238621788658977,6.192132000000001,6.3946760000000005,24.595000000000027,1685.6833333330146
2023-10-11 14:24:00,57.306135,0.868055,1.0058015803252298,6.192132000000001,6.481477,23.4375,1685.7333333330146
2023-10-11 14:27:00,58.23206,0.9259260000000005,1.0373680171242012,6.221062,6.452546,24.88420000000002,1685.7833333330145
2023-10-11 14:30:00,57.928245000000004,0.8101849999999997,0.9990831459893098,6.163192,6.568287,23.4375,1685.8333333330145
2023-10-11 14:33:00,58.333330000000004,0.78125,0.9823369828489595,6.221067,6.655097,24.594899999999996,1685.8833333330144
2023-10-11 14:36:00,60.185185,0.8391210000000004,1.0411013206021935,6.134257,6.5682860000000005,24.594899999999996,1685.9333333330144
2023-10-11 14:39:00,59.24479,0.7523149999999994,0.9900041382247358,6.105321999999999,6.626157000000001,23.7269,1685.9833333330143
2023-10-11 14:42:00,59.592015,0.7523149999999994,0.9777315178469013,6.105321999999999,6.597227,24.594899999999996,1686.0333333330143
2023-10-11 14:45:00,58.70949,0.7523149999999994,0.9900041382247358,6.105321999999999,6.626157000000001,24.594899999999996,1686.0833333330143
2023-10-11 14:48:00,59.143515,0.78125,0.9948461712192733,6.134257,6.597227,24.594899999999996,1686.1333333330142
2023-10-11 14:51:00,59.18692,0.7523149999999994,0.9653668654049513,6.047452,6.510417,25.17360000000002,1686.1833333330142
2023-10-11 14:54:00,59.54861,0.78125,0.9948418643795642,5.989585999999999,6.452546,25.173500000000047,1686.2333333330141
2023-10-11 14:57:00,60.474540000000005,0.7233799999999997,0.9965141658164083,5.844905999999999,6.452546,24.305499999999995,1686.283333333014
2023-10-11 15:00:00,60.15625,0.7523149999999994,1.0263281236322044,5.960652,6.568287,25.173500000000047,1686.333333333014
2023-10-11 15:03:00,59.114580000000004,0.78125,0.9948418643795638,6.1342620000000005,6.5972219999999995,26.04169999999999,1686.383333333014
2023-10-11 15:06:00,58.362265,0.8391200000000003,1.0027359933647886,6.278932000000001,6.626162,24.88420000000002,1686.433333333014
2023-10-11 15:09:00,57.899305,0.868055,1.0058061334486348,6.307872,6.597227,25.173599999999965,1686.483333333014
2023-10-11 15:12:00,57.46528000000001,0.868055,1.0058061334486337,6.278932000000001,6.568287,24.30559999999997,1686.5333333330138
2023-10-11 15:15:00,58.622685000000004,0.9259260000000005,1.0373680171242012,6.307872,6.539356,25.17360000000002,1686.5833333330138
2023-10-11 15:18:00,57.725695,0.868055,1.0058061334486348,6.3368020000000005,6.626157000000001,24.594899999999996,1686.6333333330138
2023-10-11 15:21:00,57.190394999999995,0.868055,1.0058061334486348,6.3368020000000005,6.626157000000001,24.305600000000027,1686.6833333330137
2023-10-11 15:24:00,56.814235,0.868055,1.0058061334486337,6.278932000000001,6.568287,25.462999999999965,1686.7333333330137
2023-10-11 15:27:00,56.98785,0.868055,0.9792426437388831,6.278932000000001,6.510417,24.88420000000002,1686.7833333330136
2023-10-11 15:30:00,56.611689999999996,0.8101849999999997,0.9734997179484813,6.163192,6.510417,22.85880000000003,1686.8333333330136
2023-10-11 15:33:00,57.3206,0.8680560000000002,1.0058066850527352,6.163192,6.452546,24.88420000000002,1686.8833333330135
2023-10-11 15:36:00,57.74016,0.8680560000000002,1.0058066850527352,6.163192,6.452546,24.01619999999997,1686.9333333330135
2023-10-11 15:39:00,57.089119999999994,0.8101849999999997,0.973495262963965,6.1342620000000005,6.481477,24.305600000000027,1686.9833333330134
2023-10-11 15:42:00,57.190394999999995,0.8101849999999997,0.973495262963965,6.1342620000000005,6.481477,24.59480000000002,1687.0333333330134
2023-10-11 15:45:00,57.826965,0.78125,0.9823369828489595,6.134257,6.568287,25.17360000000002,1687.0833333330133
2023-10-11 15:48:00,58.40567,0.78125,0.9697352351269636,6.105327000000001,6.510417,24.01619999999997,1687.1333333330133
2023-10-11 15:51:00,58.63715,0.8101849999999997,0.9863424287740676,6.221062000000001,6.597227,24.884299999999996,1687.1833333330133
2023-10-11 15:54:00,58.49248,0.8101849999999997,0.9990831459893098,6.221062000000001,6.626157000000001,26.33099999999996,1687.2333333330132
2023-10-11 15:57:00,58.78183,0.78125,0.969739605933217,6.192127000000001,6.597227,24.59499999999997,1687.2833333330132
2023-10-11 16:00:00,58.608215,0.78125,0.9948461712192733,6.134257,6.597227,24.884199999999964,1687.3333333330131
2023-10-11 16:03:00,58.318865,0.78125,0.9823369828489595,6.192127000000001,6.626157000000001,24.884299999999996,1687.383333333013
2023-10-11 16:06:00,58.318865,0.8391210000000004,1.0156179822902367,6.134257,6.510415999999999,25.17360000000002,1687.433333333013
2023-10-11 16:09:00,57.826965,0.78125,0.9697352351269636,6.105327000000001,6.510417,24.884299999999996,1687.483333333013
2023-10-11 16:12:00,57.8559,0.7523149999999994,0.9529113049870285,6.047452,6.481477,24.594899999999996,1687.533333333013
2023-10-11 16:15:00,57.595485,0.7523149999999994,0.9653668654049513,6.047452,6.510417,25.17360000000002,1687.583333333013
2023-10-11 16:18:00,56.712965,0.7523150000000003,0.9653625773643428,6.047457,6.510412,24.59499999999997,1687.6333333330128
2023-10-11 16:24:00,56.626155,0.7523150000000003,0.9653625773643428,6.047457,6.510412,24.305600000000027,1687.7333333330128
2023-10-11 16:27:00,56.351275,0.78125,0.9570419739205651,6.076387,6.452547000000001,24.30559999999997,1687.7833333330127
2023-10-11 16:33:00,55.917245,0.78125,0.9570419739205651,6.076387,6.452547000000001,24.305499999999995,1687.8833333330126
2023-10-11 16:36:00,55.685765,0.8101849999999997,0.9734997179484813,6.163192,6.510417,21.122600000000034,1687.9333333330126
2023-10-11 16:39:00,56.076385,0.78125,0.9570375693665434,6.105327000000001,6.481477,24.884299999999996,1687.9833333330125
2023-10-11 16:45:00,55.77257,0.78125,0.9697352351269636,6.105327000000001,6.510417,23.7269,1688.0833333330124
2023-10-11 16:48:00,55.005785,0.78125,0.9570419739205651,6.076387,6.452547000000001,23.14820000000003,1688.1333333330124
2023-10-11 16:54:00,54.861115,0.78125,0.9570419739205651,6.076387,6.452547000000001,23.4375,1688.2333333330123
2023-10-11 16:57:00,54.716435,0.78125,0.9570419739205651,6.076387,6.452547000000001,23.1481,1688.2833333330123
2023-10-11 17:00:00,54.557294999999996,0.78125,0.9570419739205651,6.076387,6.452547000000001,24.016200000000026,1688.3333333330122
2023-10-11 17:03:00,55.005790000000005,0.78125,0.9570375693665443,5.989587,6.365737000000001,24.305600000000027,1688.3833333330122
2023-10-11 17:09:00,55.989580000000004,0.8391210000000004,1.0156135464039253,5.989587,6.365736,24.594899999999996,1688.483333333012
2023-10-11 17:12:00,55.425345,0.7523149999999994,0.9529113049870285,6.076392,6.510417,24.884299999999996,1688.533333333012
2023-10-11 17:15:00,54.34028,0.7523149999999994,0.9403658952404873,6.047452,6.452547000000001,23.14820000000003,1688.583333333012
2023-10-11 17:21:00,54.02199,0.7523149999999994,0.94036154209724,6.018521999999999,6.4236070000000005,21.70139999999998,1688.683333333012
2023-10-11 17:33:00,52.560765,0.78125,0.9313489192261123,5.960647,6.278937000000001,23.72679999999997,1688.883333333012
2023-10-11 17:36:00,52.17014,0.78125,0.944244854003786,5.989587,6.336807,22.279999999999973,1688.933333333012
2023-10-11 17:39:00,51.967595,0.8101849999999997,0.9343529260769957,6.076391999999999,6.336807,24.016200000000026,1688.9833333330118
2023-10-11 17:45:00,51.721645,0.8101849999999997,0.9343529260769957,6.076391999999999,6.336807,23.148199999999974,1689.0833333330118
2023-10-11 17:48:00,51.35995,0.8101849999999997,0.9475066876823662,6.076391999999999,6.365737000000001,23.1481,1689.1333333330117
2023-10-11 17:51:00,50.59317,0.78125,0.9183411990779828,6.047457,6.336807,23.148199999999974,1689.1833333330117
2023-10-11 17:57:00,50.651044999999996,0.78125,0.9313444432871273,6.047457,6.365737000000001,24.594899999999996,1689.2833333330116
2023-10-11 18:00:00,50.24595,0.78125,0.9313489192261123,5.960647,6.278937000000001,23.14820000000003,1689.3333333330115
2023-10-11 18:06:00,50.318285,0.78125,0.9052217987854966,5.931717000000001,6.192127000000001,24.01619999999997,1689.4333333330114
2023-10-11 18:09:00,49.43576,0.78125,0.9052263519091786,5.902777,6.163197,21.701300000000003,1689.4833333330114
2023-10-11 18:15:00,48.842595,0.78125,0.8919906726667084,5.815977,6.047457,23.148199999999974,1689.5833333330113
2023-10-11 18:18:00,48.495375,0.78125,0.8919906726667084,5.815977,6.047457,23.148199999999974,1689.6333333330113
2023-10-11 18:21:00,48.81366,0.8101859999999999,0.934358042073423,5.671291999999999,5.931716,22.85889999999995,1689.6833333330112
2023-10-11 18:27:00,48.32176,0.7523149999999994,0.8891558706346483,5.787042,6.076387,22.569499999999948,1689.7833333330111
2023-10-11 18:30:00,48.075810000000004,0.7523149999999994,0.9021197746873278,5.873842,6.192127000000001,22.858799999999974,1689.833333333011
2023-10-11 18:36:00,47.974535,0.7523149999999994,0.9021197746873278,5.873842,6.192127000000001,21.990700000000004,1689.933333333011
2023-10-11 18:39:00,46.368635,0.7523149999999994,0.8760822943544246,5.787042,6.047457,23.726800000000026,1689.983333333011
