Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-11 18:45:00,46.151619999999994,0.7523149999999994,0.8760822943544256,5.758101999999999,6.018517000000001,22.858799999999974,1690.0833333330108
2023-10-11 18:48:00,46.09375,0.7523149999999994,0.8495682553927296,5.729172,5.931717000000001,22.280100000000004,1690.1333333330108
2023-10-11 18:51:00,45.543985,0.7523149999999994,0.8760868336623623,5.613422,5.873847,21.12270000000001,1690.1833333330108
2023-10-11 18:57:00,45.3125,0.7523149999999994,0.8760868336623623,5.613422,5.873847,22.280100000000004,1690.2833333330107
2023-10-11 19:00:00,40.234375,0.6655099999999994,0.8520671339621387,5.526622,5.931712000000001,22.569499999999948,1690.3333333330106
2023-10-11 19:03:00,38.628475,0.7233799999999997,0.8469284986484131,5.613422,5.873842000000001,20.543999999999983,1690.3833333330106
2023-10-12 07:45:00,64.46759,1.6203700000000003,0.9904630358245737,5.960649999999999,4.89005,28.93520000000001,1690.3833333330106
2023-10-12 07:48:00,68.05556,0.9259260000000005,0.8515416268021471,5.324075,5.179398999999999,28.93520000000001,1690.4333333330105
2023-10-12 07:51:00,62.991895,0.694445,0.8307416817070373,4.629625,4.91898,27.199099999999987,1690.4833333330105
2023-10-12 07:54:00,57.248265,0.6365740000000004,0.8101508079631938,4.745375,5.121530999999999,24.016200000000026,1690.5333333330104
2023-10-12 07:57:00,52.604169999999996,0.694445,0.8436049758409647,4.890045,5.208330000000001,24.305499999999995,1690.5833333330104
2023-10-12 08:00:00,50.14468,0.7233800000000006,0.8204887604403763,4.976855,5.179395,23.1481,1690.6333333330103
2023-10-12 08:03:00,53.11053,0.8391200000000003,0.8535042850349146,5.034725000000001,5.063655000000001,24.016200000000026,1690.6833333330103
2023-10-12 08:06:00,51.67824,0.78125,0.8238939093564178,5.063655,5.150465,23.4375,1690.7333333330103
2023-10-12 08:09:00,52.502894999999995,0.78125,0.8238890804264944,4.976855,5.063655,24.305499999999995,1690.7833333330102
2023-10-12 08:12:00,51.200810000000004,0.8101849999999997,0.8528523617112066,5.2372700000000005,5.324075,22.569499999999948,1690.8333333330102
2023-10-12 08:15:00,50.520830000000004,0.8101849999999997,0.8667660888695237,5.49769,5.613425,22.569499999999948,1690.8833333330101
2023-10-12 08:18:00,50.549765,0.78125,0.8786383356968779,5.555555000000001,5.758105,23.7269,1690.93333333301
2023-10-12 08:21:00,50.824655,0.868055,0.8966773395916395,5.6713000000000005,5.729165,23.7269,1690.98333333301
2023-10-12 08:24:00,50.361689999999996,0.868055,0.8966773395916395,5.729170000000001,5.787035,22.569500000000005,1691.03333333301
2023-10-12 08:27:00,50.101275,0.868055,0.9107691588907109,5.7581,5.844905,24.305600000000027,1691.08333333301
2023-10-12 08:30:00,50.405095,0.9259250000000003,0.9403193034824372,5.78704,5.815975,23.1481,1691.13333333301
2023-10-12 08:33:00,49.971064999999996,0.8969909999999999,0.9113799793201128,5.8738459999999995,5.902775000000001,22.569399999999973,1691.1833333330098
2023-10-12 08:36:00,49.82639,0.9548610000000002,0.9256250069140252,5.902776,5.844905000000001,24.305600000000027,1691.2333333330098
2023-10-12 08:39:00,51.591435000000004,0.9259250000000003,0.9259284999979444,5.87384,5.873844999999999,23.1481,1691.2833333330098
2023-10-12 08:42:00,51.50463,0.868055,0.9385357683737782,5.787039999999999,5.9317150000000005,23.1481,1691.3333333330097
2023-10-12 08:45:00,55.671295,0.8391200000000003,0.9501662018941732,5.78704,6.0185200000000005,24.594899999999996,1691.3833333330097
2023-10-12 08:48:00,55.598960000000005,0.694445,0.9185462926182644,5.642360999999999,6.134256000000001,23.4375,1691.4333333330096
2023-10-12 08:51:00,54.55729,0.7233789999999996,0.9234579892452129,5.729165999999999,6.163197,24.594899999999996,1691.4833333330096
2023-10-12 08:54:00,54.28241,0.7233789999999996,0.9234536885565466,5.758106,6.192127000000001,23.4375,1691.5333333330095
2023-10-12 08:57:00,53.399885,0.7523149999999994,0.9403658952404867,5.815972,6.221067,24.01619999999997,1691.5833333330095
2023-10-12 09:00:00,53.920715,0.78125,0.9570419739205651,5.844906,6.221066,24.305499999999995,1691.6333333330094
2023-10-12 09:03:00,52.907985,0.7233789999999996,0.9358525420849579,5.729165999999999,6.192127000000001,23.7269,1691.6833333330094
2023-10-12 09:06:00,53.501155,0.78125,0.944244854003786,5.729165999999999,6.076385999999999,23.4375,1691.7333333330093
2023-10-12 09:09:00,53.26968,0.7233789999999996,0.8983690183441478,5.700236,6.076387,25.173599999999965,1691.7833333330093
2023-10-12 09:12:00,57.783564999999996,0.5208330000000005,0.8306796251352282,5.208334,5.931711,24.594899999999996,1691.8333333330093
2023-10-12 09:15:00,63.049765,0.4050920000000007,0.8957095737884012,4.745368000000001,6.018515999999999,26.04169999999999,1691.8833333330092
2023-10-12 09:18:00,61.675345,0.4050919999999998,0.8957095737884004,4.8900440000000005,6.163192,25.462900000000047,1691.9333333330092
2023-10-12 09:21:00,59.056709999999995,0.49189799999999995,0.9160931527641453,5.20833,6.250001999999999,24.305499999999995,1691.983333333009
2023-10-12 09:24:00,57.450810000000004,0.5208330000000005,0.9063044476682941,5.32407,6.2499970000000005,23.148199999999974,1692.033333333009
2023-10-12 09:27:00,56.857635,0.6365739999999995,0.9183839976643949,5.5266210000000004,6.163197,24.01619999999997,1692.083333333009
2023-10-12 09:30:00,55.873845,0.6655089999999992,0.9484603131132792,5.584485999999999,6.221067,23.4375,1692.133333333009
2023-10-12 09:33:00,55.22280000000001,0.6655089999999992,0.8888911310205238,5.671295999999999,6.163197,24.594899999999996,1692.183333333009
2023-10-12 09:36:00,54.99132,0.6655089999999992,0.8888911310205238,5.671295999999999,6.163197,24.305499999999995,1692.2333333330089
2023-10-12 09:39:00,57.581019999999995,0.6076389999999998,0.9111767543450552,5.410880000000001,6.105321000000001,24.59499999999997,1692.2833333330088
2023-10-12 09:42:00,57.624425,0.578703,0.9254311805754495,5.468750000000001,6.278937000000001,25.173699999999997,1692.3333333330088
2023-10-12 09:45:00,56.13426,0.6365739999999995,0.9299793789041937,5.584485999999999,6.250001999999999,23.4375,1692.3833333330087
2023-10-12 09:48:00,53.935185000000004,0.7523150000000003,0.965366865404952,5.844907000000001,6.307872000000001,23.14820000000003,1692.4333333330087
2023-10-12 09:51:00,52.32928,0.8391200000000003,0.9634723174742369,6.047452,6.307872000000001,23.7269,1692.4833333330087
2023-10-12 09:54:00,52.112269999999995,0.8969899999999997,0.967528770607076,6.192127,6.336807,24.30559999999997,1692.5333333330086
2023-10-12 09:57:00,51.591435000000004,0.9259259999999996,0.9686808740812727,6.278932999999999,6.365737000000001,23.4375,1692.5833333330086
2023-10-12 10:00:00,52.213539999999995,0.983797,0.9981946149332532,6.336803000000001,6.365736,24.884199999999964,1692.6333333330085
2023-10-12 10:03:00,51.576965,0.8969899999999997,0.9536907691351797,6.221067000000001,6.336807,24.01619999999997,1692.6833333330085
2023-10-12 10:06:00,53.544560000000004,0.9259260000000005,0.9686808740812715,6.1631920000000004,6.249995999999999,25.46289999999999,1692.7333333330084
2023-10-12 10:09:00,53.05266,0.8101849999999997,0.9210855748468816,6.105322,6.336807,24.305600000000027,1692.7833333330084
2023-10-12 10:12:00,54.644099999999995,0.8391210000000004,0.9766633164587449,5.989587,6.278936,24.884299999999996,1692.8333333330083
2023-10-12 10:15:00,54.470485,0.7523149999999994,0.9277184615424301,5.931711999999999,6.307867,23.4375,1692.8833333330083
2023-10-12 10:18:00,56.018519999999995,0.8101859999999999,0.9734958281108701,5.902782,6.249995999999999,24.016200000000026,1692.9333333330082
2023-10-12 10:21:00,55.410880000000006,0.7233789999999996,0.9481546998200043,5.873846,6.365737000000001,25.462900000000047,1692.9833333330082
2023-10-12 10:24:00,56.19213,0.6655089999999992,0.9129683905934337,5.815976,6.365737000000001,24.594899999999996,1693.0333333330082
2023-10-12 10:33:00,57.248265,0.6655089999999992,0.9367066344864643,5.815976,6.4236070000000005,23.14820000000003,1693.1833333330082
2023-10-12 10:36:00,57.190394999999995,0.6655089999999992,0.9367066344864643,5.815976,6.4236070000000005,24.594899999999996,1693.2333333330082
2023-10-12 10:39:00,57.13252,0.6655089999999992,0.9484562666593954,5.844905999999999,6.481477,24.016200000000026,1693.2833333330082
2023-10-12 10:42:00,58.434605000000005,0.6365739999999995,0.9299753854637969,5.787041,6.452547000000001,23.72679999999997,1693.333333333008
2023-10-12 10:45:00,60.46007,0.5497690000000004,0.9270396844906903,5.468755000000001,6.365736,24.884299999999996,1693.383333333008
2023-10-12 10:48:00,60.373265,0.578703,0.9473590804639787,5.49768,6.365737000000001,25.173699999999997,1693.433333333008
2023-10-12 10:51:00,58.043985,0.6076389999999998,0.933827042311513,5.729166,6.481477,23.14820000000003,1693.483333333008
2023-10-12 10:54:00,57.884834999999995,0.7233789999999996,0.9481589366109556,5.844906,6.336807,23.726800000000026,1693.533333333008
2023-10-12 10:57:00,56.409144999999995,0.7233799999999997,0.9724993333912144,5.902782,6.452542,23.7269,1693.5833333330079
2023-10-12 11:00:00,56.163195,0.7523149999999994,0.9529113049870293,6.018521999999999,6.452547000000001,24.594899999999996,1693.6333333330078
2023-10-12 11:03:00,56.047455,0.7523149999999994,0.9653625773643422,5.960652,6.4236070000000005,23.1481,1693.6833333330078
2023-10-12 11:06:00,55.57002,0.8101849999999997,0.9990787584605414,6.018522,6.4236070000000005,25.17360000000002,1693.7333333330077
2023-10-12 11:09:00,54.716435,0.8101849999999997,0.9734997179484813,6.105322,6.452547000000001,24.594899999999996,1693.7833333330077
2023-10-12 11:12:00,53.747105,0.868055,0.9925764233355296,6.192132000000001,6.452547000000001,23.4375,1693.8333333330077
2023-10-12 11:15:00,53.6603,0.8969899999999997,0.9948317353685714,6.249997,6.452547000000001,24.016200000000026,1693.8833333330076
2023-10-12 11:18:00,53.993055,0.9259260000000005,0.9965142996255616,6.278932000000001,6.4236059999999995,24.305499999999995,1693.9333333330076
2023-10-12 11:21:00,54.137735,0.8101849999999997,0.9734997179484813,6.163192,6.510417,23.4375,1693.9833333330075
2023-10-12 11:24:00,55.931715,0.8391210000000004,0.9897469197090357,6.105327000000001,6.4236059999999995,25.46289999999999,1694.0333333330075
2023-10-12 11:27:00,55.613425,0.8391210000000004,1.0027320868786638,6.076387,6.4236059999999995,24.594899999999996,1694.0833333330074
2023-10-12 11:30:00,56.25,0.8391210000000004,0.989751424201406,6.076387,6.3946760000000005,23.7269,1694.1333333330074
2023-10-12 11:33:00,55.787035,0.78125,0.9570419739205651,6.076387,6.452547000000001,23.4375,1694.1833333330073
2023-10-12 11:36:00,55.873845,0.78125,0.9697352351269636,6.076387,6.481477,24.59480000000002,1694.2333333330073
2023-10-12 11:39:00,55.64236,0.8101849999999997,0.9605557625421728,6.1342620000000005,6.452547000000001,23.7269,1694.2833333330072
2023-10-12 11:48:00,59.360535,0.78125,1.019590850482646,5.931716,6.452546,24.88420000000002,1694.4333333330073
2023-10-12 11:51:00,58.825230000000005,0.7233789999999996,0.9845464399788956,5.989585999999999,6.568287,24.594899999999996,1694.4833333330073
2023-10-12 11:54:00,58.40567,0.7233789999999996,0.9845505888932341,6.018516,6.597227,24.594899999999996,1694.5333333330072
2023-10-12 11:57:00,57.465275,0.7523149999999994,1.0021919388423777,6.076392,6.626157000000001,24.01619999999997,1694.5833333330072
2023-10-12 12:00:00,56.26447,0.78125,0.9948461712192733,6.163192,6.626162,24.884299999999996,1694.6333333330072
2023-10-12 12:03:00,55.7147,0.8101849999999997,0.9863424287740676,6.221062000000001,6.597227,24.0163,1694.683333333007
2023-10-12 12:06:00,55.45428,0.8101849999999997,0.9734997179484813,6.163192,6.510417,24.88420000000002,1694.733333333007
2023-10-12 12:09:00,54.890045,0.8101849999999997,0.973495262963965,6.1342620000000005,6.481477,24.016200000000026,1694.783333333007
2023-10-12 12:12:00,54.513885,0.868055,0.979242643738884,6.221062,6.452547000000001,24.305499999999995,1694.833333333007
2023-10-12 12:15:00,54.427080000000004,0.868055,0.9925764233355296,6.192132000000001,6.452547000000001,24.305499999999995,1694.883333333007
2023-10-12 12:18:00,54.398145,0.868055,0.9925764233355296,6.221062,6.481477,24.594899999999996,1694.9333333330069
2023-10-12 12:21:00,55.020255000000006,0.9548610000000002,1.0255011058878314,6.249997,6.3946760000000005,24.016200000000026,1694.9833333330068
2023-10-12 12:24:00,54.730900000000005,0.8969899999999997,0.9812376051781315,6.307867000000001,6.481477,23.7269,1695.0333333330068
2023-10-12 12:27:00,55.309605000000005,0.8969899999999997,0.9948317353685714,6.249997,6.452547000000001,24.594899999999996,1695.0833333330067
2023-10-12 12:30:00,54.80324,0.9259259999999996,0.996514299625561,6.336803000000001,6.481477,24.01619999999997,1695.1333333330067
2023-10-12 12:33:00,54.57176,0.9259259999999996,0.9826631770297534,6.394673,6.510417,24.884299999999996,1695.1833333330067
2023-10-12 12:36:00,54.759834999999995,0.9548610000000002,1.0392508114172327,6.336806999999999,6.510415999999999,24.884299999999996,1695.2333333330066
2023-10-12 12:39:00,54.340275,0.868055,0.9925810132972902,6.3368020000000005,6.597227,24.88420000000002,1695.2833333330066
2023-10-12 12:42:00,53.211805,0.8391200000000003,0.9897508660020827,6.278932000000001,6.5972219999999995,24.59499999999997,1695.3333333330065
2023-10-12 12:45:00,53.168405,0.868055,0.9925764233355296,6.221062,6.481477,24.016200000000026,1695.3833333330065
2023-10-12 12:48:00,52.864585,0.8101849999999997,0.9475066876823656,6.1342620000000005,6.4236070000000005,24.016200000000026,1695.4333333330064
2023-10-12 12:51:00,52.575235,0.8101849999999997,0.9475066876823656,6.1342620000000005,6.4236070000000005,22.56940000000003,1695.4833333330064
2023-10-12 12:54:00,52.74884,0.8101849999999997,0.9343529260769957,6.076391999999999,6.336807,21.701499999999953,1695.5333333330063
2023-10-12 12:57:00,53.47222,0.8101849999999997,0.9343529260769957,6.076391999999999,6.336807,23.4375,1695.5833333330063
2023-10-12 13:00:00,53.18287,0.8101849999999997,0.9475066876823662,6.076391999999999,6.365737000000001,23.7269,1695.6333333330062
2023-10-12 13:03:00,53.31308,0.8101849999999997,0.9734952629639658,6.018522,6.365737000000001,22.56940000000003,1695.6833333330062
2023-10-12 13:06:00,54.21007,0.78125,0.9313444432871263,5.989587,6.307867,23.726800000000026,1695.7333333330062
2023-10-12 13:09:00,54.74537,0.7523149999999994,0.9277184615424301,5.931711999999999,6.307867,24.59499999999997,1695.783333333006
2023-10-12 13:12:00,54.99132,0.8101859999999999,0.9734958281108709,6.018521999999999,6.365736,24.016200000000026,1695.833333333006
2023-10-12 13:15:00,55.034725,0.7523149999999994,0.9653625773643422,5.960652,6.4236070000000005,23.4375,1695.883333333006
2023-10-12 13:18:00,54.730900000000005,0.7233789999999996,0.9358525420849579,5.989585999999999,6.452547000000001,23.726800000000026,1695.933333333006
2023-10-12 13:21:00,53.761575,0.7523149999999994,0.9653625773643422,6.018521999999999,6.481477,24.016200000000026,1695.983333333006
2023-10-12 13:24:00,53.18287,0.78125,0.9570375693665434,6.105327000000001,6.481477,23.14820000000003,1696.0333333330059
2023-10-12 13:27:00,54.050925,0.8391210000000004,0.9766633164587449,6.076387,6.365736,24.595000000000027,1696.0833333330058
2023-10-12 13:30:00,53.226275,0.78125,0.9570419739205651,5.960647,6.336807,24.884199999999964,1696.1333333330058
2023-10-12 13:33:00,51.403355000000005,0.78125,0.9313444432871263,6.018522,6.336802,23.4375,1696.1833333330057
2023-10-12 13:36:00,51.721645,0.8101849999999997,0.9343529260769957,6.018522,6.278937000000001,22.85880000000003,1696.2333333330057
2023-10-12 13:39:00,53.920715,0.8391210000000004,0.9634728657393564,5.960647,6.221066,24.594899999999996,1696.2833333330057
2023-10-12 13:42:00,54.962385,0.8391210000000004,0.989751424201406,5.960647,6.278936,24.01619999999997,1696.3333333330056
2023-10-12 13:45:00,55.787040000000005,0.78125,0.9570375693665443,6.047457,6.4236070000000005,23.4375,1696.3833333330056
2023-10-12 13:48:00,55.613425,0.8101849999999997,0.9734952629639658,6.076391999999999,6.4236070000000005,24.016200000000026,1696.4333333330055
2023-10-12 13:51:00,55.45428,0.8101849999999997,0.9605557625421728,6.163192,6.481477,24.594899999999996,1696.4833333330055
2023-10-12 13:54:00,54.99132,0.8101849999999997,0.9734997179484813,6.250001999999999,6.597227,23.7269,1696.5333333330054
2023-10-12 13:57:00,54.947915,0.8101849999999997,0.9734997179484813,6.250001999999999,6.597227,24.305499999999995,1696.5833333330054
2023-10-12 14:00:00,54.904515,0.8101849999999997,0.9605557625421728,6.250001999999999,6.568287,23.7269,1696.6333333330053
2023-10-12 14:03:00,54.1956,0.868055,0.9925764233355296,6.307872,6.568287,24.30559999999997,1696.6833333330053
2023-10-12 14:06:00,54.02199,0.868055,0.9925810132972902,6.3368020000000005,6.597227,23.7269,1696.7333333330052
2023-10-12 14:09:00,55.193865,0.9259260000000005,0.9965142996255616,6.278932000000001,6.4236059999999995,23.726800000000026,1696.7833333330052
2023-10-12 14:12:00,54.1956,0.868055,0.9792426437388831,6.278932000000001,6.510417,23.7269,1696.8333333330052
2023-10-12 14:15:00,55.237265,0.9259260000000005,1.0102488867328911,6.278932000000001,6.452546,24.01619999999997,1696.883333333005
2023-10-12 14:18:00,55.295135,0.8680560000000002,0.9657918306098495,6.221062000000001,6.4236059999999995,24.884299999999996,1696.933333333005
2023-10-12 14:21:00,55.005790000000005,0.8101849999999997,0.9605557625421728,6.163192,6.481477,24.305600000000027,1696.983333333005
2023-10-12 14:24:00,55.671295,0.8680560000000002,0.992576970087954,6.163192,6.4236059999999995,24.305500000000052,1697.033333333005
2023-10-12 14:27:00,57.002314999999996,0.8680560000000002,0.992576970087954,6.163192,6.4236059999999995,24.594899999999996,1697.083333333005
2023-10-12 14:30:00,56.929975,0.8680560000000002,1.0058066850527352,6.163192,6.452546,24.016200000000026,1697.1333333330049
2023-10-12 14:33:00,56.814235,0.78125,0.9823369828489595,6.192127000000001,6.626157000000001,22.8587,1697.1833333330048
2023-10-12 14:36:00,58.52141,0.8101859999999999,1.0117346783642673,6.1631920000000004,6.597225999999999,24.305600000000027,1697.2333333330048
2023-10-12 14:39:00,57.91377,0.7523149999999994,0.9653668654049513,6.105321999999999,6.568287,24.884299999999996,1697.2833333330047
2023-10-12 14:42:00,58.59375,0.8391210000000004,1.0156179822902367,6.134257,6.510415999999999,25.46289999999999,1697.3333333330047
2023-10-12 14:45:00,58.23206,0.7523149999999994,0.9900041382247351,6.047452,6.568287,25.46289999999999,1697.3833333330047
2023-10-12 14:48:00,58.40567,0.7523149999999994,1.0021961373595456,6.047452,6.597227,24.59499999999997,1697.4333333330046
2023-10-12 14:51:00,58.203125,0.7523149999999994,0.9777272606723362,6.076392,6.568287,24.595000000000027,1697.4833333330046
2023-10-12 14:54:00,58.3044,0.78125,0.9948418643795638,6.105327000000001,6.568287,24.594899999999996,1697.5333333330045
2023-10-12 14:57:00,58.087385,0.78125,0.9823369828489595,6.134257,6.568287,24.016200000000026,1697.5833333330045
2023-10-12 15:00:00,58.043985,0.78125,0.9948461712192733,6.134257,6.597227,24.305499999999995,1697.6333333330044
2023-10-12 15:03:00,59.027775,0.8391210000000004,1.0027365564417805,6.192127000000001,6.539356,24.594899999999996,1697.6833333330044
2023-10-12 15:06:00,57.92824,0.8101849999999997,0.9863424287740676,6.221062000000001,6.597227,24.305500000000052,1697.7333333330043
2023-10-12 15:09:00,57.494215,0.8101849999999997,0.9734997179484807,6.221062000000001,6.568287,24.305500000000052,1697.7833333330043
2023-10-12 15:12:00,57.725695,0.8101849999999997,0.9863424287740676,6.221062000000001,6.597227,25.173599999999965,1697.8333333330042
2023-10-12 15:15:00,58.362265,0.8680560000000002,1.0189272005158039,6.250001999999999,6.5682860000000005,24.88420000000002,1697.8833333330042
2023-10-12 15:18:00,58.449075,0.78125,0.9948461712192733,6.2499970000000005,6.712967000000001,25.463000000000022,1697.9333333330042
2023-10-12 15:21:00,57.783564999999996,0.8101849999999997,0.9863424287740676,6.278932,6.655097,24.01619999999997,1697.983333333004
2023-10-12 15:24:00,57.10359,0.8101849999999997,1.011734098487766,6.163192,6.597227,24.016200000000026,1698.033333333004
2023-10-12 15:27:00,56.85764,0.78125,0.9948461712192733,6.134257,6.597227,24.305600000000027,1698.083333333004
2023-10-12 15:30:00,56.409144999999995,0.78125,0.9948461712192733,6.134257,6.597227,24.01619999999997,1698.133333333004
2023-10-12 15:33:00,57.37847,0.8101859999999999,0.9863385782464213,6.076392,6.452546,24.884199999999964,1698.183333333004
2023-10-12 15:36:00,58.40567,0.8101859999999999,0.9990837210124425,6.047452,6.452546,25.463000000000022,1698.2333333330039
2023-10-12 15:39:00,58.926505,0.8101859999999999,0.9990837210124425,6.047452,6.452546,25.173500000000047,1698.2833333330038
2023-10-12 15:42:00,59.56308,0.78125,0.9823369828489595,6.018516,6.452546,24.305499999999995,1698.3333333330038
2023-10-12 15:45:00,60.46007,0.78125,1.019590850482646,5.989585999999999,6.510415999999999,24.305499999999995,1698.3833333330037
2023-10-12 15:48:00,61.096644999999995,0.7233799999999997,1.008399137182217,5.8738459999999995,6.510415999999999,24.88420000000002,1698.4333333330037
2023-10-12 15:51:00,60.865165000000005,0.6655089999999992,0.9832457778008523,5.8738459999999995,6.597227,24.594899999999996,1698.4833333330037
2023-10-12 15:54:00,61.76215,0.7233799999999997,1.0083991371822179,5.931715999999999,6.5682860000000005,24.594899999999996,1698.5333333330036
2023-10-12 15:57:00,60.83623,0.6655089999999992,0.9601283786725188,5.989586,6.655097,24.884299999999996,1698.5833333330036
2023-10-12 16:00:00,60.850695,0.6655089999999992,0.9601283786725194,5.960646,6.626157000000001,26.04169999999999,1698.6333333330035
2023-10-12 16:03:00,60.445605,0.7233789999999996,1.020211983026014,6.047456,6.712967000000001,24.884299999999996,1698.6833333330035
2023-10-12 16:06:00,59.924765,0.7233789999999996,0.9965135465969803,6.047456,6.655097,26.04169999999999,1698.7333333330034
2023-10-12 16:09:00,59.49074,0.7233789999999996,0.9845464399788956,6.047456,6.626157000000001,25.17360000000002,1698.7833333330034
2023-10-12 16:12:00,59.403935000000004,0.7233789999999996,0.9845505888932341,6.018516,6.597227,26.620400000000018,1698.8333333330033
2023-10-12 16:15:00,59.3316,0.7523149999999994,1.0021919388423777,6.076392,6.626157000000001,25.75229999999999,1698.8833333330033
2023-10-12 16:18:00,59.056709999999995,0.7523149999999994,0.9900041382247351,6.076392,6.597227,24.884299999999996,1698.9333333330032
2023-10-12 16:21:00,58.506945,0.78125,0.9948461712192733,6.134257,6.597227,24.01619999999997,1698.9833333330032
2023-10-12 16:24:00,58.391205,0.78125,0.9948418643795638,6.105327000000001,6.568287,24.016200000000026,1699.0333333330032
2023-10-12 16:27:00,58.564815,0.78125,0.9697352351269636,6.105327000000001,6.510417,24.884299999999996,1699.083333333003
2023-10-12 16:30:00,58.984375,0.78125,0.9948418643795638,6.105327000000001,6.568287,24.0163,1699.133333333003
2023-10-12 16:33:00,59.47627,0.7523149999999994,0.9900041382247358,6.105321999999999,6.626157000000001,25.17360000000002,1699.183333333003
2023-10-12 16:36:00,59.649885,0.7523149999999994,1.0021961373595456,6.1631920000000004,6.712967000000001,25.463000000000022,1699.233333333003
2023-10-12 16:39:00,59.317130000000006,0.78125,1.007261687348878,6.221067,6.712967000000001,24.884299999999996,1699.283333333003
2023-10-12 16:42:00,58.47801,0.78125,0.9823369828489595,6.221062000000001,6.655092000000001,24.595000000000027,1699.3333333330029
2023-10-12 16:45:00,57.581019999999995,0.78125,0.9823369828489595,6.221062000000001,6.655092000000001,24.305499999999995,1699.3833333330028
2023-10-12 16:48:00,57.306135,0.8101849999999997,0.9863424287740676,6.221062000000001,6.597227,24.595000000000027,1699.4333333330028
2023-10-12 16:51:00,56.872105,0.868055,1.0058061334486337,6.278932000000001,6.568287,25.75229999999999,1699.4833333330027
2023-10-12 16:54:00,55.960645,0.8391200000000003,0.9897508660020827,6.278932000000001,6.5972219999999995,23.1481,1699.5333333330027
2023-10-12 16:57:00,55.410880000000006,0.8391200000000003,0.9634723174742356,6.278932000000001,6.539352,24.884299999999996,1699.5833333330027
2023-10-12 17:00:00,54.6875,0.868055,1.0058061334486348,6.221062,6.510417,23.4375,1699.6333333330026
2023-10-12 17:03:00,54.224540000000005,0.868055,1.0058061334486348,6.221062,6.510417,24.016200000000026,1699.6833333330026
2023-10-12 17:06:00,53.747105000000005,0.8101849999999997,0.9605557625421728,6.1342620000000005,6.452547000000001,24.01619999999997,1699.7333333330025
2023-10-12 17:09:00,54.050925,0.8101849999999997,0.9343529260769957,6.105322,6.365737000000001,24.01619999999997,1699.7833333330025
2023-10-12 17:12:00,54.513885,0.8101849999999997,0.9734997179484813,6.105322,6.452547000000001,23.4375,1699.8333333330024
2023-10-12 17:15:00,53.993055,0.78125,0.9697352351269636,6.105327000000001,6.510417,24.884199999999964,1699.8833333330024
2023-10-12 17:18:00,53.645835,0.78125,0.9570419739205651,6.134257,6.510417,23.4375,1699.9333333330023
2023-10-12 17:21:00,53.457755,0.78125,0.9570375693665434,6.105327000000001,6.481477,24.305600000000027,1699.9833333330023
2023-10-12 17:24:00,53.226275,0.78125,0.9570419739205651,6.076387,6.452547000000001,25.17360000000002,1700.0333333330022
2023-10-12 17:27:00,53.038195,0.78125,0.9570375693665434,6.105327000000001,6.481477,24.305499999999995,1700.0833333330022
2023-10-12 17:30:00,52.45949,0.78125,0.9570419739205651,6.076387,6.452547000000001,23.7269,1700.1333333330022
2023-10-12 17:33:00,52.34375,0.7523149999999994,0.94036154209724,6.018521999999999,6.4236070000000005,24.30559999999997,1700.183333333002
2023-10-12 17:36:00,52.068865,0.7523149999999994,0.9403658952404873,5.931711999999999,6.336807,22.858799999999974,1700.233333333002
2023-10-12 17:39:00,52.199075,0.7523149999999994,0.9403615420972394,5.902782,6.307867,24.0163,1700.283333333002
2023-10-12 17:42:00,51.967595,0.7523149999999994,0.9149740172652703,5.931711999999999,6.278937000000001,22.858799999999974,1700.333333333002
2023-10-12 17:45:00,51.5191,0.78125,0.944244854003786,5.960647,6.307867,24.305600000000027,1700.383333333002
2023-10-12 17:48:00,51.08507,0.78125,0.9313489192261123,5.960647,6.278937000000001,21.701300000000003,1700.4333333330019
2023-10-12 17:51:00,50.679975,0.8101849999999997,0.9475066876823656,6.018522,6.307867,21.990700000000004,1700.4833333330018
2023-10-12 17:54:00,50.636575,0.8680560000000002,0.9657918306098496,6.018522,6.221066,22.569500000000005,1700.5333333330018
2023-10-12 17:57:00,50.202545,0.868055,0.9522223849690005,6.134262,6.307867,22.85880000000003,1700.5833333330017
2023-10-12 18:00:00,49.479169999999996,0.8101849999999997,0.9343529260769957,6.018522,6.278937000000001,23.1481,1700.6333333330017
2023-10-12 18:03:00,48.26389,0.78125,0.9052263519091786,6.105322,6.365742,23.14820000000003,1700.6833333330017
2023-10-12 18:06:00,47.88773,0.8391200000000003,0.9367444590838335,6.134262,6.336802,22.280100000000004,1700.7333333330016
2023-10-12 18:09:00,47.48264,0.868055,0.9247167255176978,6.076392,6.192127000000001,21.99079999999998,1700.7833333330016
2023-10-12 18:12:00,48.582175,0.9259260000000005,0.9545667175262149,6.076392,6.134256000000001,22.280100000000004,1700.8333333330015
2023-10-12 18:15:00,47.72859,0.868055,0.9247167255176966,6.018522000000001,6.134257,22.85880000000003,1700.8833333330015
2023-10-12 18:18:00,47.497105000000005,0.868055,0.9247215232811048,6.047452,6.163197,23.1481,1700.9333333330014
2023-10-12 18:21:00,47.699655,0.868055,0.9107691588907109,5.931712000000001,6.018517000000001,21.41210000000001,1700.9833333330014
2023-10-12 18:24:00,47.164355,0.8101849999999997,0.907695262682234,5.873842000000001,6.076387,22.569399999999973,1701.0333333330013
2023-10-12 18:27:00,47.554975,0.8680560000000002,0.924717247046502,5.9606520000000005,6.076385999999999,24.016200000000026,1701.0833333330013
2023-10-12 18:30:00,47.96007,0.8101849999999997,0.8805435255218028,5.931712,6.076387,21.990700000000004,1701.1333333330012
2023-10-12 18:33:00,48.74132,0.8680560000000002,0.9385362950867044,5.9606520000000005,6.105326,22.28019999999998,1701.1833333330012
2023-10-12 18:36:00,47.627315,0.868055,0.9107691588907109,5.989582,6.076387,23.7269,1701.2333333330012
2023-10-12 18:39:00,46.77373,0.8101849999999997,0.907695262682234,5.9606520000000005,6.163197,21.990700000000004,1701.283333333001
2023-10-12 18:42:00,45.818865,0.8101849999999997,0.907695262682234,5.9606520000000005,6.163197,21.99079999999998,1701.333333333001
2023-10-12 18:45:00,44.51678,0.78125,0.8786336987413671,5.9606520000000005,6.163192,21.701499999999953,1701.383333333001
2023-10-12 18:48:00,43.489580000000004,0.78125,0.8651547634801205,5.931712,6.105322,21.412000000000035,1701.433333333001
2023-10-12 18:51:00,43.590855000000005,0.8101849999999997,0.8805435255218028,5.873842000000001,6.018517000000001,23.1481,1701.483333333001
2023-10-12 18:54:00,43.185765,0.8101849999999997,0.8528523617112066,5.7870420000000005,5.873847,21.412000000000035,1701.5333333330009
2023-10-12 18:57:00,42.75174,0.8101849999999997,0.8667708735539981,5.729162,5.844907000000001,21.70139999999998,1701.5833333330008
2023-10-12 19:00:00,36.993635,0.6655090000000001,0.8143142704341717,5.671292,5.9895830000000005,20.83329999999995,1701.6333333330008
2023-10-12 19:03:00,36.22685,0.78125,0.8238890804264944,5.7870420000000005,5.873842000000001,21.412000000000035,1701.6833333330007
2023-10-12 19:06:00,33.449079999999995,0.7233800000000006,0.7798200253646531,5.6423570000000005,5.758096999999999,21.701400000000035,1701.7333333330007
2023-10-13 08:12:00,57.725695,0.6655090000000001,0.900974170915161,5.41088,5.931711000000001,24.594899999999996,1701.7333333330007
2023-10-13 08:18:00,58.47801,0.6365740000000004,0.9183839976643954,5.35301,5.989585999999999,23.726800000000026,1701.8333333330006
2023-10-13 08:21:00,58.05845,0.578703,0.8920361342900012,5.35301,6.076387,24.594899999999996,1701.8833333330006
2023-10-13 08:27:00,57.87037,0.6076389999999998,0.9225398249949551,5.353006,6.076387,24.016200000000026,1701.9833333330005
2023-10-13 08:30:00,57.50868,0.6076389999999998,0.9111767543450552,5.381946,6.076387,25.463000000000022,1702.0333333330004
2023-10-13 08:33:00,57.04572,0.6076389999999998,0.9111767543450552,5.4398159999999995,6.134257,24.88420000000002,1702.0833333330004
2023-10-13 08:36:00,59.476275,0.5787040000000001,0.9143678024953424,5.2372700000000005,6.018516,23.148199999999974,1702.1333333330003
2023-10-13 08:42:00,58.940975,0.5208329999999997,0.8742873272492094,5.2372700000000005,6.076387,24.305499999999995,1702.2333333330002
2023-10-13 08:45:00,59.12905,0.5208329999999997,0.8956926416845573,5.2372700000000005,6.134257,25.173500000000047,1702.2833333330002
2023-10-13 08:48:00,58.05845,0.6365739999999995,0.9414948606436462,5.468750999999999,6.163197,25.75229999999999,1702.3333333330002
2023-10-13 08:54:00,57.581019999999995,0.6365739999999995,0.9183839976643949,5.5266210000000004,6.163197,25.462999999999965,1702.433333333
2023-10-13 08:57:00,57.682289999999995,0.6365739999999995,0.9183839976643955,5.5555509999999995,6.192127000000001,23.7269,1702.483333333
2023-10-13 09:03:00,58.087385,0.6365739999999995,0.9299793789041937,5.5555509999999995,6.221067,26.620299999999986,1702.583333333
2023-10-13 09:06:00,59.201385,0.578703,0.9254311805754495,5.49768,6.307867,24.595000000000027,1702.6333333329999
2023-10-13 09:12:00,58.984375,0.6076389999999998,0.9225359111317578,5.584496000000001,6.307867,23.4375,1702.7333333329998
2023-10-13 09:15:00,58.680555,0.6655089999999992,0.9248809845205005,5.700235999999999,6.278937000000001,24.305600000000027,1702.7833333329997
2023-10-13 09:18:00,49.869794999999996,1.0995370000000007,0.9634709439602015,6.221062,5.960645,23.1481,1702.8333333329997
2023-10-13 09:24:00,49.175345,1.1284720000000004,0.9442457419172324,6.278932000000001,5.931710000000001,24.305600000000027,1702.9333333329996
2023-10-13 09:27:00,48.495375,1.1863419999999998,0.9697361092891306,6.336806999999999,5.931715,22.569399999999973,1702.9833333329996
2023-10-13 09:30:00,49.348955000000004,1.070602,0.9343565886890762,6.192127000000001,5.931715,21.990700000000004,1703.0333333329995
2023-10-13 09:33:00,52.300349999999995,1.0127309999999996,0.9536912495074993,6.105325999999999,5.989585,23.1481,1703.0833333329995
2023-10-13 09:39:00,52.64757,1.0127309999999996,0.9536912495074993,6.105325999999999,5.989585,22.85880000000003,1703.1833333329994
2023-10-13 09:42:00,52.907985,0.9259259999999996,0.9686808740812726,6.105321,6.192125,24.30559999999997,1703.2333333329993
2023-10-13 09:48:00,51.707175,1.0127319999999997,0.9981920712715238,6.250002,6.22106,24.305499999999995,1703.3333333329992
2023-10-13 09:51:00,49.78299,1.1284720000000004,0.9925746075618237,6.481482,6.22106,21.990800000000036,1703.3833333329992
2023-10-13 09:54:00,48.003475,1.2152779999999996,0.9990793933666843,6.539352999999999,6.1342550000000005,23.72679999999997,1703.4333333329992
2023-10-13 10:00:00,47.81539,1.2152779999999996,0.965363055246073,6.539352999999999,6.076385000000001,22.858799999999974,1703.533333332999
2023-10-13 10:03:00,47.786460000000005,1.2152779999999996,0.9990793933666843,6.539352999999999,6.1342550000000005,22.28019999999998,1703.583333332999
2023-10-13 10:09:00,48.480905,1.273148,0.9900002900370309,6.539352999999999,6.018515000000001,22.569500000000005,1703.683333332999
2023-10-13 10:12:00,48.9728,1.3020829999999997,1.0021962257845767,6.655087999999999,6.105325000000001,22.569500000000005,1703.7333333329989
2023-10-13 10:18:00,47.858795,1.2442129999999993,0.977731515591257,6.655087999999999,6.163195000000001,23.7269,1703.8333333329988
2023-10-13 10:21:00,47.800925,1.3020829999999997,1.0367618025071987,6.655088,6.163195000000001,23.4375,1703.8833333329987
2023-10-13 10:24:00,48.032405,1.3020829999999997,1.0021901710051973,6.741898,6.192125,23.1481,1703.9333333329987
2023-10-13 10:27:00,47.81539,1.3310179999999994,0.9965133415126062,6.828702999999999,6.221065,21.99079999999998,1703.9833333329987
2023-10-13 10:33:00,48.62558,1.3310179999999994,1.0142979666123686,6.799773,6.221065,24.305499999999995,1704.0833333329986
2023-10-13 10:36:00,48.466440000000006,1.3020829999999997,1.0195921246202875,6.741898,6.221065,22.280100000000004,1704.1333333329985
2023-10-13 10:39:00,50.448495,1.2152770000000004,0.9990847048424643,6.568282,6.163195,23.1481,1704.1833333329985
2023-10-13 10:45:00,50.810185,1.2152770000000004,1.0156160836301416,6.5104120000000005,6.134255,21.990700000000004,1704.2833333329984
2023-10-13 10:48:00,51.49016,1.244212,1.0284039949380102,6.626157,6.221064999999999,22.569399999999973,1704.3333333329983
2023-10-13 10:54:00,50.144679999999994,1.2152779999999996,1.0156165272183206,6.655093,6.278935,22.858799999999974,1704.4333333329982
2023-10-13 10:57:00,49.69618,1.2442129999999993,1.028404435274688,6.712968,6.307875,23.14820000000003,1704.4833333329982
2023-10-13 11:12:00,50.983795,1.157407,0.9897495146561712,6.626162000000001,6.307875,23.726800000000026,1704.7333333329982
2023-10-13 11:15:00,50.853584999999995,1.2152770000000004,1.0156160836301416,6.597222,6.221064999999999,23.148199999999974,1704.7833333329982
2023-10-13 11:18:00,51.0272,1.3020829999999997,1.036755908294002,6.712968,6.221064999999999,22.858799999999974,1704.833333332998
2023-10-13 11:24:00,50.20255,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,22.85880000000003,1704.933333332998
2023-10-13 11:27:00,51.0272,1.359953,1.0614494060671285,6.799767999999999,6.250005,24.016200000000026,1704.983333332998
2023-10-13 11:30:00,51.35995,1.359953,1.0440066763829692,6.886577999999999,6.307874999999999,24.884299999999996,1705.033333332998
2023-10-13 11:36:00,50.622105000000005,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,23.1481,1705.1333333329978
2023-10-13 11:39:00,51.070605,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,22.279999999999973,1705.1833333329978
2023-10-13 11:45:00,51.186345,1.2152779999999996,1.0319470930819212,6.915513,6.568285,24.305499999999995,1705.2833333329977
2023-10-13 11:48:00,50.78125,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,23.4375,1705.3333333329977
2023-10-13 11:54:00,50.70891,1.1863419999999998,1.0027324177165846,6.770836999999999,6.423615000000001,23.4375,1705.4333333329976
2023-10-13 11:57:00,50.83912,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,23.1481,1705.4833333329975
2023-10-13 12:00:00,51.041664999999995,1.244212,1.0284039949380108,6.6840269999999995,6.278935000000001,24.305600000000027,1705.5333333329975
2023-10-13 12:06:00,50.043405,1.1863419999999998,1.0027324177165833,6.6550970000000005,6.307875,22.85880000000003,1705.6333333329974
2023-10-13 12:09:00,52.488425,1.157407,1.0216739527349787,6.5682920000000005,6.307874999999999,24.0163,1705.6833333329973
2023-10-13 12:15:00,52.604164999999995,1.070602,0.9812385487203235,6.539357000000001,6.3657449999999995,22.858799999999974,1705.7833333329972
2023-10-13 12:18:00,52.893519999999995,1.070602,1.026590453826136,6.568287,6.481485,23.4375,1705.8333333329972
2023-10-13 12:21:00,52.41609,1.0995369999999998,1.0102442895924684,6.684031999999999,6.510415000000001,24.01619999999997,1705.8833333329972
2023-10-13 12:33:00,52.705439999999996,1.1284720000000004,1.0083073482350045,6.539357000000001,6.307874999999999,23.4375,1706.0833333329972
2023-10-13 12:36:00,52.34375,1.0416669999999995,0.9976402844844419,6.452541999999999,6.3657449999999995,24.594899999999996,1706.1333333329972
2023-10-13 12:39:00,53.457755,1.0127309999999996,0.99819662473511,6.365736,6.336805000000001,23.14820000000003,1706.183333332997
2023-10-13 12:45:00,53.168405,1.0127309999999996,0.9835178496475279,6.365736,6.307875,23.4375,1706.283333332997
2023-10-13 12:48:00,52.502894999999995,1.0416669999999995,0.9976402844844419,6.394672,6.307875,23.4375,1706.333333332997
2023-10-13 12:51:00,52.213539999999995,1.0995369999999998,0.979243964469441,6.539352,6.307875,22.85880000000003,1706.383333332997
2023-10-13 12:54:00,50.76678,1.070602,0.9812385487203243,6.510417,6.336805000000001,23.7269,1706.4333333329969
2023-10-13 13:00:00,50.5787,1.070602,0.9965173533424561,6.481477,6.336805000000001,22.280100000000004,1706.5333333329968
2023-10-13 13:03:00,50.434025,1.0416669999999995,0.96753260147425,6.452541999999999,6.307875,22.280100000000004,1706.5833333329967
2023-10-13 13:06:00,49.82639,1.0416669999999995,0.96753260147425,6.452541999999999,6.307875,23.4375,1706.6333333329967
2023-10-13 13:09:00,49.942130000000006,1.0995369999999998,0.9792385460586167,6.365741999999999,6.134255,22.569500000000005,1706.6833333329967
2023-10-13 13:15:00,50.5353,1.0995369999999998,0.9792385460586167,6.307872,6.076385,23.7269,1706.7833333329966
2023-10-13 13:18:00,50.63657,1.070601,0.9965116256714995,6.221066,6.076385,22.85880000000003,1706.8333333329965
2023-10-13 13:21:00,51.331015,1.0127309999999996,0.9536912495074993,6.163195999999999,6.047455,22.569500000000005,1706.8833333329965
2023-10-13 13:27:00,51.649305,1.070601,0.9812380769492995,6.192126,6.018515000000001,23.1481,1706.9833333329964
2023-10-13 13:30:00,52.242475,0.9548609999999993,,6.2210659999999995,6.221065,24.30559999999997,1707.0333333329963
2023-10-13 13:36:00,52.0544,1.0127309999999996,0.9686834205770039,6.307866000000001,6.221065,23.1481,1707.1333333329962
2023-10-13 13:39:00,51.86632,1.070602,0.9965173533424552,6.4236070000000005,6.278935,23.72679999999997,1707.1833333329962
2023-10-13 13:42:00,51.49016,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,22.569500000000005,1707.2333333329962
2023-10-13 13:48:00,51.14294,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,23.4375,1707.333333332996
2023-10-13 13:51:00,51.461225,1.2152770000000004,1.0319522560647967,6.568282,6.221064999999999,23.148199999999974,1707.383333332996
2023-10-13 13:57:00,50.708915000000005,1.157407,1.005807525528706,6.510412,6.221064999999999,22.280100000000004,1707.483333332996
2023-10-13 14:00:00,51.157405,1.157407,1.005807525528706,6.452542,6.163195,23.148199999999974,1707.5333333329959
2023-10-13 14:03:00,50.853584999999995,1.0995369999999998,0.979243964469441,6.452542,6.221065,23.1481,1707.5833333329958
2023-10-13 14:06:00,51.649305,1.1284720000000004,0.9925800750905343,6.4236070000000005,6.163195,23.1481,1707.6333333329958
2023-10-13 14:09:00,51.44676,1.070602,0.9657895430229605,6.394677,6.192125,22.56940000000003,1707.6833333329957
2023-10-13 14:12:00,52.15567,1.1284720000000004,0.9925746075618237,6.394677,6.134255,23.4375,1707.7333333329957
2023-10-13 14:15:00,51.345485,1.070602,0.9812385487203243,6.394677,6.221065,21.990700000000004,1707.7833333329957
2023-10-13 14:18:00,51.37442,1.0995369999999998,1.01024958875157,6.452542,6.278935,23.1481,1707.8333333329956
2023-10-13 14:21:00,51.287615,1.157407,1.005807525528706,6.568282,6.278935,22.569500000000005,1707.8833333329956
2023-10-13 14:24:00,52.083330000000004,1.2152770000000004,1.0319522560647967,6.597222,6.250005,23.4375,1707.9333333329955
2023-10-13 14:27:00,52.76331,1.2152770000000004,1.0319522560647967,6.655092,6.307874999999999,22.28000000000003,1707.9833333329955
2023-10-13 14:30:00,51.996525,1.157407,1.0373687801836065,6.655092,6.423615000000001,25.17360000000002,1708.0333333329954
2023-10-13 14:33:00,51.895255000000006,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,24.305600000000027,1708.0833333329954
2023-10-13 14:36:00,51.85185,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,22.858799999999974,1708.1333333329953
2023-10-13 14:39:00,51.5625,1.157407,1.0058020094915903,6.626162000000001,6.336805000000001,23.4375,1708.1833333329953
2023-10-13 14:42:00,52.502894999999995,1.2152770000000004,1.0319466447446832,6.626162000000001,6.278935000000001,23.4375,1708.2333333329952
2023-10-13 14:45:00,52.372685000000004,1.157407,1.005807525528706,6.597222,6.307875,23.1481,1708.2833333329952
2023-10-13 14:48:00,51.895255,1.157407,1.005807525528706,6.597222,6.307875,23.7269,1708.3333333329952
2023-10-13 14:51:00,52.806715,1.2152770000000004,1.0480920093474548,6.597222,6.278935000000001,23.4375,1708.383333332995
2023-10-13 14:54:00,52.256945,1.0995369999999998,0.9948303321914,6.539352,6.336805000000001,22.280100000000004,1708.433333332995
2023-10-13 14:57:00,53.342015,1.157407,1.0058020094915903,6.5682920000000005,6.278935000000001,23.7269,1708.483333332995
2023-10-13 15:00:00,53.747105,1.157407,1.0216739527349787,6.5682920000000005,6.307874999999999,23.1481,1708.533333332995
2023-10-13 15:03:00,52.994789999999995,1.070602,0.9965173533424552,6.510417,6.3657449999999995,22.858799999999974,1708.583333332995
2023-10-13 15:06:00,53.42882,1.0995369999999998,1.0102495887515703,6.5972219999999995,6.423615000000001,23.1481,1708.6333333329949
2023-10-13 15:09:00,53.544560000000004,1.2152770000000004,1.0319522560647967,6.712962000000001,6.365745,23.1481,1708.6833333329948
2023-10-13 15:12:00,52.40162,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,22.569399999999973,1708.7333333329948
2023-10-13 15:15:00,52.0978,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,23.1481,1708.7833333329947
2023-10-13 15:18:00,52.560765,1.273148,1.0577078879122817,6.7708330000000005,6.365745,23.4375,1708.8333333329947
2023-10-13 15:21:00,52.618635,1.273148,1.0410998688395008,6.799772999999999,6.365745,23.4375,1708.8833333329947
2023-10-13 15:24:00,51.93866,1.273148,1.024291822448171,6.7708330000000005,6.307874999999999,24.594899999999996,1708.9333333329946
2023-10-13 15:27:00,51.388885,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,23.1481,1708.9833333329946
2023-10-13 15:30:00,52.893519999999995,1.244212,1.0284039949380108,6.6840269999999995,6.278935000000001,24.59499999999997,1709.0333333329945
2023-10-13 15:33:00,52.0978,1.1863419999999998,1.0189247656615732,6.6550970000000005,6.336805000000001,22.858799999999974,1709.0833333329945
2023-10-13 15:36:00,52.34375,1.1863419999999998,1.0507643163213158,6.6840269999999995,6.423615000000001,22.8587,1709.1333333329944
2023-10-13 15:39:00,52.965855000000005,1.157407,1.0216739527349787,6.712962000000001,6.452545,23.4375,1709.1833333329944
2023-10-13 15:42:00,52.734375,1.2152770000000004,1.0480920093474548,6.741902,6.423615,23.7269,1709.2333333329943
2023-10-13 15:45:00,52.980325,1.157407,1.0373687801836053,6.712962000000001,6.481485,23.1481,1709.2833333329943
2023-10-13 15:48:00,53.284144999999995,1.2152770000000004,1.0480920093474535,6.712962000000001,6.394674999999999,23.1481,1709.3333333329942
2023-10-13 15:51:00,52.95139,1.2152770000000004,1.0480920093474548,6.741902,6.423615,22.85889999999995,1709.3833333329942
2023-10-13 15:54:00,53.501155,1.2152770000000004,1.0480920093474548,6.741902,6.423615,24.01619999999997,1709.4333333329942
2023-10-13 15:57:00,53.226275,1.2152770000000004,1.0480920093474535,6.712962000000001,6.394674999999999,23.4375,1709.483333332994
2023-10-13 16:00:00,53.32755,1.2152770000000004,1.0319522560647967,6.712962000000001,6.365745,24.594899999999996,1709.533333332994
2023-10-13 16:03:00,51.86632,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,22.280100000000004,1709.583333332994
2023-10-13 16:06:00,51.924189999999996,1.2152779999999996,1.0319527044036616,6.712962999999999,6.3657449999999995,22.569500000000005,1709.633333332994
2023-10-13 16:09:00,52.010995,1.273148,1.0577078879122817,6.712962999999999,6.307874999999999,23.4375,1709.683333332994
2023-10-13 16:12:00,52.64757,1.273148,1.0577078879122817,6.712962999999999,6.307874999999999,23.1481,1709.7333333329939
2023-10-13 16:15:00,52.083335,1.2152779999999996,1.0319527044036616,6.712962999999999,6.3657449999999995,23.7269,1709.7833333329938
2023-10-13 16:18:00,51.851855,1.2152779999999996,1.0319470930819212,6.684033,6.336805000000001,22.8587,1709.8333333329938
2023-10-13 16:21:00,52.010995,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,22.280100000000004,1709.8833333329937
2023-10-13 16:24:00,52.34375,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,23.4375,1709.9333333329937
2023-10-13 16:27:00,53.255210000000005,1.1863419999999998,1.0349342286315115,6.799767,6.510415000000001,24.594899999999996,1709.9833333329937
2023-10-13 16:30:00,53.60243,1.157407,1.0373633865682992,6.741902,6.510415000000001,23.4375,1710.0333333329936
2023-10-13 16:33:00,54.09433,1.157407,1.0373633865682992,6.684031999999999,6.452545000000001,23.4375,1710.0833333329936
2023-10-13 16:36:00,53.6169,1.070602,1.0116287223042926,6.626157000000001,6.510415000000001,23.4375,1710.1333333329935
2023-10-13 16:39:00,54.181135,1.070602,0.9965173533424552,6.626157000000001,6.481485,23.7269,1710.1833333329935
2023-10-13 16:42:00,53.168400000000005,1.0995369999999998,1.0254991496419803,6.5972219999999995,6.452545,22.280100000000004,1710.2333333329934
2023-10-13 16:45:00,52.82118,1.0995369999999998,0.9948303321913989,6.655092000000001,6.452545,22.280100000000004,1710.2833333329934
2023-10-13 16:48:00,52.502894999999995,1.0995369999999998,1.0254991496419803,6.5972219999999995,6.452545,23.72679999999997,1710.3333333329933
2023-10-13 16:51:00,52.560765,1.0995369999999998,0.9948303321914,6.539352,6.336805000000001,24.305600000000027,1710.3833333329933
2023-10-13 16:54:00,53.125,1.0995369999999998,0.9948303321913989,6.5682920000000005,6.3657449999999995,25.752399999999966,1710.4333333329932
2023-10-13 16:57:00,53.761575,1.157407,1.0216739527349787,6.5682920000000005,6.307874999999999,24.305499999999995,1710.4833333329932
2023-10-13 17:00:00,52.74884,1.0995369999999998,0.9948303321913989,6.5682920000000005,6.3657449999999995,24.594899999999996,1710.5333333329932
2023-10-13 17:03:00,52.372685000000004,1.157407,1.0216739527349787,6.626162000000001,6.3657449999999995,23.148199999999974,1710.583333332993
2023-10-13 17:06:00,52.0978,1.157407,1.02167395273498,6.597222,6.336805000000001,23.7269,1710.633333332993
2023-10-13 17:09:00,51.67824,1.0995369999999998,0.9948303321914,6.539352,6.336805000000001,23.4375,1710.683333332993
