Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-13 17:12:00,51.895255,1.0995369999999998,1.0102495887515703,6.5972219999999995,6.423615000000001,23.14820000000003,1710.733333332993
2023-10-13 17:15:00,51.21528,1.070602,0.9965173533424552,6.626157000000001,6.481485,23.4375,1710.783333332993
2023-10-13 17:18:00,51.070605,1.1284720000000004,1.0238652547319644,6.568287,6.365745,22.85880000000003,1710.8333333329929
2023-10-13 17:21:00,50.752314999999996,1.0995369999999998,0.9948303321913989,6.5682920000000005,6.3657449999999995,22.279999999999973,1710.8833333329928
2023-10-13 17:24:00,49.942130000000006,1.0995369999999998,0.979243964469441,6.5972219999999995,6.3657449999999995,22.569399999999973,1710.9333333329928
2023-10-13 17:27:00,50.67998,1.2152770000000004,1.0156160836301424,6.655092,6.278935000000001,21.990800000000036,1710.9833333329927
2023-10-13 17:30:00,49.82639,1.157407,0.9897495146561712,6.626162000000001,6.307875,22.56940000000003,1711.0333333329927
2023-10-13 17:33:00,50.651044999999996,1.2152770000000004,1.0156160836301416,6.626162000000001,6.250005,24.305600000000027,1711.0833333329927
2023-10-13 17:36:00,49.450235,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,21.990700000000004,1711.1333333329926
2023-10-13 17:39:00,49.247685,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,23.7269,1711.1833333329926
2023-10-13 17:42:00,50.043405,1.244212,1.0117335134208258,6.6840269999999995,6.250005,24.305600000000027,1711.2333333329925
2023-10-13 17:45:00,49.363420000000005,1.273148,1.0410998688394997,6.684033,6.250005,23.7269,1711.2833333329925
2023-10-13 17:48:00,47.35243,1.186343,1.0027328646730236,6.655093,6.307869999999999,21.701400000000035,1711.3333333329924
2023-10-13 17:51:00,46.744794999999996,1.1863419999999998,1.0027324177165833,6.6550970000000005,6.307875,22.569500000000005,1711.3833333329924
2023-10-13 17:54:00,46.137155,1.1863419999999998,1.0027324177165846,6.6840269999999995,6.336805000000001,23.1481,1711.4333333329923
2023-10-13 17:57:00,46.426505000000006,1.244212,0.9948427257483597,6.626157,6.163195,22.280100000000004,1711.4833333329923
2023-10-13 18:00:00,46.672455,1.157407,0.9570406525556057,6.5104120000000005,6.1342550000000005,19.097199999999987,1711.5333333329922
2023-10-13 18:03:00,47.526039999999995,1.2152770000000004,1.0319466447446832,6.481482,6.134255,23.1481,1711.5833333329922
2023-10-13 18:06:00,46.46991,1.0995369999999998,0.9634709439602003,6.452542,6.192125,23.148199999999974,1711.6333333329922
2023-10-13 18:09:00,45.847805,1.0995369999999998,0.9475070818609524,6.423611999999999,6.1342550000000005,21.701400000000035,1711.683333332992
2023-10-13 18:12:00,45.29803,1.070602,0.9501671254014348,6.394677,6.163195000000001,21.12270000000001,1711.733333332992
2023-10-13 18:15:00,44.256365,1.070602,0.9343565886890773,6.4236070000000005,6.163195000000001,22.28019999999998,1711.783333332992
2023-10-13 18:18:00,45.92014,1.1284720000000004,0.9442457419172324,6.336807,5.989585,22.56940000000003,1711.833333332992
2023-10-13 18:21:00,44.965275,1.0995369999999998,0.9313475764457616,6.365742,6.047455,21.70139999999998,1711.883333332992
2023-10-13 18:24:00,44.849535,1.070602,0.934351089907962,6.336807,6.076385000000001,21.701400000000035,1711.9333333329919
2023-10-13 18:27:00,45.572919999999996,1.1284720000000004,0.9605538600535809,6.278937000000001,5.9606449999999995,20.83340000000004,1711.9833333329918
2023-10-13 18:30:00,44.357645000000005,1.070602,0.9183421018291569,6.336807,6.047455,22.280100000000004,1712.0333333329918
2023-10-13 18:33:00,44.864005,1.157407,0.9570406525556057,6.394672000000001,6.018515000000001,21.41210000000001,1712.0833333329917
2023-10-13 18:36:00,43.532985,1.157407,0.9570406525556057,6.452542000000001,6.076385000000001,21.990700000000004,1712.1333333329917
2023-10-13 18:39:00,42.72280000000001,1.157407,0.9403616880637754,6.481482,6.076385000000001,21.70139999999998,1712.1833333329917
2023-10-13 18:42:00,42.129625,1.1863419999999998,0.9358539894620781,6.481477000000001,6.018515,21.412000000000035,1712.2333333329916
2023-10-13 18:45:00,41.29051,1.2152779999999996,0.9481586882058438,6.4236130000000005,5.931715,22.569500000000005,1712.2833333329916
2023-10-13 18:48:00,40.407985,1.2152779999999996,0.9481586882058449,6.394673,5.902775000000001,21.990700000000004,1712.3333333329915
2023-10-13 18:51:00,40.118635,1.273148,0.9547408720233652,6.4236130000000005,5.844905000000001,21.12270000000001,1712.3833333329915
2023-10-16 07:39:00,64.42419000000001,1.2442139999999995,0.9603741816657578,5.468752,4.947918,27.199000000000012,1712.3833333329915
2023-10-16 07:42:00,69.690395,0.983797,1.0544809444701002,5.758101999999999,5.902774999999999,28.93520000000001,1712.4333333329914
2023-10-16 07:45:00,71.918405,0.8101859999999999,0.934358042073423,5.439812,5.700236,25.462999999999965,1712.4833333329914
2023-10-16 07:48:00,71.74479500000001,0.7523149999999994,0.9900041382247351,5.353012,5.873847,28.067200000000014,1712.5333333329913
2023-10-16 07:51:00,69.748265,0.7233799999999997,0.9603724990662019,5.353012,5.873842000000001,26.909699999999987,1712.5833333329913
2023-10-16 07:54:00,67.1875,0.694445,0.9063015359316446,5.179402,5.6423570000000005,26.620299999999986,1712.6333333329912
2023-10-16 07:57:00,64.872685,0.6655090000000001,0.9009741709151601,5.150466,5.671296999999999,26.620400000000018,1712.6833333329912
2023-10-16 08:00:00,64.39525499999999,0.7233789999999996,0.9109632771914906,5.295135999999999,5.700227,26.041600000000017,1712.7333333329912
2023-10-16 08:03:00,65.65393499999999,0.7233789999999996,0.8983690183441478,5.324076,5.700227,26.331000000000017,1712.783333332991
2023-10-16 08:06:00,64.38079,0.6944439999999998,0.9063009387102088,5.266206,5.729162,26.33099999999996,1712.833333332991
2023-10-16 08:09:00,57.349535,0.9259259999999996,0.9403198086506208,5.555555999999999,5.58449,25.463000000000022,1712.883333332991
2023-10-16 08:12:00,56.206595,1.0416669999999995,0.9522230224919449,5.902782,5.729165000000001,24.01619999999997,1712.933333332991
2023-10-16 08:15:00,56.076385,1.0416669999999995,0.9675273426606524,5.931711999999999,5.787035,24.30559999999997,1712.983333332991
2023-10-16 08:18:00,57.089119999999994,1.070601,0.9812380769492995,5.989585999999999,5.815975,24.305499999999995,1713.0333333329909
2023-10-16 08:21:00,55.960645,1.0127309999999996,0.9536912495074993,5.989585999999999,5.873845,26.909699999999987,1713.0833333329908
2023-10-16 08:24:00,57.190394999999995,1.070601,0.9812380769492995,6.018516,5.844905000000001,25.462999999999965,1713.1333333329908
2023-10-16 08:27:00,58.275465,0.9837959999999999,0.954571698847473,5.931711,5.873844999999999,24.016200000000026,1713.1833333329907
2023-10-16 08:30:00,57.465275,0.9259259999999996,0.95457161800055,5.931711,5.989585000000001,23.7269,1713.2333333329907
2023-10-16 08:33:00,57.39294,0.9548609999999993,,6.018515999999999,6.018515,24.305499999999995,1713.2833333329907
2023-10-16 08:36:00,56.49595,1.0127309999999996,0.9835127501282073,6.076385999999999,6.018515,23.148199999999974,1713.3333333329906
2023-10-16 08:39:00,55.787040000000005,1.0127309999999996,0.9686782678158037,6.163195999999999,6.076385000000001,24.59480000000002,1713.3833333329906
2023-10-16 08:42:00,55.931715,1.0127309999999996,0.99819662473511,6.192126,6.163195000000001,24.88420000000002,1713.4333333329905
2023-10-16 08:45:00,55.179395,1.0416669999999995,0.9675273426606524,6.221062,6.076385000000001,24.016200000000026,1713.4833333329905
2023-10-16 08:48:00,54.31134,1.070602,0.9812385487203243,6.2499970000000005,6.076385000000001,24.016200000000026,1713.5333333329904
2023-10-16 08:51:00,53.819445,1.0995369999999998,0.9948303321914,6.365742,6.163195000000001,23.72679999999997,1713.5833333329904
2023-10-16 08:54:00,53.37095,1.0995369999999998,0.979243964469441,6.394672000000001,6.163195000000001,24.01619999999997,1713.6333333329903
2023-10-16 08:57:00,54.25347,1.1284720000000004,1.0083073482350045,6.365737000000001,6.134255,24.59499999999997,1713.6833333329903
2023-10-16 09:00:00,53.83391,1.070602,0.9812385487203243,6.394677,6.221065,23.7269,1713.7333333329902
2023-10-16 09:03:00,54.99132,1.0995369999999998,0.9948303321913989,6.3368020000000005,6.134255,24.305499999999995,1713.7833333329902
2023-10-16 09:06:00,55.078125,1.070601,0.9812380769492995,6.278936,6.105325000000001,25.463000000000022,1713.8333333329902
2023-10-16 09:09:00,55.830439999999996,0.9548610000000002,0.9835127697449731,6.076386,6.134255,24.88420000000002,1713.88333333299
2023-10-16 09:12:00,55.35301,0.8969909999999999,0.9536912899906435,6.0474559999999995,6.163195000000001,24.594899999999996,1713.93333333299
2023-10-16 09:15:00,53.732635,1.0416669999999995,0.9826586128898198,6.250002,6.1342550000000005,23.72679999999997,1713.98333333299
2023-10-16 09:18:00,52.864585000000005,1.0995369999999998,0.9792385460586167,6.307872000000001,6.076385000000001,24.305499999999995,1714.03333333299
2023-10-16 09:21:00,51.591435000000004,1.157407,0.9897495146561712,6.452542000000001,6.1342550000000005,23.1481,1714.08333333299
2023-10-16 09:24:00,51.765045,1.1863419999999998,0.9863360416862834,6.452547,6.076385000000001,24.305600000000027,1714.1333333329899
2023-10-16 09:27:00,51.35995,1.1863419999999998,0.9697361092891306,6.481477000000001,6.076385000000001,23.72679999999997,1714.1833333329898
2023-10-16 09:30:00,51.37442,1.2152779999999996,0.9990793933666843,6.539352999999999,6.1342550000000005,23.4375,1714.2333333329898
2023-10-16 09:33:00,51.649305,1.2152779999999996,0.9990851435959028,6.568283,6.163195000000001,24.594899999999996,1714.2833333329897
2023-10-16 09:36:00,51.012730000000005,1.186343,0.9863421848961604,6.6261529999999995,6.25,24.30559999999997,1714.3333333329897
2023-10-16 09:39:00,51.982060000000004,1.2152770000000004,1.0319522560647967,6.568282,6.221064999999999,23.7269,1714.3833333329897
2023-10-16 09:42:00,52.28588,1.070602,0.9812385487203243,6.394677,6.221065,23.4375,1714.4333333329896
2023-10-16 09:45:00,53.42882,1.070601,0.9965168766853542,6.307866000000001,6.163195,24.594899999999996,1714.4833333329896
2023-10-16 09:48:00,53.24074,1.0127309999999996,0.9686834205770039,6.307866000000001,6.221065,24.01619999999997,1714.5333333329895
2023-10-16 09:51:00,52.141205,1.070602,0.9812385487203235,6.365737000000001,6.192125,24.016200000000026,1714.5833333329895
2023-10-16 09:54:00,51.070605,1.1863419999999998,1.0027324177165833,6.539347,6.192125,22.858799999999974,1714.6333333329894
2023-10-16 09:57:00,50.101275,1.2152779999999996,0.9990851435959028,6.568283,6.163195000000001,24.01619999999997,1714.6833333329894
2023-10-16 10:00:00,49.450235,1.3020829999999997,1.0195921246202875,6.655087999999999,6.134255,24.594899999999996,1714.7333333329893
2023-10-16 10:03:00,49.78299,1.359953,1.0263262907244173,6.741898,6.134255,23.726800000000026,1714.7833333329893
2023-10-16 10:06:00,48.66898,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,23.148199999999974,1714.8333333329892
2023-10-16 10:09:00,48.567705000000004,1.359953,1.0263324426812659,6.770828,6.163195000000001,24.30559999999997,1714.8833333329892
2023-10-16 10:12:00,50.115745000000004,1.4178230000000003,1.0319499400778414,6.799768,6.105325000000001,23.148199999999974,1714.9333333329892
2023-10-16 10:15:00,49.001735,1.3310179999999994,1.0491408178314872,6.799773,6.278935,23.14820000000003,1714.983333332989
2023-10-16 10:18:00,49.81192,1.359953,1.026332442681265,6.857638000000001,6.250005,22.56940000000003,1715.033333332989
2023-10-16 10:21:00,50.72338,1.273148,1.0242859757052836,6.684033,6.221064999999999,23.72679999999997,1715.083333332989
2023-10-16 10:24:00,51.099540000000005,1.244212,1.0284039949380102,6.626157,6.221064999999999,24.016200000000026,1715.133333332989
2023-10-16 10:27:00,51.43229,1.244212,1.0284039949380102,6.6550970000000005,6.250005,23.72679999999997,1715.183333332989
2023-10-16 10:30:00,52.010995,1.2152770000000004,0.9990847048424643,6.568282,6.163195,23.148199999999974,1715.2333333329889
2023-10-16 10:33:00,50.911460000000005,1.0995369999999998,0.979243964469441,6.452542,6.221065,22.858799999999974,1715.2833333329888
2023-10-16 10:36:00,51.331015,1.157407,0.9735012071924972,6.568282,6.221065,23.4375,1715.3333333329888
2023-10-16 10:39:00,50.65104,1.1863419999999998,1.0027324177165833,6.539347,6.192125,22.858799999999974,1715.3833333329887
2023-10-16 10:42:00,50.940394999999995,1.273148,1.007260832052645,6.6261529999999995,6.134255,23.7269,1715.4333333329887
2023-10-16 10:45:00,49.421295,1.2442129999999993,0.977731515591257,6.655087999999999,6.163195000000001,22.858799999999974,1715.4833333329886
2023-10-16 10:48:00,49.33449,1.3020829999999997,1.0195921246202875,6.7129579999999995,6.192125,23.1481,1715.5333333329886
2023-10-16 10:51:00,49.479165,1.3020829999999997,1.0021901710051973,6.770838,6.221065,23.1481,1715.5833333329886
2023-10-16 10:54:00,49.117475,1.3020829999999997,1.0021901710051973,6.770838,6.221065,23.7269,1715.6333333329885
2023-10-16 10:57:00,49.797455,1.3888879999999997,1.0560951228810642,6.828702999999999,6.221064999999999,23.7269,1715.6833333329885
2023-10-16 11:00:00,48.65451,1.3310179999999994,1.0142979666123686,6.799773,6.221065,22.858799999999974,1715.7333333329884
2023-10-16 11:03:00,48.50984,1.3310179999999994,1.0318398512812574,6.770833,6.221065,22.569500000000005,1715.7833333329884
2023-10-16 11:06:00,49.725115,1.359953,1.0263262907244173,6.770838,6.163195,21.990800000000036,1715.8333333329883
2023-10-16 11:09:00,49.826395000000005,1.2442129999999993,0.9948431564325971,6.684028,6.221065,24.0163,1715.8833333329883
2023-10-16 11:12:00,51.649305,1.273148,1.0410998688394997,6.655093,6.221064999999999,23.726800000000026,1715.9333333329882
2023-10-16 11:15:00,52.141205,1.2152770000000004,0.9990847048424643,6.568282,6.163195,22.569399999999973,1715.9833333329882
2023-10-16 11:18:00,52.74884,1.2152770000000004,1.0319522560647967,6.5104120000000005,6.163195,24.01610000000005,1716.0333333329881
2023-10-16 11:21:00,52.112269999999995,1.157407,1.0216794060569678,6.568282,6.307875,22.858799999999974,1716.083333332988
2023-10-16 11:24:00,51.924189999999996,1.157407,1.005807525528706,6.568282,6.278935,22.569500000000005,1716.133333332988
2023-10-16 11:27:00,51.837385,1.1863419999999998,1.0189247656615732,6.6550970000000005,6.336805000000001,23.4375,1716.183333332988
2023-10-16 11:30:00,51.446754999999996,1.2152779999999996,1.0156165272183206,6.684033,6.307875,24.305600000000027,1716.233333332988
2023-10-16 11:33:00,51.31655,1.2442129999999993,1.0448772939716275,6.741897999999999,6.3657449999999995,23.1481,1716.283333332988
2023-10-16 11:36:00,50.752315,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,22.569399999999973,1716.3333333329879
2023-10-16 11:39:00,50.462965,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,22.569499999999948,1716.3833333329878
2023-10-16 11:42:00,50.40509,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,24.016200000000026,1716.4333333329878
2023-10-16 11:45:00,51.73611,1.273148,1.0410998688395008,6.712962999999999,6.278935000000001,23.4375,1716.4833333329877
2023-10-16 11:48:00,50.708915000000005,1.2152779999999996,1.0156165272183206,6.684033,6.307875,22.569500000000005,1716.5333333329877
2023-10-16 11:51:00,51.605905,1.244212,1.0448768489378142,6.626157,6.250005,24.016200000000026,1716.5833333329876
2023-10-16 11:54:00,51.15741,1.157407,1.005807525528706,6.597222,6.307875,22.569399999999973,1716.6333333329876
2023-10-16 11:57:00,51.54803,1.157407,1.005807525528706,6.597222,6.307875,23.72679999999997,1716.6833333329876
2023-10-16 12:00:00,51.37442,1.157407,1.005807525528706,6.568282,6.278935,23.1481,1716.7333333329875
2023-10-16 12:03:00,51.244209999999995,1.1863419999999998,1.0189247656615732,6.6550970000000005,6.336805000000001,23.1481,1716.7833333329875
2023-10-16 12:06:00,52.213544999999996,1.244212,1.0284039949380102,6.6550970000000005,6.250005,23.4375,1716.8333333329874
2023-10-16 12:09:00,52.416084999999995,1.244212,1.0448711907994668,6.6550970000000005,6.278935000000001,23.7269,1716.8833333329874
2023-10-16 12:12:00,52.41609,1.2152770000000004,1.0319466447446832,6.626162000000001,6.278935000000001,24.594899999999996,1716.9333333329873
2023-10-16 12:15:00,52.907985,1.157407,1.0216739527349787,6.5682920000000005,6.307874999999999,23.14820000000003,1716.9833333329873
2023-10-16 12:18:00,52.054395,1.0995369999999998,0.9948303321914,6.539352,6.336805000000001,23.4375,1717.0333333329872
2023-10-16 12:21:00,51.982060000000004,1.0995369999999998,0.979243964469441,6.539352,6.307875,23.726800000000026,1717.0833333329872
2023-10-16 12:24:00,51.649305,1.0995369999999998,0.979243964469441,6.510412,6.278935,23.726800000000026,1717.1333333329871
2023-10-16 12:27:00,51.21528,1.0995369999999998,0.979243964469441,6.510412,6.278935,23.72679999999997,1717.183333332987
2023-10-16 12:30:00,52.010995,1.2152770000000004,1.0319522560647967,6.5104120000000005,6.163195,24.594899999999996,1717.233333332987
2023-10-16 12:33:00,50.868055,1.157407,1.005807525528706,6.568282,6.278935,22.8587,1717.283333332987
2023-10-16 12:36:00,51.388885,1.0995369999999998,0.979243964469441,6.539352,6.307875,24.305500000000052,1717.333333332987
2023-10-16 12:39:00,52.777775,1.1284720000000004,1.0083073482350051,6.510417,6.278935000000001,25.173599999999965,1717.383333332987
2023-10-16 12:42:00,52.488425,1.070602,0.9657949116807095,6.4236070000000005,6.221065,23.148199999999974,1717.4333333329869
2023-10-16 12:45:00,52.242475,1.0416669999999995,0.9675273426606524,6.365741999999999,6.221065,23.4375,1717.4833333329868
2023-10-16 12:48:00,52.372685000000004,1.070602,0.9812385487203243,6.394677,6.221065,23.4375,1717.5333333329868
2023-10-16 12:51:00,51.909725,1.070602,0.9965173533424561,6.481477,6.336805000000001,23.4375,1717.5833333329867
2023-10-16 12:54:00,52.633105,1.0995369999999998,1.01024958875157,6.481482,6.307874999999999,23.1481,1717.6333333329867
2023-10-16 12:57:00,51.331015,1.0416669999999995,0.96753260147425,6.452541999999999,6.307875,23.14820000000003,1717.6833333329866
2023-10-16 13:00:00,50.95486,1.0416669999999995,0.9675273426606524,6.365741999999999,6.221065,23.726800000000026,1717.7333333329866
2023-10-16 13:03:00,51.099540000000005,1.0416669999999995,0.9675273426606524,6.307872,6.163195000000001,22.858799999999974,1717.7833333329866
2023-10-16 13:06:00,51.707175,1.0416669999999995,0.9675273426606518,6.3368020000000005,6.192125,23.4375,1717.8333333329865
2023-10-16 13:09:00,52.28588,1.0995369999999998,0.9948303321913989,6.3368020000000005,6.134255,23.14820000000003,1717.8833333329865
2023-10-16 13:12:00,51.302085,1.0416669999999995,0.9522283407338928,6.3368020000000005,6.163195000000001,23.1481,1717.9333333329864
2023-10-16 13:15:00,51.44676,1.0416669999999995,0.9675273426606518,6.3368020000000005,6.192125,23.72679999999997,1717.9833333329864
2023-10-16 13:18:00,52.242475,1.0127309999999996,0.9536912495074982,6.307866000000001,6.192125,24.305499999999995,1718.0333333329863
2023-10-16 13:21:00,53.023725,1.070601,0.9965168766853542,6.307866000000001,6.163195,23.4375,1718.0833333329863
2023-10-16 13:24:00,52.806715,1.070601,0.9812380769492987,6.307866000000001,6.134255,24.305600000000027,1718.1333333329862
2023-10-16 13:27:00,52.054395,1.0127309999999996,0.9686834205770039,6.307866000000001,6.221065,23.1481,1718.1833333329862
2023-10-16 13:30:00,52.0978,0.9548609999999993,,6.278935999999999,6.278935,24.016200000000026,1718.2333333329861
2023-10-16 13:33:00,51.43229,0.9548609999999993,0.9692594988761317,6.307866,6.336805000000001,23.14820000000003,1718.283333332986
2023-10-16 13:36:00,52.083335,1.0127309999999996,0.9835178496475279,6.307866,6.250005,23.72679999999997,1718.333333332986
2023-10-16 13:39:00,51.331015,0.9548609999999993,0.9256250069140249,6.2210659999999995,6.163195000000001,23.1481,1718.383333332986
2023-10-16 13:42:00,51.331015,1.0127309999999996,0.9835127501282073,6.221066,6.163195000000001,23.148199999999974,1718.433333332986
2023-10-16 13:45:00,52.126735,1.0995369999999998,0.979243964469441,6.3368020000000005,6.105325000000001,24.305499999999995,1718.483333332986
2023-10-16 13:48:00,51.403355000000005,1.0416669999999995,0.9675273426606524,6.307872,6.163195000000001,23.4375,1718.5333333329859
2023-10-16 13:51:00,52.53183,1.070601,0.9812380769492987,6.307866000000001,6.134255,23.72679999999997,1718.5833333329858
2023-10-16 13:54:00,53.47222,1.0127309999999996,0.9686782678158037,6.2210659999999995,6.134255,24.01619999999997,1718.6333333329858
2023-10-16 13:57:00,54.774305,0.9259259999999996,0.9403198086506208,6.192131,6.221065,24.594899999999996,1718.6833333329857
2023-10-16 14:00:00,55.33854,0.9837959999999999,0.9981990620964488,6.221061000000001,6.250005,24.594899999999996,1718.7333333329857
2023-10-16 14:03:00,54.904515,0.8969909999999999,0.9536912899906435,6.2210659999999995,6.336805000000001,24.884299999999996,1718.7833333329856
2023-10-16 14:06:00,55.251735,0.868055,0.9522270944618791,6.13426,6.307875,24.305600000000027,1718.8333333329856
2023-10-16 14:09:00,55.092595,0.868055,0.965791293744527,6.076390000000001,6.278935,24.016200000000026,1718.8833333329856
2023-10-16 14:12:00,54.48495,0.8969909999999999,0.9536912899906427,6.105326000000001,6.221065,24.59499999999997,1718.9333333329855
2023-10-16 14:15:00,53.32755,1.0127309999999996,0.9835127501282073,6.278936,6.221065,23.4375,1718.9833333329855
2023-10-16 14:18:00,51.86632,1.070602,0.9812385487203235,6.365737000000001,6.192125,22.85880000000003,1719.0333333329854
2023-10-16 14:21:00,51.519095,1.0995369999999998,0.9792385460586167,6.423611999999999,6.192125,23.1481,1719.0833333329854
2023-10-16 14:24:00,51.692710000000005,1.0995369999999998,0.9634709439602003,6.452542,6.192125,23.7269,1719.1333333329853
2023-10-16 14:27:00,51.25868,1.0995369999999998,0.979243964469441,6.510412,6.278935,23.1481,1719.1833333329853
2023-10-16 14:30:00,52.69097,1.157407,1.005807525528706,6.452542,6.163195,24.01619999999997,1719.2333333329852
2023-10-16 14:33:00,52.676505000000006,1.157407,1.0216794060569678,6.510412,6.250005,23.7269,1719.2833333329852
2023-10-16 14:36:00,51.924189999999996,1.0995369999999998,0.979243964469441,6.510412,6.278935,22.85880000000003,1719.3333333329851
2023-10-16 14:39:00,53.038195,1.157407,1.02167395273498,6.539352,6.278935000000001,24.305499999999995,1719.383333332985
2023-10-16 14:42:00,52.0544,1.157407,1.0216739527349787,6.626162000000001,6.3657449999999995,24.884299999999996,1719.433333332985
2023-10-16 14:45:00,52.604164999999995,1.157407,1.0373687801836065,6.5972219999999995,6.365745,24.01619999999997,1719.483333332985
2023-10-16 14:48:00,53.168405,1.2152770000000004,1.0640557605179288,6.655092,6.365745,23.1481,1719.533333332985
2023-10-16 14:51:00,53.096064999999996,1.157407,1.0058020094915903,6.5682920000000005,6.278935000000001,25.17360000000002,1719.583333332985
2023-10-16 14:54:00,53.269675,1.157407,1.0216739527349787,6.5682920000000005,6.307874999999999,25.17349999999999,1719.6333333329849
2023-10-16 14:57:00,52.53183,1.0995369999999998,1.0102495887515703,6.5972219999999995,6.423615000000001,23.14820000000003,1719.6833333329848
2023-10-16 15:00:00,52.488425,1.0995369999999998,1.0254991496419803,6.5682920000000005,6.423615000000001,24.016200000000026,1719.7333333329848
2023-10-16 15:03:00,53.747105000000005,1.1284720000000004,1.0083127538577479,6.481477,6.250005,24.01619999999997,1719.7833333329847
2023-10-16 15:06:00,53.110535,1.0416669999999995,0.9826638151162385,6.452541999999999,6.336805000000001,23.4375,1719.8333333329847
2023-10-16 15:09:00,53.616895,1.0416669999999995,0.9976351362618883,6.510422,6.423615000000001,24.016200000000026,1719.8833333329846
2023-10-16 15:12:00,54.774305,1.1284720000000004,1.0238652547319633,6.510417,6.307874999999999,24.59499999999997,1719.9333333329846
2023-10-16 15:15:00,54.25347,1.070602,1.0116287223042926,6.539357000000001,6.423615000000001,22.280100000000004,1719.9833333329846
2023-10-16 15:18:00,54.57176,1.0995369999999998,1.0254991496419803,6.5682920000000005,6.423615000000001,24.01610000000005,1720.0333333329845
2023-10-16 15:21:00,54.542825,1.070602,1.0116287223042926,6.568287,6.452545,24.01619999999997,1720.0833333329845
2023-10-16 15:24:00,54.079865,1.070602,1.026590453826136,6.568287,6.481485,25.752200000000016,1720.1333333329844
2023-10-16 15:27:00,54.195605,1.0416669999999995,1.0124538030832593,6.510422,6.452545,23.72679999999997,1720.1833333329844
2023-10-16 15:30:00,55.787040000000005,0.9837959999999999,0.9981990620964507,6.3368009999999995,6.365745,24.305499999999995,1720.2333333329843
2023-10-16 15:33:00,55.39641,0.8969909999999999,0.9948322711022176,6.2210659999999995,6.423615000000001,24.59480000000002,1720.2833333329843
2023-10-16 15:42:00,53.97859,1.157407,1.0373687801836065,6.568282,6.336805000000001,23.4375,1720.4333333329844
2023-10-16 15:45:00,53.023725,1.1863419999999998,1.0507643163213158,6.6840269999999995,6.423615000000001,22.85880000000003,1720.4833333329843
2023-10-16 15:48:00,52.719905,1.1863419999999998,1.0189247656615732,6.770836999999999,6.452545,24.0163,1720.5333333329843
2023-10-16 15:51:00,52.41609,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,23.1481,1720.5833333329842
2023-10-16 15:57:00,52.387155,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,24.30559999999997,1720.6833333329841
2023-10-16 16:00:00,53.284144999999995,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,24.305499999999995,1720.733333332984
2023-10-16 16:03:00,53.06713,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,22.85880000000003,1720.783333332984
2023-10-16 16:06:00,52.69097,1.2152779999999996,1.0319527044036616,6.828703,6.481485,24.01619999999997,1720.833333332984
2023-10-16 16:12:00,52.662035,1.1863419999999998,1.018930329621651,6.799767,6.481485,24.016200000000026,1720.933333332984
2023-10-16 16:15:00,53.385415,1.244212,1.0448711907994668,6.770836999999999,6.394674999999999,23.4375,1720.9833333329839
2023-10-16 16:18:00,52.314814999999996,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,24.30559999999997,1721.0333333329838
2023-10-16 16:24:00,52.15567,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,23.726800000000026,1721.1333333329837
2023-10-16 16:27:00,51.895255000000006,1.1863419999999998,1.0507643163213158,6.6840269999999995,6.423615000000001,24.594899999999996,1721.1833333329837
2023-10-16 16:33:00,51.837385,1.157407,1.005807525528706,6.655092,6.3657449999999995,23.72679999999997,1721.2833333329836
2023-10-16 16:36:00,51.707175,1.157407,1.005807525528706,6.655092,6.3657449999999995,23.4375,1721.3333333329836
2023-10-16 16:42:00,52.676505,1.157407,1.0373687801836065,6.655092,6.423615000000001,24.0163,1721.4333333329835
2023-10-16 16:45:00,51.5191,1.157407,1.0058020094915903,6.626162000000001,6.336805000000001,22.858799999999974,1721.4833333329834
2023-10-16 16:48:00,51.345485,1.0995369999999998,1.0102495887515703,6.5972219999999995,6.423615000000001,22.280100000000004,1721.5333333329834
2023-10-16 16:54:00,51.490165000000005,1.0995369999999998,1.0102495887515703,6.5972219999999995,6.423615000000001,23.72679999999997,1721.6333333329833
2023-10-16 16:57:00,51.649305,1.157407,1.005807525528706,6.5972219999999995,6.307874999999999,23.7269,1721.6833333329832
2023-10-16 17:00:00,52.922455,1.1284720000000004,1.0392512289377345,6.539357000000001,6.365745,23.726800000000026,1721.7333333329832
2023-10-16 17:03:00,50.83912,1.0995369999999998,0.979243964469441,6.539352,6.307875,22.280099999999948,1721.7833333329831
2023-10-16 17:09:00,51.895255,1.157407,1.005807525528706,6.539352,6.250005,23.4375,1721.883333332983
2023-10-16 17:12:00,50.506365,1.157407,1.0058020094915903,6.626162000000001,6.336805000000001,22.85880000000003,1721.933333332983
2023-10-16 17:18:00,50.636575,1.2152770000000004,1.0156160836301416,6.626162000000001,6.250005,22.85880000000003,1722.033333332983
2023-10-16 17:21:00,49.82639,1.157407,1.005807525528706,6.568282,6.278935,23.4375,1722.0833333329829
2023-10-16 17:24:00,48.712385,1.1863419999999998,1.018930329621651,6.626157,6.307875,23.1481,1722.1333333329828
2023-10-16 17:30:00,49.276619999999994,1.1863419999999998,1.0027324177165846,6.6840269999999995,6.336805000000001,24.016200000000026,1722.2333333329827
2023-10-16 17:33:00,48.104745,1.2152779999999996,0.982336115196695,6.655093,6.221065,23.1481,1722.2833333329827
2023-10-16 17:39:00,47.757525,1.2152779999999996,0.982336115196695,6.655093,6.221065,22.85880000000003,1722.3833333329826
2023-10-16 17:42:00,48.00347,1.244212,0.9948427257483597,6.626157,6.163195,23.4375,1722.4333333329826
2023-10-16 17:45:00,47.236685,1.1863419999999998,0.9697361092891306,6.597217,6.192125,24.016200000000026,1722.4833333329825
2023-10-16 17:48:00,47.323494999999994,1.1863419999999998,0.9697361092891306,6.597217,6.192125,22.858799999999974,1722.5333333329825
2023-10-16 17:54:00,47.04861,1.1863419999999998,0.9863417428308524,6.539347,6.163195000000001,23.148199999999974,1722.6333333329824
2023-10-16 17:57:00,47.511575,1.2152770000000004,0.9990789546149322,6.481482,6.076385,23.14820000000003,1722.6833333329823
2023-10-16 18:03:00,46.39757,1.157407,0.9734955557101286,6.481482,6.1342550000000005,21.99079999999998,1722.7833333329822
2023-10-16 18:06:00,45.370369999999994,1.157407,0.9734955557101286,6.481482,6.1342550000000005,21.701300000000003,1722.8333333329822
2023-10-16 18:09:00,44.907405,1.244212,0.9777251343363388,6.5104169999999995,6.018515000000001,21.411999999999978,1722.8833333329821
2023-10-16 18:15:00,43.880205000000004,1.1863419999999998,0.9529150960231151,6.481477000000001,6.047455,22.280100000000004,1722.983333332982
2023-10-16 18:18:00,43.547455,1.157407,0.9570406525556057,6.365742000000001,5.989585000000001,21.99079999999998,1723.033333332982
2023-10-16 18:21:00,43.026625,1.157407,0.9234572875157355,6.3368020000000005,5.902775000000001,21.70139999999998,1723.083333332982
2023-10-16 18:24:00,42.404515,1.1863419999999998,0.9358539894620793,6.365737,5.902775000000001,21.701300000000003,1723.133333332982
2023-10-16 18:30:00,41.681129999999996,1.1863419999999998,0.9358539894620781,6.394677000000001,5.931715,21.701400000000035,1723.2333333329818
2023-10-16 18:33:00,41.116895,1.1863419999999998,0.9185441226339093,6.336806999999999,5.844905,22.280100000000004,1723.2833333329818
2023-10-16 18:39:00,40.827545,1.1863419999999998,0.9358539894620781,6.307867000000001,5.844905,22.858799999999974,1723.3833333329817
2023-10-16 18:42:00,40.393519999999995,1.1863419999999998,0.9009756151860645,6.307867000000001,5.787035,22.56940000000003,1723.4333333329816
2023-10-16 18:45:00,40.43692,1.1863419999999998,0.9185501486855631,6.249997,5.758105,21.990800000000036,1723.4833333329816
2023-10-16 18:48:00,40.14757,1.244212,0.9603733403661855,6.307867000000001,5.7870349999999995,22.279999999999973,1723.5333333329816
2023-10-16 18:54:00,39.72801,1.1863419999999998,0.9185501486855631,6.365737,5.873845,20.543900000000008,1723.6333333329815
2023-10-16 18:57:00,43.40278,0.9837959999999999,0.9247169965251518,6.163196999999999,6.047451,23.1481,1723.6833333329814
2023-10-17 07:45:00,68.475115,1.2731469999999998,1.024291389981043,6.076385999999999,5.613429,30.382000000000005,1723.6833333329814
2023-10-17 07:48:00,68.92361500000001,0.8101859999999999,0.8941820181749985,5.063661999999999,5.237266,29.513800000000003,1723.7333333329814
2023-10-17 07:51:00,65.03183,0.694445,0.8177543595105751,4.861112,5.121527,25.75229999999999,1723.7833333329813
2023-10-17 07:54:00,60.315394999999995,0.6365739999999995,0.8711941373256465,4.918986,5.439812,24.884299999999996,1723.8333333329813
2023-10-17 07:57:00,57.92824,0.6655090000000001,0.8520665443360317,5.0057860000000005,5.410876999999999,25.173699999999997,1723.8833333329812
2023-10-17 08:00:00,57.248265,0.6655089999999992,0.8395930467444225,4.947916,5.324077000000001,24.305600000000027,1723.9333333329812
2023-10-17 08:03:00,58.57928,0.694445,0.8563537770922178,4.890051,5.237266,24.016200000000026,1723.9833333329811
2023-10-17 08:06:00,58.47801,0.6076389999999998,0.829421036900182,4.774306,5.266207,25.75229999999999,1724.033333332981
2023-10-17 08:09:00,57.060185,0.5787040000000001,0.7995934821108217,4.716436000000001,5.2083319999999995,24.01619999999997,1724.083333332981
2023-10-17 08:12:00,55.454285,0.6076389999999998,0.8413577729236177,4.947920999999999,5.468751999999999,24.305499999999995,1724.133333332981
2023-10-17 08:15:00,54.427080000000004,0.6076389999999998,0.8532029131382304,5.179401,5.729162,23.14820000000003,1724.183333332981
2023-10-17 08:18:00,54.528355000000005,0.6655100000000003,0.888891737564995,5.237266000000001,5.729165999999999,23.726800000000026,1724.233333332981
2023-10-17 08:21:00,54.803245000000004,0.6076389999999998,0.8766396166562709,5.237266000000001,5.844907000000001,24.305499999999995,1724.2833333329809
2023-10-17 08:24:00,55.497685000000004,0.6655100000000003,0.900974782963385,5.324076000000001,5.844906,26.331000000000017,1724.3333333329808
2023-10-17 08:27:00,54.75984,0.6365739999999995,0.883120189445143,5.353011,5.902777,24.88420000000002,1724.3833333329808
2023-10-17 08:30:00,54.38368,0.6365739999999995,0.8831242951795375,5.381940999999999,5.931717000000001,23.726800000000026,1724.4333333329807
2023-10-17 08:33:00,53.342015,0.6365739999999995,0.8831201894451439,5.497685999999999,6.047452000000001,24.884299999999996,1724.4833333329807
2023-10-17 08:36:00,52.76331,0.6944439999999998,0.9063051858358063,5.6423559999999995,6.105322,23.726800000000026,1724.5333333329806
2023-10-17 08:39:00,52.748845,0.7233799999999997,0.9109681947669691,5.584485999999999,5.989585999999999,24.30559999999997,1724.5833333329806
2023-10-17 08:42:00,52.488425,0.6655089999999992,0.8767117585509338,5.555556,6.018517000000001,24.016200000000026,1724.6333333329806
2023-10-17 08:51:00,52.922455,0.6655089999999992,0.8888911310205238,5.4398159999999995,5.931717000000001,23.4375,1724.7833333329806
2023-10-17 08:54:00,52.719905,0.6655089999999992,0.8888911310205238,5.4398159999999995,5.931717000000001,23.1481,1724.8333333329806
2023-10-17 08:57:00,54.629630000000006,0.694445,0.9063057830591126,5.468750999999999,5.931716,24.016200000000026,1724.8833333329806
2023-10-17 09:00:00,55.078125,0.6655100000000003,0.8888917375649957,5.4398159999999995,5.931716,23.726800000000026,1724.9333333329805
2023-10-17 09:03:00,54.87558,0.6076389999999998,0.8882291790216688,5.381946,6.018517000000001,24.01619999999997,1724.9833333329805
2023-10-17 09:06:00,54.99132,0.6076389999999998,0.8766396166562709,5.468746,6.076387,24.01619999999997,1725.0333333329804
2023-10-17 09:09:00,54.369215,0.6076389999999998,0.9111767543450552,5.381946,6.076387,24.305600000000027,1725.0833333329804
2023-10-17 09:12:00,53.53009,0.5787040000000001,0.8694151243278941,5.4398159999999995,6.105322,24.305600000000027,1725.1333333329803
2023-10-17 09:15:00,52.994789999999995,0.6365739999999995,0.8949591978674754,5.468750999999999,6.047457,23.7269,1725.1833333329803
2023-10-17 09:18:00,51.49016,0.6365739999999995,0.8949591978674754,5.4398159999999995,6.018522,22.85880000000003,1725.2333333329802
2023-10-17 09:21:00,51.287615,0.6655089999999992,0.8644409692291323,5.497685999999999,5.931717000000001,23.4375,1725.2833333329802
2023-10-17 09:24:00,51.793980000000005,0.6655089999999992,0.8520708378469397,5.526616,5.931717000000001,23.4375,1725.3333333329801
2023-10-17 09:27:00,52.387155,0.7233789999999996,0.8856757195291992,5.555555999999999,5.902777,22.858799999999974,1725.38333333298
2023-10-17 09:30:00,51.837385,0.7523149999999994,0.8891603696689762,5.584491999999999,5.873847,22.56940000000003,1725.43333333298
2023-10-17 09:33:00,52.372685000000004,0.7523149999999994,0.8760822943544246,5.526622,5.787037,24.016200000000026,1725.48333333298
2023-10-17 09:36:00,53.06713,0.78125,0.8919906726667084,5.497686,5.729165999999999,23.7269,1725.53333333298
2023-10-17 09:39:00,52.45949,0.78125,0.8919906726667093,5.613427,5.844907000000001,23.7269,1725.58333333298
2023-10-17 09:48:00,52.112269999999995,0.7233799999999997,0.9234585777216827,5.497685999999999,5.931716,23.148199999999974,1725.73333333298
2023-10-17 09:51:00,50.37616,0.8101850000000006,0.921080968654868,5.844912000000001,6.076387,22.858799999999974,1725.78333333298
2023-10-17 09:54:00,48.394095,0.8969909999999999,0.9256250277580695,5.960653,6.018522,23.148199999999974,1725.83333333298
2023-10-17 09:57:00,46.961805,0.8969909999999999,0.9113849268251236,5.931712999999999,5.9606520000000005,22.85880000000003,1725.8833333329799
2023-10-17 10:00:00,46.730320000000006,0.8969899999999997,0.9256245171732509,5.931717,5.989587,21.99079999999998,1725.9333333329798
2023-10-17 10:03:00,47.757525,0.9259260000000005,0.9545667175262149,5.902782,5.9606460000000006,24.305600000000027,1725.9833333329798
2023-10-17 10:06:00,47.82986,0.8101849999999997,0.8941814841832401,5.844912,6.018517000000001,22.56940000000003,1726.0333333329797
2023-10-17 10:09:00,50.5353,0.8680560000000002,0.9247172470465019,5.844912,5.9606460000000006,23.7269,1726.0833333329797
2023-10-17 10:12:00,50.274885,0.8101849999999997,0.907695262682234,5.873842000000001,6.076387,22.569399999999973,1726.1333333329796
2023-10-17 10:15:00,49.82639,0.9259260000000005,0.9545716180005519,5.873842,5.931716,22.279999999999973,1726.1833333329796
2023-10-17 10:18:00,48.943865,0.868055,0.9107691588907109,5.8738470000000005,5.9606520000000005,23.14820000000003,1726.2333333329796
2023-10-17 10:21:00,48.640045,0.8969899999999997,,5.931717,5.931717000000001,23.72679999999997,1726.2833333329795
2023-10-17 10:24:00,48.075810000000004,0.8969899999999997,0.9113844214906222,6.018517,6.047457,22.569399999999973,1726.3333333329795
2023-10-17 10:27:00,48.66898,0.868055,0.8824444374940814,5.902782,5.931717000000001,22.569399999999973,1726.3833333329794
2023-10-17 10:30:00,48.9728,0.9259260000000005,0.9113824424914738,5.844912000000001,5.815975999999999,22.569399999999973,1726.4333333329794
2023-10-17 10:33:00,49.160875,0.868055,0.8824493832806696,5.7291620000000005,5.758107000000001,23.1481,1726.4833333329793
2023-10-17 10:36:00,48.00347,0.8391200000000003,0.9095439696932236,5.7291620000000005,5.873842000000001,22.8587,1726.5333333329793
2023-10-17 10:39:00,48.350695,0.8969899999999997,0.9113844214906225,5.815967,5.844907000000001,22.85880000000003,1726.5833333329792
2023-10-17 10:42:00,47.82986,0.9259259999999996,0.8966828307428917,5.931712999999999,5.873847,22.85880000000003,1726.6333333329792
2023-10-17 10:45:00,48.046875,0.9259259999999996,0.8966828307428917,5.8449029999999995,5.787037,22.85880000000003,1726.6833333329791
2023-10-17 10:48:00,48.206019999999995,0.9259259999999996,0.911382442491472,5.902783,5.873847,22.8587,1726.733333332979
2023-10-17 10:51:00,48.45197,0.983797,0.9692575086799421,5.9895830000000005,5.9606460000000006,22.28000000000003,1726.783333332979
2023-10-17 10:54:00,48.45197,0.8969899999999997,0.9256245171732509,5.931717,5.989587,22.858799999999974,1726.833333332979
2023-10-17 10:57:00,47.78646,0.8969899999999997,0.9256245171732509,6.018517,6.076387,23.7269,1726.883333332979
2023-10-17 11:00:00,47.42477,0.8969899999999997,0.9113794739874364,6.0474570000000005,6.076387,23.4375,1726.933333332979
2023-10-17 11:03:00,46.77373,0.8969899999999997,0.9256245171732509,6.0763869999999995,6.134257,22.56940000000003,1726.9833333329789
2023-10-17 11:06:00,46.513310000000004,0.8969899999999997,,6.018517,6.018517000000001,22.569500000000005,1727.0333333329788
2023-10-17 11:09:00,46.223955000000004,0.9259259999999996,0.8966828307428917,5.9895830000000005,5.931717000000001,21.70139999999998,1727.0833333329788
2023-10-17 11:12:00,45.876735,0.9548609999999993,0.9107722247292576,6.018518,5.931717000000001,23.4375,1727.1333333329787
2023-10-17 11:15:00,45.78993,0.9548609999999993,0.8805466419572935,6.076388,5.931717000000001,22.569500000000005,1727.1833333329787
2023-10-17 11:18:00,46.195025,0.9548609999999993,0.9107722247292576,6.018518,5.931717000000001,23.1481,1727.2333333329786
2023-10-17 11:21:00,47.627309999999994,0.9259259999999996,0.9113824424914753,5.931712999999999,5.902777,23.1481,1727.2833333329786
2023-10-17 11:24:00,47.916665,0.868055,0.9107691588907109,5.902782,5.989587,23.4375,1727.3333333329786
2023-10-17 11:27:00,49.69618,0.8680560000000002,0.9385362950867042,5.8159719999999995,5.9606460000000006,23.1481,1727.3833333329785
2023-10-17 11:30:00,49.276619999999994,0.78125,0.8919906726667084,5.815977,6.047457,22.85880000000003,1727.4333333329785
2023-10-17 11:33:00,49.016205,0.8101849999999997,0.9210855748468816,5.931712,6.163197,23.4375,1727.4833333329784
2023-10-17 11:36:00,47.974535,0.8969899999999997,0.9397229690018157,6.105327,6.192127000000001,23.14820000000003,1727.5333333329784
2023-10-17 11:39:00,46.94734,0.9259259999999996,0.9259239999923697,6.192132999999999,6.192127000000001,23.148199999999974,1727.5833333329783
2023-10-17 11:42:00,45.00868,0.9259259999999996,0.9826583676851693,6.221067999999999,6.336802,22.85880000000003,1727.6333333329783
2023-10-17 11:45:00,45.109955,0.9548609999999993,0.9403172725484399,6.1631979999999995,6.134257,21.122799999999984,1727.6833333329782
2023-10-17 11:48:00,45.15336,0.9548609999999993,0.9256250069140249,6.134257999999999,6.076387,22.56940000000003,1727.7333333329782
2023-10-17 11:51:00,45.674189999999996,1.0127319999999997,0.9385393524752409,6.134257999999999,5.989585999999999,23.148199999999974,1727.7833333329781
2023-10-17 11:54:00,46.3831,1.0127319999999997,0.9385393524752409,6.134257999999999,5.989585999999999,23.4375,1727.833333332978
2023-10-17 11:57:00,45.457179999999994,1.0127309999999996,0.9385388772058643,6.192127999999999,6.047457,22.85880000000003,1727.883333332978
2023-10-17 12:00:00,45.99248,1.0127309999999996,0.9385336100737828,6.163198,6.018517000000001,21.990700000000004,1727.933333332978
2023-10-17 12:03:00,46.817130000000006,0.9548609999999993,0.9256250069140235,6.105328,6.047457,23.1481,1727.983333332978
2023-10-17 12:06:00,46.31076,0.9548609999999993,0.9107722247292576,6.134257999999999,6.047457,22.569399999999973,1728.033333332978
2023-10-17 12:09:00,46.19502,0.9548609999999993,0.9403172725484399,6.1631979999999995,6.134257,22.858799999999974,1728.0833333329779
2023-10-17 12:12:00,45.760994999999994,0.9548609999999993,0.9403172725484399,6.1631979999999995,6.134257,21.990700000000004,1728.1333333329778
2023-10-17 12:15:00,45.515045,1.0127309999999996,0.9232074443044641,6.192127999999999,6.018517000000001,22.279999999999973,1728.1833333329778
2023-10-17 12:18:00,44.950810000000004,1.0127309999999996,0.9232074443044631,6.163198,5.989587,23.4375,1728.2333333329777
2023-10-17 12:21:00,44.212965,1.0127309999999996,0.9232074443044631,6.076388000000001,5.902777,23.4375,1728.2833333329777
2023-10-17 12:24:00,43.90914,1.0127309999999996,0.9232074443044631,6.076388000000001,5.902777,21.70139999999998,1728.3333333329776
2023-10-17 12:27:00,44.690394999999995,1.0127309999999996,0.907698424281157,6.134258,5.931717000000001,23.148199999999974,1728.3833333329776
2023-10-17 12:30:00,44.299769999999995,1.0127309999999996,0.9232074443044631,6.076388000000001,5.902777,21.990700000000004,1728.4333333329776
2023-10-17 12:33:00,45.211225,1.0127319999999997,0.9076988890769415,6.076388,5.873846,22.280100000000004,1728.4833333329775
2023-10-17 12:36:00,45.182294999999996,0.9548609999999993,0.8957455869895464,6.105328,5.989587,24.016200000000026,1728.5333333329775
2023-10-17 12:39:00,46.16609,0.9548610000000002,0.9403223242329591,5.960647000000001,5.931716,23.1481,1728.5833333329774
2023-10-17 12:42:00,45.471644999999995,0.868055,0.9107691588907109,5.931712000000001,6.018517000000001,21.990700000000004,1728.6333333329774
2023-10-17 12:45:00,45.65972,0.868055,0.9247215232811037,5.931712000000001,6.047457,22.280100000000004,1728.6833333329773
2023-10-17 12:48:00,46.672455,0.868055,0.8966773395916395,6.018522000000001,6.076387,21.70139999999998,1728.7333333329773
2023-10-17 12:51:00,45.963539999999995,0.8101849999999997,0.8805435255218028,5.844912,5.989587,21.990700000000004,1728.7833333329772
2023-10-17 12:54:00,46.021415,0.8101849999999997,0.8941814841832401,5.844912,6.018517000000001,22.280100000000004,1728.8333333329772
2023-10-17 12:57:00,47.019675,0.8680560000000002,0.8966827446744733,5.8159719999999995,5.873846,22.858799999999974,1728.8833333329771
2023-10-17 13:00:00,46.455439999999996,0.78125,0.851543518186864,5.787037,5.931717000000001,22.858799999999974,1728.933333332977
2023-10-17 13:03:00,47.005205000000004,0.78125,0.8651547634801205,5.758107000000001,5.931717000000001,23.148199999999974,1728.983333332977
2023-10-17 13:06:00,48.13368,0.78125,0.8651547634801205,5.758107000000001,5.931717000000001,22.569399999999973,1729.033333332977
2023-10-17 13:09:00,46.31076,0.7523150000000003,0.8760822943544255,5.758107000000001,6.018522,22.569399999999973,1729.083333332977
2023-10-17 13:12:00,47.019675,0.78125,0.8651547634801205,5.815977,5.989587,21.701300000000003,1729.133333332977
2023-10-17 13:15:00,46.542245,0.78125,0.8786336987413674,5.815977,6.018517000000001,22.280100000000004,1729.1833333329769
2023-10-17 13:18:00,46.07928,0.78125,0.8919906726667084,5.815977,6.047457,22.280100000000004,1729.2333333329768
2023-10-17 13:21:00,46.26736,0.78125,0.8651547634801205,5.902777,6.076387,21.12270000000001,1729.2833333329768
2023-10-17 13:24:00,45.97801,0.78125,0.8786336987413674,5.815977,6.018517000000001,21.99079999999998,1729.3333333329767
2023-10-17 13:27:00,47.06308,0.78125,0.837788973186388,5.787037,5.902777,22.569500000000005,1729.3833333329767
2023-10-17 13:30:00,46.02141,0.78125,0.8515387897201081,5.758107000000001,5.902777,23.148199999999974,1729.4333333329766
2023-10-17 13:33:00,46.62905,0.78125,0.8651547634801205,5.758107000000001,5.931717000000001,23.148199999999974,1729.4833333329766
2023-10-17 13:36:00,47.149885,0.78125,0.8786383356968779,5.671297000000001,5.873847,22.85880000000003,1729.5333333329766
2023-10-17 13:39:00,46.99074,0.78125,0.8786383356968789,5.700227,5.902777,22.569399999999973,1729.5833333329765
2023-10-17 13:42:00,47.96007,0.78125,0.8651594451502992,5.700227,5.873847,22.85880000000003,1729.6333333329765
2023-10-17 13:45:00,48.394095,0.78125,0.8919906726667084,5.671297000000001,5.902777,21.990700000000004,1729.6833333329764
2023-10-17 13:48:00,49.39236,0.78125,0.8786383356968789,5.787037,5.989587,23.4375,1729.7333333329764
2023-10-17 13:51:00,48.987269999999995,0.78125,0.9183411990779824,5.844907000000001,6.134257,22.858799999999974,1729.7833333329763
2023-10-17 13:54:00,49.29109,0.8101849999999997,0.907695262682234,5.9606520000000005,6.163197,23.4375,1729.8333333329763
2023-10-17 13:57:00,48.81366,0.8101849999999997,0.8805435255218028,5.931712,6.076387,22.569399999999973,1729.8833333329762
2023-10-17 14:00:00,48.81366,0.78125,0.8919906726667084,5.815977,6.047457,24.01619999999997,1729.9333333329762
2023-10-17 14:03:00,48.755785,0.78125,0.8919952668085531,5.700227,5.931717000000001,23.4375,1729.9833333329761
2023-10-17 14:06:00,47.858795,0.78125,0.8919906726667084,5.758107000000001,5.989587,22.569500000000005,1730.033333332976
2023-10-17 14:09:00,47.887730000000005,0.78125,0.8515387897201081,5.758107000000001,5.902777,23.1481,1730.083333332976
2023-10-17 14:12:00,47.627309999999994,0.78125,0.8651547634801205,5.758107000000001,5.931717000000001,22.280100000000004,1730.133333332976
2023-10-17 14:15:00,48.27836,0.78125,0.8786383356968779,5.671297000000001,5.873847,23.7269,1730.183333332976
2023-10-17 14:18:00,49.363420000000005,0.8391210000000004,0.9095444972933051,5.671297000000001,5.815975999999999,24.305600000000027,1730.233333332976
2023-10-17 14:21:00,49.623845,0.78125,0.8786383356968789,5.6423570000000005,5.844907000000001,23.7269,1730.2833333329759
2023-10-17 14:24:00,50.217015,0.8101859999999999,0.8805440540681408,5.729172,5.873846,22.858799999999974,1730.3333333329758
2023-10-17 14:27:00,50.28935,0.8101859999999999,0.934358042073423,5.671291999999999,5.931716,24.305499999999995,1730.3833333329758
2023-10-17 14:30:00,49.855325,0.7523149999999994,0.8891603696689762,5.758101999999999,6.047457,24.305499999999995,1730.4333333329757
