Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-17 14:33:00,50.086805,0.7523149999999994,0.8891558706346483,5.729172,6.018517000000001,23.4375,1730.4833333329757
2023-10-17 14:36:00,50.217015,0.78125,0.9052217987854966,5.758107000000001,6.018517000000001,23.4375,1730.5333333329756
2023-10-17 14:39:00,49.81192,0.78125,0.9183457128285203,5.700227,5.989587,23.4375,1730.5833333329756
2023-10-17 14:42:00,49.421295,0.78125,0.8651547634801205,5.758107000000001,5.931717000000001,23.148199999999974,1730.6333333329756
2023-10-17 14:45:00,49.175345,0.7523149999999994,0.8760868336623635,5.671291999999999,5.931717000000001,22.569500000000005,1730.6833333329755
2023-10-17 14:48:00,49.247685,0.7523149999999994,0.8760822943544246,5.729172,5.989587,22.280100000000004,1730.7333333329755
2023-10-17 14:51:00,50.217015,0.8101859999999999,0.921086119502741,5.758101999999999,5.989585999999999,24.884299999999996,1730.7833333329754
2023-10-17 14:54:00,50.101275,0.7233789999999996,0.8856757195291984,5.700236,6.047457,23.4375,1730.8333333329754
2023-10-17 14:57:00,50.20255,0.78125,0.9052217987854966,5.700236,5.9606460000000006,23.1481,1730.8833333329753
2023-10-17 15:00:00,50.07234,0.7233789999999996,0.8856757195291984,5.700236,6.047457,22.280100000000004,1730.9333333329753
2023-10-17 15:03:00,49.623845,0.7233789999999996,0.8856757195291984,5.700236,6.047457,22.858799999999974,1730.9833333329752
2023-10-17 15:06:00,49.479165,0.7233789999999996,0.8983690183441478,5.758106,6.134257,23.14820000000003,1731.0333333329752
2023-10-17 15:09:00,50.231485,0.78125,0.9052217987854966,5.758106,6.018516,23.4375,1731.0833333329751
2023-10-17 15:12:00,49.69618,0.7233789999999996,0.8728748847827201,5.729165999999999,6.047457,23.72679999999997,1731.133333332975
2023-10-17 15:15:00,49.623845,0.7233789999999996,0.8856757195291984,5.700236,6.047457,23.14820000000003,1731.183333332975
2023-10-17 15:18:00,49.739585,0.7233789999999996,0.8728748847827201,5.729165999999999,6.047457,23.1481,1731.233333332975
2023-10-17 15:21:00,49.942130000000006,0.7233789999999996,0.8728748847827201,5.729165999999999,6.047457,23.4375,1731.283333332975
2023-10-17 15:24:00,50.376155,0.7233789999999996,0.8983733878302138,5.6423559999999995,6.018517000000001,22.85889999999995,1731.333333332975
2023-10-17 15:27:00,50.405095,0.7233789999999996,0.8856757195291984,5.700236,6.047457,22.569500000000005,1731.3833333329749
2023-10-17 16:03:00,48.91493,0.8391200000000003,0.9095439696932223,5.931712000000001,6.076391999999999,23.72679999999997,1731.9833333329748
2023-10-17 16:06:00,48.495375,0.9259259999999996,0.911382442491472,6.076393,6.047457,22.858799999999974,1732.0333333329747
2023-10-17 16:12:00,48.307294999999996,0.9259259999999996,0.9259290000093978,6.047453,6.047457,24.01619999999997,1732.1333333329746
2023-10-17 16:15:00,48.162615,0.9259259999999996,0.9403198086506208,6.105322999999999,6.134257,23.148199999999974,1732.1833333329746
2023-10-17 16:18:00,47.77199,0.9259259999999996,0.9113824424914753,6.192132999999999,6.163197,23.72679999999997,1732.2333333329746
2023-10-17 16:21:00,47.96007,0.9259259999999996,0.9403198086506208,6.134263,6.163197,23.1481,1732.2833333329745
2023-10-17 16:27:00,48.03241,1.0127319999999997,0.9686787532081247,6.1631979999999995,6.076385999999999,23.72679999999997,1732.3833333329744
2023-10-17 16:30:00,47.858795,0.9548609999999993,0.9403172725484399,6.1631979999999995,6.134257,23.1481,1732.4333333329744
2023-10-17 16:33:00,47.366895,0.9548609999999993,0.9403172725484399,6.1631979999999995,6.134257,22.280100000000004,1732.4833333329743
2023-10-17 16:36:00,47.25116,0.9259259999999996,0.911382442491472,6.076393,6.047457,22.85880000000003,1732.5333333329743
2023-10-17 16:42:00,47.800925,0.9259259999999996,0.911382442491472,6.076393,6.047457,22.85880000000003,1732.6333333329742
2023-10-17 16:45:00,48.42303,0.8969899999999997,0.9113844214906222,6.018517,6.047457,23.148199999999974,1732.6833333329741
2023-10-17 16:48:00,49.117475,0.868055,0.9107691588907109,5.989582,6.076387,23.148199999999974,1732.733333332974
2023-10-17 16:51:00,48.611115,0.8969899999999997,0.9397229690018157,6.105327,6.192127000000001,23.4375,1732.783333332974
2023-10-17 16:57:00,48.596639999999994,0.868055,0.9247167255176978,6.076392,6.192127000000001,23.4375,1732.883333332974
2023-10-17 17:00:00,48.394095,0.868055,0.9247215232811048,6.047452,6.163197,22.569500000000005,1732.933333332974
2023-10-17 17:03:00,47.9022,0.8101849999999997,0.8941861757080432,5.873842000000001,6.047457,21.41210000000001,1732.9833333329739
2023-10-17 17:06:00,47.858795,0.868055,0.8966822337414794,5.873842,5.931717000000001,22.858799999999974,1733.0333333329738
2023-10-17 17:12:00,47.699655,0.868055,0.9107691588907109,5.902782,5.989587,23.148199999999974,1733.1333333329737
2023-10-17 17:15:00,48.336225,0.78125,0.8786383356968789,5.787037,5.989587,23.148199999999974,1733.1833333329737
2023-10-17 17:21:00,48.480905,0.78125,0.8515387897201081,5.758107000000001,5.902777,23.148199999999974,1733.2833333329736
2023-10-17 17:24:00,48.423035,0.7523149999999994,0.8760868336623635,5.671291999999999,5.931717000000001,23.14820000000003,1733.3333333329736
2023-10-17 17:27:00,48.33623,0.7523149999999994,0.90212423506118,5.671291999999999,5.989587,22.85880000000003,1733.3833333329735
2023-10-17 17:33:00,48.13368,0.7523149999999994,0.8760822943544246,5.729172,5.989587,22.85880000000003,1733.4833333329734
2023-10-17 17:36:00,47.453705,0.8101849999999997,0.907695262682234,5.7870420000000005,5.989587,24.016200000000026,1733.5333333329734
2023-10-17 17:42:00,46.26736,0.78125,0.8786383356968789,5.8159719999999995,6.018522,23.148199999999974,1733.6333333329733
2023-10-17 17:45:00,44.864005000000006,0.8391200000000003,0.8818139488962425,5.873842,5.9606520000000005,21.990700000000004,1733.6833333329732
2023-10-18 07:33:00,41.2037,0.6655089999999992,,3.4722219999999995,3.4722220000000004,19.965299999999957,1733.6833333329732
2023-10-18 07:39:00,42.867475,0.7233799999999997,0.7233805000183882,3.9351849999999997,3.9351839999999996,22.569500000000005,1733.7833333329731
2023-10-18 07:42:00,44.907405,0.8680559999999993,0.7301245141631187,4.3402769999999995,4.079860000000001,22.85880000000003,1733.833333332973
2023-10-18 07:45:00,66.04456,0.6655090000000001,0.8767117585509341,5.034725999999999,5.497686999999999,27.488400000000013,1733.883333332973
2023-10-18 07:51:00,63.5272,0.5787039999999992,0.834896039668835,4.658563999999999,5.237272000000001,25.752400000000023,1733.983333332973
2023-10-18 07:54:00,55.7147,0.6076389999999998,0.8413577729236177,4.947916,5.4687470000000005,23.4375,1734.033333332973
2023-10-18 08:00:00,54.817710000000005,0.6365739999999995,0.8225604337457026,4.976855999999999,5.381942,24.016200000000026,1734.1333333329728
2023-10-18 08:03:00,58.00058,0.7233799999999997,0.8469239740289894,4.947920999999999,5.208331,25.463000000000022,1734.1833333329728
2023-10-18 08:06:00,57.3206,0.694445,0.9185462926182635,5.0925910000000005,5.584486,24.884299999999996,1734.2333333329727
2023-10-18 08:12:00,56.799769999999995,0.6365739999999995,0.8711982736816676,5.266201000000001,5.787037,25.463000000000022,1734.3333333329726
2023-10-18 08:15:00,57.957175,0.6655089999999992,0.9129725215443686,5.4398159999999995,5.989587,25.17360000000002,1734.3833333329726
2023-10-18 08:21:00,58.506945,0.6655089999999992,0.9009741709151602,5.497685999999999,6.018517000000001,23.4375,1734.4833333329725
2023-10-18 08:24:00,59.085645,0.78125,0.944244854003786,5.497686,5.844906,26.041600000000017,1734.5333333329725
2023-10-18 08:30:00,58.550345,0.7233789999999996,0.9109676116211448,5.468745999999999,5.873847,24.594899999999996,1734.6333333329724
2023-10-18 08:33:00,58.767365,0.7233789999999996,0.9234579892452129,5.468745999999999,5.902777,26.331000000000017,1734.6833333329723
2023-10-18 08:36:00,58.89757,0.7233789999999996,0.9234579892452129,5.497686,5.931717000000001,24.884299999999996,1734.7333333329723
2023-10-18 08:42:00,58.65162,0.7233789999999996,0.9109676116211448,5.584486,5.989587,25.173599999999965,1734.8333333329722
2023-10-18 08:45:00,58.174189999999996,0.7233789999999996,0.9109632771914906,5.497686,5.902777,25.752300000000048,1734.8833333329721
2023-10-18 08:48:00,52.025465,0.9259259999999996,0.9259289999922653,5.729165999999999,5.729170000000001,23.7269,1734.933333332972
2023-10-18 08:51:00,50.95486,1.0127309999999996,0.8919911320815445,5.787036,5.555555,22.858799999999974,1734.983333332972
2023-10-18 08:57:00,51.924189999999996,0.9837959999999999,0.8941869690621019,5.758101,5.584495,24.01619999999997,1735.083333332972
2023-10-18 09:00:00,52.893519999999995,0.9837959999999999,0.9397258787253965,5.815970999999999,5.729165,24.59480000000002,1735.133333332972
2023-10-18 09:06:00,51.779515,0.8969909999999999,,5.787036,5.787035,24.01619999999997,1735.2333333329718
2023-10-18 09:09:00,52.95139,0.9548610000000002,0.9548614999663244,5.815976,5.815975,24.884299999999996,1735.2833333329718
2023-10-18 09:12:00,51.793980000000005,0.9259259999999996,0.9259290000093978,5.931711,5.931715,24.594899999999996,1735.3333333329717
2023-10-18 09:18:00,52.17014,0.9837959999999999,0.954571698847473,5.931711,5.873844999999999,24.305499999999995,1735.4333333329716
2023-10-18 09:21:00,51.21528,0.8969909999999999,0.9256250277580695,5.931716000000001,5.989585000000001,23.726800000000026,1735.4833333329716
2023-10-18 09:27:00,51.215275,0.8969909999999999,0.9256250277580695,5.931716000000001,5.989585000000001,22.858799999999974,1735.5833333329715
2023-10-18 09:30:00,50.882525,0.9259259999999996,0.9403198086506208,5.989580999999999,6.018515,22.56940000000003,1735.6333333329715
2023-10-18 09:33:00,51.186345,1.0127309999999996,0.9385388772058643,6.076386,5.9317150000000005,22.85880000000003,1735.6833333329714
2023-10-18 09:36:00,50.448495,1.0127309999999996,0.9686834205770051,6.076385999999999,5.989585000000001,22.569500000000005,1735.7333333329714
2023-10-18 09:39:00,52.24248,1.070601,0.9657890762189081,6.163195999999999,5.9606449999999995,24.884299999999996,1735.7833333329713
2023-10-18 09:42:00,52.95139,1.0127309999999996,0.9536912495074993,6.163195999999999,6.047455,23.726799999999997,1735.8333333329713
2023-10-18 09:48:00,53.76157,1.070601,0.9657890762189081,6.163195999999999,5.9606449999999995,24.305499999999995,1735.9333333329712
2023-10-18 09:51:00,54.224535,0.9548609999999993,,6.134256,6.1342550000000005,24.305499999999995,1735.9833333329711
2023-10-18 09:57:00,53.298615,0.9837959999999999,0.9692570136187446,6.192126,6.16319,24.305499999999995,1736.083333332971
2023-10-18 10:00:00,50.549765,1.070602,1.0116339185623378,6.4236070000000005,6.307875,23.437600000000003,1736.133333332971
2023-10-18 10:06:00,50.159144999999995,1.070602,0.9812438571151623,6.481477,6.307875,24.30559999999997,1736.233333332971
2023-10-18 10:09:00,50.274885,1.070602,0.9965173533424552,6.4236070000000005,6.278935,23.7269,1736.2833333329709
2023-10-18 10:12:00,50.24595,1.0416669999999995,0.9522283407338928,6.394672,6.221065,23.1481,1736.3333333329708
2023-10-18 10:18:00,51.200810000000004,1.0995369999999998,0.9948303321914,6.365741999999999,6.163195,24.595000000000027,1736.4333333329707
2023-10-18 10:21:00,50.59317,1.0416669999999995,0.9522283407338928,6.394672,6.221065,24.594899999999996,1736.4833333329707
2023-10-18 10:24:00,48.87153,1.157407,1.005807525528706,6.452542000000001,6.163195000000001,22.569500000000005,1736.5333333329706
2023-10-18 10:27:00,47.685185000000004,1.2442129999999993,1.011733948977067,6.597218,6.163195000000001,25.752300000000048,1736.5833333329706
2023-10-18 10:30:00,46.802665000000005,1.3020829999999997,1.0195921246202875,6.655088,6.1342550000000005,23.1481,1736.6333333329706
2023-10-18 10:33:00,48.770255000000006,1.273148,1.024291822448172,6.6261529999999995,6.163195,22.858799999999974,1736.6833333329705
2023-10-18 10:42:00,50.30382,1.157407,1.005807525528706,6.539352,6.250005,24.594899999999996,1736.8333333329706
2023-10-18 10:48:00,50.549765,1.157407,1.005807525528706,6.539352,6.250005,20.25460000000004,1736.9333333329705
2023-10-18 10:51:00,51.302080000000004,1.0995369999999998,0.979243964469441,6.510412,6.278935,24.01619999999997,1736.9833333329705
2023-10-18 10:57:00,50.20255,1.0995369999999998,0.979243964469441,6.510412,6.278935,24.594899999999996,1737.0833333329704
2023-10-18 11:00:00,51.43229,1.1284720000000004,0.9925800750905343,6.510417,6.250005,24.594899999999996,1737.1333333329703
2023-10-18 11:03:00,51.287615,1.0995369999999998,0.9792385460586167,6.365741999999999,6.134255,24.884199999999964,1737.1833333329703
2023-10-18 11:06:00,51.37442,0.9548609999999993,0.9403172725484399,6.2210659999999995,6.192125,22.569500000000005,1737.2333333329702
2023-10-18 11:12:00,51.302080000000004,1.0127309999999996,0.9536912495074982,6.307866000000001,6.192125,24.594899999999996,1737.3333333329701
2023-10-18 11:15:00,51.302085000000005,1.0416669999999995,0.9675273426606524,6.365741999999999,6.221065,23.726800000000026,1737.38333333297
2023-10-18 11:18:00,52.08333,1.0995369999999998,0.9948303321914,6.365741999999999,6.163195,24.59499999999997,1737.43333333297
2023-10-18 11:24:00,52.53183,1.0127309999999996,0.9686782678158037,6.2210659999999995,6.134255,23.4375,1737.53333333297
2023-10-18 11:27:00,59.9103,0.6655100000000003,0.9009789440725402,5.555553000000001,6.0763929999999995,25.46289999999999,1737.58333333297
2023-10-18 11:30:00,68.54745500000001,0.3761579999999993,0.8984225319706763,4.774306,6.1631979999999995,28.35650000000004,1737.6333333329699
2023-10-18 11:33:00,65.899885,0.4340280000000005,0.9583361081226762,5.063653,6.423614999999999,27.488400000000013,1737.6833333329698
2023-10-18 11:36:00,50.766785,1.0995370000000007,1.0405970153180863,6.5104120000000005,6.394675,23.4375,1737.7333333329698
2023-10-18 11:42:00,49.71065,1.1574080000000002,1.0058079808415672,6.655093,6.3657449999999995,21.99079999999998,1737.8333333329697
2023-10-18 11:45:00,47.96007,1.2152779999999996,1.015616527218322,6.741897999999999,6.365740000000001,22.56940000000003,1737.8833333329696
2023-10-18 11:48:00,47.81539,1.3020829999999997,0.984548298887147,6.7129579999999995,6.1342550000000005,22.858799999999974,1737.9333333329696
2023-10-18 11:54:00,46.773725,1.3020829999999997,0.984548298887147,6.655088,6.076385000000001,22.56940000000003,1738.0333333329695
2023-10-18 11:57:00,48.32176,1.2442129999999993,0.9948431564325971,6.655087999999999,6.192125,23.7269,1738.0833333329695
2023-10-18 12:03:00,53.18287,1.2152779999999996,1.0156165272183206,6.684033,6.307875,23.4375,1738.1833333329694
2023-10-18 12:06:00,54.340275,0.9837959999999999,1.012458332895169,6.481477000000001,6.539351000000001,24.305499999999995,1738.2333333329693
2023-10-18 12:09:00,55.092595,0.8969899999999997,0.9948317353685706,6.452547,6.655097,26.62039999999996,1738.2833333329693
2023-10-18 12:15:00,54.918985,0.8969899999999997,0.9948317353685706,6.452547,6.655097,24.01619999999997,1738.3833333329692
2023-10-18 12:18:00,52.242475,0.868055,0.965791293744527,6.307867000000001,6.510412,24.305499999999995,1738.4333333329691
2023-10-18 12:24:00,51.982060000000004,0.8969899999999997,0.9948317353685714,6.249997,6.452547000000001,23.4375,1738.533333332969
2023-10-18 12:27:00,52.28588,0.9548610000000002,0.9835127697449731,6.221067000000001,6.278936,25.173699999999997,1738.583333332969
2023-10-18 12:33:00,51.837385,0.9259260000000005,0.982663177029754,6.1631920000000004,6.278936,25.17360000000002,1738.683333332969
2023-10-18 12:36:00,51.331015,0.868055,0.9522270944618791,6.1631920000000004,6.336807,23.4375,1738.7333333329689
2023-10-18 12:39:00,52.676505,0.9259260000000005,0.9686808740812715,6.1631920000000004,6.249995999999999,22.280100000000004,1738.7833333329688
2023-10-18 12:42:00,53.544560000000004,0.8391210000000004,0.9634682873528571,5.989587,6.249995999999999,24.016200000000026,1738.8333333329688
2023-10-18 12:45:00,53.47222,0.7523149999999994,0.9277184615424301,5.931711999999999,6.307867,24.016200000000026,1738.8833333329687
2023-10-18 12:48:00,53.023725,0.78125,0.944244854003786,5.989587,6.336807,23.7269,1738.9333333329687
2023-10-18 12:51:00,51.331015,0.8391200000000003,0.9766627631964798,6.1631920000000004,6.452542,23.7269,1738.9833333329686
2023-10-18 12:54:00,49.869794999999996,0.868055,0.9522223849690005,6.192132000000001,6.365737000000001,21.701499999999953,1739.0333333329686
2023-10-18 12:57:00,49.52257,0.8969899999999997,0.967528770607076,6.192127,6.336807,24.01619999999997,1739.0833333329686
2023-10-18 13:00:00,50.24595,0.9548610000000002,0.9835127697449731,6.192127,6.249995999999999,23.1481,1739.1333333329685
2023-10-18 13:03:00,48.929395,0.8969899999999997,0.9397229690018157,6.105327,6.192127000000001,23.1481,1739.1833333329685
2023-10-18 13:06:00,48.59664,0.8969899999999997,0.9256245171732509,6.105327,6.163197,21.990700000000004,1739.2333333329684
2023-10-18 13:09:00,48.50984,0.8969899999999997,0.9397278185378822,6.0763869999999995,6.163197,23.1481,1739.2833333329684
2023-10-18 13:12:00,48.061345,0.8969899999999997,0.9397278185378822,6.0763869999999995,6.163197,22.8587,1739.3333333329683
2023-10-18 13:15:00,49.016205,0.9259259999999996,0.9403198086506208,6.134263,6.163197,24.016200000000026,1739.3833333329683
2023-10-18 13:18:00,47.714124999999996,0.9548609999999993,,6.1631979999999995,6.163197,24.594899999999996,1739.4333333329682
2023-10-18 13:21:00,47.251155,0.9548609999999993,,6.1631979999999995,6.163197,22.85880000000003,1739.4833333329682
2023-10-18 13:24:00,48.177085,0.9548609999999993,0.9256250069140249,6.249998,6.192127000000001,22.569399999999973,1739.5333333329681
2023-10-18 13:27:00,47.743055,1.0127319999999997,0.9385340853413813,6.221067999999999,6.076385999999999,21.412099999999953,1739.583333332968
2023-10-18 13:30:00,48.119215,0.9259259999999996,0.9259290000093978,6.221063,6.221067,24.01619999999997,1739.633333332968
2023-10-18 13:33:00,49.247685,0.9548610000000002,0.9548614999663244,6.163196999999999,6.163195999999999,23.4375,1739.683333332968
2023-10-18 13:36:00,48.19155,0.868055,0.9385357683737782,6.0763869999999995,6.221062000000001,23.72679999999997,1739.733333332968
2023-10-18 13:39:00,48.480905,0.8969899999999997,0.9113844214906222,6.018517,6.047457,22.56940000000003,1739.783333332968
2023-10-18 13:42:00,48.78472,0.868055,0.9107691588907109,5.989582,6.076387,24.594899999999996,1739.8333333329679
2023-10-18 13:45:00,48.55324,0.868055,0.9107691588907109,5.931712000000001,6.018517000000001,23.1481,1739.8833333329678
2023-10-18 13:48:00,49.52257,0.8680560000000002,0.9385362950867044,5.873842000000001,6.018516,23.7269,1739.9333333329678
2023-10-18 13:51:00,48.495375,0.868055,0.9107691588907109,5.989582,6.076387,24.595000000000027,1739.9833333329677
2023-10-18 13:54:00,48.668985,0.868055,0.9107691588907109,5.989582,6.076387,23.4375,1740.0333333329677
2023-10-18 13:57:00,49.76852,0.9259260000000005,0.9403198086506183,6.047452,6.076385999999999,24.594899999999996,1740.0833333329676
2023-10-18 14:00:00,49.016205,0.868055,0.9385357683737772,6.018522000000001,6.163197,24.30559999999997,1740.1333333329676
2023-10-18 14:03:00,50.810185000000004,0.9259260000000005,0.9686808740812715,6.076392,6.163195999999999,24.016200000000026,1740.1833333329675
2023-10-18 14:06:00,49.725115,0.868055,0.9385357683737772,6.076392,6.221067,23.1481,1740.2333333329675
2023-10-18 14:09:00,49.913195,0.8969899999999997,0.9536907691351797,6.192127,6.307867,22.858799999999974,1740.2833333329675
2023-10-18 14:12:00,50.289355,0.8969899999999997,0.9675240107804627,6.221067000000001,6.365737000000001,24.305499999999995,1740.3333333329674
2023-10-18 14:15:00,51.302080000000004,0.9548610000000002,0.9835127697449731,6.221067000000001,6.278936,24.016200000000026,1740.3833333329674
2023-10-18 14:18:00,50.347225,0.868055,0.9385357683737782,6.134262,6.278937000000001,24.016200000000026,1740.4333333329673
2023-10-18 14:21:00,50.78125,0.8969899999999997,0.9536907691351805,6.0763869999999995,6.192127000000001,24.594899999999996,1740.4833333329673
2023-10-18 14:24:00,50.63657,0.8969899999999997,0.9397229690018151,6.0474570000000005,6.134257,23.4375,1740.5333333329672
2023-10-18 14:27:00,51.605905,0.9548610000000002,0.9692545482599154,6.0474570000000005,6.076385999999999,23.4375,1740.5833333329672
2023-10-18 14:30:00,50.737845,0.8969899999999997,0.9113844214906222,6.018517,6.047457,24.01619999999997,1740.6333333329671
2023-10-18 14:33:00,51.403355000000005,0.8969899999999997,0.9397278185378815,5.960647000000001,6.047457,22.858799999999974,1740.683333332967
2023-10-18 14:36:00,52.170135,0.868055,0.9107691588907109,5.989582,6.076387,24.01619999999997,1740.733333332967
2023-10-18 14:39:00,54.03646,0.9259260000000005,0.9686808740812715,5.902782,5.989585999999999,23.1481,1740.783333332967
2023-10-18 14:42:00,53.73264,0.8969899999999997,0.9536907691351797,6.018517,6.134257,24.594899999999996,1740.833333332967
2023-10-18 14:45:00,54.947915,0.8969899999999997,0.9536907691351797,6.0474570000000005,6.163197,24.884299999999996,1740.883333332967
2023-10-18 14:48:00,54.02199,0.9259259999999996,0.9965142996255615,6.134263,6.278937000000001,24.305499999999995,1740.9333333329669
2023-10-18 14:51:00,54.137735,0.9259259999999996,0.9686808740812726,6.134263,6.221067,23.4375,1740.9833333329668
2023-10-18 14:54:00,53.920715,0.9259259999999996,0.9403198086506208,6.192132999999999,6.221067,24.884299999999996,1741.0333333329668
2023-10-18 14:57:00,53.819445,0.9259259999999996,0.9686808740812727,6.192132999999999,6.278937000000001,24.594899999999996,1741.0833333329667
2023-10-18 15:00:00,53.804975,0.983797,0.9981946149332532,6.134263,6.163195999999999,22.858799999999974,1741.1333333329667
2023-10-18 15:03:00,53.674769999999995,0.8969899999999997,0.9812376051781322,6.105327,6.278937000000001,24.884299999999996,1741.1833333329666
2023-10-18 15:06:00,53.833915000000005,0.8969899999999997,0.9536907691351797,6.0474570000000005,6.163197,25.173500000000047,1741.2333333329666
2023-10-18 15:09:00,54.49942,0.9259260000000005,0.9686808740812715,5.989582,6.076385999999999,24.595000000000027,1741.2833333329665
2023-10-18 15:12:00,54.80324,0.8680560000000002,0.9522229167918617,5.844912,6.018516,24.884299999999996,1741.3333333329665
2023-10-18 15:15:00,54.311345,0.8101849999999997,0.9210809686548677,5.844912,6.076387,26.90980000000002,1741.3833333329665
2023-10-18 15:18:00,55.989580000000004,0.8391210000000004,0.9501667450960015,5.902777,6.134256000000001,25.75229999999999,1741.4333333329664
2023-10-18 15:21:00,55.410880000000006,0.8391210000000004,0.9501667450960015,5.902777,6.134256000000001,23.726800000000026,1741.4833333329664
2023-10-18 15:27:00,55.092595,0.78125,0.944244854003786,5.931717000000001,6.278937000000001,24.305600000000027,1741.5833333329663
2023-10-18 15:30:00,54.600695,0.78125,0.9570419739205651,5.960647,6.336807,23.72679999999997,1741.6333333329662
2023-10-18 15:33:00,54.021995000000004,0.78125,0.9570419739205651,6.076387,6.452547000000001,22.858799999999974,1741.6833333329662
2023-10-18 15:36:00,52.719905,0.78125,0.9570419739205651,6.134257,6.510417,23.7269,1741.7333333329661
2023-10-18 15:39:00,52.82118,0.8101849999999997,0.9605557625421728,6.163192,6.481477,23.4375,1741.783333332966
2023-10-18 15:42:00,51.96759,0.78125,0.944244854003786,6.1342620000000005,6.481482000000001,23.4375,1741.833333332966
2023-10-18 15:45:00,52.242475,0.868055,0.965791293744528,6.221062,6.4236070000000005,24.88420000000002,1741.883333332966
2023-10-18 15:48:00,52.068865,0.868055,0.9522223849690005,6.192132000000001,6.365737000000001,24.30559999999997,1741.933333332966
2023-10-18 15:51:00,53.096064999999996,0.9548610000000002,0.9835127697449754,6.249997,6.307866000000001,23.4375,1741.983333332966
2023-10-18 15:54:00,52.17014,0.8969899999999997,0.9536907691351805,6.163196999999999,6.278937000000001,21.990700000000004,1742.0333333329659
2023-10-18 15:57:00,52.300345,0.9259259999999996,0.95457161800055,6.105322999999999,6.163197,23.4375,1742.0833333329658
2023-10-18 16:00:00,52.69097,0.9259259999999996,0.9545667175262135,6.076393,6.134257,24.595000000000027,1742.1333333329658
2023-10-18 16:03:00,52.358215,0.9259259999999996,0.9259290000093978,6.047453,6.047457,24.305600000000027,1742.1833333329657
2023-10-18 16:06:00,52.41609,0.9259259999999996,0.9545667175262135,6.076393,6.134257,24.884299999999996,1742.2333333329657
2023-10-18 16:09:00,52.41609,0.9259259999999996,0.9259290000093978,6.047453,6.047457,24.884299999999996,1742.2833333329656
2023-10-18 16:12:00,53.689235,0.983797,0.9692575086799421,6.047453,6.018516,24.30559999999997,1742.3333333329656
2023-10-18 16:15:00,52.53183,0.9259259999999996,0.9545667175262135,6.076393,6.134257,24.88420000000002,1742.3833333329655
2023-10-18 16:18:00,53.79051,0.983797,0.9837995000202825,6.105322999999999,6.105326,26.33099999999996,1742.4333333329655
2023-10-18 16:21:00,52.76331,0.9259259999999996,0.9259290000093978,6.047453,6.047457,24.594899999999996,1742.4833333329655
2023-10-18 16:24:00,53.37095,0.983797,0.9692575086799421,6.047453,6.018516,24.884299999999996,1742.5333333329654
2023-10-18 16:27:00,52.372685000000004,0.9259259999999996,0.9259290000093978,6.047453,6.047457,24.884299999999996,1742.5833333329654
2023-10-18 16:30:00,52.35822,0.8969899999999997,0.9397229690018157,5.931717,6.018517000000001,24.594899999999996,1742.6333333329653
2023-10-18 16:33:00,52.22801,0.9259259999999996,0.9403198086506208,5.9895830000000005,6.018517000000001,23.7269,1742.6833333329653
2023-10-18 16:36:00,52.76331,0.9548610000000002,0.9548614999663244,5.960647000000001,5.9606460000000006,24.305600000000027,1742.7333333329652
2023-10-18 16:39:00,52.69096999999999,0.8969899999999997,0.9256245171732509,5.931717,5.989587,23.7269,1742.7833333329652
2023-10-18 16:42:00,53.587965,0.8969899999999997,0.9397229690018157,5.931717,6.018517000000001,23.7269,1742.8333333329651
2023-10-18 16:45:00,52.27141,0.8969899999999997,0.9397278185378815,5.960647000000001,6.047457,24.01619999999997,1742.883333332965
2023-10-18 16:48:00,52.358215,0.8969899999999997,0.9397278185378815,5.960647000000001,6.047457,24.884199999999964,1742.933333332965
2023-10-18 16:51:00,52.604164999999995,0.8969899999999997,0.9113844214906222,6.018517,6.047457,24.30559999999997,1742.983333332965
2023-10-18 16:54:00,53.19734,0.9548610000000002,0.9692594988761265,5.960647000000001,5.989585999999999,23.148199999999974,1743.033333332965
2023-10-18 16:57:00,51.982060000000004,0.8969899999999997,0.9397278185378815,5.960647000000001,6.047457,24.88420000000002,1743.083333332965
2023-10-18 17:00:00,51.837385,0.8969899999999997,0.9536907691351797,6.018517,6.134257,23.14820000000003,1743.1333333329649
2023-10-18 17:03:00,51.533564999999996,0.8969899999999997,0.9397278185378815,5.960647000000001,6.047457,23.4375,1743.1833333329648
2023-10-18 17:06:00,51.41782,0.868055,0.9247215232811037,5.931712000000001,6.047457,25.17360000000002,1743.2333333329648
2023-10-18 17:09:00,51.605905,0.8969899999999997,0.9397278185378822,5.9027769999999995,5.989587,23.7269,1743.2833333329647
2023-10-18 17:12:00,51.070605,0.868055,0.9107691588907109,5.844912000000001,5.931717000000001,23.726800000000026,1743.3333333329647
2023-10-18 17:15:00,51.273145,0.868055,0.8966822337414794,5.873842,5.931717000000001,23.7269,1743.3833333329646
2023-10-18 17:18:00,51.229744999999994,0.8969899999999997,0.9113794739874364,5.8738470000000005,5.902777,24.884299999999996,1743.4333333329646
2023-10-18 17:21:00,51.5625,0.8969899999999997,0.9256245171732509,5.931717,5.989587,24.88420000000002,1743.4833333329645
2023-10-18 17:24:00,51.244215,0.8969899999999997,,5.8738470000000005,5.873847,24.016200000000026,1743.5333333329645
2023-10-18 17:27:00,51.041664999999995,0.9259259999999996,0.9259289999922653,5.931712999999999,5.931717000000001,23.7269,1743.5833333329645
2023-10-18 17:30:00,52.025459999999995,0.983797,0.9397263636787614,5.960653,5.873846,24.884199999999964,1743.6333333329644
2023-10-18 17:33:00,52.502894999999995,0.9259259999999996,0.9403198086506208,5.960653,5.989587,23.4375,1743.6833333329644
2023-10-18 17:36:00,51.244209999999995,0.9259259999999996,0.9259290000093978,6.047453,6.047457,23.1481,1743.7333333329643
2023-10-18 17:39:00,51.0272,0.9548609999999993,0.9403223242329583,6.076388,6.047457,23.14820000000003,1743.7833333329643
2023-10-18 17:42:00,50.752314999999996,0.9259259999999996,0.9259290000093978,6.047453,6.047457,24.016200000000026,1743.8333333329642
2023-10-18 17:45:00,50.78125,0.9259259999999996,0.9259290000093978,6.047453,6.047457,23.4375,1743.8833333329642
2023-10-18 17:48:00,49.89873,0.9259259999999996,0.9403198086506208,5.9895830000000005,6.018517000000001,23.7269,1743.9333333329641
2023-10-18 17:51:00,48.9728,0.9548609999999993,0.9256250069140249,6.076388,6.018517000000001,22.569399999999973,1743.983333332964
2023-10-18 17:54:00,48.625575,0.9548609999999993,0.9107670620199009,5.9895879999999995,5.902777,24.016200000000026,1744.033333332964
2023-10-18 17:57:00,48.423035,0.9548609999999993,0.9256250069140249,5.9895879999999995,5.931717000000001,22.858799999999974,1744.083333332964
2023-10-18 18:00:00,48.466435000000004,0.9548609999999993,0.9256250069140249,6.076388,6.018517000000001,24.016200000000026,1744.133333332964
2023-10-18 18:03:00,47.989000000000004,0.9548609999999993,0.9107670620199009,5.9895879999999995,5.902777,21.70139999999998,1744.183333332964
2023-10-19 07:48:00,59.664355,1.3310189999999995,0.9225400945213161,6.076392,5.353013000000001,23.4375,1744.183333332964
2023-10-19 07:51:00,57.71123,1.0416669999999995,0.8728741183707378,5.324071999999999,5.005785,26.909700000000043,1744.2333333329639
2023-10-19 07:54:00,54.947915,0.983797,0.9247174763003516,5.295142,5.179395,23.1481,1744.2833333329638
2023-10-19 07:57:00,51.302080000000004,0.983797,0.9095425461620378,5.613422,5.468744999999999,22.280100000000004,1744.3333333329638
2023-10-19 08:00:00,50.13021,1.0995369999999998,0.8983726547327233,5.526622,5.1504650000000005,26.04169999999999,1744.3833333329637
2023-10-19 08:03:00,54.759834999999995,1.1574079999999993,0.9063019475167386,5.468752,5.005784000000001,22.569499999999948,1744.4333333329637
2023-10-19 08:06:00,52.907985,1.0127319999999997,0.8760859694824428,5.439812,5.179399999999999,24.016200000000026,1744.4833333329636
2023-10-19 08:09:00,51.851855,1.070602,0.9812385487203243,5.902777,5.729165000000001,23.148199999999974,1744.5333333329636
2023-10-19 08:12:00,52.083330000000004,1.070602,0.9657895430229605,6.105327000000001,5.902775000000001,23.4375,1744.5833333329635
2023-10-19 08:15:00,52.560765,1.070602,0.9965173533424552,6.365737000000001,6.221065,23.72679999999997,1744.6333333329635
2023-10-19 08:18:00,51.953125,1.070602,0.9812438571151623,6.481477,6.307875,23.14820000000003,1744.6833333329635
2023-10-19 08:21:00,51.982060000000004,1.070602,0.9812438571151623,6.481477,6.307875,24.88420000000002,1744.7333333329634
2023-10-19 08:24:00,52.560765,1.1284720000000004,1.0238652547319644,6.481477,6.278935000000001,22.56940000000003,1744.7833333329634
2023-10-19 08:27:00,51.663775,1.070602,0.9965173533424561,6.481477,6.336805000000001,23.726800000000026,1744.8333333329633
2023-10-19 08:30:00,51.707175,1.1284720000000004,1.0238652547319644,6.568287,6.365745,23.1481,1744.8833333329633
2023-10-19 08:33:00,51.5625,1.0995369999999998,1.0254991496419803,6.510422,6.365745,24.01619999999997,1744.9333333329632
2023-10-19 08:36:00,52.372685000000004,1.0995369999999998,1.0405918246684833,6.510422,6.394674999999999,22.280100000000004,1744.9833333329632
2023-10-19 08:39:00,51.461225,1.0995369999999998,1.01024958875157,6.597222,6.423615,23.4375,1745.0333333329631
2023-10-19 08:42:00,51.967595,1.0416669999999995,1.0124538030832593,6.510422,6.452545,24.594899999999996,1745.083333332963
2023-10-19 08:45:00,50.318290000000005,1.070602,1.0116287223042926,6.539357000000001,6.423615000000001,21.701400000000035,1745.133333332963
2023-10-19 08:48:00,49.82639,1.0995369999999998,1.0102495887515703,6.5972219999999995,6.423615000000001,23.4375,1745.183333332963
2023-10-19 08:51:00,50.419560000000004,1.2152770000000004,1.0319522560647967,6.712962000000001,6.365745,23.4375,1745.233333332963
2023-10-19 08:54:00,49.69618,1.157407,1.0373687801836065,6.655092,6.423615000000001,24.01619999999997,1745.283333332963
2023-10-19 08:57:00,51.171875,1.1284720000000004,1.0238652547319644,6.568287,6.365745,24.594899999999996,1745.3333333329629
2023-10-19 09:00:00,51.707175,1.0416669999999995,1.0124588997269908,6.539351999999999,6.481485,23.7269,1745.3833333329628
2023-10-19 09:03:00,51.591435000000004,1.0127309999999996,0.9981915760690181,6.481486,6.452545,21.12270000000001,1745.4333333329628
2023-10-19 09:06:00,53.211805,1.0127309999999996,0.9981915760690181,6.423616,6.394674999999999,22.858799999999974,1745.4833333329627
2023-10-19 09:09:00,52.445025,0.9548609999999993,0.9835127697449744,6.394676,6.452545,24.01619999999997,1745.5333333329627
2023-10-19 09:12:00,53.689235,0.9837959999999999,1.012458332895169,6.365741,6.423615,24.01619999999997,1745.5833333329626
2023-10-19 09:15:00,53.153935000000004,0.9259259999999996,0.9965142996255615,6.365741,6.510415000000001,23.4375,1745.6333333329626
2023-10-19 09:18:00,53.573494999999994,0.8969909999999999,0.9812381360181893,6.336806,6.510415000000001,23.4375,1745.6833333329625
2023-10-19 09:21:00,53.76157,0.868055,0.979242643738884,6.27893,6.510415000000001,23.1481,1745.7333333329625
2023-10-19 09:24:00,53.559025,0.868055,0.979242643738884,6.27893,6.510415000000001,24.01610000000005,1745.7833333329625
2023-10-19 09:27:00,53.110535,0.9259259999999996,0.9826583676851693,6.394681,6.510415000000001,23.4375,1745.8333333329624
2023-10-19 09:30:00,52.560765,0.9548609999999993,1.011628279001143,6.452545999999999,6.568285,22.280100000000004,1745.8833333329624
2023-10-19 09:33:00,52.126735,1.0127309999999996,1.0127315000245547,6.481486,6.481485,23.7269,1745.9333333329623
2023-10-19 09:36:00,52.44502,0.9548609999999993,0.9835127697449729,6.452545999999999,6.510415000000001,24.594900000000052,1745.9833333329623
2023-10-19 09:39:00,51.73611,0.9548609999999993,0.9835127697449729,6.452545999999999,6.510415000000001,23.14820000000003,1746.0333333329622
2023-10-19 09:42:00,52.314814999999996,0.9548609999999993,0.9976322504245486,6.423616,6.510415000000001,23.4375,1746.0833333329622
2023-10-19 09:45:00,54.890045,0.9548610000000002,0.9835127697449731,6.365746000000001,6.423615,23.1481,1746.1333333329621
2023-10-19 09:48:00,54.21007,0.8969909999999999,0.9812428537251494,6.307866,6.481485,23.14820000000003,1746.183333332962
2023-10-19 09:51:00,52.6331,1.0416670000000003,1.0124538030832606,6.655097,6.59722,23.1481,1746.233333332962
2023-10-19 09:54:00,53.587965,1.1284720000000004,1.0083073482350051,6.684027,6.452545000000001,24.88420000000002,1746.283333332962
2023-10-19 09:57:00,53.53009,1.1284720000000004,1.0544834712818705,6.684027,6.5393550000000005,23.4375,1746.333333332962
2023-10-19 10:00:00,52.618635,1.070602,0.9965121023269247,6.770837,6.626155,23.726800000000026,1746.383333332962
2023-10-19 10:03:00,51.822919999999996,1.0995369999999998,1.01024958875157,6.828702000000001,6.655095,24.30559999999997,1746.4333333329619
2023-10-19 10:06:00,51.099540000000005,1.157407,1.0373687801836053,6.828702000000001,6.597225,23.726800000000026,1746.4833333329618
2023-10-19 10:09:00,50.868055,1.070602,0.9965121023269247,6.770837,6.626155,23.1481,1746.5333333329618
2023-10-19 10:12:00,51.229744999999994,1.070602,1.041399011459327,6.712967000000001,6.655095,22.85880000000003,1746.5833333329617
2023-10-19 10:15:00,51.056135,1.157407,1.037363386568298,6.7419020000000005,6.510415,21.990700000000004,1746.6333333329617
2023-10-19 10:18:00,50.59317,1.1863419999999998,1.0507588763448468,6.8287070000000005,6.568285,23.1481,1746.6833333329616
2023-10-19 10:21:00,50.506365,1.2152779999999996,1.0319470930819212,6.915513,6.568285,22.8587,1746.7333333329616
2023-10-19 10:24:00,50.07234,1.1863419999999998,1.018930329621651,6.799767,6.481485,23.4375,1746.7833333329615
2023-10-19 10:27:00,51.43229,1.244212,1.0284039949380102,6.8287070000000005,6.423615,24.305499999999995,1746.8333333329615
2023-10-19 10:30:00,51.070605,1.157407,1.005807525528706,6.655092,6.3657449999999995,23.14820000000003,1746.8833333329615
2023-10-19 10:33:00,52.676505,1.2152770000000004,1.0480920093474535,6.712962000000001,6.394674999999999,24.016200000000026,1746.9333333329614
2023-10-19 10:36:00,53.385415,1.2152770000000004,1.0319522560647967,6.712962000000001,6.365745,23.7269,1746.9833333329614
2023-10-19 10:39:00,53.77604,1.244212,1.061150899690166,6.770836999999999,6.423615,24.594899999999996,1747.0333333329613
2023-10-19 10:42:00,54.05093,1.273148,1.0577078879122817,6.828703,6.423615,24.884299999999996,1747.0833333329613
2023-10-19 10:45:00,53.038195,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,24.594899999999996,1747.1333333329612
2023-10-19 10:48:00,54.267939999999996,1.244212,1.061150899690166,6.886577,6.5393550000000005,23.7269,1747.1833333329612
2023-10-19 10:51:00,53.31308,1.157407,1.0528894612159903,6.799772000000001,6.597225000000001,23.4375,1747.2333333329611
2023-10-19 10:54:00,53.689235,1.0995369999999998,1.0102442895924673,6.799772,6.626155,24.016200000000026,1747.283333332961
2023-10-19 10:57:00,54.615165000000005,1.157407,1.0682491118241018,6.7419020000000005,6.5682849999999995,24.594899999999996,1747.333333332961
2023-10-19 11:00:00,54.861115,1.0995369999999998,1.0555396537250246,6.626161999999999,6.5393550000000005,24.59499999999997,1747.383333332961
2023-10-19 11:03:00,57.407405,0.8969909999999999,1.0083069611247097,6.250005000000001,6.481484000000001,25.75229999999999,1747.433333332961
2023-10-19 11:06:00,62.528935000000004,0.6365740000000004,0.9529368654410207,5.700233000000001,6.423609,24.594899999999996,1747.483333332961
2023-10-19 11:09:00,64.38079,0.578703,0.9582267820205951,5.555558,6.452545000000001,25.173599999999965,1747.5333333329609
2023-10-19 11:12:00,61.357060000000004,0.7233799999999997,0.9965141658164083,5.902779999999999,6.51042,25.462900000000047,1747.5833333329608
2023-10-19 11:15:00,58.01505,0.8391210000000004,1.0027365564417805,6.192126000000001,6.539355,24.016200000000026,1747.6333333329608
2023-10-19 11:18:00,56.06192,0.9837959999999999,1.0544804207972949,6.452546,6.59722,23.1481,1747.6833333329607
2023-10-19 11:21:00,54.15219999999999,1.0416670000000003,1.0271315649433586,6.655097,6.6261600000000005,23.7269,1747.7333333329607
2023-10-19 11:24:00,52.74884,1.070602,1.026590453826136,6.712962,6.6261600000000005,22.858799999999974,1747.7833333329606
2023-10-19 11:27:00,52.314814999999996,1.1863419999999998,1.0507588763448468,6.8287070000000005,6.568285,23.148199999999974,1747.8333333329606
2023-10-19 11:30:00,50.896995000000004,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,24.01619999999997,1747.8833333329605
2023-10-19 11:33:00,50.983795,1.3020829999999997,1.053705921548441,6.973378,6.510415,23.4375,1747.9333333329605
2023-10-19 11:36:00,49.4647,1.3020829999999997,1.0195921246202875,7.002318,6.481485,23.1481,1747.9833333329605
2023-10-19 11:39:00,50.0,1.3310179999999994,1.0491408178314872,6.973383,6.452545,23.7269,1748.0333333329604
2023-10-19 11:42:00,49.739585,1.3310179999999994,1.0318398512812574,7.0312529999999995,6.481485,23.7269,1748.0833333329604
2023-10-19 11:45:00,50.419560000000004,1.359953,1.0614434183958514,7.002318,6.452545000000001,23.4375,1748.1333333329603
2023-10-19 11:48:00,50.96933,1.3020829999999997,1.036755908294003,6.9444479999999995,6.452545000000001,24.30559999999997,1748.1833333329603
2023-10-19 11:51:00,50.30382,1.2152779999999996,1.015616527218322,6.799772999999999,6.423615000000001,22.569399999999973,1748.2333333329602
2023-10-19 11:54:00,51.171875,1.244212,1.0448711907994668,6.770836999999999,6.394674999999999,23.726800000000026,1748.2833333329602
2023-10-19 11:57:00,52.256945,1.2152770000000004,1.0319522560647967,6.712962000000001,6.365745,21.701400000000035,1748.3333333329601
2023-10-19 12:00:00,53.385415,1.157407,1.02167395273498,6.684031999999999,6.423615,24.305499999999995,1748.38333333296
2023-10-19 12:03:00,52.777775,1.157407,1.0216739527349787,6.712962000000001,6.452545,24.594899999999996,1748.43333333296
2023-10-19 12:06:00,53.13947,1.157407,1.0373633865682992,6.741902,6.510415000000001,22.280100000000004,1748.48333333296
2023-10-19 12:09:00,52.35822,1.1863419999999998,1.0349342286315115,6.799767,6.510415000000001,23.148199999999974,1748.53333333296
2023-10-19 12:12:00,51.591435000000004,1.1863419999999998,1.0507588763448468,6.8287070000000005,6.568285,24.594899999999996,1748.58333333296
2023-10-19 12:15:00,50.173615,1.186343,1.018925217422663,6.857643,6.539350000000001,23.1481,1748.6333333329599
2023-10-19 12:18:00,50.0,1.2152779999999996,1.0156165272183206,6.857643,6.481485,24.305499999999995,1748.6833333329598
2023-10-19 12:21:00,50.0,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,23.14820000000003,1748.7333333329598
2023-10-19 12:24:00,50.752315,1.273148,1.0410998688394997,6.828703,6.394674999999999,22.280100000000004,1748.7833333329597
2023-10-19 12:27:00,49.450235,1.2152779999999996,1.0319527044036616,6.828703,6.481485,24.016200000000026,1748.8333333329597
2023-10-19 12:30:00,49.768519999999995,1.1863419999999998,1.0189247656615732,6.770836999999999,6.452545,24.594899999999996,1748.8833333329596
2023-10-19 12:33:00,49.551505,1.157407,1.005807525528706,6.712962000000001,6.423615000000001,24.0163,1748.9333333329596
2023-10-19 12:36:00,50.752315,1.2152770000000004,1.0319522560647967,6.712962000000001,6.365745,23.72679999999997,1748.9833333329595
2023-10-19 12:39:00,50.83912,1.157407,1.005807525528706,6.5972219999999995,6.307874999999999,23.14820000000003,1749.0333333329595
2023-10-19 12:42:00,50.361689999999996,1.157407,1.0373687801836065,6.5972219999999995,6.365745,23.4375,1749.0833333329595
2023-10-19 12:45:00,50.5353,1.157407,1.005807525528706,6.5972219999999995,6.307874999999999,23.7269,1749.1333333329594
2023-10-19 12:48:00,50.20255,1.157407,1.005807525528706,6.655092,6.3657449999999995,23.4375,1749.1833333329594
2023-10-19 12:51:00,49.739580000000004,1.157407,1.005807525528706,6.655092,6.3657449999999995,22.858799999999974,1749.2333333329593
2023-10-19 12:54:00,49.26215,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,24.01619999999997,1749.2833333329593
2023-10-19 12:57:00,48.943865,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,24.305499999999995,1749.3333333329592
2023-10-19 13:00:00,47.41030000000001,1.186343,0.9863421848961597,6.7708330000000005,6.394679999999999,23.72679999999997,1749.3833333329592
2023-10-19 13:03:00,46.383105,1.186343,0.9863421848961597,6.7708330000000005,6.394679999999999,22.85880000000003,1749.4333333329591
2023-10-19 13:06:00,47.366895,1.244212,0.9777251343363376,6.6550970000000005,6.163195,23.14820000000003,1749.483333332959
2023-10-19 13:09:00,46.65799,1.2152779999999996,0.9990851435959028,6.6261529999999995,6.221065,24.01619999999997,1749.533333332959
2023-10-19 13:12:00,47.207750000000004,1.2152779999999996,0.982336115196695,6.7708330000000005,6.336805000000001,21.412000000000035,1749.583333332959
2023-10-19 13:15:00,46.310765,1.3020829999999997,1.0195921246202875,6.741897999999999,6.221064999999999,22.280100000000004,1749.633333332959
2023-10-19 13:18:00,46.296295,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,21.990700000000004,1749.683333332959
2023-10-19 13:21:00,46.643515,1.273148,1.024291822448172,6.712962999999999,6.250005,21.990800000000036,1749.7333333329589
2023-10-19 13:24:00,46.3831,1.2152779999999996,0.982336115196695,6.7708330000000005,6.336805000000001,22.569399999999973,1749.7833333329588
2023-10-19 13:27:00,46.80266,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,23.726800000000026,1749.8333333329588
2023-10-19 13:30:00,47.236685,1.2152779999999996,0.982336115196695,6.799772999999999,6.3657449999999995,22.56940000000003,1749.8833333329587
2023-10-19 13:33:00,46.918405,1.2152779999999996,1.015616527218322,6.799772999999999,6.423615000000001,24.30559999999997,1749.9333333329587
2023-10-19 13:36:00,48.003475,1.2152779999999996,0.9990851435959028,6.828703,6.423615000000001,21.990700000000004,1749.9833333329586
2023-10-19 13:39:00,48.697919999999996,1.273148,1.024291822448172,6.828703,6.365745,22.56940000000003,1750.0333333329586
2023-10-19 13:42:00,47.641785,1.2152779999999996,1.0156165272183206,6.828703,6.452545,22.569500000000005,1750.0833333329585
2023-10-19 13:45:00,48.408559999999994,1.273148,1.0410998688394997,6.828703,6.394674999999999,23.7269,1750.1333333329585
2023-10-19 13:48:00,47.30903,1.2152779999999996,1.0156165272183206,6.828703,6.452545,23.72679999999997,1750.1833333329585
2023-10-19 13:51:00,47.005210000000005,1.2152779999999996,0.982336115196695,6.799772999999999,6.3657449999999995,24.305600000000027,1750.2333333329584
2023-10-19 13:54:00,46.932875,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,23.726800000000026,1750.2833333329584
2023-10-19 13:57:00,47.598375,1.2442129999999993,0.9948431564325971,6.828707999999999,6.3657449999999995,23.1481,1750.3333333329583
2023-10-19 14:00:00,47.323495,1.273148,1.0410998688395008,6.799772999999999,6.365745,22.569399999999973,1750.3833333329583
2023-10-19 14:03:00,48.62558,1.273148,1.0410998688395008,6.799772999999999,6.365745,23.1481,1750.4333333329582
2023-10-19 14:06:00,48.13368,1.1863419999999998,1.0027324177165846,6.6840269999999995,6.336805000000001,24.016200000000026,1750.4833333329582
2023-10-19 14:09:00,48.466435000000004,1.1863419999999998,1.0189247656615732,6.8287070000000005,6.510415000000001,22.858799999999974,1750.5333333329581
2023-10-19 14:12:00,49.493635,1.273148,1.0577078879122817,6.944443000000001,6.5393550000000005,24.01619999999997,1750.583333332958
2023-10-19 14:15:00,48.090275,1.2152779999999996,1.0156165272183206,6.944443000000001,6.568285,23.14820000000003,1750.633333332958
2023-10-19 14:18:00,47.82986,1.2442129999999993,1.028404435274688,6.973378,6.568285,23.4375,1750.683333332958
2023-10-19 14:21:00,47.193290000000005,1.2442129999999993,1.0117281502224411,6.9444479999999995,6.510415000000001,22.569500000000005,1750.733333332958
2023-10-19 14:24:00,48.50984,1.273148,1.007260832052645,6.915513,6.423615,24.016200000000026,1750.783333332958
2023-10-19 14:27:00,49.08854,1.244212,1.0448711907994668,6.8287070000000005,6.452545000000001,23.4375,1750.8333333329579
2023-10-19 14:30:00,50.491895,1.244212,1.0448768489378142,6.799767,6.423615,24.59499999999997,1750.8833333329578
2023-10-19 14:33:00,51.056135,1.273148,1.0577078879122817,6.828703,6.423615,23.14820000000003,1750.9333333329578
2023-10-19 14:36:00,51.591435000000004,1.273148,1.0242859757052842,6.915513,6.452545000000001,24.016200000000026,1750.9833333329577
2023-10-19 14:39:00,51.851855,1.273148,1.0577078879122817,6.944443000000001,6.5393550000000005,23.4375,1751.0333333329577
2023-10-19 14:42:00,50.998265,1.2152779999999996,1.0319527044036616,6.944443000000001,6.597225000000001,22.569500000000005,1751.0833333329576
2023-10-19 14:45:00,51.331015,1.273148,1.0577021834760596,6.857643,6.452545000000001,23.7269,1751.1333333329576
2023-10-19 14:48:00,52.82118,1.273148,1.0741147409585243,6.915513,6.5393550000000005,24.594899999999996,1751.1833333329575
2023-10-19 14:51:00,53.009254999999996,1.273148,1.0741147409585232,6.944443000000001,6.5682849999999995,24.01619999999997,1751.2333333329575
2023-10-19 14:54:00,52.864585,1.273148,1.0741147409585243,6.973382999999999,6.597225,23.7269,1751.2833333329575
2023-10-19 14:57:00,52.0978,1.2152779999999996,1.0319527044036616,7.060182999999999,6.712965,24.305499999999995,1751.3333333329574
2023-10-19 15:00:00,52.82118,1.273148,1.0577021834760596,6.973382999999999,6.5682849999999995,23.7269,1751.3833333329574
2023-10-19 15:03:00,51.519095,1.2152779999999996,1.0319527044036616,6.944443000000001,6.597225000000001,23.4375,1751.4333333329573
2023-10-19 15:06:00,51.75058,1.2152779999999996,1.0480924623542305,6.944443000000001,6.626155,25.46289999999999,1751.4833333329573
2023-10-19 15:09:00,51.5625,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,24.0163,1751.5333333329572
