Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-19 15:12:00,52.025465,1.2152779999999996,1.0319527044036616,6.828703,6.481485,23.1481,1751.5833333329572
2023-10-19 15:15:00,52.35822,1.2152779999999996,1.0319527044036616,6.828703,6.481485,24.016200000000026,1751.6333333329571
2023-10-19 15:18:00,53.443285,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,24.305499999999995,1751.683333332957
2023-10-19 15:21:00,53.038195,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,24.016200000000026,1751.733333332957
2023-10-19 15:24:00,54.49942,1.244212,1.0448711907994668,6.8287070000000005,6.452545000000001,24.594899999999996,1751.783333332957
2023-10-19 15:27:00,53.197334999999995,1.1863419999999998,1.0507588763448468,6.886577,6.626155,24.01619999999997,1751.833333332957
2023-10-19 15:30:00,55.121525,1.244212,1.061150899690166,6.886577,6.5393550000000005,24.884199999999993,1751.883333332957
2023-10-19 15:33:00,53.645835,1.1863419999999998,1.0507588763448468,6.886577,6.626155,24.594899999999996,1751.9333333329569
2023-10-19 15:36:00,54.557289999999995,1.244212,1.0931619935437047,6.944446999999999,6.655094999999999,24.884299999999996,1751.9833333329568
2023-10-19 15:39:00,53.501155,1.1863419999999998,1.0664180651303554,6.944446999999999,6.712965,24.884199999999964,1752.0333333329568
2023-10-19 15:42:00,53.41435,1.157407,1.0528894612159903,6.915512,6.712965,24.30559999999997,1752.0833333329567
2023-10-19 15:45:00,53.00926,1.157407,1.0373687801836053,6.886572000000001,6.655095,23.4375,1752.1333333329567
2023-10-19 15:48:00,52.445025,1.157407,1.037363386568298,6.857642,6.626155,23.7269,1752.1833333329566
2023-10-19 15:51:00,52.068865,1.157407,1.0373687801836053,6.886572000000001,6.655095,23.4375,1752.2333333329566
2023-10-19 15:54:00,51.895255,1.157407,1.037363386568298,6.857642,6.626155,24.59499999999997,1752.2833333329565
2023-10-19 15:57:00,51.851855,1.157407,1.037363386568298,6.799772000000001,6.568285,23.7269,1752.3333333329565
2023-10-19 16:00:00,51.504630000000006,1.157407,1.0528894612159903,6.770832,6.568285,23.72679999999997,1752.3833333329565
2023-10-19 16:03:00,51.21528,1.157407,1.037363386568298,6.799772000000001,6.568285,23.1481,1752.4333333329564
2023-10-19 16:06:00,51.692710000000005,1.157407,1.0058020094915903,6.799772000000001,6.510415000000001,23.4375,1752.4833333329564
2023-10-19 16:09:00,52.560765,1.2152770000000004,1.0480920093474548,6.770832,6.452545000000001,24.594899999999996,1752.5333333329563
2023-10-19 16:12:00,52.69097,1.2152770000000004,1.0640502747284803,6.799772000000001,6.510415,24.305499999999995,1752.5833333329563
2023-10-19 16:15:00,52.74884,1.0995369999999998,1.0254991496419803,6.7419020000000005,6.597225000000001,22.85880000000003,1752.6333333329562
2023-10-19 16:18:00,52.965855000000005,1.0995369999999998,1.0102442895924673,6.799772,6.626155,23.1481,1752.6833333329562
2023-10-19 16:21:00,53.023725,1.0995369999999998,1.0405970153180848,6.828702000000001,6.712965,23.4375,1752.7333333329561
2023-10-19 16:24:00,54.282405,1.157407,1.068254394063251,6.828702000000001,6.655094999999999,24.016200000000026,1752.783333332956
2023-10-19 16:27:00,53.13947,1.070602,1.0265853098645195,6.828707,6.741895,23.4375,1752.833333332956
2023-10-19 16:30:00,53.153935000000004,1.070602,1.041399011459327,6.712967000000001,6.655095,23.1481,1752.883333332956
2023-10-19 16:33:00,52.76331,1.070602,1.026590453826136,6.684027,6.597225000000001,23.7269,1752.933333332956
2023-10-19 16:36:00,52.618635,1.1284720000000004,1.0392512289377345,6.684027,6.510415,23.7269,1752.983333332956
2023-10-19 16:39:00,53.168405,1.1284720000000004,1.0392512289377345,6.684027,6.510415,24.01619999999997,1753.0333333329559
2023-10-19 16:42:00,53.125,1.1284720000000004,1.0238599080479631,6.655097,6.452545000000001,23.7269,1753.0833333329558
2023-10-19 16:45:00,52.93692,1.0127309999999996,0.9835127501282073,6.5682860000000005,6.510415000000001,23.14820000000003,1753.1333333329558
2023-10-19 16:48:00,56.076385,0.8680560000000002,0.9657964986558465,6.192125,6.394679,24.01619999999997,1753.1833333329557
2023-10-19 16:51:00,58.825235,0.7523150000000003,0.965366865404952,5.931714,6.394679,24.30559999999997,1753.2333333329557
2023-10-19 16:54:00,57.436345,0.7523149999999994,0.9653668654049513,6.01852,6.481485,25.17360000000002,1753.2833333329556
2023-10-19 16:57:00,54.123265,0.8680560000000002,1.0058066850527352,6.278931,6.568285,24.30559999999997,1753.3333333329556
2023-10-19 17:00:00,52.95139,1.0127309999999996,,6.510415999999999,6.510415000000001,23.148199999999974,1753.3833333329555
2023-10-19 17:03:00,51.331015,1.0416669999999995,1.0124538030832595,6.626161999999999,6.568285,24.594899999999996,1753.4333333329555
2023-10-19 17:06:00,50.057869999999994,1.0995369999999998,0.9948303321913989,6.655092000000001,6.452545,23.4375,1753.4833333329555
2023-10-19 17:09:00,51.0272,1.2152770000000004,1.0480920093474548,6.741902,6.423615,23.72679999999997,1753.5333333329554
2023-10-19 17:12:00,49.754055,1.157407,1.02167395273498,6.770832,6.510415000000001,23.1481,1753.5833333329554
2023-10-19 17:15:00,48.640045,1.157407,1.0058020094915903,6.799772000000001,6.510415000000001,23.4375,1753.6333333329553
2023-10-19 17:18:00,47.699655,1.1863419999999998,1.0027324177165833,6.799767,6.452545,22.56940000000003,1753.6833333329553
2023-10-19 17:21:00,47.511575,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,23.4375,1753.7333333329552
2023-10-19 17:24:00,47.22222,1.1863419999999998,1.0027324177165833,6.799767,6.452545,23.4375,1753.7833333329552
2023-10-19 17:27:00,46.94734,1.2152779999999996,1.0156165272183206,6.828703,6.452545,22.280100000000004,1753.8333333329551
2023-10-19 17:30:00,46.600115,1.2152779999999996,1.015616527218322,6.799772999999999,6.423615000000001,22.8587,1753.883333332955
2023-10-19 17:33:00,46.19502,1.273148,1.007260832052645,6.7708330000000005,6.278935000000001,22.279999999999973,1753.933333332955
2023-10-19 17:36:00,45.876735,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,23.14820000000003,1753.983333332955
2023-10-19 17:39:00,46.151619999999994,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,23.1481,1754.033333332955
2023-10-19 17:42:00,46.918405,1.244212,0.9948427257483597,6.741897000000001,6.278935000000001,21.701400000000035,1754.083333332955
2023-10-19 17:45:00,45.732060000000004,1.1863419999999998,1.0027324177165846,6.770836999999999,6.423615000000001,22.280100000000004,1754.1333333329549
2023-10-19 17:48:00,46.07928,1.244212,0.9948427257483597,6.741897000000001,6.278935000000001,22.280100000000004,1754.1833333329548
2023-10-19 17:51:00,45.167825,1.1863419999999998,0.9697361092891306,6.770836999999999,6.3657449999999995,21.411999999999978,1754.2333333329548
2023-10-19 17:54:00,44.60359,1.2152779999999996,0.982336115196695,6.799772999999999,6.3657449999999995,21.70139999999998,1754.2833333329547
2023-10-19 17:57:00,43.981480000000005,1.2152779999999996,0.9990851435959028,6.828703,6.423615000000001,19.965300000000013,1754.3333333329547
2023-10-19 18:00:00,44.03935,1.273148,1.024291822448172,6.828703,6.365745,23.1481,1754.3833333329546
2023-10-19 18:03:00,43.90914,1.273148,0.9900062954629134,6.7708330000000005,6.250005,21.412099999999953,1754.4333333329546
2023-10-19 18:06:00,44.270830000000004,1.273148,1.024291822448172,6.712962999999999,6.250005,23.7269,1754.4833333329545
2023-10-19 18:09:00,42.766205,1.2442129999999993,0.9948431564325971,6.741897999999999,6.278935,21.990700000000004,1754.5333333329545
2023-10-19 18:12:00,41.594325,1.2152779999999996,0.965363055246072,6.684028,6.22106,21.701400000000035,1754.5833333329545
2023-10-19 18:15:00,41.854744999999994,1.2442129999999993,0.9603737610160238,6.741897999999999,6.221065,21.701400000000035,1754.6333333329544
2023-10-19 18:18:00,41.637730000000005,1.2152779999999996,0.9653689603422444,6.6261529999999995,6.163195000000001,21.70139999999998,1754.6833333329544
2023-10-19 18:21:00,43.532985,1.3020839999999998,1.0021905908562128,6.684033,6.134259,21.99079999999998,1754.7333333329543
2023-10-19 18:24:00,43.85127,1.244212,0.9777310898726722,6.597217,6.105325000000001,23.726800000000026,1754.7833333329543
2023-10-19 18:27:00,42.30324,1.1863419999999998,0.9863417428308524,6.597217,6.221065,23.14820000000003,1754.8333333329542
2023-10-19 18:30:00,41.97049,1.2152779999999996,0.965363055246072,6.655093,6.192125,20.833399999999983,1754.8833333329542
2023-10-19 18:33:00,41.47859,1.2442129999999993,0.9603677199877299,6.712968,6.192125,21.990700000000004,1754.9333333329541
2023-10-19 18:36:00,41.695605,1.2442129999999993,0.9603677199877299,6.712968,6.192125,21.70139999999998,1754.983333332954
2023-10-19 18:39:00,41.435185,1.273148,1.007260832052645,6.712962999999999,6.221064999999999,24.016200000000026,1755.033333332954
2023-10-19 18:42:00,40.277775,1.2152779999999996,0.9481586882058438,6.7708330000000005,6.278935,22.569399999999973,1755.083333332954
2023-10-19 18:45:00,39.713539999999995,1.2152779999999996,0.982336115196695,6.712962999999999,6.278935,21.701400000000035,1755.133333332954
2023-10-19 18:48:00,39.22164,1.2152779999999996,0.9306964866756009,6.655093,6.1342550000000005,21.122600000000034,1755.183333332954
2023-10-19 18:51:00,38.859955,1.273148,0.9725026751755108,6.568283,6.018515000000001,21.701400000000035,1755.2333333329539
2023-10-19 18:54:00,38.483795,1.2152779999999996,0.930702565937007,6.568283,6.047455,21.412099999999953,1755.2833333329538
2023-10-19 18:57:00,37.774885,1.2442129999999993,0.924882837939938,6.568287999999999,5.989585000000001,19.965300000000013,1755.3333333329538
2023-10-19 19:00:00,30.078125,1.070602,0.885677172995779,6.481483,6.134261,23.1481,1755.3833333329537
2023-10-20 07:45:00,56.872105000000005,1.9386580000000002,1.0787571243333296,6.134257,4.716438999999999,23.1481,1755.3833333329537
2023-10-20 07:48:00,59.664355,1.2152780000000005,0.8949558717718302,5.844907000000001,5.266198999999999,24.594899999999996,1755.4333333329537
2023-10-20 07:51:00,55.005790000000005,1.0127319999999997,0.8919915914962355,5.295141999999999,5.06366,20.25460000000004,1755.4833333329536
2023-10-20 07:54:00,49.233215,0.9548610000000002,0.880546641957294,5.2083319999999995,5.063661,21.99079999999998,1755.5333333329536
2023-10-20 07:57:00,46.52778,1.0416670000000003,0.8891618147219074,5.497682,5.208334999999999,22.85880000000003,1755.5833333329535
2023-10-20 08:00:00,45.746525,1.186343,0.9185505702090362,5.555552,5.0636589999999995,22.280100000000004,1755.6333333329535
2023-10-20 08:03:00,49.971064999999996,1.186343,0.9009760312972452,5.584492,5.0636589999999995,23.148199999999974,1755.6833333329535
2023-10-20 08:06:00,48.55324,1.070602,0.834867399968194,5.497687000000001,5.063655,22.858799999999974,1755.7333333329534
2023-10-20 08:09:00,48.654515,1.0127309999999996,0.9536912495074982,5.6134260000000005,5.497685,21.990700000000004,1755.7833333329534
2023-10-20 08:12:00,50.520830000000004,0.9548610000000002,0.9256250069140252,5.787036,5.729165,22.280100000000004,1755.8333333329533
2023-10-20 08:15:00,51.403355000000005,0.9837959999999999,0.954571698847473,6.047451000000001,5.989585,23.14820000000003,1755.8833333329533
2023-10-20 08:18:00,52.112269999999995,0.9837959999999999,0.9692570136187446,6.134261,6.105325000000001,23.4375,1755.9333333329532
2023-10-20 08:21:00,51.49016,0.9259259999999996,0.9686808740812726,6.134261,6.221065,23.7269,1755.9833333329532
2023-10-20 08:24:00,52.28588,1.0127309999999996,0.9686834205770039,6.249996,6.163195,23.1481,1756.0333333329531
2023-10-20 08:27:00,52.38715,0.9837959999999999,0.954571698847473,6.221061000000001,6.163195,24.59480000000002,1756.083333332953
2023-10-20 08:30:00,51.692705000000004,0.9259259999999996,0.9545667175262135,6.134261,6.192125,22.280099999999948,1756.133333332953
2023-10-20 08:33:00,52.430555,1.0127309999999996,,6.278935999999999,6.278935000000001,23.4375,1756.183333332953
2023-10-20 08:36:00,52.068865,1.0416669999999995,1.0124538030832593,6.510422,6.452545,24.01619999999997,1756.233333332953
2023-10-20 08:39:00,51.446754999999996,1.070602,1.0116287223042926,6.539357000000001,6.423615000000001,22.569500000000005,1756.283333332953
2023-10-20 08:42:00,51.504630000000006,1.0995369999999998,0.9948303321913989,6.5682920000000005,6.3657449999999995,23.72690000000003,1756.3333333329529
2023-10-20 08:45:00,52.358215,1.157407,1.0058020094915903,6.5682920000000005,6.278935000000001,23.4375,1756.3833333329528
2023-10-20 08:48:00,52.618635,1.070602,1.0116287223042926,6.539357000000001,6.423615000000001,23.726799999999997,1756.4333333329528
2023-10-20 08:51:00,51.287615,1.070602,0.9965173533424561,6.481477,6.336805000000001,24.016200000000026,1756.4833333329527
2023-10-20 08:54:00,55.743635,0.8101859999999999,0.9990837210124425,6.250002,6.655096,24.594899999999996,1756.5333333329527
2023-10-20 08:57:00,58.087385,0.7523149999999994,1.0143018525465062,6.105325999999999,6.684031,23.72679999999997,1756.5833333329526
2023-10-20 09:00:00,58.637155,0.6365739999999995,0.9643115871784963,5.989580999999999,6.741897,24.595000000000027,1756.6333333329526
2023-10-20 09:03:00,59.331595,0.6365739999999995,0.9643115871784963,5.960651,6.712967000000001,24.305499999999995,1756.6833333329525
2023-10-20 09:06:00,58.65162,0.6365739999999995,0.9756133233254013,5.960651,6.741897,23.72679999999997,1756.7333333329525
2023-10-20 09:09:00,57.62442,0.6655089999999992,0.9717254294078544,5.960646,6.655097,23.4375,1756.7833333329525
2023-10-20 09:12:00,56.929975,0.6655089999999992,0.9717214348262135,5.931715999999999,6.626157000000001,22.569499999999948,1756.8333333329524
2023-10-20 09:15:00,56.626155,0.6655089999999992,0.9601283786725194,5.931715999999999,6.597227,24.305600000000027,1756.8833333329524
2023-10-20 09:18:00,58.40567,0.694445,0.9784622404274533,5.960651,6.597225999999999,24.88420000000002,1756.9333333329523
2023-10-20 09:21:00,57.39294,0.6365739999999995,0.9414948606436462,5.931711,6.626157000000001,24.016200000000026,1756.9833333329523
2023-10-20 09:24:00,57.089119999999994,0.6655089999999992,0.9601283786725194,5.960646,6.626157000000001,24.595000000000027,1757.0333333329522
2023-10-20 09:27:00,56.42361,0.7233789999999996,0.9845505888932341,6.018516,6.597227,24.594899999999996,1757.0833333329522
2023-10-20 09:30:00,56.221064999999996,0.7233789999999996,0.9725029014258777,6.047456,6.597227,26.04159999999996,1757.1333333329521
2023-10-20 09:33:00,56.336805,0.7233789999999996,0.9725029014258784,6.076385999999999,6.626157000000001,24.594899999999996,1757.183333332952
2023-10-20 09:36:00,58.8831,0.7233799999999997,0.97250351062059,6.018515999999999,6.5682860000000005,25.17360000000002,1757.233333332952
2023-10-20 09:39:00,60.373265,0.694445,0.9666409910006004,5.902780999999999,6.510415999999999,25.173599999999993,1757.283333332952
2023-10-20 09:42:00,61.096644999999995,0.578703,0.9797860487216601,5.61343,6.568287,26.909699999999987,1757.333333332952
2023-10-20 09:45:00,55.7147,0.8101849999999997,0.9734997179484813,6.278932,6.626157000000001,24.88420000000002,1757.383333332952
2023-10-20 09:51:00,55.33854,0.8101849999999997,0.9863424287740676,6.221062000000001,6.597227,24.594900000000052,1757.4833333329518
2023-10-20 09:54:00,54.427080000000004,0.868055,1.0058061334486337,6.365742000000001,6.655097,24.594899999999996,1757.5333333329518
2023-10-20 10:00:00,53.197334999999995,0.8391200000000003,0.9897508660020827,6.365742000000001,6.684031999999999,24.01619999999997,1757.6333333329517
2023-10-20 10:03:00,53.342015,0.8969899999999997,1.0083064205618286,6.394677000000001,6.626157000000001,23.72679999999997,1757.6833333329516
2023-10-20 10:06:00,54.412615,0.8101849999999997,0.9990831459893098,6.307872000000001,6.712967000000001,23.72679999999997,1757.7333333329516
2023-10-20 10:12:00,55.758105,0.8680560000000002,1.0448736956185642,6.307872000000001,6.684025999999999,25.173599999999965,1757.8333333329515
2023-10-20 10:15:00,57.754630000000006,0.7233799999999997,0.9603767055620064,6.076386,6.597225999999999,24.884299999999996,1757.8833333329515
2023-10-20 10:18:00,59.982635,0.6655100000000003,0.9717260732424702,5.902776,6.597225999999999,24.30559999999997,1757.9333333329514
2023-10-20 10:21:00,53.804975,0.9837959999999999,1.0265874238433295,6.568288,6.655092000000001,22.85880000000003,1757.9833333329514
2023-10-20 10:27:00,53.472225,1.0127309999999996,1.041403447770552,6.597218000000001,6.655097,24.594899999999996,1758.0833333329513
2023-10-20 10:30:00,54.87558,1.0127319999999997,1.0271340604130181,6.568287999999999,6.597225999999999,23.4375,1758.1333333329512
2023-10-20 10:33:00,55.33854,0.983797,1.0265879382389007,6.481483,6.5682860000000005,24.594899999999996,1758.1833333329512
2023-10-20 10:36:00,58.18866,0.78125,1.019590850482646,6.163195999999999,6.684025999999999,25.752300000000048,1758.2333333329511
2023-10-20 10:42:00,58.492475,0.7233799999999997,0.9965141658164075,6.076386,6.684025999999999,25.752399999999966,1758.333333332951
2023-10-20 10:45:00,59.62095,0.6365739999999995,0.9756172182077414,5.989580999999999,6.770837,25.463000000000022,1758.383333332951
2023-10-20 10:51:00,60.87963,0.6365740000000004,0.998025458517847,5.87384,6.712966,24.884299999999996,1758.483333332951
2023-10-20 10:54:00,62.586805,0.5787040000000001,0.9582274826096967,5.787039999999999,6.684025999999999,25.462999999999965,1758.5333333329509
2023-10-20 10:57:00,64.6412,0.43402799999999964,0.9200096598630002,5.410879,6.655091,26.909700000000043,1758.5833333329508
2023-10-20 11:00:00,65.46586,0.46296300000000024,0.9922737797909585,5.497686000000001,6.857643,25.173500000000047,1758.6333333329508
2023-10-20 11:06:00,61.83449,0.578703,1.0011199505438653,5.844906,6.857643,26.909699999999987,1758.7333333329507
2023-10-20 11:09:00,58.449075,0.7523150000000003,1.014301852546506,6.1342620000000005,6.712966999999999,25.75229999999999,1758.7833333329506
2023-10-20 11:12:00,55.135995,0.9259259999999996,1.0102488867328923,6.568287999999999,6.7419020000000005,23.72679999999997,1758.8333333329506
2023-10-20 11:18:00,54.730900000000005,0.9837959999999999,1.0405963849594762,6.626157999999999,6.7419020000000005,22.858799999999974,1758.9333333329505
2023-10-20 11:21:00,53.790504999999996,1.070601,1.0413985205938943,6.799768,6.741897,24.01619999999997,1758.9833333329505
2023-10-20 11:27:00,53.559025,1.070601,1.0413985205938943,6.799768,6.741897,23.1481,1759.0833333329504
2023-10-20 11:30:00,53.342015,1.0416659999999993,1.0416690000287496,6.741892999999999,6.741897,23.7269,1759.1333333329503
2023-10-20 11:36:00,53.038195,1.0416659999999993,1.0271310696058351,6.770833,6.741897,23.148199999999974,1759.2333333329502
2023-10-20 11:39:00,52.893519999999995,1.0416659999999993,1.0271361168828321,6.741892999999999,6.712967000000001,24.01619999999997,1759.2833333329502
2023-10-20 11:42:00,52.994789999999995,1.0416659999999993,1.0416690000287496,6.741892999999999,6.741897,23.14820000000003,1759.3333333329501
2023-10-20 11:48:00,53.00926,1.0127309999999996,1.0271335556840866,6.7129579999999995,6.741897,23.4375,1759.43333333295
2023-10-20 11:51:00,54.93345,0.983797,1.0265928002359619,6.510413000000001,6.597225999999999,24.594899999999996,1759.48333333295
2023-10-20 11:57:00,54.701965,0.8969899999999997,1.008311058922435,6.481477000000001,6.712967000000001,24.016200000000026,1759.58333333295
2023-10-20 12:00:00,54.80324,0.8969899999999997,1.008311058922435,6.481477000000001,6.712967000000001,23.726800000000026,1759.6333333329499
2023-10-20 12:03:00,54.947915,0.8969899999999997,1.0083064205618286,6.5104169999999995,6.741897,23.14820000000003,1759.6833333329498
2023-10-20 12:09:00,54.788775,0.8969899999999997,1.0216753330124004,6.5104169999999995,6.770837,24.01619999999997,1759.7833333329497
2023-10-20 12:12:00,54.05093,0.9548610000000002,1.0116330936441853,6.481477000000001,6.597225999999999,23.148199999999974,1759.8333333329497
2023-10-20 12:18:00,53.631365,0.8969899999999997,0.9812376051781322,6.452547,6.626157000000001,23.7269,1759.9333333329496
2023-10-20 12:21:00,54.296875,0.78125,0.969739605933217,6.2499970000000005,6.655097,25.173699999999997,1759.9833333329495
2023-10-20 12:27:00,54.369215,0.78125,0.9697352351269645,6.221067,6.626157000000001,22.569399999999973,1760.0833333329495
2023-10-20 12:30:00,54.701965,0.8391210000000004,1.0027365564417805,6.2499970000000005,6.597225999999999,24.305499999999995,1760.1333333329494
2023-10-20 12:33:00,52.141205,0.9259259999999996,0.9965190661847925,6.510413000000001,6.655097,23.4375,1760.1833333329494
2023-10-20 12:39:00,51.822915,0.9259259999999996,0.9965190661847925,6.539348,6.684031999999999,23.7269,1760.2833333329493
2023-10-20 12:42:00,51.5191,0.9548609999999993,0.9976371085085582,6.568287999999999,6.655097,23.1481,1760.3333333329492
2023-10-20 12:45:00,50.810185,1.0127309999999996,1.0127364999952126,6.597218000000001,6.597227,23.14820000000003,1760.3833333329492
2023-10-20 12:48:00,49.75405,1.0416659999999993,1.012458409118162,6.684023,6.626157000000001,24.016200000000026,1760.4333333329491
2023-10-20 12:54:00,50.028935000000004,1.070602,1.0414041053710394,6.655088,6.597225999999999,23.1481,1760.533333332949
2023-10-20 12:57:00,50.491895,1.070602,1.026590453826136,6.626157999999999,6.539356,25.17360000000002,1760.583333332949
2023-10-20 13:00:00,50.101275,1.0127309999999996,1.0127364999952126,6.597218000000001,6.597227,23.7269,1760.633333332949
2023-10-20 13:03:00,49.985535,1.0127309999999996,0.9981966247351083,6.597218000000001,6.568287,23.4375,1760.683333332949
2023-10-20 13:09:00,49.811925,1.0127309999999996,1.0127315000245547,6.568288,6.568287,22.569399999999973,1760.7833333329488
2023-10-20 13:12:00,49.580435,1.0127309999999996,0.9835127501282073,6.568288,6.510417,23.4375,1760.8333333329488
2023-10-20 13:18:00,49.117475,1.0127309999999996,0.9981966247351083,6.597218000000001,6.568287,22.8587,1760.9333333329487
2023-10-20 13:21:00,48.857060000000004,1.0127309999999996,0.99819662473511,6.626157999999999,6.597227,23.14820000000003,1760.9833333329486
2023-10-20 13:24:00,49.117475,1.0127309999999996,0.9981966247351083,6.597218000000001,6.568287,23.4375,1761.0333333329486
2023-10-20 13:30:00,49.00174,1.0127309999999996,0.99819662473511,6.626157999999999,6.597227,22.85880000000003,1761.1333333329485
2023-10-20 13:33:00,49.14641,1.0127309999999996,0.99819662473511,6.655088,6.626157000000001,22.280100000000004,1761.1833333329485
2023-10-20 13:36:00,49.69618,1.070602,1.026590453826136,6.626157999999999,6.539356,21.990700000000004,1761.2333333329484
2023-10-20 13:39:00,50.520830000000004,0.9548609999999993,0.9976371085085582,6.510418,6.597227,23.148199999999974,1761.2833333329484
2023-10-20 13:45:00,50.36169,0.9548609999999993,0.9835176730975331,6.539348,6.597227,23.4375,1761.3833333329483
2023-10-20 13:48:00,50.651044999999996,0.9259259999999996,0.9686808740812726,6.4236130000000005,6.510417,24.305499999999995,1761.4333333329482
2023-10-20 13:51:00,51.21528000000001,0.9259259999999996,0.9686808740812726,6.4236130000000005,6.510417,23.14820000000003,1761.4833333329482
2023-10-20 13:54:00,51.5625,0.9259259999999996,0.996514299625561,6.4236130000000005,6.568287,21.990700000000004,1761.5333333329481
2023-10-20 14:00:00,52.575235,0.983797,1.0265879382388996,6.4236130000000005,6.510415999999999,21.41210000000001,1761.633333332948
2023-10-20 14:03:00,50.390625,0.9548609999999993,0.9976371085085582,6.539348,6.626157000000001,24.0163,1761.683333332948
2023-10-20 14:09:00,50.173615,0.9548609999999993,0.9976371085085582,6.539348,6.626157000000001,23.4375,1761.783333332948
2023-10-20 14:12:00,50.5787,0.9548609999999993,0.9976371085085582,6.539348,6.626157000000001,23.14820000000003,1761.8333333329479
2023-10-20 14:15:00,50.53530000000001,1.0127309999999996,,6.626157999999999,6.626157000000001,23.4375,1761.8833333329478
2023-10-20 14:18:00,51.070605,1.0127309999999996,0.99819662473511,6.626157999999999,6.597227,24.0163,1761.9333333329478
2023-10-20 14:24:00,51.5625,1.0127309999999996,1.0127364999952126,6.597218000000001,6.597227,23.1481,1762.0333333329477
2023-10-20 14:27:00,51.6059,1.0127309999999996,1.0127364999952126,6.597218000000001,6.597227,22.569399999999973,1762.0833333329476
2023-10-20 14:30:00,53.023725,1.0127319999999997,1.0127320000085516,6.452548,6.452546,22.280100000000004,1762.1333333329476
2023-10-20 14:36:00,52.314814999999996,0.9259259999999996,0.9826631770297534,6.394673,6.510417,23.7269,1762.2333333329475
2023-10-20 14:39:00,52.51736,0.9259259999999996,0.9965142996255615,6.481483,6.626157000000001,23.7269,1762.2833333329474
2023-10-20 14:45:00,52.69097,0.9259259999999996,1.0238668648348044,6.510413000000001,6.712967000000001,23.4375,1762.3833333329474
2023-10-20 14:48:00,53.18287,0.8969899999999997,1.008311058922435,6.481477000000001,6.712967000000001,24.884299999999996,1762.4333333329473
2023-10-20 14:51:00,53.25521,0.8969899999999997,1.0216753330123998,6.481477000000001,6.741897,21.990700000000004,1762.4833333329473
2023-10-20 14:54:00,53.501155,0.8969899999999997,1.0083064205618286,6.394677000000001,6.626157000000001,22.85880000000003,1762.5333333329472
2023-10-20 15:00:00,53.71817,0.868055,0.9925764233355296,6.365742000000001,6.626157000000001,23.726800000000026,1762.6333333329471
2023-10-20 15:03:00,53.993055,0.868055,0.9792426437388831,6.423612,6.655097,23.1481,1762.683333332947
2023-10-20 15:09:00,53.877315,0.868055,0.9925764233355296,6.365742000000001,6.626157000000001,23.72679999999997,1762.783333332947
2023-10-20 15:12:00,54.123265,0.868055,0.9792426437388831,6.3368020000000005,6.568287,23.4375,1762.833333332947
2023-10-20 15:15:00,54.34028000000001,0.8969899999999997,1.0083064205618286,6.336806999999999,6.568287,24.594899999999996,1762.883333332947
2023-10-20 15:21:00,54.1956,0.8969899999999997,0.9812376051781322,6.336806999999999,6.510417,24.884299999999996,1762.9833333329468
2023-10-20 15:24:00,54.730905,0.983797,1.0265879382389007,6.481483,6.5682860000000005,24.594899999999996,1763.0333333329468
2023-10-20 15:30:00,54.1956,0.9259259999999996,0.9965142996255615,6.481483,6.626157000000001,23.7269,1763.1333333329467
2023-10-20 15:33:00,54.340275,0.9259259999999996,1.0238668648348044,6.510413000000001,6.712967000000001,24.594899999999996,1763.1833333329466
2023-10-20 15:36:00,53.486689999999996,0.9548609999999993,1.0255011058878292,6.597218,6.741897,23.4375,1763.2333333329466
2023-10-20 15:42:00,53.32755,0.9548609999999993,0.9976371085085582,6.568287999999999,6.655097,23.7269,1763.3333333329465
2023-10-20 15:45:00,53.32755,0.9259259999999996,0.9826631770297534,6.481483,6.597227,24.016200000000026,1763.3833333329464
2023-10-20 15:51:00,52.835645,0.9259259999999996,0.996514299625561,6.4236130000000005,6.568287,23.14820000000003,1763.4833333329464
2023-10-20 15:54:00,53.877315,0.983797,1.0265879382388996,6.4236130000000005,6.510415999999999,23.1481,1763.5333333329463
2023-10-20 16:00:00,52.907985,0.9259259999999996,0.9826631770297534,6.394673,6.510417,23.4375,1763.6333333329462
2023-10-20 16:03:00,52.89352,0.9259259999999996,1.0102488867328907,6.394673,6.568287,22.858799999999974,1763.6833333329462
2023-10-20 16:06:00,53.385415,0.9259259999999996,1.0102488867328907,6.4236130000000005,6.597227,21.701499999999953,1763.7333333329461
2023-10-20 16:12:00,53.00926,0.9259259999999996,1.0102488867328907,6.4236130000000005,6.597227,23.72679999999997,1763.833333332946
2023-10-20 16:15:00,53.342015,0.983797,0.9981995669643039,6.510413000000001,6.539356,24.884299999999996,1763.883333332946
2023-10-20 16:18:00,52.74884,0.9548609999999993,1.0255011058878292,6.452548,6.597227,22.85880000000003,1763.933333332946
2023-10-20 16:21:00,52.256945,0.9548609999999993,0.9976371085085582,6.510418,6.597227,23.4375,1763.983333332946
2023-10-20 16:24:00,52.213539999999995,0.9548609999999993,0.9835127697449744,6.452548,6.510417,23.726800000000026,1764.0333333329459
2023-10-20 16:30:00,50.40509,0.9259259999999996,0.9826631770297534,6.423608,6.539352,23.14820000000003,1764.1333333329458
2023-10-20 16:33:00,50.549765,0.9548609999999993,0.9835127697449744,6.423608,6.481477,23.72679999999997,1764.1833333329457
2023-10-20 16:36:00,48.987269999999995,0.9259259999999996,0.9686808740812727,6.278932999999999,6.365737000000001,23.1481,1764.2333333329457
2023-10-20 16:42:00,49.233215,0.9259259999999996,0.9403198086506208,6.336803000000001,6.365737000000001,22.569399999999973,1764.3333333329456
2023-10-20 16:45:00,49.16088,0.9259259999999996,0.9686808740812726,6.336803000000001,6.4236070000000005,22.280100000000004,1764.3833333329455
2023-10-20 16:51:00,49.37789,0.9259259999999996,0.9686808740812726,6.336803000000001,6.4236070000000005,23.1481,1764.4833333329454
2023-10-20 16:54:00,48.712385,0.9259259999999996,0.9686808740812727,6.278932999999999,6.365737000000001,23.4375,1764.5333333329454
2023-10-20 16:57:00,48.45197,0.9259259999999996,0.9686808740812726,6.336803000000001,6.4236070000000005,23.7269,1764.5833333329454
2023-10-20 17:03:00,48.32176,0.9259259999999996,0.9686808740812727,6.365742999999999,6.452547000000001,22.85880000000003,1764.6833333329453
2023-10-20 17:06:00,48.017939999999996,0.9259259999999996,0.9545667175262131,6.365742999999999,6.4236070000000005,22.280100000000004,1764.7333333329452
2023-10-20 17:09:00,48.046875,0.9548609999999993,0.9692594988761317,6.307867999999999,6.336807,23.4375,1764.7833333329452
2023-10-20 17:12:00,47.16435,0.9548609999999993,,6.365738,6.365737000000001,22.280100000000004,1764.8333333329451
2023-10-20 17:15:00,47.65625,0.9259259999999996,0.95457161800055,6.278932999999999,6.336807,22.280099999999948,1764.883333332945
2023-10-20 17:21:00,47.858795,0.9259259999999996,0.95457161800055,6.278932999999999,6.336807,23.148199999999974,1764.983333332945
2023-10-20 17:24:00,48.640045,0.983797,0.9692575086799421,6.336803000000001,6.307866000000001,23.14820000000003,1765.033333332945
2023-10-20 17:27:00,48.45197,0.9259259999999996,0.9403198086506208,6.336803000000001,6.365737000000001,23.148199999999974,1765.083333332945
2023-10-20 17:33:00,47.887730000000005,0.9259259999999996,0.95457161800055,6.278932999999999,6.336807,24.594899999999996,1765.1833333329448
2023-10-20 17:36:00,48.842595,0.9548610000000002,0.96925949887613,6.249997,6.278936,23.4375,1765.2333333329448
2023-10-20 17:39:00,47.9022,0.8969899999999997,0.9536907691351805,6.249997,6.365737000000001,22.85880000000003,1765.2833333329447
2023-10-20 17:42:00,46.050345,0.8969909999999999,0.9397234847584869,6.250003,6.336802,21.99079999999998,1765.3333333329447
2023-10-20 17:48:00,45.38484,0.8969909999999999,0.9113849268251233,6.221063,6.250001999999999,21.70139999999998,1765.4333333329446
2023-10-20 17:51:00,43.31597,0.9259259999999996,0.9113824424914753,6.221067999999999,6.192132,21.99079999999998,1765.4833333329445
2023-10-20 17:57:00,43.475115,0.9548609999999993,0.9256250069140249,6.221067999999999,6.163197,22.56940000000003,1765.5833333329444
2023-10-20 18:00:00,42.505785,0.9837959999999999,0.9247169965251518,6.278937999999999,6.163192,22.569399999999973,1765.6333333329444
2023-10-20 18:03:00,42.057294999999996,1.0127309999999996,0.9232074443044641,6.192127999999999,6.018517000000001,22.858799999999974,1765.6833333329444
2023-10-20 18:09:00,41.97049,1.0127309999999996,0.907698424281157,6.192127999999999,5.989587,21.70139999999998,1765.7833333329443
2023-10-20 18:12:00,41.449655,1.0416659999999993,0.9052245306613717,6.192133,5.931717000000001,21.12270000000001,1765.8333333329442
2023-10-20 18:18:00,41.261570000000006,1.0416659999999993,0.9052245306613717,6.192133,5.931717000000001,21.12270000000001,1765.9333333329441
2023-10-20 18:21:00,41.84028,1.070602,0.9501671254014348,6.192127999999999,5.9606460000000006,21.70139999999998,1765.983333332944
2023-10-20 18:27:00,41.29051,0.9548609999999993,0.8957455869895475,6.134257999999999,6.018517000000001,20.83330000000001,1766.083333332944
2023-10-20 18:30:00,41.131365,0.9259259999999996,0.881812012940797,6.076393,5.989587,21.411999999999978,1766.133333332944
2023-10-20 18:33:00,41.84028,0.9548610000000002,0.9107722247292575,5.960647000000001,5.873846,20.543900000000008,1766.183333332944
2023-10-20 18:39:00,41.95602,0.8969899999999997,0.8677344069094427,5.960647000000001,5.902777,21.99079999999998,1766.2833333329438
2023-10-20 18:42:00,41.073494999999994,0.8969899999999997,0.8824419099415091,5.931717,5.902777,21.412000000000035,1766.3333333329438
2023-10-20 18:45:00,40.69734,0.8969899999999997,0.8824419099415091,5.931717,5.902777,20.543999999999983,1766.3833333329437
2023-10-20 18:48:00,40.726275,0.8969899999999997,0.8677344069094427,5.960647000000001,5.902777,22.280100000000004,1766.4333333329437
2023-10-20 18:51:00,40.827545,0.8969899999999997,0.8677344069094427,5.931717,5.873847,22.280100000000004,1766.4833333329436
2023-10-20 18:54:00,40.350115,0.8969899999999997,0.8824419099415091,5.8738470000000005,5.844907000000001,23.726800000000026,1766.5333333329436
2023-10-20 18:57:00,41.174769999999995,0.8969899999999997,0.852849774687252,5.8738470000000005,5.787037,21.990700000000004,1766.5833333329435
2023-10-20 19:00:00,34.244794999999996,0.78125,0.8377889731863868,5.8159730000000005,5.931712999999999,20.83340000000004,1766.6333333329435
2023-10-20 19:03:00,33.37674,0.8969909999999999,0.8677400089984454,5.8449029999999995,5.7870420000000005,19.675900000000013,1766.6833333329434
2023-10-24 07:33:00,50.85359,1.9097220000000004,,5.237265,2.7777830000000003,26.909700000000043,1766.6833333329434
2023-10-24 07:36:00,40.581595,0.78125,0.6749201878866878,3.5879630000000002,3.3854170000000003,24.016200000000026,1766.7333333329434
2023-10-24 07:39:00,38.628475,0.9548609999999993,0.768219998130198,4.2534719999999995,3.9062550000000007,23.4375,1766.7833333329434
2023-10-24 07:42:00,52.256945,1.6782409999999999,0.6632172581571268,4.832176,3.3275449999999998,21.411999999999978,1766.8333333329433
2023-10-24 07:45:00,66.23264,1.3020829999999997,0.984548298887147,5.902775999999999,5.324073,26.90979999999996,1766.8833333329433
2023-10-24 07:48:00,62.861689999999996,0.9837959999999999,0.8628851387003255,5.439816,5.20833,24.016200000000026,1766.9333333329432
2023-10-24 07:51:00,54.600695,0.8391200000000003,,4.890046,4.890045999999999,21.990700000000004,1766.9833333329432
2023-10-24 07:54:00,49.826395000000005,0.9259259999999996,0.881812012940797,5.063656,4.97685,24.30559999999997,1767.0333333329431
2023-10-24 07:57:00,47.337965,0.9548610000000002,0.8805413564909045,5.324076,5.179395,22.85880000000003,1767.083333332943
2023-10-24 08:00:00,45.167825,0.9837959999999999,0.8469266888023901,5.439816,5.179399999999999,23.1481,1767.133333332943
2023-10-24 08:03:00,51.08507,1.1284719999999995,0.910964727222714,5.555555999999999,5.150464,23.148199999999974,1767.183333332943
2023-10-24 08:06:00,51.287615,1.0127309999999996,0.8270085969377481,5.353006,5.0057849999999995,24.305500000000023,1767.233333332943
2023-10-24 08:09:00,50.506365,0.9548609999999993,0.9256250069140249,5.497685999999999,5.439815,23.4375,1767.283333332943
2023-10-24 08:12:00,50.419560000000004,0.9259259999999996,0.9259290000093978,5.7002310000000005,5.700235,23.4375,1767.3333333329429
2023-10-24 08:15:00,51.171875,0.9548609999999993,0.94032232423296,6.018515999999999,5.989585000000001,24.016200000000026,1767.3833333329428
2023-10-24 08:18:00,50.911460000000005,1.070601,0.9657890762189081,6.221066,6.018515000000001,24.016200000000026,1767.4333333329428
2023-10-24 08:21:00,49.971064999999996,1.0416669999999995,0.9826586128898198,6.250002,6.1342550000000005,24.305500000000052,1767.4833333329427
2023-10-24 08:24:00,49.76852,1.0416669999999995,0.9522283407338928,6.221062,6.047455,22.858799999999974,1767.5333333329427
2023-10-24 08:27:00,50.78125,1.0995369999999998,0.9792385460586167,6.250002,6.018515000000001,22.858799999999974,1767.5833333329426
2023-10-24 08:30:00,49.739585,1.0416669999999995,0.9675273426606524,6.221062,6.076385000000001,23.4375,1767.6333333329426
2023-10-24 08:33:00,51.056135,1.0995369999999998,0.9792385460586167,6.250002,6.018515000000001,23.14820000000003,1767.6833333329425
2023-10-24 08:36:00,51.765045,1.070601,0.9812380769492995,6.278936,6.105325000000001,23.1481,1767.7333333329425
2023-10-24 08:39:00,51.302080000000004,1.0127309999999996,0.9686834205770039,6.307866000000001,6.221065,25.17349999999999,1767.7833333329424
2023-10-24 08:42:00,51.43229,1.0416669999999995,0.9976402844844419,6.394672,6.307875,23.4375,1767.8333333329424
2023-10-24 08:45:00,51.331015,1.0416669999999995,0.9522283407338928,6.394672,6.221065,24.30559999999997,1767.8833333329424
2023-10-24 08:48:00,51.80845,1.0995369999999998,1.01024958875157,6.394672,6.221064999999999,25.463000000000022,1767.9333333329423
2023-10-24 08:51:00,52.473960000000005,1.070601,0.9812380769492995,6.336805999999999,6.163195,24.595,1767.9833333329423
2023-10-24 08:54:00,51.345485,1.0127309999999996,0.9536912495074993,6.336805999999999,6.221065,21.990700000000004,1768.0333333329422
2023-10-24 08:57:00,50.491895,1.0127309999999996,0.9835127501282073,6.336805999999999,6.278935,23.7269,1768.0833333329422
2023-10-24 09:00:00,51.605905,0.9259259999999996,0.9403198086506208,6.192131,6.221065,23.7269,1768.1333333329421
2023-10-24 09:03:00,51.35995,0.9259259999999996,0.9545667175262135,6.134261,6.192125,23.4375,1768.183333332942
2023-10-24 09:06:00,51.070605,0.9259259999999996,0.9545667175262135,6.134261,6.192125,22.56940000000003,1768.233333332942
2023-10-24 09:09:00,51.924189999999996,0.9837959999999999,0.9837939999994804,6.134261,6.134255,23.148199999999974,1768.283333332942
2023-10-24 09:12:00,50.448495,1.0127309999999996,0.9686782678158037,6.2210659999999995,6.134255,22.28000000000003,1768.333333332942
2023-10-24 09:15:00,49.88426,1.0127309999999996,0.9536912495074993,6.336805999999999,6.221065,22.85880000000003,1768.383333332942
2023-10-24 09:18:00,50.318285,1.0127309999999996,0.9536912495074993,6.336805999999999,6.221065,23.14820000000003,1768.4333333329419
2023-10-24 09:21:00,49.580439999999996,1.0127309999999996,0.9536912495074993,6.336805999999999,6.221065,22.85880000000003,1768.4833333329418
2023-10-24 09:24:00,50.708915000000005,0.9548609999999993,0.9403223242329583,6.249996,6.221065,23.4375,1768.5333333329418
2023-10-24 09:27:00,50.36169,1.0127309999999996,0.9686834205770039,6.307866000000001,6.221065,22.569500000000005,1768.5833333329417
2023-10-24 09:30:00,50.868055,1.0995369999999998,0.9948303321914,6.365741999999999,6.163195,23.1481,1768.6333333329417
2023-10-24 09:33:00,51.721645,1.0995369999999998,1.01024958875157,6.394672,6.221064999999999,22.858799999999974,1768.6833333329416
2023-10-24 09:36:00,51.21528000000001,1.0127309999999996,0.9835178496475279,6.365736,6.307875,23.1481,1768.7333333329416
2023-10-24 09:39:00,52.473960000000005,1.0127309999999996,0.9835127501282073,6.278935999999999,6.221064999999999,23.72679999999997,1768.7833333329415
2023-10-24 09:42:00,53.168405,1.0127309999999996,0.99819662473511,6.278935999999999,6.250005,24.594899999999967,1768.8333333329415
2023-10-24 09:45:00,53.18287,1.0127309999999996,0.9835178496475279,6.365736,6.307875,24.01619999999997,1768.8833333329414
2023-10-24 09:48:00,52.662035,1.0416669999999995,0.96753260147425,6.452541999999999,6.307875,22.858800000000002,1768.9333333329414
2023-10-24 09:51:00,54.354745,0.9259250000000003,0.968685212731727,6.2210600000000005,6.307874999999999,23.148200000000003,1768.9833333329414
2023-10-24 09:54:00,55.483215,0.9259250000000003,0.9965185410819973,6.2210600000000005,6.365745,23.148200000000003,1769.0333333329413
2023-10-24 09:57:00,54.007525,1.0127309999999996,1.0127315000245547,6.481486,6.481485,22.5694,1769.0833333329413
2023-10-24 10:00:00,50.24595,1.0416670000000003,1.0124538030832584,6.5682920000000005,6.510414999999999,24.016200000000026,1769.1333333329412
2023-10-24 10:03:00,47.612845,1.157407,1.0216739527349787,6.741897000000001,6.4814799999999995,23.1481,1769.1833333329412
2023-10-24 10:06:00,47.786455000000004,1.3020829999999997,1.0021901710051984,6.828707999999999,6.278935000000001,22.56940000000003,1769.2333333329411
2023-10-24 10:09:00,47.381365,1.3020829999999997,1.0021962257845756,6.857638000000001,6.307875,22.56940000000003,1769.283333332941
2023-10-24 10:12:00,47.786455000000004,1.3020829999999997,1.036755908294002,6.944448,6.452545,22.56940000000003,1769.333333332941
2023-10-24 10:15:00,47.81539,1.3020829999999997,1.0021962257845756,6.857638000000001,6.307875,22.280100000000004,1769.383333332941
2023-10-24 10:18:00,49.392354999999995,1.3020829999999997,1.0195921246202875,6.741897999999999,6.221064999999999,22.569500000000005,1769.433333332941
2023-10-24 10:21:00,49.69618,1.244212,1.0284039949380102,6.626157,6.221064999999999,23.4375,1769.483333332941
2023-10-24 10:24:00,50.636575,1.2152770000000004,1.0319466447446832,6.626162000000001,6.278935000000001,23.148199999999974,1769.5333333329409
2023-10-24 10:27:00,50.622105000000005,1.0995369999999998,0.9634709439602003,6.5682920000000005,6.307875,22.858799999999974,1769.5833333329408
2023-10-24 10:30:00,51.75058,1.157407,1.005807525528706,6.510412,6.221064999999999,24.305600000000027,1769.6333333329408
2023-10-24 10:33:00,51.519095,1.0995369999999998,1.01024958875157,6.452542,6.278935,23.1481,1769.6833333329407
2023-10-24 10:36:00,51.229744999999994,1.157407,1.0216739527349787,6.626162000000001,6.3657449999999995,23.7269,1769.7333333329407
2023-10-24 10:39:00,51.0272,1.1863419999999998,1.0349342286315115,6.799767,6.510415000000001,23.4375,1769.7833333329406
2023-10-24 10:42:00,50.63657,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,23.4375,1769.8333333329406
2023-10-24 10:45:00,50.274885,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,22.8587,1769.8833333329405
2023-10-24 10:48:00,49.508105,1.3020829999999997,1.036755908294003,7.002318,6.510415000000001,21.990700000000004,1769.9333333329405
2023-10-24 10:51:00,50.057875,1.3020829999999997,1.053705921548441,6.944448,6.481485,22.569500000000005,1769.9833333329404
2023-10-24 10:54:00,50.01447,1.3310179999999994,1.0318398512812574,7.0312529999999995,6.481485,23.4375,1770.0333333329404
2023-10-24 10:57:00,53.298615,1.157407,1.0373687801836053,6.886573,6.6550959999999995,24.016200000000026,1770.0833333329404
2023-10-24 11:00:00,53.920715,1.0995369999999998,1.0555396537250243,6.770833,6.684025999999999,23.1481,1770.1333333329403
2023-10-24 11:03:00,55.46875,0.9548609999999993,1.0116330936441857,6.597218,6.712967000000001,25.17360000000002,1770.1833333329403
2023-10-24 11:06:00,57.13252,0.9259260000000005,1.0373680171242012,6.423612,6.655096,24.88420000000002,1770.2333333329402
2023-10-24 11:09:00,58.926505,0.8391210000000004,1.0027320868786638,6.336807,6.684025999999999,24.30559999999997,1770.2833333329402
2023-10-24 11:12:00,60.619215,0.78125,1.007261687348878,6.163195999999999,6.655096,25.752300000000048,1770.3333333329401
2023-10-24 11:15:00,62.774885,0.6655100000000003,0.9717260732424702,5.902776,6.597225999999999,25.462999999999965,1770.38333333294
2023-10-24 11:18:00,63.35359,0.6076389999999998,0.9672865196303281,5.815976,6.655097,26.62039999999996,1770.43333333294
2023-10-24 11:21:00,63.09317,0.6365739999999995,0.9756133233254013,5.960651,6.741897,24.884299999999996,1770.48333333294
2023-10-24 11:24:00,65.10417,0.5787040000000001,0.9797867598852432,5.758105,6.712961000000001,27.199000000000012,1770.53333333294
2023-10-24 11:27:00,69.241895,0.43402799999999964,0.9583328256728534,5.353008999999999,6.712961000000001,27.488400000000013,1770.58333333294
2023-10-24 11:30:00,66.854745,0.5208330000000005,1.0294203317538033,5.58449,6.857637,26.04169999999999,1770.6333333329399
2023-10-24 11:33:00,60.604744999999994,0.6365740000000004,0.9868519369890105,6.105327000000001,6.915513,24.88420000000002,1770.6833333329398
2023-10-24 11:36:00,57.37847,0.8391209999999996,1.0411013206021922,6.394673,6.828702,25.462999999999965,1770.7333333329398
2023-10-24 11:39:00,55.35301,0.8969909999999999,1.0216758783460413,6.539348,6.799766999999999,25.17360000000002,1770.7833333329397
2023-10-24 11:42:00,54.846644999999995,1.0127309999999996,1.0414034477705523,6.7129579999999995,6.770837,25.173699999999997,1770.8333333329397
2023-10-24 11:45:00,54.369215,1.0127309999999996,,6.626157999999999,6.626157000000001,23.148199999999974,1770.8833333329396
2023-10-24 11:48:00,54.123265,1.0127309999999996,1.0127364999952126,6.597218000000001,6.597227,24.016200000000026,1770.9333333329396
2023-10-24 11:51:00,54.774305,0.9548609999999993,0.9976371085085582,6.539348,6.626157000000001,23.1481,1770.9833333329395
2023-10-24 11:54:00,56.7419,1.0127319999999997,1.0271340604130181,6.539348,6.5682860000000005,24.016200000000026,1771.0333333329395
2023-10-24 11:57:00,56.655095,0.9548609999999993,1.0255011058878307,6.568287999999999,6.712967000000001,24.594899999999996,1771.0833333329394
2023-10-24 12:00:00,58.36227,0.983797,1.0544857234320457,6.568283,6.712966,24.594899999999996,1771.1333333329394
2023-10-24 12:03:00,57.986115,0.9259259999999996,1.037368017124201,6.568283,6.799767000000001,24.0163,1771.1833333329394
2023-10-24 12:06:00,58.130785,0.9259259999999996,1.037368017124201,6.6261529999999995,6.857637,24.01619999999997,1771.2333333329393
2023-10-24 12:09:00,58.3912,0.8969899999999997,1.0480933683674316,6.539347,6.857637,24.016200000000026,1771.2833333329393
2023-10-24 12:12:00,58.275465,0.8969899999999997,1.0349378805119178,6.597217,6.886577000000001,24.30559999999997,1771.3333333329392
2023-10-24 12:15:00,57.436345,0.9259259999999996,1.037368017124201,6.568283,6.799767000000001,24.594899999999996,1771.3833333329392
2023-10-24 12:18:00,56.770835,0.9259259999999996,1.0238668648348044,6.568283,6.770837,24.594899999999996,1771.4333333329391
2023-10-24 12:21:00,56.45255,0.9259259999999996,1.0102488867328923,6.539352999999999,6.712967000000001,24.305499999999995,1771.483333332939
2023-10-24 12:24:00,56.43808,0.9259259999999996,1.0238668648348044,6.510413000000001,6.712967000000001,24.884299999999996,1771.533333332939
2023-10-24 12:27:00,56.712965,0.8969899999999997,0.9948317353685706,6.452547,6.655097,24.884299999999996,1771.583333332939
2023-10-24 12:30:00,57.21933,0.868055,1.0058061334486337,6.365742000000001,6.655097,24.016200000000026,1771.633333332939
2023-10-24 12:33:00,58.23206,0.8101849999999997,0.9863380081324316,6.250001999999999,6.626157000000001,26.041600000000017,1771.683333332939
2023-10-24 12:36:00,58.825235,0.78125,0.9823369828489595,6.192127000000001,6.626157000000001,24.884299999999996,1771.7333333329389
2023-10-24 12:39:00,59.606485,0.8101849999999997,0.9863380081324316,6.250001999999999,6.626157000000001,26.620300000000043,1771.7833333329388
2023-10-24 12:42:00,58.535880000000006,0.868055,1.0319507954213933,6.365742000000001,6.712967000000001,25.752300000000048,1771.8333333329388
2023-10-24 12:45:00,58.130785,0.868055,1.0058061334486348,6.423612,6.712967000000001,24.305600000000027,1771.8833333329387
2023-10-24 12:48:00,57.16146,0.868055,1.0058061334486348,6.452547,6.7419020000000005,25.173699999999997,1771.9333333329387
2023-10-24 12:51:00,57.20486,0.8969899999999997,1.0083064205618286,6.394677000000001,6.626157000000001,23.726800000000026,1771.9833333329386
2023-10-24 12:54:00,56.582755000000006,0.8969899999999997,1.008311058922435,6.365737,6.597227,24.884199999999964,1772.0333333329386
2023-10-24 12:57:00,56.07639,0.9259259999999996,1.0102488867328907,6.481483,6.655097,24.305499999999995,1772.0833333329385
2023-10-24 13:00:00,55.65683,0.9548609999999993,0.9976371085085582,6.539348,6.626157000000001,25.462900000000047,1772.1333333329385
2023-10-24 13:03:00,54.354745,0.9259259999999996,0.996514299625561,6.452548,6.5972219999999995,22.569500000000005,1772.1833333329384
2023-10-24 13:06:00,54.412615,0.9548609999999993,0.9976371085085582,6.539348,6.626157000000001,24.01619999999997,1772.2333333329384
2023-10-24 13:09:00,54.427080000000004,0.9548609999999993,0.9976371085085582,6.510418,6.597227,23.726800000000026,1772.2833333329384
2023-10-24 13:12:00,53.96412,0.9548609999999993,1.0255011058878292,6.452548,6.597227,23.72679999999997,1772.3333333329383
2023-10-24 13:15:00,54.846645,1.0127319999999997,1.0127370000064775,6.539348,6.539356,23.14820000000003,1772.3833333329383
