Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-24 13:18:00,54.456015,1.0127319999999997,1.0271340604130181,6.510418,6.539356,23.72679999999997,1772.4333333329382
2023-10-24 13:21:00,54.267939999999996,0.9259259999999996,0.9965142996255615,6.481483,6.626157000000001,23.148199999999974,1772.4833333329382
2023-10-24 13:24:00,55.034725,1.0127319999999997,1.0271340604130181,6.539348,6.5682860000000005,23.4375,1772.5333333329381
2023-10-24 13:27:00,54.09433,1.0127309999999996,1.0271335556840866,6.626157999999999,6.655097,24.305499999999995,1772.583333332938
2023-10-24 13:30:00,54.600695,1.070602,1.056070949343554,6.7129579999999995,6.684025999999999,24.595000000000027,1772.633333332938
2023-10-24 13:33:00,55.049189999999996,1.0127319999999997,1.041403957163599,6.597218,6.655096,24.59480000000002,1772.683333332938
2023-10-24 13:36:00,53.993055,0.9548609999999993,0.9976371085085582,6.539348,6.626157000000001,23.4375,1772.733333332938
2023-10-24 13:39:00,53.90625,0.9548609999999993,0.9976371085085582,6.510418,6.597227,24.0163,1772.783333332938
2023-10-24 13:42:00,53.848380000000006,0.9548609999999993,0.9976371085085582,6.510418,6.597227,24.305499999999995,1772.8333333329379
2023-10-24 13:51:00,56.177665000000005,0.983797,1.0265879382388996,6.4236130000000005,6.510415999999999,24.305499999999995,1772.983333332938
2023-10-24 13:54:00,56.018515,0.983797,1.0124588425597745,6.394673,6.452546,24.594899999999996,1773.033333332938
2023-10-24 13:57:00,57.10359,0.9548610000000002,1.0392508114172327,6.394677000000001,6.5682860000000005,25.173599999999965,1773.0833333329379
2023-10-24 14:00:00,56.828705,0.9259260000000005,1.0373680171242012,6.423612,6.655096,24.30559999999997,1773.1333333329378
2023-10-24 14:03:00,58.506945,0.868055,1.0058061334486337,6.365742000000001,6.655097,24.594900000000052,1773.1833333329378
2023-10-24 14:06:00,58.564814999999996,0.9259260000000005,1.0373680171242012,6.423612,6.655096,24.305499999999995,1773.2333333329377
2023-10-24 14:09:00,58.622685,0.8101849999999997,1.0117297429364065,6.307872000000001,6.741897,26.041600000000017,1773.2833333329377
2023-10-24 14:12:00,58.868635,0.8101849999999997,1.0117297429364065,6.307872000000001,6.741897,24.884299999999996,1773.3333333329376
2023-10-24 14:15:00,58.492475,0.8101849999999997,0.9990831459893098,6.307872000000001,6.712967000000001,24.594899999999996,1773.3833333329376
2023-10-24 14:18:00,58.072915,0.868055,1.0058061334486348,6.423612,6.712967000000001,25.173699999999997,1773.4333333329375
2023-10-24 14:21:00,58.203125,0.8969899999999997,1.0216753330124004,6.365737,6.626157000000001,24.884299999999996,1773.4833333329375
2023-10-24 14:24:00,58.188655,0.8969899999999997,0.9948317353685706,6.452547,6.655097,25.46289999999999,1773.5333333329374
2023-10-24 14:27:00,57.95718,0.9259259999999996,1.0238621788658966,6.4236130000000005,6.626157000000001,25.462999999999965,1773.5833333329374
2023-10-24 14:30:00,58.854165,0.983797,1.0124588425597745,6.481483,6.539356,24.305499999999995,1773.6333333329374
2023-10-24 14:33:00,58.130785,0.9548609999999993,1.0255011058878292,6.510418,6.655097,25.173699999999997,1773.6833333329373
2023-10-24 14:36:00,58.23206,0.9548609999999993,1.0255011058878307,6.568287999999999,6.712967000000001,25.462999999999965,1773.7333333329373
2023-10-24 14:39:00,58.145255,0.9548609999999993,1.0392555442400593,6.597218,6.770837,24.01619999999997,1773.7833333329372
2023-10-24 14:42:00,58.420135,0.9548609999999993,1.0528914031483279,6.597218,6.799767000000001,25.173699999999997,1773.8333333329372
2023-10-24 14:45:00,58.18866,0.9548609999999993,1.0255011058878307,6.655087999999999,6.799767000000001,23.7269,1773.8833333329371
2023-10-24 14:48:00,58.05845,0.9548609999999993,1.0255011058878292,6.597218,6.741897,24.305499999999995,1773.933333332937
2023-10-24 14:51:00,57.928245000000004,0.9548609999999993,1.0392555442400593,6.597218,6.770837,24.88420000000002,1773.983333332937
2023-10-24 14:54:00,57.899305,0.9548609999999993,1.0255011058878292,6.597218,6.741897,25.462999999999965,1774.033333332937
2023-10-24 14:57:00,58.3912,0.9259259999999996,1.0238621788658966,6.539352999999999,6.741897,25.752400000000023,1774.083333332937
2023-10-24 15:00:00,59.25926,0.983797,1.0682542313310162,6.539352999999999,6.712966,26.330900000000042,1774.133333332937
2023-10-24 15:03:00,57.971645,0.9548610000000002,1.03925554424006,6.481477000000001,6.655096,25.462999999999965,1774.1833333329369
2023-10-24 15:06:00,58.535880000000006,0.8969899999999997,0.9948317353685706,6.452547,6.655097,25.75229999999999,1774.2333333329368
2023-10-24 15:09:00,59.085645,0.9548610000000002,1.0392508114172327,6.394677000000001,6.5682860000000005,26.04159999999996,1774.2833333329368
2023-10-24 15:12:00,58.95544,0.868055,1.0058061334486348,6.3368020000000005,6.626157000000001,25.463000000000022,1774.3333333329367
2023-10-24 15:15:00,59.403935000000004,0.8969899999999997,1.0349378805119172,6.365737,6.655097,25.752399999999966,1774.3833333329367
2023-10-24 15:18:00,60.662615,0.9548610000000002,1.0528914031483272,6.394677000000001,6.597225999999999,25.752200000000016,1774.4333333329366
2023-10-24 15:21:00,60.127314999999996,0.8969899999999997,1.0480933683674316,6.394677000000001,6.712967000000001,25.752200000000016,1774.4833333329366
2023-10-24 15:24:00,61.313655,0.9259260000000005,1.0507612180697712,6.423612,6.684025999999999,26.04170000000005,1774.5333333329365
2023-10-24 15:27:00,61.024305,0.868055,1.0319507954213933,6.423612,6.770837,25.46289999999999,1774.5833333329365
2023-10-24 15:30:00,62.442130000000006,0.9259260000000005,1.0507612180697712,6.423612,6.684025999999999,25.75229999999999,1774.6333333329364
2023-10-24 15:33:00,62.080439999999996,0.8969899999999997,1.0741156337681532,6.394677000000001,6.770837,24.884299999999996,1774.6833333329364
2023-10-24 15:36:00,61.77662,0.8969899999999997,1.0349378805119172,6.481477000000001,6.770837,26.04159999999996,1774.7333333329364
2023-10-24 15:39:00,61.371525,0.8969899999999997,1.0349378805119172,6.481477000000001,6.770837,25.462999999999965,1774.7833333329363
2023-10-24 15:42:00,60.87963,0.8969899999999997,1.0216753330123998,6.481477000000001,6.741897,25.752200000000016,1774.8333333329363
2023-10-24 15:45:00,60.850695,0.9259259999999996,1.0507612180697716,6.539352999999999,6.799767000000001,26.620400000000018,1774.8833333329362
2023-10-24 15:48:00,60.82176,0.9259259999999996,1.037368017124201,6.539352999999999,6.770837,25.173699999999997,1774.9333333329362
2023-10-24 15:51:00,60.503475,0.9259259999999996,1.037368017124201,6.539352999999999,6.770837,24.88420000000002,1774.9833333329361
2023-10-24 15:54:00,60.373265,0.9259259999999996,1.0238621788658966,6.539352999999999,6.741897,25.462999999999965,1775.033333332936
2023-10-24 15:57:00,60.17072,0.9259259999999996,1.0238621788658966,6.539352999999999,6.741897,25.17360000000002,1775.083333332936
2023-10-24 16:00:00,59.939235,0.9548609999999993,1.0528914031483279,6.568287999999999,6.770837,24.884299999999996,1775.133333332936
2023-10-24 16:03:00,59.866895,0.9548609999999993,1.0528914031483279,6.597218,6.799767000000001,25.17360000000002,1775.183333332936
2023-10-24 16:06:00,59.649885,0.9548609999999993,1.0528914031483279,6.568287999999999,6.770837,25.17360000000002,1775.233333332936
2023-10-24 16:09:00,58.10185,0.9259259999999996,1.0373680171242,6.539348,6.7708319999999995,24.595000000000027,1775.2833333329359
2023-10-24 16:12:00,57.971645,0.9548609999999993,1.011628279001143,6.510418,6.626157000000001,25.173699999999997,1775.3333333329358
2023-10-24 16:15:00,57.581019999999995,0.9259259999999996,1.0102488867328907,6.481483,6.655097,24.88420000000002,1775.3833333329358
2023-10-24 16:18:00,57.16146,0.9548609999999993,1.0392555442400593,6.539348,6.712967000000001,24.884299999999996,1775.4333333329357
2023-10-24 16:21:00,56.84317,0.9548609999999993,1.011628279001143,6.510418,6.626157000000001,23.4375,1775.4833333329357
2023-10-24 16:24:00,56.611689999999996,0.9548609999999993,1.011628279001143,6.510418,6.626157000000001,24.59499999999997,1775.5333333329356
2023-10-24 16:27:00,57.740165000000005,0.983797,1.0265879382388996,6.4236130000000005,6.510415999999999,25.462999999999965,1775.5833333329356
2023-10-24 16:30:00,57.552085,0.8969899999999997,0.9948317353685706,6.365737,6.568287,25.75229999999999,1775.6333333329355
2023-10-24 16:33:00,57.8125,0.8969899999999997,1.0083064205618286,6.336806999999999,6.568287,24.594899999999996,1775.6833333329355
2023-10-24 16:36:00,58.3478,0.868055,1.0058061334486348,6.307872,6.597227,23.7269,1775.7333333329354
2023-10-24 16:39:00,58.825230000000005,0.868055,1.0058061334486348,6.307872,6.597227,26.331000000000017,1775.7833333329354
2023-10-24 16:42:00,58.78183,0.8969899999999997,1.0216753330124004,6.365737,6.626157000000001,25.46289999999999,1775.8333333329354
2023-10-24 16:45:00,58.521415000000005,0.8969899999999997,1.0216753330123998,6.394677000000001,6.655097,24.016200000000026,1775.8833333329353
2023-10-24 16:48:00,58.23206,0.8969899999999997,1.0216753330123998,6.394677000000001,6.655097,24.01619999999997,1775.9333333329353
2023-10-24 16:51:00,58.275465,0.8969899999999997,1.0216753330123998,6.394677000000001,6.655097,24.01619999999997,1775.9833333329352
2023-10-24 16:54:00,57.074655,0.868055,1.0058061334486348,6.365737,6.655092000000001,23.7269,1776.0333333329352
2023-10-24 16:57:00,56.7419,0.8969899999999997,1.0083064205618286,6.336806999999999,6.568287,23.14820000000003,1776.0833333329351
2023-10-24 17:00:00,56.510419999999996,0.8969899999999997,1.008311058922435,6.365737,6.597227,24.01619999999997,1776.133333332935
2023-10-24 17:03:00,57.14699,0.9548610000000002,1.03925554424006,6.365737,6.539356,24.01619999999997,1776.183333332935
2023-10-24 17:06:00,55.84491,0.8969899999999997,1.0083064205618286,6.336806999999999,6.568287,24.305600000000027,1776.233333332935
2023-10-24 17:09:00,55.613425,0.8969899999999997,1.0083064205618286,6.336806999999999,6.568287,24.305500000000052,1776.283333332935
2023-10-24 17:12:00,56.611689999999996,0.9259259999999996,0.9826631770297534,6.394673,6.510417,24.884299999999968,1776.333333332935
2023-10-24 17:15:00,56.582755,0.9259259999999996,0.9826631770297534,6.394673,6.510417,24.884299999999996,1776.3833333329349
2023-10-24 17:18:00,56.119789999999995,0.9259259999999996,0.9965142996255615,6.365742999999999,6.510417,25.17360000000002,1776.4333333329348
2023-10-24 17:21:00,55.859375,0.9259259999999996,0.9826631770297534,6.394673,6.510417,23.7269,1776.4833333329348
2023-10-24 17:24:00,55.367475,0.8969909999999999,0.9948322711022168,6.4236130000000005,6.626162,24.30559999999997,1776.5333333329347
2023-10-24 17:27:00,55.28067,0.9259259999999996,0.9965142996255615,6.481483,6.626157000000001,24.59499999999997,1776.5833333329347
2023-10-24 17:30:00,54.99132,0.9548609999999993,0.9976371085085582,6.510418,6.597227,24.88420000000002,1776.6333333329346
2023-10-24 17:33:00,54.586225,0.9548609999999993,0.9976371085085582,6.510418,6.597227,23.726799999999997,1776.6833333329346
2023-10-24 17:36:00,53.54456,0.9259259999999996,1.0102488867328907,6.452548,6.626162,24.305600000000027,1776.7333333329345
2023-10-24 17:39:00,53.42882,0.9548609999999993,0.9835127697449744,6.452548,6.510417,23.4375,1776.7833333329345
2023-10-24 17:42:00,52.864585000000005,0.9548609999999993,0.9835127697449729,6.394677999999999,6.452547000000001,23.72679999999997,1776.8333333329344
2023-10-24 17:45:00,51.86632,0.9259259999999996,0.9686808740812726,6.394673,6.481477,23.7269,1776.8833333329344
2023-10-24 17:48:00,51.25868,0.9259259999999996,0.9686808740812726,6.336803000000001,6.4236070000000005,22.85880000000003,1776.9333333329344
2023-10-24 17:51:00,50.549765,0.9259259999999996,0.9686808740812727,6.278932999999999,6.365737000000001,23.14820000000003,1776.9833333329343
2023-10-24 17:54:00,50.17361,0.9259259999999996,0.9545667175262131,6.365742999999999,6.4236070000000005,23.4375,1777.0333333329343
2023-10-24 17:57:00,50.260415,0.9259259999999996,0.9686808740812727,6.278932999999999,6.365737000000001,23.148199999999974,1777.0833333329342
2023-10-24 18:00:00,51.128475,0.983797,0.9837995000202825,6.278932999999999,6.278936,23.4375,1777.1333333329342
2023-10-24 18:03:00,49.927665000000005,0.8969899999999997,0.9536907691351797,6.221067000000001,6.336807,23.1481,1777.1833333329341
2023-10-24 18:06:00,49.189809999999994,0.9259259999999996,0.9686808740812726,6.336803000000001,6.4236070000000005,21.990700000000004,1777.233333332934
2023-10-24 18:09:00,48.755790000000005,0.8969899999999997,0.9536907691351805,6.249997,6.365737000000001,22.85880000000003,1777.283333332934
2023-10-24 18:12:00,49.29109,0.9548610000000002,0.96925949887613,6.249997,6.278936,23.4375,1777.333333332934
2023-10-24 18:15:00,48.36516,0.9259259999999996,0.9403198086506208,6.250003,6.278937000000001,23.7269,1777.383333332934
2023-10-24 18:18:00,47.974535,0.9259259999999996,0.95457161800055,6.221063,6.278937000000001,23.726800000000026,1777.433333332934
2023-10-24 18:21:00,46.600115,0.8969909999999999,0.9256250277580695,6.134263,6.192132,23.1481,1777.4833333329339
2023-10-24 18:24:00,46.918405,0.9259259999999996,0.9259290000093978,6.221063,6.221067,22.280100000000004,1777.5333333329338
2023-10-24 18:27:00,46.672455,0.9259259999999996,0.9403198086506208,6.192132999999999,6.221067,19.965300000000013,1777.5833333329338
2023-10-24 18:30:00,47.84433,0.983797,0.9397263636787595,6.250003,6.163195999999999,21.412099999999953,1777.6333333329337
2023-10-24 18:33:00,46.383105,0.9259259999999996,0.9259239999968104,6.134263,6.134257,24.30559999999997,1777.6833333329337
2023-10-24 18:36:00,45.775465,0.9548609999999993,0.9403172725484399,6.1631979999999995,6.134257,21.990700000000004,1777.7333333329336
2023-10-24 18:39:00,45.543985,0.9548609999999993,0.9403172725484399,6.1631979999999995,6.134257,23.1481,1777.7833333329336
2023-10-24 18:42:00,45.15336,0.9548609999999993,0.9256250069140249,6.221067999999999,6.163197,22.85880000000003,1777.8333333329335
2023-10-24 18:45:00,45.457170000000005,0.9259259999999996,0.9403198086506208,6.250003,6.278937000000001,22.280100000000004,1777.8833333329335
2023-10-24 18:48:00,47.381365,0.8391210000000004,0.9095397521820406,5.989587,6.134256000000001,21.12270000000001,1777.9333333329334
2023-10-24 18:51:00,49.045135,0.7233799999999997,0.8983739655778087,5.729166,6.105326,23.4375,1777.9833333329334
2023-10-24 18:54:00,48.567705000000004,0.6365739999999995,0.8711941373256465,5.613431,6.134257,22.279999999999973,1778.0333333329334
2023-10-24 18:57:00,41.912615,0.49189799999999995,0.8322827508100947,5.497685999999999,6.307867999999999,21.701300000000003,1778.0833333329333
2023-10-24 19:00:00,40.37905,0.6944439999999998,0.8815300239022187,5.758106,6.163192,20.254599999999982,1778.1333333329333
2023-10-24 19:03:00,35.894095,0.6655099999999994,0.8270125280735826,5.671291999999999,6.018522000000001,19.965300000000013,1778.1833333329332
2023-10-25 07:36:00,37.109375,0.78125,0.42869690587920645,4.716435999999999,4.137735999999999,19.097200000000043,1778.1833333329332
2023-10-25 07:39:00,50.940394999999995,1.7361110000000002,0.8357638432714358,4.8321760000000005,3.4143549999999996,23.1481,1778.2333333329332
2023-10-25 07:42:00,67.30323999999999,1.4178239999999995,1.0501609533945615,6.018516,5.353012,26.33099999999996,1778.2833333329331
2023-10-25 07:45:00,65.465855,0.9837959999999999,0.8941816291321631,5.6134260000000005,5.43981,26.909699999999987,1778.333333332933
2023-10-25 07:48:00,56.7419,0.8391200000000003,,5.0057860000000005,5.005786,25.173599999999965,1778.383333332933
2023-10-25 07:51:00,51.012730000000005,0.8969909999999999,0.8824474596222017,5.092592,5.063661,24.305500000000052,1778.433333332933
2023-10-25 07:54:00,47.96007,0.9548610000000002,0.8651552316478498,5.353006000000001,5.179395,22.569499999999948,1778.483333332933
2023-10-25 07:57:00,46.339695,0.9548609999999993,0.833772846604949,5.295136,5.063655,21.990700000000004,1778.533333332933
2023-10-25 08:00:00,51.822915,1.0416669999999995,0.8728741183707378,5.353006,5.034719000000001,24.016200000000026,1778.5833333329329
2023-10-25 08:03:00,50.752314999999996,1.0127309999999996,0.9076930306675769,5.700235999999999,5.497685000000001,22.280100000000004,1778.6333333329328
2023-10-25 08:09:00,51.302080000000004,0.9548609999999993,0.9403223242329583,5.729166,5.700235,23.4375,1778.7333333329327
2023-10-25 08:12:00,54.26794,1.070601,0.9812380769492987,6.307866000000001,6.134255,23.14820000000003,1778.7833333329327
2023-10-25 08:18:00,53.819445,1.0127309999999996,0.9686782678158037,6.278936,6.192125,24.594899999999996,1778.8833333329326
2023-10-25 08:21:00,54.1088,1.0416669999999995,0.9826586128898198,6.307872,6.192125,24.88420000000002,1778.9333333329325
2023-10-25 08:33:00,52.51736,1.0995369999999998,1.0254991496419803,6.365741999999999,6.221064999999999,24.016200000000026,1779.1333333329326
2023-10-25 08:36:00,51.967595,1.0416669999999995,0.9826638151162368,6.481482,6.3657449999999995,23.1481,1779.1833333329325
2023-10-25 08:39:00,51.707175,1.0416669999999995,1.0124588997269908,6.481482,6.423615000000001,24.0163,1779.2333333329325
2023-10-25 08:45:00,55.121525,0.9259260000000005,1.0102488867328927,6.394677,6.568291,24.884299999999996,1779.3333333329324
2023-10-25 08:48:00,55.439814999999996,0.8101849999999997,0.9863424287740676,6.278932,6.655097,25.17360000000002,1779.3833333329324
2023-10-25 08:54:00,55.193865,0.8101849999999997,0.9863424287740676,6.278932,6.655097,23.1481,1779.4833333329323
2023-10-25 08:57:00,54.83218,0.8101849999999997,0.9990831459893098,6.307872000000001,6.712967000000001,24.01619999999997,1779.5333333329322
2023-10-25 09:00:00,57.16146,0.7233799999999997,0.9725035106205894,5.989586,6.539356,25.17360000000002,1779.5833333329322
2023-10-25 09:06:00,58.3044,0.7233799999999997,0.9603724990662019,5.931715999999999,6.452546,25.75229999999999,1779.683333332932
2023-10-25 09:09:00,57.349535,0.6365739999999995,0.9529368654410203,5.844911,6.568287,24.88420000000002,1779.733333332932
2023-10-25 09:15:00,57.118055,0.6365739999999995,0.9643115871784963,5.815970999999999,6.568287,24.594899999999996,1779.833333332932
2023-10-25 09:18:00,57.436345,0.578703,0.9143671236368685,5.70023,6.481477,24.305499999999995,1779.883333332932
2023-10-25 09:24:00,57.118055,0.6076389999999998,0.9561983566222523,5.671296000000001,6.481477,24.305500000000052,1779.9833333329318
2023-10-25 09:27:00,55.396415000000005,0.6944439999999998,0.966640367460785,5.873846,6.481482000000001,24.01619999999997,1780.0333333329318
2023-10-25 09:30:00,54.38368,0.8391210000000004,0.9897469197090357,6.105327000000001,6.4236059999999995,24.016200000000026,1780.0833333329317
2023-10-25 09:36:00,55.208330000000004,0.8101859999999999,0.9735002830971128,6.047452,6.3946760000000005,24.594899999999996,1780.1833333329316
2023-10-25 09:39:00,56.032985,0.7233799999999997,0.9603724990662019,5.960652,6.481482000000001,24.305499999999995,1780.2333333329316
2023-10-25 09:45:00,55.381945,0.7523150000000003,0.9529113049870297,6.047457,6.481482000000001,24.305499999999995,1780.3333333329315
2023-10-25 09:48:00,54.759834999999995,0.8101849999999997,0.9605557625421728,6.163192,6.481477,24.594899999999996,1780.3833333329314
2023-10-25 09:51:00,56.264465,0.8391210000000004,1.0156179822902367,6.134257,6.510415999999999,25.462900000000047,1780.4333333329314
2023-10-25 09:57:00,55.989580000000004,0.78125,0.9823369828489595,6.134257,6.568287,24.305499999999995,1780.5333333329313
2023-10-25 10:00:00,54.658564999999996,0.868055,0.9925810132972902,6.3368020000000005,6.597227,24.594899999999996,1780.5833333329313
2023-10-25 10:06:00,54.57176,0.868055,0.9925810132972902,6.3368020000000005,6.597227,24.594899999999996,1780.6833333329312
2023-10-25 10:09:00,54.7309,0.8101849999999997,0.9605602531539209,6.278932,6.597227,25.752399999999966,1780.7333333329311
2023-10-25 10:12:00,57.8125,0.694445,0.990202877959641,5.815976,6.481481,25.752399999999994,1780.783333332931
2023-10-25 10:15:00,51.721644999999995,0.8680560000000002,0.9657918306098496,6.250001999999999,6.452546,23.148199999999974,1780.833333332931
2023-10-25 10:21:00,49.811925,1.0127310000000005,0.9686834205770046,6.452542000000001,6.365741,23.72679999999997,1780.933333332931
2023-10-25 10:24:00,50.07234,1.2152770000000004,0.9990847048424643,6.568282,6.163195,22.569500000000005,1780.983333332931
2023-10-25 10:30:00,50.28935,1.157407,1.005807525528706,6.568282,6.278935,22.280100000000004,1781.0833333329308
2023-10-25 10:33:00,49.942130000000006,1.2152770000000004,1.0319522560647967,6.597222,6.250005,22.280100000000004,1781.1333333329308
2023-10-25 10:36:00,51.605905,1.273148,1.0410998688395008,6.799772999999999,6.365745,22.858799999999974,1781.1833333329307
2023-10-25 10:42:00,50.506365,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,22.85880000000003,1781.2833333329306
2023-10-25 10:45:00,49.52257,1.3020829999999997,1.053705921548441,6.915508,6.452545,23.1481,1781.3333333329306
2023-10-25 10:51:00,49.29109,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,23.148199999999974,1781.4333333329305
2023-10-25 10:54:00,50.390625,1.273148,1.007260832052645,6.7708330000000005,6.278935000000001,23.4375,1781.4833333329304
2023-10-25 11:00:00,51.331015,1.273148,1.0410998688395008,6.6840269999999995,6.249999000000001,23.7269,1781.5833333329304
2023-10-25 11:03:00,51.0272,1.0995369999999998,0.9792385460586167,6.5682920000000005,6.336805000000001,23.4375,1781.6333333329303
2023-10-25 11:06:00,53.13947,1.1284720000000004,1.0392512289377345,6.568287,6.394674999999999,25.17360000000002,1781.6833333329303
2023-10-25 11:12:00,52.45949,1.0995369999999998,1.0254991496419803,6.5972219999999995,6.452545,23.148199999999974,1781.7833333329302
2023-10-25 11:15:00,52.792244999999994,1.070602,1.0116287223042926,6.626157000000001,6.510415000000001,23.4375,1781.8333333329301
2023-10-25 11:18:00,53.83391,1.070602,0.9812385487203243,6.655097,6.481485,23.4375,1781.88333333293
2023-10-25 11:21:00,53.920715,1.070602,1.0116287223042926,6.626157000000001,6.510415000000001,23.726800000000026,1781.93333333293
2023-10-25 11:27:00,53.24074,1.0995369999999998,1.0102442895924684,6.684031999999999,6.510415000000001,23.1481,1782.03333333293
2023-10-25 11:30:00,52.45949,1.1863419999999998,1.0349342286315115,6.770836999999999,6.481485,23.4375,1782.08333333293
2023-10-25 11:33:00,52.95139,1.273148,1.090335693809096,6.857643,6.510415,22.56940000000003,1782.1333333329299
2023-10-25 11:36:00,50.24595,1.3020829999999997,1.036755908294003,6.9444479999999995,6.452545000000001,22.85880000000003,1782.1833333329298
2023-10-25 11:42:00,50.086805,1.2442129999999993,0.9948431564325971,6.9444479999999995,6.481485,22.569399999999973,1782.2833333329297
2023-10-25 11:45:00,50.43403,1.2442129999999993,1.028404435274688,6.857638,6.452545,22.858799999999974,1782.3333333329297
2023-10-25 11:51:00,51.50463,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,23.4375,1782.4333333329296
2023-10-25 11:54:00,51.62037,1.359953,1.0786614130006877,6.915508,6.394674999999999,22.85889999999995,1782.4833333329295
2023-10-25 11:57:00,52.15567,1.3888879999999997,1.091016231171712,7.089122999999999,6.5393550000000005,23.4375,1782.5333333329295
2023-10-25 12:03:00,51.793985,1.3310179999999994,1.0662255152251137,7.060183,6.568285,24.305499999999995,1782.6333333329294
2023-10-25 12:06:00,50.853584999999995,1.3310179999999994,1.0318398512812574,7.060183,6.510415000000001,23.726800000000026,1782.6833333329294
2023-10-25 12:09:00,50.66551,1.3310179999999994,1.0318398512812574,7.060183,6.510415000000001,23.726800000000026,1782.7333333329293
2023-10-25 12:12:00,50.76678,1.3310179999999994,1.0318398512812574,7.0312529999999995,6.481485,22.569399999999973,1782.7833333329293
2023-10-25 12:15:00,52.387155,1.3020829999999997,1.053705921548441,6.915508,6.452545,23.72679999999997,1782.8333333329292
2023-10-25 12:21:00,51.171875,1.3020829999999997,1.053705921548441,6.915508,6.452545,22.280100000000004,1782.9333333329291
2023-10-25 12:24:00,49.725115,1.2152779999999996,1.0319470930819212,6.886578,6.539350000000001,22.56940000000003,1782.983333332929
2023-10-25 12:27:00,49.811925,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,22.858799999999974,1783.033333332929
2023-10-25 12:33:00,49.32002,1.1863419999999998,1.0027324177165833,6.6550970000000005,6.307875,23.148199999999974,1783.133333332929
2023-10-25 12:36:00,50.405095,1.244212,1.0448768489378142,6.6840269999999995,6.307874999999999,23.148199999999974,1783.183333332929
2023-10-25 12:39:00,50.01447,1.2152770000000004,1.0319522560647967,6.655092,6.307874999999999,23.14820000000003,1783.2333333329289
2023-10-25 12:42:00,49.71065,1.1863419999999998,1.0349342286315115,6.770836999999999,6.481485,23.4375,1783.2833333329288
2023-10-25 12:48:00,50.43403,1.1863419999999998,1.0027324177165833,6.799767,6.452545,22.8587,1783.3833333329287
2023-10-25 12:51:00,48.538775,1.2152779999999996,0.982336115196695,6.7708330000000005,6.336805000000001,23.1481,1783.4333333329287
2023-10-25 12:57:00,47.757525,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,22.280100000000004,1783.5333333329286
2023-10-25 13:00:00,48.19155,1.3020829999999997,1.0195921246202875,6.799768,6.278935000000001,21.411999999999978,1783.5833333329285
2023-10-25 13:03:00,47.381365,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,22.858799999999974,1783.6333333329285
2023-10-25 13:09:00,47.04861,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,20.543900000000008,1783.7333333329284
2023-10-25 13:12:00,46.802665000000005,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,21.99079999999998,1783.7833333329284
2023-10-25 13:15:00,47.916665,1.273148,1.0242859757052836,6.684033,6.221064999999999,23.7269,1783.8333333329283
2023-10-25 13:18:00,47.916665,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,21.990700000000004,1783.8833333329283
2023-10-25 13:24:00,47.54051,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,21.990800000000036,1783.9833333329282
2023-10-25 13:27:00,47.193290000000005,1.1863419999999998,0.9863417428308512,6.741897000000001,6.3657449999999995,22.569500000000005,1784.0333333329281
2023-10-25 13:30:00,47.74306,1.244212,0.9948427257483597,6.741897000000001,6.278935000000001,22.28000000000003,1784.083333332928
2023-10-25 13:33:00,48.62558,1.244212,1.011727714667867,6.6550970000000005,6.221064999999999,23.4375,1784.133333332928
2023-10-25 13:36:00,48.640045,1.2152779999999996,0.9990851435959028,6.712962999999999,6.307875,24.016200000000026,1784.183333332928
2023-10-25 13:42:00,48.78472,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,22.280100000000004,1784.283333332928
2023-10-25 13:45:00,49.016205,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,23.14820000000003,1784.3333333329279
2023-10-25 13:48:00,50.37616,1.273148,1.0410998688395008,6.799772999999999,6.365745,23.726800000000026,1784.3833333329278
2023-10-25 13:54:00,50.607635,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,23.4375,1784.4833333329277
2023-10-25 13:57:00,49.811925,1.2442129999999993,1.028404435274688,6.857638,6.452545,22.280100000000004,1784.5333333329277
2023-10-25 14:00:00,50.028935000000004,1.2442129999999993,1.0117281502224411,6.9444479999999995,6.510415000000001,24.016200000000026,1784.5833333329276
2023-10-25 14:03:00,50.043405,1.2442129999999993,1.0284044352746886,7.002317999999999,6.597225000000001,23.1481,1784.6333333329276
2023-10-25 14:09:00,50.79572,1.2442129999999993,1.028404435274688,6.973378,6.568285,22.280100000000004,1784.7333333329275
2023-10-25 14:12:00,50.18808,1.2152779999999996,1.0319470930819212,6.915513,6.568285,22.858799999999974,1784.7833333329274
2023-10-25 14:15:00,51.229745,1.273148,1.0410998688394997,6.857643,6.423615,24.01619999999997,1784.8333333329274
2023-10-25 14:18:00,50.5353,1.2152779999999996,1.0319527044036616,6.828703,6.481485,24.01619999999997,1784.8833333329274
2023-10-25 14:24:00,51.692705000000004,1.3020829999999997,1.053705921548441,6.886578,6.423615,24.59480000000002,1784.9833333329273
2023-10-25 14:27:00,52.87905,1.273148,1.0577021834760596,6.857643,6.452545000000001,24.88420000000002,1785.0333333329272
2023-10-25 14:33:00,53.342015,1.273148,1.0577021834760596,6.857643,6.452545000000001,24.59499999999997,1785.1333333329271
2023-10-25 14:36:00,54.137735,1.244212,1.061150899690166,6.799767,6.452545000000001,24.594900000000052,1785.183333332927
2023-10-25 14:39:00,54.976855,1.1863419999999998,1.0664180651303554,6.8287070000000005,6.597225000000001,23.4375,1785.233333332927
2023-10-25 14:45:00,55.208330000000004,1.1863419999999998,1.0507588763448468,6.886577,6.626155,24.016200000000026,1785.333333332927
2023-10-25 14:48:00,55.77257,1.1863419999999998,1.0349342286315115,6.944446999999999,6.655095,24.884299999999996,1785.383333332927
2023-10-25 14:54:00,54.861115,1.1863419999999998,1.0507588763448468,6.886577,6.626155,24.594899999999996,1785.4833333329268
2023-10-25 14:57:00,54.48495,1.1863419999999998,1.0507588763448468,6.8287070000000005,6.568285,24.59480000000002,1785.5333333329268
2023-10-25 15:03:00,55.52662,1.244212,1.077241246502408,6.8287070000000005,6.510415,24.884299999999996,1785.6333333329267
2023-10-25 15:06:00,54.615165000000005,1.1863419999999998,1.0664180651303554,6.8287070000000005,6.597225000000001,24.884199999999964,1785.6833333329266
2023-10-25 15:09:00,55.729169999999996,1.157407,1.037363386568298,6.799772000000001,6.568285,24.594899999999996,1785.7333333329266
2023-10-25 15:12:00,54.87558,1.1863419999999998,1.0664180651303554,6.8287070000000005,6.597225000000001,23.148199999999974,1785.7833333329265
2023-10-25 15:18:00,55.7147,1.244212,1.061150899690166,6.886577,6.5393550000000005,25.173599999999965,1785.8833333329264
2023-10-25 15:21:00,55.917245,1.244212,1.077241246502408,6.886577,6.5682849999999995,24.01619999999997,1785.9333333329264
2023-10-25 15:24:00,55.7147,1.1863419999999998,1.0819087418135371,6.944446999999999,6.741895,23.1481,1785.9833333329263
2023-10-25 15:30:00,57.14699,1.2152770000000004,1.0954611474909037,6.915512,6.684025,24.884299999999996,1786.0833333329263
2023-10-25 15:33:00,57.3206,1.2152770000000004,1.079841001218847,6.915512,6.655094999999999,24.594899999999996,1786.1333333329262
2023-10-25 15:36:00,56.36574,1.157407,1.0528894612159903,6.857642,6.655095,23.72679999999997,1786.1833333329262
2023-10-25 15:39:00,56.25,1.157407,1.0834600562237735,6.857642,6.712965,23.72679999999997,1786.2333333329261
2023-10-25 15:42:00,56.336805,1.1863419999999998,1.0664180651303554,6.886577,6.655095,23.7269,1786.283333332926
2023-10-25 15:45:00,56.568290000000005,1.244212,1.077241246502408,6.886577,6.5682849999999995,24.305499999999995,1786.333333332926
2023-10-25 15:51:00,56.640625,1.2152770000000004,1.0640502747284803,6.857642,6.5682849999999995,22.85880000000003,1786.433333332926
2023-10-25 15:54:00,56.582755,1.2152770000000004,1.079841001218847,6.770832,6.510415,26.331000000000017,1786.483333332926
2023-10-25 16:00:00,55.497685000000004,1.157407,1.068254394063252,6.770832,6.597225000000001,24.01610000000005,1786.5833333329258
2023-10-25 16:03:00,55.208335000000005,1.2152779999999996,1.0798414633360223,6.857643,6.597225000000001,24.01619999999997,1786.6333333329258
2023-10-25 16:09:00,54.904515,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,23.14820000000003,1786.7333333329257
2023-10-25 16:12:00,55.078125,1.2152779999999996,1.0480924623542305,6.944443000000001,6.626155,23.726800000000026,1786.7833333329256
2023-10-25 16:15:00,56.032985,1.273148,1.0741147409585243,6.973382999999999,6.597225,24.594899999999996,1786.8333333329256
2023-10-25 16:21:00,55.005790000000005,1.2152779999999996,1.0480924623542305,6.944443000000001,6.626155,24.30559999999997,1786.9333333329255
2023-10-25 16:24:00,54.730900000000005,1.2152779999999996,1.0480924623542305,6.944443000000001,6.626155,23.4375,1786.9833333329254
2023-10-25 16:27:00,54.57176,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,23.7269,1787.0333333329254
2023-10-25 16:30:00,54.1956,1.2152779999999996,1.0640507323262316,6.857643,6.568285,23.726800000000026,1787.0833333329253
2023-10-25 16:36:00,55.150459999999995,1.273148,1.090335693809096,6.857643,6.510415,25.46289999999999,1787.1833333329253
2023-10-25 16:39:00,54.239005000000006,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,24.305500000000052,1787.2333333329252
2023-10-25 16:45:00,55.425345,1.273148,1.0741147409585243,6.828703,6.452545000000001,23.1481,1787.3333333329251
2023-10-25 16:48:00,54.600695,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,23.4375,1787.383333332925
2023-10-25 16:51:00,53.920715,1.2442129999999993,1.0611513493390936,6.973378,6.626155,23.4375,1787.433333332925
2023-10-25 16:57:00,53.77604,1.2442129999999993,1.0448772939716275,6.973378,6.597225000000001,23.1481,1787.533333332925
2023-10-25 17:00:00,51.475695,1.2152779999999996,1.0319527044036616,6.944443000000001,6.597225000000001,21.990800000000036,1787.583333332925
2023-10-25 17:06:00,51.50463,1.2152779999999996,1.0156165272183206,6.944443000000001,6.568285,23.72679999999997,1787.6833333329248
2023-10-25 17:09:00,51.302085000000005,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,24.305600000000027,1787.7333333329248
2023-10-25 17:12:00,51.200810000000004,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,22.280100000000004,1787.7833333329247
2023-10-25 17:15:00,51.967595,1.244212,1.0448711907994668,6.770836999999999,6.394674999999999,22.569399999999973,1787.8333333329247
2023-10-25 17:18:00,51.186345,1.1863419999999998,1.0189247656615732,6.770836999999999,6.452545,23.1481,1787.8833333329246
2023-10-25 17:21:00,51.822915,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,22.56940000000003,1787.9333333329246
2023-10-25 17:24:00,52.112269999999995,1.273148,1.0577078879122817,6.828703,6.423615,22.280100000000004,1787.9833333329245
2023-10-25 17:27:00,51.099540000000005,1.2152779999999996,1.0156165272183206,6.828703,6.452545,24.01619999999997,1788.0333333329245
2023-10-25 17:36:00,50.607635,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,23.726800000000026,1788.1833333329246
2023-10-25 17:39:00,50.651044999999996,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,22.56940000000003,1788.2333333329245
2023-10-25 17:42:00,50.607635,1.273148,1.0410998688394997,6.857643,6.423615,22.56940000000003,1788.2833333329245
2023-10-25 17:45:00,49.493635,1.2152779999999996,1.0319527044036616,6.828703,6.481485,24.305499999999995,1788.3333333329244
2023-10-25 17:48:00,50.390625,1.244212,1.0284039949380108,6.770836999999999,6.365745,23.7269,1788.3833333329244
2023-10-25 17:51:00,49.39236,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,23.14820000000003,1788.4333333329243
2023-10-25 17:54:00,49.81192,1.1863419999999998,1.0027324177165846,6.6840269999999995,6.336805000000001,22.569500000000005,1788.4833333329243
2023-10-25 17:57:00,49.117475,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,21.990700000000004,1788.5333333329243
2023-10-25 18:00:00,50.0,1.244212,1.0284039949380108,6.6840269999999995,6.278935000000001,22.28000000000003,1788.5833333329242
2023-10-25 18:03:00,48.4375,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,22.858799999999974,1788.6333333329242
2023-10-25 18:06:00,48.32176,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,22.858799999999974,1788.6833333329241
2023-10-25 18:09:00,48.03241,1.2152779999999996,1.015616527218322,6.799772999999999,6.423615000000001,21.412000000000035,1788.733333332924
2023-10-25 18:12:00,48.292825,1.273148,1.024291822448171,6.7708330000000005,6.307874999999999,24.0163,1788.783333332924
2023-10-25 18:15:00,47.207750000000004,1.2152779999999996,1.015616527218322,6.799772999999999,6.423615000000001,23.1481,1788.833333332924
2023-10-25 18:18:00,46.773725,1.2152779999999996,0.9990851435959028,6.828703,6.423615000000001,22.28019999999998,1788.883333332924
2023-10-25 18:21:00,45.963544999999996,1.2442129999999993,0.9948431564325971,6.828707999999999,6.3657449999999995,23.7269,1788.933333332924
2023-10-25 18:24:00,45.42824,1.2442129999999993,0.97772556005319,6.828707999999999,6.336805000000001,22.280100000000004,1788.9833333329238
2023-10-25 18:27:00,45.225695,1.2442129999999993,0.9948431564325971,6.741897999999999,6.278935,23.7269,1789.0333333329238
2023-10-25 18:30:00,44.69039,1.2442129999999993,0.9603677199877299,6.712968,6.192125,21.12270000000001,1789.0833333329238
2023-10-25 18:33:00,44.733795,1.2442129999999993,0.9603677199877299,6.712968,6.192125,23.4375,1789.1333333329237
2023-10-25 18:36:00,44.44444,1.2442129999999993,0.977731515591257,6.655087999999999,6.163195000000001,21.701400000000035,1789.1833333329237
2023-10-25 18:39:00,43.706595,1.2152779999999996,0.965363055246072,6.684028,6.22106,22.28019999999998,1789.2333333329236
2023-10-25 18:42:00,43.85127,1.2442129999999993,0.977725560053189,6.684028,6.192125,21.990700000000004,1789.2833333329236
2023-10-25 18:45:00,44.140625,1.2442129999999993,0.977725560053189,6.684028,6.192125,21.99079999999998,1789.3333333329235
2023-10-25 18:48:00,43.923615,1.2442129999999993,0.977731515591257,6.655087999999999,6.163195000000001,21.412000000000035,1789.3833333329235
2023-10-25 18:51:00,43.75,1.2152779999999996,0.965363055246072,6.655093,6.192125,20.83340000000004,1789.4333333329234
2023-10-25 18:54:00,44.140625,1.2152779999999996,0.9653689603422444,6.6261529999999995,6.163195000000001,21.12270000000001,1789.4833333329234
2023-10-25 18:57:00,35.648145,1.0127319999999997,0.9232079143821449,6.539352999999999,6.365741000000001,21.41210000000001,1789.5333333329233
2023-10-25 19:00:00,34.461805,1.186343,0.9358484788198109,6.684033,6.22106,21.701300000000003,1789.5833333329233
2023-10-26 07:45:00,47.65625,0.7233799999999997,1.008399137182217,5.4398159999999995,6.076385999999999,20.254599999999982,1789.5833333329233
2023-10-26 07:48:00,54.93345,1.070602,0.8520679926657044,5.237271,4.832178999999999,20.254699999999957,1789.6333333329233
2023-10-26 07:51:00,52.604169999999996,0.8969909999999999,0.8528502581455317,5.208336,5.121524999999999,22.569500000000005,1789.6833333329232
2023-10-26 07:54:00,49.20428,0.9259259999999996,0.8966777214194204,5.439816,5.381940000000001,22.280100000000004,1789.7333333329232
2023-10-26 07:57:00,46.412035,0.983797,0.8628910756095449,5.613422,5.381944999999999,22.280100000000004,1789.7833333329231
2023-10-26 08:00:00,52.068865,1.1574080000000002,0.906301947516739,5.555557,5.092589,23.4375,1789.833333332923
2023-10-26 08:03:00,49.56597,1.0416670000000003,0.8225610504233628,5.324077000000001,4.9189799999999995,24.59480000000002,1789.883333332923
2023-10-26 08:06:00,48.828125,1.0416669999999995,0.9210814697106845,5.642362,5.410875,22.8587,1789.933333332923
2023-10-26 08:09:00,49.29109,1.0127309999999996,0.9232074443044631,5.758106,5.5844949999999995,22.280100000000004,1789.983333332923
2023-10-26 08:12:00,50.694445,0.9548609999999993,0.94032232423296,6.018515999999999,5.989585000000001,21.990700000000004,1790.033333332923
2023-10-26 08:15:00,51.15741,1.0127309999999996,0.9536912495074993,6.134256,6.018515000000001,23.148199999999974,1790.0833333329228
2023-10-26 08:18:00,49.71065,0.9548609999999993,,6.134256,6.1342550000000005,23.4375,1790.1333333329228
2023-10-26 08:21:00,49.82639,0.9259259999999996,0.9113824424914753,6.105321,6.076385000000001,22.280100000000004,1790.1833333329228
2023-10-26 08:24:00,50.260419999999996,0.9259259999999996,0.9259290000093978,6.047451000000001,6.047455,23.726800000000026,1790.2333333329227
2023-10-26 08:27:00,51.21528,0.9837959999999999,0.954566596255196,6.076390999999999,6.018515000000001,23.1481,1790.2833333329227
2023-10-26 08:30:00,50.651039999999995,0.9259259999999996,0.9403198086506208,6.134261,6.163195000000001,22.858799999999974,1790.3333333329226
2023-10-26 08:33:00,51.229745,0.9548609999999993,,6.2210659999999995,6.221065,24.016200000000026,1790.3833333329226
2023-10-26 08:36:00,51.96759,1.0127309999999996,0.9686834205770039,6.249996,6.163195,24.884299999999996,1790.4333333329225
2023-10-26 08:39:00,51.012730000000005,0.8969909999999999,0.9256250277580695,6.163196,6.221065,23.7269,1790.4833333329225
2023-10-26 08:42:00,51.5191,0.8969909999999999,0.9536912899906427,6.105326000000001,6.221065,23.7269,1790.5333333329224
2023-10-26 08:45:00,51.851855,0.868055,0.965791293744527,6.076390000000001,6.278935,24.01619999999997,1790.5833333329224
2023-10-26 08:48:00,51.244209999999995,0.8969909999999999,0.9536912899906427,6.105326000000001,6.221065,24.59499999999997,1790.6333333329223
2023-10-26 08:51:00,51.649305,0.9837959999999999,0.9837990000120042,6.221061000000001,6.221064999999999,24.305499999999995,1790.6833333329223
2023-10-26 08:54:00,51.403355000000005,0.9837959999999999,0.9837990000120042,6.221061000000001,6.221064999999999,21.70139999999998,1790.7333333329223
2023-10-26 08:57:00,51.345485,0.9548609999999993,0.9548664999888313,6.307866,6.307875,22.28000000000003,1790.7833333329222
2023-10-26 09:00:00,49.971065,1.0416669999999995,0.96753260147425,6.452541999999999,6.307875,23.4375,1790.8333333329222
2023-10-26 09:03:00,50.01447,1.0995369999999998,0.979243964469441,6.394672,6.163195,23.4375,1790.8833333329221
2023-10-26 09:06:00,50.173615,1.0127309999999996,0.9686834205770039,6.365736,6.278935,21.99079999999998,1790.933333332922
2023-10-26 09:09:00,51.331015,0.9548609999999993,,6.278935999999999,6.278935,22.858799999999974,1790.983333332922
2023-10-26 09:12:00,52.51736,0.9837959999999999,0.983799000019084,6.250000999999999,6.250005,22.280100000000004,1791.033333332922
2023-10-26 09:15:00,51.822915,0.9259259999999996,0.9686857280093022,6.278931,6.3657449999999995,23.148199999999974,1791.083333332922
2023-10-26 09:18:00,52.28588,0.9259259999999996,0.9686857280093022,6.278931,6.3657449999999995,22.8587,1791.133333332922
2023-10-26 09:21:00,51.779515,0.9259259999999996,0.9686808740812727,6.250000999999999,6.336805000000001,23.1481,1791.1833333329218
2023-10-26 09:24:00,51.880785,0.8969909999999999,0.9536912899906435,6.2210659999999995,6.336805000000001,23.148199999999974,1791.2333333329218
2023-10-26 09:27:00,51.345485,0.9259259999999996,0.95457161800055,6.278931,6.336805000000001,23.4375,1791.2833333329218
2023-10-26 09:30:00,50.868055,1.0127309999999996,0.9835178496475279,6.4236059999999995,6.3657449999999995,24.01619999999997,1791.3333333329217
2023-10-26 09:33:00,50.82465,1.0995369999999998,0.9948303321914,6.481482,6.278935000000001,24.016200000000026,1791.3833333329217
2023-10-26 09:36:00,51.244215,1.0995369999999998,1.0254991496419803,6.510422,6.365745,22.85880000000003,1791.4333333329216
2023-10-26 09:39:00,51.80845,1.0127309999999996,0.9835127501282073,6.423616,6.365745,23.7269,1791.4833333329216
2023-10-26 09:42:00,54.079865,0.8969909999999999,0.9812428537251494,6.16319,6.336809000000001,23.14820000000003,1791.5333333329215
2023-10-26 09:45:00,53.53009,0.8969909999999999,0.9948322711022168,6.249996,6.452545,24.305600000000027,1791.5833333329215
2023-10-26 09:48:00,52.372685000000004,1.070602,1.026590453826136,6.568287,6.481485,23.7269,1791.6333333329214
2023-10-26 09:51:00,51.229744999999994,1.157407,1.02167395273498,6.741902,6.481485,22.56940000000003,1791.6833333329214
2023-10-26 09:54:00,50.66551,1.1863419999999998,1.0507588763448468,6.8287070000000005,6.568285,23.7269,1791.7333333329213
2023-10-26 09:57:00,51.67824,1.2152770000000004,1.0319466447446832,6.857642,6.510415,22.56940000000003,1791.7833333329213
2023-10-26 10:00:00,50.636575,1.157407,1.037363386568298,6.799772000000001,6.568285,22.85880000000003,1791.8333333329213
2023-10-26 10:03:00,51.331015,1.157407,1.02167395273498,6.712962,6.452545000000001,23.4375,1791.8833333329212
2023-10-26 10:06:00,51.15741,1.070602,0.9812385487203235,6.626157000000001,6.452545,24.016200000000026,1791.9333333329212
2023-10-26 10:09:00,50.24595,1.070602,0.9965173533424561,6.568287,6.423615000000001,23.1481,1791.9833333329211
2023-10-26 10:12:00,51.08507,1.1284720000000004,1.0238652547319644,6.568287,6.365745,22.569499999999948,1792.033333332921
2023-10-26 10:15:00,51.446754999999996,1.0995369999999998,0.9948303321914,6.481482,6.278935000000001,23.148199999999974,1792.083333332921
2023-10-26 10:18:00,53.645835,0.8969909999999999,0.9536912899906435,6.134259999999999,6.249999000000001,23.7269,1792.133333332921
2023-10-26 10:21:00,54.38368,0.8101849999999997,0.9475112153156687,6.07639,6.3657449999999995,23.4375,1792.183333332921
2023-10-26 10:24:00,52.705439999999996,0.9259259999999996,0.9965190661847942,6.307866,6.4525500000000005,22.8587,1792.233333332921
2023-10-26 10:27:00,51.86632,1.0995369999999998,1.0254991496419803,6.5682920000000005,6.423615000000001,22.858799999999974,1792.2833333329208
2023-10-26 10:30:00,51.056135,1.157407,1.005807525528706,6.712962000000001,6.423615000000001,23.148199999999974,1792.3333333329208
2023-10-26 10:33:00,50.679975,1.2152779999999996,1.0319527044036616,6.828703,6.481485,24.594899999999996,1792.3833333329208
2023-10-26 10:36:00,50.462965,1.2152779999999996,1.0319527044036616,6.944443000000001,6.597225000000001,24.594899999999996,1792.4333333329207
2023-10-26 10:39:00,51.50463,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,23.1481,1792.4833333329207
2023-10-26 10:42:00,50.636575,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,22.858799999999974,1792.5333333329206
2023-10-26 10:45:00,50.08681,1.2152779999999996,1.0319527044036616,6.828703,6.481485,23.148199999999974,1792.5833333329206
2023-10-26 10:48:00,49.493635,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,24.30559999999997,1792.6333333329205
2023-10-26 10:51:00,50.289355,1.359953,1.0786614130006877,6.944448,6.423615,22.569500000000005,1792.6833333329205
2023-10-26 10:54:00,48.9728,1.3020829999999997,1.053705921548441,6.915508,6.452545,23.148199999999974,1792.7333333329204
2023-10-26 10:57:00,48.755785,1.3020829999999997,1.036755908294002,6.944448,6.452545,22.28019999999998,1792.7833333329204
2023-10-26 11:00:00,48.55324,1.3020829999999997,1.053705921548441,6.915508,6.452545,24.016200000000026,1792.8333333329203
2023-10-26 11:03:00,48.91493,1.2442129999999993,1.028404435274688,6.857638,6.452545,23.14820000000003,1792.8833333329203
2023-10-26 11:06:00,50.520830000000004,1.273148,1.0410998688395008,6.799772999999999,6.365745,22.85880000000003,1792.9333333329203
2023-10-26 11:09:00,51.605905,1.2152770000000004,1.0319522560647967,6.770832,6.423615,22.858799999999974,1792.9833333329202
2023-10-26 11:12:00,53.052665000000005,1.1284720000000004,1.0392512289377345,6.568287,6.394674999999999,24.594899999999996,1793.0333333329202
2023-10-26 11:15:00,52.893519999999995,1.070602,0.9965173533424552,6.626157000000001,6.481485,23.148199999999974,1793.0833333329201
2023-10-26 11:18:00,53.90625,1.1284720000000004,1.0544782345479278,6.655097,6.510415,25.463000000000022,1793.13333333292
2023-10-26 11:21:00,54.224535,1.070602,1.026590453826136,6.684027,6.597225000000001,24.305500000000052,1793.18333333292
2023-10-26 11:24:00,55.16493,1.157407,1.0528894612159903,6.7419020000000005,6.5393550000000005,23.4375,1793.23333333292
2023-10-26 11:27:00,54.354745,1.0995369999999998,1.0405918246684833,6.7419020000000005,6.626155,22.858799999999974,1793.28333333292
2023-10-26 11:30:00,55.005790000000005,1.157407,1.037363386568298,6.799772,6.5682849999999995,22.569500000000005,1793.33333333292
2023-10-26 11:33:00,53.06713,1.1863419999999998,1.0349342286315115,6.799767,6.510415000000001,24.594899999999996,1793.3833333329198
2023-10-26 11:39:00,52.256945,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,22.85880000000003,1793.4833333329198
2023-10-26 11:42:00,50.882525,1.2442129999999993,1.028404435274688,6.857638,6.452545,23.1481,1793.5333333329197
2023-10-26 11:48:00,50.78125,1.3020829999999997,1.053705921548441,6.857638,6.394674999999999,23.14820000000003,1793.6333333329196
