Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-26 11:51:00,50.810185,1.2442129999999993,1.028404435274688,6.857638,6.452545,24.0163,1793.6833333329196
2023-10-26 11:54:00,52.74884,1.3020829999999997,1.053705921548441,6.857638,6.394674999999999,23.726800000000026,1793.7333333329195
2023-10-26 12:00:00,53.096064999999996,1.273148,1.0410998688394997,6.828703,6.394674999999999,24.88420000000002,1793.8333333329194
2023-10-26 12:03:00,52.372685000000004,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,23.726800000000026,1793.8833333329194
2023-10-26 12:09:00,52.0978,1.2152779999999996,1.0319527044036616,6.828703,6.481485,23.14820000000003,1793.9833333329193
2023-10-26 12:12:00,52.0978,1.273148,1.0741147409585243,6.828703,6.452545000000001,22.85880000000003,1794.0333333329193
2023-10-26 12:18:00,51.35995,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,23.1481,1794.1333333329192
2023-10-26 12:21:00,51.388885,1.1863419999999998,1.018930329621651,6.799767,6.481485,21.701300000000003,1794.1833333329191
2023-10-26 12:24:00,51.43229,1.1863419999999998,1.018930329621651,6.799767,6.481485,22.85880000000003,1794.233333332919
2023-10-26 12:27:00,52.112269999999995,1.244212,1.0448768489378142,6.799767,6.423615,22.8587,1794.283333332919
2023-10-26 12:33:00,50.795715,1.2152779999999996,1.0319527044036616,6.828703,6.481485,22.28000000000003,1794.383333332919
2023-10-26 12:36:00,50.59317,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,23.4375,1794.433333332919
2023-10-26 12:39:00,49.782985,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,23.4375,1794.4833333329188
2023-10-26 12:45:00,49.768519999999995,1.2152779999999996,1.0319470930819212,6.915513,6.568285,23.726800000000026,1794.5833333329188
2023-10-26 12:48:00,50.217015,1.0995369999999998,0.9948303321913989,6.655092000000001,6.452545,22.280100000000004,1794.6333333329187
2023-10-26 12:54:00,50.36169,1.0995369999999998,1.0102495887515703,6.5972219999999995,6.423615000000001,23.7269,1794.7333333329186
2023-10-26 12:57:00,50.361689999999996,1.0995369999999998,1.0102495887515703,6.5972219999999995,6.423615000000001,23.726800000000026,1794.7833333329186
2023-10-26 13:00:00,49.406825,1.1863419999999998,0.9863417428308512,6.741897000000001,6.3657449999999995,23.7269,1794.8333333329185
2023-10-26 13:06:00,48.987269999999995,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,23.72679999999997,1794.9333333329184
2023-10-26 13:09:00,48.53877,1.1863419999999998,1.0027324177165846,6.770836999999999,6.423615000000001,23.148199999999974,1794.9833333329184
2023-10-26 13:12:00,49.247685000000004,1.273148,1.0410998688394997,6.828703,6.394674999999999,23.4375,1795.0333333329183
2023-10-26 13:15:00,48.68345,1.273148,1.007260832052645,6.7708330000000005,6.278935000000001,22.858799999999974,1795.0833333329183
2023-10-26 13:21:00,47.65625,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,21.990700000000004,1795.1833333329182
2023-10-26 13:24:00,47.569445,1.273148,1.024291822448172,6.712962999999999,6.250005,23.1481,1795.2333333329182
2023-10-26 13:30:00,46.817125000000004,1.2152779999999996,0.982336115196695,6.7708330000000005,6.336805000000001,22.8587,1795.333333332918
2023-10-26 13:33:00,48.061345,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,22.56940000000003,1795.383333332918
2023-10-26 13:39:00,48.524305,1.273148,1.007260832052645,6.7708330000000005,6.278935000000001,22.8587,1795.483333332918
2023-10-26 13:42:00,49.276615,1.273148,1.024291822448172,6.712962999999999,6.250005,23.4375,1795.533333332918
2023-10-26 13:45:00,48.9294,1.273148,1.024291822448172,6.712962999999999,6.250005,23.1481,1795.5833333329178
2023-10-26 13:48:00,48.842595,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,22.280100000000004,1795.6333333329178
2023-10-26 13:54:00,48.81366,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,22.85880000000003,1795.7333333329177
2023-10-26 13:57:00,49.131945,1.1863419999999998,0.9863417428308512,6.741897000000001,6.3657449999999995,22.280100000000004,1795.7833333329177
2023-10-26 14:00:00,48.958335000000005,1.1863419999999998,0.9863417428308512,6.741897000000001,6.3657449999999995,22.280100000000004,1795.8333333329176
2023-10-26 14:06:00,49.927665000000005,1.244212,1.0284039949380108,6.6840269999999995,6.278935000000001,23.4375,1795.9333333329175
2023-10-26 14:09:00,49.059605000000005,1.1863419999999998,0.9863417428308512,6.741897000000001,6.3657449999999995,22.280100000000004,1795.9833333329175
2023-10-26 14:12:00,49.08854,1.1863419999999998,0.9863417428308512,6.741897000000001,6.3657449999999995,23.148199999999974,1796.0333333329174
2023-10-26 14:15:00,50.795715,1.1863419999999998,0.9863417428308512,6.741897000000001,6.3657449999999995,23.148199999999974,1796.0833333329174
2023-10-26 14:21:00,52.24248,1.244212,1.0448768489378142,6.741897000000001,6.365745,23.7269,1796.1833333329173
2023-10-26 14:24:00,53.54456,1.244212,1.0448768489378142,6.799767,6.423615,23.7269,1796.2333333329173
2023-10-26 14:30:00,52.734375,1.1863419999999998,1.0349342286315115,6.770836999999999,6.481485,24.884199999999964,1796.3333333329172
2023-10-26 14:33:00,52.32928,1.244212,1.061150899690166,6.799767,6.452545000000001,23.14820000000003,1796.3833333329171
2023-10-26 14:36:00,51.548035,1.186343,1.0189307813843873,6.828703,6.51042,23.7269,1796.433333332917
2023-10-26 14:42:00,51.345485,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,23.7269,1796.533333332917
2023-10-26 14:45:00,50.911455000000004,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,24.30559999999997,1796.583333332917
2023-10-26 14:51:00,51.967595,1.3020829999999997,1.053705921548442,6.828707999999999,6.365745,23.4375,1796.6833333329168
2023-10-26 14:54:00,51.5625,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,23.1481,1796.7333333329168
2023-10-26 15:00:00,52.242475,1.3020829999999997,1.053705921548442,6.828707999999999,6.365745,24.30559999999997,1796.8333333329167
2023-10-26 15:03:00,52.488425,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,23.4375,1796.8833333329167
2023-10-26 15:06:00,54.021995000000004,1.273148,1.0741147409585243,6.828703,6.452545000000001,23.1481,1796.9333333329166
2023-10-26 15:09:00,54.615165000000005,1.1863419999999998,1.0349342286315115,6.886577,6.597225000000001,23.1481,1796.9833333329166
2023-10-26 15:15:00,54.80324,1.244212,1.0611508996901649,6.915507000000001,6.5682849999999995,24.01619999999997,1797.0833333329165
2023-10-26 15:18:00,54.340275,1.1863419999999998,1.0349342286315104,6.915507000000001,6.626155,23.4375,1797.1333333329164
2023-10-26 15:21:00,54.137735,1.244212,1.0448711907994668,6.886577,6.510415,23.7269,1797.1833333329164
2023-10-26 15:27:00,52.748845,1.1863419999999998,1.0507588763448468,6.8287070000000005,6.568285,23.4375,1797.2833333329163
2023-10-26 15:30:00,53.11053,1.2152779999999996,1.0319527044036616,6.828703,6.481485,23.4375,1797.3333333329163
2023-10-26 15:36:00,53.60243,1.2152779999999996,1.0319527044036616,6.828703,6.481485,24.594899999999996,1797.4333333329162
2023-10-26 15:39:00,54.021995000000004,1.244212,1.0448711907994668,6.8287070000000005,6.452545000000001,24.305499999999995,1797.4833333329161
2023-10-26 15:42:00,55.251735,1.244212,1.061150899690166,6.799767,6.452545000000001,23.7269,1797.533333332916
2023-10-26 15:48:00,55.46875,1.244212,1.077241246502408,6.8287070000000005,6.510415,24.30559999999997,1797.633333332916
2023-10-26 15:51:00,56.655095,1.244212,1.061150899690166,6.886577,6.5393550000000005,24.594899999999996,1797.683333332916
2023-10-26 15:57:00,56.66956,1.244212,1.077241246502408,6.886577,6.5682849999999995,24.305600000000027,1797.7833333329158
2023-10-26 16:00:00,55.960645,1.1863419999999998,1.0664180651303554,6.8287070000000005,6.597225000000001,23.1481,1797.8333333329158
2023-10-26 16:03:00,55.367475,1.1863419999999998,1.0664180651303554,6.8287070000000005,6.597225000000001,24.594899999999996,1797.8833333329158
2023-10-26 16:06:00,54.1522,1.1863419999999998,1.0349342286315115,6.770836999999999,6.481485,23.1481,1797.9333333329157
2023-10-26 16:12:00,53.76157,1.2152779999999996,1.0480924623542314,6.799772999999999,6.481485,23.7269,1798.0333333329156
2023-10-26 16:15:00,52.994789999999995,1.273148,1.0577078879122817,6.828703,6.423615,23.4375,1798.0833333329156
2023-10-26 16:18:00,52.864585000000005,1.273148,1.0577078879122817,6.828703,6.423615,22.569399999999973,1798.1333333329155
2023-10-26 16:21:00,52.387155,1.2442129999999993,1.0448772939716275,6.857638,6.481485,24.016200000000026,1798.1833333329155
2023-10-26 16:24:00,53.182869999999994,1.3020829999999997,1.053705921548441,6.886578,6.423615,23.1481,1798.2333333329154
2023-10-26 16:27:00,51.707175,1.3020829999999997,1.053705921548441,6.886578,6.423615,23.148199999999974,1798.2833333329154
2023-10-26 16:33:00,51.519095,1.2442129999999993,1.028404435274688,6.886578,6.481485,22.858799999999974,1798.3833333329153
2023-10-26 16:36:00,51.519095,1.2152779999999996,1.0319470930819212,6.915513,6.568285,23.14820000000003,1798.4333333329153
2023-10-26 16:42:00,51.519095,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,23.1481,1798.5333333329152
2023-10-26 16:45:00,51.08507,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,22.28000000000003,1798.5833333329151
2023-10-26 16:51:00,51.302085000000005,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,21.701400000000035,1798.683333332915
2023-10-26 16:54:00,51.822915,1.244212,1.0448711907994668,6.770836999999999,6.394674999999999,23.14820000000003,1798.733333332915
2023-10-26 16:57:00,50.506365,1.2152779999999996,1.0319527044036616,6.712962999999999,6.3657449999999995,22.569399999999973,1798.783333332915
2023-10-26 17:03:00,50.361689999999996,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,22.280100000000004,1798.8833333329148
2023-10-26 17:06:00,50.40509,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,22.85889999999995,1798.9333333329148
2023-10-26 17:12:00,50.043405,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,22.28000000000003,1799.0333333329147
2023-10-26 17:15:00,50.028935,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,22.569499999999948,1799.0833333329147
2023-10-26 17:18:00,49.942130000000006,1.244212,1.0448711907994668,6.770836999999999,6.394674999999999,24.016200000000026,1799.1333333329146
2023-10-26 17:24:00,50.18808,1.244212,1.0448711907994668,6.770836999999999,6.394674999999999,22.85880000000003,1799.2333333329145
2023-10-26 17:27:00,50.101275,1.244212,1.0117335134208247,6.741897000000001,6.307874999999999,21.41210000000001,1799.2833333329145
2023-10-26 17:33:00,49.247685,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,22.85880000000003,1799.3833333329144
2023-10-26 17:36:00,47.554975,1.2152779999999996,0.9990851435959028,6.741897999999999,6.33681,23.1481,1799.4333333329143
2023-10-26 17:42:00,47.395835000000005,1.2442129999999993,0.977731515591256,6.799768,6.307875,21.990700000000004,1799.5333333329143
2023-10-26 17:45:00,46.96181,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,21.990700000000004,1799.5833333329142
2023-10-26 17:48:00,45.804395,1.3020829999999997,1.0195921246202875,6.799767999999999,6.278935,22.569500000000005,1799.6333333329142
2023-10-26 17:54:00,46.108215,1.3020829999999997,0.984548298887147,6.741897999999999,6.163195,22.569500000000005,1799.733333332914
2023-10-26 17:57:00,45.949079999999995,1.359953,1.0263262907244173,6.741898,6.134255,23.14820000000003,1799.783333332914
2023-10-26 18:03:00,45.182294999999996,1.3020829999999997,1.0021901710051973,6.770838,6.221065,23.148199999999974,1799.883333332914
2023-10-26 18:06:00,44.921875,1.3020829999999997,1.0195921246202875,6.799767999999999,6.278935,21.990700000000004,1799.933333332914
2023-10-26 18:09:00,43.99595,1.3020829999999997,0.984548298887147,6.741898,6.163195000000001,21.70139999999998,1799.9833333329138
2023-10-26 18:15:00,43.90914,1.3020829999999997,0.984548298887147,6.741898,6.163195000000001,21.990700000000004,1800.0833333329138
2023-10-26 18:18:00,43.85127,1.359953,1.0084003656776663,6.655088,6.018515000000001,21.70139999999998,1800.1333333329137
2023-10-26 18:24:00,43.171295,1.3020829999999997,0.984548298887147,6.655088,6.076385000000001,22.85880000000003,1800.2333333329136
2023-10-26 18:27:00,41.984955,1.3020829999999997,0.9666453381743019,6.655088,6.047455,21.70139999999998,1800.2833333329136
2023-10-26 18:33:00,41.84028,1.3310179999999994,0.9784582829703008,6.655092999999999,6.018515,22.569500000000005,1800.3833333329135
2023-10-26 18:36:00,41.52199,1.3310179999999994,0.9784645693258901,6.626153,5.989585000000001,22.569500000000005,1800.4333333329134
2023-10-26 18:39:00,41.52199,1.3310179999999994,0.9784645693258901,6.626153,5.989585000000001,23.1481,1800.4833333329134
2023-10-26 18:42:00,40.031825,1.2442130000000002,0.9603737610160242,6.626157999999999,6.105325,22.85880000000003,1800.5333333329133
2023-10-26 18:48:00,39.72801,1.3020829999999997,0.984548298887147,6.655088,6.076385000000001,20.54400000000004,1800.6333333329133
2023-10-26 18:51:00,40.914355,1.3020829999999997,0.9299804478912141,6.539348,5.873844999999999,22.85880000000003,1800.6833333329132
2023-10-26 18:54:00,40.682869999999994,1.273148,0.9725026751755108,6.481483,5.9317150000000005,20.543999999999983,1800.7333333329132
2023-10-26 18:57:00,31.510415000000002,1.1574080000000002,0.88889089909023,6.394673,5.902774999999999,19.09729999999996,1800.7833333329131
2023-10-27 07:36:00,36.863425,0.6365740000000004,0.7463444343748539,5.005785,5.237271,21.12270000000001,1800.7833333329131
2023-10-27 07:39:00,58.883105,1.8229170000000003,0.9678130121647652,4.976852,3.5879649999999996,24.305600000000027,1800.833333332913
2023-10-27 07:42:00,69.357635,1.359953,1.0084003656776663,6.278932,5.642359000000001,29.513900000000035,1800.883333332913
2023-10-27 07:45:00,64.78588,1.0127319999999997,0.907693495461519,5.295141999999999,5.09259,26.90979999999996,1800.933333332913
2023-10-27 07:48:00,57.190394999999995,0.9548610000000002,0.8805413564909045,5.121531999999999,4.976851,23.726800000000026,1800.983333332913
2023-10-27 07:51:00,50.549765,0.9259260000000005,0.8667715747719481,5.266202000000001,5.150465999999999,24.305600000000027,1801.033333332913
2023-10-27 07:54:00,46.223955000000004,1.0127320000000006,0.8599590342558144,5.381947,5.092595,22.280100000000004,1801.0833333329128
2023-10-27 07:57:00,44.010419999999996,1.0416670000000003,0.839592331600636,5.4687470000000005,5.0925899999999995,22.85880000000003,1801.1333333329128
2023-10-27 08:00:00,50.549765,1.186343,0.8649656974926998,5.497687000000001,4.918984000000001,24.01619999999997,1801.1833333329128
2023-10-27 08:03:00,48.45197,1.0416669999999995,0.8563597234740624,5.3819420000000004,5.034725000000001,21.990700000000004,1801.2333333329127
2023-10-27 08:06:00,47.627309999999994,1.0127309999999996,0.9385388772058643,5.6423559999999995,5.497685,21.701400000000035,1801.2833333329127
2023-10-27 08:09:00,49.33449,1.070601,0.9501666636478732,5.902775999999999,5.671295000000001,22.569399999999973,1801.3333333329126
2023-10-27 08:12:00,50.289355,1.0127309999999996,0.9686834205770051,6.018515999999999,5.9317150000000005,23.148199999999974,1801.3833333329126
2023-10-27 08:15:00,51.707175,0.9837959999999999,0.9692570136187446,6.105321,6.076385,22.56940000000003,1801.4333333329125
2023-10-27 08:18:00,52.64757,0.9837959999999999,0.9397258787253965,6.105321,6.018515000000001,23.4375,1801.4833333329125
2023-10-27 08:21:00,52.48843,0.9259259999999996,0.9545667175262131,6.076390999999999,6.1342550000000005,23.1481,1801.5333333329124
2023-10-27 08:24:00,53.83391,0.9548610000000002,0.9835127697449731,6.105326000000001,6.163195,23.7269,1801.5833333329124
2023-10-27 08:27:00,53.096064999999996,0.9259259999999996,0.9403198086506208,6.192131,6.221065,23.4375,1801.6333333329123
2023-10-27 08:30:00,53.414355,0.8969909999999999,0.9536912899906427,6.163196,6.278935,23.14820000000003,1801.6833333329123
2023-10-27 08:33:00,54.788775,0.9548610000000002,0.9835127697449754,6.2210659999999995,6.278935000000001,24.884299999999996,1801.7333333329123
2023-10-27 08:36:00,55.121525,0.868055,0.9657959617887925,6.105320000000001,6.307874999999999,23.7269,1801.7833333329122
2023-10-27 08:39:00,54.1522,0.8969909999999999,0.9948322711022168,6.278931,6.4814799999999995,24.01619999999997,1801.8333333329122
2023-10-27 08:42:00,52.242475,0.9837959999999999,0.9981990620964507,6.4236059999999995,6.4525500000000005,23.7269,1801.8833333329121
2023-10-27 08:45:00,52.184605000000005,1.0127309999999996,0.9835178496475279,6.4236059999999995,6.3657449999999995,23.4375,1801.933333332912
2023-10-27 08:48:00,51.880790000000005,0.9548609999999993,0.9835176730975319,6.365735999999999,6.423615000000001,23.726800000000026,1801.983333332912
2023-10-27 08:51:00,51.953125,1.0127309999999996,0.9835178496475279,6.4236059999999995,6.3657449999999995,24.01619999999997,1802.033333332912
2023-10-27 08:54:00,53.038195,1.0127309999999996,0.9835178496475279,6.365735999999999,6.307874999999999,23.1481,1802.083333332912
2023-10-27 08:57:00,53.125,0.9259259999999996,0.9686857280093022,6.278931,6.3657449999999995,23.4375,1802.133333332912
2023-10-27 09:00:00,52.83565,0.9259259999999996,0.9686857280093022,6.3368009999999995,6.423615000000001,23.726800000000026,1802.1833333329118
2023-10-27 09:03:00,53.110535,0.9259259999999996,0.9826631770297534,6.365741,6.481485,23.726800000000026,1802.2333333329118
2023-10-27 09:06:00,54.311345,0.9837959999999999,0.9981941100670706,6.365741,6.394674999999999,24.305600000000027,1802.2833333329118
2023-10-27 09:09:00,54.658564999999996,0.9837959999999999,1.012458332895169,6.365741,6.423615,24.01619999999997,1802.3333333329117
2023-10-27 09:12:00,53.877315,0.8969909999999999,0.9948275938385025,6.365746000000001,6.568285,23.4375,1802.3833333329117
2023-10-27 09:15:00,53.515625,0.8969909999999999,0.9948275938385025,6.365746000000001,6.568285,23.14820000000003,1802.4333333329116
2023-10-27 09:18:00,54.48495,0.9548610000000002,0.99763225042455,6.365746000000001,6.452545000000001,23.72679999999997,1802.4833333329116
2023-10-27 09:21:00,53.877315,0.8969909999999999,0.9812381360181893,6.336806,6.510415000000001,23.1481,1802.5333333329115
2023-10-27 09:24:00,53.86285,0.9259259999999996,0.9826583676851693,6.394681,6.510415000000001,24.594899999999996,1802.5833333329115
2023-10-27 09:27:00,53.06713,1.0127309999999996,1.0127315000245547,6.481486,6.481485,22.280100000000004,1802.6333333329114
2023-10-27 09:30:00,52.51736,1.0127309999999996,0.9981915760690181,6.481486,6.452545,23.4375,1802.6833333329114
2023-10-27 09:33:00,53.79051,0.9548609999999993,0.9835127697449744,6.423616,6.481485,24.305600000000027,1802.7333333329113
2023-10-27 09:36:00,55.35301,0.9259250000000003,0.9965137745244408,6.30787,6.452545000000001,23.7269,1802.7833333329113
2023-10-27 09:39:00,54.6875,0.9259259999999996,0.9965142996255615,6.365741,6.510415000000001,22.280100000000004,1802.8333333329113
2023-10-27 09:42:00,52.314814999999996,1.0416670000000003,1.0124588997269919,6.5972219999999995,6.539355,23.4375,1802.8833333329112
2023-10-27 09:45:00,51.200810000000004,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,23.4375,1802.9333333329112
2023-10-27 09:48:00,52.22801,1.2152770000000004,1.0480920093474548,6.770832,6.452545000000001,21.990700000000004,1802.9833333329111
2023-10-27 09:51:00,53.29861,1.1284720000000004,1.054478234547926,6.712967000000001,6.5682849999999995,23.72679999999997,1803.033333332911
2023-10-27 09:54:00,54.181135,1.0995369999999998,1.0405970153180852,6.655092,6.5393550000000005,24.305600000000027,1803.083333332911
2023-10-27 09:57:00,53.573494999999994,1.0416669999999995,1.0124588997269908,6.655092,6.597225000000001,23.7269,1803.133333332911
2023-10-27 10:00:00,55.020255000000006,1.070601,1.0413985205938951,6.597225999999999,6.5393550000000005,24.30559999999997,1803.183333332911
2023-10-27 10:03:00,55.45428,1.0995369999999998,1.0555396537250243,6.684032,6.597225,24.305600000000027,1803.233333332911
2023-10-27 10:06:00,54.976855,1.0416669999999995,1.0271315649433568,6.741902,6.712965,23.726800000000026,1803.2833333329108
2023-10-27 10:09:00,57.609955,0.983797,1.0124539364740885,6.481485999999999,6.539349,25.46290000000002,1803.3333333329108
2023-10-27 10:12:00,57.986115,0.868055,1.0189311617363566,6.27893,6.597225000000001,24.30559999999997,1803.3833333329108
2023-10-27 10:15:00,56.98785,1.0416669999999995,1.041664499991504,6.626161999999999,6.626155,24.305499999999995,1803.4333333329107
2023-10-27 10:18:00,55.135994999999994,1.1284720000000004,1.054478234547926,6.799772000000001,6.6550899999999995,25.173599999999965,1803.4833333329107
2023-10-27 10:21:00,53.77604,1.186343,1.0819092120180014,6.857643,6.6550899999999995,23.1481,1803.5333333329106
2023-10-27 10:24:00,53.125,1.2442129999999993,1.0772472317666184,7.031248,6.712965,23.7269,1803.5833333329106
2023-10-27 10:27:00,52.242475,1.2442129999999993,1.0772472317666184,7.031248,6.712965,23.1481,1803.6333333329105
2023-10-27 10:30:00,51.49016,1.273148,1.0577078879122817,7.1469879999999995,6.741899999999999,23.7269,1803.6833333329105
2023-10-27 10:33:00,51.15741,1.3310179999999994,1.0830995061817352,7.175922999999999,6.712965,22.280100000000004,1803.7333333329104
2023-10-27 10:36:00,51.779515,1.359953,1.0956604747674892,7.175928,6.684025,23.72679999999997,1803.7833333329104
2023-10-27 10:39:00,52.068865,1.359953,1.0956663151423196,7.089118,6.597225,23.4375,1803.8333333329103
2023-10-27 10:42:00,51.707175,1.2442129999999993,1.0448772939716275,7.031248,6.655095,22.569500000000005,1803.8833333329103
2023-10-27 10:45:00,52.69097,1.273148,1.0577078879122817,6.944443000000001,6.5393550000000005,23.4375,1803.9333333329103
2023-10-27 10:48:00,57.291665,1.1284720000000004,1.0695584543630174,6.799772000000001,6.68403,23.4375,1803.9833333329102
2023-10-27 10:51:00,59.635415,0.8680560000000002,1.0448781459474632,6.394672,6.770836,24.01619999999997,1804.0333333329102
2023-10-27 10:54:00,56.53935,0.8969909999999999,1.0216712774152223,6.510422,6.770830999999999,24.305499999999995,1804.0833333329101
2023-10-27 10:57:00,55.743635,1.0416670000000003,1.027131564943359,6.684027,6.6550899999999995,24.01619999999997,1804.13333333291
2023-10-27 11:00:00,54.759834999999995,1.0995369999999998,1.0405918246684833,6.7419020000000005,6.626155,24.016200000000026,1804.18333333291
2023-10-27 11:03:00,54.38368,1.157407,1.0528894612159903,6.799772000000001,6.597225000000001,23.1481,1804.23333333291
2023-10-27 11:06:00,54.311345,1.157407,1.0528894612159903,6.799772000000001,6.597225000000001,23.7269,1804.28333333291
2023-10-27 11:09:00,54.39815,1.157407,1.0682491118241018,6.799772000000001,6.626155,22.858799999999974,1804.33333333291
2023-10-27 11:12:00,54.427080000000004,1.1863419999999998,1.0664180651303554,6.973377,6.741895,23.1481,1804.3833333329098
2023-10-27 11:15:00,55.28067,1.2152770000000004,1.079841001218847,7.002312,6.7418949999999995,23.4375,1804.4333333329098
2023-10-27 11:18:00,54.21007,1.157407,1.068254394063252,6.9444420000000004,6.770835000000001,23.7269,1804.4833333329098
2023-10-27 11:21:00,54.87558,1.1284720000000004,1.069558454363018,6.828707,6.7129650000000005,22.85880000000003,1804.5333333329097
2023-10-27 11:24:00,55.700235,0.9548609999999993,1.0254963329515263,6.597226,6.741895,23.72679999999997,1804.5833333329097
2023-10-27 11:27:00,55.425345,0.9548609999999993,1.0255011058878292,6.568286,6.712965,24.016200000000026,1804.6333333329096
2023-10-27 11:30:00,54.83218,1.0127309999999996,1.0271335556840866,6.626156,6.655095,24.01610000000005,1804.6833333329096
2023-10-27 11:33:00,52.994789999999995,1.1284720000000004,1.0392512289377345,6.799772000000001,6.6261600000000005,23.1481,1804.7333333329095
2023-10-27 11:36:00,52.51736,1.1863419999999998,1.0349342286315115,6.886577,6.597225000000001,21.990700000000004,1804.7833333329095
2023-10-27 11:39:00,53.6603,1.244212,1.077241246502408,6.8287070000000005,6.510415,23.4375,1804.8333333329094
2023-10-27 11:42:00,53.096064999999996,1.1863419999999998,1.0349342286315115,6.886577,6.597225000000001,23.14820000000003,1804.8833333329094
2023-10-27 11:45:00,52.864585000000005,1.273148,1.0577078879122817,6.944443000000001,6.5393550000000005,22.56940000000003,1804.9333333329093
2023-10-27 11:48:00,52.922455,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,23.148199999999974,1804.9833333329093
2023-10-27 11:51:00,53.645835,1.3020829999999997,1.0869858389652522,7.002317999999999,6.597225,23.1481,1805.0333333329093
2023-10-27 11:54:00,54.412615,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,24.305499999999995,1805.0833333329092
2023-10-27 11:57:00,55.135995,1.244212,1.077246777577258,6.973377,6.655094999999999,24.01619999999997,1805.1333333329092
2023-10-27 12:00:00,53.559025,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,23.148199999999974,1805.1833333329091
2023-10-27 12:03:00,52.604169999999996,1.2152779999999996,1.0319470930819212,6.973382999999999,6.626155,23.148199999999974,1805.233333332909
2023-10-27 12:06:00,52.372685000000004,1.1863419999999998,1.0189247656615732,6.886577,6.568285,23.7269,1805.283333332909
2023-10-27 12:09:00,52.83565,1.1863419999999998,1.0349342286315115,6.886577,6.597225000000001,22.280100000000004,1805.333333332909
2023-10-27 12:12:00,53.096064999999996,1.273148,1.0577078879122817,6.944443000000001,6.5393550000000005,22.85880000000003,1805.383333332909
2023-10-27 12:15:00,52.83565,1.2152779999999996,1.0319470930819212,6.973382999999999,6.626155,23.148199999999974,1805.433333332909
2023-10-27 12:18:00,52.126735,1.2442129999999993,1.0448772939716275,6.973378,6.597225000000001,22.280100000000004,1805.4833333329088
2023-10-27 12:21:00,53.125,1.359953,1.0614434183958514,7.002318,6.452545000000001,23.4375,1805.5333333329088
2023-10-27 12:24:00,53.125,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,24.305600000000027,1805.5833333329088
2023-10-27 12:27:00,52.45949,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,22.85880000000003,1805.6333333329087
2023-10-27 12:30:00,52.34375,1.3020829999999997,1.070441884050757,7.060187999999999,6.626155,23.7269,1805.6833333329087
2023-10-27 12:33:00,51.967595,1.3888879999999997,1.0910162311717113,7.118053,6.5682849999999995,23.14820000000003,1805.7333333329086
2023-10-27 12:36:00,51.461225,1.359953,1.0440066763829692,7.204858,6.626155,23.1481,1805.7833333329086
2023-10-27 12:39:00,51.388885,1.359953,1.0614494060671285,7.204858,6.655095,22.858799999999974,1805.8333333329085
2023-10-27 12:42:00,50.651044999999996,1.359953,1.0440066763829692,7.233798,6.655095,23.1481,1805.8833333329085
2023-10-27 12:45:00,50.18808,1.3888889999999998,1.0560955393339282,7.233794,6.626155,22.85880000000003,1805.9333333329084
2023-10-27 12:48:00,49.89873,1.3888889999999998,1.0736667010093397,7.146993999999999,6.568285,22.280100000000004,1805.9833333329084
2023-10-27 12:51:00,49.406825,1.3888889999999998,1.0736667010093397,7.146993999999999,6.568285,22.28019999999998,1806.0333333329083
2023-10-27 12:54:00,50.086805,1.4178230000000003,1.0858118388004359,7.1180579999999996,6.510415,23.7269,1806.0833333329083
2023-10-27 12:57:00,49.4647,1.3888889999999998,1.0560955393339282,7.118054000000001,6.510415000000001,23.1481,1806.1333333329083
2023-10-27 13:00:00,48.9728,1.3888889999999998,1.0382842301486996,7.118054000000001,6.481485,22.280100000000004,1806.1833333329082
2023-10-27 13:03:00,49.52257,1.3888889999999998,1.0560955393339282,7.118054000000001,6.510415000000001,22.56940000000003,1806.2333333329082
2023-10-27 13:06:00,49.33449,1.4178230000000003,1.0858118388004359,7.1180579999999996,6.510415,21.990800000000036,1806.2833333329081
2023-10-27 13:09:00,50.651039999999995,1.4178230000000003,1.0681075826726452,7.089118000000001,6.452545000000001,23.1481,1806.333333332908
2023-10-27 13:12:00,50.723380000000006,1.4178230000000003,1.0681075826726452,7.089118000000001,6.452545000000001,21.990700000000004,1806.383333332908
2023-10-27 13:15:00,50.549765,1.359953,1.0786614130006884,7.1180579999999996,6.597225000000001,22.858799999999974,1806.433333332908
2023-10-27 13:18:00,51.605905,1.4178230000000003,1.1032924499413417,7.146988,6.5682849999999995,24.016200000000026,1806.483333332908
2023-10-27 13:21:00,51.041664999999995,1.4178230000000003,1.0681075826726452,7.233798,6.597225,22.28019999999998,1806.533333332908
2023-10-27 13:24:00,50.36169,1.3310179999999994,1.0662255152251137,7.118053,6.626155,23.1481,1806.5833333329078
2023-10-27 13:27:00,48.755790000000005,1.3020829999999997,1.0195921246202875,7.060183,6.539350000000001,23.14820000000003,1806.6333333329078
2023-10-27 13:30:00,48.336225,1.3310179999999994,1.0318398512812574,7.0312529999999995,6.481485,23.14820000000003,1806.6833333329078
2023-10-27 13:33:00,49.479165,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,22.280100000000004,1806.7333333329077
2023-10-27 13:36:00,50.20255,1.3020829999999997,1.0195921246202875,6.9444479999999995,6.423615,22.85889999999995,1806.7833333329077
2023-10-27 13:39:00,50.47743,1.273148,1.0242859757052842,6.915513,6.452545000000001,23.1481,1806.8333333329076
2023-10-27 13:42:00,51.128475,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,23.7269,1806.8833333329076
2023-10-27 13:45:00,50.89699,1.1863419999999998,1.0189247656615732,6.886577,6.568285,23.4375,1806.9333333329075
2023-10-27 13:48:00,52.155675,1.273148,1.0242859757052842,6.915513,6.452545000000001,24.01619999999997,1806.9833333329075
2023-10-27 13:51:00,50.824655,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,23.7269,1807.0333333329074
2023-10-27 13:54:00,50.752315,1.2442129999999993,1.0448716358316714,7.002317999999999,6.626155,22.280100000000004,1807.0833333329074
2023-10-27 13:57:00,50.651039999999995,1.3020829999999997,1.053705921548442,7.060187999999999,6.597225000000001,22.858799999999974,1807.1333333329073
2023-10-27 14:00:00,51.634834999999995,1.359953,1.0786614130006884,7.060187999999999,6.5393550000000005,23.1481,1807.1833333329073
2023-10-27 14:03:00,50.82465,1.3310179999999994,1.0662255152251148,7.089122999999999,6.597225000000001,23.14820000000003,1807.2333333329073
2023-10-27 14:06:00,51.909725,1.3888879999999997,1.0736662799340522,7.089122999999999,6.510415,23.4375,1807.2833333329072
2023-10-27 14:09:00,51.273145,1.3310179999999994,1.0662255152251148,7.089122999999999,6.597225000000001,24.016200000000026,1807.3333333329072
2023-10-27 14:12:00,51.461225,1.3310179999999994,1.0662255152251148,7.089122999999999,6.597225000000001,22.280100000000004,1807.3833333329071
2023-10-27 14:15:00,52.141205,1.3888879999999997,1.091016231171712,7.089122999999999,6.5393550000000005,22.858799999999974,1807.433333332907
2023-10-27 14:18:00,51.67824,1.3310179999999994,1.0830937106451841,7.089122999999999,6.626155,23.4375,1807.483333332907
2023-10-27 14:21:00,53.37094999999999,1.3888879999999997,1.0910162311717113,7.118053,6.5682849999999995,23.7269,1807.533333332907
2023-10-27 14:24:00,54.26794,1.3888879999999997,1.1081507231834018,7.175922999999999,6.655094999999999,23.7269,1807.583333332907
2023-10-27 14:27:00,53.993055,1.359953,1.0786614130006877,7.175928,6.655094999999999,22.85880000000003,1807.633333332907
2023-10-27 14:30:00,54.181135,1.3020829999999997,1.0869858389652522,7.1469879999999995,6.741895,23.148199999999974,1807.6833333329068
2023-10-27 14:33:00,55.54109,1.359953,1.1124630845461125,7.1469879999999995,6.684025,24.305500000000052,1807.7333333329068
2023-10-27 14:36:00,55.873845,1.2442129999999993,1.0772472317666195,7.089117999999999,6.770835000000001,24.594899999999996,1807.7833333329068
2023-10-27 14:42:00,56.814235,1.3020829999999997,1.0869858389652522,7.1180579999999996,6.7129650000000005,24.016200000000026,1807.8833333329067
2023-10-27 14:45:00,56.163195,1.3020829999999997,1.1195124270251398,7.031248,6.684025,23.4375,1807.9333333329066
2023-10-27 14:48:00,56.66956,1.2442129999999993,1.0772472317666184,7.031248,6.712965,23.726800000000026,1807.9833333329066
2023-10-27 14:54:00,55.77257,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,24.01619999999997,1808.0833333329065
2023-10-27 14:57:00,55.94618,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,24.305499999999995,1808.1333333329064
2023-10-27 15:00:00,56.568290000000005,1.2152779999999996,1.0480924623542314,6.973382999999999,6.655095,23.4375,1808.1833333329064
2023-10-27 15:03:00,57.436345,1.2442129999999993,1.0772472317666184,6.973378,6.655095,24.305499999999995,1808.2333333329063
2023-10-27 15:09:00,57.118055,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,24.016200000000026,1808.3333333329062
2023-10-27 15:12:00,56.336805,1.3020829999999997,1.0869858389652522,7.175928,6.770835000000001,23.726800000000026,1808.3833333329062
2023-10-27 15:18:00,56.36574,1.3020829999999997,1.1033359664660594,7.175928,6.799765,23.1481,1808.483333332906
2023-10-27 15:21:00,57.291665,1.3020829999999997,1.0869858389652514,7.146988,6.7418949999999995,24.88420000000002,1808.533333332906
2023-10-27 15:24:00,56.148725,1.3020829999999997,1.0869858389652514,7.204858000000001,6.799765,24.884199999999964,1808.583333332906
2023-10-27 15:30:00,55.830439999999996,1.359953,1.1124630845461119,7.204858000000001,6.7418949999999995,22.280100000000004,1808.683333332906
2023-10-27 15:33:00,57.450810000000004,1.3020829999999997,1.1033415866068128,7.031248,6.655094999999999,24.016200000000026,1808.7333333329059
2023-10-27 15:39:00,56.00405,1.2152779999999996,1.0798414633360223,7.002317999999999,6.741899999999999,24.594899999999996,1808.8333333329058
2023-10-27 15:42:00,56.7419,1.3020829999999997,1.1033415866068128,7.031248,6.655094999999999,24.305600000000027,1808.8833333329057
2023-10-27 15:48:00,57.13252,1.3020829999999997,1.1033415866068128,7.031248,6.655094999999999,25.17360000000002,1808.9833333329057
2023-10-27 15:51:00,57.175925,1.2442129999999993,1.0772472317666184,7.031248,6.712965,24.594899999999996,1809.0333333329056
2023-10-27 15:54:00,57.609955,1.3020829999999997,1.0869858389652522,7.002317999999999,6.597225,24.594900000000052,1809.0833333329056
2023-10-27 16:00:00,57.798035,1.3020829999999997,1.0869858389652522,7.002317999999999,6.597225,23.148199999999974,1809.1833333329055
2023-10-27 16:03:00,58.174189999999996,1.3020829999999997,1.1195124270251398,7.031248,6.684025,24.305600000000027,1809.2333333329054
2023-10-27 16:06:00,58.362265,1.3020829999999997,1.1033415866068137,7.089117999999999,6.7129650000000005,24.884299999999996,1809.2833333329054
2023-10-27 16:09:00,57.421875,1.273148,1.1222596554579027,6.973382999999999,6.684025,24.305499999999995,1809.3333333329053
2023-10-27 16:15:00,56.55382,1.1863419999999998,1.0819087418135371,6.944446999999999,6.741895,23.1481,1809.4333333329052
2023-10-27 16:18:00,56.206599999999995,1.1863419999999998,1.0819087418135371,6.944446999999999,6.741895,23.7269,1809.4833333329052
2023-10-27 16:21:00,56.409144999999995,1.244212,1.0931619935437047,6.944446999999999,6.655094999999999,24.595000000000027,1809.5333333329052
2023-10-27 16:24:00,56.394675,1.273148,1.0741147409585232,6.944443000000001,6.5682849999999995,26.04169999999999,1809.583333332905
2023-10-27 16:30:00,55.758105,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,23.7269,1809.683333332905
2023-10-27 16:33:00,56.00405,1.273148,1.0741147409585243,6.973382999999999,6.597225,25.17360000000002,1809.733333332905
2023-10-27 16:39:00,55.034725,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,24.01619999999997,1809.8333333329049
2023-10-27 16:42:00,55.078125,1.3020829999999997,1.0869858389652522,7.002317999999999,6.597225,22.85880000000003,1809.8833333329048
2023-10-27 16:45:00,54.87558,1.3888879999999997,1.0736723136262967,7.175922999999999,6.597225,24.594899999999996,1809.9333333329048
2023-10-27 16:51:00,53.877315,1.3310179999999994,1.0830995061817352,7.118053,6.655095,23.726800000000026,1810.0333333329047
2023-10-27 16:54:00,53.96412,1.3888879999999997,1.1081507231834018,7.118053,6.597225,24.595000000000027,1810.0833333329047
2023-10-27 17:00:00,53.327545,1.3310179999999994,1.0662255152251137,7.118053,6.626155,23.1481,1810.1833333329046
2023-10-27 17:03:00,52.488425,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,22.858799999999974,1810.2333333329045
2023-10-27 17:09:00,52.372685000000004,1.3310179999999994,1.0662255152251137,7.060183,6.568285,23.1481,1810.3333333329044
2023-10-27 17:12:00,52.387155,1.3888879999999997,1.091016231171712,7.089122999999999,6.5393550000000005,24.594899999999996,1810.3833333329044
2023-10-27 17:15:00,52.488425,1.3888879999999997,1.0910162311717113,7.060183,6.510415,23.726800000000026,1810.4333333329043
2023-10-27 17:21:00,51.5625,1.3310179999999994,1.0662255152251137,7.060183,6.568285,24.01619999999997,1810.5333333329042
2023-10-27 17:24:00,51.5625,1.3888879999999997,1.091016231171712,7.089122999999999,6.5393550000000005,23.14820000000003,1810.5833333329042
2023-10-27 17:27:00,51.041664999999995,1.3310179999999994,1.0662255152251148,7.089122999999999,6.597225000000001,23.7269,1810.6333333329042
2023-10-27 17:30:00,50.578705,1.3310179999999994,1.0662255152251137,7.118053,6.626155,22.858799999999974,1810.683333332904
2023-10-27 17:36:00,50.37616,1.3310179999999994,1.0662255152251137,7.118053,6.626155,23.7269,1810.783333332904
2023-10-27 17:39:00,50.289355,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,23.14820000000003,1810.833333332904
2023-10-27 17:45:00,51.200810000000004,1.2442129999999993,1.0448772939716275,6.973378,6.597225000000001,24.0163,1810.9333333329039
2023-10-27 17:48:00,50.289355,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,24.0163,1810.9833333329038
2023-10-27 17:51:00,50.853584999999995,1.2152770000000004,1.0319466447446832,6.799772000000001,6.452545000000001,23.4375,1811.0333333329038
2023-10-27 17:57:00,51.996525,1.2152770000000004,1.0319522560647967,6.770832,6.423615,24.016200000000026,1811.1333333329037
2023-10-27 18:00:00,50.76678,1.157407,1.02167395273498,6.741902,6.481485,22.85880000000003,1811.1833333329037
2023-10-30 07:24:00,51.924189999999996,0.6365739999999995,,3.703704,2.51736,24.0163,1811.1833333329037
2023-10-30 07:27:00,32.14699,0.6076389999999998,0.6076394999795299,2.951389,2.9513879999999997,23.148199999999974,1811.2333333329036
2023-10-30 07:30:00,36.79109,1.1284719999999995,0.7858871183192044,4.166665999999999,3.5590280000000005,21.990700000000004,1811.2833333329036
2023-10-30 07:36:00,30.338540000000002,0.78125,0.7519438688189624,4.340278,4.282406,20.254599999999982,1811.3833333329035
2023-10-30 07:39:00,63.252315,1.5914349999999997,1.0011159524597062,5.034725999999999,4.021991000000001,27.488399999999984,1811.4333333329034
2023-10-30 07:42:00,73.4375,1.1574079999999993,0.9735016526915091,5.844905999999999,5.497688,30.382000000000005,1811.4833333329034
2023-10-30 07:45:00,68.735535,0.8680559999999993,0.9385362950867032,5.2662059999999995,5.41088,24.59499999999997,1811.5333333329033
2023-10-30 07:51:00,65.1331,0.8101849999999997,0.8805435255218028,5.2662059999999995,5.410881,24.884299999999996,1811.6333333329032
2023-10-30 07:54:00,60.79282,0.8680559999999993,0.896677850522773,5.150465999999999,5.208330000000001,25.752400000000023,1811.6833333329032
2023-10-30 07:57:00,60.778355,0.8969909999999999,0.8677348959770758,5.38194,5.324069,24.88420000000002,1811.7333333329032
2023-10-30 08:03:00,62.413195,0.7523150000000003,0.8361214910481649,5.0636540000000005,5.2372689999999995,25.462900000000047,1811.833333332903
2023-10-30 08:06:00,63.252315,0.6365740000000004,0.883124295179537,5.237264000000001,5.787039999999999,25.752300000000048,1811.883333332903
2023-10-30 08:12:00,62.413195,0.6944439999999998,0.9185456900133101,5.410884,5.90278,26.04169999999999,1811.983333332903
2023-10-30 08:15:00,61.71875,0.78125,0.9052263519091786,5.671295,5.931715,24.594899999999996,1812.0333333329029
2023-10-30 08:18:00,57.928245000000004,0.8680560000000002,0.9385362950867044,5.815976,5.960649999999999,24.884299999999996,1812.0833333329028
2023-10-30 08:24:00,58.3044,0.868055,0.9385357683737772,5.78704,5.931715,24.305500000000052,1812.1833333329027
2023-10-30 08:27:00,59.24479,0.8391200000000003,0.9367444590838335,5.758105,5.9606449999999995,24.594899999999996,1812.2333333329027
2023-10-30 08:33:00,60.243055,0.7812489999999999,0.9442442866412761,5.642364,5.989585,24.884199999999964,1812.3333333329026
2023-10-30 08:36:00,61.90683,0.6365739999999995,0.9183799775551438,5.497689,6.1342550000000005,25.17360000000002,1812.3833333329026
2023-10-30 08:42:00,61.24132,0.7233789999999996,0.9603718949652732,5.642364,6.163195000000001,24.884299999999996,1812.4833333329025
2023-10-30 08:45:00,59.823495,0.78125,0.9697352351269636,5.815975000000001,6.221065,25.75229999999999,1812.5333333329024
2023-10-30 08:48:00,55.005790000000005,0.8969909999999999,0.9675292964898553,6.134256,6.278935,23.4375,1812.5833333329024
2023-10-30 08:54:00,53.47222,1.0127320000000006,0.983513240463855,6.336807,6.278935,24.01619999999997,1812.6833333329023
2023-10-30 08:57:00,50.144679999999994,1.157407,0.9734955557101286,6.481482,6.1342550000000005,24.01619999999997,1812.7333333329022
2023-10-30 09:03:00,50.448495,1.157407,0.9897495146561712,6.452542000000001,6.1342550000000005,23.14820000000003,1812.8333333329022
2023-10-30 09:06:00,50.20255,1.0995369999999998,0.9634709439602003,6.394672000000001,6.1342550000000005,24.01619999999997,1812.883333332902
2023-10-30 09:09:00,51.5625,1.157407,0.9734955557101286,6.365742,6.018515000000001,22.85889999999995,1812.933333332902
2023-10-30 09:12:00,52.864585000000005,1.0995369999999998,0.979243964469441,6.3368020000000005,6.105325000000001,23.1481,1812.983333332902
2023-10-30 09:18:00,52.74884,1.0416669999999995,0.9675273426606518,6.3368020000000005,6.192125,23.4375,1813.083333332902
2023-10-30 09:21:00,53.269675,1.0127309999999996,0.9686834205770039,6.249996,6.163195,23.148199999999974,1813.1333333329019
2023-10-30 09:24:00,57.320605,0.7233790000000004,0.9358568102443992,5.787034000000001,6.250005,24.305499999999995,1813.1833333329018
2023-10-30 09:30:00,57.581019999999995,0.7233790000000004,0.9603761014593092,5.729164,6.250005,24.305499999999995,1813.2833333329017
2023-10-30 09:33:00,57.552085,0.7233790000000004,0.9358525420849577,5.700234000000001,6.163195,24.305600000000027,1813.3333333329017
2023-10-30 09:39:00,57.291665,0.6655090000000001,0.9009741709151601,5.6712940000000005,6.192125,23.4375,1813.4333333329016
2023-10-30 09:42:00,56.032985,0.78125,0.9313489192261123,5.8738399999999995,6.192130000000001,24.016200000000026,1813.4833333329016
2023-10-30 09:45:00,54.38368,0.9259259999999996,0.9826631770297534,6.134256,6.25,24.88420000000002,1813.5333333329015
2023-10-30 09:48:00,54.137730000000005,1.070601,0.9812380769492987,6.307866000000001,6.134255,24.01619999999997,1813.5833333329015
2023-10-30 09:54:00,54.788775,1.0127309999999996,0.9835127501282073,6.2210659999999995,6.163195,25.173699999999997,1813.6833333329014
2023-10-30 09:57:00,54.7309,0.9548609999999993,0.9692594988761317,6.307866,6.336805000000001,24.59480000000002,1813.7333333329013
2023-10-30 10:03:00,54.25347,1.0127309999999996,0.99819662473511,6.452546,6.423615000000001,24.88420000000002,1813.8333333329012
2023-10-30 10:06:00,53.37095,1.070602,1.0116287223042926,6.539357000000001,6.423615000000001,23.4375,1813.8833333329012
2023-10-30 10:09:00,50.868055,1.157407,1.02167395273498,6.597222,6.336805000000001,24.01619999999997,1813.9333333329012
2023-10-30 10:15:00,51.793985,1.2152770000000004,1.0156160836301416,6.626162000000001,6.250005,23.4375,1814.033333332901
2023-10-30 10:18:00,50.78125,1.157407,0.9897495146561712,6.597222,6.278935,23.1481,1814.083333332901
2023-10-30 10:21:00,50.96933,1.157407,1.0216739527349787,6.626162000000001,6.3657449999999995,22.85880000000003,1814.133333332901
2023-10-30 10:24:00,53.096064999999996,1.0995369999999998,0.9948303321914,6.539352,6.336805000000001,23.4375,1814.183333332901
2023-10-30 10:30:00,52.184605,1.157407,1.005807525528706,6.597222,6.307875,23.148199999999974,1814.2833333329008
2023-10-30 10:33:00,53.096064999999996,1.157407,1.0216739527349787,6.712962000000001,6.452545,24.30559999999997,1814.3333333329008
2023-10-30 10:39:00,54.123265,1.157407,1.0216739527349787,6.655092000000001,6.394674999999999,24.88420000000002,1814.4333333329007
2023-10-30 10:42:00,53.31308,1.0995369999999998,0.9948303321914,6.684031999999999,6.481485,24.595000000000027,1814.4833333329007
2023-10-30 10:45:00,53.06713,1.157407,1.02167395273498,6.741902,6.481485,23.1481,1814.5333333329006
2023-10-30 10:51:00,52.676505000000006,1.1863419999999998,1.0349342286315115,6.770836999999999,6.481485,23.14820000000003,1814.6333333329005
2023-10-30 10:54:00,52.618635,1.273148,1.0410998688395008,6.712962999999999,6.278935000000001,24.305499999999995,1814.6833333329005
2023-10-30 11:00:00,52.980325,1.244212,1.0448711907994668,6.6550970000000005,6.278935000000001,23.4375,1814.7833333329004
2023-10-30 11:03:00,55.005790000000005,1.0416669999999995,0.9826638151162385,6.452541999999999,6.336805000000001,24.01619999999997,1814.8333333329003
2023-10-30 11:09:00,54.716435,1.0416669999999995,0.9826638151162385,6.452541999999999,6.336805000000001,23.4375,1814.9333333329002
2023-10-30 11:12:00,55.22280000000001,1.0127309999999996,0.99819662473511,6.365736,6.336805000000001,23.726800000000026,1814.9833333329002
2023-10-30 11:15:00,56.278935,1.0127309999999996,0.9835178496475279,6.4236059999999995,6.3657449999999995,24.016200000000026,1815.0333333329002
2023-10-30 11:21:00,57.39294,1.070601,1.0116334370960354,6.4236059999999995,6.307874999999999,23.726800000000026,1815.1333333329
2023-10-30 11:24:00,59.794560000000004,0.8101849999999997,0.9990831459893098,6.01852,6.423615,25.17360000000002,1815.1833333329
2023-10-30 11:30:00,58.49248,0.8680560000000002,1.0058066850527352,6.2210659999999995,6.51042,24.884199999999964,1815.2833333329
2023-10-30 11:33:00,51.953125,1.2152779999999996,1.0319527044036616,6.828703,6.481485,22.85880000000003,1815.3333333328999
2023-10-30 11:39:00,51.996525,1.2442129999999993,1.0448772939716275,6.857638,6.481485,23.4375,1815.4333333328998
2023-10-30 11:42:00,51.953125,1.2442129999999993,1.0448772939716275,6.857638,6.481485,23.4375,1815.4833333328997
2023-10-30 11:45:00,51.15741,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,24.016200000000026,1815.5333333328997
2023-10-30 11:51:00,50.868055,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,23.148199999999974,1815.6333333328996
2023-10-30 11:54:00,52.27141,1.3888879999999997,1.0560951228810642,6.915512999999999,6.307874999999999,24.594899999999996,1815.6833333328996
2023-10-30 12:00:00,51.591435000000004,1.3310179999999994,1.0318398512812574,6.915512999999999,6.3657449999999995,23.4375,1815.7833333328995
2023-10-30 12:03:00,52.126735,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,23.4375,1815.8333333328994
2023-10-30 12:06:00,53.13947,1.1863419999999998,1.0507588763448468,6.8287070000000005,6.568285,23.7269,1815.8833333328994
2023-10-30 12:12:00,52.980325,1.1863419999999998,1.0189247656615732,6.8287070000000005,6.510415000000001,24.01619999999997,1815.9833333328993
2023-10-30 12:15:00,51.27315,1.2152779999999996,1.015616527218322,6.799772999999999,6.423615000000001,22.280100000000004,1816.0333333328992
2023-10-30 12:21:00,50.940395,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,23.148199999999974,1816.1333333328992
2023-10-30 12:24:00,51.475695,1.3020829999999997,1.053705921548442,6.741897999999999,6.278935000000001,23.1481,1816.183333332899
2023-10-30 12:30:00,51.43229,1.3020829999999997,1.0367618025071978,6.799768,6.307874999999999,23.148199999999974,1816.283333332899
