Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-30 12:33:00,51.779515,1.3020829999999997,1.0367618025071978,6.799768,6.307874999999999,23.1481,1816.333333332899
2023-10-30 12:36:00,51.099540000000005,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,23.4375,1816.383333332899
2023-10-30 12:42:00,52.34375,1.273148,1.0410998688395008,6.799772999999999,6.365745,25.173599999999965,1816.4833333328988
2023-10-30 12:45:00,52.112269999999995,1.157407,1.02167395273498,6.770832,6.510415000000001,23.7269,1816.5333333328988
2023-10-30 12:51:00,52.010995,1.157407,1.0528894612159903,6.770832,6.568285,21.701300000000003,1816.6333333328987
2023-10-30 12:54:00,51.287615,1.2152770000000004,0.9990847048424633,6.712962000000001,6.307874999999999,24.305499999999995,1816.6833333328987
2023-10-30 13:00:00,50.76678,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,23.7269,1816.7833333328986
2023-10-30 13:03:00,50.274885,1.2152779999999996,1.015616527218322,6.799772999999999,6.423615000000001,23.72679999999997,1816.8333333328985
2023-10-30 13:06:00,49.537040000000005,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,23.4375,1816.8833333328985
2023-10-30 13:12:00,49.782985,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,23.4375,1816.9833333328984
2023-10-30 13:15:00,50.47743,1.2152779999999996,0.9990851435959028,6.712962999999999,6.307875,22.569399999999973,1817.0333333328983
2023-10-30 13:21:00,50.260415,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,21.70139999999998,1817.1333333328982
2023-10-30 13:24:00,49.971065,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,21.990700000000004,1817.1833333328982
2023-10-30 13:27:00,51.056135,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,23.4375,1817.2333333328982
2023-10-30 13:30:00,50.434025,1.2152779999999996,1.0156165272183206,6.828703,6.452545,21.70139999999998,1817.283333332898
2023-10-30 13:36:00,50.520830000000004,1.2152779999999996,1.0319527044036616,6.828703,6.481485,22.569399999999973,1817.383333332898
2023-10-30 13:39:00,49.869794999999996,1.2442129999999993,1.028404435274688,6.857638,6.452545,21.990800000000036,1817.433333332898
2023-10-30 13:42:00,49.363420000000005,1.2442129999999993,1.028404435274688,6.857638,6.452545,22.85880000000003,1817.483333332898
2023-10-30 13:45:00,50.405095,1.3020829999999997,1.0021962257845756,6.857638,6.307874999999999,24.594899999999996,1817.5333333328979
2023-10-30 13:48:00,50.63657,1.3020829999999997,1.0195921246202875,6.828707999999999,6.307874999999999,23.1481,1817.5833333328978
2023-10-30 13:51:00,50.92593,1.3020829999999997,1.0195921246202875,6.828707999999999,6.307874999999999,23.4375,1817.6333333328978
2023-10-30 13:54:00,51.80845,1.3020829999999997,1.036755908294002,6.886578,6.394674999999999,23.148199999999974,1817.6833333328977
2023-10-30 13:57:00,51.171875,1.3020829999999997,1.053705921548441,6.944448,6.481485,23.1481,1817.7333333328977
2023-10-30 14:00:00,51.403355000000005,1.3020829999999997,1.036755908294002,6.886578,6.394674999999999,23.1481,1817.7833333328977
2023-10-30 14:03:00,51.982060000000004,1.3020829999999997,1.053705921548441,6.857638,6.394674999999999,23.1481,1817.8333333328976
2023-10-30 14:06:00,52.184605,1.2152779999999996,1.0319470930819212,6.915513,6.568285,23.7269,1817.8833333328976
2023-10-30 14:09:00,52.28588,1.2152779999999996,1.0319470930819212,6.915513,6.568285,23.14820000000003,1817.9333333328975
2023-10-30 14:12:00,53.25521,1.1863419999999998,1.0507588763448468,6.8287070000000005,6.568285,24.016200000000026,1817.9833333328975
2023-10-30 14:15:00,54.947914999999995,1.2152770000000004,1.079841001218847,6.799772000000001,6.5393550000000005,24.594899999999996,1818.0333333328974
2023-10-30 14:18:00,54.87558,1.157407,1.0528894612159903,6.799772000000001,6.597225000000001,24.01619999999997,1818.0833333328974
2023-10-30 14:21:00,55.034725,1.157407,1.037363386568298,6.857642,6.626155,24.884299999999996,1818.1333333328973
2023-10-30 14:24:00,55.39641,1.157407,1.0528894612159903,6.799772000000001,6.597225000000001,23.1481,1818.1833333328973
2023-10-30 14:27:00,54.947915,1.1863419999999998,1.0349342286315115,6.799767,6.510415000000001,23.4375,1818.2333333328972
2023-10-30 14:30:00,54.87558,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,24.016200000000026,1818.2833333328972
2023-10-30 14:33:00,55.193865,1.273148,1.090335693809096,6.857643,6.510415,24.305600000000027,1818.3333333328972
2023-10-30 14:36:00,55.815975,1.1863419999999998,1.0507588763448468,6.886577,6.626155,23.4375,1818.383333332897
2023-10-30 14:39:00,56.857635,1.244212,1.077241246502408,6.8287070000000005,6.510415,24.30559999999997,1818.433333332897
2023-10-30 14:42:00,56.032985,1.1863419999999998,1.0664180651303554,6.8287070000000005,6.597225000000001,23.4375,1818.483333332897
2023-10-30 14:45:00,56.163195,1.1863419999999998,1.0664180651303554,6.886577,6.655095,24.305600000000027,1818.533333332897
2023-10-30 14:48:00,55.960645,1.1863419999999998,1.0507643163213145,6.915507000000001,6.655095,24.594899999999996,1818.583333332897
2023-10-30 14:51:00,56.68403,1.244212,1.0611508996901649,6.915507000000001,6.5682849999999995,24.884299999999996,1818.6333333328969
2023-10-30 14:54:00,55.32407,1.1863419999999998,1.0349342286315115,6.886577,6.597225000000001,24.594899999999996,1818.6833333328968
2023-10-30 14:57:00,54.904515,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,23.148199999999974,1818.7333333328968
2023-10-30 15:00:00,54.730900000000005,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,25.46289999999999,1818.7833333328967
2023-10-30 15:03:00,54.542825,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,23.726800000000026,1818.8333333328967
2023-10-30 15:06:00,55.671295,1.273148,1.090335693809096,6.857643,6.510415,23.72679999999997,1818.8833333328967
2023-10-30 15:09:00,55.42535,1.273148,1.106385004364352,6.857643,6.5393550000000005,24.30559999999997,1818.9333333328966
2023-10-30 15:12:00,55.801505,1.273148,1.0741147409585243,6.915513,6.5393550000000005,24.594899999999996,1818.9833333328966
2023-10-30 15:15:00,55.034725,1.1863419999999998,1.0664180651303554,6.8287070000000005,6.597225000000001,24.01619999999997,1819.0333333328965
2023-10-30 15:18:00,56.394675,1.244212,1.077241246502408,6.886577,6.5682849999999995,23.7269,1819.0833333328965
2023-10-30 15:21:00,56.78530000000001,1.244212,1.061150899690166,6.886577,6.5393550000000005,24.884199999999964,1819.1333333328964
2023-10-30 15:24:00,55.758105,1.1863419999999998,1.0664180651303554,6.8287070000000005,6.597225000000001,24.016200000000026,1819.1833333328964
2023-10-30 15:27:00,56.814235,1.2152770000000004,1.064055760517928,6.886572000000001,6.597225,25.17360000000002,1819.2333333328963
2023-10-30 15:30:00,56.04745,1.157407,1.037363386568298,6.857642,6.626155,24.305600000000027,1819.2833333328963
2023-10-30 15:33:00,57.002314999999996,1.2152770000000004,1.079841001218847,6.799772000000001,6.5393550000000005,24.594899999999996,1819.3333333328962
2023-10-30 15:36:00,57.074655,1.2152770000000004,1.079841001218847,6.799772000000001,6.5393550000000005,23.726800000000026,1819.3833333328962
2023-10-30 15:39:00,57.56655,1.2152770000000004,1.079841001218847,6.799772000000001,6.5393550000000005,24.594899999999996,1819.4333333328962
2023-10-30 15:42:00,57.175925,1.2152770000000004,1.079841001218847,6.799772000000001,6.5393550000000005,24.30559999999997,1819.483333332896
2023-10-30 15:45:00,57.52315,1.157407,1.0682491118241018,6.799772000000001,6.626155,24.594899999999996,1819.533333332896
2023-10-30 15:48:00,57.87037,1.244212,1.077246777577258,6.915507000000001,6.597225,24.884299999999996,1819.583333332896
2023-10-30 15:51:00,57.39294,1.1863419999999998,1.0349342286315115,6.886577,6.597225000000001,25.173599999999965,1819.633333332896
2023-10-30 15:54:00,56.25,1.1863419999999998,1.0664180651303554,6.8287070000000005,6.597225000000001,23.72679999999997,1819.683333332896
2023-10-30 15:57:00,56.090855,1.1863419999999998,1.0349342286315115,6.799767,6.510415000000001,22.85880000000003,1819.7333333328959
2023-10-30 16:00:00,56.42361,1.244212,1.077241246502409,6.770836999999999,6.452545000000001,24.594899999999996,1819.7833333328958
2023-10-30 16:03:00,55.873845,1.1863419999999998,1.0664180651303554,6.799767,6.568285,24.30559999999997,1819.8333333328958
2023-10-30 16:15:00,55.150459999999995,1.1863419999999998,1.0664180651303554,6.799767,6.568285,23.7269,1820.0333333328958
2023-10-30 16:18:00,56.032985,1.273148,1.0741147409585243,6.828703,6.452545000000001,24.01619999999997,1820.0833333328958
2023-10-30 16:21:00,54.239005,1.2442129999999993,1.0448772939716275,6.857638,6.481485,23.7269,1820.1333333328957
2023-10-30 16:27:00,55.251735,1.3020829999999997,1.070441884050757,6.828707999999999,6.394674999999999,24.30559999999997,1820.2333333328957
2023-10-30 16:30:00,53.96412,1.2442129999999993,1.0448772939716275,6.857638,6.481485,24.305499999999995,1820.2833333328956
2023-10-30 16:33:00,53.747105000000005,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,24.30559999999997,1820.3333333328956
2023-10-30 16:39:00,53.6169,1.2152779999999996,1.015616527218322,6.799772999999999,6.423615000000001,24.01619999999997,1820.4333333328955
2023-10-30 16:42:00,54.542825,1.273148,1.0577021834760596,6.857643,6.452545000000001,22.85880000000003,1820.4833333328954
2023-10-30 16:48:00,53.501155,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,22.280100000000004,1820.5833333328953
2023-10-30 16:51:00,54.470485,1.244212,1.077241246502408,6.8287070000000005,6.510415,22.56940000000003,1820.6333333328953
2023-10-30 16:57:00,54.427080000000004,1.244212,1.061150899690166,6.886577,6.5393550000000005,24.594899999999996,1820.7333333328952
2023-10-30 17:00:00,53.55903,1.2152779999999996,1.0640507323262316,6.857643,6.568285,24.305499999999995,1820.7833333328952
2023-10-30 17:03:00,52.17014,1.1863419999999998,1.0027324177165833,6.799767,6.452545,23.7269,1820.833333332895
2023-10-30 17:09:00,52.18461,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,24.305500000000052,1820.933333332895
2023-10-30 17:12:00,50.564235,1.157407,1.005807525528706,6.741897000000001,6.4525500000000005,24.305500000000052,1820.983333332895
2023-10-30 17:18:00,50.40509,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,22.85880000000003,1821.0833333328949
2023-10-30 17:21:00,50.911460000000005,1.273148,1.0410998688394997,6.684033,6.250005,23.1481,1821.1333333328948
2023-10-30 17:27:00,50.607635,1.273148,1.0577078879122817,6.712962999999999,6.307874999999999,23.4375,1821.2333333328947
2023-10-30 17:30:00,51.229745,1.273148,1.0410998688395008,6.799772999999999,6.365745,22.56940000000003,1821.2833333328947
2023-10-30 17:33:00,49.623845,1.2152779999999996,1.0156165272183206,6.857643,6.481485,22.56940000000003,1821.3333333328947
2023-10-30 17:39:00,50.173615,1.2152779999999996,1.0156165272183206,6.828703,6.452545,24.01619999999997,1821.4333333328946
2023-10-30 17:42:00,49.276624999999996,1.2442129999999993,1.028404435274688,6.886578,6.481485,24.016200000000026,1821.4833333328945
2023-10-30 17:45:00,49.030675,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,22.280100000000004,1821.5333333328945
2023-10-30 17:48:00,47.815389999999994,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,21.990800000000036,1821.5833333328944
2023-10-31 07:15:00,45.29803,0.7233789999999996,,4.774305999999999,2.835649,20.25460000000004,1821.5833333328944
2023-10-31 07:33:00,35.76389,1.186343,0.7481848431340634,3.7905100000000003,3.038195,20.543999999999983,1821.5833333328944
2023-10-31 07:36:00,39.510995,1.0416669999999995,0.7876366369350707,4.079860999999999,3.616894000000001,24.884299999999996,1821.6333333328944
2023-10-31 07:39:00,39.626735,1.0416669999999995,0.76970069532597,4.398149,3.9062539999999997,17.36110000000002,1821.6833333328943
2023-10-31 07:42:00,70.28356500000001,1.4178239999999995,1.0319503445095894,5.931711,5.237267000000001,25.75229999999999,1821.7333333328943
2023-10-31 07:45:00,70.16782,0.9548609999999993,0.8805413564909029,5.555556,5.410875,28.64580000000001,1821.7833333328942
2023-10-31 07:48:00,63.049765,0.8969909999999999,0.8377894509351518,5.005792,4.890051,26.33099999999999,1821.8333333328942
2023-10-31 07:51:00,56.72743,0.8969910000000008,0.8824474596222042,5.063657000000001,5.034726,23.4375,1821.8833333328942
2023-10-31 07:54:00,49.869794999999996,0.9548610000000002,0.8651552316478498,5.381942,5.208330999999999,24.016200000000026,1821.933333332894
2023-10-31 07:57:00,48.78472,1.070602,0.869000886814051,5.555552,5.179399999999999,24.01619999999997,1821.983333332894
2023-10-31 08:00:00,50.983795,1.1284720000000004,0.8591803820154659,5.497687000000001,5.0057849999999995,24.594899999999996,1822.033333332894
2023-10-31 08:03:00,49.782985,1.070602,0.8689950800266242,5.497687000000001,5.121525000000001,23.437600000000003,1822.083333332894
2023-10-31 08:06:00,49.348955000000004,1.0995369999999998,0.8470785939139346,5.324071999999999,4.861115,22.280100000000004,1822.133333332894
2023-10-31 08:09:00,49.869794999999996,1.0127309999999996,0.859958585917625,5.410875999999999,5.121525,24.595,1822.1833333328939
2023-10-31 08:12:00,49.363420000000005,0.9259259999999996,0.8667663445870092,5.410881,5.295135000000001,24.594899999999996,1822.2333333328938
2023-10-31 08:15:00,48.943865,0.9259259999999996,0.8818171811163713,5.5555509999999995,5.468755000000001,22.569499999999977,1822.2833333328938
2023-10-31 08:18:00,48.19155,0.9259259999999996,0.8818120129407976,5.642360999999999,5.555555000000001,22.85880000000003,1822.3333333328937
2023-10-31 08:21:00,48.943865,1.0127309999999996,0.9076930306675769,5.700235999999999,5.497685000000001,23.1481,1822.3833333328937
2023-10-31 08:24:00,48.32176,0.9548609999999993,0.880541356490904,5.700235999999999,5.555555000000001,24.594899999999967,1822.4333333328937
2023-10-31 08:27:00,48.206019999999995,0.9259259999999996,0.8667663445870092,5.671301,5.555555000000001,22.280100000000004,1822.4833333328936
2023-10-31 08:30:00,47.42477,0.9548609999999993,0.8805466419572935,5.787036,5.642365000000001,22.280100000000004,1822.5333333328936
2023-10-31 08:33:00,47.092015,0.9548609999999993,0.8957455869895475,5.844905999999999,5.729165000000001,23.1481,1822.5833333328935
2023-10-31 08:36:00,47.670715,0.9259259999999996,0.8667663445870092,5.902780999999999,5.787035,22.85880000000003,1822.6333333328935
2023-10-31 08:39:00,47.453705,0.8969909999999999,,5.8738459999999995,5.873845,22.279999999999973,1822.6833333328934
2023-10-31 08:42:00,46.932874999999996,0.9259259999999996,0.881812012940797,5.931711,5.844905,23.1481,1822.7333333328934
2023-10-31 08:45:00,46.701395000000005,0.9548609999999993,0.9107670620199009,5.931715999999999,5.844905,22.85880000000003,1822.7833333328933
2023-10-31 08:48:00,47.42477,1.0127309999999996,0.9076930306675769,5.931715999999999,5.729165,22.85880000000003,1822.8333333328933
2023-10-31 08:51:00,46.46991,0.9548609999999993,0.880541356490904,5.931715999999999,5.787035,22.569500000000005,1822.8833333328932
2023-10-31 08:54:00,46.16609,1.0416669999999995,0.9052249859735315,6.018521999999999,5.758105,21.990700000000004,1822.9333333328932
2023-10-31 08:57:00,46.296295,1.0416669999999995,0.9052249859735315,6.047452,5.787035,21.12270000000001,1822.9833333328932
2023-10-31 09:00:00,47.468175,1.0995369999999998,0.9313475764457616,6.018521999999999,5.700234999999999,23.4375,1823.033333332893
2023-10-31 09:03:00,46.773725,1.070602,0.9183421018291569,6.134257,5.844905,22.56940000000003,1823.083333332893
2023-10-31 09:06:00,48.162615,1.1284720000000004,0.927722214158289,6.192127000000001,5.815975,23.4375,1823.133333332893
2023-10-31 09:09:00,47.395835000000005,1.0995369999999998,0.9313475764457616,6.221062000000001,5.902775000000001,22.569500000000005,1823.183333332893
2023-10-31 09:12:00,47.193290000000005,1.0995369999999998,0.9313475764457616,6.250001999999999,5.931715,23.148199999999974,1823.233333332893
2023-10-31 09:15:00,47.323494999999994,1.0995369999999998,0.9475126321871381,6.278932,5.989585000000001,22.8587,1823.2833333328929
2023-10-31 09:18:00,47.743055,1.1284720000000004,0.9605594612713851,6.2499970000000005,5.9317150000000005,23.1481,1823.3333333328928
2023-10-31 09:21:00,47.511575,1.0995369999999998,0.9634709439602014,6.192131999999999,5.9317150000000005,23.14820000000003,1823.3833333328928
2023-10-31 09:24:00,47.207750000000004,1.070601,0.9183416504536365,6.163195999999999,5.873844999999999,23.1481,1823.4333333328927
2023-10-31 09:27:00,46.325230000000005,1.0127309999999996,0.9232074443044641,6.076385999999999,5.902775000000001,22.85880000000003,1823.4833333328927
2023-10-31 09:30:00,47.58391,1.0127309999999996,0.9232074443044631,5.989586,5.815975,23.148199999999974,1823.5333333328927
2023-10-31 09:33:00,47.887730000000005,1.0127309999999996,0.9232074443044631,5.960646,5.7870349999999995,24.01619999999997,1823.5833333328926
2023-10-31 09:36:00,48.50984,1.0127309999999996,0.9232074443044631,5.960646,5.7870349999999995,23.148199999999974,1823.6333333328926
2023-10-31 09:39:00,49.493635,0.9837959999999999,0.9247169965251518,5.902780999999999,5.7870349999999995,24.884299999999968,1823.6833333328925
2023-10-31 09:42:00,49.10301,0.9259259999999996,0.8966777214194204,5.902780999999999,5.844905,23.43749999999997,1823.7333333328925
2023-10-31 09:45:00,50.217015,0.9548610000000002,0.9107670620199009,5.931716000000001,5.844905000000001,24.594899999999996,1823.7833333328924
2023-10-31 09:48:00,50.63657,0.9548610000000002,0.9256250069140238,5.931716000000001,5.873844999999999,24.0163,1823.8333333328924
2023-10-31 09:51:00,49.75405,0.9259259999999996,0.911382442491472,6.047451000000001,6.018515,23.4375,1823.8833333328923
2023-10-31 09:54:00,50.274885,0.9837959999999999,0.9397258787253965,6.076390999999999,5.989585,23.726800000000026,1823.9333333328923
2023-10-31 09:57:00,50.607635,0.9837959999999999,0.9397258787253965,6.076390999999999,5.989585,23.4375,1823.9833333328922
2023-10-31 10:00:00,50.607635,1.0127309999999996,0.9536912495074993,6.105325999999999,5.989585,23.148199999999974,1824.0333333328922
2023-10-31 10:03:00,49.016205,1.0416669999999995,0.9210869162649961,6.1631920000000004,5.931715,24.305600000000027,1824.0833333328922
2023-10-31 10:06:00,48.36516,1.0416669999999995,0.9522283407338928,6.1631920000000004,5.989585000000001,23.1481,1824.133333332892
2023-10-31 10:09:00,47.627309999999994,1.070602,0.9343565886890762,6.192127000000001,5.931715,22.279999999999973,1824.183333332892
2023-10-31 10:12:00,47.82986,1.070602,0.9657949116807095,6.192127000000001,5.989585000000001,22.56940000000003,1824.233333332892
2023-10-31 10:15:00,47.685190000000006,1.070602,0.9501671254014339,6.278937000000001,6.047455,24.30559999999997,1824.283333332892
2023-10-31 10:18:00,48.495369999999994,1.070602,0.9501671254014339,6.2499970000000005,6.018515,22.280100000000004,1824.333333332892
2023-10-31 10:21:00,49.33449,1.070601,0.9501666636478722,6.192126,5.9606449999999995,24.30559999999997,1824.3833333328919
2023-10-31 10:24:00,50.289355,0.9837959999999999,0.9397258787253965,6.076390999999999,5.989585,24.0163,1824.4333333328918
2023-10-31 10:27:00,49.247685,0.9548609999999993,0.9256250069140249,6.134256,6.076385000000001,23.1481,1824.4833333328918
2023-10-31 10:30:00,48.090275,0.9837959999999999,0.9692570136187446,6.221066,6.192130000000001,23.7269,1824.5333333328917
2023-10-31 10:33:00,48.307294999999996,1.0416669999999995,0.9522230224919449,6.365741999999999,6.192125,24.594899999999996,1824.5833333328917
2023-10-31 10:36:00,47.627314999999996,1.070602,0.9657949116807095,6.365737000000001,6.163195000000001,23.4375,1824.6333333328917
2023-10-31 10:39:00,47.453705,1.2152770000000004,0.9823356813703971,6.452542000000001,6.018515000000001,23.1481,1824.6833333328916
2023-10-31 10:42:00,47.280095,1.244212,0.9777251343363388,6.5104169999999995,6.018515000000001,23.148199999999974,1824.7333333328916
2023-10-31 10:45:00,46.310765,1.2152779999999996,0.9481586882058438,6.510413000000001,6.018515,22.28019999999998,1824.7833333328915
2023-10-31 10:48:00,45.818870000000004,1.2442129999999993,0.977731515591256,6.539348,6.047455,22.85880000000003,1824.8333333328915
2023-10-31 10:51:00,46.223955000000004,1.2442129999999993,0.97772556005319,6.568287999999999,6.076385000000001,23.4375,1824.8833333328914
2023-10-31 10:54:00,45.99248,1.2442129999999993,0.9948431564325971,6.597218,6.1342550000000005,22.85880000000003,1824.9333333328914
2023-10-31 10:57:00,47.65625,1.3020829999999997,0.984548298887147,6.684028,6.105325000000001,21.990700000000004,1824.9833333328913
2023-10-31 11:00:00,47.06308,1.2442129999999993,0.9948431564325971,6.597218,6.1342550000000005,22.85880000000003,1825.0333333328913
2023-10-31 11:03:00,47.251155,1.273148,1.007260832052645,6.6261529999999995,6.134255,22.85880000000003,1825.0833333328912
2023-10-31 11:06:00,47.757525,1.1863419999999998,0.9863417428308524,6.539347,6.163195000000001,22.85880000000003,1825.1333333328912
2023-10-31 11:09:00,48.394095,1.2152770000000004,1.0156160836301416,6.597222,6.221064999999999,23.4375,1825.1833333328912
2023-10-31 11:12:00,48.712379999999996,1.0995369999999998,0.9634709439602003,6.539352,6.278935,23.7269,1825.233333332891
2023-10-31 11:15:00,49.667244999999994,1.1284720000000004,0.9925800750905343,6.4236070000000005,6.163195,23.7269,1825.283333332891
2023-10-31 11:18:00,49.03067,1.0416669999999995,0.9675273426606524,6.365741999999999,6.221065,23.4375,1825.333333332891
2023-10-31 11:21:00,50.28935,1.0995369999999998,0.9792385460586167,6.365741999999999,6.134255,24.594899999999996,1825.383333332891
2023-10-31 11:24:00,50.868055,1.0995369999999998,0.9792385460586167,6.365741999999999,6.134255,23.1481,1825.433333332891
2023-10-31 11:27:00,50.057869999999994,1.070602,0.9657949116807095,6.365737000000001,6.163195000000001,22.858799999999974,1825.4833333328909
2023-10-31 11:30:00,49.782985,1.0995369999999998,0.979243964469441,6.452542,6.221065,22.8587,1825.5333333328908
2023-10-31 11:33:00,50.5787,1.2152770000000004,0.9990847048424643,6.568282,6.163195,24.594899999999996,1825.5833333328908
2023-10-31 11:36:00,49.768519999999995,1.1863419999999998,1.0027324177165833,6.539347,6.192125,23.7269,1825.6333333328907
2023-10-31 11:39:00,49.479164999999995,1.157407,1.005807525528706,6.568282,6.278935,23.726800000000026,1825.6833333328907
2023-10-31 11:42:00,49.406825,1.157407,0.9897495146561712,6.597222,6.278935,22.858799999999974,1825.7333333328907
2023-10-31 11:45:00,49.20428,1.157407,1.005807525528706,6.597222,6.307875,23.1481,1825.7833333328906
2023-10-31 11:48:00,50.20255,1.157407,0.9897495146561712,6.626162000000001,6.307875,24.016200000000026,1825.8333333328906
2023-10-31 11:51:00,49.001735,1.0995369999999998,0.9634709439602014,6.5972219999999995,6.336805000000001,23.7269,1825.8833333328905
2023-10-31 11:54:00,49.030675,1.0995369999999998,0.9792385460586167,6.5682920000000005,6.336805000000001,24.016200000000026,1825.9333333328905
2023-10-31 11:57:00,48.81366,1.0995369999999998,0.9634709439602014,6.5972219999999995,6.336805000000001,23.4375,1825.9833333328904
2023-10-31 12:00:00,48.55324,1.157407,0.9735012071924972,6.568282,6.221065,22.858799999999974,1826.0333333328904
2023-10-31 12:03:00,48.697914999999995,1.157407,0.9570406525556057,6.568282,6.192125,24.01619999999997,1826.0833333328903
2023-10-31 12:06:00,48.582175,1.1863419999999998,0.9863417428308524,6.597217,6.221065,24.305600000000027,1826.1333333328903
2023-10-31 12:09:00,49.59491,1.244212,0.9948427257483597,6.626157,6.163195,24.305600000000027,1826.1833333328902
2023-10-31 12:12:00,48.27836,1.2152779999999996,0.982336115196695,6.655093,6.221065,23.72679999999997,1826.2333333328902
2023-10-31 12:15:00,47.685190000000006,1.2442129999999993,0.977725560053189,6.684028,6.192125,23.1481,1826.2833333328902
2023-10-31 12:18:00,47.685185,1.2442129999999993,0.9948431564325971,6.684028,6.221065,23.4375,1826.33333333289
2023-10-31 12:21:00,48.495375,1.3020829999999997,0.984542156543724,6.712968,6.134255,23.7269,1826.38333333289
2023-10-31 12:24:00,48.075810000000004,1.2442129999999993,0.977725560053189,6.684028,6.192125,23.1481,1826.43333333289
2023-10-31 12:27:00,47.858795,1.2152779999999996,0.982336115196695,6.655093,6.221065,24.016200000000026,1826.48333333289
2023-10-31 12:30:00,48.857065,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,24.30559999999997,1826.53333333289
2023-10-31 12:33:00,47.468175,1.2442129999999993,0.977731515591256,6.799768,6.307875,23.4375,1826.5833333328899
2023-10-31 12:36:00,47.30903,1.2442129999999993,1.01172815022244,6.712968,6.278935,23.7269,1826.6333333328898
2023-10-31 12:39:00,47.12095,1.3020829999999997,1.0195921246202875,6.741897999999999,6.221064999999999,23.4375,1826.6833333328898
2023-10-31 12:42:00,47.337965,1.2152779999999996,0.982336115196695,6.6261529999999995,6.192125,23.148199999999974,1826.7333333328897
2023-10-31 12:45:00,46.93287,1.1863419999999998,0.9697361092891306,6.597217,6.192125,23.726800000000026,1826.7833333328897
2023-10-31 12:48:00,47.03414,1.1863419999999998,0.9863417428308524,6.539347,6.163195000000001,23.4375,1826.8333333328897
2023-10-31 12:51:00,47.135414999999995,1.157407,0.9734955557101286,6.481482,6.1342550000000005,24.30559999999997,1826.8833333328896
2023-10-31 12:54:00,47.12094999999999,1.157407,0.9570406525556057,6.452542000000001,6.076385000000001,23.14820000000003,1826.9333333328896
2023-10-31 12:57:00,48.19155,1.2152770000000004,0.9990789546149322,6.481482,6.076385,23.1481,1826.9833333328895
2023-10-31 13:00:00,48.480905,1.2152770000000004,0.9823356813703971,6.452542000000001,6.018515000000001,23.7269,1827.0333333328895
2023-10-31 13:03:00,48.19155,1.0995369999999998,0.9475070818609524,6.423611999999999,6.1342550000000005,23.148199999999974,1827.0833333328894
2023-10-31 13:06:00,47.424769999999995,1.157407,0.9897495146561712,6.452542000000001,6.1342550000000005,23.4375,1827.1333333328894
2023-10-31 13:09:00,46.556715,1.157407,0.9897495146561712,6.5104120000000005,6.192125,23.14820000000003,1827.1833333328893
2023-10-31 13:12:00,45.92014,1.157407,0.9735012071924972,6.5104120000000005,6.163195000000001,24.305499999999995,1827.2333333328893
2023-10-31 13:15:00,45.587385,1.157407,0.9734955557101286,6.481482,6.1342550000000005,22.569500000000005,1827.2833333328892
2023-10-31 13:18:00,46.07928,1.157407,0.9403616880637743,6.423612,6.018515,23.148199999999974,1827.3333333328892
2023-10-31 13:21:00,45.24016,1.1863419999999998,0.9697361092891306,6.481477000000001,6.076385000000001,24.594899999999996,1827.3833333328892
2023-10-31 13:24:00,46.71586,1.2152770000000004,0.9653626264431594,6.423612,5.9606449999999995,22.858799999999974,1827.433333332889
2023-10-31 13:27:00,45.963544999999996,1.157407,0.9403616880637743,6.423612,6.018515,22.56940000000003,1827.483333332889
2023-10-31 13:30:00,46.657985,1.2152770000000004,0.9653626264431594,6.423612,5.9606449999999995,24.59480000000002,1827.533333332889
2023-10-31 13:33:00,46.542245,1.157407,0.9570406525556057,6.423612,6.047455,21.701300000000003,1827.583333332889
2023-10-31 13:36:00,47.81539,1.2152770000000004,0.9990789546149312,6.365742000000001,5.9606449999999995,23.4375,1827.633333332889
2023-10-31 13:39:00,48.66898,1.2152770000000004,0.9823356813703971,6.423612,5.989585,23.726800000000026,1827.6833333328889
2023-10-31 13:42:00,49.39236,1.2152770000000004,0.9823356813703971,6.423612,5.989585,23.726800000000026,1827.7333333328888
2023-10-31 13:45:00,49.320025,1.2152770000000004,1.0156160836301424,6.481482,6.105325000000001,23.4375,1827.7833333328888
2023-10-31 13:48:00,49.71065,1.2152770000000004,1.0319522560647967,6.5104120000000005,6.163195,24.305499999999995,1827.8333333328887
2023-10-31 13:51:00,48.582175,1.1863419999999998,1.0027324177165833,6.626157,6.278935,23.14820000000003,1827.8833333328887
2023-10-31 13:54:00,48.394095,1.1863419999999998,0.9697361092891306,6.626157,6.221065,23.726800000000026,1827.9333333328887
2023-10-31 13:57:00,48.495375,1.157407,0.9735012071924972,6.568282,6.221065,22.28000000000003,1827.9833333328886
2023-10-31 14:00:00,48.32176,1.157407,0.9734955557101286,6.481482,6.1342550000000005,24.305600000000027,1828.0333333328886
2023-10-31 14:03:00,47.974535,1.1863419999999998,0.9863360416862834,6.5104169999999995,6.1342550000000005,21.990700000000004,1828.0833333328885
2023-10-31 14:06:00,47.858795,1.1863419999999998,0.9697361092891306,6.481477000000001,6.076385000000001,23.4375,1828.1333333328885
2023-10-31 14:12:00,48.162615,1.1863419999999998,0.9697361092891306,6.481477000000001,6.076385000000001,22.569500000000005,1828.2333333328884
2023-10-31 14:15:00,49.160875,1.1863419999999998,0.9863360416862834,6.5104169999999995,6.1342550000000005,21.990700000000004,1828.2833333328883
2023-10-31 14:18:00,50.34722,1.244212,1.011727714667868,6.5104169999999995,6.076385,21.701400000000035,1828.3333333328883
2023-10-31 14:21:00,51.21528,1.244212,1.0284039949380102,6.539347,6.134255,24.01619999999997,1828.3833333328882
2023-10-31 14:24:00,50.24595,1.1863419999999998,1.0027324177165833,6.626157,6.278935,23.4375,1828.4333333328882
2023-10-31 14:27:00,51.461225,1.244212,1.0448711907994668,6.6550970000000005,6.278935000000001,22.279999999999973,1828.4833333328882
2023-10-31 14:30:00,51.967595,1.2152770000000004,1.0319522560647967,6.712962000000001,6.365745,24.01610000000005,1828.533333332888
2023-10-31 14:33:00,50.998265,1.157407,1.0216739527349787,6.712962000000001,6.452545,23.726800000000026,1828.583333332888
2023-10-31 14:36:00,51.779515,1.2152770000000004,1.0319522560647967,6.712962000000001,6.365745,23.4375,1828.633333332888
2023-10-31 14:39:00,50.115745000000004,1.157407,1.005807525528706,6.655092,6.3657449999999995,21.990700000000004,1828.683333332888
2023-10-31 14:42:00,51.186345,1.2152770000000004,1.0156160836301424,6.655092,6.278935000000001,24.305500000000052,1828.733333332888
2023-10-31 14:45:00,50.07234,1.157407,1.005807525528706,6.568282,6.278935,22.279999999999973,1828.7833333328879
2023-10-31 14:48:00,50.028935,1.2152770000000004,1.0156160836301416,6.597222,6.221064999999999,24.305500000000052,1828.8333333328878
2023-10-31 14:51:00,49.21875,1.157407,0.9570406525556057,6.568282,6.192125,23.14820000000003,1828.8833333328878
2023-10-31 14:54:00,49.03067,1.157407,0.9735012071924972,6.568282,6.221065,23.4375,1828.9333333328877
2023-10-31 14:57:00,50.622105000000005,1.2152770000000004,1.0156160836301416,6.5104120000000005,6.134255,23.4375,1828.9833333328877
2023-10-31 15:00:00,50.34722,1.157407,1.0058020094915903,6.481482,6.192125,24.594899999999996,1829.0333333328877
2023-10-31 15:03:00,51.880790000000005,1.157407,1.005807525528706,6.452542,6.163195,23.4375,1829.0833333328876
2023-10-31 15:06:00,51.967595,1.157407,0.9735012071924972,6.510412,6.163195,22.858799999999974,1829.1333333328876
2023-10-31 15:09:00,53.06713,1.157407,1.005807525528706,6.539352,6.250005,23.7269,1829.1833333328875
2023-10-31 15:12:00,52.719905,1.0995369999999998,1.0102495887515703,6.5972219999999995,6.423615000000001,22.279999999999973,1829.2333333328875
2023-10-31 15:15:00,53.877315,1.157407,1.0058020094915903,6.684031999999999,6.394674999999999,24.30559999999997,1829.2833333328874
2023-10-31 15:18:00,51.851855,1.070602,1.0116287223042926,6.5682920000000005,6.4525500000000005,23.4375,1829.3333333328874
2023-10-31 15:21:00,51.692710000000005,1.157407,1.0216739527349787,6.626162000000001,6.3657449999999995,23.14820000000003,1829.3833333328873
2023-10-31 15:24:00,51.605905,1.157407,1.0216739527349787,6.626162000000001,6.3657449999999995,23.4375,1829.4333333328873
2023-10-31 15:27:00,50.868055,1.157407,1.0058020094915903,6.626162000000001,6.336805000000001,23.4375,1829.4833333328872
2023-10-31 15:30:00,50.723380000000006,1.157407,1.0058020094915903,6.626162000000001,6.336805000000001,22.85880000000003,1829.5333333328872
2023-10-31 15:33:00,50.289355,1.157407,1.005807525528706,6.597222,6.307875,23.4375,1829.5833333328872
2023-10-31 15:36:00,50.361689999999996,1.244212,1.0284039949380102,6.626157,6.221064999999999,23.1481,1829.633333332887
2023-10-31 15:39:00,54.021995000000004,0.9837959999999999,1.012458332895169,6.365737,6.423611,23.1481,1829.683333332887
2023-10-31 15:42:00,54.49942,0.8969899999999997,0.9812376051781315,6.307867000000001,6.481477,23.4375,1829.733333332887
2023-10-31 15:45:00,93.57639,1.851852,1.2984266912761706,6.539347,5.555555,33.85419999999999,1829.783333332887
2023-10-31 15:57:00,58.65162,0.6365740000000004,1.0091319134669532,6.1631920000000004,7.031248000000001,24.594899999999996,1829.783333332887
2023-10-31 16:00:00,55.06366,1.070602,1.041399011459327,6.712962000000001,6.65509,24.30559999999997,1829.833333332887
2023-10-31 16:03:00,53.848380000000006,1.1284720000000004,1.0392512289377345,6.799772000000001,6.6261600000000005,24.0163,1829.8833333328869
2023-10-31 16:06:00,51.73611,1.1284720000000004,0.9925800750905343,6.655092,6.394679999999999,24.594899999999996,1829.9333333328868
2023-10-31 16:09:00,50.564235,1.157407,1.005807525528706,6.712962000000001,6.423615000000001,22.858799999999974,1829.9833333328868
2023-10-31 16:12:00,49.710645,1.157407,0.9570406525556057,6.5104120000000005,6.1342550000000005,24.01619999999997,1830.0333333328867
2023-10-31 16:15:00,49.33449,1.1863419999999998,0.9697361092891306,6.452547,6.047455,22.280100000000004,1830.0833333328867
2023-10-31 16:18:00,49.927665000000005,1.244212,1.011727714667868,6.5104169999999995,6.076385,23.4375,1830.1333333328867
2023-10-31 16:21:00,48.91493,1.2152779999999996,0.982336115196695,6.6261529999999995,6.192125,22.858799999999974,1830.1833333328866
2023-10-31 16:24:00,49.04514,1.2152779999999996,0.982336115196695,6.6261529999999995,6.192125,22.56940000000003,1830.2333333328866
2023-10-31 16:27:00,48.755785,1.2152779999999996,0.9990793933666834,6.684033,6.278935,22.28000000000003,1830.2833333328865
2023-10-31 16:30:00,49.074075,1.273148,1.0410998688394997,6.684033,6.250005,23.1481,1830.3333333328865
2023-10-31 16:33:00,48.625575,1.273148,1.024291822448172,6.712962999999999,6.250005,22.28000000000003,1830.3833333328864
2023-10-31 16:36:00,49.233215,1.244212,1.0284039949380102,6.6550970000000005,6.250005,23.14820000000003,1830.4333333328864
2023-10-31 16:39:00,49.594905,1.244212,1.011727714667867,6.6550970000000005,6.221064999999999,23.7269,1830.4833333328863
2023-10-31 16:42:00,49.75405,1.244212,1.011727714667867,6.6550970000000005,6.221064999999999,23.14820000000003,1830.5333333328863
2023-10-31 16:45:00,49.75405,1.244212,0.9948427257483597,6.626157,6.163195,23.72679999999997,1830.5833333328862
2023-10-31 16:48:00,50.434025,1.2152770000000004,0.9990847048424643,6.5104120000000005,6.105325000000001,23.14820000000003,1830.6333333328862
2023-10-31 16:51:00,49.913195,1.1863419999999998,0.9697361092891306,6.597217,6.192125,23.1481,1830.6833333328861
2023-10-31 16:54:00,49.56597,1.1863419999999998,0.9863417428308524,6.597217,6.221065,23.14820000000003,1830.733333332886
2023-10-31 16:57:00,50.361689999999996,1.273148,0.9900002900370297,6.655093,6.134255,23.148199999999974,1830.783333332886
2023-10-31 17:00:00,48.78472,1.2152779999999996,0.9990851435959028,6.568283,6.163195000000001,22.858799999999974,1830.833333332886
2023-10-31 17:03:00,48.206019999999995,1.2442129999999993,0.9948431564325971,6.684028,6.221065,23.14820000000003,1830.883333332886
2023-10-31 17:06:00,48.046875,1.2442129999999993,1.01172815022244,6.712968,6.278935,22.569399999999973,1830.933333332886
2023-10-31 17:09:00,48.13368,1.2152779999999996,0.982336115196695,6.655093,6.221065,23.4375,1830.9833333328859
2023-10-31 17:12:00,47.526039999999995,1.2152779999999996,1.0156165272183206,6.684033,6.307875,22.569500000000005,1831.0333333328858
2023-10-31 17:15:00,46.846065,1.2152779999999996,0.982336115196695,6.712962999999999,6.278935,21.990700000000004,1831.0833333328858
2023-10-31 17:18:00,46.817125000000004,1.1863419999999998,0.9697361092891306,6.626157,6.221065,21.12270000000001,1831.1333333328857
2023-10-31 17:21:00,46.542245,1.1863419999999998,0.9529150960231163,6.597217,6.163195000000001,22.56940000000003,1831.1833333328857
2023-10-31 17:24:00,47.627309999999994,1.244212,0.9777251343363388,6.5104169999999995,6.018515000000001,23.4375,1831.2333333328856
2023-10-31 17:27:00,47.395835000000005,1.2152770000000004,0.9823356813703971,6.452542000000001,6.018515000000001,21.12270000000001,1831.2833333328856
2023-10-31 17:30:00,46.77373,1.157407,0.9403674905267994,6.452542000000001,6.047455,21.701400000000035,1831.3333333328856
2023-10-31 17:33:00,46.86053,1.157407,0.9570406525556057,6.423612,6.047455,22.280100000000004,1831.3833333328855
2023-10-31 17:36:00,47.06308,1.157407,0.9570406525556057,6.452542000000001,6.076385000000001,21.990700000000004,1831.4333333328855
2023-10-31 17:39:00,46.947334999999995,1.1863419999999998,0.9863360416862834,6.5104169999999995,6.1342550000000005,24.305500000000052,1831.4833333328854
2023-10-31 17:42:00,45.963544999999996,1.2152779999999996,0.965363055246073,6.539352999999999,6.076385000000001,21.12270000000001,1831.5333333328854
2023-10-31 17:45:00,45.442705,1.2152779999999996,0.965363055246073,6.539352999999999,6.076385000000001,23.1481,1831.5833333328853
2023-10-31 17:48:00,45.225695,1.2442129999999993,0.97772556005319,6.568287999999999,6.076385000000001,21.70139999999998,1831.6333333328853
2023-10-31 17:51:00,44.270835,1.2442129999999993,0.9603737610160238,6.655087999999999,6.1342550000000005,21.990700000000004,1831.6833333328852
2023-10-31 17:54:00,43.692125,1.2442129999999993,0.9603737610160238,6.655087999999999,6.1342550000000005,21.412099999999953,1831.7333333328852
2023-10-31 17:57:00,43.127894999999995,1.2442129999999993,0.9603737610160238,6.568287999999999,6.047455,22.569500000000005,1831.7833333328851
2023-10-31 18:00:00,43.807875,1.3020829999999997,0.9666453381743019,6.597218,5.989585,23.148199999999974,1831.833333332885
2023-10-31 18:03:00,42.375575,1.3020829999999997,0.9666453381743019,6.597218000000001,5.989585000000001,21.99079999999998,1831.883333332885
2023-10-31 18:06:00,41.377315,1.273148,0.9725026751755097,6.597218000000001,6.0474499999999995,20.83340000000004,1831.933333332885
2023-10-31 18:09:00,42.36111,1.359953,0.9529419763563953,6.597218000000001,5.873844999999999,23.1481,1831.983333332885
2023-10-31 18:12:00,42.404515,1.359953,0.9529354294717968,6.568288,5.844905000000001,21.412000000000035,1832.033333332885
2023-10-31 18:15:00,41.39178,1.3020829999999997,0.9484581140578414,6.568288,5.931715,20.54400000000004,1832.0833333328849
2023-10-31 18:18:00,41.203705,1.3310179999999994,0.9414914694959842,6.597223,5.902775000000001,22.569500000000005,1832.1333333328848
2023-10-31 18:21:00,40.972224999999995,1.3310179999999994,0.9414914694959842,6.597223,5.902775000000001,23.148199999999974,1832.1833333328848
2023-10-31 18:24:00,41.087959999999995,1.359953,0.9529354294717968,6.626158,5.902775000000001,23.7269,1832.2333333328847
2023-10-31 18:27:00,40.00289,1.359953,0.9529354294717968,6.626158,5.902775000000001,21.412000000000035,1832.2833333328847
2023-10-31 18:30:00,40.50926,1.3888879999999997,0.9450483332946203,6.597223,5.815975,22.569500000000005,1832.3333333328846
2023-10-31 18:33:00,40.85648,1.3888879999999997,0.9643081638113202,6.597223,5.844905000000001,20.25460000000004,1832.3833333328846
2023-10-31 18:36:00,39.756945,1.3020829999999997,0.9484581140578414,6.5104180000000005,5.873845,21.12270000000001,1832.4333333328846
2023-10-31 18:39:00,40.538195,1.359953,0.9717232770349906,6.481478,5.7870349999999995,23.1481,1832.4833333328845
2023-10-31 18:42:00,38.512730000000005,1.273148,0.9367105216266878,6.481478,5.8738399999999995,21.122599999999977,1832.5333333328845
2023-10-31 18:45:00,38.71528,1.3020829999999997,0.9111785915211468,6.423608000000001,5.729165000000001,21.70139999999998,1832.5833333328844
2023-10-31 18:48:00,39.655675,1.359953,0.9529354294717968,6.452547999999999,5.729165,21.990700000000004,1832.6333333328844
2023-10-31 18:51:00,38.75868,1.359953,0.93382887545914,6.423608000000001,5.671295000000001,19.386499999999955,1832.6833333328843
2023-11-01 07:39:00,59.18692,1.649305,0.9103192152303502,4.6875,3.4722209999999993,25.173599999999965,1832.6833333328843
2023-11-01 07:42:00,69.35763499999999,1.3020829999999997,1.0195921246202875,5.989585999999999,5.4687529999999995,26.620400000000018,1832.7333333328843
2023-11-01 07:45:00,52.35822,0.9259260000000005,0.7885653393502149,4.861111999999999,4.600696,23.4375,1832.7833333328842
2023-11-01 07:51:00,46.614580000000004,0.8969909999999999,0.8070767627592972,4.947912,4.774301,24.30559999999997,1832.8833333328841
2023-11-01 07:54:00,48.770255,0.8680560000000002,0.8387862408443612,5.121531999999999,5.063656,23.4375,1832.933333332884
2023-11-01 08:00:00,49.189815,0.8680560000000002,0.8088041267750994,5.121531999999999,5.0057860000000005,23.148199999999974,1833.033333332884
2023-11-01 08:03:00,47.714124999999996,0.8101849999999997,0.8245688884073343,5.092592000000001,5.121527,23.4375,1833.083333332884
2023-11-01 08:09:00,47.193290000000005,0.8101849999999997,0.8387907541325219,5.2083319999999995,5.266207,22.858799999999974,1833.1833333328839
2023-11-01 08:12:00,47.48264,0.8391210000000004,0.853504790732269,5.324077000000001,5.353006000000001,23.4375,1833.2333333328838
2023-11-01 08:15:00,47.54051,0.7523149999999994,0.8628897106257224,5.497681999999999,5.729167,23.14820000000003,1833.2833333328838
2023-11-01 08:21:00,48.061345,0.8101859999999999,0.8941867097016724,5.526622,5.700236,23.72679999999997,1833.3833333328837
2023-11-01 08:24:00,43.92361,0.9548609999999993,0.8495660068096111,5.642366,5.439815,22.858799999999974,1833.4333333328836
2023-11-01 08:30:00,44.60359,0.9548609999999993,0.8495660068096111,5.700235999999999,5.497685,21.701400000000035,1833.5333333328836
2023-11-01 08:33:00,43.86574,0.9548609999999993,0.8651552316478495,5.671295999999999,5.497685,22.569399999999973,1833.5833333328835
2023-11-01 08:36:00,45.457170000000005,0.9548610000000002,0.8957455869895471,5.671296000000001,5.555555,22.56940000000003,1833.6333333328835
2023-11-01 08:42:00,45.22569,0.8969909999999999,0.8824474596222017,5.671296000000001,5.642365000000001,22.8587,1833.7333333328834
2023-11-01 08:45:00,47.005210000000005,0.868055,0.8680584999983718,5.70023,5.700235,23.1481,1833.7833333328833
2023-11-01 08:51:00,48.148145,0.9259250000000003,0.8966772320054541,5.729170000000001,5.671295000000001,22.8587,1833.8833333328832
2023-11-01 08:54:00,49.348955000000004,0.9548610000000002,0.9107670620199009,5.815976,5.729165,22.569500000000005,1833.9333333328832
2023-11-01 09:00:00,48.466435000000004,0.8969909999999999,0.9113799793201125,5.815976,5.844905,22.858799999999974,1834.033333332883
2023-11-01 09:03:00,57.378475,1.3020829999999997,0.984548298887147,6.105325999999999,5.526623,25.75229999999999,1834.083333332883
2023-11-01 09:06:00,63.0787,0.9837959999999999,0.8786364809164882,5.063656,4.86111,26.331099999999992,1834.133333332883
2023-11-01 09:12:00,61.90683,1.0127319999999997,0.8599590342558138,5.005792,4.71644,26.04169999999999,1834.233333332883
2023-11-01 09:15:00,62.225115,1.0127309999999996,0.84360826491876,4.8611059999999995,4.542825,24.59499999999997,1834.2833333328829
2023-11-01 09:21:00,61.86343,0.9548609999999993,0.8015004262217335,4.774306,4.484955,25.462999999999965,1834.3833333328828
2023-11-01 09:24:00,63.20891,0.9837959999999999,0.8469266888023901,4.7453710000000004,4.484954999999999,25.173500000000047,1834.4333333328827
2023-11-01 09:30:00,63.614005,0.9837959999999999,0.8469266888023901,4.7453710000000004,4.484954999999999,26.331000000000017,1834.5333333328826
2023-11-01 09:33:00,62.80382,0.8680560000000002,0.8387862408443612,4.6585659999999995,4.60069,26.620299999999986,1834.5833333328826
2023-11-01 09:36:00,45.61632,0.9548610000000002,0.8805466419572929,5.237266000000001,5.092594999999999,23.148199999999974,1834.6333333328826
2023-11-01 09:42:00,47.714124999999996,1.0127319999999997,0.9076934954615185,5.5266210000000004,5.324069,24.016199999999998,1834.7333333328825
2023-11-01 09:45:00,49.21875,0.9837959999999999,0.9247222118250409,5.815970999999999,5.700234999999999,23.4375,1834.7833333328824
2023-11-01 09:48:00,52.922455,0.7233799999999997,0.8856762918100537,5.526624,5.873844000000001,24.3056,1834.8333333328824
2023-11-01 09:51:00,49.059605000000005,0.7523150000000003,0.8760822943544255,5.584490000000001,5.844905,24.016200000000026,1834.8833333328823
2023-11-01 09:57:00,46.26736,0.8101859999999999,0.907695802043293,5.671296000000001,5.87384,22.858700000000027,1834.9833333328822
2023-11-01 10:00:00,42.317705000000004,1.0127319999999997,0.8919915914962355,6.018521999999999,5.787039999999999,23.1481,1835.0333333328822
2023-11-01 10:06:00,41.145835,1.0416670000000003,0.8728741183707385,5.989587,5.6713000000000005,20.83330000000001,1835.133333332882
2023-11-01 10:09:00,40.682869999999994,1.070602,0.8520679926657044,5.902777,5.497685,20.83330000000001,1835.183333332882
2023-11-01 10:12:00,41.044560000000004,1.0995369999999998,0.8815306990693,5.787042,5.381945,22.280100000000004,1835.233333332882
2023-11-01 10:18:00,41.362845,1.0995369999999998,0.8815365616902046,5.815972,5.410885,20.543999999999983,1835.333333332882
2023-11-01 10:21:00,40.69734,1.0127309999999996,0.859958585917625,5.729165999999999,5.439815,21.701400000000035,1835.3833333328819
2023-11-01 10:27:00,40.37905,1.0127309999999996,0.8436025720126018,5.758106,5.439815,21.701300000000003,1835.4833333328818
2023-11-01 10:30:00,39.65567,1.0995369999999998,0.8815306990693,5.9606520000000005,5.555555000000001,21.70139999999998,1835.5333333328817
2023-11-01 10:36:00,39.293980000000005,1.157407,0.9063015228052085,6.018522000000001,5.555555000000001,22.56940000000003,1835.6333333328816
2023-11-01 10:39:00,38.310185,1.1863419999999998,0.9185441226339093,6.105327,5.613425,20.543900000000008,1835.6833333328816
2023-11-01 10:42:00,38.628475,1.273148,0.8997431917670097,6.047453,5.381945,21.412099999999953,1835.7333333328816
2023-11-01 10:48:00,37.630205000000004,1.2152779999999996,0.8766394513087176,6.047453,5.439815,18.51849999999996,1835.8333333328815
2023-11-01 10:51:00,38.310185,1.244212,0.8694132863259892,5.931717,5.266204999999999,20.254699999999957,1835.8833333328814
2023-11-01 10:54:00,40.060765,1.2152770000000004,0.8949554641527622,5.873842,5.295135,20.83329999999995,1835.9333333328814
2023-11-01 10:57:00,43.59086,1.2152779999999996,0.8949558717718299,5.7870420000000005,5.208334,20.833399999999983,1835.9833333328813
2023-11-01 11:00:00,48.91493,1.0995369999999998,0.979243964469441,6.1631920000000004,5.9317150000000005,23.148199999999974,1836.0333333328813
2023-11-01 11:06:00,48.206019999999995,1.0416669999999995,0.9522230224919449,6.192131999999999,6.018515,22.280100000000004,1836.1333333328812
2023-11-01 11:09:00,46.88947,1.0995369999999998,0.9634709439602014,6.250001999999999,5.989585000000001,22.280100000000004,1836.1833333328811
2023-11-01 11:12:00,43.330435,1.0127309999999996,0.9076930306675758,6.047456,5.844905,21.411999999999978,1836.233333332881
2023-11-01 11:18:00,42.11516,0.9837959999999999,0.8941816291321631,6.047456,5.8738399999999995,20.543900000000008,1836.333333332881
2023-11-01 11:21:00,39.756945,1.0416669999999995,0.8728741183707378,5.873842,5.555555000000001,19.965299999999957,1836.383333332881
2023-11-01 11:27:00,39.279515,1.0416669999999995,0.8563597234740624,5.815972,5.468755000000001,20.83330000000001,1836.4833333328809
2023-11-01 11:30:00,39.525465,1.070602,0.834867399968194,5.844907000000001,5.410875,20.543999999999983,1836.5333333328808
2023-11-01 11:33:00,60.185185,1.2152779999999996,1.0156165272183206,5.9606520000000005,5.584494,25.75229999999999,1836.5833333328808
2023-11-01 11:39:00,48.799189999999996,0.8101849999999997,0.9605557625421728,6.018522,6.336807,22.569500000000005,1836.6833333328807
2023-11-01 11:42:00,46.28183,1.2152779999999996,0.9990793933666843,6.134263,5.729165000000001,22.569399999999973,1836.7333333328806
