Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-01 11:48:00,46.09375,1.2152779999999996,0.9990793933666834,6.4236130000000005,6.018515,22.569500000000005,1836.8333333328806
2023-11-01 11:51:00,46.860535,1.2152779999999996,0.982336115196695,6.655093,6.221065,22.56940000000003,1836.8833333328805
2023-11-01 11:57:00,47.207755000000006,1.1863419999999998,0.9529150960231163,6.597217,6.163195000000001,23.4375,1836.9833333328804
2023-11-01 12:00:00,47.64178,1.273148,1.007260832052645,6.568283,6.076385,21.411999999999978,1837.0333333328804
2023-11-01 12:03:00,46.918405,1.2442129999999993,0.9603737610160238,6.655087999999999,6.1342550000000005,24.016200000000026,1837.0833333328803
2023-11-01 12:09:00,48.119215,1.273148,1.007260832052645,6.568283,6.076385,21.70139999999998,1837.1833333328802
2023-11-01 12:12:00,47.511575,1.273148,1.007260832052645,6.6261529999999995,6.134255,23.7269,1837.2333333328802
2023-11-01 12:15:00,48.09028,1.244212,1.0117335134208258,6.539347,6.105325000000001,23.72679999999997,1837.2833333328801
2023-11-01 12:18:00,48.66898,1.2152770000000004,1.0156160836301416,6.597222,6.221064999999999,22.280100000000004,1837.33333333288
2023-11-01 12:24:00,49.768519999999995,1.2152770000000004,1.0156160836301416,6.626162000000001,6.250005,23.7269,1837.43333333288
2023-11-01 12:30:00,48.62558,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,23.4375,1837.53333333288
2023-11-01 12:33:00,47.989005,1.1863419999999998,0.9863417428308512,6.741897000000001,6.3657449999999995,24.88420000000002,1837.5833333328799
2023-11-01 12:36:00,49.001735,1.244212,1.0284039949380102,6.6550970000000005,6.250005,21.99079999999998,1837.6333333328798
2023-11-01 12:39:00,47.598375,1.1863419999999998,0.9863360416862826,6.6550970000000005,6.278935,22.569500000000005,1837.6833333328798
2023-11-01 12:42:00,47.17882,1.1863419999999998,1.0027324177165833,6.626157,6.278935,22.569399999999973,1837.7333333328797
2023-11-01 12:45:00,47.03414,1.1863419999999998,0.9697361092891306,6.626157,6.221065,21.99079999999998,1837.7833333328797
2023-11-01 12:48:00,46.932875,1.1863419999999998,0.9863417428308524,6.539347,6.163195000000001,22.569500000000005,1837.8333333328796
2023-11-01 12:51:00,47.323494999999994,1.1863419999999998,1.0027324177165833,6.539347,6.192125,22.569399999999973,1837.8833333328796
2023-11-01 12:54:00,46.484375,1.1863419999999998,0.9697361092891306,6.597217,6.192125,22.280100000000004,1837.9333333328796
2023-11-01 12:57:00,46.39757,1.1863419999999998,0.9863417428308524,6.539347,6.163195000000001,22.280100000000004,1837.9833333328795
2023-11-01 13:00:00,46.744794999999996,1.157407,0.9570406525556057,6.5104120000000005,6.1342550000000005,22.280100000000004,1838.0333333328795
2023-11-01 13:03:00,47.04861,1.157407,0.9897495146561723,6.481482,6.163195000000001,21.70139999999998,1838.0833333328794
2023-11-01 13:06:00,46.70139,1.157407,0.9735012071924972,6.5104120000000005,6.163195000000001,20.83330000000001,1838.1333333328794
2023-11-01 13:09:00,46.079285,1.1863419999999998,0.9697361092891306,6.597217,6.192125,22.569399999999973,1838.1833333328793
2023-11-01 13:12:00,45.645255,1.2152779999999996,0.982336115196695,6.655093,6.221065,22.28019999999998,1838.2333333328793
2023-11-01 13:15:00,45.29803,1.157407,0.9570406525556057,6.568282,6.192125,21.70150000000001,1838.2833333328792
2023-11-01 13:18:00,45.38484,1.0995369999999998,0.9475070818609524,6.423611999999999,6.1342550000000005,22.280100000000004,1838.3333333328792
2023-11-01 13:21:00,45.42824,1.157407,0.9734955557101286,6.481482,6.1342550000000005,21.12270000000001,1838.3833333328791
2023-11-01 13:24:00,46.180555,1.2152770000000004,0.9653626264431604,6.481482,6.018515000000001,23.7269,1838.433333332879
2023-11-01 13:27:00,46.10822,1.1284720000000004,0.9277164639308866,6.336807,5.9606449999999995,22.858799999999974,1838.483333332879
2023-11-01 13:30:00,47.236689999999996,1.1284720000000004,0.9605538600535823,6.336807,6.018515000000001,21.12270000000001,1838.533333332879
2023-11-01 13:33:00,47.04861,1.070602,0.9501671254014339,6.278937000000001,6.047455,21.99079999999998,1838.583333332879
2023-11-01 13:36:00,47.916669999999996,1.0995369999999998,0.9313475764457616,6.394672000000001,6.076385000000001,22.85880000000003,1838.633333332879
2023-11-01 13:39:00,48.19155,1.2152770000000004,0.9823356813703971,6.452542000000001,6.018515000000001,21.701300000000003,1838.6833333328789
2023-11-01 13:42:00,47.12095,1.1863419999999998,0.9863417428308524,6.539347,6.163195000000001,22.280100000000004,1838.7333333328788
2023-11-01 13:45:00,48.046875,1.2152779999999996,0.982336115196695,6.655093,6.221065,24.594899999999996,1838.7833333328788
2023-11-01 13:48:00,47.17882,1.2442129999999993,0.9948431564325971,6.684028,6.221065,22.280100000000004,1838.8333333328787
2023-11-01 13:51:00,46.52778,1.3020829999999997,1.036755908294002,6.770838,6.278935,21.990700000000004,1838.8833333328787
2023-11-01 13:54:00,45.74653,1.3020829999999997,0.984542156543724,6.770838,6.192125,21.70139999999998,1838.9333333328786
2023-11-01 13:57:00,46.80266,1.273148,0.9900062954629142,6.6261529999999995,6.105325000000001,21.990700000000004,1838.9833333328786
2023-11-01 14:00:00,46.267354999999995,1.273148,0.9900002900370309,6.539352999999999,6.018515000000001,22.569399999999973,1839.0333333328786
2023-11-01 14:03:00,45.32697,1.2442129999999993,0.9948431564325971,6.597218,6.1342550000000005,21.701400000000035,1839.0833333328785
2023-11-01 14:12:00,47.48264,1.244212,0.9777251343363376,6.452547,5.9606449999999995,22.56940000000003,1839.2333333328786
2023-11-01 14:15:00,47.82986,1.244212,0.9948427257483597,6.452547,5.989585,23.148199999999974,1839.2833333328786
2023-11-01 14:18:00,47.381365,1.1863419999999998,0.9863360416862834,6.5104169999999995,6.1342550000000005,23.148199999999974,1839.3333333328785
2023-11-01 14:21:00,49.131945,1.273148,1.0242859757052842,6.539352999999999,6.076385,23.7269,1839.3833333328785
2023-11-01 14:24:00,49.247685,1.3888879999999997,1.0560951228810642,6.828702999999999,6.221064999999999,21.99079999999998,1839.4333333328784
2023-11-01 14:30:00,48.292825,1.3310179999999994,1.0142979666123697,6.915512999999999,6.336805000000001,23.7269,1839.5333333328783
2023-11-01 14:33:00,49.537040000000005,1.2442129999999993,0.977731515591256,6.799768,6.307875,23.4375,1839.5833333328783
2023-11-01 14:39:00,49.074075,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,23.1481,1839.6833333328782
2023-11-01 14:42:00,49.262155,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,23.1481,1839.7333333328781
2023-11-01 14:48:00,49.537035,1.2442129999999993,0.9948431564325971,6.741897999999999,6.278935,24.88420000000002,1839.833333332878
2023-11-01 14:51:00,49.59491,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,23.148199999999974,1839.883333332878
2023-11-01 14:54:00,50.318285,1.3020829999999997,1.0195921246202875,6.799768,6.278935000000001,24.305499999999995,1839.933333332878
2023-11-01 15:00:00,49.421295,1.2152779999999996,0.982336115196695,6.7708330000000005,6.336805000000001,22.280100000000004,1840.0333333328779
2023-11-01 15:03:00,50.086805,1.1863419999999998,0.9863417428308512,6.741897000000001,6.3657449999999995,22.569399999999973,1840.0833333328778
2023-11-01 15:09:00,51.15741,1.273148,1.024291822448171,6.7708330000000005,6.307874999999999,23.4375,1840.1833333328777
2023-11-01 15:12:00,50.217015,1.2152779999999996,1.015616527218322,6.799772999999999,6.423615000000001,24.305499999999995,1840.2333333328777
2023-11-01 15:15:00,49.942130000000006,1.2442129999999993,1.011733948977067,6.857638,6.423615000000001,22.85880000000003,1840.2833333328776
2023-11-01 15:21:00,50.0,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,24.016200000000026,1840.3833333328776
2023-11-01 15:24:00,48.9728,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,23.7269,1840.4333333328775
2023-11-01 15:30:00,50.231480000000005,1.3020829999999997,1.0195921246202875,6.799768,6.278935000000001,24.30559999999997,1840.5333333328774
2023-11-01 15:33:00,50.405095,1.3020829999999997,1.0195921246202875,6.828707999999999,6.307874999999999,24.884299999999996,1840.5833333328774
2023-11-01 15:39:00,50.36169,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,22.280100000000004,1840.6833333328773
2023-11-01 15:42:00,50.983795,1.273148,1.007260832052645,6.7708330000000005,6.278935000000001,23.4375,1840.7333333328772
2023-11-01 15:45:00,51.099540000000005,1.273148,1.024291822448171,6.7708330000000005,6.307874999999999,23.7269,1840.7833333328772
2023-11-01 15:51:00,51.25868,1.273148,1.007260832052645,6.799772999999999,6.307874999999999,21.990700000000004,1840.883333332877
2023-11-01 15:54:00,51.54803,1.244212,1.0448711907994668,6.770836999999999,6.394674999999999,25.752300000000048,1840.933333332877
2023-11-01 16:00:00,50.983795,1.1863419999999998,1.0189247656615732,6.770836999999999,6.452545,23.726800000000026,1841.033333332877
2023-11-01 16:03:00,49.45023,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,23.4375,1841.083333332877
2023-11-01 16:09:00,50.34722,1.244212,1.0284039949380108,6.6840269999999995,6.278935000000001,22.8587,1841.1833333328768
2023-11-01 16:12:00,50.63657,1.244212,1.011727714667867,6.6550970000000005,6.221064999999999,22.85880000000003,1841.2333333328768
2023-11-01 16:15:00,51.012730000000005,1.2152770000000004,1.0319466447446832,6.626162000000001,6.278935000000001,23.4375,1841.2833333328767
2023-11-01 16:21:00,51.461225,1.2152770000000004,1.0156160836301416,6.626162000000001,6.250005,23.7269,1841.3833333328766
2023-11-01 16:24:00,51.75058,1.157407,1.005807525528706,6.597222,6.307875,22.280100000000004,1841.4333333328766
2023-11-01 16:30:00,51.070605,1.157407,1.0058020094915903,6.626162000000001,6.336805000000001,21.701400000000035,1841.5333333328765
2023-11-01 16:33:00,52.068865,1.244212,1.0117335134208247,6.741897000000001,6.307874999999999,23.7269,1841.5833333328765
2023-11-01 16:36:00,49.56597,1.2152779999999996,1.015616527218322,6.799772999999999,6.423615000000001,24.88420000000002,1841.6333333328764
2023-11-01 16:42:00,49.551505,1.2152779999999996,1.015616527218322,6.799772999999999,6.423615000000001,23.148199999999974,1841.7333333328763
2023-11-01 16:45:00,47.81539,1.2152779999999996,0.9990793933666834,6.684033,6.278935,22.569500000000005,1841.7833333328763
2023-11-01 16:51:00,48.177085,1.2442129999999993,0.977725560053189,6.712968,6.221065,23.4375,1841.8833333328762
2023-11-01 16:54:00,47.77199,1.2442129999999993,0.9948431564325971,6.684028,6.221065,22.85880000000003,1841.9333333328761
2023-11-01 16:57:00,46.62905,1.2152779999999996,0.9990793933666834,6.684033,6.278935,21.411999999999978,1841.983333332876
2023-11-01 17:00:00,47.149885,1.1863419999999998,0.9529092419456882,6.5104169999999995,6.076385000000001,23.4375,1842.033333332876
2023-11-01 17:06:00,48.36516,1.244212,0.9777251343363388,6.5104169999999995,6.018515000000001,23.14820000000003,1842.133333332876
2023-11-01 17:09:00,48.379625000000004,1.1863419999999998,1.0027324177165846,6.5104169999999995,6.163195000000001,23.726800000000026,1842.183333332876
2023-11-01 17:15:00,48.13368,1.1863419999999998,0.9529150960231163,6.597217,6.163195000000001,23.14820000000003,1842.2833333328758
2023-11-01 17:18:00,48.712385,1.273148,0.9900002900370297,6.655093,6.134255,24.01619999999997,1842.3333333328758
2023-11-01 17:21:00,46.643515,1.2442129999999993,0.9948431564325971,6.741897999999999,6.278935,23.726800000000026,1842.3833333328757
2023-11-01 17:27:00,46.310765,1.2442129999999993,0.977725560053189,6.712968,6.221065,23.4375,1842.4833333328756
2023-11-01 17:30:00,46.57118,1.2152779999999996,0.965363055246073,6.539352999999999,6.076385000000001,23.1481,1842.5333333328756
2023-11-01 17:36:00,46.035875,1.2152779999999996,0.965363055246073,6.539352999999999,6.076385000000001,23.1481,1842.6333333328755
2023-11-01 17:39:00,46.180555,1.2152779999999996,0.982336115196695,6.568283,6.1342550000000005,22.28019999999998,1842.6833333328755
2023-11-01 17:45:00,45.109955,1.2152779999999996,0.9481586882058449,6.568283,6.076385000000001,24.305600000000027,1842.7833333328754
2023-11-01 17:48:00,44.66146,1.2442129999999993,0.977731515591256,6.539348,6.047455,23.726800000000026,1842.8333333328753
2023-11-01 17:51:00,45.19676,1.244212,0.9603733403661864,6.452547,5.9317150000000005,21.99079999999998,1842.8833333328753
2023-11-01 17:57:00,43.851275,1.1863419999999998,0.9529092419456873,6.452547,6.018515,22.280100000000004,1842.9833333328752
2023-11-01 18:00:00,43.67766,1.1863419999999998,0.9529092419456873,6.452547,6.018515,23.7269,1843.0333333328751
2023-11-01 18:03:00,43.63426,1.244212,0.9603733403661855,6.481477000000001,5.9606449999999995,22.85880000000003,1843.083333332875
2023-11-01 18:06:00,43.53299,1.244212,0.9603733403661864,6.365737,5.844905000000001,21.990700000000004,1843.133333332875
2023-11-01 18:12:00,43.880210000000005,1.244212,0.9603733403661864,6.365737,5.844905000000001,23.14820000000003,1843.233333332875
2023-11-02 07:36:00,41.449655,0.983797,0.7279437829975779,4.282408,3.819444999999999,22.85880000000003,1843.233333332875
2023-11-02 07:39:00,39.424189999999996,1.1574079999999993,0.7972050812413699,4.51389,3.877314000000001,25.752300000000048,1843.283333332875
2023-11-02 07:42:00,66.76794,1.5625,1.0311701408279053,6.047452,5.121532,29.803200000000004,1843.3333333328749
2023-11-02 07:45:00,66.23264,1.0416669999999995,0.889156225191777,5.729172,5.439815,24.01619999999997,1843.3833333328748
2023-11-02 07:48:00,57.7691,0.8969910000000008,0.8377894509351526,4.976857000000001,4.861116,25.173699999999997,1843.4333333328748
2023-11-02 07:51:00,50.911460000000005,0.8969910000000008,0.8225318449309267,5.034727,4.890045999999999,22.858799999999974,1843.4833333328747
2023-11-02 07:54:00,46.32523,0.983797,0.8469271412641142,5.324077000000001,5.06366,22.280100000000004,1843.5333333328747
2023-11-02 07:57:00,44.169555,1.0416670000000003,0.839592331600636,5.410877000000001,5.03472,22.280100000000004,1843.5833333328746
2023-11-02 08:00:00,49.059605,1.186343,0.8831251540101202,5.410877000000001,4.861114,24.01619999999997,1843.6333333328746
2023-11-02 08:03:00,47.005210000000005,1.0416670000000003,0.8563597234740629,5.410877000000001,5.0636600000000005,22.858799999999974,1843.6833333328746
2023-11-02 08:06:00,46.079285,1.070602,0.8520679926657044,5.4687470000000005,5.063655,22.279999999999973,1843.7333333328745
2023-11-02 08:09:00,46.3831,1.0995369999999998,0.8983668772495583,5.729172,5.353005,22.56940000000003,1843.7833333328745
2023-11-02 08:12:00,46.614585,1.0995369999999998,0.9149755389623623,5.758101999999999,5.410885,22.280100000000004,1843.8333333328744
2023-11-02 08:15:00,46.918405,1.070601,0.9183416504536365,5.931716,5.642365,23.14820000000003,1843.8833333328744
2023-11-02 08:18:00,47.670715,1.070601,0.9343506332966837,5.931716,5.671295000000001,23.148199999999974,1843.9333333328743
2023-11-02 08:27:00,48.075805,0.9548609999999993,0.8805466419572935,5.844905999999999,5.700235,22.56940000000003,1844.0833333328744
2023-11-02 08:33:00,48.55324,0.9548609999999993,0.880541356490904,5.931715999999999,5.787035,23.1481,1844.1833333328743
2023-11-02 08:36:00,48.32176,1.0127309999999996,0.9385336100737828,5.989586,5.844905000000001,23.7269,1844.2333333328743
2023-11-02 08:39:00,48.30729,0.8969909999999999,0.9113849268251233,5.902776,5.931715,21.990700000000004,1844.2833333328742
2023-11-02 08:45:00,48.119209999999995,0.8969909999999999,0.8969915000204675,5.931716000000001,5.931715,22.280100000000004,1844.3833333328741
2023-11-02 08:48:00,45.760995,0.9837959999999999,0.9095420716513296,6.047456,5.90278,23.4375,1844.433333332874
2023-11-02 08:54:00,46.513310000000004,1.070601,0.9183416504536365,6.134256000000001,5.844905000000001,21.70139999999998,1844.533333332874
2023-11-02 08:57:00,48.061345,1.070601,0.9183416504536365,6.134256000000001,5.844905000000001,23.4375,1844.583333332874
2023-11-02 09:00:00,48.61111,1.0995369999999998,0.9634709439602003,6.221062,5.9606449999999995,23.7269,1844.633333332874
2023-11-02 09:03:00,50.347225,1.070601,0.9657890762189081,6.163195999999999,5.9606449999999995,23.7269,1844.6833333328739
2023-11-02 09:09:00,50.274885,0.9548609999999993,0.9256250069140249,6.105325999999999,6.047455,23.726800000000026,1844.7833333328738
2023-11-02 09:12:00,51.114005000000006,0.9837959999999999,0.954566596255196,6.076390999999999,6.018515000000001,23.4375,1844.8333333328737
2023-11-02 09:15:00,51.793980000000005,0.9837959999999999,0.9692570136187446,6.105321,6.076385,25.173699999999997,1844.8833333328737
2023-11-02 09:18:00,67.56365500000001,1.070602,1.099288069886919,6.221061000000001,6.278939,25.17360000000002,1844.9333333328736
2023-11-02 09:24:00,56.72743,0.5497689999999995,0.8725288809148876,5.353011,6.105322000000001,23.4375,1845.0333333328736
2023-11-02 09:27:00,43.99595,0.7523149999999994,0.7949287425316577,5.150465999999999,5.237271000000001,21.990700000000004,1845.0833333328735
2023-11-02 09:30:00,44.024885,1.070602,0.934351089907962,6.047457,5.787035,21.41210000000001,1845.1333333328735
2023-11-02 09:36:00,43.44618,1.070602,0.9183421018291569,6.221067,5.931715,21.12270000000001,1845.2333333328734
2023-11-02 09:39:00,41.94155,1.0416669999999995,0.872874118370737,5.815972,5.497685,21.12270000000001,1845.2833333328733
2023-11-02 09:45:00,42.96875,1.070601,0.8690004517797196,5.7870360000000005,5.410885,21.412000000000035,1845.3833333328732
2023-11-02 09:48:00,44.574655,0.9837959999999999,0.8469266888023911,5.671301,5.410885,21.701400000000035,1845.4333333328732
2023-11-02 09:51:00,46.223955000000004,0.9259259999999996,0.8667715747719489,5.758101,5.642365000000001,21.99079999999998,1845.4833333328731
2023-11-02 09:57:00,44.965275,1.0127319999999997,0.8919915914962355,5.902782,5.6713000000000005,23.43749999999997,1845.583333332873
2023-11-02 10:00:00,42.650465,1.0995369999999998,0.8644402870165628,6.076391999999999,5.642365000000001,22.280100000000004,1845.633333332873
2023-11-02 10:06:00,41.984955,1.0995369999999998,0.8983726547327233,6.018522,5.642365000000001,23.1481,1845.733333332873
2023-11-02 10:09:00,42.89641,1.1284720000000004,0.8939649078075893,5.989587,5.555555,19.96520000000004,1845.7833333328729
2023-11-02 10:15:00,42.013895000000005,1.0995369999999998,0.8983726547327233,6.018522,5.642365000000001,23.1481,1845.8833333328728
2023-11-02 10:18:00,42.708335,1.1284720000000004,0.9109647272227143,5.960647,5.555555,20.83330000000001,1845.9333333328727
2023-11-02 10:21:00,44.574655,1.0127309999999996,0.8919911320815445,5.815976,5.584495,22.28019999999998,1845.9833333328727
2023-11-02 10:27:00,44.328705,0.9548609999999993,0.8651552316478495,5.815976,5.642365000000001,22.280100000000004,1846.0833333328726
2023-11-02 10:30:00,42.766205,1.157407,0.9234572875157355,6.134262,5.700235,22.569500000000005,1846.1333333328726
2023-11-02 10:36:00,42.47685,1.1863419999999998,0.9009756151860654,6.163196999999999,5.642365000000001,21.99079999999998,1846.2333333328725
2023-11-02 10:39:00,41.174769999999995,1.3020829999999997,0.9484581140578423,6.307867999999999,5.671295000000001,21.70139999999998,1846.2833333328724
2023-11-02 10:45:00,41.03009,1.3020829999999997,0.9299804478912153,6.307867999999999,5.642365,22.858799999999974,1846.3833333328723
2023-11-02 10:48:00,41.33391,1.244212,0.9067147511152017,6.192127,5.584495,22.858799999999974,1846.4333333328723
2023-11-02 10:51:00,40.21991,1.1863419999999998,0.9009756151860645,6.105327,5.5844949999999995,22.56940000000003,1846.4833333328722
2023-11-02 10:57:00,40.162040000000005,1.1863419999999998,0.9185501486855631,6.0763869999999995,5.5844949999999995,19.675900000000013,1846.5833333328721
2023-11-02 11:00:00,39.93056,1.244212,0.9248824277573162,6.0763869999999995,5.497685000000001,21.411999999999978,1846.633333332872
2023-11-02 11:03:00,40.52373,1.244212,0.9248824277573162,6.0763869999999995,5.497685000000001,23.148199999999974,1846.683333332872
2023-11-02 11:06:00,39.395255000000006,1.2442129999999993,0.8882310210024291,6.134257999999999,5.497685,21.122599999999977,1846.733333332872
2023-11-02 11:12:00,46.932875,1.5046299999999997,0.9690355828874496,6.192132999999999,5.266203000000001,23.1481,1846.833333332872
2023-11-02 11:15:00,63.5272,1.273149,1.0072612597008128,6.047457,5.5555579999999996,28.935199999999952,1846.8833333328719
2023-11-02 11:21:00,58.28993,0.8969909999999999,0.9536912899906435,5.931711999999999,6.047451000000001,23.7269,1846.9833333328718
2023-11-02 11:24:00,49.363420000000005,0.9259259999999996,0.881812012940797,5.497686,5.41088,23.726800000000026,1847.0333333328717
2023-11-02 11:27:00,51.331015,1.0127309999999996,0.99819662473511,6.365736,6.336805000000001,23.4375,1847.0833333328717
2023-11-02 11:33:00,52.76331,0.9548610000000002,0.96925949887613,6.336806,6.365745,25.46289999999999,1847.1833333328716
2023-11-02 11:36:00,52.748845,0.8969909999999999,0.9536912899906435,6.105325999999999,6.221065,22.280100000000004,1847.2333333328716
2023-11-02 11:42:00,51.880790000000005,1.0416670000000003,1.0124588997269919,6.394677,6.33681,21.990700000000004,1847.3333333328715
2023-11-02 11:45:00,50.766785,1.273148,1.024291822448172,6.712962999999999,6.250005,24.884199999999964,1847.3833333328714
2023-11-02 11:51:00,49.78299,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,23.72679999999997,1847.4833333328713
2023-11-02 11:54:00,51.229744999999994,1.244212,1.0117335134208247,6.741897000000001,6.307874999999999,23.1481,1847.5333333328713
2023-11-02 11:57:00,50.462965,1.1863419999999998,1.0189247656615732,6.770836999999999,6.452545,23.726800000000026,1847.5833333328712
2023-11-02 12:03:00,50.448495,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,23.1481,1847.6833333328711
2023-11-02 13:15:00,46.585645,1.2442129999999993,0.977725560053189,6.712968,6.221065,21.12270000000001,1848.8833333328712
2023-11-02 13:18:00,46.49884,1.2442129999999993,0.9948431564325971,6.741897999999999,6.278935,21.701499999999953,1848.9333333328711
2023-11-02 13:21:00,45.370369999999994,1.2152779999999996,0.9653689603422431,6.7708330000000005,6.307875,21.70139999999998,1848.983333332871
2023-11-02 13:27:00,44.994209999999995,1.2152779999999996,0.9990793933666834,6.684033,6.278935,21.70139999999998,1849.083333332871
2023-11-02 13:30:00,44.96528,1.2152779999999996,0.965363055246072,6.655093,6.192125,23.7269,1849.133333332871
2023-11-02 13:33:00,45.645255,1.2152779999999996,0.965363055246072,6.655093,6.192125,21.70150000000001,1849.183333332871
2023-11-02 13:36:00,46.75926,1.3020829999999997,0.984548298887147,6.684028,6.105325000000001,23.4375,1849.2333333328709
2023-11-02 13:39:00,45.833330000000004,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,21.99079999999998,1849.2833333328708
2023-11-02 13:42:00,47.04861,1.3020829999999997,1.0021901710051973,6.712968,6.163195,22.28000000000003,1849.3333333328708
2023-11-02 13:48:00,46.469905,1.2442129999999993,0.977725560053189,6.684028,6.192125,23.1481,1849.4333333328707
2023-11-02 13:51:00,47.193290000000005,1.3020829999999997,0.984542156543724,6.712968,6.134255,22.569500000000005,1849.4833333328706
2023-11-02 13:57:00,46.195025,1.2442129999999993,0.9603737610160238,6.684028,6.163195000000001,22.569399999999973,1849.5833333328706
2023-11-02 14:00:00,46.26736,1.2442129999999993,0.977725560053189,6.712968,6.221065,22.85880000000003,1849.6333333328705
2023-11-02 14:03:00,46.80266,1.2152779999999996,0.965363055246072,6.655093,6.192125,22.280100000000004,1849.6833333328705
2023-11-02 14:09:00,46.006945,1.2152779999999996,0.965363055246072,6.655093,6.192125,22.569500000000005,1849.7833333328704
2023-11-02 14:12:00,50.752314999999996,1.3310180000000003,1.014304070229545,6.597217,6.018519,23.4375,1849.8333333328703
2023-11-02 14:18:00,53.90625,1.3310180000000003,1.014304070229545,6.597217,6.018519,23.4375,1849.9333333328702
2023-11-02 14:21:00,56.944445,1.273148,1.0577078879122817,6.655092,6.250004,26.620400000000018,1849.9833333328702
2023-11-02 14:24:00,68.909145,1.3020830000000005,1.0537059215484412,6.365742000000001,5.902779,27.488499999999988,1850.0333333328701
2023-11-02 14:36:00,76.822915,1.273148,1.024291822448172,5.815967,5.353009,29.224499999999978,1850.2333333328702
2023-11-02 14:48:00,79.065395,1.2152779999999996,0.9481586882058438,5.381943000000001,4.890045,28.64580000000001,1850.4333333328702
2023-11-02 14:54:00,78.94965,1.273148,0.9725026751755108,5.237272999999999,4.687505,29.803300000000036,1850.5333333328701
2023-11-02 15:00:00,79.730905,1.157407,0.9234514027433443,5.063662000000001,4.629625,28.35650000000004,1850.63333333287
2023-11-02 15:06:00,71.09375,0.9548610000000002,0.8957455869895471,5.063662000000001,4.947921,26.90979999999996,1850.73333333287
2023-11-02 15:09:00,55.94618,0.78125,0.8651547634801205,5.034722,5.208332,23.1481,1850.78333333287
2023-11-02 15:12:00,48.090275,1.0416660000000002,0.8891557752894925,5.497687,5.208330999999999,22.858799999999974,1850.8333333328699
2023-11-02 15:15:00,48.03241,1.157407,0.9234572875157355,5.787032,5.3530050000000005,22.85889999999995,1850.8833333328698
2023-11-02 15:18:00,48.53877,1.1863419999999998,0.9863417428308524,6.0763869999999995,5.700235,22.858799999999974,1850.9333333328698
2023-11-02 15:21:00,50.390625,1.244212,1.0284039949380102,6.394677000000001,5.989585,22.280100000000004,1850.9833333328697
2023-11-02 15:24:00,50.07234,1.1863419999999998,0.9697361092891306,6.481477000000001,6.076385000000001,23.4375,1851.0333333328697
2023-11-02 15:27:00,50.115745000000004,1.1863419999999998,1.0027324177165833,6.481477000000001,6.1342550000000005,24.016200000000026,1851.0833333328696
2023-11-02 15:30:00,50.217015,1.1863419999999998,1.0027324177165846,6.5104169999999995,6.163195000000001,24.01619999999997,1851.1333333328696
2023-11-02 15:33:00,51.519095,1.273148,1.024291822448172,6.568283,6.105325000000001,23.726800000000026,1851.1833333328696
2023-11-02 15:36:00,52.112269999999995,1.273148,1.024291822448172,6.568283,6.105325000000001,23.7269,1851.2333333328695
2023-11-02 15:39:00,50.998265,1.2152779999999996,0.9990851435959028,6.6261529999999995,6.221065,23.1481,1851.2833333328695
2023-11-02 15:42:00,51.50463,1.2152779999999996,0.9990851435959028,6.6261529999999995,6.221065,24.016200000000026,1851.3333333328694
2023-11-02 15:45:00,51.880785,1.2152779999999996,1.0156165272183206,6.655093,6.278935,24.0163,1851.3833333328694
2023-11-02 15:48:00,52.82118,1.273148,1.0410998688395008,6.712962999999999,6.278935000000001,24.305600000000027,1851.4333333328693
2023-11-02 15:51:00,53.18287,1.244212,1.0117335134208247,6.741897000000001,6.307874999999999,22.85880000000003,1851.4833333328693
2023-11-02 15:54:00,52.170135,1.1863419999999998,1.0349342286315104,6.741897000000001,6.452545,22.569500000000005,1851.5333333328692
2023-11-02 15:57:00,53.023725,1.2152770000000004,1.0319466447446832,6.799772000000001,6.452545000000001,24.01619999999997,1851.5833333328692
2023-11-02 16:00:00,51.953125,1.157407,1.02167395273498,6.741902,6.481485,23.4375,1851.6333333328691
2023-11-02 16:03:00,51.490165000000005,1.1863419999999998,1.0189247656615732,6.770836999999999,6.452545,23.14820000000003,1851.683333332869
2023-11-02 16:06:00,51.128475,1.1863419999999998,1.0189247656615732,6.770836999999999,6.452545,23.14820000000003,1851.733333332869
2023-11-02 16:09:00,50.752315,1.2152779999999996,1.015616527218322,6.799772999999999,6.423615000000001,23.4375,1851.783333332869
2023-11-02 16:12:00,50.274885,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,23.4375,1851.833333332869
2023-11-02 16:15:00,50.795715,1.273148,1.007260832052645,6.7708330000000005,6.278935000000001,23.726800000000026,1851.883333332869
2023-11-02 16:18:00,50.491895,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,23.1481,1851.9333333328689
2023-11-02 16:21:00,49.52257,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,22.28000000000003,1851.9833333328688
2023-11-02 16:24:00,50.752314999999996,1.3020829999999997,1.036755908294002,6.712968,6.221064999999999,22.858799999999974,1852.0333333328688
2023-11-02 16:27:00,50.01447,1.2442129999999993,1.01172815022244,6.712968,6.278935,21.99079999999998,1852.0833333328687
2023-11-02 16:30:00,50.708915000000005,1.2442129999999993,1.028404435274688,6.712968,6.307875,23.4375,1852.1333333328687
2023-11-02 16:33:00,49.493635,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,22.569500000000005,1852.1833333328686
2023-11-02 16:36:00,49.869794999999996,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,23.1481,1852.2333333328686
2023-11-02 16:39:00,48.466440000000006,1.3310179999999994,1.0318398512812574,6.915512999999999,6.3657449999999995,21.99079999999998,1852.2833333328686
2023-11-02 16:42:00,47.96007,1.3310179999999994,1.0142979666123697,6.915512999999999,6.336805000000001,22.85880000000003,1852.3333333328685
2023-11-02 16:45:00,48.19155,1.3888879999999997,1.0382838184096788,6.886573,6.250005,22.569399999999973,1852.3833333328685
2023-11-02 16:48:00,47.323495,1.3888879999999997,1.020211798214957,6.886573,6.221064999999999,21.99079999999998,1852.4333333328684
2023-11-02 16:51:00,47.106480000000005,1.3310179999999994,0.9965133415126062,6.828702999999999,6.221065,21.990700000000004,1852.4833333328684
2023-11-02 16:54:00,47.96007,1.359953,1.0263262907244173,6.770838,6.163195,22.569500000000005,1852.5333333328683
2023-11-02 16:57:00,46.26736,1.3020829999999997,1.0021901710051973,6.770838,6.221065,22.280100000000004,1852.5833333328683
2023-11-02 17:00:00,47.207755000000006,1.359953,1.0083941241174903,6.770838,6.134255,23.726800000000026,1852.6333333328682
2023-11-02 17:03:00,45.732060000000004,1.3020829999999997,1.0021901710051973,6.741898,6.192125,21.412000000000035,1852.6833333328682
2023-11-02 17:06:00,46.976275,1.359953,1.0083941241174903,6.770838,6.134255,23.1481,1852.7333333328681
2023-11-02 17:09:00,47.72859,1.359953,1.0083941241174903,6.770838,6.134255,22.56940000000003,1852.783333332868
2023-11-02 17:12:00,48.263895000000005,1.359953,1.0263262907244173,6.741898,6.134255,22.85889999999995,1852.833333332868
2023-11-02 17:15:00,47.96007,1.3020829999999997,1.0021901710051973,6.770838,6.221065,21.990700000000004,1852.883333332868
2023-11-02 17:18:00,47.323494999999994,1.3020829999999997,1.0195921246202875,6.799767999999999,6.278935,21.99079999999998,1852.933333332868
2023-11-02 17:21:00,46.903940000000006,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,22.280100000000004,1852.983333332868
2023-11-02 17:24:00,46.469905,1.3020829999999997,0.984548298887147,6.799767999999999,6.221065,21.990700000000004,1853.0333333328679
2023-11-02 17:27:00,46.238429999999994,1.3020829999999997,0.984548298887147,6.799767999999999,6.221065,23.4375,1853.0833333328678
2023-11-02 17:30:00,45.97801,1.3020829999999997,0.984542156543724,6.770838,6.192125,23.1481,1853.1333333328678
2023-11-02 17:33:00,45.24016,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,21.701300000000003,1853.1833333328677
2023-11-02 17:36:00,45.269095,1.3020829999999997,1.0021901710051973,6.741898,6.192125,22.85880000000003,1853.2333333328677
2023-11-02 17:39:00,45.32697,1.3020829999999997,0.984548298887147,6.741898,6.163195000000001,21.990700000000004,1853.2833333328676
2023-11-02 17:42:00,45.00868,1.3020829999999997,0.984548298887147,6.741898,6.163195000000001,23.4375,1853.3333333328676
2023-11-02 17:45:00,45.15336,1.3020829999999997,0.984548298887147,6.7129579999999995,6.1342550000000005,21.99079999999998,1853.3833333328676
2023-11-02 17:48:00,45.225695,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,20.83330000000001,1853.4333333328675
2023-11-02 17:51:00,46.252889999999994,1.359953,1.0084003656776663,6.741898,6.105325000000001,21.122699999999952,1853.4833333328675
2023-11-02 17:54:00,44.719325,1.3020829999999997,0.984542156543724,6.770838,6.192125,22.280100000000004,1853.5333333328674
2023-11-02 17:57:00,44.77719999999999,1.3020829999999997,0.984548298887147,6.741898,6.163195000000001,20.25460000000004,1853.5833333328674
2023-11-02 18:00:00,45.109955,1.3020829999999997,0.984542156543724,6.712968,6.134255,21.990700000000004,1853.6333333328673
2023-11-02 18:03:00,44.733795,1.3020829999999997,0.984548298887147,6.655087999999999,6.076385,22.56940000000003,1853.6833333328673
2023-11-02 18:06:00,43.50405,1.2442129999999993,0.9603737610160238,6.655087999999999,6.1342550000000005,21.990700000000004,1853.7333333328672
2023-11-02 18:09:00,43.171295,1.2442129999999993,0.9427609365433463,6.568287999999999,6.018515,22.85880000000003,1853.7833333328672
2023-11-02 18:12:00,42.766205,1.2442129999999993,0.9603737610160238,6.568287999999999,6.047455,21.412099999999953,1853.8333333328671
2023-11-02 18:15:00,43.287035,1.2442129999999993,0.9603737610160227,6.539348,6.018515,22.280100000000004,1853.883333332867
2023-11-02 18:18:00,43.14236,1.273148,0.9725026751755097,6.510413000000001,5.9606449999999995,21.70139999999998,1853.933333332867
2023-11-02 18:21:00,42.85301,1.273148,0.9547408720233652,6.539352999999999,5.9606449999999995,21.122600000000034,1853.983333332867
2023-11-02 18:24:00,42.07176,1.2152779999999996,0.9481586882058438,6.4236130000000005,5.931715,22.569399999999973,1854.033333332867
2023-11-02 18:27:00,41.1603,1.186343,0.9358544162784803,6.481483,6.0185200000000005,22.8587,1854.083333332867
2023-11-02 18:30:00,41.984955,1.3020829999999997,0.9484581140578414,6.510418,5.873844999999999,20.83330000000001,1854.1333333328669
2023-11-02 18:33:00,41.03009,1.2442129999999993,0.9427609365433463,6.452548,5.902775000000001,23.4375,1854.1833333328668
2023-11-02 18:36:00,40.01736,1.273148,0.9725026751755097,6.597218000000001,6.0474499999999995,21.411999999999978,1854.2333333328668
2023-11-02 18:39:00,39.207179999999994,1.3310179999999994,0.9784582829703008,6.655092999999999,6.018515,21.701499999999953,1854.2833333328667
2023-11-03 07:45:00,50.217015,1.4178249999999997,0.9364251390573373,5.787042,4.9479169999999995,26.909700000000043,1854.2833333328667
2023-11-03 07:48:00,49.78299,0.9548619999999994,0.8957460661322036,5.208332,5.09259,22.569399999999973,1854.3333333328667
2023-11-03 07:54:00,47.511575,0.983797,0.8628855968333525,5.353012,5.121524999999999,22.85880000000003,1854.4333333328666
2023-11-03 07:57:00,48.336225,1.0995369999999998,0.864440287016562,5.3530120000000005,4.918985,22.569500000000005,1854.4833333328666
2023-11-03 08:03:00,47.265625,1.070602,0.834867399968194,5.3530120000000005,4.9189799999999995,23.4375,1854.5833333328665
2023-11-03 08:06:00,47.019675,1.1284720000000004,0.92772221415829,5.787037,5.410885,21.990700000000004,1854.6333333328664
2023-11-03 08:12:00,46.672455,1.0416669999999995,0.9210869162649967,5.873842,5.642365000000001,22.56940000000003,1854.7333333328663
2023-11-03 08:15:00,46.26736,1.0127309999999996,0.9232074443044631,5.931716,5.758105,21.122699999999952,1854.7833333328663
2023-11-03 08:18:00,49.82639,1.0127309999999996,0.9385388772058643,5.960646,5.815975,24.59499999999997,1854.8333333328662
2023-11-03 08:24:00,50.159145,1.0127309999999996,0.9385336100737828,5.989586,5.844905000000001,23.7269,1854.9333333328661
2023-11-03 08:27:00,49.782985,0.9548609999999993,0.9403223242329583,6.076386,6.047455,24.016200000000026,1854.983333332866
2023-11-03 08:33:00,49.75405000000001,0.9548609999999993,0.9403172725484417,6.105325999999999,6.076385000000001,22.569499999999948,1855.083333332866
2023-11-03 08:36:00,49.594905,0.9548609999999993,0.9256250069140249,6.134256,6.076385000000001,22.280100000000004,1855.133333332866
2023-11-03 08:39:00,48.9728,1.0127309999999996,0.9385336100737828,6.221066,6.076385000000001,22.569399999999973,1855.183333332866
2023-11-03 08:45:00,48.74132,1.0127309999999996,0.9385336100737828,6.221066,6.076385000000001,23.726800000000026,1855.2833333328658
2023-11-03 08:48:00,49.52257,1.0995369999999998,0.9634709439602003,6.221062,5.9606449999999995,23.4375,1855.3333333328658
2023-11-03 08:51:00,48.567705000000004,1.0995369999999998,0.9475070818609524,6.307872,6.018515000000001,23.1481,1855.3833333328657
2023-11-03 08:54:00,48.654515,1.0416669999999995,0.9826586128898198,6.250002,6.1342550000000005,23.1481,1855.4333333328657
2023-11-03 09:00:00,48.55324,1.0416669999999995,0.9522230224919449,6.307872,6.1342550000000005,23.4375,1855.5333333328656
2023-11-03 09:03:00,49.56597,1.070601,0.9657944448749264,6.307866000000001,6.105325000000001,24.594899999999996,1855.5833333328655
2023-11-03 09:09:00,49.450235,1.0127309999999996,0.9536912495074993,6.278936,6.163195000000001,22.28000000000003,1855.6833333328655
2023-11-03 09:12:00,50.318290000000005,0.9548609999999993,,6.278935999999999,6.278935,23.4375,1855.7333333328654
2023-11-03 09:18:00,51.80845,1.0127309999999996,0.9835127501282073,6.278935999999999,6.221064999999999,24.305499999999995,1855.8333333328653
2023-11-03 09:21:00,51.533564999999996,1.0127309999999996,0.9835127501282073,6.278935999999999,6.221064999999999,23.1481,1855.8833333328653
2023-11-03 09:24:00,52.010995,0.9837959999999999,0.9545665962551937,6.192131,6.134255,24.594899999999996,1855.9333333328652
2023-11-03 09:30:00,51.6059,0.9548610000000002,0.9548614999663244,6.163196,6.163195,24.016200000000026,1856.0333333328651
2023-11-03 09:33:00,51.75058,0.8969909999999999,0.9536912899906427,6.105326000000001,6.221065,23.7269,1856.083333332865
2023-11-03 09:36:00,52.0544,0.9259259999999996,0.9545716180005503,6.221061000000001,6.278935,24.594899999999996,1856.133333332865
2023-11-03 09:39:00,54.00752,0.9837959999999999,0.983799000019084,6.250000999999999,6.250005,24.594900000000024,1856.183333332865
2023-11-03 09:45:00,52.95139,0.9548609999999993,0.9403223242329583,6.249996,6.221065,23.4375,1856.283333332865
2023-11-03 09:48:00,51.63484,1.070602,0.9812438571151623,6.481477,6.307875,24.594899999999996,1856.3333333328649
2023-11-03 09:54:00,51.056135,1.070602,0.9812438571151623,6.481477,6.307875,23.726800000000026,1856.4333333328648
2023-11-03 09:57:00,51.0272,1.0416669999999995,0.9826638151162385,6.452541999999999,6.336805000000001,24.59499999999997,1856.4833333328647
2023-11-03 10:00:00,51.070605,1.0416669999999995,0.9826638151162368,6.481482,6.3657449999999995,23.7269,1856.5333333328647
2023-11-03 10:06:00,51.80845,1.1284720000000004,1.0083073482350045,6.539357000000001,6.307874999999999,23.726800000000026,1856.6333333328646
2023-11-03 10:09:00,51.0272,1.070602,0.9965173533424561,6.568287,6.423615000000001,23.7269,1856.6833333328645
2023-11-03 10:15:00,51.822919999999996,1.0995369999999998,1.0102495887515703,6.539351999999999,6.365745,23.1481,1856.7833333328645
2023-11-03 10:18:00,51.388885,1.0995369999999998,0.979243964469441,6.481482,6.250005,23.4375,1856.8333333328644
2023-11-03 10:24:00,50.332755000000006,1.0416670000000003,1.0271366122219805,6.365737000000001,6.33681,22.28000000000003,1856.9333333328643
2023-11-03 10:27:00,49.320025,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,21.990700000000004,1856.9833333328643
2023-11-03 10:30:00,48.654515,1.273148,1.024291822448172,6.828703,6.365745,24.016200000000026,1857.0333333328642
2023-11-03 10:33:00,48.755785,1.3310189999999995,1.0142983836724957,6.828707999999999,6.249999000000001,24.01619999999997,1857.0833333328642
2023-11-03 10:39:00,48.090275,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,24.30559999999997,1857.183333332864
2023-11-03 10:42:00,48.090275,1.2152779999999996,0.982336115196695,6.799772999999999,6.3657449999999995,22.858799999999974,1857.233333332864
2023-11-03 10:45:00,50.41956,1.273148,1.0410998688395008,6.6840269999999995,6.249999000000001,24.30559999999997,1857.283333332864
2023-11-03 10:51:00,50.83912,1.2152770000000004,1.0319522560647967,6.655092,6.307874999999999,23.4375,1857.383333332864
2023-11-03 10:54:00,50.20255,1.070602,0.9812385487203243,6.510417,6.336805000000001,23.1481,1857.4333333328639
2023-11-03 11:00:00,51.388885,1.1284720000000004,0.9925800750905343,6.510417,6.250005,22.858799999999974,1857.5333333328638
2023-11-03 11:03:00,52.22801,1.070601,0.9965168766853553,6.4236059999999995,6.278935000000001,24.594899999999996,1857.5833333328637
2023-11-03 11:06:00,59.461805,0.7233799999999997,0.9481595355635404,5.729164000000001,6.221064000000001,25.17349999999999,1857.6333333328637
2023-11-03 11:12:00,58.318865,0.7523149999999994,0.9777315178469003,5.87384,6.3657449999999995,25.173599999999965,1857.7333333328636
2023-11-03 11:15:00,53.269675,1.0995369999999998,1.0254991496419803,6.5972219999999995,6.452545,24.01619999999997,1857.7833333328635
2023-11-03 11:21:00,52.734375,1.157407,1.0216739527349787,6.712962000000001,6.452545,23.148199999999974,1857.8833333328635
2023-11-03 11:24:00,49.667249999999996,1.2442129999999993,1.028404435274688,6.886578,6.481485,24.01619999999997,1857.9333333328634
2023-11-03 11:30:00,49.725115,1.3020829999999997,1.036755908294002,6.944448,6.452545,23.1481,1858.0333333328633
2023-11-03 11:33:00,50.28935,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,22.569500000000005,1858.0833333328633
2023-11-03 11:36:00,48.726855,1.3020829999999997,1.0195921246202875,6.886577999999999,6.3657449999999995,24.016200000000026,1858.1333333328632
2023-11-03 11:42:00,48.596639999999994,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,22.858799999999974,1858.2333333328631
2023-11-03 11:45:00,49.5081,1.359953,1.0614494060671285,6.915508,6.365745,22.569500000000005,1858.283333332863
2023-11-03 11:51:00,48.900465,1.2442129999999993,1.011733948977067,6.857638,6.423615000000001,22.85880000000003,1858.383333332863
2023-11-03 11:54:00,49.247685000000004,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,23.1481,1858.433333332863
2023-11-03 12:00:00,49.479165,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,23.4375,1858.5333333328629
2023-11-03 12:03:00,50.491895,1.3020829999999997,1.053705921548441,6.857638,6.394674999999999,23.14820000000003,1858.5833333328628
2023-11-03 12:06:00,49.537035,1.2442129999999993,1.028404435274688,6.886578,6.481485,23.7269,1858.6333333328628
2023-11-03 12:12:00,49.710645,1.2442129999999993,1.028404435274688,6.886578,6.481485,23.726800000000026,1858.7333333328627
2023-11-03 12:15:00,50.82465,1.3020829999999997,1.0367618025071978,6.799768,6.307874999999999,23.4375,1858.7833333328626
2023-11-03 12:21:00,49.92766,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,24.305499999999995,1858.8833333328625
2023-11-03 12:24:00,50.752315,1.3020829999999997,1.053705921548442,6.828707999999999,6.365745,23.14820000000003,1858.9333333328625
2023-11-03 12:27:00,50.853584999999995,1.1863419999999998,0.9863417428308512,6.741897000000001,6.3657449999999995,23.4375,1858.9833333328625
2023-11-03 12:33:00,50.20255,1.157407,1.0373687801836065,6.655092,6.423615000000001,23.1481,1859.0833333328624
2023-11-03 12:36:00,50.000005,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,22.28000000000003,1859.1333333328623
2023-11-03 12:42:00,49.667244999999994,1.1863419999999998,0.9863417428308512,6.741897000000001,6.3657449999999995,22.858799999999974,1859.2333333328622
2023-11-03 12:45:00,48.075805,1.2152779999999996,1.015616527218322,6.799772999999999,6.423615000000001,22.569499999999948,1859.2833333328622
2023-11-03 12:51:00,47.714125,1.2152779999999996,0.982336115196695,6.7708330000000005,6.336805000000001,22.280100000000004,1859.383333332862
2023-11-03 12:54:00,47.03414,1.2152779999999996,0.9990851435959028,6.712962999999999,6.307875,22.85880000000003,1859.433333332862
2023-11-03 12:57:00,46.33969999999999,1.2152779999999996,0.9990793933666834,6.684033,6.278935,22.858799999999974,1859.483333332862
2023-11-03 13:03:00,46.006945,1.2152779999999996,0.9990793933666834,6.684033,6.278935,22.280100000000004,1859.583333332862
2023-11-03 13:06:00,46.39757,1.273148,1.007260832052645,6.655093,6.163195,21.99079999999998,1859.6333333328619
2023-11-03 13:12:00,45.529515,1.2152779999999996,0.965363055246072,6.655093,6.192125,23.1481,1859.7333333328618
2023-11-03 13:15:00,46.947334999999995,1.3020829999999997,1.0021901710051973,6.712968,6.163195,22.858799999999974,1859.7833333328617
2023-11-03 13:21:00,46.28183,1.2442129999999993,0.977725560053189,6.712968,6.221065,23.1481,1859.8833333328616
2023-11-03 13:24:00,47.43924,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,22.280100000000004,1859.9333333328616
2023-11-03 13:27:00,47.49711,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,23.4375,1859.9833333328615
2023-11-03 13:30:00,47.757525,1.2442129999999993,0.9948431564325971,6.741897999999999,6.278935,23.148199999999974,1860.0333333328615
2023-11-03 13:33:00,47.366895,1.3020829999999997,1.036755908294002,6.712968,6.221064999999999,23.14820000000003,1860.0833333328615
2023-11-03 13:36:00,47.439235,1.2442129999999993,0.9948431564325971,6.741897999999999,6.278935,22.280100000000004,1860.1333333328614
2023-11-03 13:39:00,47.48264,1.3020829999999997,1.036755908294002,6.712968,6.221064999999999,24.0163,1860.1833333328614
2023-11-03 13:42:00,47.42477,1.2152779999999996,0.9990793933666834,6.684033,6.278935,21.990700000000004,1860.2333333328613
2023-11-03 13:45:00,47.554975,1.2152779999999996,1.0156165272183206,6.684033,6.307875,23.148199999999974,1860.2833333328613
2023-11-03 13:48:00,49.33449,1.273148,1.0242859757052836,6.684033,6.221064999999999,21.701300000000003,1860.3333333328612
2023-11-03 13:51:00,48.466435000000004,1.2152779999999996,1.0156165272183206,6.655093,6.278935,21.41210000000001,1860.3833333328612
2023-11-03 13:54:00,49.450235,1.2152779999999996,1.0156165272183206,6.684033,6.307875,22.569399999999973,1860.4333333328611
2023-11-03 13:57:00,48.9728,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,22.569499999999948,1860.483333332861
2023-11-03 14:00:00,50.144675,1.273148,1.0410998688395008,6.799772999999999,6.365745,23.4375,1860.533333332861
2023-11-03 14:03:00,49.39236,1.2152779999999996,1.0156165272183206,6.828703,6.452545,23.148199999999974,1860.583333332861
2023-11-03 14:06:00,49.348955000000004,1.2152779999999996,1.015616527218322,6.799772999999999,6.423615000000001,23.148199999999974,1860.633333332861
2023-11-03 14:09:00,50.5353,1.273148,1.0410998688395008,6.799772999999999,6.365745,22.858799999999974,1860.683333332861
2023-11-03 14:12:00,49.739585000000005,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,23.4375,1860.7333333328609
2023-11-03 14:15:00,50.5353,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,23.7269,1860.7833333328608
2023-11-03 14:18:00,50.274885,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,23.14820000000003,1860.8333333328608
2023-11-03 14:21:00,50.173615,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,21.990700000000004,1860.8833333328607
2023-11-03 14:24:00,50.057875,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,22.85880000000003,1860.9333333328607
2023-11-03 14:27:00,51.66377,1.3020829999999997,1.0195921246202875,6.828707999999999,6.307874999999999,23.148199999999974,1860.9833333328606
2023-11-03 14:30:00,52.64757,1.3020829999999997,1.0195921246202875,6.799768,6.278935000000001,24.016200000000026,1861.0333333328606
2023-11-03 14:33:00,53.342015,1.3020829999999997,1.0367618025071978,6.799768,6.307874999999999,24.59480000000002,1861.0833333328605
2023-11-03 14:36:00,52.76331,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,23.4375,1861.1333333328605
2023-11-03 14:39:00,53.125,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,23.7269,1861.1833333328605
2023-11-03 14:42:00,53.993055,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,23.7269,1861.2333333328604
2023-11-03 14:45:00,53.819445,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,23.14820000000003,1861.2833333328604
2023-11-03 14:48:00,54.49942,1.273148,1.0577021834760596,6.857643,6.452545000000001,24.016200000000026,1861.3333333328603
