Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-03 14:51:00,53.877315,1.1863419999999998,1.0349342286315115,6.799767,6.510415000000001,23.148199999999974,1861.3833333328603
2023-11-03 14:54:00,54.1088,1.244212,1.0448711907994668,6.8287070000000005,6.452545000000001,24.594899999999996,1861.4333333328602
2023-11-03 14:57:00,53.703705,1.2152779999999996,1.0319527044036616,6.828703,6.481485,23.7269,1861.4833333328602
2023-11-03 15:00:00,53.689235,1.2152779999999996,1.0319527044036616,6.828703,6.481485,23.1481,1861.5333333328601
2023-11-03 15:03:00,54.38368,1.273148,1.0577078879122817,6.828703,6.423615,24.594899999999996,1861.58333333286
2023-11-03 15:06:00,53.47222,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,23.4375,1861.63333333286
2023-11-03 15:09:00,54.67303,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,23.726800000000026,1861.68333333286
2023-11-03 15:12:00,54.44155,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,23.726800000000026,1861.73333333286
2023-11-03 15:15:00,54.02199,1.2152779999999996,1.0319527044036616,6.828703,6.481485,24.30559999999997,1861.78333333286
2023-11-03 15:18:00,54.788775,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,26.04169999999999,1861.8333333328599
2023-11-03 15:21:00,54.05093,1.2442129999999993,1.0448772939716275,6.973378,6.597225000000001,23.726800000000026,1861.8833333328598
2023-11-03 15:24:00,53.689235,1.3020829999999997,1.053705921548441,7.031248000000001,6.568285,24.305600000000027,1861.9333333328598
2023-11-03 15:27:00,53.877315,1.3020829999999997,1.036755908294003,7.002318,6.510415000000001,23.726800000000026,1861.9833333328597
2023-11-03 15:30:00,54.05093,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,24.594899999999996,1862.0333333328597
2023-11-03 15:33:00,54.412615,1.2442129999999993,1.0448772939716275,6.857638,6.481485,23.726800000000026,1862.0833333328596
2023-11-03 15:36:00,55.45428,1.3020829999999997,1.053705921548441,6.886578,6.423615,23.7269,1862.1333333328596
2023-11-03 15:39:00,54.600695,1.2152779999999996,1.0319527044036616,6.828703,6.481485,25.17360000000002,1862.1833333328595
2023-11-03 15:42:00,55.801505000000006,1.273148,1.0577078879122817,6.828703,6.423615,23.1481,1862.2333333328595
2023-11-03 15:45:00,54.759834999999995,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,23.7269,1862.2833333328595
2023-11-03 15:48:00,55.729169999999996,1.273148,1.0577021834760596,6.915513,6.510415,22.85880000000003,1862.3333333328594
2023-11-03 15:51:00,55.598955000000004,1.273148,1.0577021834760596,6.915513,6.510415,24.305600000000027,1862.3833333328594
2023-11-03 15:54:00,54.730900000000005,1.1863419999999998,1.0507588763448468,6.8287070000000005,6.568285,23.726800000000026,1862.4333333328593
2023-11-03 15:57:00,55.58449,1.157407,1.0528894612159903,6.770832,6.568285,24.305500000000052,1862.4833333328593
2023-11-03 16:00:00,55.844905,1.157407,1.0528894612159903,6.799772000000001,6.597225000000001,24.305499999999995,1862.5333333328592
2023-11-03 16:03:00,54.976855,1.157407,1.0528894612159903,6.799772000000001,6.597225000000001,24.01619999999997,1862.5833333328592
2023-11-03 16:06:00,55.06366,1.244212,1.077241246502408,6.8287070000000005,6.510415,24.0163,1862.6333333328591
2023-11-03 16:09:00,54.021995000000004,1.1863419999999998,1.0349342286315115,6.799767,6.510415000000001,24.305600000000027,1862.683333332859
2023-11-03 16:12:00,54.108795,1.1863419999999998,1.0349342286315115,6.799767,6.510415000000001,24.884299999999996,1862.733333332859
2023-11-03 16:15:00,53.544560000000004,1.1863419999999998,1.0349342286315115,6.770836999999999,6.481485,23.726800000000026,1862.783333332859
2023-11-03 16:18:00,53.399885,1.1863419999999998,1.0189247656615732,6.770836999999999,6.452545,23.7269,1862.833333332859
2023-11-03 16:21:00,53.60243,1.2152770000000004,1.0640557605179288,6.655092,6.365745,23.7269,1862.883333332859
2023-11-03 16:24:00,55.034725,1.2152770000000004,1.0640557605179288,6.655092,6.365745,23.4375,1862.9333333328589
2023-11-03 16:27:00,54.83218,1.157407,1.0373687801836053,6.655092000000001,6.423615,24.305600000000027,1862.9833333328588
2023-11-03 16:30:00,55.65683,1.157407,1.0373687801836053,6.655092000000001,6.423615,24.01619999999997,1863.0333333328588
2023-11-03 16:33:00,56.25,1.2152770000000004,1.0480920093474535,6.712962000000001,6.394674999999999,24.594899999999996,1863.0833333328587
2023-11-03 16:36:00,56.19213,1.2152770000000004,1.064055760517928,6.712962000000001,6.423615,23.72679999999997,1863.1333333328587
2023-11-03 16:39:00,55.237265,1.157407,1.02167395273498,6.741902,6.481485,24.305600000000027,1863.1833333328586
2023-11-03 16:42:00,56.19213,1.2152770000000004,1.0954665190932515,6.770832,6.5393550000000005,24.01619999999997,1863.2333333328586
2023-11-03 16:45:00,54.80324,1.157407,1.02167395273498,6.857642,6.597225000000001,23.7269,1863.2833333328585
2023-11-03 16:48:00,54.036460000000005,1.1863419999999998,1.0507588763448468,6.8287070000000005,6.568285,24.01619999999997,1863.3333333328585
2023-11-03 16:51:00,53.298615,1.1863419999999998,1.0349342286315115,6.799767,6.510415000000001,23.14820000000003,1863.3833333328585
2023-11-03 16:54:00,53.153935,1.1863419999999998,1.0349342286315115,6.770836999999999,6.481485,22.56940000000003,1863.4333333328584
2023-11-03 16:57:00,52.41609,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,24.01619999999997,1863.4833333328584
2023-11-03 17:00:00,52.141205,1.157407,1.005807525528706,6.712962000000001,6.423615000000001,22.569500000000005,1863.5333333328583
2023-11-03 17:03:00,51.461225,1.157407,1.0216739527349787,6.712962000000001,6.452545,23.1481,1863.5833333328583
2023-11-03 17:06:00,51.02719999999999,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,22.569399999999973,1863.6333333328582
2023-11-03 17:09:00,51.490165000000005,1.1863419999999998,1.0027324177165833,6.6550970000000005,6.307875,24.01619999999997,1863.6833333328582
2023-11-03 17:12:00,51.605905,1.244212,1.0448768489378142,6.6840269999999995,6.307874999999999,24.305499999999995,1863.7333333328581
2023-11-03 17:15:00,51.533564999999996,1.1863419999999998,0.9863417428308512,6.741897000000001,6.3657449999999995,22.85880000000003,1863.783333332858
2023-11-03 17:18:00,51.331015,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,21.990700000000004,1863.833333332858
2023-11-03 17:21:00,50.76678,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,22.858799999999974,1863.883333332858
2023-11-03 17:24:00,50.36169,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,23.1481,1863.933333332858
2023-11-03 17:27:00,49.71065,1.2442129999999993,1.028404435274688,6.857638,6.452545,24.01619999999997,1863.983333332858
2023-11-03 17:30:00,49.189809999999994,1.2152779999999996,1.0156165272183206,6.857643,6.481485,24.594899999999996,1864.0333333328579
2023-11-03 17:33:00,49.03067,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,21.990700000000004,1864.0833333328578
2023-11-03 17:36:00,48.9728,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,22.28000000000003,1864.1333333328578
2023-11-03 17:39:00,48.234955,1.2152779999999996,1.0156165272183206,6.684033,6.307875,22.858799999999974,1864.1833333328577
2023-11-03 17:42:00,47.844325,1.2152779999999996,0.9990851435959028,6.712962999999999,6.307875,24.594900000000052,1864.2333333328577
2023-11-03 17:45:00,47.381370000000004,1.2152779999999996,0.9990851435959028,6.712962999999999,6.307875,23.14820000000003,1864.2833333328576
2023-11-03 17:48:00,47.65625,1.2152779999999996,0.982336115196695,6.6261529999999995,6.192125,21.990700000000004,1864.3333333328576
2023-11-03 17:51:00,47.410304999999994,1.2152779999999996,0.982336115196695,6.655093,6.221065,20.83330000000001,1864.3833333328575
2023-11-03 17:54:00,47.699655,1.2152779999999996,1.0156165272183206,6.655093,6.278935,21.70139999999998,1864.4333333328575
2023-11-03 17:57:00,47.887730000000005,1.273148,1.007260832052645,6.6261529999999995,6.134255,21.70139999999998,1864.4833333328575
2023-11-03 18:00:00,46.961805,1.2442129999999993,0.977725560053189,6.684028,6.192125,22.858799999999974,1864.5333333328574
2023-11-03 18:03:00,47.12095,1.2442129999999993,0.977725560053189,6.684028,6.192125,21.990700000000004,1864.5833333328574
2023-11-03 18:06:00,46.180555,1.2442129999999993,0.9948431564325971,6.684028,6.221065,23.4375,1864.6333333328573
2023-11-03 18:09:00,45.399305,1.2442129999999993,0.977725560053189,6.712968,6.221065,21.701300000000003,1864.6833333328573
2023-11-03 18:12:00,44.560190000000006,1.2442129999999993,0.977725560053189,6.712968,6.221065,21.701400000000035,1864.7333333328572
2023-11-03 18:15:00,44.155095,1.2442129999999993,0.9603737610160238,6.684028,6.163195000000001,21.70150000000001,1864.7833333328572
2023-11-03 18:18:00,45.645255,1.3020829999999997,1.0021962257845767,6.655087999999999,6.105325000000001,21.990700000000004,1864.8333333328571
2023-11-03 18:21:00,44.690389999999994,1.3020829999999997,0.984548298887147,6.655087999999999,6.076385,21.70139999999998,1864.883333332857
2023-11-03 18:24:00,43.851275,1.2442129999999993,0.977731515591257,6.655087999999999,6.163195000000001,21.12270000000001,1864.933333332857
2023-11-03 18:27:00,43.981480000000005,1.3020829999999997,0.984548298887147,6.597218,6.018515000000001,23.1481,1864.983333332857
2023-11-06 07:36:00,68.2147,0.6655100000000003,1.1802887812658691,4.832177,6.0763869999999995,26.909700000000015,1864.983333332857
2023-11-06 07:39:00,68.95255,1.7071760000000005,1.0214557727191071,5.468746,4.31134,25.173699999999997,1865.033333332857
2023-11-06 07:42:00,79.07986,1.186343,1.1274825297668478,6.394676,6.278933,30.382000000000005,1865.083333332857
2023-11-06 07:45:00,80.41087999999999,0.9837959999999999,0.9981941100670706,5.671301,5.700234999999999,27.488499999999988,1865.1333333328569
2023-11-06 07:48:00,79.39815,0.9837959999999999,0.983799000019084,5.497681,5.497685000000001,29.803200000000004,1865.1833333328568
2023-11-06 07:51:00,76.475695,0.8391210000000004,0.9501667450960003,5.324076000000001,5.555554999999999,28.067099999999982,1865.2333333328568
2023-11-06 07:54:00,69.502315,0.7523150000000003,0.8891603696689765,5.179396,5.468750999999999,26.331000000000017,1865.2833333328567
2023-11-06 07:57:00,62.774885,0.8101849999999997,0.907695262682234,5.208336,5.410881,26.62039999999996,1865.3333333328567
2023-11-06 08:00:00,63.454865,1.0127309999999996,0.9385336100737828,5.4398159999999995,5.295135,24.884199999999964,1865.3833333328566
2023-11-06 08:03:00,62.717015,1.0127309999999996,0.9232074443044641,5.468745999999999,5.295135000000001,25.462900000000047,1865.4333333328566
2023-11-06 08:06:00,61.284725,0.9548609999999993,,5.4398159999999995,5.439815,24.88420000000002,1865.4833333328565
2023-11-06 08:09:00,61.29919,0.9837959999999999,0.9837939999947618,5.671301,5.671295000000001,25.17360000000002,1865.5333333328565
2023-11-06 08:12:00,61.617475,0.8969909999999999,0.9536912899906435,5.787036,5.902775000000001,26.331000000000017,1865.5833333328565
2023-11-06 08:15:00,61.082175,0.8969909999999999,0.9536912899906427,5.815976,5.931715,24.884299999999996,1865.6333333328564
2023-11-06 08:18:00,60.243055,0.9259259999999996,0.9545667175262131,5.844911,5.902775000000001,25.46289999999999,1865.6833333328564
2023-11-06 08:21:00,59.9103,0.9259259999999996,0.9403198086506208,5.902780999999999,5.931715,25.752300000000048,1865.7333333328563
2023-11-06 08:24:00,59.67882,0.9259259999999996,0.9545667175262135,5.960651,6.018515,24.59499999999997,1865.7833333328563
2023-11-06 08:27:00,59.027775,0.9259259999999996,0.9686808740812727,5.989580999999999,6.076385000000001,23.7269,1865.8333333328562
2023-11-06 08:30:00,59.664355,0.9548610000000002,0.9548614999663244,6.018516000000001,6.018515000000001,24.884299999999996,1865.8833333328562
2023-11-06 08:33:00,60.850695,0.9548610000000002,0.9548614999663244,6.018516000000001,6.018515000000001,25.463000000000022,1865.9333333328561
2023-11-06 08:36:00,61.37153000000001,0.9837959999999999,0.9981941100670706,6.047451000000001,6.076385,24.88420000000002,1865.983333332856
2023-11-06 08:39:00,60.28646,0.9548609999999993,0.9835127697449744,6.134256,6.192125,25.752300000000048,1866.033333332856
2023-11-06 08:42:00,60.720485,1.0127309999999996,1.0127364999952126,6.307866000000001,6.307875,25.462999999999994,1866.083333332856
2023-11-06 08:45:00,60.445605,1.0127309999999996,1.0127364999952126,6.249996,6.250005,25.75229999999999,1866.133333332856
2023-11-06 08:48:00,60.416669999999996,0.9548609999999993,0.9976371085085582,6.2210659999999995,6.307875,24.884299999999996,1866.183333332856
2023-11-06 08:51:00,59.953705,0.9259259999999996,0.9826631770297534,6.192131,6.307875,24.88420000000002,1866.2333333328559
2023-11-06 08:54:00,61.574075,0.9548610000000002,0.9976371085085597,6.163196,6.250005,26.041600000000017,1866.2833333328558
2023-11-06 08:57:00,61.4728,0.868055,0.9792426437388831,6.076390000000001,6.307875,27.488400000000013,1866.3333333328558
2023-11-06 09:00:00,62.64468,0.9259250000000003,1.0102483568165832,6.076390000000001,6.250005,25.463000000000022,1866.3833333328557
2023-11-06 09:03:00,62.5,0.9548610000000002,1.0255011058878298,6.105326000000001,6.250005,26.04169999999999,1866.4333333328557
2023-11-06 09:06:00,61.37153,0.9259259999999996,0.9826631770297534,6.192131,6.307875,25.17360000000002,1866.4833333328556
2023-11-06 09:09:00,61.935765,0.9259259999999996,0.9826631770297534,6.221061000000001,6.336805000000001,26.331000000000017,1866.5333333328556
2023-11-06 09:12:00,61.4728,0.9259259999999996,0.9965190661847925,6.221061000000001,6.3657449999999995,25.752300000000048,1866.5833333328555
2023-11-06 09:15:00,62.74594999999999,0.9548610000000002,1.011628279001144,6.163196,6.278935000000001,24.884299999999996,1866.6333333328555
2023-11-06 09:18:00,62.094905,0.8969909999999999,0.9948322711022168,6.163196,6.3657449999999995,25.462999999999965,1866.6833333328555
2023-11-06 09:21:00,62.962959999999995,0.868055,1.0058061334486337,6.163190000000001,6.452545,25.75229999999999,1866.7333333328554
2023-11-06 09:24:00,62.456595,0.9259259999999996,1.0238621788658966,6.250000999999999,6.452545,25.173599999999965,1866.7833333328554
2023-11-06 09:27:00,60.24306,0.9837959999999999,1.0265922858387668,6.365736,6.4525500000000005,25.17349999999999,1866.8333333328553
2023-11-06 09:30:00,59.9103,0.9259259999999996,0.9826631770297534,6.250000999999999,6.3657449999999995,26.04169999999999,1866.8833333328553
2023-11-06 09:33:00,61.805555,0.9259250000000003,1.023861644197923,6.076390000000001,6.278935000000001,26.90979999999996,1866.9333333328552
2023-11-06 09:36:00,62.413195,0.8969909999999999,0.9812381360181893,6.163196,6.336805000000001,25.46290000000002,1866.9833333328552
2023-11-06 09:39:00,60.4022,0.9548610000000002,1.0392508114172327,6.221066,6.394675,25.75230000000002,1867.0333333328551
2023-11-06 09:42:00,58.17419,1.070602,1.026590453826136,6.452542,6.365740000000001,25.173599999999965,1867.083333332855
2023-11-06 09:45:00,57.306135,1.0995369999999998,1.0102495887515703,6.510412,6.336805000000001,24.884299999999996,1867.133333332855
2023-11-06 09:48:00,59.056709999999995,1.070601,1.0116334370960354,6.4236059999999995,6.307874999999999,25.462900000000047,1867.183333332855
2023-11-06 09:51:00,59.635419999999996,1.070601,1.0265899676254204,6.452546,6.365745,25.173699999999997,1867.233333332855
2023-11-06 09:54:00,58.188655,1.070602,1.026590453826136,6.510417,6.423615000000001,24.59480000000002,1867.283333332855
2023-11-06 09:57:00,58.087385,1.157407,1.0528894612159903,6.5972219999999995,6.394674999999999,23.4375,1867.3333333328549
2023-11-06 10:00:00,57.37847,1.0995369999999998,1.0254991496419803,6.655092000000001,6.510415000000001,23.72679999999997,1867.3833333328548
2023-11-06 10:03:00,58.072915,1.1284720000000004,1.0544834712818705,6.684027,6.5393550000000005,24.594899999999996,1867.4333333328548
2023-11-06 10:06:00,57.50868,1.0416669999999995,1.0271315649433568,6.597222,6.568285,25.75229999999999,1867.4833333328547
2023-11-06 10:09:00,59.25926,1.0995369999999998,1.0555396537250246,6.626161999999999,6.5393550000000005,24.594899999999996,1867.5333333328547
2023-11-06 10:12:00,58.376735,1.070602,1.041399011459328,6.568287,6.510415000000001,25.462999999999965,1867.5833333328546
2023-11-06 10:15:00,57.725695,1.0995369999999998,1.0254991496419803,6.655092000000001,6.510415000000001,23.72679999999997,1867.6333333328546
2023-11-06 10:18:00,57.074655,1.0995369999999998,1.01024958875157,6.655092000000001,6.481485,24.594899999999996,1867.6833333328545
2023-11-06 10:21:00,57.986115,1.157407,1.068254394063252,6.5972219999999995,6.423615,25.173699999999997,1867.7333333328545
2023-11-06 10:24:00,57.8125,1.070602,1.041399011459327,6.510417,6.452545,23.4375,1867.7833333328545
2023-11-06 10:27:00,58.00058,1.070602,1.0265853098645186,6.539357000000001,6.452545,24.594899999999996,1867.8333333328544
2023-11-06 10:30:00,58.622685000000004,1.157407,1.0373687801836053,6.655092000000001,6.423615,24.594899999999996,1867.8833333328544
2023-11-06 10:33:00,59.17245,1.157407,1.068254394063252,6.5972219999999995,6.423615,25.173599999999965,1867.9333333328543
2023-11-06 10:36:00,59.25926,1.157407,1.0528894612159903,6.655092000000001,6.452545000000001,24.594899999999996,1867.9833333328543
2023-11-06 10:39:00,59.461805,1.1284720000000004,1.0544782345479278,6.655097,6.510415,24.884299999999996,1868.0333333328542
2023-11-06 10:42:00,60.315394999999995,1.0995369999999998,1.0555396537250243,6.684032,6.597225,24.884299999999996,1868.0833333328542
2023-11-06 10:45:00,63.10764,0.8969909999999999,1.0083069611247097,6.278935,6.510414,26.331000000000017,1868.1333333328541
2023-11-06 10:48:00,66.40625,0.7523149999999994,1.0021961373595456,5.931709000000001,6.481484000000001,27.488400000000013,1868.183333332854
2023-11-06 10:51:00,64.09143499999999,0.78125,1.007261687348878,6.134259999999999,6.6261600000000005,26.04169999999999,1868.233333332854
2023-11-06 10:54:00,62.355325,0.9259259999999996,1.037368017124201,6.394676,6.6261600000000005,25.75229999999999,1868.283333332854
2023-11-06 10:57:00,60.56134,1.0127319999999997,1.055542141423109,6.539351999999999,6.6261600000000005,26.33099999999996,1868.333333332854
2023-11-06 11:00:00,58.029515,1.1284720000000004,1.0544782345479278,6.741902,6.59722,24.88420000000002,1868.383333332854
2023-11-06 11:03:00,58.3912,1.1284720000000004,1.0238599080479631,6.655097,6.452545000000001,24.016200000000026,1868.4333333328539
2023-11-06 11:06:00,58.304395,1.0995369999999998,1.0102442895924684,6.684031999999999,6.510415000000001,24.305499999999995,1868.4833333328538
2023-11-06 11:09:00,56.26447,1.2152779999999996,1.0640507323262316,6.886578,6.59722,24.01619999999997,1868.5333333328538
2023-11-06 11:12:00,55.613425,1.359953,1.0786614130006877,7.089118000000001,6.568285,25.463000000000022,1868.5833333328537
2023-11-06 11:15:00,56.07639,1.3888879999999997,1.1081507231834018,7.060183,6.5393550000000005,23.72679999999997,1868.6333333328537
2023-11-06 11:18:00,57.653355,1.359953,1.1124630845461125,7.060187999999999,6.597225,24.01619999999997,1868.6833333328536
2023-11-06 11:21:00,58.029515,1.359953,1.1124630845461125,7.1469879999999995,6.684025,24.88420000000002,1868.7333333328536
2023-11-06 11:24:00,58.333330000000004,1.359953,1.1124630845461125,7.1469879999999995,6.684025,25.173699999999997,1868.7833333328535
2023-11-06 11:27:00,57.17593,1.3020829999999997,1.1033415866068128,7.089118,6.712965,24.30559999999997,1868.8333333328535
2023-11-06 11:30:00,57.2772,1.3020829999999997,1.1033415866068128,7.089118,6.712965,24.594899999999996,1868.8833333328535
2023-11-06 11:33:00,56.65509,1.3020829999999997,1.070441884050757,7.060187999999999,6.626155,24.594900000000052,1868.9333333328534
2023-11-06 11:36:00,56.68403,1.2442129999999993,1.0611513493390936,6.973378,6.626155,24.88420000000002,1868.9833333328534
2023-11-06 11:39:00,57.13252,1.273148,1.0741147409585243,6.915513,6.5393550000000005,24.88420000000002,1869.0333333328533
2023-11-06 11:42:00,57.118055,1.1863419999999998,1.0664180651303554,6.8287070000000005,6.597225000000001,23.7269,1869.0833333328533
2023-11-06 11:45:00,57.17593,1.244212,1.0931619935437047,6.8287070000000005,6.5393550000000005,24.305499999999995,1869.1333333328532
2023-11-06 11:48:00,55.989580000000004,1.2152779999999996,1.0640507323262316,6.857643,6.568285,24.59499999999997,1869.1833333328532
2023-11-06 11:51:00,56.510419999999996,1.2152779999999996,1.0319470930819212,6.915513,6.568285,24.594899999999996,1869.2333333328531
2023-11-06 11:54:00,57.204865,1.244212,1.061150899690166,6.799767,6.452545000000001,24.884299999999996,1869.283333332853
2023-11-06 11:57:00,57.609955,1.244212,1.0931619935437047,6.8287070000000005,6.5393550000000005,24.01619999999997,1869.333333332853
2023-11-06 12:00:00,57.08912,1.1863419999999998,1.081914069001667,6.915507000000001,6.712965,24.884299999999996,1869.383333332853
2023-11-06 12:03:00,58.680555,1.244212,1.1089101114917321,6.944446999999999,6.684025,24.594899999999996,1869.433333332853
2023-11-06 12:06:00,58.59375,1.2152770000000004,1.0954665190932507,6.886572000000001,6.655094999999999,24.594899999999996,1869.483333332853
2023-11-06 12:09:00,57.783565,1.1863419999999998,1.081914069001667,6.915507000000001,6.712965,25.173599999999965,1869.5333333328529
2023-11-06 12:12:00,56.770835000000005,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,24.01619999999997,1869.5833333328528
2023-11-06 12:15:00,56.00405,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.01619999999997,1869.6333333328528
2023-11-06 12:18:00,55.2662,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.88420000000002,1869.6833333328527
2023-11-06 12:21:00,55.005790000000005,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,23.4375,1869.7333333328527
2023-11-06 12:24:00,54.05093,1.3310179999999994,1.0830995061817352,6.944443,6.481485,23.1481,1869.7833333328526
2023-11-06 12:27:00,54.007525,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,23.1481,1869.8333333328526
2023-11-06 12:30:00,54.542825,1.3888879999999997,1.0910162311717113,6.944443,6.394674999999999,23.4375,1869.8833333328525
2023-11-06 12:33:00,55.193865,1.3888879999999997,1.0910162311717113,6.944443,6.394674999999999,24.594899999999996,1869.9333333328525
2023-11-06 12:36:00,54.788775,1.3310179999999994,1.0830995061817352,6.944443,6.481485,23.7269,1869.9833333328525
2023-11-06 12:39:00,55.2662,1.359953,1.0786614130006877,6.944448,6.423615,23.4375,1870.0333333328524
2023-11-06 12:42:00,55.16493,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,23.726800000000026,1870.0833333328524
2023-11-06 12:45:00,56.510419999999996,1.3020829999999997,1.1033359664660594,6.886578,6.510415,24.30559999999997,1870.1333333328523
2023-11-06 12:48:00,55.42535,1.2152779999999996,1.0640507323262316,6.857643,6.568285,24.016200000000026,1870.1833333328523
2023-11-06 12:51:00,54.600695,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,22.85889999999995,1870.2333333328522
2023-11-06 12:54:00,53.92072,1.3020829999999997,1.053705921548441,6.944448,6.481485,23.7269,1870.2833333328522
2023-11-06 12:57:00,53.18287,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,24.305499999999995,1870.3333333328521
2023-11-06 13:00:00,52.560765,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,23.4375,1870.383333332852
2023-11-06 13:03:00,52.401619999999994,1.3020829999999997,1.053705921548442,6.799767999999999,6.336805000000001,24.305600000000027,1870.433333332852
2023-11-06 13:06:00,52.32928,1.3020829999999997,1.053705921548442,6.799767999999999,6.336805000000001,23.7269,1870.483333332852
2023-11-06 13:09:00,53.71817,1.359953,1.0614494060671285,6.799767999999999,6.250005,24.594899999999996,1870.533333332852
2023-11-06 13:12:00,53.211805,1.2442129999999993,1.028404435274688,6.684028,6.278935,23.1481,1870.583333332852
2023-11-06 13:15:00,54.39815,1.3020829999999997,1.0367618025071978,6.799768,6.307874999999999,24.595000000000027,1870.6333333328519
2023-11-06 13:18:00,53.96412,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,24.30559999999997,1870.6833333328518
2023-11-06 13:21:00,55.208330000000004,1.273148,1.0410998688395008,6.712962999999999,6.278935000000001,24.016200000000026,1870.7333333328518
2023-11-06 13:24:00,55.121525,1.273148,1.0741147409585243,6.799772999999999,6.423615,24.88420000000002,1870.7833333328517
2023-11-06 13:27:00,54.87558,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,24.884299999999996,1870.8333333328517
2023-11-06 13:30:00,54.716435,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,23.4375,1870.8833333328516
2023-11-06 13:33:00,53.92072,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,24.016200000000026,1870.9333333328516
2023-11-06 13:36:00,53.153935,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,23.148199999999974,1870.9833333328515
2023-11-06 13:39:00,52.763310000000004,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,23.4375,1871.0333333328515
2023-11-06 13:42:00,53.096064999999996,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,22.85880000000003,1871.0833333328515
2023-11-06 13:45:00,53.573494999999994,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,23.726800000000026,1871.1333333328514
2023-11-06 13:48:00,53.60243,1.3020829999999997,1.0367618025071978,6.799768,6.307874999999999,22.569500000000005,1871.1833333328514
2023-11-06 13:51:00,55.005790000000005,1.3020829999999997,1.053705921548442,6.828707999999999,6.365745,23.4375,1871.2333333328513
2023-11-06 13:54:00,54.629630000000006,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,23.72679999999997,1871.2833333328513
2023-11-06 13:57:00,55.859375,1.359953,1.0956604747674892,6.944448,6.452545000000001,24.59499999999997,1871.3333333328512
2023-11-06 14:00:00,55.58449,1.3020829999999997,1.070441884050757,7.002318,6.568285,24.30559999999997,1871.3833333328512
2023-11-06 14:03:00,55.7147,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,24.594899999999996,1871.4333333328511
2023-11-06 14:06:00,55.45428,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.01619999999997,1871.483333332851
2023-11-06 14:09:00,55.84491,1.359953,1.0786614130006877,7.031248000000001,6.510415,24.305499999999995,1871.533333332851
2023-11-06 14:12:00,53.77604,1.273148,1.0242859757052842,7.002318,6.539350000000001,24.01619999999997,1871.583333332851
2023-11-06 14:15:00,53.71817,1.3020829999999997,1.036755908294003,7.002318,6.510415000000001,23.7269,1871.633333332851
2023-11-06 14:18:00,53.616895,1.3020829999999997,1.036755908294003,7.002318,6.510415000000001,23.72679999999997,1871.683333332851
2023-11-06 14:21:00,53.848380000000006,1.3020829999999997,1.053705921548441,6.944448,6.481485,23.7269,1871.7333333328509
2023-11-06 14:24:00,54.55729,1.3020829999999997,1.053705921548441,6.915508,6.452545,24.30559999999997,1871.7833333328508
2023-11-06 14:27:00,54.644099999999995,1.3020829999999997,1.0704476342799758,6.915508,6.481485,24.594899999999996,1871.8333333328508
2023-11-06 14:30:00,55.078125,1.3020829999999997,1.0704476342799758,6.857638,6.423615,22.858799999999974,1871.8833333328507
2023-11-06 14:33:00,54.78877,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,23.4375,1871.9333333328507
2023-11-06 14:42:00,57.899305,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,22.569399999999973,1872.0833333328508
2023-11-06 14:45:00,57.2338,1.2442129999999993,1.0611513493390936,6.973378,6.626155,24.884299999999996,1872.1333333328507
2023-11-06 14:48:00,57.16146,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.01619999999997,1872.1833333328507
2023-11-06 14:51:00,57.16146,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.594899999999996,1872.2333333328506
2023-11-06 15:00:00,56.872105000000005,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,23.1481,1872.3833333328507
2023-11-06 15:03:00,57.450810000000004,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.305600000000027,1872.4333333328507
2023-11-06 15:09:00,57.653355,1.2442129999999993,1.0772417006902117,6.9444479999999995,6.626155,24.88420000000002,1872.5333333328506
2023-11-06 15:12:00,59.056709999999995,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,25.173599999999965,1872.5833333328505
2023-11-06 15:15:00,57.711225,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,24.594899999999996,1872.6333333328505
2023-11-06 15:21:00,57.52315,1.2442129999999993,1.0931624521994818,7.031248,6.741895,22.569399999999973,1872.7333333328504
2023-11-06 15:24:00,57.190394999999995,1.2442129999999993,1.0448716358316714,7.002317999999999,6.626155,24.30559999999997,1872.7833333328504
2023-11-06 15:30:00,58.10185,1.359953,1.0956604747674892,7.060187999999999,6.5682849999999995,24.884299999999996,1872.8833333328503
2023-11-06 15:33:00,57.132525,1.2442129999999993,1.0611513493390936,6.973378,6.626155,24.884299999999996,1872.9333333328502
2023-11-06 15:39:00,57.248265,1.2442129999999993,1.0611513493390936,6.973378,6.626155,24.305499999999995,1873.0333333328501
2023-11-06 15:42:00,56.467015,1.2442129999999993,1.0931624521994818,6.886578,6.597225000000001,25.173699999999997,1873.08333333285
2023-11-06 15:45:00,57.118055,1.2152779999999996,1.0640507323262316,6.857643,6.568285,25.173599999999965,1873.13333333285
2023-11-06 15:51:00,57.711225,1.3020829999999997,1.1033359664660594,6.886578,6.510415,24.30559999999997,1873.23333333285
2023-11-06 15:54:00,58.47801,1.273148,1.0741147409585243,6.915513,6.5393550000000005,23.726800000000026,1873.28333333285
2023-11-06 16:00:00,57.8559,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,25.46289999999999,1873.3833333328498
2023-11-06 16:03:00,58.506945,1.2152779999999996,1.0798414633360223,6.857643,6.597225000000001,25.173500000000047,1873.4333333328498
2023-11-06 16:06:00,58.49248,1.273148,1.090335693809096,6.915513,6.5682849999999995,24.305600000000027,1873.4833333328497
2023-11-06 16:12:00,57.754630000000006,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,24.01619999999997,1873.5833333328496
2023-11-06 16:15:00,55.931715,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,24.01619999999997,1873.6333333328496
2023-11-06 16:21:00,55.46875,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,24.88420000000002,1873.7333333328495
2023-11-06 16:24:00,55.45428,1.1863419999999998,1.0349342286315115,6.799767,6.510415000000001,23.148199999999974,1873.7833333328495
2023-11-06 16:30:00,56.38021,1.244212,1.061150899690166,6.770836999999999,6.423615,22.858799999999974,1873.8833333328494
2023-11-06 16:33:00,56.568290000000005,1.244212,1.061150899690166,6.799767,6.452545000000001,24.016200000000026,1873.9333333328493
2023-11-06 16:36:00,56.79977,1.244212,1.061150899690166,6.799767,6.452545000000001,24.594899999999996,1873.9833333328493
2023-11-06 16:39:00,56.611689999999996,1.244212,1.0611508996901649,6.741897000000001,6.394674999999999,24.88420000000002,1874.0333333328492
2023-11-06 16:42:00,57.118055,1.2152770000000004,1.0640502747284812,6.741902,6.452545000000001,23.72679999999997,1874.0833333328492
2023-11-06 16:45:00,57.450810000000004,1.157407,1.0528894612159903,6.770832,6.568285,23.7269,1874.1333333328491
2023-11-06 16:51:00,57.27719999999999,1.157407,1.0373633865682992,6.741902,6.510415000000001,23.726800000000026,1874.233333332849
2023-11-06 16:54:00,54.67303,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,23.726800000000026,1874.283333332849
2023-11-06 17:00:00,54.427080000000004,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,23.148199999999974,1874.383333332849
2023-11-06 17:03:00,53.66030000000001,1.2442129999999993,1.0448772939716275,6.857638,6.481485,24.884299999999996,1874.4333333328489
2023-11-06 17:06:00,52.41609,1.3020829999999997,1.053705921548441,6.915508,6.452545,22.280099999999948,1874.4833333328488
2023-11-06 17:12:00,52.372685000000004,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,23.4375,1874.5833333328487
2023-11-06 17:15:00,52.430555,1.2442129999999993,1.028404435274688,6.857638,6.452545,23.7269,1874.6333333328487
2023-11-06 17:18:00,51.953125,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,23.4375,1874.6833333328486
2023-11-06 17:21:00,53.125,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,24.305499999999995,1874.7333333328486
2023-11-06 17:27:00,53.42882,1.244212,1.0448768489378142,6.741897000000001,6.365745,23.4375,1874.8333333328485
2023-11-06 17:30:00,51.80845,1.2152779999999996,1.0156165272183206,6.828703,6.452545,23.4375,1874.8833333328485
2023-11-06 17:36:00,51.44676,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,23.4375,1874.9833333328484
2023-11-06 17:39:00,50.028935000000004,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,22.858799999999974,1875.0333333328483
2023-11-06 17:42:00,48.003475,1.3310180000000003,1.0143040702295436,6.915508000000001,6.33681,24.305600000000027,1875.0833333328483
2023-11-06 17:48:00,47.67072,1.359953,1.0084003656776654,6.915508000000001,6.278935,22.85880000000003,1875.1833333328482
2023-11-06 17:51:00,48.017939999999996,1.4467590000000001,1.0436109905994413,6.8576440000000005,6.134255,22.858799999999974,1875.2333333328481
2023-11-06 17:57:00,46.730329999999995,1.359953,1.0083941241174903,6.828708000000001,6.192125,24.30559999999997,1875.333333332848
2023-11-06 18:00:00,47.251155,1.359953,1.0263262907244173,6.741898,6.134255,22.858799999999974,1875.383333332848
2023-11-06 18:06:00,46.108215,1.2442129999999993,0.977725560053189,6.684028,6.192125,22.85880000000003,1875.483333332848
2023-11-06 18:09:00,46.412040000000005,1.2152779999999996,0.965363055246072,6.684033,6.221065,19.965299999999957,1875.5333333328479
2023-11-06 18:12:00,45.760994999999994,1.1863419999999998,0.9529092419456882,6.5104169999999995,6.076385000000001,22.56940000000003,1875.5833333328478
2023-11-06 18:18:00,45.341435,1.1863419999999998,0.9529150960231151,6.481477000000001,6.047455,23.14820000000003,1875.6833333328477
2023-11-06 18:21:00,45.717595,1.2152770000000004,0.9653685315375775,6.452542000000001,5.989585,22.85880000000003,1875.7333333328477
2023-11-06 18:27:00,45.109955,1.157407,0.9403674905267994,6.452542000000001,6.047455,21.701400000000035,1875.8333333328476
2023-11-06 18:30:00,44.806135,1.157407,0.9403616880637743,6.423612,6.018515,22.85880000000003,1875.8833333328475
2023-11-06 18:33:00,45.949079999999995,1.157407,0.9734955557101279,6.307872000000001,5.9606449999999995,20.833399999999983,1875.9333333328475
2023-11-06 18:39:00,42.98322,1.1284720000000004,0.9442457419172324,6.365742000000001,6.0185200000000005,20.83340000000004,1876.0333333328474
2023-11-06 18:42:00,42.780675,1.1863419999999998,0.9697361092891306,6.452547,6.047455,22.56940000000003,1876.0833333328474
2023-11-06 18:48:00,42.390045,1.1863419999999998,0.9529150960231151,6.481477000000001,6.047455,21.990700000000004,1876.1833333328473
2023-11-06 18:51:00,40.45139,1.2152779999999996,0.9129723128455914,6.336803000000001,5.787035,21.990700000000004,1876.2333333328472
2023-11-06 18:57:00,34.649885,1.0416670000000003,0.8728741183707371,6.250003,5.931715999999999,20.543999999999983,1876.3333333328471
2023-11-06 19:00:00,35.069445,1.2152779999999996,0.9129723128455914,6.394673,5.844905,21.411999999999978,1876.383333332847
2023-11-06 19:03:00,32.783559999999994,1.1574080000000002,0.8712011454403963,6.278932999999999,5.758105,21.41210000000001,1876.433333332847
2023-11-07 07:39:00,31.87211,0.6365740000000004,0.6790535232735294,4.600695000000001,4.687500999999999,22.569500000000005,1876.433333332847
2023-11-07 07:42:00,69.386575,1.6203709999999996,1.0325278796012882,6.249996,5.237265000000001,26.909699999999987,1876.483333332847
2023-11-07 07:45:00,72.48264,1.1284719999999995,0.944245741917232,5.353006000000001,5.005784000000001,28.356499999999983,1876.533333332847
2023-11-07 07:48:00,66.73900499999999,0.9259259999999996,0.9259290000093978,5.063656,5.06366,26.330900000000042,1876.583333332847
2023-11-07 07:51:00,57.899305,0.8101849999999997,0.8667708735539981,5.121525999999999,5.237271000000001,24.305499999999995,1876.6333333328469
2023-11-07 07:54:00,52.53183,0.8101849999999997,0.8101834999997066,5.208336,5.208330999999999,22.85889999999995,1876.6833333328468
2023-11-07 07:57:00,49.956599999999995,0.8969909999999999,0.8377894509351518,5.208336,5.092595,24.016200000000026,1876.7333333328468
2023-11-07 08:00:00,55.989580000000004,1.070602,0.869000886814051,5.208330999999999,4.832178999999999,24.88420000000002,1876.7833333328467
2023-11-07 08:03:00,54.629630000000006,0.9548609999999993,0.8337728466049501,5.150465999999999,4.918985,24.594899999999996,1876.8333333328467
2023-11-07 08:06:00,53.31308,0.9548609999999993,0.8957455869895464,5.295136,5.179395,24.594899999999996,1876.8833333328466
2023-11-07 08:09:00,53.21181,0.868055,0.8680584999983718,5.4398100000000005,5.439815,23.1481,1876.9333333328466
2023-11-07 08:12:00,54.6875,0.9259250000000003,0.9259284999842388,5.58449,5.584495,24.305600000000027,1876.9833333328465
2023-11-07 08:15:00,54.615165000000005,0.9259250000000003,0.9259284999979444,5.70023,5.700234999999999,24.305499999999995,1877.0333333328465
2023-11-07 08:18:00,53.18287,0.868055,0.9247167255176966,5.729170000000001,5.844905,23.726800000000026,1877.0833333328465
2023-11-07 08:21:00,52.604164999999995,0.8969909999999999,0.9113799793201125,5.815976,5.844905,23.148199999999974,1877.1333333328464
2023-11-07 08:24:00,52.17014,0.9259259999999996,0.9113824424914753,5.902780999999999,5.873845,23.4375,1877.1833333328464
2023-11-07 08:27:00,51.86632,0.9259259999999996,0.9113824424914753,5.931711,5.902775000000001,22.85880000000003,1877.2333333328463
2023-11-07 08:30:00,51.90972,0.9837959999999999,0.9545716988474734,5.989580999999999,5.9317150000000005,24.594899999999996,1877.2833333328463
2023-11-07 08:33:00,51.86632,0.9548609999999993,0.94032232423296,6.018515999999999,5.989585000000001,22.85880000000003,1877.3333333328462
2023-11-07 08:36:00,52.69097,1.0127309999999996,0.9536912495074982,6.076386,5.9606449999999995,24.88420000000002,1877.3833333328462
2023-11-07 08:39:00,51.86632,1.0127309999999996,0.9686782678158037,6.221066,6.1342550000000005,23.4375,1877.4333333328461
2023-11-07 08:42:00,51.533564999999996,1.0127309999999996,0.9686782678158037,6.221066,6.1342550000000005,22.85880000000003,1877.483333332846
2023-11-07 08:45:00,51.331015,1.0416669999999995,0.9522230224919449,6.250002,6.076385000000001,24.016200000000026,1877.533333332846
2023-11-07 08:48:00,50.95486,1.0416669999999995,0.9522283407338928,6.221062,6.047455,23.1481,1877.583333332846
2023-11-07 08:51:00,50.824650000000005,1.0127309999999996,0.9385336100737828,6.163195999999999,6.018515,24.305499999999995,1877.633333332846
2023-11-07 08:54:00,50.708915000000005,1.070601,0.9812380769492995,6.163195999999999,5.989585,24.594899999999996,1877.683333332846
2023-11-07 08:57:00,50.520830000000004,1.0127309999999996,0.9536912495074982,6.134256000000001,6.018515,22.56940000000003,1877.7333333328459
2023-11-07 09:00:00,50.636575,1.0127309999999996,0.9686834205770051,6.076385999999999,5.989585000000001,23.726800000000026,1877.7833333328458
2023-11-07 09:03:00,50.159145,1.0127309999999996,0.9536912495074993,6.163195999999999,6.047455,22.8587,1877.8333333328458
2023-11-07 09:06:00,50.318285,1.0127309999999996,0.9385388772058643,6.192126,6.047455,23.1481,1877.8833333328457
2023-11-07 09:09:00,50.72338,0.9548609999999993,0.9256250069140249,6.105325999999999,6.047455,22.569500000000005,1877.9333333328457
2023-11-07 09:12:00,51.996525,1.0127309999999996,0.9536912495074982,6.076386,5.9606449999999995,24.884299999999996,1877.9833333328456
2023-11-07 09:15:00,51.967595,1.0127309999999996,0.9536912495074993,6.134256,6.018515000000001,24.884299999999996,1878.0333333328456
2023-11-07 09:18:00,51.707175,0.9259259999999996,0.9403198086506208,6.105321,6.1342550000000005,22.85880000000003,1878.0833333328455
2023-11-07 09:21:00,51.331015,0.9259259999999996,0.95457161800055,6.105321,6.163195000000001,24.016200000000026,1878.1333333328455
2023-11-07 09:24:00,51.851855,0.8969909999999999,0.9113799793201128,6.0474559999999995,6.076385000000001,24.01619999999997,1878.1833333328455
2023-11-07 09:27:00,51.909725,0.8969909999999999,0.9113799793201128,6.0474559999999995,6.076385000000001,25.17360000000002,1878.2333333328454
2023-11-07 09:30:00,51.707175,0.8969909999999999,0.9256250277580695,5.960646,6.018515,24.594899999999996,1878.2833333328454
2023-11-07 09:33:00,52.083335,0.8969909999999999,0.9256250277580695,5.931716000000001,5.989585000000001,24.305600000000027,1878.3333333328453
2023-11-07 09:36:00,53.298615,0.9548610000000002,0.9403223242329591,6.018516000000001,5.989585,24.594900000000024,1878.3833333328453
2023-11-07 09:39:00,54.83218,0.9548610000000002,0.9403172725484426,6.0474559999999995,6.018515000000001,24.594899999999996,1878.4333333328452
2023-11-07 09:42:00,55.58449,0.868055,0.9247167255176978,5.960649999999999,6.076385,25.173599999999993,1878.4833333328452
2023-11-07 09:45:00,54.49942,0.8969909999999999,0.9536912899906427,6.018516000000001,6.1342550000000005,24.016199999999998,1878.5333333328451
2023-11-07 09:48:00,53.71817,1.0127309999999996,0.9835127501282073,6.192126,6.1342550000000005,25.17360000000002,1878.583333332845
2023-11-07 09:51:00,52.372685000000004,0.8969909999999999,0.9397234847584869,6.105326000000001,6.192125,24.305500000000023,1878.633333332845
2023-11-07 09:54:00,52.34375,0.9548609999999993,,6.2210659999999995,6.221065,23.4375,1878.683333332845
2023-11-07 09:57:00,51.5625,1.0416669999999995,0.9826638151162368,6.394672,6.278935,24.884299999999996,1878.733333332845
2023-11-07 10:00:00,52.126735,1.0995369999999998,1.01024958875157,6.394672,6.221064999999999,24.305500000000052,1878.783333332845
2023-11-07 10:03:00,51.0272,1.0995369999999998,1.01024958875157,6.452542,6.278935,22.858799999999974,1878.8333333328449
2023-11-07 10:06:00,50.983795,1.157407,1.0373687801836053,6.5104120000000005,6.278935,23.4375,1878.8833333328448
2023-11-07 10:09:00,51.909725,1.2152770000000004,1.0319522560647967,6.597222,6.250005,23.4375,1878.9333333328448
2023-11-07 10:12:00,52.22801,1.244212,1.0448711907994668,6.6550970000000005,6.278935000000001,24.016200000000026,1878.9833333328447
2023-11-07 10:15:00,52.068865,1.157407,1.005807525528706,6.597222,6.307875,23.14820000000003,1879.0333333328447
2023-11-07 10:18:00,52.068865,1.157407,1.0216739527349787,6.626162000000001,6.3657449999999995,22.85880000000003,1879.0833333328446
2023-11-07 10:21:00,51.996525,1.0995369999999998,1.0254991496419803,6.5682920000000005,6.423615000000001,23.7269,1879.1333333328446
2023-11-07 10:24:00,51.924189999999996,1.0995369999999998,1.0102495887515703,6.5972219999999995,6.423615000000001,22.85880000000003,1879.1833333328445
2023-11-07 10:27:00,51.5625,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,23.148199999999974,1879.2333333328445
2023-11-07 10:30:00,51.229745,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,23.726800000000026,1879.2833333328444
2023-11-07 10:33:00,50.940394999999995,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,24.594899999999996,1879.3333333328444
2023-11-07 10:36:00,51.099540000000005,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,23.14820000000003,1879.3833333328444
2023-11-07 10:39:00,50.679975,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,23.4375,1879.4333333328443
2023-11-07 10:42:00,51.244209999999995,1.157407,0.9735012071924961,6.712962000000001,6.3657449999999995,23.4375,1879.4833333328443
2023-11-07 10:45:00,51.982060000000004,1.157407,1.0373687801836065,6.5972219999999995,6.365745,24.30559999999997,1879.5333333328442
2023-11-07 10:48:00,52.28588,1.1284720000000004,1.0083073482350045,6.539357000000001,6.307874999999999,23.4375,1879.5833333328442
2023-11-07 10:51:00,51.707175,1.070602,0.9812385487203243,6.510417,6.336805000000001,23.7269,1879.6333333328441
2023-11-07 10:54:00,53.096064999999996,1.070602,0.9657949116807095,6.481477,6.278935,24.305499999999995,1879.683333332844
2023-11-07 10:57:00,53.501155,1.1284720000000004,1.0238652547319633,6.4236070000000005,6.221064999999999,24.30559999999997,1879.733333332844
2023-11-07 11:00:00,54.181135,1.070601,0.9965168766853542,6.365736,6.221064999999999,24.884299999999996,1879.783333332844
2023-11-07 11:03:00,55.295135,0.9837959999999999,0.983799000019084,6.278931,6.278935000000001,23.72679999999997,1879.833333332844
2023-11-07 11:06:00,58.868635,0.78125,0.9313489192261113,5.873844000000001,6.192134,25.173699999999997,1879.883333332844
2023-11-07 11:09:00,60.445605,0.7812489999999999,0.982336400300501,5.8449040000000005,6.278935000000001,26.04170000000005,1879.9333333328439
2023-11-07 11:12:00,57.002314999999996,0.8969909999999999,0.9812428537251487,6.249996,6.423614999999999,24.01619999999997,1879.9833333328438
2023-11-07 11:15:00,54.730905,1.070602,1.0116339185623378,6.510412,6.394679999999999,24.30559999999997,1880.0333333328438
2023-11-07 11:18:00,52.93692,1.186343,1.0189307813843873,6.712962999999999,6.394679999999999,23.1481,1880.0833333328437
2023-11-07 11:21:00,52.314814999999996,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,23.1481,1880.1333333328437
2023-11-07 11:24:00,51.490165000000005,1.3020829999999997,1.053705921548441,6.915508,6.452545,22.858799999999974,1880.1833333328436
2023-11-07 11:27:00,50.95486,1.3020829999999997,1.053705921548441,6.915508,6.452545,24.01619999999997,1880.2333333328436
2023-11-07 11:30:00,50.159144999999995,1.3020829999999997,1.0195921246202875,6.886577999999999,6.3657449999999995,23.14820000000003,1880.2833333328435
2023-11-07 11:33:00,49.82639,1.3310179999999994,1.0318398512812574,6.886573,6.336805000000001,24.016200000000026,1880.3333333328435
2023-11-07 11:36:00,49.20428,1.359953,1.026332442681265,6.973378,6.3657449999999995,22.858799999999974,1880.3833333328434
2023-11-07 11:39:00,49.421295,1.359953,1.026332442681265,6.973378,6.3657449999999995,22.56940000000003,1880.4333333328434
2023-11-07 11:42:00,49.638305,1.4467590000000001,1.0619652542590197,7.002314,6.307874999999999,23.7269,1880.4833333328434
2023-11-07 11:45:00,48.828125,1.4178230000000003,1.0501542969889477,6.9444479999999995,6.278935000000001,24.30559999999997,1880.5333333328433
2023-11-07 11:48:00,48.451965,1.359953,1.0263262907244184,6.9444479999999995,6.336805000000001,23.4375,1880.5833333328433
2023-11-07 11:51:00,48.55324,1.359953,1.0440066763829692,6.9444479999999995,6.3657449999999995,22.569499999999948,1880.6333333328432
2023-11-07 11:54:00,48.72685,1.3310179999999994,1.0142979666123697,6.915512999999999,6.336805000000001,23.148199999999974,1880.6833333328432
2023-11-07 11:57:00,50.057875,1.3888879999999997,1.0382776185946754,6.915512999999999,6.278935000000001,25.462999999999965,1880.7333333328431
2023-11-07 12:00:00,50.506365,1.3888879999999997,1.0560951228810642,6.886573,6.278935000000001,22.85889999999995,1880.783333332843
2023-11-07 12:03:00,49.580439999999996,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,22.85880000000003,1880.833333332843
2023-11-07 12:06:00,49.56597,1.3020829999999997,1.036755908294002,6.944448,6.452545,22.569399999999973,1880.883333332843
2023-11-07 12:09:00,49.363420000000005,1.2442129999999993,1.011733948977067,6.857638,6.423615000000001,22.569500000000005,1880.933333332843
2023-11-07 12:12:00,49.363420000000005,1.3020829999999997,1.0195921246202875,6.799768,6.278935000000001,24.01619999999997,1880.983333332843
