Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-07 12:15:00,50.24595,1.273148,0.9900002900370297,6.684033,6.163195,22.858799999999974,1881.0333333328429
2023-11-07 12:18:00,50.101275,1.1863419999999998,1.0027324177165833,6.626157,6.278935,24.305499999999995,1881.0833333328428
2023-11-07 12:21:00,51.08507,1.244212,1.0284039949380102,6.6550970000000005,6.250005,23.7269,1881.1333333328428
2023-11-07 12:24:00,50.5353,1.273148,1.0242859757052836,6.684033,6.221064999999999,23.4375,1881.1833333328427
2023-11-07 12:27:00,49.971065,1.2152779999999996,0.9990793933666834,6.684033,6.278935,23.1481,1881.2333333328427
2023-11-07 12:30:00,50.08681,1.2152779999999996,1.0156165272183206,6.684033,6.307875,22.56940000000003,1881.2833333328426
2023-11-07 12:33:00,49.840860000000006,1.2152779999999996,1.0156165272183206,6.684033,6.307875,22.56940000000003,1881.3333333328426
2023-11-07 12:36:00,50.5353,1.273148,1.0410998688394997,6.655093,6.221064999999999,22.858799999999974,1881.3833333328425
2023-11-07 12:39:00,49.971064999999996,1.1863419999999998,0.9863417428308524,6.597217,6.221065,23.1481,1881.4333333328425
2023-11-07 12:42:00,49.797455,1.2152779999999996,1.0156165272183206,6.655093,6.278935,22.56940000000003,1881.4833333328424
2023-11-07 12:45:00,49.840860000000006,1.273148,1.0410998688394997,6.684033,6.250005,23.4375,1881.5333333328424
2023-11-07 12:48:00,48.090275,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,23.1481,1881.5833333328424
2023-11-07 12:51:00,46.80266,1.3020829999999997,1.0195921246202875,6.799767999999999,6.278935,22.85880000000003,1881.6333333328423
2023-11-07 12:54:00,45.96354,1.3310179999999994,0.9965133415126062,6.770833,6.163195000000001,22.858799999999974,1881.6833333328423
2023-11-07 12:57:00,46.80266,1.3888879999999997,1.0202117982149583,6.741892999999999,6.076385,21.701499999999953,1881.7333333328422
2023-11-07 13:00:00,46.180555,1.3310179999999994,0.9965133415126062,6.770833,6.163195000000001,24.884199999999964,1881.7833333328422
2023-11-07 13:03:00,46.16609,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,23.4375,1881.8333333328421
2023-11-07 13:06:00,46.122685,1.3310179999999994,1.0142979666123686,6.770833,6.192125,22.28000000000003,1881.883333332842
2023-11-07 13:09:00,47.019675,1.359953,1.0263262907244173,6.770838,6.163195,24.01619999999997,1881.933333332842
2023-11-07 13:12:00,45.818870000000004,1.3020829999999997,1.0195921246202875,6.799767999999999,6.278935,22.569500000000005,1881.983333332842
2023-11-07 13:15:00,45.891205,1.3020829999999997,0.984548298887147,6.799767999999999,6.221065,21.990700000000004,1882.033333332842
2023-11-07 13:18:00,45.746525,1.3020829999999997,1.0021901710051973,6.741898,6.192125,22.56940000000003,1882.083333332842
2023-11-07 13:21:00,46.88947,1.359953,1.0263262907244173,6.741898,6.134255,22.858799999999974,1882.1333333328419
2023-11-07 13:24:00,45.804395,1.3020829999999997,1.0021901710051973,6.741898,6.192125,21.701400000000035,1882.1833333328418
2023-11-07 13:27:00,46.09375,1.359953,1.0263262907244173,6.770838,6.163195,22.569499999999948,1882.2333333328418
2023-11-07 13:30:00,45.00868,1.2442129999999993,0.9948431564325971,6.741897999999999,6.278935,22.858799999999974,1882.2833333328417
2023-11-07 13:33:00,45.44271,1.2442129999999993,0.977725560053189,6.684028,6.192125,22.858799999999974,1882.3333333328417
2023-11-07 13:36:00,44.516785,1.2152779999999996,0.965363055246073,6.568287999999999,6.105320000000001,22.280100000000004,1882.3833333328416
2023-11-07 13:39:00,45.92014,1.3020829999999997,1.0021901710051984,6.568287999999999,6.018515000000001,22.858799999999974,1882.4333333328416
2023-11-07 13:42:00,45.963544999999996,1.2152779999999996,0.982336115196695,6.568283,6.1342550000000005,21.990700000000004,1882.4833333328415
2023-11-07 13:45:00,47.019675,1.273148,0.9900062954629142,6.6261529999999995,6.105325000000001,21.70139999999998,1882.5333333328415
2023-11-07 13:48:00,48.307294999999996,1.273148,1.007260832052645,6.6261529999999995,6.134255,21.990800000000036,1882.5833333328414
2023-11-07 13:51:00,48.755785,1.273148,0.9900062954629142,6.6261529999999995,6.105325000000001,23.1481,1882.6333333328414
2023-11-07 13:54:00,48.090275,1.1863419999999998,0.9863417428308524,6.597217,6.221065,23.1481,1882.6833333328414
2023-11-07 13:57:00,48.061345,1.2152779999999996,1.0156165272183206,6.655093,6.278935,21.701499999999953,1882.7333333328413
2023-11-07 14:00:00,49.14641,1.244212,1.011727714667867,6.6550970000000005,6.221064999999999,23.1481,1882.7833333328413
2023-11-07 14:03:00,47.800925,1.1863419999999998,0.9863360416862826,6.6550970000000005,6.278935,22.280100000000004,1882.8333333328412
2023-11-07 14:06:00,47.54051,1.1863419999999998,0.9697361092891306,6.626157,6.221065,23.148199999999974,1882.8833333328412
2023-11-07 14:09:00,47.58391,1.1863419999999998,0.9697361092891306,6.626157,6.221065,19.386500000000012,1882.9333333328411
2023-11-07 14:12:00,48.799189999999996,1.244212,0.9948427257483597,6.626157,6.163195,23.148199999999974,1882.983333332841
2023-11-07 14:15:00,48.914935,1.273148,1.007260832052645,6.6261529999999995,6.134255,22.280100000000004,1883.033333332841
2023-11-07 14:18:00,48.36516,1.2152779999999996,0.9653689603422444,6.6261529999999995,6.163195000000001,23.1481,1883.083333332841
2023-11-07 14:21:00,48.017939999999996,1.2152779999999996,0.982336115196695,6.6261529999999995,6.192125,21.70139999999998,1883.133333332841
2023-11-07 14:24:00,48.32176,1.2442129999999993,0.9948431564325971,6.684028,6.221065,23.1481,1883.183333332841
2023-11-07 14:27:00,49.39236,1.3020829999999997,1.0021901710051973,6.684028,6.134255,22.569500000000005,1883.2333333328409
2023-11-07 14:30:00,48.45197,1.2442129999999993,0.9948431564325971,6.684028,6.221065,22.280100000000004,1883.2833333328408
2023-11-07 14:33:00,48.495375,1.2442129999999993,0.977725560053189,6.712968,6.221065,23.726800000000026,1883.3333333328408
2023-11-07 14:36:00,48.307289999999995,1.3020829999999997,1.0021901710051973,6.770838,6.221065,24.305600000000027,1883.3833333328407
2023-11-07 14:39:00,48.45197,1.359953,1.0263262907244173,6.770838,6.163195,23.4375,1883.4333333328407
2023-11-07 14:42:00,47.9456,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,23.4375,1883.4833333328406
2023-11-07 14:45:00,47.511575,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,23.148199999999974,1883.5333333328406
2023-11-07 14:48:00,47.28009,1.2442129999999993,0.977731515591256,6.799768,6.307875,22.569500000000005,1883.5833333328405
2023-11-07 14:51:00,47.598375,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,21.990800000000036,1883.6333333328405
2023-11-07 14:54:00,48.394095,1.3020829999999997,1.0195921246202875,6.741897999999999,6.221064999999999,24.01619999999997,1883.6833333328404
2023-11-07 14:57:00,47.511575,1.3020829999999997,1.036755908294002,6.712968,6.221064999999999,22.56940000000003,1883.7333333328404
2023-11-07 15:00:00,47.627309999999994,1.2442129999999993,0.9948431564325971,6.684028,6.221065,22.858799999999974,1883.7833333328404
2023-11-07 15:03:00,47.627309999999994,1.2442129999999993,0.977725560053189,6.712968,6.221065,22.280100000000004,1883.8333333328403
2023-11-07 15:06:00,47.598375,1.2442129999999993,1.01172815022244,6.712968,6.278935,22.569500000000005,1883.8833333328403
2023-11-07 15:09:00,48.017945,1.2152779999999996,0.9990793933666834,6.684033,6.278935,23.14820000000003,1883.9333333328402
2023-11-07 15:12:00,48.13368,1.2152779999999996,0.982336115196695,6.655093,6.221065,23.726800000000026,1883.9833333328402
2023-11-07 15:15:00,59.823495,1.4178249999999997,1.068108410405863,6.712962999999999,6.076388,24.594899999999996,1884.0333333328401
2023-11-07 15:18:00,43.86574,1.0127319999999997,0.9981971199392831,6.568283,6.539351000000001,21.701400000000035,1884.08333333284
2023-11-07 15:21:00,46.31076,1.273148,0.9183806389452862,6.481483,5.844905000000001,24.305600000000027,1884.13333333284
2023-11-07 15:24:00,46.672455,1.273148,0.9725026751755097,6.250003,5.700234999999999,21.412000000000035,1884.18333333284
2023-11-07 15:27:00,45.254625,1.2152779999999996,0.982336115196695,6.568283,6.1342550000000005,23.1481,1884.23333333284
2023-11-07 15:30:00,43.63426,1.186343,0.9863421848961604,6.568283,6.192130000000001,21.990700000000004,1884.28333333284
2023-11-07 15:33:00,42.08623,1.186343,0.9358544162784803,6.394673,5.931710000000001,20.83329999999995,1884.3333333328399
2023-11-07 15:36:00,41.29051,1.2152779999999996,0.9129723128455925,6.278932999999999,5.729165000000001,22.85880000000003,1884.3833333328398
2023-11-07 15:39:00,40.74074,1.2152779999999996,0.894955871771831,6.192132999999999,5.613425,20.83330000000001,1884.4333333328398
2023-11-07 15:42:00,47.54051,1.4756939999999998,0.9783093710316789,6.250003,5.3819490000000005,22.280100000000004,1884.4833333328397
2023-11-07 15:45:00,51.35995,1.3310189999999995,0.9414983603023969,6.221063,5.526624000000001,23.4375,1884.5333333328397
2023-11-07 15:48:00,59.780095,1.5046299999999997,1.028651259974572,6.278932999999999,5.439813000000001,28.645899999999983,1884.5833333328396
2023-11-07 15:51:00,61.067705000000004,1.2152779999999996,1.015616527218322,6.278932999999999,5.902775000000001,23.7269,1884.6333333328396
2023-11-07 15:54:00,50.549765,1.1574079999999993,0.9234577175844977,6.105328,5.6713,24.305499999999995,1884.6833333328395
2023-11-07 15:57:00,50.882525,1.2152779999999996,0.965363055246073,6.192132999999999,5.729165000000001,23.726800000000026,1884.7333333328395
2023-11-07 16:00:00,52.34375,1.273148,1.0577021834760596,6.684033,6.278935000000001,23.4375,1884.7833333328394
2023-11-07 16:03:00,52.76331,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,22.280100000000004,1884.8333333328394
2023-11-07 16:06:00,52.184605,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,22.569500000000005,1884.8833333328394
2023-11-07 16:09:00,51.837385,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,22.858799999999974,1884.9333333328393
2023-11-07 16:12:00,51.14294,1.2442129999999993,1.0448772939716275,6.857638,6.481485,22.858799999999974,1884.9833333328393
2023-11-07 16:15:00,50.954865,1.2442129999999993,1.028404435274688,6.857638,6.452545,23.1481,1885.0333333328392
2023-11-07 16:18:00,50.491895,1.2442129999999993,1.028404435274688,6.857638,6.452545,22.569399999999973,1885.0833333328392
2023-11-07 16:21:00,50.347225,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,22.280100000000004,1885.1333333328391
2023-11-07 16:24:00,49.10301,1.3020829999999997,1.0195921246202875,6.915512999999999,6.394679999999999,23.148199999999974,1885.183333332839
2023-11-07 16:27:00,48.9728,1.3310179999999994,1.0491467590151242,6.944443,6.423615000000001,23.726800000000026,1885.233333332839
2023-11-07 16:30:00,49.001735,1.3310179999999994,1.0491467590151242,6.944443,6.423615000000001,23.4375,1885.283333332839
2023-11-07 16:33:00,49.971065,1.359953,1.0440066763829692,6.857638000000001,6.278935000000001,21.70139999999998,1885.333333332839
2023-11-07 16:36:00,50.361689999999996,1.359953,1.0440066763829692,6.857638000000001,6.278935000000001,23.4375,1885.383333332839
2023-11-07 16:39:00,50.622105000000005,1.359953,1.0440066763829692,6.886577999999999,6.307874999999999,22.858799999999974,1885.4333333328389
2023-11-07 16:42:00,49.609375,1.3020829999999997,1.0195921246202875,6.886577999999999,6.3657449999999995,22.56940000000003,1885.4833333328388
2023-11-07 16:45:00,49.840860000000006,1.3020829999999997,1.053705921548441,6.944448,6.481485,24.01619999999997,1885.5333333328388
2023-11-07 16:48:00,50.607635,1.3020829999999997,1.053705921548441,6.944448,6.481485,23.7269,1885.5833333328387
2023-11-07 16:51:00,50.810185,1.3020829999999997,1.053705921548441,6.944448,6.481485,22.569500000000005,1885.6333333328387
2023-11-07 16:54:00,49.76852,1.2442129999999993,1.028404435274688,6.886578,6.481485,23.1481,1885.6833333328386
2023-11-07 16:57:00,49.739585000000005,1.2442129999999993,1.028404435274688,6.857638,6.452545,23.726800000000026,1885.7333333328386
2023-11-07 17:00:00,48.755785,1.2152779999999996,0.982336115196695,6.7708330000000005,6.336805000000001,22.56940000000003,1885.7833333328385
2023-11-07 17:03:00,48.9728,1.273148,1.007260832052645,6.7708330000000005,6.278935000000001,22.858799999999974,1885.8333333328385
2023-11-07 17:06:00,48.19155,1.1863419999999998,0.9863360416862826,6.6550970000000005,6.278935,22.56940000000003,1885.8833333328384
2023-11-07 17:09:00,48.292825,1.1863419999999998,0.9697361092891306,6.597217,6.192125,22.280100000000004,1885.9333333328384
2023-11-07 17:12:00,48.423035,1.1863419999999998,1.0027324177165833,6.626157,6.278935,24.016200000000026,1885.9833333328384
2023-11-07 17:15:00,48.408564999999996,1.1863419999999998,1.0027324177165833,6.6550970000000005,6.307875,22.569500000000005,1886.0333333328383
2023-11-07 17:18:00,49.160875000000004,1.244212,0.9948427257483597,6.626157,6.163195,22.280100000000004,1886.0833333328383
2023-11-07 17:21:00,48.22049,1.244212,0.9948427257483597,6.626157,6.163195,22.280100000000004,1886.1333333328382
2023-11-07 17:24:00,48.394095,1.157407,0.9735012071924972,6.568282,6.221065,23.4375,1886.1833333328382
2023-11-07 17:27:00,49.247685,1.157407,0.9897495146561712,6.626162000000001,6.307875,23.7269,1886.2333333328381
2023-11-07 17:30:00,48.4375,1.157407,1.005807525528706,6.597222,6.307875,24.01619999999997,1886.283333332838
2023-11-07 17:33:00,48.567710000000005,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,23.1481,1886.333333332838
2023-11-07 17:36:00,48.046875,1.1863419999999998,1.0027324177165846,6.6840269999999995,6.336805000000001,22.280100000000004,1886.383333332838
2023-11-07 17:39:00,48.842595,1.244212,1.0284039949380108,6.770836999999999,6.365745,22.280100000000004,1886.433333332838
2023-11-07 17:42:00,47.395835000000005,1.1863419999999998,0.9863417428308524,6.6840269999999995,6.307875,23.148199999999974,1886.483333332838
2023-11-07 17:45:00,46.846065,1.1863419999999998,0.9863360416862826,6.6550970000000005,6.278935,21.990700000000004,1886.5333333328379
2023-11-07 17:48:00,46.469905,1.244212,1.0284039949380108,6.6840269999999995,6.278935000000001,22.569500000000005,1886.5833333328378
2023-11-07 17:51:00,45.341435,1.1863419999999998,0.9529092419456873,6.6550970000000005,6.221065,21.99079999999998,1886.6333333328378
2023-11-07 17:54:00,45.732060000000004,1.2152779999999996,0.982336115196695,6.6261529999999995,6.192125,21.990800000000036,1886.6833333328377
2023-11-07 17:57:00,44.502314999999996,1.2152779999999996,0.9481586882058449,6.568283,6.076385000000001,21.990700000000004,1886.7333333328377
2023-11-07 18:00:00,44.560185,1.273148,0.9900002900370309,6.539352999999999,6.018515000000001,23.4375,1886.7833333328376
2023-11-07 18:03:00,44.039355,1.2152779999999996,0.982336115196695,6.568283,6.1342550000000005,20.83330000000001,1886.8333333328376
2023-11-07 18:06:00,43.778935000000004,1.2152779999999996,0.9481586882058449,6.568283,6.076385000000001,21.701300000000003,1886.8833333328375
2023-11-07 18:09:00,44.386575,1.273148,0.9725026751755108,6.568283,6.018515000000001,21.412000000000035,1886.9333333328375
2023-11-07 18:12:00,43.012155,1.2442129999999993,0.9603677199877299,6.712968,6.192125,21.701300000000003,1886.9833333328374
2023-11-07 18:18:00,42.201965,1.2442129999999993,0.977725560053189,6.684028,6.192125,22.280100000000004,1887.0833333328374
2023-11-07 18:21:00,39.82928,1.3020829999999997,0.966639102772497,6.770838,6.163195000000001,20.833399999999983,1887.1333333328373
2023-11-07 18:27:00,39.655675,1.3020829999999997,0.9666453381743019,6.655088,6.047455,20.254599999999982,1887.2333333328372
2023-11-07 18:30:00,41.05903,1.2152779999999996,0.9481586882058449,6.539352999999999,6.047455,20.83330000000001,1887.2833333328372
2023-11-07 18:33:00,41.362845,1.0416669999999995,0.9210869162649967,6.221062,5.989585000000001,21.70139999999998,1887.3333333328371
2023-11-07 18:39:00,41.05903,1.0416669999999995,0.8728741183707378,6.192131999999999,5.873845,22.280099999999948,1887.433333332837
2023-11-07 18:42:00,40.885414999999995,1.0416669999999995,0.8891618147219073,6.1631920000000004,5.873845,21.990800000000036,1887.483333332837
2023-11-07 18:45:00,41.116895,1.070602,0.885677172995778,6.192127000000001,5.844905,21.70139999999998,1887.533333332837
2023-11-07 18:48:00,39.583335000000005,1.0995369999999998,0.8983726547327225,6.221062000000001,5.844905,21.701400000000035,1887.583333332837
2023-11-07 18:54:00,40.176505,1.157407,0.9234572875157347,6.221062000000001,5.7870349999999995,21.412099999999953,1887.6833333328368
2023-11-07 18:57:00,33.391205,0.9259260000000005,0.8667715747719497,6.163192,6.0474559999999995,21.411999999999978,1887.7333333328368
2023-11-07 19:00:00,32.682289999999995,1.070602,0.885677172995779,6.221067,5.873845,20.83330000000001,1887.7833333328367
2023-11-08 07:42:00,62.094905,1.7939809999999996,1.0520168068716131,6.105325999999999,4.861115,28.93519999999998,1887.7833333328367
2023-11-08 07:45:00,65.50926000000001,1.070602,0.8856714501707688,5.613431,5.266198999999999,31.25,1887.8333333328367
2023-11-08 07:48:00,59.418405,0.8101859999999999,0.8245693943074118,4.803246000000001,4.83218,24.88420000000002,1887.8833333328366
2023-11-08 07:51:00,54.57176,0.8391209999999996,0.8677349182123117,4.947920999999999,5.00579,24.884299999999996,1887.9333333328366
2023-11-08 07:54:00,49.247685000000004,0.8391209999999996,,5.208330999999999,5.208330000000001,23.1481,1887.9833333328365
2023-11-08 07:57:00,46.180555,0.8969909999999999,0.8377894509351518,5.295136,5.179395,21.701300000000003,1888.0333333328365
2023-11-08 08:00:00,49.33449,1.070601,0.8856767324029796,5.353006000000001,5.0057849999999995,24.01619999999997,1888.0833333328364
2023-11-08 08:03:00,47.526044999999996,0.9548610000000002,0.8337728466049501,5.295135999999999,5.063655,22.569500000000005,1888.1333333328364
2023-11-08 08:06:00,46.86053,0.8969909999999999,0.8377894509351518,5.0925959999999995,4.976855,22.280099999999976,1888.1833333328364
2023-11-08 08:09:00,49.247685,0.8969909999999999,0.8677348959770758,5.410880000000001,5.353009,24.3056,1888.2333333328363
2023-11-08 08:12:00,50.651039999999995,0.8101849999999997,0.8805435255218028,5.35301,5.497685000000001,23.726799999999997,1888.2833333328363
2023-11-08 08:15:00,51.67824,0.8101849999999997,0.8941814841832401,5.4976899999999995,5.671295000000001,24.016199999999998,1888.3333333328362
2023-11-08 08:18:00,51.186345,0.8101849999999997,0.907695262682234,5.52662,5.729165,23.148200000000003,1888.3833333328362
2023-11-08 08:21:00,50.289355,0.7523150000000003,0.8495682553927303,5.613425,5.81597,23.1481,1888.4333333328361
2023-11-08 08:24:00,48.148145,0.8969909999999999,0.9113799793201125,5.787041,5.81597,24.30559999999997,1888.483333332836
2023-11-08 08:27:00,47.612845,0.9548609999999993,0.9107670620199009,5.931715999999999,5.844905,23.14820000000003,1888.533333332836
2023-11-08 08:30:00,48.36516,0.9837959999999999,0.9095420716513296,5.931711,5.7870349999999995,23.726800000000026,1888.583333332836
2023-11-08 08:33:00,48.00347,0.9259259999999996,0.8966828307428917,5.931711,5.873845,22.280100000000004,1888.633333332836
2023-11-08 08:36:00,48.495375,0.9259259999999996,0.9113824424914753,5.931711,5.902775000000001,22.280100000000004,1888.683333332836
2023-11-08 08:39:00,49.69618,0.9837959999999999,0.9545716988474734,5.989580999999999,5.9317150000000005,23.1481,1888.7333333328359
2023-11-08 08:42:00,49.204285,0.9259259999999996,0.9403198086506208,5.989580999999999,6.018515,23.1481,1888.7833333328358
2023-11-08 08:45:00,49.131945,0.9548609999999993,0.9256250069140235,6.076386,6.018515,23.4375,1888.8333333328358
2023-11-08 08:48:00,48.50984,1.0127309999999996,0.9385388772058643,6.076385999999999,5.931715,23.7269,1888.8833333328357
2023-11-08 08:51:00,48.857065,0.9548609999999993,0.9256250069140235,6.076386,6.018515,22.858799999999974,1888.9333333328357
2023-11-08 08:54:00,49.667244999999994,1.0127309999999996,0.9385388772058643,6.076386,5.9317150000000005,22.858799999999974,1888.9833333328356
2023-11-08 08:57:00,49.04514,0.9548609999999993,0.9256250069140249,6.105325999999999,6.047455,23.1481,1889.0333333328356
2023-11-08 09:00:00,49.33449,0.9259259999999996,0.9259239999923697,6.076390999999999,6.076385000000001,23.148199999999974,1889.0833333328355
2023-11-08 09:03:00,50.24595,0.9259259999999996,0.95457161800055,6.105321,6.163195000000001,23.4375,1889.1333333328355
2023-11-08 09:06:00,49.76852,0.9837959999999999,0.9692570136187446,6.105321,6.076385,22.569500000000005,1889.1833333328354
2023-11-08 09:09:00,50.13021,0.9259259999999996,0.9259239999923697,6.076390999999999,6.076385000000001,22.569500000000005,1889.2333333328354
2023-11-08 09:12:00,50.231480000000005,0.9259259999999996,0.9259239999923697,6.076390999999999,6.076385000000001,23.148199999999974,1889.2833333328354
2023-11-08 09:15:00,50.13021,0.9259259999999996,0.9259239999923697,6.076390999999999,6.076385000000001,21.990700000000004,1889.3333333328353
2023-11-08 09:18:00,49.609375,0.9548609999999993,,6.134256,6.1342550000000005,23.1481,1889.3833333328353
2023-11-08 09:21:00,48.91493,0.9548609999999993,0.9256250069140249,6.2210659999999995,6.163195000000001,22.569500000000005,1889.4333333328352
2023-11-08 09:24:00,48.466440000000006,1.0127309999999996,0.9536912495074993,6.192126,6.076385000000001,23.72679999999997,1889.4833333328352
2023-11-08 09:27:00,48.4375,1.0127309999999996,0.9385388772058643,6.192126,6.047455,23.4375,1889.5333333328351
2023-11-08 09:30:00,48.408559999999994,1.0127309999999996,0.9536912495074993,6.192126,6.076385000000001,24.01619999999997,1889.583333332835
2023-11-08 09:33:00,48.32176,1.0127309999999996,0.9232074443044631,6.192126,6.018515,24.016200000000026,1889.633333332835
2023-11-08 09:36:00,49.450235,1.0127309999999996,0.9385388772058643,6.192126,6.047455,24.3056,1889.683333332835
2023-11-08 09:39:00,50.448495,0.9548609999999993,0.9107722247292576,6.076386,5.989585000000001,23.4375,1889.733333332835
2023-11-08 09:42:00,50.66551,0.9548609999999993,0.9256250069140249,6.134256,6.076385000000001,24.3056,1889.783333332835
2023-11-08 09:45:00,50.24595,1.0127309999999996,0.9385388772058643,6.192126,6.047455,23.148200000000003,1889.8333333328349
2023-11-08 09:48:00,50.347225,1.0127309999999996,0.9385336100737828,6.221066,6.076385000000001,23.726799999999997,1889.8833333328348
2023-11-08 09:51:00,50.853584999999995,0.9837959999999999,0.9397258787253965,6.076390999999999,5.989585,23.4375,1889.9333333328348
2023-11-08 09:54:00,51.461225,0.9837959999999999,0.9692570136187446,6.105321,6.076385,23.1481,1889.9833333328347
2023-11-08 09:57:00,52.5897,0.8969909999999999,0.9397283342963273,6.076386,6.163195000000001,23.7269,1890.0333333328347
2023-11-08 10:00:00,51.86632,0.9259259999999996,0.9686808740812726,6.134261,6.221065,23.1481,1890.0833333328346
2023-11-08 10:03:00,50.96933,1.0127309999999996,0.9536912495074993,6.336805999999999,6.221065,24.0163,1890.1333333328346
2023-11-08 10:06:00,50.318285,1.0416669999999995,0.9522283407338928,6.3368020000000005,6.163195000000001,23.4375,1890.1833333328345
2023-11-08 10:09:00,50.057875,1.0995369999999998,0.979243964469441,6.3368020000000005,6.105325000000001,23.4375,1890.2333333328345
2023-11-08 10:12:00,49.320025,1.0416669999999995,0.9522230224919449,6.365741999999999,6.192125,23.1481,1890.2833333328344
2023-11-08 10:15:00,50.01447,0.9837959999999999,0.9397258787253965,6.192131,6.105325000000001,23.4375,1890.3333333328344
2023-11-08 10:18:00,50.940394999999995,0.9259250000000003,0.9545662072681265,6.076390000000001,6.134255,23.148199999999974,1890.3833333328344
2023-11-08 10:21:00,49.565974999999995,0.9259259999999996,0.9259239999923697,6.076390999999999,6.076385000000001,24.01610000000005,1890.4333333328343
2023-11-08 10:24:00,49.13194,1.0127309999999996,0.9686782678158037,6.221066,6.1342550000000005,24.305499999999995,1890.4833333328343
2023-11-08 10:27:00,48.596644999999995,1.0127309999999996,0.9385336100737828,6.221066,6.076385000000001,22.569500000000005,1890.5333333328342
2023-11-08 10:30:00,49.074075,1.0416669999999995,0.9522230224919449,6.307872,6.1342550000000005,23.1481,1890.5833333328342
2023-11-08 10:33:00,47.786460000000005,1.0416669999999995,0.9522283407338928,6.3368020000000005,6.163195000000001,21.990700000000004,1890.6333333328341
2023-11-08 10:36:00,47.48264,1.070602,0.9501671254014348,6.394677,6.163195000000001,23.1481,1890.683333332834
2023-11-08 10:39:00,47.468175,1.0995369999999998,0.9634709439602014,6.423611999999999,6.163195000000001,22.858799999999974,1890.733333332834
2023-11-08 10:42:00,48.640045,1.244212,1.0284039949380102,6.6550970000000005,6.250005,22.280100000000004,1890.783333332834
2023-11-08 10:45:00,47.106485,1.1863419999999998,0.9863417428308524,6.597217,6.221065,22.85880000000003,1890.833333332834
2023-11-08 10:48:00,46.903935,1.2152779999999996,0.982336115196695,6.655093,6.221065,22.280100000000004,1890.883333332834
2023-11-08 10:51:00,48.03241,1.244212,0.9948427257483597,6.597217,6.134255,23.4375,1890.9333333328339
2023-11-08 10:54:00,47.699655,1.157407,0.9897495146561712,6.5104120000000005,6.192125,22.28000000000003,1890.9833333328338
2023-11-08 10:57:00,47.858795,1.0995369999999998,0.9475126321871381,6.452542,6.163195000000001,24.016200000000026,1891.0333333328338
2023-11-08 11:00:00,49.247685,1.157407,0.9897495146561712,6.452542,6.134255,21.70139999999998,1891.0833333328337
2023-11-08 11:03:00,48.4375,1.0995369999999998,0.9634709439602014,6.423611999999999,6.163195000000001,23.1481,1891.1333333328337
2023-11-08 11:06:00,49.10301,1.1284720000000004,0.9925800750905343,6.365737000000001,6.105325000000001,23.148199999999974,1891.1833333328336
2023-11-08 11:09:00,49.43576,1.070602,0.9657949116807095,6.365737000000001,6.163195000000001,22.85880000000003,1891.2333333328336
2023-11-08 11:12:00,50.5787,1.0995369999999998,0.9792385460586167,6.365741999999999,6.134255,23.4375,1891.2833333328335
2023-11-08 11:15:00,50.36169,1.0127309999999996,0.9536912495074993,6.336805999999999,6.221065,23.148199999999974,1891.3333333328335
2023-11-08 11:18:00,53.22627,0.8391209999999996,0.9232075070990258,5.93171,6.105319,23.1481,1891.3833333328334
2023-11-08 11:21:00,55.45428,0.7812489999999999,0.9570414014351073,5.8449040000000005,6.221064999999999,24.305499999999995,1891.4333333328334
2023-11-08 11:24:00,52.546295,0.8680560000000002,0.97924318558037,6.105326000000001,6.33681,22.280099999999948,1891.4833333328334
2023-11-08 11:27:00,50.810185,0.9259259999999996,0.9403198086506208,6.2210659999999995,6.25,23.4375,1891.5333333328333
2023-11-08 11:30:00,49.855325,1.0127309999999996,0.9686834205770039,6.307866000000001,6.221065,21.990700000000004,1891.5833333328333
2023-11-08 11:33:00,50.24595,1.0995369999999998,0.9948356895135541,6.452541999999999,6.250005,23.1481,1891.6333333328332
2023-11-08 11:36:00,48.74132,1.070602,0.9657895430229605,6.394677,6.192125,24.016200000000026,1891.6833333328332
2023-11-08 11:39:00,47.96007,1.0995369999999998,0.9634709439602003,6.452542,6.192125,23.148199999999974,1891.7333333328331
2023-11-08 11:42:00,47.54051,1.0995369999999998,0.9634709439602014,6.423611999999999,6.163195000000001,23.7269,1891.783333332833
2023-11-08 11:45:00,47.35243,1.157407,0.9897495146561723,6.481482,6.163195000000001,23.7269,1891.833333332833
2023-11-08 11:48:00,47.526044999999996,1.157407,0.9897495146561712,6.5104120000000005,6.192125,23.148199999999974,1891.883333332833
2023-11-08 11:51:00,48.162615,1.2152770000000004,0.9990847048424643,6.5104120000000005,6.105325000000001,21.990700000000004,1891.933333332833
2023-11-08 11:54:00,48.379625,1.244212,0.9948427257483597,6.597217,6.134255,23.14820000000003,1891.983333332833
2023-11-08 11:57:00,47.65625,1.2152779999999996,0.9990851435959028,6.568283,6.163195000000001,23.7269,1892.0333333328329
2023-11-08 12:00:00,48.495375,1.273148,1.024291822448172,6.6261529999999995,6.163195,24.01619999999997,1892.0833333328328
2023-11-08 12:03:00,47.858795,1.1863419999999998,0.9863360416862826,6.6550970000000005,6.278935,21.990700000000004,1892.1333333328328
2023-11-08 12:06:00,49.088544999999996,1.244212,1.0284039949380102,6.626157,6.221064999999999,22.85880000000003,1892.1833333328327
2023-11-08 12:09:00,49.276619999999994,1.244212,1.0284039949380102,6.626157,6.221064999999999,24.30559999999997,1892.2333333328327
2023-11-08 12:12:00,48.495375,1.1863419999999998,1.0027324177165833,6.6550970000000005,6.307875,22.569500000000005,1892.2833333328326
2023-11-08 12:15:00,48.828125,1.273148,1.0410998688395008,6.712962999999999,6.278935000000001,24.016200000000026,1892.3333333328326
2023-11-08 12:18:00,47.49711,1.2152779999999996,0.9990793933666834,6.684033,6.278935,22.858799999999974,1892.3833333328325
2023-11-08 12:21:00,47.10648,1.2152779999999996,0.965363055246072,6.655093,6.192125,23.7269,1892.4333333328325
2023-11-08 12:24:00,46.96181,1.2152779999999996,0.982336115196695,6.6261529999999995,6.192125,23.148199999999974,1892.4833333328324
2023-11-08 12:27:00,46.383105,1.2442129999999993,0.9948431564325971,6.684028,6.221065,22.85880000000003,1892.5333333328324
2023-11-08 12:30:00,45.74653,1.2152779999999996,0.982336115196695,6.6261529999999995,6.192125,23.4375,1892.5833333328324
2023-11-08 12:33:00,46.368635,1.273148,1.007260832052645,6.568283,6.076385,23.4375,1892.6333333328323
2023-11-08 12:36:00,46.180555,1.2152779999999996,0.9481586882058449,6.539352999999999,6.047455,24.594899999999996,1892.6833333328323
2023-11-08 12:39:00,45.109955,1.1863419999999998,0.9529092419456882,6.5104169999999995,6.076385000000001,23.726800000000026,1892.7333333328322
2023-11-08 12:42:00,45.61632,1.244212,0.9948427257483597,6.539347,6.076385,24.01619999999997,1892.7833333328322
2023-11-08 12:45:00,46.09375,1.157407,0.9570406525556057,6.452542000000001,6.076385000000001,22.569500000000005,1892.8333333328321
2023-11-08 12:48:00,45.891205,1.157407,0.9734955557101286,6.481482,6.1342550000000005,23.4375,1892.883333332832
2023-11-08 12:51:00,45.38484,1.157407,0.9897495146561712,6.5104120000000005,6.192125,22.85880000000003,1892.933333332832
2023-11-08 12:54:00,45.19676,1.157407,0.9734955557101286,6.481482,6.1342550000000005,22.280100000000004,1892.983333332832
2023-11-08 12:57:00,45.283559999999994,1.1863419999999998,0.9697361092891306,6.481477000000001,6.076385000000001,21.990700000000004,1893.033333332832
2023-11-08 13:00:00,44.64699,1.1863419999999998,0.9529092419456873,6.452547,6.018515,21.70139999999998,1893.083333332832
2023-11-08 13:03:00,44.51678,1.1863419999999998,0.9529150960231151,6.481477000000001,6.047455,22.56940000000003,1893.1333333328319
2023-11-08 13:06:00,44.024885,1.244212,0.9777251343363376,6.452547,5.9606449999999995,20.833399999999983,1893.1833333328318
2023-11-08 13:09:00,44.473375000000004,1.273148,0.9725026751755097,6.4236130000000005,5.873844999999999,23.148199999999974,1893.2333333328318
2023-11-08 13:12:00,43.460645,1.2152779999999996,0.9481586882058449,6.481483,5.989585000000001,22.28019999999998,1893.2833333328317
2023-11-08 13:15:00,43.67766,1.2152779999999996,0.9481586882058449,6.481483,5.989585000000001,23.4375,1893.3333333328317
2023-11-08 13:18:00,44.690394999999995,1.273148,0.9725026751755097,6.4236130000000005,5.873844999999999,22.280100000000004,1893.3833333328316
2023-11-08 13:21:00,44.77719999999999,1.2152779999999996,0.965363055246072,6.481483,6.018515,23.4375,1893.4333333328316
2023-11-08 13:24:00,43.952545,1.273148,0.9725026751755097,6.510413000000001,5.9606449999999995,22.28019999999998,1893.4833333328315
2023-11-08 13:27:00,44.198499999999996,1.2152779999999996,0.9990851435959028,6.568283,6.163195000000001,22.858799999999974,1893.5333333328315
2023-11-08 13:30:00,44.71933,1.273148,0.9725026751755108,6.6261529999999995,6.076385,22.858799999999974,1893.5833333328314
2023-11-08 13:33:00,43.99595,1.2152779999999996,0.9653689603422444,6.6261529999999995,6.163195000000001,22.569500000000005,1893.6333333328314
2023-11-08 13:36:00,43.605325,1.1863419999999998,0.9697361092891306,6.539347,6.1342550000000005,22.280100000000004,1893.6833333328314
2023-11-08 13:39:00,43.836805,1.1863419999999998,0.9529092419456882,6.5104169999999995,6.076385000000001,22.569399999999973,1893.7333333328313
2023-11-08 13:42:00,43.706595,1.1863419999999998,0.9529150960231151,6.481477000000001,6.047455,21.990700000000004,1893.7833333328313
2023-11-08 13:45:00,44.53125,1.2152779999999996,0.965363055246072,6.481483,6.018515,23.148199999999974,1893.8333333328312
2023-11-08 13:48:00,44.444445,1.2152779999999996,0.9481586882058449,6.481483,5.989585000000001,23.7269,1893.8833333328312
2023-11-08 13:51:00,45.3125,1.3020829999999997,0.9845482988871461,6.539348,5.9606449999999995,22.569399999999973,1893.9333333328311
2023-11-08 13:54:00,44.70486,1.2442129999999993,0.9603737610160238,6.510418,5.989585000000001,22.280100000000004,1893.983333332831
2023-11-08 13:57:00,44.69039,1.2442129999999993,0.9603737610160227,6.539348,6.018515,22.85880000000003,1894.033333332831
2023-11-08 14:00:00,45.182294999999996,1.359953,1.0084003656776663,6.568288,5.9317150000000005,23.1481,1894.083333332831
2023-11-08 14:03:00,44.791664999999995,1.3020829999999997,1.0021962257845756,6.597218000000001,6.047455,21.990700000000004,1894.133333332831
2023-11-08 14:06:00,44.64699,1.359953,0.9902009231615199,6.626157999999999,5.9606449999999995,23.4375,1894.183333332831
2023-11-08 14:09:00,45.413775,1.359953,1.0440066763829692,6.655088,6.076385,23.4375,1894.2333333328309
2023-11-08 14:12:00,45.48611,1.359953,0.9902009231615199,6.626157999999999,5.9606449999999995,23.148199999999974,1894.2833333328308
2023-11-08 14:15:00,46.354164999999995,1.359953,1.0084003656776663,6.626157999999999,5.989585,23.4375,1894.3333333328308
2023-11-08 14:18:00,46.70139,1.359953,1.0084003656776663,6.655088,6.018515000000001,23.4375,1894.3833333328307
2023-11-08 14:21:00,45.587385,1.2442129999999993,0.9603737610160238,6.568287999999999,6.047455,23.1481,1894.4333333328307
2023-11-08 14:24:00,45.920135,1.2442129999999993,0.977725560053189,6.510418,6.018515,21.701300000000003,1894.4833333328306
2023-11-08 14:27:00,45.92014,1.2152779999999996,0.965363055246072,6.481483,6.018515,23.726800000000026,1894.5333333328306
2023-11-08 14:30:00,46.108215,1.2152779999999996,0.9481586882058449,6.481483,5.989585000000001,22.858799999999974,1894.5833333328305
2023-11-08 14:33:00,46.122685000000004,1.2152779999999996,0.965363055246073,6.539352999999999,6.076385000000001,23.14820000000003,1894.6333333328305
2023-11-08 14:36:00,47.28009,1.273148,0.9900002900370297,6.481483,5.9606449999999995,22.280100000000004,1894.6833333328304
2023-11-08 14:39:00,47.35243,1.244212,1.011727714667868,6.5104169999999995,6.076385,21.411999999999978,1894.7333333328304
2023-11-08 14:42:00,46.99074,1.1863419999999998,0.9529092419456882,6.5104169999999995,6.076385000000001,23.4375,1894.7833333328304
2023-11-08 14:45:00,48.13368,1.244212,1.0117335134208258,6.539347,6.105325000000001,22.56940000000003,1894.8333333328303
2023-11-08 14:48:00,47.511575,1.2152779999999996,0.982336115196695,6.568283,6.1342550000000005,23.1481,1894.8833333328303
2023-11-08 14:51:00,47.207755000000006,1.273148,0.9900002900370309,6.539352999999999,6.018515000000001,23.7269,1894.9333333328302
2023-11-08 14:54:00,47.887730000000005,1.273148,0.9900062954629142,6.6261529999999995,6.105325000000001,22.569399999999973,1894.9833333328302
2023-11-08 14:57:00,47.135414999999995,1.2152779999999996,0.9653689603422431,6.510413000000001,6.047455,23.148199999999974,1895.0333333328301
2023-11-08 15:00:00,46.469905,1.2152779999999996,0.9653689603422431,6.510413000000001,6.047455,24.884299999999996,1895.08333333283
2023-11-08 15:03:00,46.730329999999995,1.3020829999999997,0.984548298887147,6.568287999999999,5.989585,22.8587,1895.13333333283
2023-11-08 15:06:00,46.94734,1.3020829999999997,0.9845482988871461,6.539348,5.9606449999999995,24.01619999999997,1895.18333333283
2023-11-08 15:09:00,45.74653,1.2442129999999993,0.9603737610160238,6.568287999999999,6.047455,23.7269,1895.23333333283
2023-11-08 15:12:00,46.035885,1.2442129999999993,0.977731515591256,6.539348,6.047455,23.4375,1895.28333333283
2023-11-08 15:15:00,45.891205,1.3020829999999997,0.984548298887147,6.626157999999999,6.047455,22.280100000000004,1895.3333333328299
2023-11-08 15:18:00,46.57118,1.359953,1.0084003656776663,6.655088,6.018515000000001,23.1481,1895.3833333328298
2023-11-08 15:21:00,47.149885,1.359953,1.0263324426812659,6.7129579999999995,6.105325000000001,21.412099999999953,1895.4333333328298
2023-11-08 15:24:00,46.542245,1.359953,1.0084003656776663,6.741898,6.105325000000001,23.7269,1895.4833333328297
2023-11-08 15:27:00,47.337959999999995,1.359953,1.0083941241174903,6.770838,6.134255,23.148199999999974,1895.5333333328297
2023-11-08 15:30:00,46.455439999999996,1.3020829999999997,1.0021901710051973,6.741898,6.192125,22.858799999999974,1895.5833333328296
2023-11-08 15:33:00,46.07928,1.3020829999999997,0.984548298887147,6.741898,6.163195000000001,21.12270000000001,1895.6333333328296
2023-11-08 15:36:00,47.106485,1.359953,0.9717232770349915,6.7129579999999995,6.018515000000001,24.30559999999997,1895.6833333328295
2023-11-08 15:39:00,47.366895,1.2442129999999993,0.97772556005319,6.568287999999999,6.076385000000001,24.30559999999997,1895.7333333328295
2023-11-08 15:42:00,48.625575,1.157407,0.9734955557101286,6.423611999999999,6.076385,23.1481,1895.7833333328294
2023-11-08 15:45:00,49.479169999999996,1.1284720000000004,0.9925746075618237,6.336807,6.076385,24.01619999999997,1895.8333333328294
2023-11-08 15:48:00,48.74132,1.070602,0.9657949116807095,6.365737000000001,6.163195000000001,22.56940000000003,1895.8833333328294
2023-11-08 15:51:00,48.394095,1.070602,0.9657895430229605,6.336807,6.1342550000000005,21.990700000000004,1895.9333333328293
2023-11-08 15:54:00,48.524305,1.0995369999999998,0.9634709439602014,6.423611999999999,6.163195000000001,23.14820000000003,1895.9833333328293
2023-11-08 15:57:00,49.623845,1.157407,0.9570406525556057,6.394672000000001,6.018515000000001,22.858799999999974,1896.0333333328292
2023-11-08 16:00:00,49.276624999999996,1.157407,1.005807525528706,6.452542,6.163195,23.4375,1896.0833333328292
2023-11-08 16:03:00,48.81366,1.0995369999999998,0.9792385460586167,6.423611999999999,6.192125,22.85880000000003,1896.1333333328291
2023-11-08 16:06:00,49.377894999999995,1.0995369999999998,0.979243964469441,6.510412,6.278935,23.4375,1896.183333332829
2023-11-08 16:09:00,49.13194,1.0995369999999998,0.979243964469441,6.452542,6.221065,23.726800000000026,1896.233333332829
2023-11-08 16:12:00,49.204285,1.0995369999999998,0.9634709439602003,6.452542,6.192125,23.4375,1896.283333332829
2023-11-08 16:15:00,49.276624999999996,1.157407,0.9897495146561712,6.5104120000000005,6.192125,24.594899999999996,1896.333333332829
2023-11-08 16:18:00,50.144679999999994,1.2152770000000004,0.9823356813703971,6.568282,6.134255,23.72679999999997,1896.383333332829
2023-11-08 16:21:00,48.697919999999996,1.157407,0.9897495146561723,6.481482,6.163195000000001,25.462999999999965,1896.4333333328289
2023-11-08 16:24:00,48.292825,1.157407,0.9570406525556057,6.452542000000001,6.076385000000001,22.569500000000005,1896.4833333328288
2023-11-08 16:27:00,48.162615,1.157407,0.9734955557101286,6.481482,6.1342550000000005,23.7269,1896.5333333328288
2023-11-08 16:30:00,47.96007,1.0995369999999998,0.9475070818609524,6.365742,6.076385000000001,25.463000000000022,1896.5833333328287
2023-11-08 16:33:00,48.075810000000004,1.2152770000000004,1.0156160836301416,6.452542000000001,6.076385,23.148199999999974,1896.6333333328287
2023-11-08 16:36:00,47.77199,1.157407,0.9570406525556057,6.452542000000001,6.076385000000001,24.01619999999997,1896.6833333328286
2023-11-08 16:39:00,48.13368,1.2152770000000004,0.9990789546149322,6.481482,6.076385,23.4375,1896.7333333328286
2023-11-08 16:42:00,47.858795,1.157407,0.9735012071924972,6.5104120000000005,6.163195000000001,21.70139999999998,1896.7833333328285
2023-11-08 16:45:00,47.395835000000005,1.157407,0.9735012071924972,6.5104120000000005,6.163195000000001,23.1481,1896.8333333328285
2023-11-08 16:48:00,47.092015,1.157407,0.9570406525556057,6.568282,6.192125,23.726800000000026,1896.8833333328284
2023-11-08 16:51:00,47.12095,1.157407,0.9735012071924972,6.5104120000000005,6.163195000000001,23.148199999999974,1896.9333333328284
2023-11-08 16:54:00,47.41030000000001,1.2152770000000004,0.9990789546149322,6.481482,6.076385,22.569500000000005,1896.9833333328284
2023-11-08 16:57:00,46.75926,1.157407,0.9734955557101286,6.481482,6.1342550000000005,22.280100000000004,1897.0333333328283
2023-11-08 17:00:00,47.077545,1.157407,0.9403616880637743,6.423612,6.018515,23.4375,1897.0833333328283
2023-11-08 17:03:00,46.223955000000004,1.157407,0.9897495146561712,6.452542000000001,6.1342550000000005,23.4375,1897.1333333328282
2023-11-08 17:06:00,45.934610000000006,1.157407,0.9570406525556057,6.452542000000001,6.076385000000001,22.280100000000004,1897.1833333328282
2023-11-08 17:09:00,45.486104999999995,1.0995369999999998,0.9313475764457616,6.365742,6.047455,22.85880000000003,1897.2333333328281
2023-11-08 17:12:00,45.804395,1.0995369999999998,0.9149698416172124,6.365742,6.018515,23.4375,1897.283333332828
2023-11-08 17:15:00,45.746525,1.157407,0.9570406525556057,6.307872000000001,5.9317150000000005,23.726800000000026,1897.333333332828
2023-11-08 17:18:00,45.442705000000004,1.157407,0.9403674905267994,6.278932,5.873844999999999,22.85880000000003,1897.383333332828
2023-11-08 17:21:00,45.732065,1.157407,0.9734955557101279,6.307872000000001,5.9606449999999995,24.305600000000027,1897.433333332828
2023-11-08 17:24:00,45.529515,1.157407,0.9403674905267994,6.278932,5.873844999999999,24.01619999999997,1897.483333332828
2023-11-08 17:27:00,44.53125,1.0995369999999998,0.9475070818609518,6.307872000000001,6.018515,21.122599999999977,1897.5333333328279
2023-11-08 17:30:00,43.2581,1.157407,0.9403616880637743,6.423612,6.018515,23.148199999999974,1897.5833333328278
2023-11-08 17:33:00,44.299769999999995,1.2152770000000004,0.9823356813703971,6.423612,5.989585,21.122799999999984,1897.6333333328278
2023-11-08 17:36:00,43.287040000000005,1.157407,0.9234572875157347,6.452542000000001,6.018515,20.83329999999995,1897.6833333328277
2023-11-08 17:39:00,44.05382,1.2152770000000004,0.9653685315375775,6.3368020000000005,5.873844999999999,22.280100000000004,1897.7333333328277
2023-11-08 17:42:00,42.838544999999996,1.157407,0.9570406525556057,6.365742000000001,5.989585000000001,23.72679999999997,1897.7833333328276
2023-11-08 17:45:00,43.171295,1.157407,0.9234572875157355,6.3368020000000005,5.902775000000001,21.411999999999978,1897.8333333328276
2023-11-08 17:48:00,43.7066,1.2152770000000004,0.9307021474908527,6.3368020000000005,5.815975,23.14820000000003,1897.8833333328275
2023-11-08 17:51:00,42.216435,1.157407,0.9234572875157347,6.278932000000001,5.844905,22.569500000000005,1897.9333333328275
2023-11-08 17:54:00,41.536455000000004,1.1284720000000004,0.9109647272227134,6.278932000000001,5.8738399999999995,20.833399999999983,1897.9833333328274
2023-11-08 17:57:00,42.693865,1.2152770000000004,0.9481582645268362,6.278932000000001,5.7870349999999995,24.01619999999997,1898.0333333328274
2023-11-08 18:00:00,42.635995,1.2152770000000004,0.9653685315375775,6.278932000000001,5.815975,23.4375,1898.0833333328274
2023-11-08 18:03:00,41.536455,1.157407,0.9234572875157347,6.192132000000001,5.758105,22.569399999999973,1898.1333333328273
2023-11-08 18:06:00,41.261579999999995,1.157407,0.9234572875157355,6.221062,5.787035,22.569500000000005,1898.1833333328273
2023-11-08 18:09:00,40.465855000000005,1.157407,0.9234572875157355,6.221062,5.787035,22.28019999999998,1898.2333333328272
2023-11-08 18:12:00,40.306709999999995,1.157407,0.9234572875157347,6.278932000000001,5.844905,21.99079999999998,1898.2833333328272
2023-11-08 18:15:00,39.93056,1.157407,0.9063015228052085,6.250001999999999,5.7870349999999995,23.726800000000026,1898.3333333328271
2023-11-08 18:18:00,38.975695,1.157407,0.9234572875157347,6.192132000000001,5.758105,24.305499999999995,1898.383333332827
2023-11-08 18:21:00,38.88889,1.157407,0.9063074950310968,6.221062,5.758105,21.701499999999953,1898.433333332827
2023-11-08 18:24:00,39.337385,1.157407,0.9063074950310968,6.1631920000000004,5.700235,21.701300000000003,1898.483333332827
2023-11-08 18:27:00,38.38252,1.157407,0.8712007318038879,6.1631920000000004,5.642365000000001,21.701300000000003,1898.533333332827
2023-11-09 07:27:00,35.95197,0.6076389999999998,0.40980080920625667,2.8067130000000002,2.4594910000000008,20.254599999999982,1898.533333332827
2023-11-09 07:30:00,33.70949,0.8391200000000003,0.5574624456693051,2.9803240000000004,2.4884260000000005,19.09729999999996,1898.583333332827
2023-11-09 07:33:00,34.375,0.9259250000000003,0.6861866385497292,3.2696750000000003,2.835649,21.70139999999998,1898.6333333328269
2023-11-09 07:36:00,38.39699,0.9837959999999999,0.7458539381579485,3.8483790000000004,3.414352,19.386600000000016,1898.6833333328268
2023-11-09 07:39:00,33.391205,0.6655090000000001,0.6798753749638735,4.050925,4.079861,22.28,1898.7333333328268
2023-11-09 07:42:00,64.626735,1.3020839999999998,1.002196645637289,5.613426,5.063662000000001,30.092600000000004,1898.7833333328267
2023-11-09 07:45:00,62.355325,0.8969909999999999,0.8824424045200445,5.468750999999999,5.43981,26.331000000000017,1898.8333333328267
2023-11-09 07:48:00,55.28067,0.78125,,4.803235999999999,4.803235999999999,25.173599999999965,1898.8833333328266
2023-11-09 07:51:00,48.495375,0.78125,0.7666950332527311,4.658561000000001,4.629631,23.1481,1898.9333333328266
2023-11-09 07:54:00,46.672455,0.8969909999999999,0.8528554321899859,4.976851,4.8900500000000005,24.016200000000026,1898.9833333328265
2023-11-09 07:57:00,45.90567,0.8969909999999999,0.8225318449309266,5.150466000000001,5.005785,22.569500000000005,1899.0333333328265
2023-11-09 08:00:00,52.473960000000005,0.9837959999999999,0.8469266888023901,5.121530000000001,4.861114,24.305600000000027,1899.0833333328264
2023-11-09 08:03:00,52.372685000000004,0.8101849999999997,0.780896212673754,4.976850000000001,4.918985,23.1481,1899.1333333328264
2023-11-09 08:06:00,51.25868,0.8101849999999997,0.8528523617112066,5.0636600000000005,5.150465,23.1481,1899.1833333328264
2023-11-09 08:09:00,50.79572,0.868055,0.8824444374940794,5.468750000000001,5.497685,25.752200000000016,1899.2333333328263
2023-11-09 08:12:00,50.868055,0.8101849999999997,0.8667708735539981,5.526619999999999,5.642365000000001,24.594899999999996,1899.2833333328263
2023-11-09 08:15:00,51.099540000000005,0.8101849999999997,0.8941861757080439,5.7002299999999995,5.873845,23.4375,1899.3333333328262
2023-11-09 08:18:00,51.15741,0.8101849999999997,0.8941814841832401,5.72917,5.902775000000001,23.4375,1899.3833333328262
2023-11-09 08:21:00,50.92593,0.8101849999999997,0.907695262682234,5.72917,5.931715,24.30559999999997,1899.4333333328261
2023-11-09 08:24:00,51.35995,0.868055,0.9107691588907109,5.787039999999999,5.873844999999999,24.305499999999995,1899.483333332826
2023-11-09 08:27:00,51.37442,0.8101849999999997,0.9076952626822347,5.787039999999999,5.989585000000001,24.884299999999996,1899.533333332826
2023-11-09 08:30:00,51.953125,0.8101849999999997,0.8941814841832386,5.8449100000000005,6.018515,25.173699999999997,1899.583333332826
2023-11-09 08:33:00,52.126735,0.8101849999999997,0.907695262682234,5.8449100000000005,6.047455,23.726800000000026,1899.633333332826
2023-11-09 08:36:00,52.387155,0.8101849999999997,0.9210855748468816,5.931710000000001,6.163195000000001,24.884199999999964,1899.683333332826
2023-11-09 08:39:00,53.37094999999999,0.7523149999999994,0.9149740172652696,5.87384,6.221065,25.462900000000047,1899.7333333328259
2023-11-09 08:42:00,53.342015,0.78125,0.9183411990779828,5.931715,6.221065,26.04169999999999,1899.7833333328258
2023-11-09 08:45:00,54.340275,0.8391200000000003,0.9634723174742356,5.989585000000001,6.250005,25.75230000000002,1899.8333333328258
2023-11-09 08:48:00,54.123265,0.8101849999999997,0.9210809686548677,5.960649999999999,6.192125,24.305600000000027,1899.8833333328257
