Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-09 08:51:00,53.79051,0.868055,0.9385357683737772,5.98958,6.134255,24.305499999999995,1899.9333333328257
2023-11-09 08:54:00,52.893519999999995,0.78125,0.9183411990779824,5.902775000000001,6.192125,23.4375,1899.9833333328256
2023-11-09 08:57:00,51.67824,0.78125,0.9183411990779828,5.960649999999999,6.25,22.85880000000003,1900.0333333328256
2023-11-09 09:00:00,51.14294,0.8969909999999999,0.9536912899906427,6.163196,6.278935,23.4375,1900.0833333328255
2023-11-09 09:03:00,50.506365,0.9548609999999993,0.9692545482599172,6.163196,6.192125,23.1481,1900.1333333328255
2023-11-09 09:06:00,51.08507,1.0127309999999996,0.9981915760690181,6.163196,6.134255,24.01619999999997,1900.1833333328254
2023-11-09 09:09:00,50.24595,0.9548609999999993,0.9692594988761283,6.249996,6.278935,22.569499999999948,1900.2333333328254
2023-11-09 09:12:00,51.08507,0.9837959999999999,0.9545665962551937,6.192131,6.134255,23.4375,1900.2833333328254
2023-11-09 09:15:00,50.347225,0.9259259999999996,0.9545667175262135,6.134261,6.192125,24.016200000000026,1900.3333333328253
2023-11-09 09:18:00,51.533564999999996,0.9548610000000002,0.9548614999663244,6.163196,6.163195,24.305499999999995,1900.3833333328253
2023-11-09 09:21:00,50.448495,0.8969909999999999,0.9256250277580695,6.163196,6.221065,22.858799999999974,1900.4333333328252
2023-11-09 09:24:00,50.85359,0.8969909999999999,0.9256250277580695,6.163196,6.221065,23.148199999999974,1900.4833333328252
2023-11-09 09:27:00,50.289355,0.8969909999999999,0.9256250277580695,6.163196,6.221065,21.99079999999998,1900.5333333328251
2023-11-09 09:30:00,50.78125,0.9548610000000002,0.9835127697449731,6.105326000000001,6.163195,23.4375,1900.583333332825
2023-11-09 09:33:00,50.07234,0.9259259999999996,0.9545716180005503,6.221061000000001,6.278935,23.7269,1900.633333332825
2023-11-09 09:36:00,51.43229,0.9548610000000002,0.9692594988761265,6.192126000000001,6.221064999999999,24.305500000000052,1900.683333332825
2023-11-09 09:39:00,52.51736,0.9259250000000003,0.9686803588054191,6.076390000000001,6.163195,25.75229999999999,1900.733333332825
2023-11-09 09:42:00,51.504630000000006,0.8969909999999999,0.9256250277580695,6.163196,6.221065,24.0163,1900.783333332825
2023-11-09 09:45:00,52.329285,0.9548610000000002,0.9692594988761265,6.192126000000001,6.221064999999999,24.305600000000027,1900.8333333328249
2023-11-09 09:48:00,55.005785,0.8680559999999993,0.9522276262864955,6.01852,6.192134,25.463000000000022,1900.8833333328248
2023-11-09 09:51:00,52.994794999999996,0.8680560000000002,0.97924318558037,6.076386,6.307869999999999,23.1481,1900.9333333328248
2023-11-09 09:54:00,50.549765,1.0416670000000003,1.0124588997269919,6.4236070000000005,6.365740000000001,23.726800000000026,1900.9833333328247
2023-11-09 09:57:00,49.89873,1.0995369999999998,1.0102495887515703,6.5972219999999995,6.423615000000001,22.85880000000003,1901.0333333328247
2023-11-09 10:00:00,50.67998,1.1284720000000004,1.0083073482350045,6.539357000000001,6.307874999999999,23.4375,1901.0833333328246
2023-11-09 10:03:00,51.0272,1.1284720000000004,1.0238652547319633,6.626157000000001,6.423615,24.305499999999995,1901.1333333328246
2023-11-09 10:06:00,50.274885,1.070602,0.9812385487203235,6.539357000000001,6.3657449999999995,22.569399999999973,1901.1833333328245
2023-11-09 10:09:00,50.462965,1.070602,0.9965173533424561,6.568287,6.423615000000001,24.305499999999995,1901.2333333328245
2023-11-09 10:12:00,51.25868,1.1284720000000004,1.0392512289377345,6.539357000000001,6.365745,24.01619999999997,1901.2833333328244
2023-11-09 10:15:00,51.967595,1.1284720000000004,1.0083073482350045,6.626157000000001,6.394674999999999,26.04169999999999,1901.3333333328244
2023-11-09 10:18:00,51.86632,1.0995369999999998,1.0254991496419803,6.510422,6.365745,23.4375,1901.3833333328243
2023-11-09 10:21:00,53.05266,1.1284720000000004,1.0392512289377345,6.539357000000001,6.365745,23.7269,1901.4333333328243
2023-11-09 10:24:00,51.86632,1.070602,0.9965173533424552,6.510417,6.3657449999999995,24.594899999999996,1901.4833333328243
2023-11-09 10:27:00,52.922455,1.157407,1.0373687801836065,6.5972219999999995,6.365745,22.85889999999995,1901.5333333328242
2023-11-09 10:30:00,51.822915,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,23.7269,1901.5833333328242
2023-11-09 10:33:00,50.983795,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,23.148199999999974,1901.6333333328241
2023-11-09 10:36:00,50.376155,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,23.1481,1901.683333332824
2023-11-09 10:39:00,50.723380000000006,1.2152779999999996,1.0319470930819212,6.915513,6.568285,23.7269,1901.733333332824
2023-11-09 10:42:00,50.622105000000005,1.2152779999999996,1.0156165272183206,6.857643,6.481485,23.7269,1901.783333332824
2023-11-09 10:45:00,50.679975,1.244212,1.0448711907994668,6.770836999999999,6.394674999999999,24.305499999999995,1901.833333332824
2023-11-09 10:48:00,51.75058,1.157407,1.005807525528706,6.712962,6.423615,23.148199999999974,1901.883333332824
2023-11-09 10:51:00,51.504630000000006,1.0995369999999998,0.9948303321913989,6.655092000000001,6.452545,24.305499999999995,1901.9333333328238
2023-11-09 10:54:00,51.548035,1.0995369999999998,0.9948303321913989,6.655092000000001,6.452545,24.01619999999997,1901.9833333328238
2023-11-09 10:57:00,50.96933,1.070602,0.9965173533424552,6.510417,6.3657449999999995,25.173599999999965,1902.0333333328238
2023-11-09 11:00:00,52.025465,1.0995369999999998,1.0254991496419803,6.510422,6.365745,24.594899999999996,1902.0833333328237
2023-11-09 11:03:00,52.502894999999995,1.070601,0.9965168766853553,6.4236059999999995,6.278935000000001,24.016200000000026,1902.1333333328237
2023-11-09 11:06:00,51.67824,1.0127309999999996,0.9686834205770039,6.452546,6.3657449999999995,23.7269,1902.1833333328236
2023-11-09 11:09:00,52.53183,1.070601,0.9965168766853542,6.452546,6.307874999999999,24.88420000000002,1902.2333333328236
2023-11-09 11:12:00,54.412615,0.8680560000000002,0.9657964986558465,6.1342550000000005,6.336809000000001,24.884299999999996,1902.2833333328235
2023-11-09 11:15:00,57.450810000000004,0.8101849999999997,0.9734997179484807,5.931714,6.278938999999999,25.463000000000022,1902.3333333328235
2023-11-09 11:18:00,54.99132,0.8969909999999999,1.0083115994869762,6.221061000000001,6.4525500000000005,24.01610000000005,1902.3833333328234
2023-11-09 11:21:00,53.703705,1.0416669999999995,1.0271315649433568,6.597222,6.568285,23.4375,1902.4333333328234
2023-11-09 11:24:00,53.023725,1.070602,0.9965173533424552,6.626157000000001,6.481485,21.990700000000004,1902.4833333328233
2023-11-09 11:27:00,52.184605,1.0995369999999998,1.0102442895924684,6.684031999999999,6.510415000000001,23.148199999999974,1902.5333333328233
2023-11-09 11:30:00,51.750575,1.157407,1.0373633865682992,6.741902,6.510415000000001,23.1481,1902.5833333328233
2023-11-09 11:33:00,50.59317,1.1863419999999998,1.0349342286315104,6.741897000000001,6.452545,22.280100000000004,1902.6333333328232
2023-11-09 11:36:00,50.95486,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,22.28000000000003,1902.6833333328232
2023-11-09 11:39:00,50.607635,1.273148,1.0577078879122817,6.7708330000000005,6.365745,22.56940000000003,1902.7333333328231
2023-11-09 11:42:00,49.82639,1.2152779999999996,1.0156165272183206,6.828703,6.452545,22.569500000000005,1902.783333332823
2023-11-09 11:45:00,50.651039999999995,1.273148,1.0410998688394997,6.828703,6.394674999999999,25.173500000000047,1902.833333332823
2023-11-09 11:48:00,50.390625,1.2442129999999993,1.028404435274688,6.886578,6.481485,21.41210000000001,1902.883333332823
2023-11-09 11:51:00,50.0,1.3020829999999997,1.0195921246202875,6.828707999999999,6.307874999999999,22.569399999999973,1902.933333332823
2023-11-09 11:54:00,49.421295,1.2442129999999993,1.028404435274688,6.857638,6.452545,24.305600000000027,1902.983333332823
2023-11-09 11:57:00,50.028935000000004,1.3020829999999997,1.0195921246202875,6.828707999999999,6.307874999999999,22.569399999999973,1903.0333333328228
2023-11-09 12:00:00,49.363420000000005,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,24.305600000000027,1903.0833333328228
2023-11-09 12:03:00,49.175345,1.2442129999999993,1.028404435274688,6.886578,6.481485,23.4375,1903.1333333328228
2023-11-09 12:06:00,50.159145,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,24.305500000000052,1903.1833333328227
2023-11-09 12:09:00,49.913195,1.2152779999999996,1.0156165272183206,6.828703,6.452545,22.28000000000003,1903.2333333328227
2023-11-09 12:12:00,49.82639,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,22.280100000000004,1903.2833333328226
2023-11-09 12:15:00,50.028935,1.2152779999999996,1.0156165272183206,6.857643,6.481485,24.01610000000005,1903.3333333328226
2023-11-09 12:18:00,49.855325,1.273148,1.0410998688394997,6.828703,6.394674999999999,23.1481,1903.3833333328225
2023-11-09 12:21:00,50.636575,1.273148,1.007260832052645,6.799772999999999,6.307874999999999,23.14820000000003,1903.4333333328225
2023-11-09 12:24:00,49.913195,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,24.01619999999997,1903.4833333328224
2023-11-09 12:27:00,51.186345,1.273148,1.0410998688395008,6.799772999999999,6.365745,24.59480000000002,1903.5333333328224
2023-11-09 12:30:00,51.171875,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,23.4375,1903.5833333328223
2023-11-09 12:33:00,50.983795,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,24.594899999999996,1903.6333333328223
2023-11-09 12:36:00,51.909725,1.1863419999999998,0.9863417428308512,6.741897000000001,6.3657449999999995,23.4375,1903.6833333328223
2023-11-09 12:39:00,50.59317,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,23.4375,1903.7333333328222
2023-11-09 12:42:00,50.810185,1.1863419999999998,1.018930329621651,6.799767,6.481485,23.4375,1903.7833333328222
2023-11-09 12:45:00,49.82639,1.157407,1.005807525528706,6.712962000000001,6.423615000000001,23.726800000000026,1903.8333333328221
2023-11-09 12:48:00,49.33449,1.0995369999999998,0.979243964469441,6.655092000000001,6.423615000000001,23.1481,1903.883333332822
2023-11-09 12:51:00,48.697914999999995,1.0995369999999998,1.0102495887515703,6.5972219999999995,6.423615000000001,22.28019999999998,1903.933333332822
2023-11-09 12:54:00,48.061345,1.0995369999999998,0.979243964469441,6.655092000000001,6.423615000000001,21.701300000000003,1903.983333332822
2023-11-09 12:57:00,47.265625,1.1863419999999998,0.9697361092891306,6.741897000000001,6.336805000000001,23.148199999999974,1904.033333332822
2023-11-09 13:00:00,46.54224,1.2152779999999996,0.9990851435959028,6.712962999999999,6.307875,24.305499999999995,1904.083333332822
2023-11-09 13:03:00,46.07928,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,22.85880000000003,1904.1333333328218
2023-11-09 13:06:00,45.13889,1.3020829999999997,1.0021901710051973,6.770838,6.221065,22.85880000000003,1904.1833333328218
2023-11-09 13:09:00,44.921875,1.359953,1.0263262907244173,6.770838,6.163195,22.569500000000005,1904.2333333328218
2023-11-09 13:12:00,45.283565,1.359953,1.0083941241174903,6.770838,6.134255,21.12270000000001,1904.2833333328217
2023-11-09 13:15:00,44.83507,1.3020829999999997,0.984542156543724,6.770838,6.192125,21.99079999999998,1904.3333333328217
2023-11-09 13:18:00,45.38484,1.359953,1.0263262907244173,6.741898,6.134255,23.1481,1904.3833333328216
2023-11-09 13:21:00,46.25289,1.3020829999999997,1.036755908294002,6.712968,6.221064999999999,23.4375,1904.4333333328216
2023-11-09 13:24:00,45.64526,1.2152779999999996,0.965363055246072,6.684033,6.221065,23.7269,1904.4833333328215
2023-11-09 13:27:00,45.862269999999995,1.2152779999999996,0.9990851435959028,6.712962999999999,6.307875,22.569500000000005,1904.5333333328215
2023-11-09 13:30:00,46.238420000000005,1.2152779999999996,0.9990851435959028,6.712962999999999,6.307875,22.85880000000003,1904.5833333328214
2023-11-09 13:33:00,45.963544999999996,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,21.701400000000035,1904.6333333328214
2023-11-09 13:36:00,47.092015,1.3020829999999997,1.0195921246202875,6.799768,6.278935000000001,23.7269,1904.6833333328213
2023-11-09 13:39:00,46.614585000000005,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,23.4375,1904.7333333328213
2023-11-09 13:42:00,47.005205000000004,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,22.280100000000004,1904.7833333328213
2023-11-09 13:45:00,48.524305,1.3020829999999997,1.0195921246202875,6.799768,6.278935000000001,24.01619999999997,1904.8333333328212
2023-11-09 13:48:00,49.04514,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,22.569399999999973,1904.8833333328212
2023-11-09 13:51:00,48.162615,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,23.4375,1904.9333333328211
2023-11-09 13:54:00,48.06134,1.2152779999999996,1.0156165272183206,6.828703,6.452545,22.8587,1904.983333332821
2023-11-09 13:57:00,48.900465,1.2442129999999993,1.011733948977067,6.857638,6.423615000000001,23.4375,1905.033333332821
2023-11-09 14:00:00,48.307289999999995,1.3020829999999997,1.053705921548441,6.944448,6.481485,24.884299999999996,1905.083333332821
2023-11-09 14:03:00,49.855325,1.3020829999999997,1.053705921548442,7.002317999999999,6.5393550000000005,23.4375,1905.133333332821
2023-11-09 14:06:00,50.231485,1.3020829999999997,1.053705921548442,7.002317999999999,6.5393550000000005,23.4375,1905.183333332821
2023-11-09 14:09:00,49.21875,1.2152779999999996,1.015616527218322,6.973382999999999,6.597225000000001,22.858799999999974,1905.2333333328208
2023-11-09 14:12:00,50.0,1.273148,1.0410998688395008,6.973382999999999,6.5393550000000005,24.884299999999996,1905.2833333328208
2023-11-09 14:15:00,49.82639,1.273148,1.007260832052645,6.915513,6.423615,23.1481,1905.3333333328208
2023-11-09 14:18:00,49.33449,1.2152779999999996,1.0156165272183206,6.857643,6.481485,22.858799999999974,1905.3833333328207
2023-11-09 14:21:00,49.016205,1.2442129999999993,1.011733948977067,6.857638,6.423615000000001,21.990800000000036,1905.4333333328207
2023-11-09 14:24:00,50.043405,1.3020829999999997,1.053705921548441,6.857638,6.394674999999999,22.280100000000004,1905.4833333328206
2023-11-09 14:27:00,50.405095,1.3020829999999997,1.036755908294002,6.886578,6.394674999999999,24.016200000000026,1905.5333333328206
2023-11-09 14:30:00,50.274885,1.359953,1.0614494060671285,6.915508,6.365745,22.85889999999995,1905.5833333328205
2023-11-09 14:33:00,50.78125,1.3020829999999997,1.053705921548441,6.944448,6.481485,24.884299999999996,1905.6333333328205
2023-11-09 14:36:00,51.012730000000005,1.3020829999999997,1.053705921548441,6.944448,6.481485,24.594899999999996,1905.6833333328204
2023-11-09 14:39:00,52.0978,1.359953,1.0786614130006877,6.944448,6.423615,24.016200000000026,1905.7333333328204
2023-11-09 14:42:00,52.502894999999995,1.359953,1.0786614130006877,6.944448,6.423615,24.884299999999996,1905.7833333328203
2023-11-09 14:45:00,53.22627,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,23.1481,1905.8333333328203
2023-11-09 14:48:00,53.457755,1.3020829999999997,1.070441884050757,7.002317999999999,6.5682849999999995,25.752300000000048,1905.8833333328203
2023-11-09 14:51:00,52.965855000000005,1.2442129999999993,1.0611513493390936,6.973378,6.626155,23.1481,1905.9333333328202
2023-11-09 14:54:00,53.443285,1.2442129999999993,1.0611513493390947,6.828707999999999,6.481485,23.148199999999974,1905.9833333328202
2023-11-09 14:57:00,52.112269999999995,1.2442129999999993,1.0448716358316714,7.002317999999999,6.626155,23.726800000000026,1906.0333333328201
2023-11-09 15:00:00,52.69097,1.3020829999999997,1.0195921246202875,6.973378,6.452545000000001,24.305499999999995,1906.08333333282
2023-11-09 15:03:00,51.186345,1.2442129999999993,1.028404435274688,6.857638,6.452545,22.280100000000004,1906.13333333282
2023-11-09 15:06:00,51.186345,1.3020829999999997,1.053705921548441,6.944448,6.481485,24.884299999999996,1906.18333333282
2023-11-09 15:09:00,52.27141,1.3020829999999997,1.053705921548441,6.886578,6.423615,23.726800000000026,1906.23333333282
2023-11-09 15:12:00,51.215275,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,22.56940000000003,1906.28333333282
2023-11-09 15:15:00,52.560765,1.273148,1.0577021834760596,6.857643,6.452545000000001,23.4375,1906.3333333328198
2023-11-09 15:18:00,53.255210000000005,1.273148,1.0410998688394997,6.828703,6.394674999999999,25.462999999999965,1906.3833333328198
2023-11-09 15:21:00,53.443285,1.273148,1.0577078879122817,6.828703,6.423615,24.305499999999995,1906.4333333328198
2023-11-09 15:24:00,53.877315,1.273148,1.0577078879122817,6.828703,6.423615,23.4375,1906.4833333328197
2023-11-09 15:27:00,54.325810000000004,1.273148,1.0577078879122817,6.828703,6.423615,24.305600000000027,1906.5333333328197
2023-11-09 15:30:00,53.616895,1.2152779999999996,1.0319527044036616,6.828703,6.481485,24.884299999999996,1906.5833333328196
2023-11-09 15:33:00,54.918985,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,25.173699999999997,1906.6333333328196
2023-11-09 15:36:00,54.296875,1.273148,1.0577021834760596,6.915513,6.510415,21.990700000000004,1906.6833333328195
2023-11-09 15:39:00,53.689235,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,24.016200000000026,1906.7333333328195
2023-11-09 15:42:00,53.573494999999994,1.1863419999999998,1.0349342286315115,6.770836999999999,6.481485,24.30559999999997,1906.7833333328194
2023-11-09 15:45:00,54.32581,1.273148,1.0577078879122817,6.828703,6.423615,25.75229999999999,1906.8333333328194
2023-11-09 15:48:00,53.48669,1.1863419999999998,1.0189247656615732,6.770836999999999,6.452545,24.016200000000026,1906.8833333328193
2023-11-09 15:51:00,53.689235,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,22.569500000000005,1906.9333333328193
2023-11-09 15:54:00,53.457755,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,24.016200000000026,1906.9833333328193
2023-11-09 15:57:00,52.980325,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,24.59480000000002,1907.0333333328192
2023-11-09 16:00:00,52.5897,1.2152779999999996,1.015616527218322,6.799772999999999,6.423615000000001,24.30559999999997,1907.0833333328192
2023-11-09 16:03:00,52.300345,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,23.1481,1907.1333333328191
2023-11-09 16:06:00,52.719905,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,24.305499999999995,1907.183333332819
2023-11-09 16:09:00,53.443285,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,24.594899999999996,1907.233333332819
2023-11-09 16:12:00,53.211805,1.2152779999999996,1.0319527044036616,6.828703,6.481485,23.1481,1907.283333332819
2023-11-09 16:33:00,52.0978,1.359953,1.0786614130006884,6.886577999999999,6.365745,24.305500000000052,1907.633333332819
2023-11-09 16:36:00,51.924189999999996,1.3020829999999997,1.0195921246202875,6.828707999999999,6.307874999999999,24.305499999999995,1907.6833333328188
2023-11-09 16:39:00,51.967595,1.3020829999999997,1.0195921246202875,6.828707999999999,6.307874999999999,23.4375,1907.7333333328188
2023-11-09 16:42:00,51.056135,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,24.305499999999995,1907.7833333328188
2023-11-09 16:48:00,51.345485,1.3020829999999997,1.053705921548442,6.828707999999999,6.365745,23.1481,1907.8833333328187
2023-11-09 16:51:00,50.78125,1.2442129999999993,1.0448772939716275,6.857638,6.481485,24.884299999999996,1907.9333333328186
2023-11-09 16:57:00,51.86632,1.3020829999999997,1.053705921548441,6.886578,6.423615,22.569399999999973,1908.0333333328185
2023-11-09 17:00:00,50.564235,1.2152779999999996,1.0156165272183206,6.857643,6.481485,24.305499999999995,1908.0833333328185
2023-11-09 17:03:00,49.421295,1.2152779999999996,0.982336115196695,6.7708330000000005,6.336805000000001,23.1481,1908.1333333328184
2023-11-09 17:09:00,49.464695,1.2152779999999996,1.0319527044036616,6.712962999999999,6.3657449999999995,23.726800000000026,1908.2333333328183
2023-11-09 17:12:00,50.231485,1.273148,1.007260832052645,6.7708330000000005,6.278935000000001,23.4375,1908.2833333328183
2023-11-09 17:15:00,49.016205,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,22.8587,1908.3333333328183
2023-11-09 17:18:00,49.493635,1.244212,1.0284039949380102,6.626157,6.221064999999999,23.1481,1908.3833333328182
2023-11-09 17:24:00,48.538775,1.1863419999999998,1.0027324177165833,6.6550970000000005,6.307875,23.4375,1908.4833333328181
2023-11-09 17:27:00,48.27836,1.1863419999999998,1.0027324177165833,6.626157,6.278935,22.858799999999974,1908.533333332818
2023-11-09 17:33:00,48.177085,1.1863419999999998,0.9863360416862826,6.6550970000000005,6.278935,24.305600000000027,1908.633333332818
2023-11-09 17:36:00,47.46817,1.2152779999999996,0.9990793933666834,6.684033,6.278935,23.7269,1908.683333332818
2023-11-09 17:39:00,47.453705,1.2152779999999996,0.999085143595902,6.7708330000000005,6.3657449999999995,22.85880000000003,1908.733333332818
2023-11-09 17:42:00,46.108215,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,23.72679999999997,1908.7833333328178
2023-11-09 17:48:00,45.804395,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,22.85880000000003,1908.8833333328178
2023-11-09 17:51:00,45.19676,1.2442129999999993,0.9948431564325971,6.741897999999999,6.278935,21.412000000000035,1908.9333333328177
2023-11-09 17:54:00,44.994209999999995,1.2442129999999993,0.977725560053189,6.712968,6.221065,23.1481,1908.9833333328177
2023-11-09 18:09:00,44.54572,1.359953,1.0084003656776663,6.741898,6.105325000000001,23.1481,1909.2333333328177
2023-11-09 18:12:00,43.76447,1.3020829999999997,1.0021901710051973,6.741898,6.192125,21.701400000000035,1909.2833333328176
2023-11-09 18:15:00,42.158565,1.2442130000000002,0.9948431564325977,6.655088,6.192125,21.99079999999998,1909.3333333328176
2023-11-09 18:18:00,43.75,1.359953,1.0084003656776663,6.741898,6.105325000000001,22.280100000000004,1909.3833333328175
2023-11-09 18:21:00,43.243635,1.359953,1.0084003656776663,6.799767999999999,6.163195,21.701400000000035,1909.4333333328175
2023-11-09 18:24:00,42.332175,1.3310179999999994,0.996507149307568,6.799773,6.192125,21.411999999999978,1909.4833333328174
2023-11-09 18:36:00,41.001155,1.3020829999999997,0.9666453381743019,6.655088,6.047455,22.569500000000005,1909.6833333328175
2023-11-09 18:42:00,40.335645,1.3020829999999997,0.966639102772497,6.626157999999999,6.018515,21.99079999999998,1909.7833333328174
2023-11-09 18:45:00,41.31944,1.359953,0.9902009231615199,6.626157999999999,5.9606449999999995,23.1481,1909.8333333328173
2023-11-09 18:48:00,40.21991,1.3020829999999997,0.966639102772497,6.626157999999999,6.018515,20.83330000000001,1909.8833333328173
2023-11-09 18:51:00,39.988425,1.3020829999999997,0.9484581140578414,6.568288,5.931715,22.56940000000003,1909.9333333328173
2023-11-09 18:57:00,31.756365000000002,1.0995369999999998,0.9149755389623611,6.481478,6.1342609999999995,18.518500000000017,1910.0333333328172
2023-11-10 07:42:00,62.731485,1.7361119999999994,1.0093963548144658,6.1631920000000004,4.947920000000001,25.462999999999994,1910.0333333328172
2023-11-10 07:45:00,64.670135,1.1574079999999993,0.9234577175844988,5.873842,5.439814000000001,26.620400000000018,1910.0833333328171
2023-11-10 07:48:00,56.872105000000005,0.8969909999999999,0.8070767627592972,5.092592,4.9189810000000005,24.59480000000002,1910.133333332817
2023-11-10 07:51:00,50.18808,0.8969909999999999,0.8528502581455318,5.005792,4.9189810000000005,22.85880000000003,1910.183333332817
2023-11-10 07:54:00,46.368635,0.983797,0.846927141264115,5.324071999999999,5.063655,22.569500000000005,1910.233333332817
2023-11-10 07:57:00,43.880205000000004,1.0127319999999997,0.8436087075479729,5.3819420000000004,5.0636600000000005,22.28019999999998,1910.283333332817
2023-11-10 08:00:00,50.462965,1.1574079999999993,0.871201145440396,5.439812,4.918984000000001,22.56940000000003,1910.333333332817
2023-11-10 08:03:00,48.813655,1.0127319999999997,0.8436030146398202,5.353012,5.03472,22.858799999999974,1910.3833333328168
2023-11-10 08:06:00,49.46469999999999,1.0995369999999998,0.9634764265959325,5.671291999999999,5.410885,24.01619999999997,1910.4333333328168
2023-11-10 08:09:00,50.520830000000004,1.0995369999999998,0.9313475764457616,5.902782,5.584495,23.14820000000003,1910.4833333328168
2023-11-10 08:12:00,51.43229,1.1574080000000002,1.0058079808415672,6.2499970000000005,5.960649,23.14820000000003,1910.5333333328167
2023-11-10 08:15:00,52.28588,1.1284720000000004,0.9925800750905343,6.4236070000000005,6.163195,23.148199999999974,1910.5833333328167
2023-11-10 08:18:00,51.128475,1.070602,1.0116339185623378,6.4236070000000005,6.307875,24.016200000000026,1910.6333333328166
2023-11-10 08:21:00,51.851855,1.0995369999999998,0.9792385460586167,6.365741999999999,6.134255,24.01619999999997,1910.6833333328166
2023-11-10 08:24:00,51.331015,1.0416669999999995,0.9675273426606524,6.365741999999999,6.221065,24.88420000000002,1910.7333333328165
2023-11-10 08:27:00,51.244215,1.0416669999999995,0.9976402844844419,6.394672,6.307875,23.4375,1910.7833333328165
2023-11-10 08:30:00,52.054395,1.1284720000000004,1.0238652547319633,6.510417,6.307874999999999,23.72679999999997,1910.8333333328164
2023-11-10 08:33:00,50.853584999999995,1.070602,0.9812385487203235,6.539357000000001,6.3657449999999995,23.726800000000026,1910.8833333328164
2023-11-10 08:36:00,51.909725,1.0995369999999998,1.0102495887515703,6.539351999999999,6.365745,23.148199999999974,1910.9333333328163
2023-11-10 08:39:00,53.342015,0.9548610000000002,0.96925949887613,6.336806,6.365745,23.7269,1910.9833333328163
2023-11-10 08:42:00,53.486689999999996,0.868055,0.979242643738884,6.134259999999999,6.365745,23.4375,1911.0333333328163
2023-11-10 08:45:00,52.82118,0.8680560000000002,0.97924318558037,6.249996,6.4814799999999995,24.594899999999996,1911.0833333328162
2023-11-10 08:48:00,52.213539999999995,0.9548609999999993,0.9835127697449744,6.394676,6.452545,22.569399999999973,1911.1333333328162
2023-11-10 08:51:00,52.141205,0.9548609999999993,0.9692545482599172,6.423616,6.452545,23.7269,1911.1833333328161
2023-11-10 08:54:00,52.38715,0.9548609999999993,0.9835127697449729,6.452545999999999,6.510415000000001,24.0163,1911.233333332816
2023-11-10 08:57:00,52.445025,1.0127309999999996,0.99819662473511,6.510415999999999,6.481485,23.1481,1911.283333332816
2023-11-10 09:00:00,51.75058,1.0416669999999995,0.9976351362618883,6.539351999999999,6.452545,25.17349999999999,1911.333333332816
2023-11-10 09:03:00,51.345485,1.0995369999999998,1.01024958875157,6.655092000000001,6.481485,23.7269,1911.383333332816
2023-11-10 09:06:00,51.273145,1.0995369999999998,0.9948303321914,6.684031999999999,6.481485,23.72679999999997,1911.433333332816
2023-11-10 09:09:00,52.40162,1.070602,1.0116287223042926,6.684027,6.568285,23.4375,1911.4833333328158
2023-11-10 09:12:00,53.978584999999995,1.0995369999999998,1.0405918246684847,6.626161999999999,6.510415,24.59499999999997,1911.5333333328158
2023-11-10 09:15:00,54.6875,1.070601,1.0413985205938951,6.597225999999999,6.5393550000000005,24.016200000000026,1911.5833333328158
2023-11-10 09:18:00,53.862845,1.0127309999999996,,6.597225999999999,6.597225000000001,22.569399999999973,1911.6333333328157
2023-11-10 09:21:00,53.89178,1.0127309999999996,1.0127315000245547,6.5682860000000005,6.568285,23.4375,1911.6833333328157
2023-11-10 09:24:00,53.342015,1.0127309999999996,1.0127315000245547,6.5682860000000005,6.568285,23.14820000000003,1911.7333333328156
2023-11-10 09:27:00,52.95139,0.9548609999999993,0.9835127697449729,6.452545999999999,6.510415000000001,23.7269,1911.7833333328156
2023-11-10 09:30:00,53.877314999999996,0.9548609999999993,1.011628279001143,6.452545999999999,6.568285,24.0163,1911.8333333328155
2023-11-10 09:33:00,54.036460000000005,1.0127309999999996,1.027128602304842,6.423616,6.452545000000001,24.305499999999995,1911.8833333328155
2023-11-10 09:36:00,54.26794,0.9548609999999993,0.9835127697449729,6.452545999999999,6.510415000000001,23.4375,1911.9333333328154
2023-11-10 09:39:00,55.830439999999996,0.9259250000000003,1.0102436313380083,6.336810000000001,6.510415,24.305600000000027,1911.9833333328154
2023-11-10 09:42:00,56.467015,0.8101849999999997,0.9734997179484813,6.22106,6.568285,24.016200000000026,1912.0333333328153
2023-11-10 09:45:00,58.52141,0.8101849999999997,0.9990831459893098,6.10532,6.510415,25.173599999999965,1912.0833333328153
2023-11-10 09:48:00,56.018519999999995,0.9837959999999999,1.0124534268111272,6.481486,6.539350000000001,24.01619999999997,1912.1333333328153
2023-11-10 09:51:00,55.54109,1.0416669999999995,1.0124538030832593,6.510422,6.452545,23.7269,1912.1833333328152
2023-11-10 09:54:00,55.353004999999996,1.1284720000000004,1.0544782345479278,6.655097,6.510415,24.30559999999997,1912.2333333328152
2023-11-10 09:57:00,55.77257,1.1284720000000004,1.054478234547926,6.712967000000001,6.5682849999999995,24.01619999999997,1912.2833333328151
2023-11-10 10:00:00,56.43808,1.1284720000000004,1.0695584543630174,6.712967000000001,6.597225,24.305499999999995,1912.333333332815
2023-11-10 10:03:00,55.729165,1.0416669999999995,1.02713156494336,6.626161999999999,6.597225000000001,24.59499999999997,1912.383333332815
2023-11-10 10:06:00,58.868635,0.8969909999999999,0.9948322711022176,6.278935,6.481484000000001,24.59499999999997,1912.433333332815
2023-11-10 10:09:00,60.315394999999995,0.8391200000000003,1.0411007432296309,6.1342550000000005,6.5682849999999995,23.7269,1912.483333332815
2023-11-10 10:12:00,57.7691,0.8969909999999999,0.9948322711022168,6.4814810000000005,6.68403,25.17360000000002,1912.533333332815
2023-11-10 10:15:00,56.076385,1.0416670000000003,1.0416645000032057,6.655097,6.6550899999999995,23.72679999999997,1912.5833333328148
2023-11-10 10:18:00,54.557289999999995,1.1284720000000004,1.0392512289377345,6.857642,6.68403,24.30559999999997,1912.6333333328148
2023-11-10 10:21:00,53.891785,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,24.016200000000026,1912.6833333328148
2023-11-10 10:24:00,53.255210000000005,1.3020829999999997,1.070441884050757,7.060187999999999,6.626155,22.858799999999974,1912.7333333328147
2023-11-10 10:27:00,52.314814999999996,1.3020829999999997,1.070441884050757,7.002318,6.568285,22.280100000000004,1912.7833333328147
2023-11-10 10:30:00,53.674769999999995,1.359953,1.0956663151423196,7.031248000000001,6.5393550000000005,24.594899999999996,1912.8333333328146
2023-11-10 10:33:00,54.25347,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,24.30559999999997,1912.8833333328146
2023-11-10 10:36:00,54.846645,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,21.990700000000004,1912.9333333328145
2023-11-10 10:39:00,55.2662,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,24.305499999999995,1912.9833333328145
2023-11-10 10:42:00,54.38368,1.2442129999999993,1.0772472317666184,7.031248,6.712965,24.305499999999995,1913.0333333328144
2023-11-10 10:45:00,54.658564999999996,1.2442129999999993,1.0611513493390936,6.973378,6.626155,22.85880000000003,1913.0833333328144
2023-11-10 10:48:00,55.787040000000005,1.2442129999999993,1.0772472317666184,6.973378,6.655095,24.594899999999996,1913.1333333328143
2023-11-10 10:51:00,56.712965,1.273148,1.0741147409585232,6.944443000000001,6.5682849999999995,25.463000000000022,1913.1833333328143
2023-11-10 10:54:00,57.20486,1.2152770000000004,1.0640502747284803,6.857642,6.5682849999999995,24.884299999999996,1913.2333333328143
2023-11-10 10:57:00,57.291665,1.070602,1.026590453826136,6.684027,6.597225000000001,24.884299999999996,1913.2833333328142
2023-11-10 11:00:00,58.101855,1.0416669999999995,1.02713156494336,6.626161999999999,6.597225000000001,24.594899999999996,1913.3333333328142
2023-11-10 11:03:00,58.854165,1.0416669999999995,1.0416694999664795,6.655092,6.655095,25.46289999999999,1913.3833333328141
2023-11-10 11:06:00,58.362265,1.0995369999999998,1.0555396537250243,6.712962,6.626155,23.7269,1913.433333332814
2023-11-10 11:09:00,57.92824,1.157407,1.0528894612159903,6.857642,6.655095,25.173699999999997,1913.483333332814
2023-11-10 11:12:00,57.494215,1.1863419999999998,1.081914069001667,6.915507000000001,6.712965,24.016200000000026,1913.533333332814
2023-11-10 11:21:00,58.072914999999995,1.244212,1.1245038714815765,6.915507000000001,6.684025,23.726800000000026,1913.683333332814
2023-11-10 11:27:00,58.3912,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,22.569500000000005,1913.783333332814
2023-11-10 11:30:00,57.10359,1.2442129999999993,1.0931624521994818,7.031248,6.741895,25.463000000000022,1913.833333332814
2023-11-10 11:33:00,55.94618,1.2442129999999993,1.0772472317666184,7.031248,6.712965,24.305499999999995,1913.883333332814
2023-11-10 11:39:00,56.19213,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,24.305499999999995,1913.9833333328138
2023-11-10 11:42:00,57.132525,1.273148,1.0741147409585232,6.944443000000001,6.5682849999999995,23.7269,1914.0333333328138
2023-11-10 11:48:00,56.510419999999996,1.2152779999999996,1.0640507323262316,6.915513,6.626155,24.594899999999996,1914.1333333328137
2023-11-10 11:51:00,58.564814999999996,1.244212,1.0931619935437047,6.944446999999999,6.655094999999999,25.17360000000002,1914.1833333328136
2023-11-10 11:57:00,57.8125,1.1863419999999998,1.0664180651303554,6.944446999999999,6.712965,24.01619999999997,1914.2833333328135
2023-11-10 12:00:00,58.232060000000004,1.157407,1.0834600562237735,6.886572000000001,6.741895,26.04169999999999,1914.3333333328135
2023-11-10 12:03:00,59.085645,1.157407,1.0834600562237735,6.9444420000000004,6.799765,25.17360000000002,1914.3833333328134
2023-11-10 12:09:00,58.434605000000005,1.157407,1.0834600562237735,6.9444420000000004,6.799765,25.462999999999965,1914.4833333328133
2023-11-10 12:12:00,57.50868,1.0995369999999998,1.0405970153180848,6.828702000000001,6.712965,23.4375,1914.5333333328133
2023-11-10 12:18:00,57.233795,1.0995369999999998,1.0254991496419803,6.799772,6.655095,24.305499999999995,1914.6333333328132
2023-11-10 12:21:00,57.08912,1.0995369999999998,1.0555396537250243,6.7419020000000005,6.655095,23.7269,1914.6833333328132
2023-11-10 12:24:00,54.224535,1.1863419999999998,1.0507588763448468,6.8287070000000005,6.568285,24.594899999999996,1914.7333333328131
2023-11-10 12:30:00,53.703705,1.2152779999999996,1.0319527044036616,6.828703,6.481485,24.01619999999997,1914.833333332813
2023-11-10 12:33:00,54.44155,1.273148,1.0577021834760596,6.915513,6.510415,24.305499999999995,1914.883333332813
2023-11-10 12:39:00,54.87558,1.273148,1.0577021834760596,6.915513,6.510415,25.462999999999965,1914.983333332813
2023-11-10 12:42:00,54.6875,1.244212,1.077241246502408,6.886577,6.5682849999999995,23.72679999999997,1915.0333333328128
2023-11-10 12:48:00,54.427080000000004,1.1863419999999998,1.0507588763448468,6.886577,6.626155,25.46289999999999,1915.1333333328128
2023-11-10 12:51:00,53.501155,1.2152779999999996,1.0480924623542314,6.973382999999999,6.655095,23.148199999999974,1915.1833333328127
2023-11-10 12:54:00,51.73611,1.2152779999999996,1.0319470930819212,6.915513,6.568285,23.726800000000026,1915.2333333328127
2023-11-10 13:00:00,51.403355000000005,1.2152779999999996,1.0640507323262316,6.857643,6.568285,23.7269,1915.3333333328126
2023-11-10 13:03:00,51.388885,1.2152779999999996,1.0319527044036616,6.944443000000001,6.597225000000001,24.59499999999997,1915.3833333328125
2023-11-10 13:06:00,51.15741,1.2152779999999996,1.0319470930819212,6.915513,6.568285,24.01619999999997,1915.4333333328125
2023-11-10 13:09:00,51.25868,1.1863419999999998,1.018930329621651,6.799767,6.481485,21.99079999999998,1915.4833333328124
2023-11-10 13:15:00,51.273145,1.1863419999999998,1.0189247656615732,6.886577,6.568285,23.1481,1915.5833333328123
2023-11-10 13:18:00,52.242475,1.244212,1.0448711907994668,6.8287070000000005,6.452545000000001,23.4375,1915.6333333328123
2023-11-10 13:21:00,51.056135,1.157407,1.02167395273498,6.741902,6.481485,22.8587,1915.6833333328123
2023-11-10 13:24:00,53.255210000000005,1.157407,1.0528894612159903,6.7419020000000005,6.5393550000000005,22.28000000000003,1915.7333333328122
2023-11-10 13:30:00,52.083335,1.0995369999999998,1.0102442895924673,6.799772,6.626155,23.72679999999997,1915.8333333328121
2023-11-10 13:33:00,51.44676,1.157407,1.0528894612159903,6.799772000000001,6.597225000000001,22.85880000000003,1915.883333332812
2023-11-10 13:39:00,52.40162,1.2152770000000004,1.0480920093474535,6.886572000000001,6.5682849999999995,23.4375,1915.983333332812
2023-11-10 13:42:00,51.461225,1.1863419999999998,1.0189247656615732,6.886577,6.568285,23.4375,1916.033333332812
2023-11-10 13:45:00,51.721645,1.1863419999999998,1.0189247656615732,6.8287070000000005,6.510415000000001,24.016200000000026,1916.083333332812
2023-11-10 13:48:00,52.025465,1.2152779999999996,1.0319470930819212,6.915513,6.568285,23.148199999999974,1916.1333333328118
2023-11-10 13:54:00,52.864585,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,23.1481,1916.2333333328118
2023-11-10 13:57:00,52.83565,1.3020829999999997,1.0704476342799758,6.973378,6.5393550000000005,23.7269,1916.2833333328117
2023-11-10 14:00:00,53.25521,1.2442129999999993,1.0611513493390936,6.973378,6.626155,23.14820000000003,1916.3333333328117
2023-11-10 14:03:00,53.168405,1.2442129999999993,1.0931624521994818,7.146988,6.857635000000001,22.85880000000003,1916.3833333328116
2023-11-10 14:09:00,52.835645,1.2442129999999993,1.0611513493390947,7.1180579999999996,6.770835000000001,23.4375,1916.4833333328115
2023-11-10 14:12:00,52.734375,1.2152779999999996,1.0480924623542314,7.060182999999999,6.741895,21.99079999999998,1916.5333333328115
2023-11-10 14:15:00,52.76331,1.2152779999999996,1.0480924623542314,6.973382999999999,6.655095,24.01619999999997,1916.5833333328114
2023-11-10 14:21:00,52.45949,1.2152779999999996,1.0480924623542305,6.944443000000001,6.626155,23.1481,1916.6833333328113
2023-11-10 14:24:00,52.40162,1.2152779999999996,1.0640507323262316,6.857643,6.568285,23.7269,1916.7333333328113
2023-11-10 14:30:00,53.80498,1.273148,1.0577021834760596,6.915513,6.510415,21.990800000000036,1916.8333333328112
2023-11-10 14:33:00,54.1956,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,23.4375,1916.8833333328112
2023-11-10 14:39:00,55.555555,1.273148,1.0741147409585243,6.915513,6.5393550000000005,23.1481,1916.983333332811
2023-11-10 14:42:00,56.293405,1.273148,1.0741147409585243,6.973382999999999,6.597225,23.72679999999997,1917.033333332811
2023-11-10 14:45:00,56.00405,1.2152779999999996,1.064056218117254,7.060182999999999,6.770835000000001,24.594899999999996,1917.083333332811
2023-11-10 14:51:00,55.65683,1.2152779999999996,1.0798414633360223,7.002313,6.741895,24.01619999999997,1917.183333332811
2023-11-10 14:54:00,55.613425,1.273148,1.106385004364352,6.973382999999999,6.655094999999999,23.4375,1917.2333333328108
2023-11-10 14:57:00,54.49942,1.2152779999999996,1.0480924623542305,6.944443000000001,6.626155,22.85880000000003,1917.2833333328108
2023-11-10 15:00:00,54.846645,1.244212,1.061150899690166,6.886577,6.5393550000000005,23.1481,1917.3333333328108
2023-11-10 15:06:00,54.49942,1.244212,1.061150899690166,6.886577,6.5393550000000005,24.01619999999997,1917.4333333328107
2023-11-10 15:09:00,53.47222,1.2152779999999996,1.0640507323262316,6.857643,6.568285,23.72679999999997,1917.4833333328106
2023-11-10 15:12:00,54.354745,1.273148,1.0577021834760596,6.915513,6.510415,25.173599999999965,1917.5333333328106
2023-11-10 15:15:00,53.53009,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,22.569500000000005,1917.5833333328105
2023-11-10 15:18:00,54.58623,1.3020829999999997,1.1033359664660594,6.886578,6.510415,24.01619999999997,1917.6333333328105
2023-11-10 15:21:00,54.49942,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,24.594899999999996,1917.6833333328104
2023-11-10 15:27:00,55.743635,1.3020829999999997,1.0869858389652522,7.002317999999999,6.597225,22.85880000000003,1917.7833333328103
2023-11-10 15:30:00,55.396415000000005,1.2442129999999993,1.0931624521994818,7.031248,6.741895,25.173599999999965,1917.8333333328103
2023-11-10 15:36:00,55.41088,1.2152779999999996,1.0798414633360223,7.002313,6.741895,24.59480000000002,1917.9333333328102
2023-11-10 15:39:00,56.17766,1.273148,1.106385004364352,7.002313,6.684025,23.72679999999997,1917.9833333328102
2023-11-10 15:45:00,55.439815,1.2152779999999996,1.0798414633360223,7.002313,6.741895,23.7269,1918.08333333281
2023-11-10 15:48:00,54.67303,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,23.4375,1918.13333333281
2023-11-10 15:51:00,55.266205,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,24.595000000000027,1918.18333333281
2023-11-10 15:57:00,54.456015,1.2442129999999993,1.0772472317666184,6.973378,6.655095,23.7269,1918.28333333281
2023-11-10 16:00:00,55.237265,1.2152779999999996,1.0480924623542305,6.944443000000001,6.626155,24.884299999999996,1918.3333333328098
2023-11-10 16:06:00,55.034725,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,22.569500000000005,1918.4333333328098
2023-11-10 16:09:00,56.06192,1.2152779999999996,1.0480924623542314,6.973382999999999,6.655095,24.305600000000027,1918.4833333328097
2023-11-10 16:12:00,56.582755,1.2152779999999996,1.064056218117254,7.060182999999999,6.770835000000001,24.884299999999996,1918.5333333328097
2023-11-10 16:18:00,56.568285,1.2152779999999996,1.0798414633360223,7.002313,6.741895,24.59480000000002,1918.6333333328096
2023-11-10 16:21:00,56.42361,1.1863419999999998,1.0507588763448468,6.886577,6.626155,23.72679999999997,1918.6833333328095
2023-11-10 16:27:00,56.7419,1.2152779999999996,1.0640507323262316,6.915513,6.626155,24.305500000000052,1918.7833333328094
2023-11-10 16:30:00,54.354745,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,24.594899999999996,1918.8333333328094
2023-11-10 16:36:00,54.904515,1.273148,1.0741147409585232,6.944443000000001,6.5682849999999995,23.14820000000003,1918.9333333328093
2023-11-10 16:39:00,53.80498,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,23.4375,1918.9833333328093
2023-11-10 16:42:00,54.6875,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,23.148199999999974,1919.0333333328092
2023-11-10 16:45:00,53.530095,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,23.4375,1919.0833333328092
2023-11-10 16:51:00,53.168405,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,22.85880000000003,1919.183333332809
2023-11-10 16:54:00,54.354745,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,23.4375,1919.233333332809
2023-11-10 16:57:00,53.544560000000004,1.2152779999999996,1.064056218117253,7.002313,6.712965,24.595000000000027,1919.283333332809
2023-11-10 17:03:00,53.125,1.2152779999999996,1.0480924623542314,6.973382999999999,6.655095,24.594899999999996,1919.383333332809
2023-11-10 17:06:00,52.53183,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,23.726800000000026,1919.4333333328088
2023-11-10 17:12:00,52.44502,1.2152779999999996,1.0319527044036616,6.944443000000001,6.597225000000001,23.148199999999974,1919.5333333328088
2023-11-10 17:15:00,51.605905,1.2442129999999993,1.0448772939716275,6.857638,6.481485,23.1481,1919.5833333328087
2023-11-10 17:21:00,51.49016,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,23.7269,1919.6833333328086
2023-11-10 17:24:00,51.49016,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,22.858799999999974,1919.7333333328086
2023-11-10 17:27:00,51.67824,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,24.01619999999997,1919.7833333328085
2023-11-10 17:33:00,51.86632,1.3020829999999997,1.053705921548441,6.886578,6.423615,24.016200000000026,1919.8833333328084
2023-11-10 17:36:00,50.82465,1.2152779999999996,1.0319470930819212,6.915513,6.568285,24.305600000000027,1919.9333333328084
2023-11-10 17:39:00,50.911455000000004,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,22.280100000000004,1919.9833333328083
2023-11-10 17:42:00,49.421295,1.2442129999999993,1.0448772939716275,6.973378,6.597225000000001,24.30559999999997,1920.0333333328083
2023-11-10 17:48:00,49.21875,1.273148,1.0242859757052842,6.915513,6.452545000000001,23.148199999999974,1920.1333333328082
2023-11-10 17:51:00,49.059605000000005,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,23.4375,1920.1833333328082
2023-11-10 17:57:00,48.755785,1.2152779999999996,0.9990793933666834,6.857643,6.452545,22.56940000000003,1920.283333332808
2023-11-10 18:00:00,48.91493,1.273148,1.0410998688395008,6.799772999999999,6.365745,22.569399999999973,1920.333333332808
2023-11-10 18:03:00,47.16435,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,23.14820000000003,1920.383333332808
2023-11-10 18:09:00,47.743055,1.3020829999999997,1.0195921246202875,6.799768,6.278935000000001,22.569399999999973,1920.483333332808
2023-11-10 18:12:00,45.963544999999996,1.2152779999999996,1.015616527218322,6.741897999999999,6.365740000000001,23.4375,1920.5333333328078
2023-11-10 18:18:00,45.732060000000004,1.2442129999999993,0.9948431564325971,6.828707999999999,6.3657449999999995,22.85880000000003,1920.6333333328078
2023-11-10 18:21:00,45.717595,1.2152779999999996,0.9990851435959028,6.828703,6.423615000000001,22.858799999999974,1920.6833333328077
2023-11-10 18:27:00,44.96528,1.2152779999999996,0.982336115196695,6.799772999999999,6.3657449999999995,23.148199999999974,1920.7833333328076
2023-11-10 18:30:00,45.3125,1.2152779999999996,0.9653689603422431,6.7708330000000005,6.307875,23.1481,1920.8333333328076
2023-11-10 18:33:00,45.399305,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,22.858799999999974,1920.8833333328075
2023-11-10 18:39:00,44.386575,1.2442129999999993,0.9603737610160227,6.799768,6.278935,21.990700000000004,1920.9833333328074
2023-11-10 18:42:00,43.475115,1.2442129999999993,0.9603677199877299,6.712968,6.192125,21.70150000000001,1921.0333333328074
2023-11-10 18:48:00,43.301500000000004,1.2442129999999993,0.977725560053189,6.712968,6.221065,22.280100000000004,1921.1333333328073
2023-11-10 18:51:00,42.89641,1.2442129999999993,0.9948431564325971,6.741897999999999,6.278935,22.280100000000004,1921.1833333328073
2023-11-10 18:54:00,31.25,1.0995369999999998,0.9149698416172124,6.684028,6.3368009999999995,21.12270000000001,1921.2333333328072
2023-11-10 19:00:00,31.987845,1.2152779999999996,0.9306964866756009,6.712968,6.192130000000001,21.990800000000036,1921.3333333328071
2023-11-13 07:33:00,40.50926,1.1863419999999998,,4.890051,3.067131,24.884299999999996,1921.3333333328071
2023-11-13 07:36:00,40.104169999999996,1.0127309999999996,0.739720293951617,4.282407999999999,3.7905049999999996,20.254699999999957,1921.383333332807
2023-11-13 07:39:00,40.205445,1.0127309999999996,0.7755839452206031,4.629630000000001,4.195605,19.386499999999955,1921.433333332807
2023-11-13 07:42:00,57.46528,1.4467589999999992,1.0436109905994408,5.642366,4.918977,24.884299999999996,1921.483333332807
2023-11-13 07:45:00,59.25926,1.0127309999999996,0.9385388772058643,5.526616,5.381945,24.305500000000052,1921.533333332807
2023-11-13 07:48:00,52.502894999999995,0.8101849999999997,0.7808910868387834,4.976855999999999,4.9189810000000005,21.70139999999998,1921.583333332807
2023-11-13 07:51:00,45.558445,0.8101849999999997,0.7659638904750967,4.803235999999999,4.716431,24.88420000000002,1921.6333333328068
2023-11-13 07:54:00,42.66493,0.8969909999999999,0.8225318449309277,4.976855999999999,4.832175,21.99079999999998,1921.6833333328068
2023-11-13 07:57:00,42.057294999999996,0.9548609999999993,0.8177575983266809,5.237265999999999,4.976855,22.280099999999948,1921.7333333328068
2023-11-13 08:00:00,42.042825,0.9548609999999993,0.8177575983266809,5.237265999999999,4.976855,21.122799999999984,1921.7833333328067
