Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-13 08:03:00,41.044565,0.9548609999999993,0.8015004262217335,5.208336,4.918985,22.569399999999973,1921.8333333328067
2023-11-13 08:06:00,40.538195,1.0127309999999996,0.8270085969377481,5.324076,4.976855,21.122699999999952,1921.8833333328066
2023-11-13 08:09:00,41.840275000000005,1.0127309999999996,0.7930168932236357,5.0925959999999995,4.687505,22.569399999999973,1921.9333333328066
2023-11-13 08:12:00,40.827545,0.9259259999999996,0.7885653393502143,5.034720999999999,4.774305000000001,21.70139999999998,1921.9833333328065
2023-11-13 08:15:00,41.767939999999996,1.0127309999999996,0.8270085969377481,5.208336,4.861115,22.56940000000003,1922.0333333328065
2023-11-13 08:18:00,42.36111,1.0127309999999996,0.8101547624006361,5.237265999999999,4.861115,21.412099999999953,1922.0833333328064
2023-11-13 08:21:00,40.711805,0.9548609999999993,0.8177575983266809,5.295136,5.034725000000001,21.990700000000004,1922.1333333328064
2023-11-13 08:24:00,39.785880000000006,0.9548609999999993,0.8177520224768223,5.2662059999999995,5.005785,22.279999999999973,1922.1833333328063
2023-11-13 08:27:00,40.842015,1.0127309999999996,0.8101488897062401,5.381946,5.0057849999999995,22.5694,1922.2333333328063
2023-11-13 08:30:00,40.50926,1.070601,0.8348729682995574,5.410876,4.9768550000000005,22.569500000000005,1922.2833333328063
2023-11-13 08:33:00,39.19271,0.9837959999999999,0.8307370776225367,5.439816,5.150460000000001,21.70139999999998,1922.3333333328062
2023-11-13 08:36:00,40.017354999999995,1.070601,0.8689946449942347,5.497686,5.121525,21.990700000000004,1922.3833333328062
2023-11-13 08:39:00,39.207175,0.9548609999999993,0.8337728466049501,5.4398159999999995,5.208335000000001,22.279999999999973,1922.4333333328061
2023-11-13 08:42:00,40.711805,0.9548609999999993,0.8337728466049501,5.526616,5.295135000000001,22.85880000000003,1922.483333332806
2023-11-13 08:45:00,40.494794999999996,1.0127309999999996,0.8270085969377492,5.497685999999999,5.1504650000000005,23.1481,1922.533333332806
2023-11-13 08:48:00,40.104169999999996,0.9548609999999993,0.833772846604949,5.555556,5.324075,21.990700000000004,1922.583333332806
2023-11-13 08:51:00,40.784144999999995,1.0127309999999996,0.859958585917625,5.526616,5.237265000000001,22.569500000000005,1922.633333332806
2023-11-13 08:54:00,39.482060000000004,1.0127309999999996,0.859958585917625,5.555555999999999,5.266205,21.701300000000003,1922.683333332806
2023-11-13 08:57:00,40.827545,1.070601,0.8689946449942347,5.6134260000000005,5.237265000000001,22.280100000000004,1922.7333333328058
2023-11-13 09:00:00,39.525459999999995,1.0127309999999996,0.859958585917625,5.6423559999999995,5.3530050000000005,22.569499999999948,1922.7833333328058
2023-11-13 09:03:00,40.596064999999996,1.070601,0.8689946449942347,5.6134260000000005,5.237265000000001,21.701300000000003,1922.8333333328058
2023-11-13 09:06:00,39.17824,1.0127309999999996,0.84360826491876,5.6423559999999995,5.324075,21.990700000000004,1922.8833333328057
2023-11-13 09:09:00,39.438655,1.0127309999999996,0.84360826491876,5.584486,5.266205,21.411999999999978,1922.9333333328057
2023-11-13 09:12:00,39.91609,1.0127309999999996,0.8599585859176241,5.555556,5.266204999999999,20.25460000000004,1922.9833333328056
2023-11-13 09:15:00,39.395250000000004,0.9548609999999993,0.8177575983266809,5.584485999999999,5.324075,21.411999999999978,1923.0333333328056
2023-11-13 09:18:00,38.715275,1.0127309999999996,0.84360826491876,5.6423559999999995,5.324075,21.412000000000035,1923.0833333328055
2023-11-13 09:21:00,38.802085,1.0127309999999996,0.8599529745859247,5.700236,5.410875,21.412000000000035,1923.1333333328055
2023-11-13 09:24:00,39.482060000000004,1.0127309999999996,0.8270085969377492,5.6423559999999995,5.295135000000001,19.675900000000013,1923.1833333328054
2023-11-13 09:27:00,38.39699,1.0127309999999996,0.8436025720126018,5.6134260000000005,5.295135000000001,21.412099999999953,1923.2333333328054
2023-11-13 09:30:00,38.874425,1.0127309999999996,0.84360826491876,5.584486,5.266205,22.280100000000004,1923.2833333328053
2023-11-13 09:33:00,40.682869999999994,1.070601,0.8689946449942347,5.729165999999999,5.353005,24.01619999999997,1923.3333333328053
2023-11-13 09:36:00,39.36632,1.0127309999999996,0.8436025720126018,5.6134260000000005,5.295135000000001,20.254599999999982,1923.3833333328053
2023-11-13 09:39:00,40.827545,1.070601,0.8856767324029806,5.6423559999999995,5.295135,21.412000000000035,1923.4333333328052
2023-11-13 09:42:00,40.118635,0.9548609999999993,0.8337728466049501,5.700235999999999,5.468755000000001,21.990700000000004,1923.4833333328052
2023-11-13 09:45:00,40.494794999999996,1.0127309999999996,0.8599529745859247,5.642366,5.353005,21.412000000000035,1923.5333333328051
2023-11-13 09:48:00,39.0625,0.9837959999999999,0.8469211343697374,5.700236,5.43981,21.701400000000035,1923.583333332805
2023-11-13 09:51:00,39.091440000000006,1.0416669999999995,0.8395923316006355,5.815972,5.439815,21.701300000000003,1923.633333332805
2023-11-13 09:54:00,38.237845,1.070602,0.869000886814051,5.844907000000001,5.468755000000001,21.990700000000004,1923.683333332805
2023-11-13 09:57:00,38.324655,1.070602,0.885677172995779,5.815977,5.468755000000001,22.569399999999973,1923.733333332805
2023-11-13 10:00:00,39.438655,1.0995369999999998,0.864440287016562,5.815972,5.381945,21.701300000000003,1923.783333332805
2023-11-13 10:03:00,41.015625,0.9259250000000003,0.8204910668208755,5.49768,5.295135,21.12270000000001,1923.8333333328048
2023-11-13 10:06:00,44.09722,0.8391199999999994,,5.295134,5.295134,22.858799999999974,1923.8833333328048
2023-11-13 10:09:00,43.055555,0.7233789999999996,0.7935234421236259,5.179393999999999,5.324075,21.990700000000004,1923.9333333328048
2023-11-13 10:12:00,43.026625,0.8101849999999997,0.8387907541325219,5.43981,5.497685,23.1481,1923.9833333328047
2023-11-13 10:15:00,42.158564999999996,0.9259259999999996,0.8818120129407976,5.642360999999999,5.555555000000001,22.85880000000003,1924.0333333328047
2023-11-13 10:18:00,41.493055,0.9837959999999999,0.8628851387003255,5.758106,5.526619999999999,24.016200000000026,1924.0833333328046
2023-11-13 10:21:00,40.813075,1.0416669999999995,0.8563597234740624,5.815972,5.468755000000001,22.858799999999974,1924.1333333328046
2023-11-13 10:24:00,40.827545,1.0995369999999998,0.8983726547327233,5.873842,5.497685000000001,22.569399999999973,1924.1833333328045
2023-11-13 10:27:00,39.684605000000005,1.0416669999999995,0.8395923316006355,5.873842,5.497685,20.543900000000008,1924.2333333328045
2023-11-13 10:30:00,39.510995,1.0416669999999995,0.8728741183707378,5.931711999999999,5.613425,22.569500000000005,1924.2833333328044
2023-11-13 10:33:00,39.51099,1.070602,0.8689950800266242,5.931717000000001,5.555555000000001,22.569499999999948,1924.3333333328044
2023-11-13 10:36:00,39.699075,1.1284720000000004,0.8939708255653019,5.844907000000001,5.410885,20.254599999999982,1924.3833333328043
2023-11-13 10:39:00,39.46759,1.1284720000000004,0.8591864900450029,5.902777,5.410885,21.412000000000035,1924.4333333328043
2023-11-13 10:42:00,40.118635,0.9548609999999993,0.8651552316478495,5.729166,5.555555000000001,21.412000000000035,1924.4833333328042
2023-11-13 10:48:00,42.86748,0.9837959999999999,0.8941869690621005,5.7002310000000005,5.526624999999999,22.280100000000004,1924.5833333328042
2023-11-13 10:51:00,41.796875,1.0127309999999996,0.8760855155501943,5.844906,5.5844949999999995,22.85880000000003,1924.633333332804
2023-11-13 10:54:00,41.261575,1.070602,0.885677172995779,5.960647,5.613425,23.4375,1924.683333332804
2023-11-13 10:57:00,40.538195,1.0995369999999998,0.8983726547327233,6.076391999999999,5.700235,23.7269,1924.733333332804
2023-11-13 11:00:00,40.24884,1.157407,0.9234572875157355,6.047452,5.613425,23.1481,1924.783333332804
2023-11-13 11:03:00,40.306709999999995,1.2152770000000004,0.9306960682312753,6.192132000000001,5.671295000000001,22.28000000000003,1924.833333332804
2023-11-13 11:06:00,39.713539999999995,1.1863419999999998,0.8831247434352602,6.192127,5.642365000000001,22.569399999999973,1924.8833333328039
2023-11-13 11:09:00,39.438655,1.1863419999999998,0.9009756151860654,6.163196999999999,5.642365000000001,21.411999999999978,1924.9333333328038
2023-11-13 11:12:00,40.234375,1.244212,0.9248824277573149,6.105327,5.526624999999999,22.85880000000003,1924.9833333328038
2023-11-13 11:15:00,39.713539999999995,1.1863419999999998,0.9185441226339093,6.105327,5.613425,21.701300000000003,1925.0333333328037
2023-11-13 11:18:00,39.36632,1.1863419999999998,0.9009756151860654,6.0763869999999995,5.555555000000001,21.99079999999998,1925.0833333328037
2023-11-13 11:21:00,39.95949,1.1863419999999998,0.9009756151860654,6.0763869999999995,5.555555000000001,23.72679999999997,1925.1333333328037
2023-11-13 11:24:00,39.91609,1.244212,0.9067084188879777,6.0474570000000005,5.439814999999999,20.83330000000001,1925.1833333328036
2023-11-13 11:27:00,39.93056,1.1863419999999998,0.9185501486855631,6.0763869999999995,5.5844949999999995,21.990700000000004,1925.2333333328036
2023-11-13 11:30:00,40.494794999999996,1.1863419999999998,0.9185501486855631,6.0763869999999995,5.5844949999999995,23.148199999999974,1925.2833333328035
2023-11-13 11:33:00,41.218175,1.2152770000000004,0.9307021474908527,6.047452,5.526624999999999,22.569399999999973,1925.3333333328035
2023-11-13 11:36:00,39.525459999999995,1.070602,0.869000886814051,5.9895819999999995,5.613429999999999,22.858799999999974,1925.3833333328034
2023-11-13 11:39:00,40.089695,1.0995369999999998,0.8983726547327233,6.018522,5.642365000000001,22.280100000000004,1925.4333333328034
2023-11-13 11:42:00,40.943290000000005,1.1284720000000004,0.8939649078075893,5.989587,5.555555,23.72679999999997,1925.4833333328033
2023-11-13 11:48:00,40.63947,1.1284720000000004,0.8767132044869986,5.902777,5.439814999999999,21.990800000000036,1925.5833333328032
2023-11-13 11:51:00,40.682869999999994,1.157407,0.8888904798526823,5.931712,5.439814999999999,20.83330000000001,1925.6333333328032
2023-11-13 11:54:00,39.07697,1.157407,0.8888844143987359,5.902782,5.410875,22.56940000000003,1925.6833333328032
2023-11-13 11:57:00,39.756945,1.2152779999999996,0.8766394513087176,6.047453,5.439815,20.83329999999995,1925.733333332803
2023-11-13 12:00:00,38.744215,1.2152779999999996,0.8949621489015539,6.047453,5.468755000000001,21.701400000000035,1925.783333332803
2023-11-13 12:03:00,38.744215,1.2152779999999996,0.8949558717718299,6.076393,5.497685,23.726800000000026,1925.833333332803
2023-11-13 12:06:00,40.14757,1.2152779999999996,0.8766394513087176,6.076393,5.468755000000001,21.412000000000035,1925.883333332803
2023-11-13 12:09:00,40.017365,1.273148,0.9183806389452862,6.192132999999999,5.555555,21.412000000000035,1925.933333332803
2023-11-13 12:12:00,39.699075,1.273148,0.9183806389452862,6.192132999999999,5.555555,21.990700000000004,1925.9833333328029
2023-11-13 12:15:00,40.248845,1.2152779999999996,0.894955871771831,6.192132999999999,5.613425,23.4375,1926.0333333328028
2023-11-13 12:18:00,38.802085,1.1863419999999998,0.8831247434352602,6.192127,5.642365000000001,21.701300000000003,1926.0833333328028
2023-11-13 12:21:00,39.0625,1.1863419999999998,0.9009756151860645,6.105327,5.5844949999999995,22.280100000000004,1926.1333333328027
2023-11-13 12:24:00,39.872685000000004,1.244212,0.9067084188879789,6.105327,5.497685000000001,21.411999999999978,1926.1833333328027
2023-11-13 12:27:00,39.279515,1.2152770000000004,0.8949554641527611,5.931712000000001,5.353005,22.858799999999974,1926.2333333328027
2023-11-13 12:30:00,40.205445,1.2152770000000004,0.9306960682312753,6.018522000000001,5.497685000000001,21.990700000000004,1926.2833333328026
2023-11-13 12:33:00,38.932294999999996,1.157407,0.8712007318038879,5.989582,5.468755000000001,22.280100000000004,1926.3333333328026
2023-11-13 12:36:00,39.554395,1.157407,0.8888904798526823,5.989582,5.497685,20.83330000000001,1926.3833333328025
2023-11-13 12:39:00,40.277775,1.244212,0.9067084188879777,6.0474570000000005,5.439814999999999,21.99079999999998,1926.4333333328025
2023-11-13 12:42:00,40.50926,1.244212,0.9427605210703113,6.105327,5.555555,21.99079999999998,1926.4833333328024
2023-11-13 12:45:00,39.482055,1.1863419999999998,0.9009756151860654,6.0763869999999995,5.555555000000001,24.016200000000026,1926.5333333328024
2023-11-13 12:48:00,39.583330000000004,1.1863419999999998,0.9358539894620793,6.105327,5.642365000000001,21.41210000000001,1926.5833333328023
2023-11-13 12:51:00,39.453125,1.157407,0.8712007318038879,6.1631920000000004,5.642365000000001,21.70139999999998,1926.6333333328023
2023-11-13 12:54:00,38.874425,1.157407,0.8888904798526835,6.134262,5.642365000000001,21.122600000000034,1926.6833333328022
2023-11-13 12:57:00,38.903355000000005,1.157407,0.8711945667502735,6.134262,5.613425,19.675900000000013,1926.7333333328022
2023-11-13 13:00:00,38.353584999999995,1.157407,0.8888904798526835,6.047452,5.555555000000001,21.70139999999998,1926.7833333328022
2023-11-13 13:03:00,37.61574,1.1284720000000004,0.8591803820154659,6.018522000000001,5.526619999999999,22.569399999999973,1926.833333332802
2023-11-13 13:06:00,38.04977,1.244212,0.888230621782767,6.0763869999999995,5.439814999999999,21.122600000000034,1926.883333332802
2023-11-13 13:09:00,37.673604999999995,1.1863419999999998,0.9009756151860654,6.0763869999999995,5.555555000000001,20.83329999999995,1926.933333332802
2023-11-13 13:12:00,37.225115,1.2152779999999996,0.8949558717718299,5.9895830000000005,5.410875,22.569499999999948,1926.983333332802
2023-11-13 13:15:00,37.456595,1.2152779999999996,0.894955871771831,6.192132999999999,5.613425,22.279999999999973,1927.033333332802
2023-11-13 13:18:00,37.90509,1.273148,0.8997431917670097,6.105322999999999,5.439814999999999,22.280100000000004,1927.0833333328019
2023-11-13 13:21:00,37.485535,1.2152779999999996,0.8949558717718299,6.076393,5.497685,21.122699999999952,1927.1333333328018
2023-11-13 13:24:00,37.369794999999996,1.2152779999999996,0.8766394513087176,6.192132999999999,5.5844949999999995,21.701499999999953,1927.1833333328018
2023-11-13 13:27:00,37.543405,1.2152779999999996,0.9481586882058438,6.250003,5.758105,21.412000000000035,1927.2333333328017
2023-11-13 13:30:00,37.34086,1.2152779999999996,0.8766394513087176,6.250003,5.642365000000001,21.990700000000004,1927.2833333328017
2023-11-13 13:33:00,37.268519999999995,1.2152779999999996,0.9129723128455914,6.134263,5.5844949999999995,22.569399999999973,1927.3333333328017
2023-11-13 13:36:00,36.747685,1.186343,0.8831189325969567,6.134263,5.584490000000001,20.543900000000008,1927.3833333328016
2023-11-13 13:39:00,38.671875,1.3020839999999998,0.9111789854334366,6.192132999999999,5.497688999999999,22.280100000000004,1927.4333333328016
2023-11-13 13:42:00,37.34086,1.2152779999999996,0.9129723128455925,6.105322999999999,5.555555000000001,21.990700000000004,1927.4833333328015
2023-11-13 13:45:00,38.064235,1.2152779999999996,0.8949621489015539,6.047453,5.468755000000001,21.41210000000001,1927.5333333328015
2023-11-13 13:48:00,39.496525,1.244212,0.9248824277573149,6.105327,5.526624999999999,23.1481,1927.5833333328014
2023-11-13 13:51:00,38.642939999999996,1.1863419999999998,0.9009756151860654,6.0763869999999995,5.555555000000001,22.280100000000004,1927.6333333328014
2023-11-13 13:54:00,40.21991,1.244212,0.9248824277573149,6.221067000000001,5.642365,21.99079999999998,1927.6833333328013
2023-11-13 13:57:00,40.21991,1.244212,0.9248824277573149,6.307867000000001,5.729165,22.8587,1927.7333333328013
2023-11-13 14:00:00,38.874425,1.157407,0.9063015228052085,6.221067000000001,5.758100000000001,21.990700000000004,1927.7833333328012
2023-11-13 14:03:00,40.277775,1.244212,0.9427666529430264,6.249997,5.700234999999999,21.70150000000001,1927.8333333328012
2023-11-13 14:06:00,40.32118,1.244212,0.9248824277573149,6.221067000000001,5.642365,22.280100000000004,1927.8833333328012
2023-11-13 14:09:00,40.85648,1.244212,0.9067147511152017,6.192127,5.584495,22.858799999999974,1927.933333332801
2023-11-13 14:12:00,40.943290000000005,1.244212,0.9067147511152017,6.192127,5.584495,20.543999999999983,1927.983333332801
2023-11-13 14:15:00,40.07523,1.1863419999999998,0.9009756151860654,6.163196999999999,5.642365000000001,21.12270000000001,1928.033333332801
2023-11-13 14:18:00,40.0897,1.1863419999999998,0.9185501486855631,6.192127,5.700235,21.41210000000001,1928.083333332801
2023-11-13 14:21:00,41.030095,1.244212,0.9427666529430264,6.192127,5.642365,22.858799999999974,1928.133333332801
2023-11-13 14:24:00,40.24884,1.157407,0.8711945667502735,6.134262,5.613425,21.70139999999998,1928.1833333328009
2023-11-13 14:27:00,40.39352,1.157407,0.9234572875157355,6.134262,5.700235,22.569500000000005,1928.2333333328008
2023-11-13 14:30:00,41.116895,1.2152770000000004,0.8949617412805703,6.1631920000000004,5.584495,22.85880000000003,1928.2833333328008
2023-11-13 14:33:00,40.639465,1.157407,0.9234572875157347,6.192132000000001,5.758105,22.56940000000003,1928.3333333328007
2023-11-13 14:36:00,40.379055,1.2152770000000004,0.9307021474908527,6.221062,5.700234999999999,22.858799999999974,1928.3833333328007
2023-11-13 14:39:00,40.87095,1.157407,0.9234572875157355,6.134262,5.700235,22.28000000000003,1928.4333333328007
2023-11-13 14:42:00,42.08623,1.2152770000000004,0.8949617412805703,6.1631920000000004,5.584495,22.569399999999973,1928.4833333328006
2023-11-13 14:45:00,41.46412,1.2152770000000004,0.9481582645268375,6.076392,5.584495,23.1481,1928.5333333328006
2023-11-13 14:48:00,40.885414999999995,1.157407,0.9063074950310968,6.1631920000000004,5.700235,22.280100000000004,1928.5833333328005
2023-11-13 14:51:00,42.216435,1.2152770000000004,0.9307021474908527,6.221062,5.700234999999999,22.569500000000005,1928.6333333328005
2023-11-13 14:54:00,40.899885,1.157407,0.9063074950310968,6.1631920000000004,5.700235,21.122600000000034,1928.6833333328004
2023-11-13 14:57:00,41.276039999999995,1.157407,0.9234572875157355,6.134262,5.700235,21.990700000000004,1928.7333333328004
2023-11-13 15:00:00,41.912615,1.2152770000000004,0.9307021474908527,6.1631920000000004,5.642365,23.14820000000003,1928.7833333328003
2023-11-13 15:03:00,40.943290000000005,1.157407,0.9234572875157355,6.1631920000000004,5.729165000000001,21.990700000000004,1928.8333333328003
2023-11-13 15:06:00,41.811345,1.2152770000000004,0.9307021474908527,6.1631920000000004,5.642365,22.569399999999973,1928.8833333328002
2023-11-13 15:09:00,41.33391,1.2152770000000004,0.9481582645268375,6.1631920000000004,5.671295000000001,23.72679999999997,1928.9333333328002
2023-11-13 15:12:00,40.39352,1.157407,0.9063074950310968,6.1631920000000004,5.700235,21.990800000000036,1928.9833333328002
2023-11-13 15:15:00,41.015625,1.157407,0.9234572875157355,6.134262,5.700235,21.990800000000036,1929.0333333328
2023-11-13 15:18:00,40.335645,1.157407,0.8711945667502735,6.134262,5.613425,24.016200000000026,1929.0833333328
2023-11-13 15:21:00,40.364580000000004,1.1863419999999998,0.9185441226339093,6.105327,5.613425,22.56940000000003,1929.1333333328
2023-11-13 15:24:00,41.203705,1.273148,0.9367105216266889,6.192132999999999,5.584495,23.1481,1929.1833333328
2023-11-13 15:27:00,41.16030000000001,1.273148,0.9183806389452862,6.192132999999999,5.555555,21.12270000000001,1929.2333333328
2023-11-13 15:30:00,40.55266,1.2152779999999996,0.9306964866756009,6.250003,5.729165000000001,23.148199999999974,1929.2833333327999
2023-11-13 15:33:00,40.39352,1.2442129999999993,0.9248828379399369,6.278938,5.700235,21.701400000000035,1929.3333333327998
2023-11-13 15:36:00,40.78414,1.273148,0.9367105216266889,6.278932999999999,5.671295000000001,23.72679999999997,1929.3833333327998
2023-11-13 15:39:00,40.682869999999994,1.273148,0.9183870256790663,6.221063,5.584495,21.12270000000001,1929.4333333327997
2023-11-13 15:42:00,39.525459999999995,1.2152779999999996,0.930702565937007,6.278932999999999,5.758105,23.1481,1929.4833333327997
2023-11-13 15:45:00,40.653935,1.273148,0.9367105216266878,6.250003,5.642365,23.1481,1929.5333333327997
2023-11-13 15:48:00,40.711805,1.244212,0.9067147511152006,6.307867000000001,5.700234999999999,22.858799999999974,1929.5833333327996
2023-11-13 15:51:00,39.583335000000005,1.2152779999999996,0.894955871771831,6.192132999999999,5.613425,21.412000000000035,1929.6333333327996
2023-11-13 15:54:00,39.641205,1.1863419999999998,0.9009756151860645,6.221067000000001,5.700235,24.594899999999996,1929.6833333327995
2023-11-13 15:57:00,39.35185,1.1863419999999998,0.9009756151860645,6.105327,5.5844949999999995,22.280100000000004,1929.7333333327995
2023-11-13 16:00:00,40.00289,1.244212,0.9067084188879789,6.163196999999999,5.555555,23.1481,1929.7833333327994
2023-11-13 16:03:00,40.856485,1.2152770000000004,0.9129718997505675,6.076392,5.526624999999999,23.726800000000026,1929.8333333327994
2023-11-13 16:06:00,41.232635,1.2152770000000004,0.9129718997505684,6.134262,5.584495,23.148199999999974,1929.8833333327993
2023-11-13 16:09:00,40.32118,1.157407,0.8888904798526835,6.047452,5.555555000000001,22.280099999999948,1929.9333333327993
2023-11-13 16:12:00,41.1603,1.2152770000000004,0.9306960682312753,6.076392,5.555555,23.1481,1929.9833333327992
2023-11-13 16:15:00,41.261579999999995,1.244212,0.9248824277573162,6.163196999999999,5.584495,25.173599999999965,1930.0333333327992
2023-11-13 16:18:00,41.030095,1.244212,0.9427605210703113,6.105327,5.555555,23.7269,1930.0833333327992
2023-11-13 16:21:00,39.46759,1.1863419999999998,0.9009756151860654,6.163196999999999,5.642365000000001,20.833399999999983,1930.133333332799
2023-11-13 16:24:00,38.744215,1.2152779999999996,0.894955871771831,6.192132999999999,5.613425,23.4375,1930.183333332799
2023-11-13 16:27:00,38.859955,1.2152779999999996,0.894955871771831,6.192132999999999,5.613425,23.14820000000003,1930.233333332799
2023-11-13 16:30:00,39.04803,1.1863419999999998,0.9009756151860654,6.0763869999999995,5.555555000000001,23.1481,1930.283333332799
2023-11-13 16:33:00,38.483795,1.1863419999999998,0.9009756151860645,6.105327,5.5844949999999995,21.701300000000003,1930.333333332799
2023-11-13 16:36:00,38.179975,1.1863419999999998,0.8649652925914477,6.0763869999999995,5.497685,21.122799999999984,1930.3833333327989
2023-11-13 16:39:00,38.31018,1.244212,0.9067084188879777,6.0474570000000005,5.439814999999999,22.569500000000005,1930.4333333327988
2023-11-13 16:42:00,37.471059999999994,1.1863419999999998,0.8649652925914477,6.0474570000000005,5.468755000000001,21.99079999999998,1930.4833333327988
2023-11-13 16:45:00,37.586805,1.244212,0.9067147511152017,6.018517,5.410885,20.543999999999983,1930.5333333327987
2023-11-13 16:48:00,37.123845,1.2152779999999996,0.8766394513087176,6.047453,5.439815,20.254599999999982,1930.5833333327987
2023-11-13 16:51:00,37.051505000000006,1.2152779999999996,0.8949558717718299,5.9895830000000005,5.410875,21.701300000000003,1930.6333333327987
2023-11-13 16:54:00,36.357060000000004,1.2442129999999993,0.8882310210024291,6.076388,5.439815,19.96519999999998,1930.6833333327986
2023-11-13 16:57:00,36.226855,1.2442129999999993,0.9427670684178694,6.134257999999999,5.5844949999999995,23.72679999999997,1930.7333333327986
2023-11-13 17:00:00,36.038775,1.2442129999999993,0.9067088236546536,6.1631979999999995,5.555555000000001,21.990700000000004,1930.7833333327985
2023-11-13 17:03:00,36.154515,1.3020829999999997,0.9299740072263851,6.221067999999999,5.555555,19.386599999999987,1930.8333333327985
2023-11-13 17:06:00,35.69155,1.2442129999999993,0.8882310210024291,6.105328,5.468755000000001,20.543999999999983,1930.8833333327984
2023-11-13 17:09:00,36.28472,1.2442129999999993,0.9067088236546522,6.018518,5.410875,22.858799999999974,1930.9333333327984
2023-11-13 17:12:00,36.357055,1.3020829999999997,0.9299740072263838,6.018518,5.353005,22.858799999999974,1930.9833333327983
2023-11-13 17:15:00,35.575810000000004,1.2442129999999993,0.8882310210024291,6.105328,5.468755000000001,20.83330000000001,1931.0333333327983
2023-11-13 17:18:00,35.026044999999996,1.2442129999999993,0.8694136798532717,6.076388,5.410875,20.54400000000004,1931.0833333327982
2023-11-13 17:21:00,35.25752,1.3020829999999997,0.9299740072263838,6.018518,5.353005,20.254599999999982,1931.1333333327982
2023-11-13 17:24:00,34.056715,1.273148,0.8807620179228742,6.047458,5.353009999999999,20.25460000000004,1931.1833333327982
2023-11-13 17:27:00,35.32986,1.359953,0.9143662374853433,6.047458,5.266204999999999,20.83330000000001,1931.233333332798
2023-11-13 17:30:00,33.59375,1.3020829999999997,0.892035296273178,6.076388000000001,5.3530050000000005,21.41210000000001,1931.283333332798
2023-11-13 17:33:00,33.969905,1.3020829999999997,0.872523900683488,6.047458,5.295135000000001,21.99079999999998,1931.333333332798
2023-11-13 17:36:00,35.04051,1.3020829999999997,0.892035296273178,6.018518,5.295135,21.122699999999952,1931.383333332798
2023-11-13 17:39:00,33.564809999999994,1.2442129999999993,0.8694136798532717,5.931718,5.266205,20.543999999999983,1931.433333332798
2023-11-13 17:42:00,33.75289,1.2152779999999996,0.8579877170276996,5.9895830000000005,5.3530050000000005,21.41210000000001,1931.4833333327979
2023-11-13 17:45:00,33.810765,1.2152779999999996,0.8579877170276996,5.902783,5.266205,19.386500000000012,1931.5333333327978
2023-11-13 17:48:00,33.752894999999995,1.1863419999999998,0.8464810119690815,5.931717,5.324075,21.412000000000035,1931.5833333327978
2023-11-13 17:51:00,34.54861,1.2152770000000004,0.8579938254218291,5.787032,5.1504650000000005,21.412000000000035,1931.6333333327977
2023-11-13 17:54:00,33.680555,1.157407,0.8532063956030411,5.758102000000001,5.208335000000001,21.70139999999998,1931.6833333327977
2023-11-13 17:57:00,33.680555,1.0995369999999998,0.8294204096312456,5.671292,5.179395,22.85880000000003,1931.7333333327977
2023-11-13 18:00:00,33.072919999999996,1.0995369999999998,0.8294204096312456,5.700232000000001,5.208335000000001,20.83330000000001,1931.7833333327976
2023-11-13 18:03:00,34.28819,1.186343,0.8276535806268357,5.700232000000001,5.0636589999999995,20.833399999999983,1931.8333333327976
2023-11-13 18:06:00,32.277195,1.1284720000000004,0.8591864900450029,5.7291620000000005,5.2372700000000005,21.122600000000034,1931.8833333327975
2023-11-13 18:09:00,32.01678,1.157407,0.8348978616500881,5.7291620000000005,5.150465,19.386500000000012,1931.9333333327975
2023-11-13 18:12:00,32.291669999999996,1.157407,0.8711945667502735,5.642362,5.121525000000001,22.279999999999973,1931.9833333327974
2023-11-14 07:36:00,35.387735,1.0995370000000007,,4.253471,3.0671289999999996,25.463000000000022,1931.9833333327974
2023-11-14 07:39:00,30.512155,0.6655100000000003,0.6798734172222597,3.9351860000000007,3.9641160000000006,19.675900000000013,1932.0333333327974
2023-11-14 07:42:00,55.005790000000005,1.186343,0.952915528024267,5.295136,4.861113,23.148199999999974,1932.0833333327973
2023-11-14 07:45:00,40.407985,0.78125,0.7218330589492853,4.600695,4.484951000000001,21.990700000000004,1932.1333333327973
2023-11-14 07:51:00,38.16551,0.8391209999999996,0.7008674077553527,4.4560189999999995,4.1956,20.254700000000014,1932.2333333327972
2023-11-14 08:03:00,31.901044999999996,0.9259259999999996,0.7387638518427474,4.918985999999999,4.571759999999999,20.83340000000004,1932.4333333327972
2023-11-14 08:06:00,34.21586,1.0416669999999995,0.7696994434068436,5.005786,4.513889000000001,20.54400000000004,1932.4833333327972
2023-11-14 08:09:00,34.013310000000004,0.9548609999999993,0.7337741033056687,4.947916,4.542825,21.70139999999998,1932.5333333327972
2023-11-14 08:12:00,34.20139,0.9548609999999993,0.8014947660471378,4.861116,4.5717550000000005,21.412000000000035,1932.583333332797
2023-11-14 08:15:00,32.8559,0.9548609999999993,0.7511488694686379,4.947916,4.5717550000000005,19.675899999999956,1932.633333332797
2023-11-14 08:18:00,33.82523,1.0127309999999996,0.7930168932236357,5.063655999999999,4.658564999999999,20.254599999999982,1932.683333332797
2023-11-14 08:21:00,32.97164,0.9548609999999993,0.7682176594376608,5.0925959999999995,4.745375,21.70139999999998,1932.733333332797
2023-11-14 08:24:00,32.754625,0.9548609999999993,0.7511548199828055,5.063655999999999,4.687505000000001,21.12270000000001,1932.783333332797
2023-11-14 08:27:00,32.523145,0.9548609999999993,0.7682176594376608,5.121526,4.774305000000001,20.543900000000008,1932.8333333327969
2023-11-14 08:30:00,32.118055,0.9548609999999993,0.784991043811017,5.150465999999999,4.832175,20.83330000000001,1932.8833333327968
2023-11-14 08:33:00,33.70949,1.0127309999999996,0.8101488897062401,5.208336,4.832174999999999,21.990700000000004,1932.9333333327968
2023-11-14 08:36:00,32.50868,0.9548609999999993,0.7682176594376608,5.237265999999999,4.890045,21.12270000000001,1932.9833333327967
2023-11-14 08:39:00,32.92824,0.9259259999999996,0.738769736597463,5.0925910000000005,4.745375,20.543900000000008,1933.0333333327967
2023-11-14 08:42:00,33.8397,0.9837959999999999,0.7806733508603672,5.208330999999999,4.832174999999999,24.016199999999998,1933.0833333327967
2023-11-14 08:45:00,33.362269999999995,0.9259259999999996,0.7885653393502143,5.121530999999999,4.861115000000001,21.990800000000036,1933.1333333327966
2023-11-14 08:48:00,33.42014,0.9259259999999996,0.7722349441592689,5.121530999999999,4.832175,21.122599999999977,1933.1833333327966
2023-11-14 08:51:00,32.98611,0.9837959999999999,0.7976331114756523,5.208330999999999,4.861115,20.83330000000001,1933.2333333327965
2023-11-14 08:54:00,32.957175,0.9259259999999996,0.7556447624868029,5.179401,4.861115000000001,21.701300000000003,1933.2833333327965
2023-11-14 08:57:00,32.219325,0.8969909999999999,0.7593590363589059,5.208330999999999,4.94792,20.254700000000014,1933.3333333327964
2023-11-14 09:00:00,33.550345,0.9837959999999999,0.763419373952064,5.237271,4.832174999999999,21.70139999999998,1933.3833333327964
2023-11-14 09:03:00,32.711225,0.9259259999999996,0.7885653393502136,5.266201000000001,5.005785,20.833399999999983,1933.4333333327963
2023-11-14 09:06:00,34.28819,0.9837959999999999,0.763419373952064,5.237271,4.832174999999999,22.858700000000027,1933.4833333327963
2023-11-14 09:09:00,33.130790000000005,0.8969909999999999,0.7593590363589059,5.208330999999999,4.94792,21.70139999999998,1933.5333333327962
2023-11-14 09:12:00,34.30266,0.9837959999999999,0.7976331114756523,5.208330999999999,4.861115,20.543999999999983,1933.5833333327962
2023-11-14 09:15:00,33.75289,0.9837959999999999,0.7806733508603672,5.208330999999999,4.832174999999999,21.701300000000003,1933.6333333327962
2023-11-14 09:18:00,33.015045,0.9259259999999996,0.7722349441592689,5.121530999999999,4.832175,20.254700000000014,1933.683333332796
2023-11-14 09:21:00,34.230329999999995,0.9837959999999999,0.7976272995852315,5.179401,4.832174999999999,21.990700000000004,1933.733333332796
2023-11-14 09:24:00,33.333335,0.9259259999999996,0.7722349441592689,5.121530999999999,4.832175,21.990800000000036,1933.783333332796
2023-11-14 09:27:00,34.027775000000005,1.0127309999999996,0.8101547624006361,5.237265999999999,4.861115,21.99079999999998,1933.833333332796
2023-11-14 09:30:00,34.100115,0.9837959999999999,0.763419373952064,5.179401,4.774305,20.83329999999998,1933.883333332796
2023-11-14 09:33:00,33.70949,0.9259259999999996,0.772240631815474,5.208330999999999,4.918985,20.83329999999998,1933.9333333327959
2023-11-14 09:36:00,33.130790000000005,0.9548609999999993,0.7682176594376608,5.237265999999999,4.890045,20.254700000000014,1933.9833333327958
2023-11-14 09:39:00,33.955435,1.0127309999999996,0.7930168932236357,5.208336,4.803245,21.122600000000006,1934.0333333327958
2023-11-14 09:42:00,33.05845,0.9548609999999993,0.7682176594376608,5.353006,5.005785,21.990700000000004,1934.0833333327957
2023-11-14 09:45:00,34.172455,0.9837959999999999,0.7634253892857165,5.208330999999999,4.803245,19.675999999999988,1934.1333333327957
2023-11-14 09:48:00,33.955435,0.9837959999999999,0.8143130794593858,5.237271,4.918984999999999,20.543900000000008,1934.1833333327957
2023-11-14 09:51:00,34.18692,0.8969909999999999,0.7429492033775221,5.150466000000001,4.861115000000001,20.254700000000014,1934.2333333327956
2023-11-14 09:54:00,33.955435,0.868055,0.7623040661232812,5.06366,4.861115000000001,21.122600000000034,1934.2833333327956
2023-11-14 09:57:00,34.895835,0.9548610000000002,0.7849967940359429,5.179396,4.861115,22.56940000000003,1934.3333333327955
2023-11-14 10:00:00,33.70949,0.9259259999999996,0.772240631815474,5.208330999999999,4.918985,19.675900000000013,1934.3833333327955
2023-11-14 10:03:00,37.225115,0.78125,0.7519448949741887,5.121530999999999,5.063661,23.14820000000003,1934.4333333327954
2023-11-14 10:06:00,37.471064999999996,0.6365739999999995,0.7463444343748532,5.034720999999999,5.266207,21.701400000000035,1934.4833333327954
2023-11-14 10:09:00,38.368055,0.7233799999999997,0.7798200253646531,5.005786,5.121525999999999,21.990700000000004,1934.5333333327953
2023-11-14 10:12:00,37.355320000000006,0.6655089999999992,0.7755010934795497,5.121526,5.353007,21.701300000000003,1934.5833333327953
2023-11-14 10:15:00,37.123845,0.6655089999999992,0.7489648954962401,5.0925959999999995,5.266207,21.701300000000003,1934.6333333327952
2023-11-14 10:18:00,38.541665,0.7233799999999997,0.7935239739486071,5.121526,5.266206,22.858800000000002,1934.6833333327952
2023-11-14 10:21:00,37.210645,0.6655089999999992,0.7354802683182448,5.063655999999999,5.208337,20.25460000000004,1934.7333333327952
2023-11-14 10:24:00,37.557874999999996,0.6076389999999998,0.7301262961544843,4.890046000000001,5.150467000000001,21.99079999999998,1934.783333332795
2023-11-14 10:27:00,40.85648,0.5497689999999995,0.7215787514142468,4.65857,5.034721,21.990700000000004,1934.833333332795
2023-11-14 10:30:00,42.693865,0.46296299999999935,0.7136318492747525,4.48495,5.063657000000001,21.990700000000004,1934.883333332795
2023-11-14 10:33:00,40.422455,0.49189799999999995,0.7212415901701476,4.571759999999999,5.092592000000001,23.148199999999974,1934.933333332795
2023-11-14 10:36:00,39.149305,0.5787040000000001,0.7511508236571385,4.716436000000001,5.092592000000001,21.412000000000035,1934.983333332795
2023-11-14 10:39:00,38.642945,0.6365739999999995,0.7331910971922423,4.9189810000000005,5.121527,19.675900000000013,1935.0333333327949
2023-11-14 10:42:00,37.586805,0.7233789999999996,0.7798194996822796,5.034725999999999,5.150467000000001,23.148199999999974,1935.0833333327948
2023-11-14 10:45:00,36.747685,0.7523149999999994,0.7949287425316575,5.208332,5.295137,22.569399999999973,1935.1333333327948
2023-11-14 10:48:00,35.489005,0.7233799999999997,0.751944894974188,5.092592,5.150462,22.56940000000003,1935.1833333327947
2023-11-14 10:51:00,35.749425,0.78125,0.7666899697547079,5.208337,5.179397,22.858799999999974,1935.2333333327947
2023-11-14 10:54:00,35.9375,0.78125,0.7519448949741887,5.179397,5.121527,23.1481,1935.2833333327947
2023-11-14 10:57:00,35.38773,0.8101849999999997,0.7808962126737552,5.2083319999999995,5.150467000000001,21.990700000000004,1935.3333333327946
2023-11-14 11:00:00,37.06597,0.8680560000000002,0.7780285331742377,5.266202000000001,5.092596,22.858799999999974,1935.3833333327946
2023-11-14 11:03:00,35.894095,0.8101849999999997,0.7956308111122803,5.150462,5.121527,22.280100000000004,1935.4333333327945
2023-11-14 11:06:00,37.268519999999995,0.8680560000000002,0.8088093740592477,5.2083319999999995,5.092596,21.701300000000003,1935.4833333327945
2023-11-14 11:09:00,36.9647,0.8101849999999997,0.7659638904750967,5.2083319999999995,5.121527,21.41210000000001,1935.5333333327944
2023-11-14 11:12:00,33.57928,1.1284720000000004,0.7858844855851849,5.410882000000001,4.803240000000001,21.411999999999978,1935.5833333327944
2023-11-14 11:15:00,32.219325,1.157407,0.8348914749189311,5.468752,4.890045,20.54389999999998,1935.6333333327943
2023-11-14 11:18:00,31.076385000000002,1.157407,0.8348978616500881,5.5555520000000005,4.976855,19.675899999999984,1935.6833333327943
2023-11-14 11:21:00,31.915509999999998,1.2152770000000004,0.876639049297824,5.613422,5.0057849999999995,21.701400000000007,1935.7333333327942
2023-11-14 11:24:00,31.53935,1.157407,0.8532063956030411,5.613422,5.063655,21.12270000000001,1935.7833333327942
2023-11-14 11:27:00,33.492475,1.2152770000000004,0.8389875537868304,5.613422,4.947915,23.148200000000003,1935.8333333327942
2023-11-14 11:30:00,34.30266,1.1863419999999998,0.8464810119690815,5.613427000000001,5.005785,19.965300000000013,1935.883333332794
2023-11-14 11:33:00,33.376735,1.157407,0.8532063956030411,5.7291620000000005,5.179395,22.280200000000008,1935.933333332794
2023-11-14 11:36:00,35.532405,1.2152770000000004,0.8579873207716336,5.700232,5.063655000000001,20.83330000000001,1935.983333332794
2023-11-14 11:39:00,36.02431,1.2152770000000004,0.876639049297824,5.7291620000000005,5.121525,21.701400000000007,1936.033333332794
2023-11-14 11:42:00,34.881365,1.157407,0.8532063956030411,5.613422,5.063655,20.543999999999983,1936.083333332794
2023-11-14 11:45:00,36.05324,1.0995369999999998,0.8815365616902046,5.729162,5.324075,21.70139999999998,1936.1333333327939
2023-11-14 11:48:00,35.879630000000006,1.0995369999999998,0.8294204096312456,5.700232000000001,5.208335000000001,22.280100000000004,1936.1833333327938
2023-11-14 11:51:00,35.82176,1.0995369999999998,0.8294204096312456,5.671292,5.179395,21.990700000000004,1936.2333333327938
2023-11-14 11:54:00,35.923035,1.0995369999999998,0.8294204096312456,5.700232000000001,5.208335000000001,22.280100000000004,1936.2833333327937
2023-11-14 11:57:00,36.357060000000004,1.157407,0.8888904798526835,5.729162,5.237265000000001,21.990700000000004,1936.3333333327937
2023-11-14 12:00:00,35.648145,1.0995369999999998,0.8294204096312456,5.700232000000001,5.208335000000001,21.412000000000006,1936.3833333327937
2023-11-14 12:03:00,35.995375,1.070602,0.8173864088559347,5.671297000000001,5.208335000000001,21.701400000000007,1936.4333333327936
2023-11-14 12:06:00,37.282985,1.070601,0.817385991270031,5.555555999999999,5.092594999999999,22.858800000000002,1936.4833333327936
2023-11-14 12:09:00,37.84722,0.9259250000000003,0.7885648901304269,5.32407,5.063655000000001,21.41210000000001,1936.5333333327935
2023-11-14 12:12:00,39.105905,0.868055,0.7935216192041845,5.2661999999999995,5.121525,21.701400000000007,1936.5833333327935
2023-11-14 12:15:00,39.85822,0.8391200000000003,0.8098414210248245,5.208335000000001,5.1504650000000005,21.412000000000006,1936.6333333327934
2023-11-14 12:18:00,40.79861,0.8101849999999997,0.7808962126737552,5.208329999999999,5.1504650000000005,22.858800000000002,1936.6833333327934
2023-11-14 12:21:00,39.742475,0.78125,0.7666950332527332,5.237265,5.208335000000001,23.7269,1936.7333333327933
2023-11-14 12:24:00,38.26678,0.8969909999999999,0.8377894509351518,5.381946,5.266205,23.4375,1936.7833333327933
2023-11-14 12:27:00,36.675345,0.9259259999999996,0.8046419911009821,5.555556,5.324070000000001,21.12269999999998,1936.8333333327932
2023-11-14 12:30:00,36.921295,1.0995369999999998,0.8470725436020826,5.729172,5.266204999999999,20.54400000000001,1936.8833333327932
2023-11-14 12:33:00,34.12905,1.070602,0.8173803144866314,5.758107000000001,5.295135000000001,21.990700000000004,1936.9333333327932
2023-11-14 12:36:00,34.186925,1.070602,0.8173864088559347,5.700232000000001,5.2372700000000005,20.543999999999983,1936.983333332793
2023-11-14 12:39:00,34.056715,1.157407,0.8348978616500892,5.787032,5.208335000000001,23.1481,1937.033333332793
2023-11-14 12:42:00,34.02778,1.2152770000000004,0.8579938254218281,5.7291620000000005,5.092594999999999,23.437599999999975,1937.083333332793
2023-11-14 12:45:00,34.534144999999995,1.2152770000000004,0.8579938254218291,5.787032,5.1504650000000005,21.701300000000032,1937.133333332793
2023-11-14 12:48:00,32.552085000000005,1.157407,0.8348914749189311,5.642362,5.063655,22.28,1937.183333332793
2023-11-14 12:51:00,33.796295,1.157407,0.8348978616500892,5.613422,5.034725000000001,21.701400000000007,1937.2333333327929
2023-11-14 12:54:00,33.637155,1.2152770000000004,0.8579873207716336,5.700232,5.063655000000001,21.41209999999998,1937.2833333327928
2023-11-14 12:57:00,33.260995,1.157407,0.8348914749189322,5.700232,5.121525000000001,21.99079999999998,1937.3333333327928
2023-11-14 13:00:00,32.01678,1.1284720000000004,0.8413592162727568,5.758102000000001,5.2372700000000005,22.28,1937.3833333327927
2023-11-14 13:03:00,32.957175,1.157407,0.8532063956030411,5.7291620000000005,5.179395,22.858900000000006,1937.4333333327927
2023-11-14 13:06:00,34.013305,1.244212,0.888230621782767,5.787037000000001,5.1504650000000005,21.990800000000007,1937.4833333327927
2023-11-14 13:09:00,33.275465,1.244212,0.8694198489589899,5.815967,5.1504650000000005,21.990800000000007,1937.5333333327926
2023-11-14 13:12:00,31.119790000000002,1.157407,0.8348914749189311,5.787037000000001,5.20833,20.83330000000001,1937.5833333327926
2023-11-14 13:15:00,30.584485,1.1863419999999998,0.8464874579935957,5.758097,5.150465,23.148200000000003,1937.6333333327925
2023-11-14 13:18:00,32.68229,1.273148,0.8614239330720004,5.815967,5.092589,21.990700000000004,1937.6833333327925
2023-11-14 13:24:00,32.045715,1.2152770000000004,0.8579873207716325,5.758102000000001,5.121525,21.412000000000006,1937.6833333327925
2023-11-14 13:27:00,32.79803,1.157407,0.8348914749189311,5.584492,5.0057849999999995,21.122600000000006,1937.7333333327924
2023-11-14 13:30:00,34.794565,1.0127309999999996,0.7578280401732899,5.381946,4.918984999999999,22.858800000000002,1937.7833333327924
2023-11-14 13:33:00,36.024305,0.9548610000000002,0.8177520224768228,5.324076000000001,5.063655000000001,20.25460000000001,1937.8333333327923
2023-11-14 13:36:00,36.64641,0.868055,0.8088088970788861,5.32407,5.208335000000001,21.701400000000007,1937.8833333327923
2023-11-14 13:39:00,36.11111,0.8969909999999999,0.8070767627592961,5.324076000000001,5.150465,22.858800000000002,1937.9333333327922
2023-11-14 13:42:00,36.11111,0.9548609999999993,0.8337728466049501,5.526616,5.295135000000001,20.83340000000001,1937.9833333327922
2023-11-14 13:45:00,35.517939999999996,1.0127309999999996,0.8270085969377481,5.6134260000000005,5.266205,23.7269,1938.0333333327922
2023-11-14 13:48:00,34.780095,1.0416669999999995,0.8563597234740624,5.671291999999999,5.324075,22.858800000000002,1938.083333332792
2023-11-14 13:51:00,35.995375,1.1284720000000004,0.8413530028542151,5.758107000000001,5.237265000000001,21.990700000000004,1938.133333332792
2023-11-14 13:54:00,34.881365,1.0995369999999998,0.8470725436020826,5.7870420000000005,5.324075,21.990700000000004,1938.183333332792
2023-11-14 13:57:00,35.604744999999994,1.0995369999999998,0.8114502528639265,5.700232000000001,5.179395,21.412000000000006,1938.233333332792
2023-11-14 14:00:00,36.54514,1.2152770000000004,0.9129718997505675,5.758102000000001,5.208335,22.858800000000002,1938.283333332792
2023-11-14 14:03:00,37.152775,1.157407,0.8162375458689934,5.729162,5.121525,23.4375,1938.3333333327919
2023-11-14 14:06:00,38.295715,1.157407,0.8888844143987359,5.844912,5.353005,23.4375,1938.3833333327918
2023-11-14 14:09:00,37.61574,1.0995369999999998,0.864434333645922,5.844912,5.410875,23.4375,1938.4333333327918
2023-11-14 14:12:00,38.425925,1.157407,0.8888904798526823,5.931712,5.439814999999999,21.990700000000004,1938.4833333327917
2023-11-14 14:15:00,37.61574,1.157407,0.8532063956030411,5.9895819999999995,5.439814999999999,22.280100000000004,1938.5333333327917
2023-11-14 14:18:00,38.5706,1.2152770000000004,0.9129718997505684,6.047452,5.497685000000001,20.254699999999985,1938.5833333327917
2023-11-14 14:21:00,38.237845,1.157407,0.8532063956030411,6.047452,5.497685,22.569500000000005,1938.6333333327916
2023-11-14 14:24:00,37.42766,1.157407,0.8712007318038879,5.989582,5.468755000000001,21.701400000000007,1938.6833333327916
2023-11-14 14:27:00,37.948495,1.0995369999999998,0.8644402870165628,5.9895819999999995,5.555555000000001,21.12269999999998,1938.7333333327915
2023-11-14 14:30:00,37.282985,1.0995369999999998,0.8294204096312456,5.931712,5.439815,21.701400000000007,1938.7833333327915
2023-11-14 14:33:00,37.630205000000004,1.157407,0.8711945667502724,5.873842000000001,5.353005,21.412000000000006,1938.8333333327914
2023-11-14 14:36:00,37.167244999999994,1.0995369999999998,0.864434333645922,5.844912,5.410875,22.280100000000004,1938.8833333327914
2023-11-14 14:39:00,37.38426,1.157407,0.8888844143987359,5.902782,5.410875,21.990700000000004,1938.9333333327913
2023-11-14 14:42:00,36.921295,1.157407,0.8711945667502735,5.873842,5.3530050000000005,22.280200000000008,1938.9833333327913
2023-11-14 14:45:00,38.845485,1.157407,0.8888904798526823,5.931712,5.439814999999999,21.990699999999975,1939.0333333327912
2023-11-14 14:48:00,38.628475,1.0995369999999998,0.8470725436020826,5.9606520000000005,5.497685,21.12269999999998,1939.0833333327912
2023-11-14 14:51:00,38.006365,1.0995369999999998,0.8815365616902046,5.9895819999999995,5.5844949999999995,20.254700000000014,1939.1333333327912
2023-11-14 14:54:00,39.53993,1.157407,0.8711945667502735,6.076391999999999,5.555555,23.1481,1939.183333332791
2023-11-14 14:57:00,38.77315,1.157407,0.8711945667502724,6.018522000000001,5.497685,21.41209999999998,1939.233333332791
2023-11-14 15:00:00,39.105905,1.0995369999999998,0.864440287016562,5.931712,5.497685,21.99079999999998,1939.283333332791
2023-11-14 15:03:00,38.84549,1.0995369999999998,0.8470785939139346,5.931712,5.468755000000001,23.4375,1939.333333332791
2023-11-14 15:06:00,40.0897,1.157407,0.8712007318038879,5.931712,5.410885,22.280100000000004,1939.383333332791
2023-11-14 15:09:00,40.306709999999995,1.2152770000000004,0.8949554641527611,6.018522000000001,5.439814999999999,23.148200000000003,1939.4333333327909
2023-11-14 15:12:00,39.07697,1.157407,0.8888904798526823,5.931712000000001,5.439815,23.4375,1939.4833333327908
2023-11-14 15:15:00,38.49826,1.157407,0.9063015228052085,6.018522000000001,5.555555000000001,21.701400000000007,1939.5333333327908
2023-11-14 15:18:00,38.44039,1.157407,0.9063015228052085,6.018522000000001,5.555555000000001,20.25460000000001,1939.5833333327907
2023-11-14 15:21:00,39.380785,1.157407,0.9063015228052085,6.018522000000001,5.555555000000001,21.122600000000006,1939.6333333327907
2023-11-14 15:24:00,39.163775,1.2152770000000004,0.9306960682312753,6.076392,5.555555,24.016199999999998,1939.6833333327907
2023-11-14 15:27:00,38.512730000000005,1.0995369999999998,0.8470785939139346,6.105322,5.642365000000001,20.25460000000001,1939.7333333327906
2023-11-14 15:30:00,39.814809999999994,1.1284720000000004,0.8939649078075893,5.989587,5.555555,20.25460000000001,1939.7833333327906
2023-11-14 15:33:00,39.510995,1.070602,0.8689950800266242,5.931717000000001,5.555555000000001,23.4375,1939.8333333327905
2023-11-14 15:36:00,39.93056,1.070602,0.869000886814051,5.844907000000001,5.468755000000001,23.4375,1939.8833333327905
2023-11-14 15:39:00,40.92882,1.1284720000000004,0.9109647272227134,5.931717000000001,5.526624999999999,24.305499999999995,1939.9333333327904
2023-11-14 15:42:00,39.612265,1.070602,0.8689950800266242,5.931717000000001,5.555555000000001,20.543900000000008,1939.9833333327904
2023-11-14 15:45:00,40.0897,1.070602,0.834873391839737,5.902777,5.468755000000001,22.858800000000002,1940.0333333327903
2023-11-14 15:48:00,39.72801,1.070602,0.8520679926657044,5.902777,5.497685,21.12270000000001,1940.0833333327903
2023-11-14 15:51:00,40.842015,1.1284720000000004,0.9109647272227134,5.931717000000001,5.526624999999999,23.1481,1940.1333333327902
2023-11-14 15:54:00,38.93229,1.070602,0.8520679926657044,5.902777,5.497685,21.41210000000001,1940.1833333327902
2023-11-14 15:57:00,39.293980000000005,1.1284720000000004,0.9109647272227134,5.931717000000001,5.526624999999999,22.569500000000005,1940.2333333327902
2023-11-14 16:00:00,38.324655,1.070602,0.8520679926657054,5.960647,5.555555000000001,22.569500000000005,1940.28333333279
2023-11-14 16:03:00,37.5,1.0995369999999998,0.8815306990693,5.9606520000000005,5.555555000000001,23.148200000000003,1940.33333333279
2023-11-14 16:06:00,38.90336,1.1284720000000004,0.8767132044869986,5.989587,5.526624999999999,19.386500000000012,1940.38333333279
2023-11-14 16:09:00,39.82928,0.9548610000000002,0.8337728466049501,5.70023,5.468749000000001,21.412000000000035,1940.43333333279
2023-11-14 16:12:00,46.02141,0.6076389999999998,0.7556459306572337,5.034718,5.353008999999999,23.4375,1940.48333333279
