Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-14 16:15:00,47.931135,0.578703,0.8232207816830748,4.861108000000001,5.410885,24.3056,1940.5333333327899
2023-11-14 16:18:00,43.721064999999996,0.7233800000000006,0.8204887604403754,5.208335000000001,5.410875,22.858800000000002,1940.5833333327898
2023-11-14 16:21:00,40.40799,0.8969909999999999,0.8528502581455317,5.555556,5.468744999999999,22.569500000000005,1940.6333333327898
2023-11-14 16:24:00,39.742475,1.0416669999999995,0.8563539732468114,5.787042,5.439815,21.990800000000007,1940.6833333327897
2023-11-14 16:27:00,38.58507,1.0995369999999998,0.8815365616902046,5.873842000000001,5.468755000000001,23.7269,1940.7333333327897
2023-11-14 16:30:00,37.789355,1.0995369999999998,0.8470725436020826,5.9606520000000005,5.497685,21.990800000000007,1940.7833333327897
2023-11-14 16:33:00,37.008105,1.157407,0.9063015228052085,6.018522000000001,5.555555000000001,21.990800000000036,1940.8333333327896
2023-11-14 16:36:00,36.472805,1.157407,0.8532063956030411,5.989582,5.439815,22.280100000000004,1940.8833333327896
2023-11-14 16:39:00,35.4022,1.1863419999999998,0.9009756151860654,6.0763869999999995,5.555555000000001,21.99079999999998,1940.9333333327895
2023-11-14 16:42:00,35.59028,1.1863419999999998,0.8464810119690815,6.0474570000000005,5.439815,22.280100000000004,1940.9833333327895
2023-11-14 16:45:00,36.270255,1.1863419999999998,0.8464810119690815,6.0474570000000005,5.439815,21.701300000000003,1941.0333333327894
2023-11-14 16:48:00,36.87789,1.244212,0.8694132863259892,5.960647000000001,5.295135,23.726799999999997,1941.0833333327894
2023-11-14 16:51:00,35.836225,1.2152779999999996,0.8949558717718299,5.9895830000000005,5.410875,22.858800000000002,1941.1333333327893
2023-11-14 16:54:00,36.154515,1.2152779999999996,0.8579877170276996,5.9895830000000005,5.3530050000000005,21.990800000000036,1941.1833333327893
2023-11-14 16:57:00,37.065975,1.244212,0.888230621782767,5.9027769999999995,5.266204999999999,20.833300000000037,1941.2333333327892
2023-11-14 17:00:00,36.038775,1.2152779999999996,0.8579877170276996,5.902783,5.266205,23.43750000000003,1941.2833333327892
2023-11-14 17:03:00,35.546875,1.2152779999999996,0.8579877170276996,5.960653,5.324075,22.280100000000004,1941.3333333327892
2023-11-14 17:06:00,35.199655,1.2152779999999996,0.8766330645555763,5.960653,5.3530050000000005,19.097200000000015,1941.383333332789
2023-11-14 17:09:00,36.28472,1.273148,0.8614239330719992,5.9895830000000005,5.266204999999999,22.280100000000004,1941.433333332789
2023-11-14 17:12:00,35.257525,1.1863419999999998,0.8649652925914477,5.9027769999999995,5.324075,23.148100000000028,1941.483333332789
2023-11-14 17:15:00,34.317130000000006,1.1863419999999998,0.8649652925914477,6.0474570000000005,5.468755000000001,24.59499999999997,1941.533333332789
2023-11-14 17:18:00,35.489000000000004,1.1863419999999998,0.8464810119690815,6.0474570000000005,5.439815,23.14820000000003,1941.583333332789
2023-11-14 17:21:00,35.83623,1.273148,0.8807620179228742,5.9895830000000005,5.295135,23.43750000000003,1941.6333333327889
2023-11-14 17:24:00,34.505210000000005,1.2152779999999996,0.8766394513087176,5.931712999999999,5.324075,20.544099999999986,1941.6833333327888
2023-11-14 17:27:00,34.577545,1.2152779999999996,0.8579877170276996,5.960653,5.324075,23.148199999999974,1941.7333333327888
2023-11-14 17:30:00,36.16898,1.244212,0.9067084188879777,5.960647000000001,5.353005,20.543900000000008,1941.7833333327887
2023-11-14 17:33:00,34.765625,1.1863419999999998,0.8464810119690815,5.8738470000000005,5.266205,20.543999999999983,1941.8333333327887
2023-11-14 17:36:00,35.807294999999996,1.244212,0.8694132863259892,5.8738470000000005,5.208335,21.70150000000001,1941.8833333327887
2023-11-14 17:39:00,34.259254999999996,1.1863419999999998,0.8464874579935968,5.815967,5.208335000000001,22.85880000000003,1941.9333333327886
2023-11-14 17:42:00,33.955435,1.1284720000000004,0.8413592162727568,5.758102000000001,5.2372700000000005,22.569500000000005,1941.9833333327886
2023-11-14 17:45:00,34.953705,1.157407,0.8712007318038879,5.729162,5.208335,22.280100000000004,1942.0333333327885
2023-11-14 17:48:00,33.000575,1.0995369999999998,0.8470785939139346,5.729162,5.266205,20.54400000000004,1942.0833333327885
2023-11-14 17:51:00,32.88484,1.0995369999999998,0.8114502528639265,5.844912,5.324075,19.965299999999957,1942.1333333327884
2023-11-14 17:54:00,31.48148,1.1284720000000004,0.8413592162727568,5.758102000000001,5.2372700000000005,20.83340000000004,1942.1833333327884
2023-11-14 18:00:00,30.888305000000003,1.2152770000000004,0.8389875537868291,5.758102000000001,5.092594999999999,20.833399999999983,1942.1833333327884
2023-11-15 07:36:00,36.082175,1.0416669999999995,0.7514052676000736,3.6458329999999997,3.125000000000001,19.386599999999987,1942.1833333327884
2023-11-15 07:39:00,37.93403,0.9548610000000002,0.6979768039096726,4.021991000000001,3.5590290000000007,21.701400000000035,1942.2333333327883
2023-11-15 07:42:00,51.909725,1.157407,0.9403616880637754,4.89005,4.484953000000001,24.88420000000002,1942.2833333327883
2023-11-15 07:45:00,50.69444,0.8101849999999997,0.8101884999997073,4.86111,4.861115000000001,23.726800000000026,1942.3333333327882
2023-11-15 07:48:00,44.212959999999995,0.694445,0.7229926038433666,4.658565,4.71643,22.85880000000003,1942.3833333327882
2023-11-15 07:51:00,40.364580000000004,0.694445,0.6650898998896896,4.282407999999999,4.224535,22.569500000000005,1942.4333333327882
2023-11-15 07:54:00,38.744215,0.7233799999999997,0.6790561332916208,4.137731,4.050929999999999,21.122699999999952,1942.483333332788
2023-11-15 07:57:00,36.979169999999996,0.6944439999999998,0.694444000004594,4.195602,4.195600000000001,20.54400000000004,1942.533333332788
2023-11-15 08:00:00,36.83449,0.7233789999999996,0.7233814999983428,4.4270819999999995,4.427085000000001,22.28019999999998,1942.583333332788
2023-11-15 08:03:00,36.501735,0.7233789999999996,0.7088171126311535,4.571753999999999,4.542825,22.569500000000005,1942.633333332788
2023-11-15 08:06:00,37.413195,0.7812489999999999,0.7064484047565535,4.571753999999999,4.427085,21.990700000000004,1942.683333332788
2023-11-15 08:09:00,38.28125,0.8101849999999997,0.7508271835089428,4.513889999999999,4.3981449999999995,23.1481,1942.7333333327879
2023-11-15 08:12:00,38.483795,0.7523149999999994,0.7080216443056709,4.7164399999999995,4.629625,21.990699999999975,1942.7833333327878
2023-11-15 08:15:00,37.55787,0.78125,0.7666899697547078,4.8032449999999995,4.774305000000001,22.858800000000002,1942.8333333327878
2023-11-15 08:18:00,37.037040000000005,0.78125,0.7666899697547079,4.918985,4.890045,20.543999999999983,1942.8833333327877
2023-11-15 08:21:00,36.00984,0.7523149999999994,0.7229976065129442,4.80324,4.745375,22.280100000000004,1942.9333333327877
2023-11-15 08:24:00,37.181715,0.8391200000000003,0.764505995159499,4.774305000000001,4.629635,21.12270000000001,1942.9833333327877
2023-11-15 08:27:00,35.69155,0.7523149999999994,0.7377539322490719,4.80324,4.774305000000001,20.833399999999983,1943.0333333327876
2023-11-15 08:30:00,36.848955000000004,0.8101849999999997,0.7508271835089428,4.774309999999999,4.658564999999999,21.99079999999998,1943.0833333327876
2023-11-15 08:33:00,36.16898,0.7233789999999996,0.7377509580117266,4.861114,4.890045,22.280100000000004,1943.1333333327875
2023-11-15 08:36:00,36.34259,0.7812489999999999,0.7666945394826452,4.832173999999999,4.803245,21.70139999999998,1943.1833333327875
2023-11-15 08:39:00,36.197919999999996,0.7233789999999996,0.7233804999628265,4.861114,4.861115000000001,23.4375,1943.2333333327874
2023-11-15 08:42:00,38.310185,0.7233790000000004,0.7519443818966955,4.803244,4.861115,21.701400000000007,1943.2833333327874
2023-11-15 08:45:00,37.73148,0.6365739999999995,0.7198971622139174,4.745368999999999,4.918985,23.148100000000028,1943.3333333327873
2023-11-15 08:48:00,37.84722,0.6365739999999995,0.7198971622139174,4.745368999999999,4.918985,22.56940000000003,1943.3833333327873
2023-11-15 08:51:00,39.25058,0.7233790000000004,0.7659657792123108,4.774304,4.861115,21.990700000000004,1943.4333333327872
2023-11-15 08:54:00,37.832755000000006,0.6655090000000001,0.7489648954962418,4.861114,5.034725000000001,21.701400000000035,1943.4833333327872
2023-11-15 08:57:00,39.14931,0.7812489999999999,0.7812504999782094,4.976854,4.9768550000000005,23.43750000000003,1943.5333333327872
2023-11-15 09:00:00,38.58507,0.7233789999999996,0.751944381896695,5.005783999999999,5.063655,21.412000000000035,1943.583333332787
2023-11-15 09:03:00,39.453125,0.7812489999999999,0.7666945394826452,5.005783999999999,4.9768550000000005,22.858800000000002,1943.633333332787
2023-11-15 09:06:00,38.093175,0.6655090000000001,0.7354755806597644,4.861114,5.005785,23.1481,1943.683333332787
2023-11-15 09:09:00,38.541665,0.6655090000000001,0.7218346424415213,4.947914,5.063655,22.858800000000002,1943.733333332787
2023-11-15 09:12:00,38.700810000000004,0.7233790000000004,0.7659609628618559,4.918984000000001,5.0057849999999995,23.148200000000003,1943.783333332787
2023-11-15 09:15:00,40.0897,0.7812489999999999,0.7812504999782094,5.005783999999999,5.0057849999999995,22.858800000000002,1943.8333333327869
2023-11-15 09:18:00,39.85822,0.7812489999999999,0.7666894759867935,5.034724,5.0057849999999995,21.99079999999998,1943.8833333327868
2023-11-15 09:21:00,38.88889,0.7523149999999994,0.7666925015065436,5.034719999999999,5.063655,22.858800000000002,1943.9333333327868
2023-11-15 09:24:00,40.133105,0.8101849999999997,0.8245688884073343,5.09259,5.121525,21.70139999999998,1943.9833333327867
2023-11-15 09:27:00,40.176505,0.8101849999999997,0.7956308111122803,5.09259,5.063655000000001,22.858800000000002,1944.0333333327867
2023-11-15 09:30:00,40.07523,0.8101849999999997,0.8101885000033713,5.09259,5.092594999999999,22.858900000000006,1944.0833333327867
2023-11-15 09:33:00,39.85822,0.8101849999999997,0.8245688884073343,5.1794,5.208335,23.4375,1944.1333333327866
2023-11-15 09:36:00,40.74074,0.8101849999999997,0.7808962126737552,5.208329999999999,5.1504650000000005,22.858799999999974,1944.1833333327866
2023-11-15 09:39:00,38.83102,0.7233799999999997,0.7798200253646531,5.1794,5.29514,23.14809999999997,1944.2333333327865
2023-11-15 09:42:00,39.46759,0.7523149999999994,0.7666925015065436,5.1794,5.208335000000001,22.280100000000004,1944.2833333327865
2023-11-15 09:45:00,40.581595,0.8391200000000003,0.7949261489905208,5.208335000000001,5.121525,22.858799999999974,1944.3333333327864
2023-11-15 09:48:00,37.717015,0.78125,0.7956283411423488,5.29514,5.324070000000001,22.569500000000005,1944.3833333327864
2023-11-15 09:51:00,37.282985,0.868055,0.7935216192041845,5.35301,5.208335000000001,22.280100000000004,1944.4333333327863
2023-11-15 09:54:00,37.282985,0.868055,0.8238914948937337,5.35301,5.266205,23.148200000000003,1944.4833333327863
2023-11-15 09:57:00,38.35359,0.9259250000000003,0.7885648901304269,5.41088,5.1504650000000005,21.701300000000003,1944.5333333327862
2023-11-15 10:00:00,40.50926,0.8101849999999997,0.7808962126737552,5.179393999999999,5.121529000000001,21.701300000000003,1944.5833333327862
2023-11-15 10:03:00,41.75347,0.6944439999999998,0.7780271561869675,5.034719,5.208335,23.43750000000003,1944.6333333327862
2023-11-15 10:06:00,40.538195,0.7233799999999997,0.7798200253646531,5.1794,5.29514,21.41209999999998,1944.683333332786
2023-11-15 10:09:00,39.293985,0.868055,0.8387908691468439,5.49768,5.439815,22.85880000000003,1944.733333332786
2023-11-15 10:12:00,38.744215,0.9837959999999999,0.8307427124159976,5.5555509999999995,5.266204999999999,22.569500000000033,1944.783333332786
2023-11-15 10:15:00,37.225115,0.9548609999999993,0.8337728466049501,5.584485999999999,5.3530050000000005,23.43749999999997,1944.833333332786
2023-11-15 10:18:00,36.18345,0.9837959999999999,0.8307370776225367,5.729165999999999,5.43981,21.70139999999998,1944.883333332786
2023-11-15 10:21:00,37.442135,1.070601,0.8348669764300481,5.729165999999999,5.295135,23.1481,1944.9333333327859
2023-11-15 10:24:00,36.31366,1.0127309999999996,0.8101488897062412,5.729165999999999,5.3530050000000005,21.99079999999998,1944.9833333327858
2023-11-15 10:27:00,36.921295,1.0995369999999998,0.8470785939139346,5.613422,5.1504650000000005,21.701400000000035,1945.0333333327858
2023-11-15 10:30:00,36.038775,1.070602,0.869000886814051,5.700227,5.324075,20.83330000000001,1945.0833333327857
2023-11-15 10:33:00,36.197919999999996,1.0995369999999998,0.8114502528639277,5.8159719999999995,5.295135000000001,21.701499999999953,1945.1333333327857
2023-11-15 10:36:00,37.557869999999994,1.157407,0.8711945667502735,5.8159719999999995,5.295135,23.1481,1945.1833333327857
2023-11-15 10:39:00,38.006365,1.1284720000000004,0.8767132044869986,5.844907000000001,5.381945,22.5694,1945.2333333327856
2023-11-15 10:42:00,37.818285,1.070602,0.834867399968195,5.787037,5.3530050000000005,22.280100000000004,1945.2833333327856
2023-11-15 10:45:00,38.71528,1.1284720000000004,0.9109647272227134,5.844907000000001,5.439814999999999,23.148199999999974,1945.3333333327855
2023-11-15 10:48:00,39.0625,1.0995369999999998,0.864440287016562,5.815972,5.381945,23.148200000000003,1945.3833333327855
2023-11-15 10:51:00,38.94676,1.0995369999999998,0.8815365616902046,5.815972,5.410885,21.990800000000007,1945.4333333327854
2023-11-15 10:54:00,37.876155,1.0416669999999995,0.8563597234740624,5.815972,5.468755000000001,21.412000000000006,1945.4833333327854
2023-11-15 10:57:00,38.19444,1.0416669999999995,0.8563539732468114,5.787042,5.439815,21.701400000000007,1945.5333333327853
2023-11-15 11:00:00,38.38252,1.0416669999999995,0.8563597234740624,5.815972,5.468755000000001,21.412000000000006,1945.5833333327853
2023-11-15 11:03:00,38.917825,1.0995369999999998,0.864434333645922,5.729172,5.295135,21.701400000000007,1945.6333333327852
2023-11-15 11:06:00,38.903355000000005,1.0416669999999995,0.8728741183707378,5.758101999999999,5.439815,21.41210000000001,1945.6833333327852
2023-11-15 11:09:00,39.85822,1.1284720000000004,0.8939708255653019,5.844907000000001,5.410885,22.280200000000008,1945.7333333327852
2023-11-15 11:12:00,39.95949,1.070602,0.8689950800266242,5.815977,5.439815,22.569499999999977,1945.783333332785
2023-11-15 11:15:00,39.61227,1.070602,0.885677172995779,5.815977,5.468755000000001,23.4375,1945.833333332785
2023-11-15 11:18:00,39.0625,1.1284720000000004,0.8591803820154659,5.931717000000001,5.439814999999999,22.280100000000004,1945.883333332785
2023-11-15 11:21:00,39.279515,1.070602,0.885677172995779,5.902777,5.555555000000001,23.148200000000003,1945.933333332785
2023-11-15 11:24:00,42.144095,0.8969909999999999,0.8225371514394643,5.64236,5.497688999999999,22.858800000000002,1945.983333332785
2023-11-15 11:27:00,47.887730000000005,0.6655099999999994,0.8015044302449178,5.092587999999999,5.3819479999999995,22.569500000000005,1946.0333333327849
2023-11-15 11:30:00,50.491895,0.5208339999999998,0.7972071897952494,4.774303000000001,5.4108789999999996,24.594899999999996,1946.0833333327848
2023-11-15 11:33:00,47.35243,0.6076390000000007,0.8052540638451098,5.092594000000001,5.526625,23.7269,1946.1333333327848
2023-11-15 11:36:00,42.592595,0.8391209999999996,0.8245668531051468,5.468750999999999,5.4398100000000005,23.1481,1946.1833333327847
2023-11-15 11:39:00,40.32118,0.983797,0.8786369446118125,5.729172,5.526625,23.726799999999997,1946.2333333327847
2023-11-15 11:42:00,39.74248,1.157407,0.8888904798526823,5.989582,5.497685,21.701400000000007,1946.2833333327847
2023-11-15 11:45:00,38.512730000000005,1.1863419999999998,0.883118522024031,6.0474570000000005,5.497685,21.990700000000004,1946.3333333327846
2023-11-15 11:48:00,39.07697,1.273148,0.9183806389452851,6.076393,5.439814999999999,21.990800000000007,1946.3833333327846
2023-11-15 11:51:00,37.97743,1.2442129999999993,0.8882310210024291,6.105328,5.468755000000001,22.569399999999973,1946.4333333327845
2023-11-15 11:54:00,38.93229,1.3020829999999997,0.892035296273178,6.076388,5.353005,21.990700000000004,1946.4833333327845
2023-11-15 11:57:00,37.61574,1.2442129999999993,0.8882310210024291,6.076388,5.439815,21.411999999999978,1946.5333333327844
2023-11-15 12:00:00,36.906825,1.2442129999999993,0.8882310210024291,6.105328,5.468755000000001,21.70139999999998,1946.5833333327844
2023-11-15 12:03:00,37.65914,1.2442129999999993,0.9248828379399369,6.1631979999999995,5.5844949999999995,22.5694,1946.6333333327843
2023-11-15 12:06:00,38.179975,1.3020829999999997,0.892035296273178,6.1631979999999995,5.439814999999999,22.280100000000004,1946.6833333327843
2023-11-15 12:09:00,37.152775,1.2442129999999993,0.8882310210024291,6.105328,5.468755000000001,22.858800000000002,1946.7333333327842
2023-11-15 12:12:00,36.805555,1.2442129999999993,0.8882310210024291,6.076388,5.439815,21.701300000000003,1946.7833333327842
2023-11-15 12:15:00,36.805555,1.2442129999999993,0.9067088236546522,6.018518,5.410875,22.569499999999977,1946.8333333327842
2023-11-15 12:18:00,36.472805,1.2152779999999996,0.8766330645555763,5.960653,5.3530050000000005,22.8587,1946.883333332784
2023-11-15 12:21:00,38.12211,1.273148,0.8807620179228742,5.960653,5.266204999999999,22.28,1946.933333332784
2023-11-15 12:24:00,36.921295,1.1863419999999998,0.8649652925914477,6.018517,5.439815,20.833399999999983,1946.983333332784
2023-11-15 12:27:00,37.48553,1.1863419999999998,0.883118522024031,5.960647000000001,5.410875,22.858800000000002,1947.033333332784
2023-11-15 12:30:00,38.078705,1.2152770000000004,0.876639049297824,6.047452,5.439814999999999,22.569500000000005,1947.083333332784
2023-11-15 12:33:00,38.498265,1.157407,0.8532063956030411,5.931712,5.381945,20.83330000000001,1947.1333333327839
2023-11-15 12:36:00,38.12211,1.1284720000000004,0.8591803820154659,5.931717000000001,5.439814999999999,22.569499999999977,1947.1833333327838
2023-11-15 12:39:00,38.71528,1.1284720000000004,0.8767132044869986,5.844907000000001,5.381945,20.543900000000008,1947.2333333327838
2023-11-15 12:42:00,37.61574,1.0995369999999998,0.8644402870165628,5.9895819999999995,5.555555000000001,21.12269999999998,1947.2833333327837
2023-11-15 12:45:00,36.95023,1.0995369999999998,0.864434333645922,5.844912,5.410875,21.41210000000001,1947.3333333327837
2023-11-15 12:48:00,36.820025,1.0995369999999998,0.8815306990693,5.8159719999999995,5.410875,21.701400000000007,1947.3833333327836
2023-11-15 12:51:00,36.472805,1.157407,0.8532063956030411,5.873842,5.324075,21.12270000000001,1947.4333333327836
2023-11-15 12:54:00,36.342595,1.157407,0.8532001237358079,5.844912000000001,5.295135000000001,23.1481,1947.4833333327836
2023-11-15 12:57:00,35.82176,1.157407,0.8532063956030411,5.873842,5.324075,21.701400000000007,1947.5333333327835
2023-11-15 13:00:00,35.908565,1.1863419999999998,0.8649589629553052,5.8738470000000005,5.295135000000001,22.280099999999976,1947.5833333327835
2023-11-15 13:03:00,35.532405,1.1863419999999998,0.8464810119690815,5.8738470000000005,5.266205,21.12270000000001,1947.6333333327834
2023-11-15 13:06:00,35.69155,1.1863419999999998,0.8649589629553052,5.8738470000000005,5.295135000000001,22.280100000000004,1947.6833333327834
2023-11-15 13:09:00,34.49074,1.1863419999999998,0.8464810119690815,5.931717,5.324075,22.280100000000004,1947.7333333327833
2023-11-15 13:12:00,34.46181,1.1863419999999998,0.8649589629553052,5.931717,5.3530050000000005,20.83340000000001,1947.7833333327833
2023-11-15 13:15:00,33.99884,1.1863419999999998,0.883118522024031,5.960647000000001,5.410875,20.25460000000001,1947.8333333327832
2023-11-15 13:18:00,35.575810000000004,1.273148,0.8807620179228753,5.9027769999999995,5.208329000000001,22.280100000000004,1947.8833333327832
2023-11-15 13:21:00,34.9103,1.1863419999999998,0.8649589629553052,5.931717,5.3530050000000005,20.83340000000001,1947.9333333327831
2023-11-15 13:24:00,34.837965,1.1863419999999998,0.8464874579935968,5.815967,5.208335000000001,21.41210000000001,1947.983333332783
2023-11-15 13:27:00,35.214125,1.1863419999999998,0.8831185220240321,5.9027769999999995,5.3530050000000005,21.701400000000007,1948.033333332783
2023-11-15 13:30:00,36.328125,1.1863419999999998,0.8649589629553052,5.931717,5.3530050000000005,22.280100000000004,1948.083333332783
2023-11-15 13:33:00,34.953705,1.1863419999999998,0.8649652925914477,5.9027769999999995,5.324075,21.990700000000004,1948.133333332783
2023-11-15 13:36:00,35.31539,1.244212,0.9067084188879777,5.960647000000001,5.353005,21.12270000000001,1948.183333332783
2023-11-15 13:39:00,35.214115,1.1863419999999998,0.8464810119690827,5.9027769999999995,5.295135000000001,23.4375,1948.2333333327829
2023-11-15 13:42:00,36.400459999999995,1.244212,0.888230621782767,5.9027769999999995,5.266204999999999,21.41209999999998,1948.2833333327828
2023-11-15 13:45:00,35.32986,1.2152779999999996,0.8949558717718299,6.076393,5.497685,21.70139999999998,1948.3333333327828
2023-11-15 13:48:00,35.966440000000006,1.2152779999999996,0.9129723128455914,5.9895830000000005,5.439815,21.990800000000007,1948.3833333327827
2023-11-15 13:51:00,37.80382,1.244212,0.9067084188879777,6.0474570000000005,5.439814999999999,21.41209999999998,1948.4333333327827
2023-11-15 13:54:00,37.471065,1.1863419999999998,0.8464810119690815,5.931717,5.324075,22.280100000000004,1948.4833333327826
2023-11-15 13:57:00,37.5,1.244212,0.9248824277573149,6.105327,5.526624999999999,21.990699999999975,1948.5333333327826
2023-11-15 14:00:00,37.818285,1.1863419999999998,0.8649652925914477,6.192127,5.613425,22.569399999999973,1948.5833333327826
2023-11-15 14:03:00,37.97743,1.1863419999999998,0.9009756151860645,6.105327,5.5844949999999995,21.99079999999998,1948.6333333327825
2023-11-15 14:06:00,37.847224999999995,1.2152779999999996,0.894955871771831,6.192132999999999,5.613425,21.701400000000007,1948.6833333327825
2023-11-15 14:09:00,37.90509,1.2152779999999996,0.9306964866756009,6.250003,5.729165000000001,23.43749999999997,1948.7333333327824
2023-11-15 14:12:00,37.61574,1.2152779999999996,0.8949621489015539,6.221063,5.642365000000001,21.701299999999975,1948.7833333327824
2023-11-15 14:15:00,38.614005,1.2152779999999996,0.9129723128455914,6.250003,5.700235,23.148200000000003,1948.8333333327823
2023-11-15 14:18:00,39.0625,1.273148,0.8997431917670097,6.250003,5.584495,23.148200000000003,1948.8833333327823
2023-11-15 14:21:00,38.26678,1.2152779999999996,0.9129723128455914,6.134263,5.5844949999999995,21.41210000000001,1948.9333333327822
2023-11-15 14:24:00,40.104169999999996,1.2152779999999996,0.9129723128455914,6.134263,5.5844949999999995,22.858799999999974,1948.9833333327822
2023-11-15 14:27:00,39.568865,1.2152779999999996,0.9129723128455925,6.105322999999999,5.555555000000001,19.386499999999984,1949.0333333327821
2023-11-15 14:30:00,40.596064999999996,1.2152779999999996,0.8949621489015539,6.221063,5.642365000000001,22.280100000000004,1949.083333332782
2023-11-15 14:33:00,40.39352,1.2152779999999996,0.930702565937007,6.278932999999999,5.758105,22.28,1949.133333332782
2023-11-15 14:36:00,41.174769999999995,1.244212,0.9427666529430264,6.192127,5.642365,21.701400000000007,1949.183333332782
2023-11-15 14:39:00,41.825810000000004,1.244212,0.9248824277573149,6.307867000000001,5.729165,23.148200000000003,1949.233333332782
2023-11-15 14:42:00,40.813075,1.1863419999999998,0.9185501486855631,6.249997,5.758105,24.305500000000023,1949.283333332782
2023-11-15 14:45:00,40.596064999999996,1.1863419999999998,0.9358539894620781,6.394677000000001,5.931715,21.122600000000034,1949.3333333327819
2023-11-15 14:48:00,41.174769999999995,1.1863419999999998,0.8831185220240321,6.336806999999999,5.787035,21.12269999999998,1949.3833333327818
2023-11-15 14:51:00,41.131365,1.1863419999999998,0.9185501486855631,6.249997,5.758105,23.1481,1949.4333333327818
2023-11-15 14:54:00,42.25984,1.244212,0.9248824277573149,6.221067000000001,5.642365,23.4375,1949.4833333327817
2023-11-15 14:57:00,42.404515,1.244212,0.9427666529430264,6.249997,5.700234999999999,22.56940000000003,1949.5333333327817
2023-11-15 15:00:00,42.013885,1.1863419999999998,0.9185501486855631,6.192127,5.700235,21.70149999999998,1949.5833333327816
2023-11-15 15:03:00,43.127894999999995,1.244212,0.9427666529430264,6.192127,5.642365,22.5694,1949.6333333327816
2023-11-15 15:06:00,43.243635,1.1863419999999998,0.9358539894620793,6.192127,5.729165000000001,23.148199999999974,1949.6833333327816
2023-11-15 15:09:00,44.285305,1.244212,0.9603733403661855,6.221067000000001,5.700234999999999,21.41209999999998,1949.7333333327815
2023-11-15 15:12:00,44.2853,1.1863419999999998,0.9529150960231151,6.307867000000001,5.873845,22.5694,1949.7833333327815
2023-11-15 15:15:00,44.068290000000005,1.1863419999999998,0.9358539894620793,6.365737,5.902775000000001,23.1481,1949.8333333327814
2023-11-15 15:18:00,44.806135,1.1863419999999998,0.9529092419456873,6.452547,6.018515,23.1481,1949.8833333327814
2023-11-15 15:21:00,44.198499999999996,1.1863419999999998,0.9358539894620793,6.452547,5.989585000000001,21.70139999999998,1949.9333333327813
2023-11-15 15:24:00,44.87847,1.157407,0.9234572875157347,6.365742000000001,5.931715,23.4375,1949.9833333327813
2023-11-15 15:27:00,44.45891,1.157407,0.9403674905267994,6.3368020000000005,5.931715,20.54400000000001,1950.0333333327812
2023-11-15 15:30:00,44.082755,1.157407,0.9234572875157355,6.3368020000000005,5.902775000000001,22.858800000000002,1950.0833333327812
2023-11-15 15:33:00,44.12616,1.157407,0.9234572875157347,6.278932000000001,5.844905,21.990800000000007,1950.1333333327811
2023-11-15 15:36:00,44.35764,1.157407,0.9570406525556057,6.221062,5.844905,21.990699999999975,1950.183333332781
2023-11-15 15:39:00,44.53125,1.157407,0.9570406525556057,6.221062,5.844905,23.1481,1950.233333332781
2023-11-15 15:42:00,46.10822,1.157407,0.9403674905267994,6.221062000000001,5.815975,22.280100000000004,1950.283333332781
2023-11-15 15:45:00,45.68866,1.0995369999999998,0.9313475764457616,6.163192,5.844905,22.280099999999976,1950.333333332781
2023-11-15 15:48:00,45.74653,1.0995369999999998,0.9475126321871381,6.163192,5.873845,25.17360000000002,1950.383333332781
2023-11-15 15:51:00,46.918405,1.0995369999999998,0.9149698416172131,6.250001999999999,5.902775000000001,23.148200000000003,1950.4333333327809
2023-11-15 15:54:00,46.122685000000004,1.0995369999999998,0.9149755389623611,6.278932,5.931715,23.7269,1950.4833333327808
2023-11-15 15:57:00,45.934610000000006,1.0995369999999998,0.9475126321871381,6.278932,5.989585000000001,22.280100000000004,1950.5333333327808
2023-11-15 16:00:00,46.686925,1.157407,0.9570406525556057,6.307872000000001,5.9317150000000005,22.569500000000005,1950.5833333327807
2023-11-15 16:03:00,45.760995,1.0995369999999998,0.9149698416172131,6.250001999999999,5.902775000000001,21.701400000000007,1950.6333333327807
2023-11-15 16:06:00,45.167825,1.0995369999999998,0.9149698416172131,6.250001999999999,5.902775000000001,22.569499999999977,1950.6833333327806
2023-11-15 16:09:00,45.06655,1.0995369999999998,0.8983726547327233,6.250001999999999,5.873845,22.858800000000002,1950.7333333327806
2023-11-15 16:12:00,45.081019999999995,1.0995369999999998,0.9149755389623611,6.221062000000001,5.873845,23.148199999999974,1950.7833333327806
2023-11-15 16:15:00,45.052085,1.157407,0.9234572875157355,6.163192,5.729165,22.858900000000006,1950.8333333327805
2023-11-15 16:18:00,45.037615,1.157407,0.9234572875157355,6.221062,5.787035,24.305499999999995,1950.8833333327805
2023-11-15 16:21:00,45.847805,1.157407,0.9234572875157347,6.192132000000001,5.758105,23.1481,1950.9333333327804
2023-11-15 16:24:00,45.42824,1.157407,0.9570406525556057,6.221062,5.844905,22.280100000000004,1950.9833333327804
2023-11-15 16:27:00,44.791665,1.1863419999999998,0.9358539894620781,6.307867000000001,5.844905,23.1481,1951.0333333327803
2023-11-15 16:30:00,44.15509,1.2152779999999996,0.9653689603422431,6.394673,5.931715,22.858800000000002,1951.0833333327803
2023-11-15 16:33:00,43.475115,1.1863419999999998,0.9358539894620793,6.452547,5.989585000000001,23.148199999999974,1951.1333333327802
2023-11-15 16:36:00,43.431709999999995,1.1863419999999998,0.9358539894620793,6.365737,5.902775000000001,22.569499999999977,1951.1833333327802
2023-11-15 16:39:00,43.287035,1.2152770000000004,0.9129718997505675,6.278932000000001,5.729165,22.569500000000005,1951.2333333327801
2023-11-15 16:42:00,43.67766,1.2152770000000004,0.9481582645268375,6.221062,5.729165,23.148200000000003,1951.28333333278
2023-11-15 16:45:00,42.25984,1.157407,0.9063015228052085,6.192132000000001,5.729165000000001,23.148199999999974,1951.33333333278
2023-11-15 16:48:00,41.956019999999995,1.157407,0.9063015228052085,6.192132000000001,5.729165000000001,23.148199999999974,1951.38333333278
2023-11-15 16:51:00,41.88368,1.1863419999999998,0.9358539894620793,6.192127,5.729165000000001,22.280100000000033,1951.43333333278
2023-11-15 16:54:00,42.85301,1.2152770000000004,0.9481582645268375,6.134262,5.642365,24.305600000000027,1951.48333333278
2023-11-15 16:57:00,41.71007,1.2152770000000004,0.9129718997505684,6.134262,5.584495,24.016100000000023,1951.5333333327799
2023-11-15 17:00:00,42.563655,1.157407,0.8888904798526835,6.134262,5.642365000000001,22.569500000000005,1951.5833333327798
2023-11-15 17:03:00,42.621525000000005,1.2152770000000004,0.9481582645268375,6.134262,5.642365,22.569500000000033,1951.6333333327798
2023-11-15 17:06:00,42.766205,1.244212,0.9427605210703113,6.221067000000001,5.671295000000001,24.016299999999973,1951.6833333327797
2023-11-15 17:09:00,41.03009,1.1863419999999998,0.9185501486855631,6.192127,5.700235,21.12270000000001,1951.7333333327797
2023-11-15 17:12:00,41.377315,1.1863419999999998,0.9358539894620781,6.221067000000001,5.758105,21.701400000000035,1951.7833333327796
2023-11-15 17:15:00,40.118635,1.1863419999999998,0.9185501486855631,6.249997,5.758105,21.701300000000003,1951.8333333327796
2023-11-15 17:18:00,39.77141,1.1863419999999998,0.9185501486855631,6.192127,5.700235,21.701400000000035,1951.8833333327796
2023-11-15 17:21:00,39.626735,1.1863419999999998,0.9009756151860654,6.163196999999999,5.642365000000001,22.56940000000003,1951.9333333327795
2023-11-15 17:24:00,39.395250000000004,1.244212,0.9248824277573149,6.105327,5.526624999999999,22.858799999999974,1951.9833333327795
2023-11-15 17:27:00,39.076965,1.1863419999999998,0.9185441226339093,6.105327,5.613425,21.701300000000003,1952.0333333327794
2023-11-15 17:30:00,39.641205,1.1863419999999998,0.9009756151860654,6.0763869999999995,5.555555000000001,22.858799999999974,1952.0833333327794
2023-11-15 17:33:00,39.424185,1.1863419999999998,0.9185441226339093,6.0474570000000005,5.555555000000001,20.254700000000014,1952.1333333327793
2023-11-15 17:36:00,39.95949,1.244212,0.9248824277573162,6.0763869999999995,5.497685000000001,23.4375,1952.1833333327793
2023-11-15 17:39:00,38.802085,1.1863419999999998,0.883118522024031,6.0474570000000005,5.497685,22.569499999999948,1952.2333333327792
2023-11-15 17:42:00,38.700810000000004,1.1863419999999998,0.8831247434352602,6.018517,5.468755000000001,21.70139999999998,1952.2833333327792
2023-11-15 17:45:00,38.614005,1.1863419999999998,0.9009756151860645,6.018517,5.497685,22.85880000000003,1952.3333333327791
2023-11-15 17:48:00,37.717015,1.1863419999999998,0.883118522024031,6.0474570000000005,5.497685,22.8587,1952.383333332779
2023-11-15 17:51:00,37.73148,1.1863419999999998,0.9185441226339093,6.0474570000000005,5.555555000000001,22.280100000000004,1952.433333332779
2023-11-15 17:54:00,36.906825,1.1863419999999998,0.8649652925914477,6.0763869999999995,5.497685,22.56940000000003,1952.483333332779
2023-11-15 17:57:00,36.733215,1.1863419999999998,0.8649652925914477,6.0474570000000005,5.468755000000001,21.412000000000035,1952.533333332779
2023-11-15 18:00:00,36.41493,1.1863419999999998,0.8649652925914477,6.0474570000000005,5.468755000000001,21.990800000000036,1952.583333332779
2023-11-15 18:03:00,37.181715,1.244212,0.888230621782767,6.018517,5.381945,22.279999999999973,1952.6333333327789
2023-11-15 18:06:00,35.546875,1.2152779999999996,0.8579877170276996,5.9895830000000005,5.3530050000000005,21.70139999999998,1952.6833333327788
2023-11-15 18:09:00,36.02431,1.2152779999999996,0.8579877170276996,5.960653,5.324075,21.122599999999977,1952.7333333327788
2023-11-15 18:12:00,35.112845,1.2442129999999993,0.8694136798532717,5.9895879999999995,5.324075,22.280100000000004,1952.7833333327787
2023-11-15 18:15:00,35.069445,1.2442129999999993,0.8694136798532717,5.9895879999999995,5.324075,20.83330000000001,1952.8333333327787
2023-11-16 07:30:00,37.9919,0.6944439999999998,0.4425122010934368,2.8645819999999995,2.430555,18.518500000000017,1952.8333333327787
2023-11-16 07:33:00,34.244789999999995,0.694445,0.6192945668643232,2.8935179999999994,2.748843,18.807800000000043,1952.8833333327786
2023-11-16 07:36:00,38.58507,0.8101849999999997,0.6715834490684612,3.4722219999999995,3.211805,19.675999999999988,1952.9333333327786
2023-11-16 07:39:00,38.237849999999995,0.6365739999999995,0.6650899579198466,3.732639,3.790508,20.833399999999983,1952.9833333327786
2023-11-16 07:42:00,54.02199,1.070602,0.9501671254014339,4.918985,4.6875029999999995,24.594899999999996,1953.0333333327785
2023-11-16 07:45:00,51.822915,0.7233799999999997,0.8204933731973912,4.80324,5.005789999999999,24.305600000000027,1953.0833333327785
2023-11-16 07:48:00,47.28009,0.6655099999999994,0.7218351702717231,4.57176,4.687500000000001,21.990800000000036,1953.1333333327784
2023-11-16 07:51:00,42.013895000000005,0.694445,0.6944470000039726,4.311343,4.311345,21.990800000000036,1953.1833333327784
2023-11-16 07:54:00,40.39352,0.7523149999999994,0.7377549454512647,4.282407999999999,4.253475000000001,21.990700000000004,1953.2333333327783
2023-11-16 07:57:00,39.785875,0.7523149999999994,0.7377539322490719,4.513889999999999,4.484955,21.701300000000003,1953.2833333327783
2023-11-16 08:00:00,41.1603,0.8391200000000003,0.7798147685297365,4.687505000000001,4.571755,23.1481,1953.3333333327782
2023-11-16 08:03:00,39.65567,0.7523149999999994,0.7377539322490719,4.774309999999999,4.745375,21.12270000000001,1953.3833333327782
2023-11-16 08:06:00,39.53993,0.7523149999999994,0.7229924703967588,4.65857,4.600695000000001,20.543999999999983,1953.4333333327781
2023-11-16 08:09:00,39.901625,0.78125,0.7519448949741887,4.745375,4.687505000000001,22.569499999999948,1953.483333332778
2023-11-16 08:12:00,39.77141,0.78125,0.7519448949741887,4.832175,4.774305000000001,22.28019999999998,1953.533333332778
2023-11-16 08:15:00,39.756945,0.8101849999999997,0.7808910868387822,4.94792,4.890045,22.85880000000003,1953.583333332778
2023-11-16 08:18:00,38.859955,0.8101849999999997,0.7808962126737552,5.0925899999999995,5.034725000000001,22.280100000000004,1953.633333332778
2023-11-16 08:21:00,39.583330000000004,0.8391200000000003,0.7949313360669431,5.237265,5.1504650000000005,21.701300000000003,1953.683333332778
2023-11-16 08:24:00,40.37905,0.78125,0.79563328107716,5.237265,5.266205,22.858799999999974,1953.7333333327779
2023-11-16 08:27:00,40.50926,0.8101849999999997,0.8245688884073343,5.1794,5.208335,21.990800000000036,1953.7833333327778
2023-11-16 08:30:00,39.785880000000006,0.7233789999999996,0.7798194996822787,5.150464,5.266205,22.280100000000004,1953.8333333327778
2023-11-16 08:33:00,40.914355,0.7812489999999999,0.7956278350265485,5.208334,5.237265000000001,22.85880000000003,1953.8833333327777
2023-11-16 08:36:00,41.84028,0.7812489999999999,0.8098409088991341,5.150464,5.208335,22.280100000000004,1953.9333333327777
2023-11-16 08:39:00,41.94155,0.7233790000000004,0.7798194996822787,5.092594000000001,5.208335,22.85880000000003,1953.9833333327776
2023-11-16 08:42:00,41.39178,0.6655090000000001,0.7623058112733071,5.0636540000000005,5.266205,22.858800000000002,1954.0333333327776
2023-11-16 08:45:00,41.739005,0.7233789999999996,0.7935234421236259,5.179393999999999,5.324075,22.28,1954.0833333327776
2023-11-16 08:48:00,42.317705000000004,0.7812489999999999,0.8098409088991341,5.150464,5.208335,22.280100000000033,1954.1333333327775
2023-11-16 08:51:00,42.49132,0.7812489999999999,0.8098409088991341,5.150464,5.208335,22.85880000000003,1954.1833333327775
2023-11-16 08:54:00,41.565389999999994,0.7523149999999994,0.7949287425316575,5.23727,5.324075,23.148199999999974,1954.2333333327774
2023-11-16 08:57:00,41.29051,0.7233799999999997,0.7659614822963512,5.295139999999999,5.38194,21.990700000000004,1954.2833333327774
2023-11-16 09:00:00,40.78414,0.78125,0.8238939093564178,5.3530050000000005,5.439815,22.280100000000004,1954.3333333327773
2023-11-16 09:03:00,40.76968,0.78125,0.7956283411423468,5.468755000000001,5.497685,21.41210000000001,1954.3833333327773
2023-11-16 09:06:00,40.899885,0.78125,0.7956283411423468,5.381945000000001,5.410875,21.990700000000004,1954.4333333327772
2023-11-16 09:09:00,40.784139999999994,0.78125,0.7956283411423468,5.381945000000001,5.410875,21.70139999999998,1954.4833333327772
2023-11-16 09:12:00,41.464119999999994,0.868055,0.8387857521485514,5.410880000000001,5.353005,21.990700000000004,1954.5333333327771
2023-11-16 09:15:00,40.031825,0.8101849999999997,0.7956308111122803,5.353009999999999,5.324075,23.148199999999974,1954.583333332777
2023-11-16 09:18:00,40.711805,0.9259250000000003,0.8361164730573313,5.468750000000001,5.295135,22.569500000000005,1954.633333332777
2023-11-16 09:21:00,40.480325,0.868055,0.8238914948937337,5.41088,5.324075,22.569500000000005,1954.683333332777
2023-11-16 09:24:00,39.85822,0.868055,0.7935216192041845,5.4398100000000005,5.295135000000001,21.99079999999998,1954.733333332777
2023-11-16 09:27:00,40.379055,0.8969909999999999,0.8225371514394643,5.468746,5.324075,22.569499999999948,1954.783333332777
2023-11-16 09:30:00,41.03009,0.8969909999999999,0.8225318449309266,5.584496000000001,5.439815,21.990700000000004,1954.8333333327769
2023-11-16 09:33:00,40.755205000000004,0.9259259999999996,0.836116940174241,5.5266210000000004,5.3530050000000005,21.990700000000004,1954.8833333327768
2023-11-16 09:36:00,40.957755,0.9259259999999996,0.836116940174241,5.671301,5.497685,23.148200000000003,1954.9333333327768
2023-11-16 09:39:00,40.480325,0.9548610000000002,0.8495660068096119,5.642366,5.439814999999999,22.280100000000004,1954.9833333327767
2023-11-16 09:42:00,41.47859,0.868055,0.8238914948937337,5.58449,5.497685,22.858800000000002,1955.0333333327767
2023-11-16 09:45:00,40.335645,0.9259259999999996,0.836116940174241,5.671301,5.497685,23.1481,1955.0833333327766
2023-11-16 09:48:00,39.59780000000001,1.0127309999999996,0.8270028170948677,5.700236,5.3530050000000005,23.148200000000003,1955.1333333327766
2023-11-16 09:51:00,40.17651,1.070601,0.8689946449942347,5.729165999999999,5.353005,21.70139999999998,1955.1833333327766
2023-11-16 09:54:00,39.901625,1.070601,0.8520616670365578,5.700236,5.295135,21.412000000000035,1955.2333333327765
2023-11-16 09:57:00,38.28125,0.9548609999999993,0.8177575983266809,5.584485999999999,5.324075,21.990700000000004,1955.2833333327765
2023-11-16 10:00:00,40.104169999999996,1.0127309999999996,0.8270028170948677,5.642366,5.295135,21.411999999999978,1955.3333333327764
2023-11-16 10:03:00,38.65741,1.0416669999999995,0.8563597234740624,5.671291999999999,5.324075,20.54400000000004,1955.3833333327764
2023-11-16 10:06:00,37.73148,1.1863419999999998,0.8831185220240321,5.9027769999999995,5.3530050000000005,22.280100000000004,1955.4333333327763
2023-11-16 10:09:00,36.299189999999996,1.2152779999999996,0.8766394513087176,6.076388,5.46875,19.675900000000013,1955.4833333327763
2023-11-16 10:12:00,36.48727,1.2442129999999993,0.8694136798532717,6.076388,5.410875,21.12270000000001,1955.5333333327762
2023-11-16 10:15:00,36.212385,1.2442129999999993,0.9248828379399369,6.1631979999999995,5.5844949999999995,21.12270000000001,1955.5833333327762
2023-11-16 10:18:00,36.154515,1.2442129999999993,0.8694136798532717,6.1631979999999995,5.497685,22.858799999999974,1955.6333333327761
2023-11-16 10:21:00,36.342595,1.2152779999999996,0.9129723128455914,6.134263,5.5844949999999995,17.07170000000002,1955.683333332776
2023-11-16 10:24:00,36.979164999999995,1.2152779999999996,0.8579877170276996,6.076393,5.439815,21.701400000000035,1955.733333332776
2023-11-16 10:27:00,37.181715,1.244212,0.888230621782767,6.0474570000000005,5.410885,20.25460000000004,1955.783333332776
2023-11-16 10:30:00,37.427665000000005,1.244212,0.888230621782767,6.018517,5.381945,21.701400000000035,1955.833333332776
2023-11-16 10:33:00,37.080439999999996,1.157407,0.8532001237358079,5.902782,5.3530050000000005,21.12270000000001,1955.883333332776
2023-11-16 10:36:00,38.19444,1.157407,0.8711945667502724,5.7870420000000005,5.266204999999999,22.28000000000003,1955.9333333327759
2023-11-16 10:39:00,37.818285,1.0995369999999998,0.864434333645922,5.844912,5.410875,20.254599999999982,1955.9833333327758
2023-11-16 10:42:00,39.395255000000006,1.157407,0.8888844143987359,5.844912,5.353005,23.43750000000003,1956.0333333327758
2023-11-16 10:45:00,39.785880000000006,1.157407,0.8712007318038879,5.931712,5.410885,22.56940000000003,1956.0833333327757
2023-11-16 10:48:00,39.0191,1.157407,0.8888844143987359,5.902782,5.410875,22.569399999999973,1956.1333333327757
2023-11-16 10:51:00,38.541664999999995,1.157407,0.8712007318038879,5.989582,5.468755000000001,21.412000000000035,1956.1833333327756
2023-11-16 10:54:00,39.192705000000004,1.244212,0.9248824277573162,6.0763869999999995,5.497685000000001,19.675999999999988,1956.2333333327756
2023-11-16 10:57:00,39.120375,1.1863419999999998,0.9009756151860645,6.105327,5.5844949999999995,23.14820000000003,1956.2833333327756
2023-11-16 11:00:00,38.845485,1.273148,0.9547470559378899,6.105322999999999,5.526624999999999,21.412000000000035,1956.3333333327755
2023-11-16 11:03:00,38.975695,1.273148,0.9183870256790663,6.221063,5.584495,20.254699999999957,1956.3833333327755
2023-11-16 11:06:00,37.586805,1.2152779999999996,0.894955871771831,6.134263,5.555555000000001,22.569500000000005,1956.4333333327754
2023-11-16 11:09:00,37.528935000000004,1.2152779999999996,0.8949558717718299,6.076393,5.497685,24.01619999999997,1956.4833333327754
2023-11-16 11:12:00,37.109375,1.2152779999999996,0.8579877170276996,6.076393,5.439815,20.83330000000001,1956.5333333327753
2023-11-16 11:15:00,37.962965,1.3020829999999997,0.9299740072263838,6.018518,5.353005,19.386599999999987,1956.5833333327753
2023-11-16 11:18:00,36.79109,1.2442129999999993,0.8882310210024291,6.105328,5.468755000000001,22.280100000000004,1956.6333333327752
2023-11-16 11:21:00,36.183445,1.3020829999999997,0.9111720371102124,6.047458,5.3530050000000005,21.122600000000034,1956.6833333327752
2023-11-16 11:24:00,37.673604999999995,1.359953,0.93382887545914,6.163198,5.410885,21.990700000000004,1956.7333333327751
2023-11-16 11:27:00,37.065975,1.2442129999999993,0.8882310210024291,6.105328,5.468755000000001,22.858799999999974,1956.783333332775
2023-11-16 11:30:00,37.948495,1.2442129999999993,0.8882310210024291,6.105328,5.468755000000001,22.85880000000003,1956.833333332775
2023-11-16 11:33:00,37.74595,1.1863419999999998,0.883118522024031,6.0474570000000005,5.497685,22.569399999999973,1956.883333332775
2023-11-16 11:36:00,37.80382,1.2152770000000004,0.8949554641527611,6.018522000000001,5.439814999999999,21.122699999999952,1956.933333332775
2023-11-16 11:39:00,38.744215,1.157407,0.9063074950310968,5.9895819999999995,5.526624999999999,21.412099999999953,1956.983333332775
2023-11-16 11:42:00,39.221644999999995,1.157407,0.9063074950310968,5.9895819999999995,5.526624999999999,21.122600000000034,1957.0333333327749
2023-11-16 11:45:00,38.17998,1.070602,0.834867399968194,5.931717000000001,5.497685,20.54400000000004,1957.0833333327748
2023-11-16 11:48:00,39.0625,1.1284720000000004,0.8767132044869986,5.844907000000001,5.381945,21.41210000000001,1957.1333333327748
2023-11-16 11:51:00,38.425920000000005,1.0416669999999995,0.8563597234740624,5.815972,5.468755000000001,21.122799999999984,1957.1833333327747
2023-11-16 11:54:00,39.134834999999995,1.070601,0.8348669764300481,5.729165999999999,5.295135,23.1481,1957.2333333327747
2023-11-16 11:57:00,42.332179999999994,0.8680560000000002,0.8088041267750988,5.468755000000001,5.353009,22.569500000000005,1957.2833333327746
2023-11-16 12:00:00,48.59664,0.5208339999999998,0.6919560814884728,4.745372000000001,5.121528,22.858799999999974,1957.3333333327746
2023-11-16 12:03:00,57.66782,0.3761579999999993,0.8140191194595436,4.079866,5.208328,24.884299999999996,1957.3833333327746
2023-11-16 12:06:00,52.184605,0.3761579999999993,0.7850552710246838,4.484957999999999,5.52662,23.72679999999997,1957.4333333327745
2023-11-16 12:09:00,49.913195,0.43402799999999964,0.7901382952923073,4.6006979999999995,5.46875,24.594899999999996,1957.4833333327745
2023-11-16 12:12:00,45.760994999999994,0.5787040000000001,0.8114539838889092,5.0636540000000005,5.58449,23.726899999999972,1957.5333333327744
2023-11-16 12:15:00,41.420715,0.8101850000000006,0.8805482625654538,5.49768,5.642364999999999,20.83329999999995,1957.5833333327744
2023-11-16 12:18:00,38.917829999999995,0.9548610000000002,0.8805413564909045,5.758106,5.613425,21.122600000000034,1957.6333333327743
2023-11-16 12:21:00,38.75868,1.0416669999999995,0.8728741183707378,5.931711999999999,5.613425,21.701400000000035,1957.6833333327743
2023-11-16 12:24:00,38.078705,1.1284720000000004,0.8767132044869986,5.844907000000001,5.381945,22.280100000000004,1957.7333333327742
2023-11-16 12:27:00,38.44039,1.0995369999999998,0.8815306990693,5.787042,5.381945,21.701400000000035,1957.7833333327742
2023-11-16 12:30:00,39.0625,0.9548610000000002,0.8014947660471381,5.584496000000001,5.295135,22.280100000000004,1957.8333333327741
2023-11-16 12:33:00,41.478584999999995,0.7233799999999997,0.7659614822963512,5.179398999999999,5.266199,23.148199999999974,1957.883333332774
2023-11-16 12:36:00,43.359375,0.6365730000000003,0.759354652039736,5.005788000000001,5.266204999999999,23.148199999999974,1957.933333332774
2023-11-16 12:39:00,41.724535,0.6365740000000004,0.7722389911784834,5.005784000000001,5.29514,23.1481,1957.983333332774
2023-11-16 12:42:00,39.800345,0.7523150000000003,0.7949287425316582,5.237265,5.324070000000001,21.701400000000035,1958.033333332774
2023-11-16 12:45:00,38.512730000000005,0.8969909999999999,0.8070767627592972,5.4398159999999995,5.266205,22.569399999999973,1958.083333332774
2023-11-16 12:48:00,36.631945,0.9259259999999996,0.8046419911009821,5.555556,5.324070000000001,21.12270000000001,1958.1333333327739
2023-11-16 12:51:00,35.72049,1.0416669999999995,0.8563539732468114,5.642362,5.295135000000001,21.990700000000004,1958.1833333327738
2023-11-16 12:54:00,34.997105000000005,1.157407,0.8711945667502735,5.8159719999999995,5.295135,20.25460000000004,1958.2333333327738
2023-11-16 12:57:00,33.99884,1.1863419999999998,0.8464810119690827,5.9027769999999995,5.295135000000001,21.70139999999998,1958.2833333327737
2023-11-16 13:00:00,33.912035,1.3020829999999997,0.8526210257626975,5.931718,5.1504650000000005,21.990700000000004,1958.3333333327737
2023-11-16 13:03:00,31.66956,1.2152779999999996,0.8766394513087176,5.960647999999999,5.353009999999999,20.54400000000004,1958.3833333327736
2023-11-16 13:06:00,31.510415000000002,1.273148,0.8807620179228742,5.989588,5.29514,21.70139999999998,1958.4333333327736
2023-11-16 13:09:00,31.62616,1.3888879999999997,0.9054341736715418,6.047452999999999,5.208335,18.80789999999996,1958.4833333327736
2023-11-16 13:12:00,30.844905,1.3888879999999997,0.8850275968448914,5.960642999999999,5.092594999999999,21.411999999999978,1958.5333333327735
2023-11-16 13:18:00,30.570025,1.4178230000000003,0.8746592224015578,6.047458000000001,5.121525,20.83329999999995,1958.5333333327735
2023-11-16 13:21:00,30.049194999999997,1.2442129999999993,0.8694202424882652,5.873837999999999,5.208335000000001,21.990800000000007,1958.5833333327735
2023-11-16 13:24:00,35.27199,1.2442139999999995,0.8106913965378899,5.729172,4.976848,21.701400000000035,1958.6333333327734
2023-11-16 13:27:00,37.152775,0.8680560000000002,0.7935220901534203,5.266205,5.121529000000001,21.411999999999978,1958.6833333327734
2023-11-16 13:30:00,37.65914,0.7233789999999996,0.751944381896695,5.150464,5.208335000000001,21.701400000000035,1958.7333333327733
2023-11-16 13:33:00,36.87789,0.8101849999999997,0.8245688884073343,5.29514,5.324075,22.569399999999973,1958.7833333327733
