Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-16 13:36:00,35.720485,0.9548609999999993,0.8177520224768223,5.4398159999999995,5.179395,21.990700000000004,1958.8333333327732
2023-11-16 13:39:00,35.054975,1.0416669999999995,0.8225669831008973,5.613422,5.208335000000001,20.83330000000001,1958.8833333327732
2023-11-16 13:42:00,34.18692,1.0995369999999998,0.8294204096312456,5.671292,5.179395,21.701400000000007,1958.9333333327731
2023-11-16 13:45:00,34.693285,1.244212,0.8694132863259892,5.8738470000000005,5.208335,22.280100000000004,1958.983333332773
2023-11-16 13:48:00,33.57928,1.1863419999999998,0.8464810119690815,5.787037000000001,5.179395,20.83330000000001,1959.033333332773
2023-11-16 13:51:00,35.04051,1.2152770000000004,0.8579873207716336,5.873842,5.237265000000001,21.70139999999998,1959.083333332773
2023-11-16 13:54:00,34.027775000000005,1.0995369999999998,0.8114502528639265,5.700232000000001,5.179395,22.280100000000004,1959.133333332773
2023-11-16 13:57:00,34.780095,1.1284720000000004,0.8413530028542151,5.758107000000001,5.237265000000001,21.12270000000001,1959.183333332773
2023-11-16 14:00:00,34.201395000000005,1.070602,0.8520679926657044,5.671297000000001,5.266205,22.280099999999976,1959.2333333327729
2023-11-16 14:03:00,35.575810000000004,1.0995369999999998,0.8294204096312456,5.613422,5.121525,21.99079999999998,1959.2833333327728
2023-11-16 14:06:00,36.689814999999996,0.9548610000000002,0.8177575983266815,5.468746,5.208335,22.280100000000004,1959.3333333327728
2023-11-16 14:09:00,38.512730000000005,0.8680560000000002,0.7935220901534203,5.237265,5.092589,21.990700000000004,1959.3833333327727
2023-11-16 14:12:00,39.0625,0.8391200000000003,0.8245663589038181,5.266205,5.237265000000001,21.412000000000006,1959.4333333327727
2023-11-16 14:15:00,39.699075,0.78125,,5.266205,5.266205,23.4375,1959.4833333327726
2023-11-16 14:18:00,37.73148,0.8391200000000003,0.8245663589038181,5.35301,5.324070000000001,22.280100000000004,1959.5333333327726
2023-11-16 14:21:00,37.65914,0.9548609999999993,0.8337728466049501,5.526616,5.295135000000001,21.701400000000007,1959.5833333327726
2023-11-16 14:24:00,36.60301,1.0416669999999995,0.8395864931522091,5.729172,5.3530050000000005,21.12270000000001,1959.6333333327725
2023-11-16 14:27:00,35.92303,1.070602,0.8173864088559347,5.671297000000001,5.208335000000001,22.280099999999976,1959.6833333327725
2023-11-16 14:30:00,34.881365,1.0995369999999998,0.8470725436020836,5.8159719999999995,5.3530050000000005,23.14809999999997,1959.7333333327724
2023-11-16 14:33:00,35.894095,1.157407,0.8888844143987359,5.844912,5.353005,21.41209999999998,1959.7833333327724
2023-11-16 14:36:00,34.881365,1.0995369999999998,0.8294142553688276,5.7870420000000005,5.295135000000001,21.411999999999978,1959.8333333327723
2023-11-16 14:39:00,34.432869999999994,1.0995369999999998,0.8294142553688276,5.7870420000000005,5.295135000000001,22.56940000000003,1959.8833333327723
2023-11-16 14:42:00,34.36053,1.157407,0.8348978616500892,5.787032,5.208335000000001,23.148199999999974,1959.9333333327722
2023-11-16 14:45:00,34.895835,1.2152770000000004,0.8766326625466456,5.844912000000001,5.237265000000001,23.148199999999974,1959.9833333327722
2023-11-16 14:48:00,33.723955000000004,1.1863419999999998,0.8464810119690815,5.787037000000001,5.179395,21.99079999999998,1960.0333333327721
2023-11-16 14:51:00,34.20139,1.2152779999999996,0.857994221679911,5.8449029999999995,5.208335000000001,21.99079999999998,1960.083333332772
2023-11-16 14:54:00,34.18692,1.2152779999999996,0.819597849090766,5.902783,5.208335000000001,21.70139999999998,1960.133333332772
2023-11-16 14:57:00,33.463544999999996,1.2442129999999993,0.8694136798532717,5.931718,5.266205,22.85880000000003,1960.183333332772
2023-11-16 15:00:00,33.579285,1.3020829999999997,0.892035296273178,6.076388000000001,5.3530050000000005,22.28019999999998,1960.233333332772
2023-11-16 15:03:00,33.05845,1.3020829999999997,0.892035296273178,6.047458,5.324075,20.83330000000001,1960.283333332772
2023-11-16 15:06:00,33.10185,1.3020829999999997,0.872530709649388,6.076388000000001,5.324075,21.122699999999952,1960.3333333327719
2023-11-16 15:09:00,33.145255000000006,1.3020829999999997,0.892035296273178,6.047458,5.324075,21.70139999999998,1960.3833333327718
2023-11-16 15:12:00,32.899305,1.3020829999999997,0.892035296273178,6.134258,5.410875,21.70150000000001,1960.4333333327718
2023-11-16 15:15:00,32.074655,1.273148,0.8614239330720004,6.018517999999999,5.29514,21.990700000000004,1960.4833333327717
2023-11-16 15:18:00,30.77257,1.3020829999999997,0.8920352962731793,6.018517999999999,5.295135000000001,21.12270000000001,1960.5333333327717
2023-11-16 15:21:00,31.105325,1.3888879999999997,0.8641653168177186,6.047452999999999,5.1504650000000005,21.990700000000004,1960.5833333327716
2023-11-16 15:24:00,30.743634999999998,1.3020829999999997,0.8526210257626975,5.9027780000000005,5.121525000000001,20.543900000000008,1960.6333333327716
2023-11-16 15:27:00,30.844905,1.359953,0.8945336530680721,5.9317079999999995,5.121525,20.83330000000001,1960.6833333327716
2023-11-16 15:30:00,30.107065,1.3020829999999997,0.8725307096493892,5.9317079999999995,5.179395,21.12270000000001,1960.7333333327715
2023-11-16 15:33:00,32.306135,1.273148,0.8614239330720004,5.931712999999999,5.208335,20.833399999999983,1960.7833333327715
2023-11-16 15:36:00,35.95197,1.0706019999999992,0.8348733918397366,5.584485999999999,5.150464,22.280100000000004,1960.8333333327714
2023-11-16 15:39:00,38.16551,0.8101849999999997,0.7956308111122803,5.208334,5.179399,20.833399999999983,1960.8833333327714
2023-11-16 15:42:00,39.742475,0.6944439999999998,0.7645027966193275,5.063659,5.208335,23.4375,1960.9333333327713
2023-11-16 15:45:00,38.77315,0.6655090000000001,0.7623012261916323,5.092594000000001,5.295135000000001,23.4375,1960.9833333327713
2023-11-16 15:48:00,38.16551,0.7523149999999994,0.7666925015065436,5.15046,5.179395,22.569500000000005,1961.0333333327712
2023-11-16 15:51:00,38.483795,0.868055,0.8238914948937337,5.29514,5.208335,22.28019999999998,1961.0833333327712
2023-11-16 15:54:00,36.02431,0.9259259999999996,0.8046419911009821,5.410881,5.179395,23.7269,1961.1333333327711
2023-11-16 15:57:00,34.56308,1.0127319999999997,0.8270090337311548,5.642362,5.29514,20.543900000000008,1961.183333332771
2023-11-16 16:00:00,33.695025,1.0995369999999998,0.8470725436020836,5.642361999999999,5.179395,21.412099999999953,1961.233333332771
2023-11-16 16:03:00,32.855905,1.1284720000000004,0.823221970017754,5.7291620000000005,5.179399999999999,21.99079999999998,1961.283333332771
2023-11-16 16:06:00,33.810765,1.244212,0.8694198489589888,5.758097,5.092594999999999,21.701400000000035,1961.333333332771
2023-11-16 16:09:00,31.87211,1.1863419999999998,0.8464810119690815,5.787037000000001,5.179395,20.83330000000001,1961.383333332771
2023-11-16 16:12:00,32.08912,1.157407,0.8348978616500892,5.729162,5.1504650000000005,21.990700000000004,1961.4333333327709
2023-11-16 16:15:00,34.08565,1.0127309999999996,0.8101488897062412,5.497685999999999,5.121525,22.569399999999973,1961.4833333327708
2023-11-16 16:18:00,35.63368,0.868055,0.7780226747668503,5.29514,5.121525,22.569500000000005,1961.5333333327708
2023-11-16 16:21:00,36.90683,0.8101849999999997,0.780896212673754,5.15046,5.092594999999999,21.70139999999998,1961.5833333327707
2023-11-16 16:24:00,35.387735,0.8391200000000003,0.7798200253646536,5.2662,5.150460000000001,21.412000000000035,1961.6333333327707
2023-11-16 16:27:00,35.69155,1.0127309999999996,0.8270085969377481,5.4398159999999995,5.092594999999999,22.280100000000004,1961.6833333327706
2023-11-16 16:30:00,33.57928,1.0416669999999995,0.8052534039865593,5.584491999999999,5.150465,20.833399999999983,1961.7333333327706
2023-11-16 16:33:00,33.40567,1.0416669999999995,0.8052534039865593,5.497681999999999,5.063655,21.990700000000004,1961.7833333327706
2023-11-16 16:36:00,35.474540000000005,0.983797,0.7806737793657574,5.324076000000001,4.947919000000001,21.701499999999953,1961.8333333327705
2023-11-16 16:39:00,37.282985,0.8391209999999996,0.7645011341500881,5.06366,4.918979,22.280100000000004,1961.8833333327705
2023-11-16 16:42:00,37.355329999999995,0.7233789999999996,0.751944381896695,4.976854,5.034725000000001,22.85880000000003,1961.9333333327704
2023-11-16 16:45:00,36.05324,0.7523150000000003,0.7523134999956261,5.034725000000001,5.03472,21.701400000000035,1961.9833333327704
2023-11-16 16:48:00,34.114585000000005,0.8680560000000002,0.7780285331742377,5.237266000000001,5.0636600000000005,21.122799999999984,1962.0333333327703
2023-11-16 16:51:00,33.449079999999995,0.9548609999999993,0.8015004262217335,5.353006,5.063655,19.965300000000013,1962.0833333327703
2023-11-16 16:54:00,31.66956,1.0416669999999995,0.8225610504233634,5.526622,5.121525000000001,20.543999999999983,1962.1333333327702
2023-12-14 07:48:00,44.733795,1.157407,0.7777696267038985,5.381946,4.716438999999999,22.280100000000004,1962.1333333327702
2023-12-14 07:51:00,41.1603,0.8969909999999999,0.7755021009264254,5.121530999999999,4.8900500000000005,21.990700000000004,1962.1833333327702
2023-12-14 07:54:00,38.93229,0.8969909999999999,0.7262589987534511,4.832181,4.51389,21.122799999999984,1962.2333333327701
2023-12-14 07:57:00,36.776619999999994,0.8680560000000002,0.7301228187167306,4.57176,4.3113399999999995,20.83330000000001,1962.28333333277
2023-12-14 08:00:00,39.380785,0.983797,0.7976277342868038,4.6585659999999995,4.311339,21.990800000000036,1962.33333333277
2023-12-14 08:03:00,40.55266,0.9548610000000002,0.8015004262217337,4.774306,4.484954999999999,22.858799999999974,1962.38333333277
2023-12-14 08:06:00,41.464119999999994,0.9548610000000002,0.7511488694686381,4.774306,4.3981449999999995,24.3056,1962.43333333277
2023-12-14 08:09:00,40.422455,0.8969909999999999,0.8070713840878575,4.803246000000001,4.629625,22.28,1962.48333333277
2023-12-14 08:12:00,40.85648,0.9837959999999999,0.8469266888023901,5.179401,4.918984999999999,21.41209999999998,1962.5333333327699
2023-12-14 08:15:00,39.019095,0.9259259999999996,0.8204915280964976,5.324071,5.121525000000001,22.858799999999974,1962.5833333327698
2023-12-14 08:18:00,38.151044999999996,0.9548609999999993,0.8177575983266809,5.410875999999999,5.150465,21.99079999999998,1962.6333333327698
2023-12-14 08:21:00,37.543405,0.9548609999999993,0.8015004262217345,5.497685999999999,5.208335000000001,21.70139999999998,1962.6833333327697
2023-12-14 08:24:00,38.39699,1.0127309999999996,0.84360826491876,5.526616,5.208335,20.83330000000001,1962.7333333327697
2023-12-14 08:27:00,38.35359,0.9548609999999993,0.8177520224768223,5.555556,5.295135000000001,21.122799999999984,1962.7833333327696
2023-12-14 08:30:00,38.46933,1.0127309999999996,0.8270085969377481,5.4398159999999995,5.092594999999999,21.122600000000034,1962.8333333327696
2023-12-14 08:33:00,38.06424,1.0127309999999996,0.84360826491876,5.526616,5.208335,21.701499999999953,1962.8833333327696
2023-12-14 08:36:00,37.890625,1.0127309999999996,0.8270085969377492,5.555555999999999,5.208335000000001,21.99079999999998,1962.9333333327695
2023-12-14 08:39:00,39.626735,1.070601,0.8689946449942347,5.6134260000000005,5.237265000000001,23.726899999999972,1962.9833333327695
2023-12-14 08:42:00,40.306709999999995,1.070601,0.852067563313984,5.6423559999999995,5.237265000000001,22.280100000000004,1963.0333333327694
2023-12-14 08:45:00,39.65567,1.0416669999999995,0.8395923316006364,5.584491999999999,5.208335000000001,21.41210000000001,1963.0833333327694
2023-12-14 08:48:00,40.27778,1.0995369999999998,0.864434333645922,5.729172,5.295135,22.858800000000002,1963.1333333327693
2023-12-14 08:51:00,39.438655,1.0416669999999995,0.8395864931522091,5.729172,5.3530050000000005,21.412000000000006,1963.1833333327693
2023-12-14 08:54:00,39.07697,1.0416669999999995,0.8563539732468114,5.758101999999999,5.410875,21.701300000000032,1963.2333333327692
2024-01-02 07:42:00,46.93287,0.5497680000000003,0.6326090423186832,3.4722220000000004,3.6458329999999997,20.54400000000004,1963.2333333327692
2024-01-02 07:45:00,37.991895,0.5497689999999995,0.6968395590208082,4.282408,4.600693,22.28019999999998,1963.2333333327692
2024-01-02 07:48:00,30.975115000000002,0.6076389999999998,0.6500773401221245,4.224537,4.311343,18.22919999999999,1963.2333333327692
2024-01-02 07:51:00,30.685765,0.7233799999999997,0.6638291674425714,4.311344,4.195602,20.254599999999982,1963.2333333327692
2024-02-01 14:06:00,49.76852,0.5208339999999998,0.7972071897952502,4.629625,5.266201000000001,25.752399999999966,1963.2333333327692
2024-02-01 14:09:00,52.87905,1.3888889999999998,0.8428204986704395,5.642357,4.716438,24.88420000000002,1963.2333333327692
2024-02-01 14:12:00,35.74942,0.6944439999999998,0.7229925771558928,4.774306,4.832173000000001,20.83330000000001,1963.2333333327692
2024-02-01 14:18:00,30.13599,1.157407,0.7777709850698856,4.86111,4.195605,20.254599999999982,1963.2333333327692
2024-02-01 14:21:00,30.975115000000002,1.0995369999999998,0.8114502528639265,5.063662,4.542825,20.83330000000001,1963.2333333327692
2024-02-01 14:27:00,31.62616,1.2152770000000004,0.8389875537868304,5.439812,4.774305,23.1481,1963.2333333327692
2024-02-01 15:18:00,50.28935,1.5046290000000004,0.9058197806720958,5.410882000000001,4.398153,24.884299999999996,1963.2333333327692
2024-02-01 15:21:00,44.05382,0.9259260000000005,0.8667715747719497,5.5555520000000005,5.439816,23.4375,1963.2833333327692
2024-02-01 15:24:00,37.268515,1.0995370000000007,0.8114502528639268,5.295142,4.774304999999999,23.1481,1963.3333333327691
2024-02-01 15:27:00,38.541665,1.2152770000000004,0.8389875537868304,5.208332,4.542825000000001,21.412099999999953,1963.383333332769
2024-02-01 15:30:00,38.614005,1.2152770000000004,0.9307021474908527,5.439812,4.918984999999999,22.56940000000003,1963.433333332769
2024-02-01 15:33:00,39.988425,1.2152770000000004,0.9481582645268375,6.047452,5.555555,21.41210000000001,1963.483333332769
2024-02-01 15:36:00,40.176500000000004,1.157407,0.8888904798526823,6.076392,5.5844949999999995,21.701400000000035,1963.533333332769
2024-02-01 15:39:00,40.726275,1.2152770000000004,0.8949554641527611,6.018522000000001,5.439814999999999,23.14820000000003,1963.583333332769
2024-02-01 15:42:00,41.695605,1.244212,0.9067147511152017,6.018517,5.410885,23.4375,1963.6333333327689
2024-02-01 15:45:00,40.219905,1.1863419999999998,0.9009756151860645,6.018517,5.497685,22.85880000000003,1963.6833333327688
2024-02-01 15:48:00,41.869215,1.2152770000000004,0.9129718997505684,6.134262,5.584495,23.1481,1963.7333333327688
2024-02-01 15:51:00,40.79861,1.157407,0.9063015228052085,6.076392,5.613425,21.70139999999998,1963.7833333327687
2024-02-01 15:54:00,40.39352,1.0995369999999998,0.8983726547327233,6.076391999999999,5.700235,22.569500000000005,1963.8333333327687
2024-02-01 15:57:00,40.350115,1.0995369999999998,0.8983726547327233,5.9895819999999995,5.613425,23.4375,1963.8833333327686
2024-02-01 16:00:00,39.785875,1.157407,0.8888904798526823,5.989582,5.497685,21.70139999999998,1963.9333333327686
2024-02-01 16:03:00,40.436925,1.2152770000000004,0.9307021474908527,6.047452,5.526624999999999,24.595000000000027,1963.9833333327686
2024-02-01 16:06:00,39.453125,1.1863419999999998,0.9009756151860654,6.0763869999999995,5.555555000000001,21.99079999999998,1964.0333333327685
2024-02-01 16:09:00,39.771415000000005,1.1863419999999998,0.883118522024031,6.0474570000000005,5.497685,22.85880000000003,1964.0833333327685
2024-02-01 16:12:00,40.755205000000004,1.1863419999999998,0.9009756151860654,6.0763869999999995,5.555555000000001,21.701300000000003,1964.1333333327684
2024-02-01 16:15:00,41.362845,1.244212,0.9248824277573149,6.105327,5.526624999999999,21.412000000000035,1964.1833333327684
2024-02-01 16:18:00,41.550925,1.244212,0.9248824277573162,6.163196999999999,5.584495,23.14820000000003,1964.2333333327683
2024-02-01 16:21:00,41.087959999999995,1.244212,0.9603733403661864,6.163196999999999,5.642365,22.569499999999948,1964.2833333327683
2024-02-01 16:24:00,40.972225,1.2152770000000004,0.9306960682312753,6.192132000000001,5.671295000000001,23.14820000000003,1964.3333333327682
2024-02-01 16:27:00,41.10243,1.0995369999999998,0.8644402870165628,6.076391999999999,5.642365000000001,22.280100000000004,1964.3833333327682
2024-02-01 16:30:00,41.608795,1.070602,0.885677172995779,5.989587,5.642365000000001,21.701499999999953,1964.4333333327681
2024-02-01 16:33:00,41.247105000000005,1.070602,0.9183421018291569,5.989587,5.700235,22.569500000000005,1964.483333332768
2024-02-01 16:36:00,41.81134,1.1284720000000004,0.9109647272227143,5.989587,5.584495,24.59499999999997,1964.533333332768
2024-02-01 16:39:00,42.751735,1.1284720000000004,0.8939708255653019,5.960647,5.526624999999999,22.280100000000004,1964.583333332768
2024-02-01 16:42:00,41.33391,1.0995369999999998,0.8983726547327225,5.9606520000000005,5.5844949999999995,23.1481,1964.633333332768
2024-02-01 16:45:00,41.550925,1.1284720000000004,0.9109647272227143,6.047457,5.642365,23.4375,1964.683333332768
2024-02-01 16:48:00,40.639465,1.0995369999999998,0.8644402870165628,6.076391999999999,5.642365000000001,22.569499999999948,1964.7333333327679
2024-02-01 16:51:00,41.73901,1.157407,0.8888904798526835,6.076391999999999,5.584495,23.1481,1964.7833333327678
2024-02-01 16:54:00,41.811345,1.2152770000000004,0.9306960682312753,6.076392,5.555555,22.56940000000003,1964.8333333327678
2024-02-01 16:57:00,40.37905,1.0995369999999998,0.8815306990693,6.018522,5.613425,21.411999999999978,1964.8833333327677
2024-02-01 17:00:00,40.205439999999996,1.070602,0.885677172995779,5.989587,5.642365000000001,21.41210000000001,1964.9333333327677
2024-02-01 17:03:00,39.800345,1.1284720000000004,0.8939649078075893,5.989587,5.555555,21.701400000000035,1964.9833333327676
2024-02-01 17:06:00,39.93056,1.0995369999999998,0.864440287016562,5.931712,5.497685,21.990700000000004,1965.0333333327676
2024-02-01 17:09:00,39.46759,1.0995369999999998,0.8815306990693,5.844912,5.439815,23.4375,1965.0833333327676
2024-02-01 17:12:00,39.858215,1.157407,0.8888904798526823,5.873842000000001,5.381945,22.280100000000004,1965.1333333327675
2024-02-01 17:15:00,38.845485,1.0995369999999998,0.864440287016562,5.931712,5.497685,21.990700000000004,1965.1833333327675
2024-02-01 17:18:00,39.5544,1.157407,0.9063074950310968,5.873842000000001,5.410885,22.569399999999973,1965.2333333327674
2024-02-01 17:21:00,38.961225,1.0995369999999998,0.8815306990693,5.8159719999999995,5.410875,21.990700000000004,1965.2833333327674
2024-02-01 17:24:00,38.614000000000004,1.157407,0.8888904798526823,5.989582,5.497685,20.543999999999983,1965.3333333327673
2024-02-01 17:27:00,38.151044999999996,1.0995369999999998,0.864440287016562,5.931712,5.497685,21.41210000000001,1965.3833333327673
2024-02-01 17:30:00,38.0353,1.0995369999999998,0.864440287016562,5.931712,5.497685,21.12270000000001,1965.4333333327672
2024-02-01 17:33:00,36.9647,1.157407,0.8711945667502724,6.018522000000001,5.497685,22.858799999999974,1965.4833333327672
2024-02-01 17:36:00,36.357060000000004,1.157407,0.8711945667502724,5.931712000000001,5.410875,22.569399999999973,1965.5333333327671
2024-02-01 17:39:00,35.82176,1.157407,0.8711945667502724,5.844912000000001,5.324075,20.544099999999958,1965.583333332767
2024-02-01 17:42:00,35.95197,1.157407,0.8532001237358079,5.844912000000001,5.295135000000001,20.833399999999983,1965.633333332767
2024-02-01 17:45:00,35.286460000000005,1.157407,0.8711945667502724,5.844912000000001,5.324075,21.122699999999952,1965.683333332767
2024-02-01 17:48:00,34.056715,1.0995369999999998,0.8294204096312456,5.8159719999999995,5.324075,21.12270000000001,1965.733333332767
2024-02-01 17:51:00,34.389465,1.0995369999999998,0.8470785939139346,5.729162,5.266205,23.4375,1965.783333332767
2024-02-01 17:54:00,34.02778,1.0995369999999998,0.811456518897883,5.729162,5.208335000000001,21.701400000000035,1965.8333333327669
2024-02-01 17:57:00,33.680555,1.0995369999999998,0.8294204096312456,5.700232000000001,5.208335000000001,23.1481,1965.8833333327668
2024-02-01 18:00:00,32.24826,1.070602,0.8173864088559347,5.6423570000000005,5.179395,20.83330000000001,1965.9333333327668
2024-02-01 18:03:00,33.42014,1.157407,0.8348978616500881,5.671292,5.092594999999999,21.990700000000004,1965.9833333327667
2024-02-01 18:06:00,32.20486,1.0995369999999998,0.8114502528639265,5.584492,5.063655,21.70139999999998,1966.0333333327667
2024-02-27 10:09:00,36.28472,1.938657,,6.597222,3.4143549999999996,21.701400000000035,1966.0833333327666
2024-03-25 07:54:00,65.42245500000001,2.0833329999999997,1.051443154814292,6.134256000000001,4.484953000000001,25.17360000000002,1966.0833333327666
2024-03-25 07:57:00,66.189235,1.2152779999999996,0.9129723128455914,5.497682,4.947914,26.909699999999987,1966.1333333327666
2024-03-25 08:00:00,59.794560000000004,1.070602,0.9021234886543791,5.266202,4.947920000000001,26.62039999999996,1966.1833333327666
2024-03-25 08:03:00,57.942710000000005,1.157407,0.9234572875157355,5.2951369999999995,4.86111,24.594899999999996,1966.2333333327665
2024-03-25 08:06:00,54.25347,1.070602,0.8689950800266242,5.179402,4.80324,24.305600000000027,1966.2833333327665
2024-03-25 08:09:00,50.76678,1.0995370000000007,0.947507081860953,5.468752,5.179395,24.01619999999997,1966.3333333327664
2024-03-25 08:12:00,48.98727,1.1284720000000004,0.9442457419172324,5.787032,5.43981,22.569500000000005,1966.3833333327664
2024-03-25 08:15:00,47.58391,1.1284720000000004,0.9766636713430561,6.018522000000001,5.72917,23.148199999999974,1966.4333333327663
2024-03-25 08:18:00,49.435765,1.2152770000000004,0.9990847048424643,6.221062,5.815975,23.726800000000026,1966.4833333327663
2024-03-25 08:21:00,49.262155,1.2152770000000004,0.9823356813703971,6.278932000000001,5.844905000000001,21.990700000000004,1966.5333333327662
2024-03-25 08:24:00,49.69618,1.2152770000000004,0.9990847048424643,6.3368020000000005,5.9317150000000005,23.7269,1966.5833333327662
2024-03-25 08:27:00,49.20428,1.157407,0.9735012071924972,6.3368020000000005,5.989585000000001,24.01619999999997,1966.6333333327661
2024-03-25 08:30:00,48.784725,1.157407,0.9897495146561712,6.365742000000001,6.047455,22.280100000000004,1966.683333332766
2024-03-25 08:33:00,48.885994999999994,1.157407,0.9570406525556057,6.423612,6.047455,22.28000000000003,1966.733333332766
2024-03-25 08:36:00,49.869794999999996,1.157407,0.9734955557101286,6.365742,6.018515000000001,23.4375,1966.783333332766
2024-03-25 08:39:00,49.088539999999995,1.0995369999999998,0.9634709439602003,6.307872000000001,6.047455,22.569500000000005,1966.833333332766
2024-03-25 08:42:00,49.160875,1.0995369999999998,0.979243964469441,6.394672000000001,6.163195000000001,22.280100000000004,1966.883333332766
2024-03-25 08:45:00,49.826395000000005,1.1284720000000004,0.9925746075618237,6.394677,6.134255,22.569500000000005,1966.9333333327659
2024-03-25 08:48:00,48.9728,1.0995369999999998,0.9792385460586167,6.423611999999999,6.192125,22.280100000000004,1966.9833333327658
2024-03-25 08:51:00,48.582175,1.0995369999999998,0.9634709439602003,6.394672000000001,6.1342550000000005,23.148199999999974,1967.0333333327658
2024-03-25 08:54:00,47.598375,1.1284720000000004,0.9766636713430561,6.452542000000001,6.16319,23.1481,1967.0833333327657
2024-03-25 08:57:00,46.88947,1.157407,0.9734955557101286,6.481482,6.1342550000000005,22.569399999999973,1967.1333333327657
2024-03-25 09:00:00,46.875,1.157407,0.9897495146561712,6.452542000000001,6.1342550000000005,23.148199999999974,1967.1833333327656
2024-03-25 09:03:00,47.337965,1.244212,1.011727714667867,6.394677000000001,5.9606449999999995,23.7269,1967.2333333327656
2024-03-25 09:06:00,48.06134,1.244212,1.011727714667868,6.5104169999999995,6.076385,22.56940000000003,1967.2833333327656
2024-03-25 09:09:00,48.119209999999995,1.157407,0.9897495146561723,6.423611999999999,6.105325000000001,23.4375,1967.3333333327655
2024-03-25 09:12:00,50.043405,1.1284720000000004,0.9925746075618237,6.394677,6.134255,24.305500000000052,1967.3833333327655
2024-03-25 09:15:00,50.622105000000005,1.0995369999999998,0.9948303321913989,6.3368020000000005,6.134255,24.305499999999995,1967.4333333327654
2024-03-25 09:18:00,50.01447,1.0416669999999995,0.9675273426606524,6.365741999999999,6.221065,23.1481,1967.4833333327654
2024-03-25 09:21:00,50.0,1.0416669999999995,0.9675273426606524,6.365741999999999,6.221065,23.148199999999974,1967.5333333327653
2024-03-25 09:24:00,50.78125,1.0416669999999995,0.9826638151162368,6.394672,6.278935,23.148199999999974,1967.5833333327653
2024-03-25 09:27:00,50.78125,1.0416669999999995,0.9675273426606524,6.365741999999999,6.221065,23.4375,1967.6333333327652
2024-03-25 09:30:00,50.853584999999995,1.0416669999999995,0.9976351362618883,6.365741999999999,6.278935,24.594899999999996,1967.6833333327652
2024-03-25 09:33:00,49.92766,1.0416669999999995,0.9976351362618883,6.365741999999999,6.278935,24.305600000000027,1967.7333333327651
2024-03-25 09:36:00,49.797455,1.070602,0.9657895430229605,6.394677,6.192125,23.7269,1967.783333332765
2024-03-25 09:39:00,49.537035,1.0995369999999998,0.979243964469441,6.452542,6.221065,23.7269,1967.833333332765
2024-03-25 09:42:00,49.20428,1.2152770000000004,0.9990847048424643,6.568282,6.163195,23.7269,1967.883333332765
2024-03-25 09:45:00,49.05961,1.157407,1.005807525528706,6.597222,6.307875,23.4375,1967.933333332765
2024-03-25 09:48:00,50.274885,1.1284720000000004,0.9925800750905343,6.4236070000000005,6.163195,24.88420000000002,1967.983333332765
2024-03-25 09:51:00,51.446754999999996,1.070601,1.0116282408396378,6.336805999999999,6.221064999999999,23.148199999999974,1968.0333333327649
2024-03-25 09:54:00,51.49016,1.0127309999999996,0.9835178496475279,6.365736,6.307875,24.305499999999995,1968.0833333327648
2024-03-25 09:57:00,49.667249999999996,1.1284720000000004,1.0083073482350051,6.597222,6.365740000000001,22.85880000000003,1968.1333333327648
2024-03-25 10:00:00,49.479169999999996,1.2152779999999996,1.0319527044036616,6.712962999999999,6.3657449999999995,22.569500000000005,1968.1833333327647
2024-03-25 10:03:00,49.04514,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,23.148199999999974,1968.2333333327647
2024-03-25 10:06:00,49.797455,1.273148,1.024291822448172,6.712962999999999,6.250005,24.305600000000027,1968.2833333327646
2024-03-25 10:09:00,48.885999999999996,1.1863419999999998,1.0189247656615732,6.6550970000000005,6.336805000000001,23.148199999999974,1968.3333333327646
2024-03-25 10:12:00,49.46469999999999,1.2152779999999996,1.0156165272183206,6.655093,6.278935,23.1481,1968.3833333327646
2024-03-25 10:15:00,48.032405,1.3020829999999997,1.036755908294002,6.799773,6.307869999999999,23.7269,1968.4333333327645
2024-03-25 10:18:00,47.439235,1.4467590000000001,1.0800467373340394,6.8865739999999995,6.221064999999999,19.386600000000044,1968.4833333327645
2024-03-25 10:21:00,46.75926,1.3888889999999998,1.038278030332051,6.973383999999999,6.336805000000001,22.569500000000005,1968.5333333327644
2024-03-25 10:24:00,47.75752,1.5046290000000004,1.0853585649880844,7.031254,6.278935000000001,22.858799999999974,1968.5833333327644
2024-03-25 10:27:00,47.9022,1.5335640000000001,1.0782120912301392,7.118059000000001,6.307874999999999,23.4375,1968.6333333327643
2024-03-25 10:30:00,47.887730000000005,1.5624989999999999,1.1084925786883302,7.089123999999999,6.278935000000001,24.594899999999996,1968.6833333327643
2024-03-25 10:33:00,47.887730000000005,1.5624989999999999,1.089614473035537,7.146994,6.307874999999999,23.4375,1968.7333333327642
2024-03-25 10:36:00,47.439235,1.5335649999999994,1.078212486384175,7.2338,6.423615000000001,21.99079999999998,1968.7833333327642
2024-03-25 10:39:00,47.714124999999996,1.5335649999999994,1.0969646781980769,7.26273,6.481485,23.4375,1968.8333333327641
2024-03-25 10:42:00,49.117475,1.5914349999999997,1.100955569186522,7.291669999999999,6.423615,23.4375,1968.883333332764
2024-03-25 10:45:00,48.26389,1.5046289999999996,1.0853649517243131,7.2337940000000005,6.481485,22.569399999999973,1968.933333332764
2024-03-25 10:48:00,47.005205000000004,1.4756939999999998,1.055215379050162,7.204864,6.4525500000000005,23.4375,1968.983333332764
2024-03-25 10:51:00,47.25116,1.4756939999999998,1.0919139187898002,7.118059000000001,6.423615000000001,21.99079999999998,1969.033333332764
2024-03-25 10:54:00,47.381370000000004,1.4467590000000001,1.0800467373340394,7.089124000000001,6.423615000000001,23.14820000000003,1969.083333332764
2024-03-25 10:57:00,48.206019999999995,1.359953,1.0440066763829692,7.002318000000001,6.423615000000001,22.8587,1969.1333333327639
2024-03-25 11:00:00,49.768519999999995,1.359953,1.0614494060671285,6.915508,6.365745,23.4375,1969.1833333327638
2024-03-25 11:03:00,50.549765,1.273148,1.0410998688395008,6.799772999999999,6.365745,24.305500000000052,1969.2333333327638
2024-03-25 11:06:00,50.795715,1.157407,1.0373687801836065,6.655092,6.423615000000001,24.01619999999997,1969.2833333327637
2024-03-25 11:09:00,51.331015,1.157407,1.0216739527349787,6.626162000000001,6.3657449999999995,23.1481,1969.3333333327637
2024-03-25 11:12:00,52.15567,1.244212,1.0448768489378142,6.6840269999999995,6.307874999999999,23.4375,1969.3833333327636
2024-03-25 11:15:00,51.822915,1.244212,1.0448768489378142,6.6840269999999995,6.307874999999999,22.569399999999973,1969.4333333327636
2024-03-25 11:18:00,52.676505,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,24.01619999999997,1969.4833333327636
2024-03-25 11:21:00,52.126735,1.1863419999999998,1.018930329621651,6.799767,6.481485,22.569500000000005,1969.5333333327635
2024-03-25 11:24:00,52.141205,1.2152779999999996,1.0319527044036616,6.828703,6.481485,22.8587,1969.5833333327635
2024-03-25 11:27:00,52.22801,1.2152779999999996,1.0319527044036616,6.828703,6.481485,24.305499999999995,1969.6333333327634
2024-03-25 11:30:00,51.229744999999994,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,24.30559999999997,1969.6833333327634
2024-03-25 11:33:00,50.520830000000004,1.3310179999999994,1.0662255152251137,6.944443,6.452545,22.569500000000005,1969.7333333327633
2024-03-25 11:36:00,50.202545,1.3310179999999994,1.0662255152251137,6.944443,6.452545,22.280100000000004,1969.7833333327633
2024-03-25 11:39:00,50.231485,1.3310179999999994,1.0318398512812574,6.915512999999999,6.3657449999999995,23.726800000000026,1969.8333333327632
2024-03-25 11:42:00,49.594905,1.359953,1.0614494060671285,6.973378,6.423615000000001,23.726800000000026,1969.8833333327632
2024-03-25 11:45:00,49.40683,1.359953,1.0614434183958503,7.002318000000001,6.452545,23.14820000000003,1969.9333333327631
2024-03-25 11:48:00,49.363420000000005,1.359953,1.0614494060671285,6.973378,6.423615000000001,23.148199999999974,1969.983333332763
2024-03-25 11:51:00,49.464695,1.359953,1.0440066763829692,6.9444479999999995,6.3657449999999995,22.279999999999973,1970.033333332763
2024-03-25 11:54:00,50.332755000000006,1.4178230000000003,1.0858179180622334,6.973378,6.365745,23.14820000000003,1970.083333332763
2024-03-25 11:57:00,49.247685,1.359953,1.0440066763829692,7.002318000000001,6.423615000000001,21.990700000000004,1970.133333332763
2024-03-25 12:00:00,49.23322,1.3888889999999998,1.0736667010093388,7.031254000000001,6.452545,23.4375,1970.183333332763
2024-03-25 12:03:00,49.348955000000004,1.359953,1.0614434183958503,7.002318000000001,6.452545,23.4375,1970.2333333327629
2024-03-25 12:06:00,50.057869999999994,1.3888879999999997,1.0736662799340508,6.973383,6.394674999999999,23.726800000000026,1970.2833333327628
2024-03-25 12:09:00,49.623845,1.3020829999999997,1.053705921548441,6.915508,6.452545,22.569399999999973,1970.3333333327628
2024-03-25 12:12:00,49.71065,1.3020829999999997,1.053705921548441,6.915508,6.452545,23.1481,1970.3833333327627
2024-03-25 12:15:00,50.173615,1.359953,1.0786614130006877,6.915508,6.394674999999999,23.1481,1970.4333333327627
2024-03-25 12:18:00,49.739585,1.3020829999999997,1.053705921548441,6.915508,6.452545,23.1481,1970.4833333327626
2024-03-25 12:21:00,49.82639,1.3020829999999997,1.053705921548441,6.915508,6.452545,23.148199999999974,1970.5333333327626
2024-03-25 12:24:00,49.985535,1.2442129999999993,1.0448772939716275,6.799768,6.423615000000001,22.569399999999973,1970.5833333327625
2024-03-25 12:27:00,50.82465,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,24.01619999999997,1970.6333333327625
2024-03-25 12:30:00,50.766785,1.157407,1.0373687801836065,6.655092,6.423615000000001,23.4375,1970.6833333327625
2024-03-25 12:33:00,51.359955,1.070602,1.0116287223042926,6.568287,6.452545,22.280100000000004,1970.7333333327624
2024-03-25 12:36:00,51.533564999999996,1.070602,0.9812385487203235,6.539357000000001,6.3657449999999995,22.858799999999974,1970.7833333327624
2024-03-25 12:39:00,52.806715,1.0995369999999998,1.0254991496419803,6.539351999999999,6.394674999999999,23.4375,1970.8333333327623
2024-03-25 12:42:00,51.73611,1.0416669999999995,0.9976351362618883,6.539351999999999,6.452545,24.01619999999997,1970.8833333327623
2024-03-25 12:45:00,51.909725,1.0995369999999998,1.0405970153180852,6.539351999999999,6.423615,23.14820000000003,1970.9333333327622
2024-03-25 12:48:00,52.445025,1.070601,0.9965168766853542,6.452546,6.307874999999999,23.4375,1970.9833333327622
2024-03-25 12:51:00,51.114005,1.0127309999999996,0.9686834205770051,6.4236059999999995,6.336805000000001,23.4375,1971.0333333327621
2024-03-25 12:54:00,50.708915000000005,1.0127309999999996,0.9536964580549918,6.4236059999999995,6.307875,22.280100000000004,1971.083333332762
2024-03-25 12:57:00,50.07234,1.0416669999999995,0.9675273426606524,6.365741999999999,6.221065,23.148199999999974,1971.133333332762
2024-03-25 13:00:00,50.361689999999996,1.0995369999999998,0.9948303321914,6.365741999999999,6.163195,24.595000000000027,1971.183333332762
2024-03-25 13:03:00,50.24595,1.0416669999999995,0.9675273426606524,6.365741999999999,6.221065,24.016200000000026,1971.233333332762
2024-03-25 13:06:00,50.63657,1.0127309999999996,0.9835127501282073,6.336805999999999,6.278935,23.1481,1971.283333332762
2024-03-25 13:09:00,51.605905,1.0995369999999998,1.0254991496419803,6.365741999999999,6.221064999999999,23.726800000000026,1971.3333333327619
2024-03-25 13:12:00,51.49016,1.0416669999999995,0.9976402844844419,6.394672,6.307875,23.1481,1971.3833333327618
2024-03-25 13:15:00,51.128475,1.0416669999999995,0.9826638151162385,6.452541999999999,6.336805000000001,24.305499999999995,1971.4333333327618
2024-03-25 13:18:00,51.707175,1.0995369999999998,1.01024958875157,6.481482,6.307874999999999,24.01619999999997,1971.4833333327617
2024-03-25 13:21:00,50.419560000000004,1.0127309999999996,0.9686834205770039,6.452546,6.3657449999999995,22.8587,1971.5333333327617
2024-03-25 13:24:00,50.24595,1.0127309999999996,0.9686834205770039,6.452546,6.3657449999999995,22.858799999999974,1971.5833333327616
2024-03-25 13:27:00,49.565974999999995,1.0127309999999996,0.9686834205770051,6.4236059999999995,6.336805000000001,21.412099999999953,1971.6333333327616
2024-03-25 13:30:00,49.869794999999996,1.070601,0.9812433853424348,6.4236059999999995,6.250005,21.70139999999998,1971.6833333327615
2024-03-25 13:33:00,50.448495,1.0995369999999998,1.01024958875157,6.394672,6.221064999999999,22.858799999999974,1971.7333333327615
2024-03-25 13:36:00,49.56597,1.0416669999999995,0.9976402844844419,6.394672,6.307875,21.990700000000004,1971.7833333327615
2024-03-25 13:39:00,50.679975,1.070601,0.9965168766853553,6.4236059999999995,6.278935000000001,22.56940000000003,1971.8333333327614
2024-03-25 13:42:00,51.649305,1.070601,1.0265899676254204,6.336805999999999,6.250005,22.858799999999974,1971.8833333327614
2024-03-25 13:45:00,51.837385,1.0127309999999996,0.9835178496475279,6.4236059999999995,6.3657449999999995,23.726800000000026,1971.9333333327613
2024-03-25 13:48:00,52.82118,0.9548609999999993,0.9548664999888313,6.365735999999999,6.3657449999999995,24.016200000000026,1971.9833333327613
2024-03-25 13:51:00,53.284144999999995,0.9259259999999996,0.9686808740812726,6.365741,6.452545,23.4375,1972.0333333327612
2024-03-25 13:54:00,53.6169,1.0127309999999996,1.0127315000245547,6.423616,6.423615,24.88420000000002,1972.0833333327612
2024-03-25 13:57:00,53.54456,1.0127309999999996,1.0271335556840866,6.510416,6.5393550000000005,24.305600000000027,1972.1333333327611
2024-03-25 14:00:00,53.13947,0.9548609999999993,0.9976322504245486,6.423616,6.510415000000001,24.01619999999997,1972.183333332761
2024-03-25 14:03:00,54.427080000000004,0.9548610000000002,1.011628279001144,6.336806,6.452545000000001,23.72679999999997,1972.233333332761
2024-03-25 14:06:00,55.94618,0.8101849999999997,0.9863424287740676,6.04745,6.423615,24.305499999999995,1972.283333332761
2024-03-25 14:09:00,54.412615,0.78125,0.9570419739205651,6.07639,6.4525500000000005,24.016200000000026,1972.333333332761
2024-03-25 14:12:00,52.372685000000004,1.0127309999999996,1.0127364999926687,6.4236059999999995,6.423615000000001,23.4375,1972.383333332761
2024-03-25 14:15:00,51.229745,1.157407,1.0373687801836053,6.597222,6.3657449999999995,22.85880000000003,1972.4333333327609
2024-03-25 14:18:00,50.63657,1.2152779999999996,1.064056218117254,6.712962999999999,6.423615000000001,24.01610000000005,1972.4833333327608
2024-03-25 14:21:00,51.5625,1.273148,1.0577078879122817,6.7708330000000005,6.365745,23.1481,1972.5333333327608
2024-03-25 14:24:00,50.78125,1.2442129999999993,1.0448772939716275,6.857638,6.481485,23.4375,1972.5833333327607
2024-03-25 14:27:00,51.35995,1.3020829999999997,1.053705921548441,6.857638,6.394674999999999,23.72679999999997,1972.6333333327607
2024-03-25 14:30:00,50.89699,1.3020829999999997,1.053705921548441,6.915508,6.452545,23.4375,1972.6833333327606
2024-03-25 14:33:00,52.126735,1.359953,1.0786614130006877,6.944448,6.423615,24.30559999999997,1972.7333333327606
2024-03-25 14:36:00,52.141205,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,23.4375,1972.7833333327605
2024-03-25 14:39:00,51.331015,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,23.1481,1972.8333333327605
2024-03-25 14:42:00,52.22801,1.3020829999999997,1.036755908294003,7.002318,6.510415000000001,24.305600000000027,1972.8833333327605
2024-03-25 14:45:00,52.17014,1.3020829999999997,1.053705921548441,6.944448,6.481485,23.4375,1972.9333333327604
2024-03-25 14:48:00,52.893519999999995,1.359953,1.0956604747674892,7.002318,6.510415,23.4375,1972.9833333327604
2024-03-25 14:51:00,53.645835,1.359953,1.0956663151423196,7.031248000000001,6.5393550000000005,25.173699999999997,1973.0333333327603
2024-03-25 14:57:00,53.97859,1.359953,1.0956663151423196,7.031248000000001,6.5393550000000005,23.1481,1973.1333333327602
2024-03-25 15:00:00,53.342015,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,24.594899999999996,1973.1833333327602
2024-03-25 15:03:00,53.096064999999996,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,23.148199999999974,1973.2333333327601
2024-03-25 15:09:00,53.125,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,22.569399999999973,1973.33333333276
2024-03-25 15:12:00,53.11053,1.2442129999999993,1.0611513493390947,6.828707999999999,6.481485,24.01619999999997,1973.38333333276
2024-03-25 15:18:00,53.544560000000004,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,23.4375,1973.48333333276
2024-03-25 15:21:00,53.168405,1.3020829999999997,1.070441884050757,7.002318,6.568285,22.569399999999973,1973.5333333327599
2024-03-25 15:27:00,54.123265,1.359953,1.0956604747674892,7.002318,6.510415,24.01619999999997,1973.6333333327598
2024-03-25 15:30:00,53.255210000000005,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,22.569500000000005,1973.6833333327597
2024-03-25 15:33:00,54.09433,1.273148,1.0741147409585243,6.828703,6.452545000000001,22.569399999999973,1973.7333333327597
2024-03-25 15:39:00,53.674769999999995,1.273148,1.0577078879122817,6.828703,6.423615,23.4375,1973.8333333327596
2024-03-25 15:42:00,53.86285,1.3020829999999997,1.070441884050757,6.886577999999999,6.452545,24.30559999999997,1973.8833333327595
2024-03-25 15:48:00,54.846645,1.359953,1.0956663151423196,6.915508,6.423615,23.4375,1973.9833333327595
2024-03-25 15:51:00,54.007525,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,23.4375,1974.0333333327594
2024-03-25 15:54:00,55.150459999999995,1.3888879999999997,1.1081448384236492,7.0312529999999995,6.510415,23.7269,1974.0833333327594
2024-03-25 16:00:00,54.166665,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,23.4375,1974.1833333327593
2024-03-25 16:03:00,54.137735000000006,1.359953,1.0956663151423196,7.146988,6.655095,24.305499999999995,1974.2333333327592
2024-03-25 16:09:00,54.079865,1.359953,1.0956663151423196,7.146988,6.655095,23.1481,1974.3333333327591
2024-03-25 16:12:00,53.645835,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,24.30559999999997,1974.383333332759
2024-03-25 16:15:00,53.342015,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,24.59480000000002,1974.433333332759
2024-03-25 16:18:00,53.284144999999995,1.3888879999999997,1.1081448384236492,7.0312529999999995,6.510415,22.858799999999974,1974.483333332759
2024-03-25 16:21:00,52.922455,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,23.1481,1974.533333332759
2024-03-25 16:24:00,53.92072,1.359953,1.0786614130006877,6.944448,6.423615,24.594899999999996,1974.583333332759
2024-03-25 16:30:00,52.951385,1.3020829999999997,1.053705921548441,6.915508,6.452545,23.4375,1974.6833333327588
2024-03-25 16:33:00,53.96412,1.3888879999999997,1.0910162311717113,6.944443,6.394674999999999,24.016200000000026,1974.7333333327588
2024-03-25 16:36:00,53.96412,1.3888879999999997,1.091016231171712,6.915512999999999,6.365745,23.7269,1974.7833333327587
2024-03-25 16:39:00,54.25347,1.359953,1.0786614130006877,6.915508,6.394674999999999,24.305499999999995,1974.8333333327587
2024-03-25 16:45:00,53.226275,1.3020829999999997,1.053705921548441,6.915508,6.452545,22.8587,1974.9333333327586
2024-03-25 16:48:00,53.298615,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,22.569500000000005,1974.9833333327585
2024-03-25 16:54:00,54.25347,1.359953,1.0956604747674892,7.002318,6.510415,23.4375,1975.0833333327585
2024-03-25 16:57:00,52.51736,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,23.14820000000003,1975.1333333327584
2024-03-25 17:03:00,52.40162,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,22.85880000000003,1975.2333333327583
2024-03-25 17:06:00,51.793985,1.2442129999999993,1.028404435274688,6.857638,6.452545,23.4375,1975.2833333327583
2024-03-25 17:09:00,51.649305,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,24.305499999999995,1975.3333333327582
2024-03-25 17:15:00,51.6059,1.2442129999999993,1.028404435274688,6.857638,6.452545,24.59480000000002,1975.4333333327581
2024-03-25 17:18:00,51.779515,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,23.1481,1975.483333332758
2024-03-25 17:21:00,51.67824,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,23.7269,1975.533333332758
2024-03-25 17:24:00,51.67824,1.359953,1.0956604747674892,6.886577999999999,6.394674999999999,24.01610000000005,1975.583333332758
2024-03-25 17:30:00,51.15741,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,24.884299999999996,1975.683333332758
2024-03-25 17:33:00,50.173615,1.3888879999999997,1.0560951228810642,7.0312529999999995,6.423615,22.85880000000003,1975.7333333327579
2024-03-25 17:39:00,49.276615,1.3310179999999994,1.0491408178314872,6.973383,6.452545,21.990700000000004,1975.8333333327578
2024-03-25 17:42:00,48.13368,1.3310179999999994,1.0662255152251137,6.944443,6.452545,22.569500000000005,1975.8833333327577
2024-03-25 17:45:00,47.52604,1.3310179999999994,1.0143040702295434,6.944443,6.3657449999999995,23.148199999999974,1975.9333333327577
2024-03-25 17:48:00,46.09375,1.3310179999999994,1.0143040702295434,6.886573,6.307875,22.858799999999974,1975.9833333327576
2024-03-25 17:54:00,46.730329999999995,1.3888879999999997,1.0382776185946754,6.915512999999999,6.278935000000001,21.99079999999998,1976.0833333327575
2024-03-25 17:57:00,47.598375,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,21.99079999999998,1976.1333333327575
2024-03-25 18:00:00,46.817125000000004,1.157407,0.9735012071924972,6.568282,6.221065,22.858799999999974,1976.1833333327575
2024-03-25 18:06:00,46.70139,1.157407,0.9570406525556057,6.568282,6.192125,23.1481,1976.2833333327574
2024-03-25 18:09:00,45.804395,1.2152779999999996,0.982336115196695,6.6261529999999995,6.192125,22.280100000000004,1976.3333333327573
2024-03-25 18:15:00,45.48611,1.2152779999999996,0.9990793933666834,6.684033,6.278935,23.148199999999974,1976.4333333327572
2024-03-25 18:18:00,45.32697,1.273148,0.9900002900370297,6.684033,6.163195,22.280100000000004,1976.4833333327572
2024-03-25 18:24:00,44.560190000000006,1.1863419999999998,0.9529150960231163,6.597217,6.163195000000001,22.569399999999973,1976.583333332757
2024-03-25 18:27:00,45.60185,1.244212,0.9777310898726722,6.597217,6.105325000000001,22.85880000000003,1976.633333332757
2024-03-25 18:30:00,44.169560000000004,1.2152779999999996,0.9653689603422431,6.510413000000001,6.047455,21.12270000000001,1976.683333332757
2024-03-25 18:36:00,44.184025,1.1863419999999998,0.9529092419456873,6.452547,6.018515,21.701400000000035,1976.783333332757
2024-03-25 18:39:00,43.417245,1.1863419999999998,0.9697361092891306,6.394677000000001,5.989585000000001,23.4375,1976.8333333327569
2024-03-25 18:45:00,42.89641,1.2152779999999996,0.9653689603422431,6.510413000000001,6.047455,20.254599999999982,1976.9333333327568
2024-03-25 18:48:00,42.49132,1.2152779999999996,0.9481586882058438,6.510413000000001,6.018515,20.543999999999983,1976.9833333327567
2024-03-25 18:51:00,41.854744999999994,1.2152779999999996,0.9481586882058449,6.481483,5.989585000000001,19.965299999999957,1977.0333333327567
2024-03-25 18:57:00,41.88368,1.2152779999999996,0.9481586882058438,6.510413000000001,6.018515,21.412099999999953,1977.1333333327566
2024-03-26 11:57:00,51.50463,1.6203690000000002,1.0927961379208275,7.233798,6.307869,22.85880000000003,1977.1333333327566
2024-03-26 12:03:00,53.009254999999996,1.4756939999999998,1.1098867650265567,7.146988,6.481484000000001,24.594899999999996,1977.2333333327565
2024-03-26 12:06:00,54.137735,1.4178230000000003,1.1032924499413417,7.146988,6.5682849999999995,21.99079999999998,1977.2833333327565
2024-03-26 12:09:00,53.761575,1.3888879999999997,1.1081448384236492,7.089122999999999,6.5682849999999995,24.305499999999995,1977.3333333327564
2024-03-26 12:12:00,53.342015,1.2152779999999996,1.0319527044036616,6.712962999999999,6.3657449999999995,23.1481,1977.3833333327564
2024-03-26 12:18:00,54.354745,1.244212,1.077246777577259,6.6840269999999995,6.365745,24.594899999999996,1977.4833333327563
2024-03-26 12:21:00,54.239005000000006,1.070602,1.0116287223042926,6.568287,6.452545,23.7269,1977.5333333327562
2024-03-26 12:27:00,54.079865,1.0995369999999998,1.0254991496419803,6.5972219999999995,6.452545,24.884299999999996,1977.6333333327561
2024-03-26 12:30:00,53.6603,1.157407,1.0373687801836065,6.655092,6.423615000000001,23.4375,1977.683333332756
2024-03-26 12:33:00,52.45949,1.273148,1.0577078879122817,6.7708330000000005,6.365745,23.148199999999974,1977.733333332756
2024-03-26 12:51:00,48.654515,1.4756939999999998,1.0736992492899997,7.204859000000001,6.481485,24.30559999999997,1978.033333332756
2024-03-26 12:54:00,47.9022,1.5335649999999994,1.078212486384174,7.26273,6.452545,21.99079999999998,1978.083333332756
2024-03-26 12:57:00,46.26736,1.649305,1.0840062794984406,7.34954,6.3657449999999995,21.701400000000035,1978.133333332756
2024-03-26 13:03:00,46.831595,1.7071750000000003,1.1259077590756859,7.378470000000001,6.365745,23.7269,1978.2333333327558
2024-03-26 13:06:00,47.106480000000005,1.649305,1.063781722215444,7.29167,6.278935000000001,22.569500000000005,1978.2833333327558
2024-03-26 13:12:00,47.005210000000005,1.5914349999999997,1.100955569186521,7.17593,6.307874999999999,22.28000000000003,1978.3833333327557
2024-03-26 13:15:00,47.858795,1.5624989999999999,1.089614473035537,7.146994,6.307874999999999,22.569499999999948,1978.4333333327556
