Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-03-26 13:18:00,48.712385,1.4467590000000001,1.0619652542590197,7.002314,6.307874999999999,21.12270000000001,1978.4833333327556
2024-03-26 13:21:00,49.623845,1.3888879999999997,1.0736662799340508,6.973383,6.394674999999999,23.1481,1978.5333333327555
2024-03-26 13:27:00,50.83912,1.359953,1.0786614130006877,6.944448,6.423615,23.1481,1978.6333333327555
2024-03-26 13:30:00,51.099540000000005,1.359953,1.0786614130006877,6.944448,6.423615,22.85880000000003,1978.6833333327554
2024-03-26 13:33:00,50.549765,1.3888879999999997,1.0736723136262967,6.944443,6.365745,24.305500000000052,1978.7333333327554
2024-03-26 13:39:00,51.012730000000005,1.3888879999999997,1.0560951228810642,6.915512999999999,6.307874999999999,24.016200000000026,1978.8333333327553
2024-03-26 13:42:00,49.942130000000006,1.3888889999999998,1.0560955393339282,7.031254000000001,6.423615000000001,22.85880000000003,1978.8833333327552
2024-03-26 13:48:00,51.0272,1.4467590000000001,1.0800467373340394,7.031254000000001,6.365745,23.4375,1978.9833333327551
2024-03-26 13:51:00,50.34722,1.359953,1.0614434183958514,7.060188,6.510415000000001,23.4375,1979.033333332755
2024-03-26 13:57:00,51.128475,1.3888879999999997,1.0736662799340522,7.0312529999999995,6.452545000000001,23.1481,1979.133333332755
2024-03-26 14:00:00,50.78125,1.3020829999999997,1.070441884050757,7.002318,6.568285,23.4375,1979.183333332755
2024-03-26 14:03:00,51.73611,1.3020829999999997,1.053705921548441,6.944448,6.481485,21.122599999999977,1979.233333332755
2024-03-26 14:09:00,51.273145,1.3310179999999994,1.0662255152251137,6.973383,6.481485,22.569399999999973,1979.3333333327548
2024-03-26 14:12:00,50.752315,1.359953,1.0786614130006877,7.002318000000001,6.481485,23.4375,1979.3833333327548
2024-03-26 14:18:00,50.882525,1.359953,1.0614434183958503,7.002318000000001,6.452545,23.14820000000003,1979.4833333327547
2024-03-26 14:21:00,51.186345,1.359953,1.0786614130006877,6.973378,6.452545,23.7269,1979.5333333327546
2024-03-26 14:24:00,52.068865,1.359953,1.0786614130006877,7.002318000000001,6.481485,23.4375,1979.5833333327546
2024-03-26 14:27:00,54.311345,1.4178230000000003,1.1032924499413417,7.089118000000001,6.510415,26.041600000000017,1979.6333333327545
2024-03-26 14:33:00,54.600695,1.4178230000000003,1.1205552537649326,7.089118000000001,6.5393550000000005,24.305499999999995,1979.7333333327545
2024-03-26 14:36:00,54.38368,1.3888879999999997,1.1081448384236492,7.089122999999999,6.5682849999999995,24.59499999999997,1979.7833333327544
2024-03-26 14:39:00,54.340275,1.3888879999999997,1.1081507231834018,7.060183,6.5393550000000005,23.4375,1979.8333333327544
2024-03-26 14:45:00,53.356485,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,23.4375,1979.9333333327543
2024-03-26 14:48:00,53.60243,1.359953,1.0956604747674892,7.002318,6.510415,24.305600000000027,1979.9833333327542
2024-03-26 14:54:00,53.97859,1.359953,1.0956604747674892,6.944448,6.452545000000001,24.305600000000027,1980.0833333327541
2024-03-26 14:57:00,52.719905,1.3020829999999997,1.036755908294003,7.002318,6.510415000000001,23.4375,1980.133333332754
2024-03-26 15:03:00,53.182869999999994,1.3310179999999994,1.0662255152251137,6.973383,6.481485,24.01619999999997,1980.233333332754
2024-03-26 15:06:00,52.604164999999995,1.3310179999999994,1.0662255152251137,6.944443,6.452545,24.016200000000026,1980.283333332754
2024-03-26 15:09:00,53.26968,1.3310179999999994,1.0662255152251137,6.944443,6.452545,22.85880000000003,1980.333333332754
2024-03-26 15:15:00,53.25521,1.3310179999999994,1.0830995061817352,6.944443,6.481485,22.28000000000003,1980.4333333327538
2024-03-26 15:18:00,55.35301,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,24.305600000000027,1980.4833333327538
2024-03-26 15:24:00,54.427080000000004,1.2442129999999993,1.0772417006902117,6.886578,6.568285,23.72679999999997,1980.5833333327537
2024-03-26 15:27:00,54.25346999999999,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,24.016200000000026,1980.6333333327536
2024-03-26 15:30:00,53.76157,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,24.0163,1980.6833333327536
2024-03-26 15:36:00,53.356485,1.3020829999999997,1.070441884050757,7.002318,6.568285,24.30559999999997,1980.7833333327535
2024-03-26 15:39:00,52.76331,1.3020829999999997,1.053705921548441,6.944448,6.481485,24.01610000000005,1980.8333333327535
2024-03-26 15:45:00,52.87905,1.3020829999999997,1.070441884050757,6.886577999999999,6.452545,23.726800000000026,1980.9333333327534
2024-03-26 15:48:00,52.676505,1.3020829999999997,1.070441884050757,6.886577999999999,6.452545,23.7269,1980.9833333327533
2024-03-26 15:51:00,53.37094999999999,1.359953,1.0956604747674892,6.886577999999999,6.394674999999999,24.884299999999996,1981.0333333327533
2024-03-26 15:54:00,53.631365,1.3020829999999997,1.070441884050757,6.886577999999999,6.452545,23.726800000000026,1981.0833333327532
2024-03-26 15:57:00,53.37095,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,24.01619999999997,1981.1333333327532
2024-03-26 16:00:00,53.6169,1.3020829999999997,1.0704476342799758,6.915508,6.481485,23.14820000000003,1981.1833333327531
2024-03-26 16:06:00,54.38368,1.359953,1.0956663151423196,6.915508,6.423615,24.88420000000002,1981.283333332753
2024-03-26 16:09:00,53.645835,1.3020829999999997,1.053705921548441,6.915508,6.452545,24.016200000000026,1981.333333332753
2024-03-26 16:30:00,51.475695,1.3310179999999994,1.0318398512812574,6.915512999999999,6.3657449999999995,24.01610000000005,1981.683333332753
2024-03-26 16:33:00,51.244215,1.3020829999999997,1.0367618025071978,6.857638000000001,6.3657449999999995,23.726800000000026,1981.7333333327529
2024-03-26 16:48:00,49.363420000000005,1.3310179999999994,1.0491408178314872,6.799773,6.278935,21.70139999999998,1981.9833333327529
2024-03-26 16:51:00,49.348955000000004,1.3310179999999994,1.0491467590151242,6.828702999999999,6.307875,22.85880000000003,1982.0333333327528
2024-03-26 16:54:00,49.348955000000004,1.3020829999999997,1.0195921246202875,6.886577999999999,6.3657449999999995,23.4375,1982.0833333327528
2024-03-26 17:00:00,50.20255,1.359953,1.0614494060671273,6.857638000000001,6.307874999999999,21.99079999999998,1982.1833333327527
2024-03-26 17:03:00,48.9294,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,22.858799999999974,1982.2333333327526
2024-03-26 17:06:00,48.538775,1.3310179999999994,1.0491408178314872,6.799773,6.278935,21.990800000000036,1982.2833333327526
2024-03-26 17:12:00,48.307294999999996,1.3310179999999994,1.0143040702295434,6.886573,6.307875,22.569500000000005,1982.3833333327525
2024-03-26 17:15:00,48.78472,1.3888879999999997,1.0382838184096788,6.886573,6.250005,24.88420000000002,1982.4333333327525
2024-03-26 17:21:00,47.989000000000004,1.3310179999999994,1.0491467590151242,6.828702999999999,6.307875,22.280100000000004,1982.5333333327524
2024-03-26 17:24:00,48.61111,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,22.569500000000005,1982.5833333327523
2024-03-26 17:30:00,48.3941,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,23.4375,1982.6833333327522
2024-03-26 17:33:00,48.66898,1.3020829999999997,1.036755908294002,6.712968,6.221064999999999,22.569499999999948,1982.7333333327522
2024-03-26 17:36:00,47.12095,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,22.85889999999995,1982.7833333327521
2024-03-26 17:42:00,46.600115,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,23.4375,1982.883333332752
2024-03-26 17:45:00,46.28183,1.3020829999999997,1.0021901710051973,6.770838,6.221065,21.12270000000001,1982.933333332752
2024-03-26 17:48:00,46.050345,1.3020829999999997,0.984548298887147,6.741898,6.163195000000001,22.280100000000004,1982.983333332752
2024-03-26 17:51:00,44.994209999999995,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,22.280099999999948,1983.033333332752
2024-03-26 17:57:00,45.572915,1.359953,1.0084003656776663,6.741898,6.105325000000001,22.56940000000003,1983.1333333327518
2024-03-26 18:00:00,44.574655,1.3020829999999997,1.0195921246202875,6.655088,6.1342550000000005,21.70139999999998,1983.1833333327518
2024-03-26 18:03:00,45.341435,1.3020829999999997,0.984548298887147,6.655087999999999,6.076385,21.701400000000035,1983.2333333327517
2024-03-26 18:06:00,45.370369999999994,1.3020829999999997,0.984548298887147,6.597218,6.018515000000001,20.833399999999983,1983.2833333327517
2024-03-26 18:12:00,44.328705,1.2442129999999993,0.97772556005319,6.568287999999999,6.076385000000001,21.701300000000003,1983.3833333327516
2024-03-26 18:15:00,43.648725,1.2442129999999993,0.9948431564325971,6.655087999999999,6.192125,21.701400000000035,1983.4333333327515
2024-03-26 18:18:00,42.635995,1.273148,0.9725026751755108,6.741898,6.192130000000001,21.70139999999998,1983.4833333327515
2024-03-26 18:21:00,41.95602,1.3020829999999997,0.984548298887147,6.655088,6.076385000000001,23.1481,1983.5333333327515
2024-03-26 18:24:00,41.27604,1.3020829999999997,0.984548298887147,6.655088,6.076385000000001,21.412000000000035,1983.5833333327514
2024-03-26 18:27:00,41.015625,1.3888879999999997,0.9643147630211852,6.626153,5.873844999999999,21.99079999999998,1983.6333333327514
2024-03-26 18:33:00,41.059025,1.3888879999999997,0.9643081638113202,6.597223,5.844905000000001,21.12270000000001,1983.7333333327513
2024-03-28 11:30:00,45.90567,1.0995369999999998,1.01024958875157,6.626157,6.45255,20.833399999999983,1983.7333333327513
2024-03-28 11:33:00,45.934610000000006,1.3310179999999994,1.0143040702295434,6.886573,6.307875,21.990800000000036,1983.7833333327512
2024-03-28 11:39:00,46.238425,1.3310179999999994,1.0318398512812574,6.828702999999999,6.278935,22.858799999999974,1983.8833333327511
2024-03-28 11:42:00,45.90567,1.359953,1.0263262907244173,6.828708000000001,6.221065,23.4375,1983.933333332751
2024-03-28 11:45:00,45.341435,1.3888889999999998,1.0202122051412574,6.799764,6.1342550000000005,19.96520000000004,1983.983333332751
2024-03-28 11:48:00,46.903940000000006,1.5335640000000001,1.0591748066260604,6.9733789999999996,6.134255,21.701300000000003,1984.033333332751
2024-03-28 11:54:00,47.149885,1.5335640000000001,1.0782120912301392,7.031249000000001,6.221064999999999,21.701400000000035,1984.133333332751
2024-03-28 11:57:00,47.17882,1.4756939999999998,1.073692908634979,7.060188999999999,6.336805000000001,22.56940000000003,1984.1833333327509
2024-03-28 12:00:00,47.135415,1.5046290000000004,1.1037115926126513,7.089124000000001,6.365745,23.14820000000003,1984.2333333327508
2024-03-28 12:06:00,48.336225,1.5046290000000004,1.1037115926126513,7.089124000000001,6.365745,23.7269,1984.3333333327507
2024-03-28 12:09:00,48.91493,1.359953,1.0440066763829692,6.886577999999999,6.307874999999999,22.56940000000003,1984.3833333327507
2024-03-28 12:15:00,48.9728,1.359953,1.0614494060671285,6.915508,6.365745,24.594899999999996,1984.4833333327506
2024-03-28 12:18:00,48.480905,1.3888879999999997,1.0560951228810642,6.886573,6.278935000000001,22.858799999999974,1984.5333333327505
2024-03-28 12:24:00,47.193290000000005,1.3310179999999994,1.0491467590151242,6.828702999999999,6.307875,23.14820000000003,1984.6333333327505
2024-03-28 12:27:00,47.323495,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,25.173500000000047,1984.6833333327504
2024-03-28 12:30:00,47.005210000000005,1.3310179999999994,1.0318398512812574,6.915512999999999,6.3657449999999995,24.305499999999995,1984.7333333327504
2024-03-28 12:36:00,46.846065,1.359953,1.0440066763829692,6.9444479999999995,6.3657449999999995,21.412000000000035,1984.8333333327503
2024-03-28 12:39:00,46.006945,1.359953,1.0263262907244184,6.9444479999999995,6.336805000000001,20.83330000000001,1984.8833333327502
2024-03-28 12:42:00,45.732065,1.359953,1.026332442681265,6.973378,6.3657449999999995,22.858799999999974,1984.9333333327502
2024-03-28 12:45:00,45.269099999999995,1.359953,1.0084003656776663,6.857638,6.221065,23.14820000000003,1984.9833333327501
2024-03-28 12:51:00,45.38484,1.359953,1.0083941241174903,6.828708000000001,6.192125,22.569399999999973,1985.08333333275
2024-03-28 12:54:00,47.612845,1.070601,0.9812380769492987,6.307866000000001,6.134255,23.4375,1985.13333333275
2024-03-28 13:00:00,47.82986,1.0995369999999998,0.979243964469441,6.394672,6.163195,22.56940000000003,1985.23333333275
2024-03-28 13:03:00,45.24016,1.1284720000000004,0.9442457419172324,6.423612,6.07639,20.833399999999983,1985.2833333327499
2024-03-28 13:06:00,43.721059999999994,1.3310179999999994,1.0318398512812574,6.684023,6.1342550000000005,22.569399999999973,1985.3333333327498
2024-03-28 13:12:00,44.270830000000004,1.359953,1.0084003656776663,6.7129579999999995,6.076385,22.8587,1985.4333333327497
2024-03-28 13:15:00,42.520255000000006,1.3310179999999994,0.996507149307568,6.799773,6.192125,20.833399999999983,1985.4833333327497
2024-03-28 13:21:00,42.216435,1.359953,1.0083941241174903,6.828708000000001,6.192125,20.254599999999982,1985.5833333327496
2024-03-28 13:24:00,42.80961,1.4178230000000003,0.9946974875931877,6.770828,6.018515000000001,22.56940000000003,1985.6333333327495
2024-03-28 13:30:00,42.042825,1.3310179999999994,0.9965133415126062,6.655092999999999,6.047455,19.965299999999957,1985.7333333327495
2024-03-28 13:33:00,43.330435,1.3888879999999997,1.0018757876959696,6.684023,5.989585,22.858799999999974,1985.7833333327494
2024-03-28 13:36:00,43.37384,1.3888879999999997,1.0018757876959696,6.684023,5.989585,23.14820000000003,1985.8333333327494
2024-03-28 13:39:00,42.79514,1.3310179999999994,0.9965133415126062,6.741892999999999,6.1342550000000005,21.990800000000036,1985.8833333327493
2024-03-28 13:45:00,44.09722,1.359953,0.9902009231615199,6.741898,6.076385,21.70139999999998,1985.9833333327492
2024-03-28 13:48:00,44.47338,1.3020829999999997,0.984548298887147,6.597218,6.018515000000001,21.99079999999998,1986.0333333327492
2024-03-28 13:51:00,44.35764,1.2442129999999993,0.977725560053189,6.712968,6.221065,23.14820000000003,1986.0833333327491
2024-03-28 13:57:00,44.140625,1.3020829999999997,1.0195921246202875,6.799767999999999,6.278935,23.7269,1986.183333332749
2024-03-28 14:00:00,42.93982,1.3888879999999997,1.0018694009617213,6.799773,6.105325000000001,20.254599999999982,1986.233333332749
2024-03-28 14:06:00,42.390045,1.359953,0.9902009231615199,6.828708000000001,6.163195000000001,23.14820000000003,1986.333333332749
2024-03-28 14:09:00,43.200230000000005,1.4178230000000003,1.013465970756784,6.799768,6.076385,22.28019999999998,1986.3833333327489
2024-03-28 14:12:00,44.473375000000004,1.4178230000000003,1.0319436012602523,6.828708000000001,6.134255,23.4375,1986.4333333327488
2024-03-28 14:18:00,44.849535,1.3888879999999997,1.0202055077892522,6.799773,6.134255,23.4375,1986.5333333327487
2024-03-28 14:21:00,45.41377,1.3020829999999997,1.036755908294002,6.770838,6.278935,23.7269,1986.5833333327487
2024-03-28 14:27:00,46.629054999999994,1.359953,1.0440066763829692,6.799767999999999,6.221064999999999,22.280100000000004,1986.6833333327486
2024-03-28 14:30:00,47.931135,1.359953,1.0614494060671285,6.799767999999999,6.250005,21.701300000000003,1986.7333333327485
2024-03-28 14:36:00,47.30903,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,21.701400000000035,1986.8333333327485
2024-03-28 14:39:00,47.12095,1.3020829999999997,1.0021901710051984,6.886577999999999,6.336805000000001,22.280100000000004,1986.8833333327484
2024-03-28 14:42:00,47.598375,1.359953,1.0614494060671285,6.915508,6.365745,22.280100000000004,1986.9333333327484
2024-03-28 14:45:00,46.26736,1.3020829999999997,1.0021901710051984,6.886577999999999,6.336805000000001,23.14820000000003,1986.9833333327483
2024-03-28 14:48:00,47.04861,1.359953,1.0440066763829692,6.886577999999999,6.307874999999999,21.990800000000036,1987.0333333327483
2024-03-28 14:51:00,47.280095,1.3310179999999994,1.0142979666123697,6.915512999999999,6.336805000000001,20.543900000000008,1987.0833333327482
2024-03-28 14:57:00,46.223955000000004,1.359953,1.0084003656776654,6.915508000000001,6.278935,22.85880000000003,1987.1833333327481
2024-03-28 15:00:00,46.686925,1.3888889999999998,1.038278030332051,6.973383999999999,6.336805000000001,23.726800000000026,1987.233333332748
2024-03-28 15:06:00,46.715855000000005,1.3888889999999998,1.0382842301486996,7.002314,6.3657449999999995,21.12270000000001,1987.333333332748
2024-03-28 15:09:00,48.206019999999995,1.4178230000000003,1.0501605441963047,6.973378,6.307874999999999,21.70139999999998,1987.383333332748
2024-03-28 15:12:00,49.276615,1.2442129999999993,1.028404435274688,6.857638,6.452545,23.1481,1987.433333332748
2024-03-28 15:18:00,49.406825,1.2442129999999993,1.028404435274688,6.857638,6.452545,21.41210000000001,1987.5333333327478
2024-03-28 15:21:00,50.24595,1.3020829999999997,1.0195921246202875,6.886577999999999,6.3657449999999995,23.1481,1987.5833333327478
2024-03-28 15:27:00,50.13021,1.3020829999999997,1.053705921548441,6.915508,6.452545,25.462999999999965,1987.6833333327477
2024-03-28 15:30:00,49.435765,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,24.01619999999997,1987.7333333327476
2024-03-28 15:33:00,48.466435000000004,1.3310179999999994,1.0318398512812574,6.886573,6.336805000000001,23.14820000000003,1987.7833333327476
2024-03-28 15:42:00,47.337965,1.3310179999999994,0.9965133415126051,6.886573,6.278935,22.280100000000004,1987.9333333327477
2024-03-28 15:48:00,47.17882,1.3888879999999997,1.0560951228810642,6.886573,6.278935000000001,23.14820000000003,1988.0333333327476
2024-03-28 15:51:00,47.800925,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,23.4375,1988.0833333327475
2024-03-28 15:57:00,48.032405,1.2442129999999993,1.028404435274688,6.712968,6.307875,23.1481,1988.1833333327475
2024-03-28 16:00:00,48.13368,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,22.280100000000004,1988.2333333327474
2024-03-28 16:03:00,49.04514,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,23.148199999999974,1988.2833333327474
2024-03-28 16:09:00,49.189809999999994,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,22.858799999999974,1988.3833333327473
2024-03-28 16:12:00,48.87153,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,22.280100000000004,1988.4333333327472
2024-03-28 16:15:00,48.56771,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,20.833399999999983,1988.4833333327472
2024-03-28 16:18:00,48.292825,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,24.01619999999997,1988.5333333327471
2024-03-28 16:24:00,48.162615,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,22.28000000000003,1988.633333332747
2024-03-28 16:27:00,47.670715,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,23.1481,1988.683333332747
2024-03-28 16:30:00,47.019675,1.3310179999999994,1.0318398512812574,6.828702999999999,6.278935,23.4375,1988.733333332747
2024-03-28 16:33:00,45.442705000000004,1.3310180000000003,1.0142979666123693,6.828708000000001,6.25,22.858799999999974,1988.783333332747
2024-03-28 16:39:00,45.515045,1.359953,1.0263262907244173,6.828708000000001,6.221065,21.701300000000003,1988.8833333327468
2024-03-28 16:42:00,46.62905,1.4178230000000003,1.0501605441963047,6.915508000000001,6.250005,22.569399999999973,1988.9333333327468
2024-03-28 16:45:00,45.442705000000004,1.3310179999999994,1.0143040702295434,6.886573,6.307875,21.990700000000004,1988.9833333327467
2024-03-28 16:48:00,45.500575,1.3020829999999997,1.036755908294002,6.770838,6.278935,24.30559999999997,1989.0333333327467
2024-03-28 16:54:00,45.891205,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,22.85880000000003,1989.1333333327466
2024-03-28 16:57:00,46.151619999999994,1.3020829999999997,1.036755908294002,6.770838,6.278935,22.858799999999974,1989.1833333327465
2024-03-28 17:03:00,46.26736,1.3020829999999997,1.0195921246202875,6.799767999999999,6.278935,22.85880000000003,1989.2833333327465
2024-03-28 17:06:00,46.252889999999994,1.3310179999999994,0.9965133415126062,6.828702999999999,6.221065,22.280100000000004,1989.3333333327464
2024-03-28 17:09:00,46.19502,1.3310179999999994,1.0143040702295434,6.886573,6.307875,22.569500000000005,1989.3833333327464
2024-03-28 17:15:00,46.180555,1.3310179999999994,1.0318398512812574,6.886573,6.336805000000001,21.990700000000004,1989.4833333327463
2024-03-28 17:18:00,46.80266,1.3888879999999997,1.0736723136262967,6.828702999999999,6.250005,22.858799999999974,1989.5333333327462
2024-03-28 17:24:00,46.600115,1.3888879999999997,1.0382838184096788,6.886573,6.250005,21.99079999999998,1989.6333333327461
2024-03-28 17:27:00,44.41551,1.359953,1.026332442681265,6.857638000000001,6.250005,22.280100000000004,1989.683333332746
2024-03-28 17:33:00,43.90914,1.273148,0.9900002900370297,6.770838,6.25,22.280100000000004,1989.783333332746
2024-03-28 17:36:00,44.270835,1.3020829999999997,0.984548298887147,6.684028,6.105325000000001,22.280100000000004,1989.833333332746
2024-03-28 17:39:00,40.79861,1.273148,0.9725026751755108,6.655092999999999,6.105325,21.701300000000003,1989.883333332746
2024-03-28 17:45:00,40.79861,1.3310179999999994,0.9414914694959842,6.770833,6.076385000000001,21.990700000000004,1989.9833333327458
2024-03-28 17:48:00,40.827545,1.359953,1.0084003656776663,6.684028,6.047455,21.412000000000035,1990.0333333327458
2024-03-28 17:51:00,40.914355,1.3310179999999994,0.9784645693258901,6.684023,6.047455,23.148199999999974,1990.0833333327457
2024-03-28 17:54:00,41.10243,1.3020829999999997,0.966639102772497,6.626157999999999,6.018515,21.990700000000004,1990.1333333327457
2024-03-28 18:00:00,41.33391,1.3310179999999994,0.9784645693258901,6.626153,5.989585000000001,22.858799999999974,1990.2333333327456
2024-03-28 18:03:00,40.755205000000004,1.4178230000000003,1.013465970756784,6.684028,5.9606449999999995,22.569500000000005,1990.2833333327455
2024-03-28 18:06:00,31.452550000000002,1.5914359999999999,1.0217982997565813,6.799764,5.815968,20.83330000000001,1990.3333333327455
2024-04-02 07:42:00,70.630785,1.8229160000000002,1.3424360209424135,6.365737,5.497681,33.85419999999999,1990.3333333327455
2024-04-02 07:45:00,81.04745,1.5625,1.145464263656039,7.060182000000001,6.307872,29.51389999999998,1990.3833333327455
2024-04-02 07:48:00,81.524885,1.2152779999999996,1.1262457790412967,6.278936,6.105328,35.87969999999996,1990.4333333327454
2024-04-02 07:51:00,94.54572,1.3599539999999992,1.1454946519964715,6.2210659999999995,5.815972,34.14349999999996,1990.4833333327454
2024-04-02 07:54:00,92.824075,1.1284729999999996,1.0392517022201961,5.729172,5.555559000000001,33.27539999999999,1990.5333333327453
2024-04-02 07:57:00,88.006365,1.0995369999999998,0.9948303321914,5.555552,5.3530050000000005,32.696799999999996,1990.5833333327453
2024-04-02 08:00:00,84.765625,1.2442130000000002,1.044871635831672,5.642362,5.266199,32.11809999999997,1990.6333333327452
2024-04-02 08:03:00,86.820025,1.3310180000000003,1.0491408178314885,5.671297,5.150459000000001,31.828700000000026,1990.6833333327452
2024-04-02 08:06:00,84.92476500000001,1.273148,1.0741203795185699,5.758097,5.3819490000000005,28.93520000000001,1990.7333333327451
2024-04-02 08:09:00,88.4838,1.244212,1.061150899690166,6.018517,5.671295000000001,30.9606,1990.783333332745
2024-04-02 08:12:00,84.649885,0.8969909999999999,1.0741161976254694,5.8159730000000005,6.192132,31.25,1990.833333332745
2024-04-02 08:15:00,83.26099500000001,0.8969909999999999,1.0611505596968005,5.902783,6.250001999999999,29.803200000000004,1990.883333332745
2024-04-02 08:18:00,75.17361,0.983797,1.0544809444701002,6.076393,6.221066,28.645899999999983,1990.933333332745
2024-04-02 08:21:00,70.60185,1.070602,1.041399011459327,6.134263,6.076390999999999,28.06710000000004,1990.983333332745
2024-04-02 08:24:00,67.63599500000001,1.1574080000000002,1.0528899306383288,6.250003,6.047455,27.199099999999987,1991.0333333327449
2024-04-02 08:27:00,67.274305,1.2152779999999996,1.064056218117254,6.278932999999999,5.989585000000001,26.620300000000043,1991.0833333327448
2024-04-02 08:30:00,67.73726500000001,1.273148,1.0741147409585243,6.481483,6.105325000000001,26.331099999999992,1991.1333333327448
2024-04-02 08:33:00,67.47685,1.2152779999999996,1.0480924623542305,6.510413000000001,6.192125,27.488399999999984,1991.1833333327447
2024-04-02 08:36:00,69.12615500000001,1.2152770000000004,1.0954665190932507,6.452542000000001,6.221064999999999,27.488400000000013,1991.2333333327447
2024-04-02 08:39:00,70.153355,1.157407,1.083465286401398,6.394672000000001,6.250005,27.488399999999984,1991.2833333327446
2024-04-02 08:42:00,70.83333,1.1284720000000004,1.0844930979870975,6.336807,6.250005,28.645800000000037,1991.3333333327446
2024-04-02 08:45:00,70.54398,1.070602,1.0850076841792886,6.394677,6.423615000000001,27.777799999999985,1991.3833333327445
2024-04-02 08:48:00,70.35589999999999,1.1863419999999998,1.0972540850365358,6.597217,6.423615000000001,27.488399999999984,1991.4333333327445
2024-04-02 08:51:00,68.258105,1.273148,1.122259655457902,6.770838,6.4814799999999995,27.198999999999984,1991.4833333327445
2024-04-02 08:54:00,66.319445,1.3020829999999997,1.1195124270251398,6.828702999999999,6.4814799999999995,26.331099999999992,1991.5333333327444
2024-04-02 08:57:00,64.90162000000001,1.273148,1.0903412696626738,6.857638000000001,6.51042,26.62039999999999,1991.5833333327444
2024-04-02 09:00:00,66.00116,1.273148,1.0903412696626738,6.7708330000000005,6.423615,26.04169999999999,1991.6333333327443
2024-04-02 09:03:00,66.087965,1.157407,1.0834600562237735,6.539352,6.394674999999999,26.620400000000018,1991.6833333327443
2024-04-02 09:06:00,67.54919000000001,1.0127309999999996,1.0555416274298128,6.278935999999999,6.365745,26.620300000000043,1991.7333333327442
2024-04-02 09:09:00,69.16956,0.9259250000000003,1.0507606740725448,6.13426,6.394674999999999,27.199000000000012,1991.7833333327442
2024-04-02 09:12:00,67.31770499999999,0.9837959999999999,1.0544851997576574,6.307866000000001,6.4525500000000005,27.488399999999956,1991.8333333327441
2024-04-02 09:15:00,64.72801000000001,1.0995370000000007,1.0850102332162397,6.5104120000000005,6.481485,26.620400000000018,1991.883333332744
2024-04-02 09:18:00,62.948495,1.186343,1.0819145392076774,6.655093,6.4525500000000005,26.04170000000005,1991.933333332744
2024-04-02 09:21:00,61.631945,1.2442129999999993,1.0931624521994818,6.712968,6.423615000000001,25.752300000000048,1991.983333332744
2024-04-02 09:24:00,62.051505000000006,1.273148,1.0741147409585232,6.7708330000000005,6.394674999999999,26.33099999999999,1992.033333332744
2024-04-02 09:27:00,62.094905,1.273148,1.0903412696626738,6.7708330000000005,6.423615,26.909699999999987,1992.083333332744
2024-04-02 09:30:00,62.239585,1.273148,1.090335693809097,6.799772999999999,6.452545000000001,26.041600000000017,1992.1333333327439
2024-04-02 09:33:00,62.644675,1.2152770000000004,1.079841001218847,6.712962000000001,6.452545000000001,26.33099999999999,1992.1833333327438
2024-04-02 09:36:00,64.71354500000001,1.186343,1.0819092120180025,6.684031999999999,6.481479,25.463000000000022,1992.2333333327438
2024-04-02 09:39:00,63.773145,1.1284720000000004,1.113944380834304,6.655092,6.6261600000000005,25.75229999999999,1992.2833333327437
2024-04-02 09:42:00,60.64815,1.3020830000000005,1.1033359664660594,7.002318000000001,6.626155,24.884299999999996,1992.3333333327437
2024-04-02 09:45:00,56.84317,1.4467590000000001,1.1328767542004654,7.204864,6.626155,25.752400000000023,1992.3833333327436
2024-04-02 09:48:00,56.409144999999995,1.5335649999999994,1.1336726858063082,7.3206,6.597225000000001,24.594899999999996,1992.4333333327436
2024-04-02 09:51:00,57.349535,1.5624989999999999,1.1084925786883302,7.262733999999999,6.452545000000001,25.752399999999994,1992.4833333327435
2024-04-02 09:54:00,55.801505,1.4467590000000001,1.097882823214885,7.146994,6.510415000000001,24.305499999999995,1992.5333333327435
2024-04-02 09:57:00,57.33507,1.3888879999999997,1.1081448384236492,6.973383,6.452545000000001,24.594899999999996,1992.5833333327435
2024-04-02 10:00:00,57.95718,1.359953,1.0956604747674892,7.002318,6.510415,23.7269,1992.6333333327434
2024-04-02 10:03:00,57.14699,1.3020829999999997,1.1033359664660594,7.002318,6.626155,25.173699999999997,1992.6833333327434
2024-04-02 10:06:00,57.436345,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,25.17360000000002,1992.7333333327433
2024-04-02 10:09:00,58.73843,1.3888879999999997,1.1418101249640216,7.118053,6.655094999999999,26.04169999999999,1992.7833333327433
2024-04-02 10:12:00,59.24479,1.3888879999999997,1.1250747985329241,7.175922999999999,6.684025,24.594899999999996,1992.8333333327432
2024-04-02 10:15:00,58.912040000000005,1.359953,1.1290731851830373,7.204858,6.770835000000001,24.884299999999996,1992.8833333327432
2024-04-02 10:18:00,58.362265,1.3888889999999998,1.1250752329800453,7.233794,6.741895,25.75229999999999,1992.9333333327431
2024-04-02 10:21:00,57.725695,1.4467590000000001,1.1328767542004654,7.320604,6.741895,24.88420000000002,1992.983333332743
2024-04-02 10:24:00,56.95891,1.4756939999999998,1.1451345644257245,7.320599,6.712965,25.17360000000002,1993.033333332743
2024-04-02 10:27:00,56.481485,1.4756939999999998,1.1451285490852514,7.349539,6.741895,24.884299999999996,1993.083333332743
2024-04-02 10:30:00,56.36574,1.4756939999999998,1.1451345644257245,7.320599,6.712965,24.59499999999997,1993.133333332743
2024-04-02 10:33:00,57.39294,1.5046290000000004,1.1573133589706146,7.2337940000000005,6.597225,24.594899999999996,1993.183333332743
2024-04-02 10:36:00,56.539355,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,24.594899999999996,1993.2333333327429
2024-04-02 10:39:00,56.59722,1.4467590000000001,1.1328827264300965,7.291664,6.712965,24.594899999999996,1993.2833333327428
2024-04-02 10:42:00,56.582755000000006,1.4467590000000001,1.1328827264300965,7.291664,6.712965,24.305600000000027,1993.3333333327428
2024-04-02 10:45:00,57.08912,1.4467590000000001,1.1328827264300965,7.233794,6.655094999999999,24.884299999999996,1993.3833333327427
2024-04-02 10:48:00,58.47801,1.4467590000000001,1.1500576787132573,7.262734,6.7129650000000005,25.462900000000047,1993.4333333327427
2024-04-02 10:51:00,58.130785,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,24.884299999999996,1993.4833333327426
2024-04-02 10:54:00,59.635419999999996,1.273148,1.106385004364352,7.060182999999999,6.7418949999999995,25.46289999999999,1993.5333333327426
2024-04-02 10:57:00,61.660880000000006,1.0995369999999998,1.0703438028791086,6.770832,6.7129650000000005,24.88420000000002,1993.5833333327425
2024-04-02 11:00:00,61.935765,1.0416669999999995,1.0703388377079186,6.684032,6.741895,24.59480000000002,1993.6333333327425
2024-04-02 11:03:00,61.12558,1.157407,1.0985183669606675,6.857642,6.741895,24.88420000000002,1993.6833333327424
2024-04-02 11:06:00,60.286460000000005,1.157407,1.0834600562237735,6.857642,6.712965,25.173599999999965,1993.7333333327424
2024-04-02 11:09:00,59.895830000000004,1.1863419999999998,1.0664180651303554,6.886577,6.655095,24.88420000000002,1993.7833333327424
2024-04-02 11:12:00,59.288195,1.2442129999999993,1.0772472317666184,6.973378,6.655095,25.173599999999965,1993.8333333327423
2024-04-02 11:15:00,58.333330000000004,1.359953,1.1124630845461125,7.1180579999999996,6.655095,24.595000000000027,1993.8833333327423
2024-04-02 11:18:00,57.46528,1.359953,1.0956663151423196,7.146988,6.655095,24.88420000000002,1993.9333333327422
2024-04-02 11:21:00,58.47801,1.359953,1.1124630845461119,7.031248000000001,6.5682849999999995,24.305600000000027,1993.9833333327422
2024-04-02 11:24:00,58.174189999999996,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,25.173500000000047,1994.0333333327421
2024-04-02 11:27:00,58.203125,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.01619999999997,1994.083333332742
2024-04-02 11:30:00,58.188655,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.884199999999964,1994.133333332742
2024-04-02 11:33:00,57.971645,1.3020829999999997,1.1195124270251398,7.060187999999999,6.712965,24.595000000000027,1994.183333332742
2024-04-02 11:36:00,57.392939999999996,1.3888889999999998,1.1418105637172502,7.175924,6.712965,24.305500000000052,1994.233333332742
2024-04-02 11:39:00,57.2338,1.4178230000000003,1.1032924499413417,7.146988,6.5682849999999995,25.173599999999965,1994.283333332742
2024-04-02 11:42:00,57.13252,1.359953,1.1124630845461125,7.1180579999999996,6.655095,24.016200000000026,1994.3333333327419
2024-04-02 11:45:00,56.53935,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,25.46289999999999,1994.3833333327418
2024-04-02 11:48:00,56.30787,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,23.7269,1994.4333333327418
2024-04-02 11:51:00,56.452545,1.4178230000000003,1.1205493250587664,7.1180579999999996,6.5682849999999995,23.72679999999997,1994.4833333327417
2024-04-02 11:54:00,55.541084999999995,1.359953,1.0786614130006884,7.1180579999999996,6.597225000000001,23.4375,1994.5333333327417
2024-04-02 11:57:00,55.16493,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,23.72679999999997,1994.5833333327416
2024-04-02 12:00:00,55.005790000000005,1.4467590000000001,1.1328827264300965,7.2337940000000005,6.655095,23.4375,1994.6333333327416
2024-04-02 12:03:00,54.6875,1.3888889999999998,1.1081511532528123,7.175924,6.655095,23.4375,1994.6833333327415
2024-04-02 12:06:00,55.439815,1.4467590000000001,1.1154928435121674,7.146993999999999,6.5393550000000005,23.726800000000026,1994.7333333327415
2024-04-02 12:09:00,54.658564999999996,1.3888889999999998,1.1081452684915332,7.146993999999999,6.626155,23.72679999999997,1994.7833333327414
2024-04-02 12:12:00,55.960645,1.4178230000000003,1.1205552537649326,7.146988,6.597225,24.305600000000027,1994.8333333327414
2024-04-02 12:15:00,56.163195,1.4178230000000003,1.1205552537649326,7.146988,6.597225,23.726800000000026,1994.8833333327414
2024-04-02 12:18:00,54.99132,1.3888889999999998,1.1081511532528123,7.233794,6.712965,23.4375,1994.9333333327413
2024-04-02 12:21:00,54.57176,1.3888889999999998,1.1081511532528123,7.233794,6.712965,23.1481,1994.9833333327413
2024-04-02 12:24:00,55.034725,1.4467590000000001,1.1328827264300965,7.233794,6.655094999999999,22.858799999999974,1995.0333333327412
2024-04-02 12:27:00,54.875575,1.4178230000000003,1.1205552537649326,7.204858,6.655094999999999,24.30559999999997,1995.0833333327412
2024-04-02 12:30:00,55.815975,1.4178230000000003,1.1205552537649326,7.146988,6.597225,24.59480000000002,1995.1333333327411
2024-04-02 12:33:00,56.163195,1.4178230000000003,1.1205552537649326,7.146988,6.597225,25.17360000000002,1995.183333332741
2024-04-02 12:36:00,55.54109,1.359953,1.0956663151423196,7.146988,6.655095,24.016200000000026,1995.233333332741
2024-04-02 12:39:00,56.48148,1.4178230000000003,1.1032924499413417,7.146988,6.5682849999999995,24.884299999999996,1995.283333332741
2024-04-02 12:42:00,56.293405,1.4467590000000001,1.1328827264300965,7.233794,6.655094999999999,24.88420000000002,1995.333333332741
2024-04-02 12:45:00,55.324075,1.359953,1.0614494060671285,7.204858,6.655095,24.884299999999996,1995.383333332741
2024-04-02 12:48:00,55.179395,1.4178230000000003,1.1205552537649326,7.204858,6.655094999999999,24.594899999999996,1995.4333333327409
2024-04-02 12:51:00,56.235535,1.4178230000000003,1.1205552537649326,7.204858,6.655094999999999,23.7269,1995.4833333327408
2024-04-02 12:54:00,55.005790000000005,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,24.01619999999997,1995.5333333327408
2024-04-02 12:57:00,54.97685,1.359953,1.0956604747674892,7.233798,6.741895,24.30559999999997,1995.5833333327407
2024-04-02 13:00:00,54.050925,1.359953,1.0786614130006877,7.146988,6.626155,23.4375,1995.6333333327407
2024-04-02 13:03:00,52.792244999999994,1.359953,1.0786614130006877,7.146988,6.626155,23.4375,1995.6833333327406
2024-04-02 13:06:00,51.880790000000005,1.3888889999999998,1.091016656784795,7.175924,6.626155,24.016200000000026,1995.7333333327406
2024-04-02 13:09:00,52.5897,1.5046290000000004,1.1037115926126513,7.2337940000000005,6.510415,23.72679999999997,1995.7833333327405
2024-04-02 13:12:00,51.0272,1.4467590000000001,1.0800467373340394,7.175924000000001,6.510415000000001,23.726800000000026,1995.8333333327405
2024-04-02 13:15:00,51.649305,1.5046290000000004,1.1037115926126513,7.175924000000001,6.452545000000001,24.305499999999995,1995.8833333327404
2024-04-02 13:18:00,52.473960000000005,1.4467590000000001,1.0800467373340394,7.118054000000001,6.452545000000001,23.4375,1995.9333333327404
2024-04-02 13:21:00,52.922455,1.4178230000000003,1.0681075826726452,7.089118000000001,6.452545000000001,23.4375,1995.9833333327404
2024-04-02 13:24:00,52.184605000000005,1.3310179999999994,1.0662255152251137,7.060183,6.568285,23.7269,1996.0333333327403
2024-04-02 13:27:00,53.645835,1.3888879999999997,1.1081507231834018,7.060183,6.5393550000000005,24.01610000000005,1996.0833333327403
2024-04-02 13:30:00,53.819445,1.3888879999999997,1.1081507231834018,7.118053,6.597225,24.594899999999996,1996.1333333327402
2024-04-02 13:33:00,54.021995000000004,1.3888879999999997,1.1081448384236492,7.204863,6.684025,24.88420000000002,1996.1833333327402
2024-04-02 13:36:00,53.284144999999995,1.4178230000000003,1.1205493250587664,7.233798,6.684025,24.30559999999997,1996.2333333327401
2024-04-02 13:39:00,52.054395,1.3020829999999997,1.0704476342799758,7.175922999999999,6.741899999999999,22.858799999999974,1996.28333333274
2024-04-02 13:42:00,52.604169999999996,1.3888879999999997,1.0736723136262967,7.175922999999999,6.597225,22.858799999999974,1996.33333333274
2024-04-02 13:45:00,51.86632,1.3310179999999994,1.0662255152251148,7.089122999999999,6.597225000000001,23.1481,1996.38333333274
2024-04-02 13:48:00,52.141205,1.3310179999999994,1.0830995061817352,7.118053,6.655095,24.305500000000052,1996.43333333274
2024-04-02 13:51:00,52.141205,1.3310179999999994,1.0830995061817352,7.118053,6.655095,24.305499999999995,1996.48333333274
2024-04-02 13:54:00,52.126735,1.3310179999999994,1.0491467590151242,7.175922999999999,6.655095,23.4375,1996.5333333327399
2024-04-02 13:57:00,53.935185000000004,1.3020829999999997,1.0704476342799758,7.031248,6.597225,24.88420000000002,1996.5833333327398
2024-04-02 14:00:00,55.251735,1.2152770000000004,1.0480920093474535,6.886572000000001,6.5682849999999995,24.01619999999997,1996.6333333327398
2024-04-02 14:03:00,56.351275,1.2152770000000004,1.064055760517928,6.886572000000001,6.597225,24.594899999999996,1996.6833333327397
2024-04-02 14:06:00,70.167825,1.4467590000000001,1.1838266501880241,6.9444420000000004,6.452543,28.356499999999983,1996.7333333327397
2024-04-02 14:09:00,52.445025,0.9548610000000002,0.9835127697449731,6.8287070000000005,6.886576,23.1481,1996.7833333327396
2024-04-02 14:12:00,50.983795,1.186343,1.0189307813843873,6.336803000000001,6.0185200000000005,22.85880000000003,1996.8333333327396
2024-04-02 14:15:00,51.86632,1.273148,1.0577078879122817,6.568283,6.163195,22.858799999999974,1996.8833333327395
2024-04-02 14:18:00,51.73611,1.273148,1.0741147409585243,6.915513,6.5393550000000005,24.305500000000052,1996.9333333327395
2024-04-02 14:21:00,51.099540000000005,1.2152779999999996,1.0156165272183206,6.857643,6.481485,23.14820000000003,1996.9833333327394
2024-04-02 14:24:00,49.117475,1.186343,0.9863421848961604,6.6261529999999995,6.25,23.726800000000026,1997.0333333327394
2024-04-02 14:27:00,47.17882,1.2152779999999996,0.982336115196695,6.597218,6.16319,23.148199999999974,1997.0833333327394
2024-04-02 14:30:00,46.70139,1.3020829999999997,1.0021962257845756,6.597218000000001,6.047455,22.56940000000003,1997.1333333327393
2024-04-02 14:33:00,45.717595,1.3020829999999997,0.9845482988871461,6.597218000000001,6.018515,21.990700000000004,1997.1833333327393
2024-04-02 14:36:00,45.572919999999996,1.3020829999999997,0.9845482988871461,6.597218000000001,6.018515,21.990700000000004,1997.2333333327392
2024-04-02 14:39:00,47.251155,1.359953,1.0263262907244184,6.626157999999999,6.018515000000001,22.85880000000003,1997.2833333327392
2024-04-02 14:42:00,49.33449,1.3888889999999998,1.0202122051412574,6.655088,5.989579000000001,22.85880000000003,1997.3333333327391
2024-04-02 14:45:00,50.89699,1.3020829999999997,1.053705921548441,6.684028,6.221064999999999,23.14820000000003,1997.383333332739
2024-04-02 14:48:00,52.27141,1.3020829999999997,1.053705921548442,6.741897999999999,6.278935000000001,22.85880000000003,1997.433333332739
2024-04-02 14:51:00,52.633105,1.3020829999999997,1.0704476342799758,6.741897999999999,6.307874999999999,23.4375,1997.483333332739
2024-04-02 14:54:00,50.5353,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,23.4375,1997.533333332739
2024-04-02 14:57:00,48.654515,1.2152779999999996,0.9990793933666834,6.712968,6.307869999999999,22.280099999999948,1997.583333332739
2024-04-02 15:00:00,48.003475,1.2442129999999993,0.977725560053189,6.684028,6.192125,21.99079999999998,1997.6333333327389
2024-04-02 15:03:00,47.06308,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,22.569399999999973,1997.6833333327388
2024-04-02 15:06:00,46.006945,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,22.280100000000004,1997.7333333327388
2024-04-02 15:09:00,46.614580000000004,1.3020829999999997,1.0195921246202875,6.655088,6.1342550000000005,22.280100000000004,1997.7833333327387
2024-04-02 15:12:00,49.551505,1.3888889999999998,1.0202122051412574,6.626157999999999,5.960649,22.85880000000003,1997.8333333327387
2024-04-02 15:15:00,50.708915000000005,1.3888889999999998,1.0736667010093388,6.770838,6.1921289999999996,23.726800000000026,1997.8833333327386
2024-04-02 15:18:00,69.02488500000001,1.5335650000000003,1.1154421164958028,6.886577999999999,6.134262999999999,28.64580000000001,1997.9333333327386
2024-04-02 15:21:00,59.62095,1.186343,0.9697365463700421,6.9444479999999995,6.539355,25.173599999999965,1997.9833333327385
2024-04-02 15:24:00,57.725695,1.2152779999999996,1.0319527044036616,6.365738,6.0185200000000005,24.594899999999996,1998.0333333327385
2024-04-02 15:27:00,57.074650000000005,1.2442129999999993,1.0931624521994818,6.857638,6.568285,24.595000000000027,1998.0833333327384
2024-04-02 15:30:00,56.98785,1.3020829999999997,1.1033415866068137,7.089117999999999,6.7129650000000005,24.594899999999996,1998.1333333327384
2024-04-02 15:33:00,56.814235,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,24.305499999999995,1998.1833333327384
2024-04-02 15:36:00,56.42361,1.2442129999999993,1.0611513493390936,6.973378,6.626155,23.726800000000026,1998.2333333327383
2024-04-02 15:39:00,55.888310000000004,1.2442129999999993,1.0611513493390936,6.973378,6.626155,23.726800000000026,1998.2833333327383
2024-04-02 15:42:00,55.685765,1.2442129999999993,1.0611513493390936,6.973378,6.626155,24.594899999999996,1998.3333333327382
2024-04-02 15:45:00,56.307869999999994,1.3020829999999997,1.0704476342799758,6.973378,6.5393550000000005,27.488400000000013,1998.3833333327382
2024-04-02 15:48:00,56.336805,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,23.726800000000026,1998.4333333327381
2024-04-02 15:51:00,55.367475,1.3020829999999997,1.1033415866068128,7.031248000000001,6.655095,24.305600000000027,1998.483333332738
2024-04-02 15:54:00,53.60243,1.1574079999999993,1.0682495858023324,6.886578,6.71296,24.594899999999996,1998.533333332738
2024-04-02 15:57:00,53.573494999999994,1.4467599999999994,1.1670343689483251,7.1180579999999996,6.597218,23.4375,1998.583333332738
2024-04-02 16:00:00,60.445605,1.6203709999999996,1.1122366166073763,7.175927999999999,6.278937,25.752399999999966,1998.633333332738
2024-04-02 16:03:00,59.548615,1.3599539999999992,1.161746325736314,7.146988,6.770834,24.30559999999997,1998.683333332738
2024-04-02 16:06:00,56.814235,1.2152779999999996,1.0954616140563644,7.175927999999999,6.94444,23.72679999999997,1998.7333333327379
2024-04-02 16:09:00,56.163195,1.2442129999999993,1.0448772939716275,6.973378,6.597225000000001,24.594899999999996,1998.7833333327378
2024-04-02 16:12:00,55.94618,1.3020829999999997,1.0869858389652522,6.915508,6.510415000000001,24.30559999999997,1998.8333333327378
2024-04-02 16:15:00,55.555555,1.2442129999999993,1.1089159900484382,7.031248,6.770835000000001,23.4375,1998.8833333327377
2024-04-02 16:18:00,56.00405,1.2442129999999993,1.0931624521994818,7.031248,6.741895,24.30559999999997,1998.9333333327377
2024-04-02 16:21:00,56.409144999999995,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,24.01619999999997,1998.9833333327376
2024-04-02 16:24:00,55.787040000000005,1.2442129999999993,1.0772472317666184,6.973378,6.655095,25.462999999999965,1999.0333333327376
2024-04-02 16:27:00,55.497685000000004,1.2442129999999993,1.0611513493390936,6.973378,6.626155,23.1481,1999.0833333327375
2024-04-02 16:30:00,54.658564999999996,1.3020829999999997,1.070441884050757,7.002318,6.568285,24.01619999999997,1999.1333333327375
2024-04-02 16:33:00,54.181135,1.3020829999999997,1.070441884050757,7.002318,6.568285,23.4375,1999.1833333327374
2024-04-02 16:36:00,54.239005000000006,1.3020829999999997,1.070441884050757,7.002318,6.568285,23.4375,1999.2333333327374
2024-04-02 16:39:00,54.93345,1.359953,1.0956604747674892,7.002318,6.510415,23.14820000000003,1999.2833333327374
2024-04-02 16:42:00,54.44155,1.2442129999999993,1.0772417006902117,6.886578,6.568285,23.1481,1999.3333333327373
2024-04-02 16:45:00,55.135995,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,24.01610000000005,1999.3833333327373
2024-04-02 16:48:00,55.64236,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,23.7269,1999.4333333327372
2024-04-02 16:51:00,54.600695,1.2442129999999993,1.0772472317666184,6.973378,6.655095,24.30559999999997,1999.4833333327372
2024-04-02 16:54:00,54.398145,1.3020829999999997,1.1033415866068128,7.031248,6.655094999999999,24.016200000000026,1999.5333333327371
2024-04-02 16:57:00,53.718175,1.2442129999999993,1.0772472317666184,7.031248,6.712965,24.01619999999997,1999.583333332737
2024-04-02 17:00:00,53.6603,1.3020829999999997,1.0704476342799758,7.031248,6.597225,22.569399999999973,1999.633333332737
2024-04-02 17:03:00,52.980325,1.2442129999999993,1.0611513493390936,6.973378,6.626155,24.01610000000005,1999.683333332737
2024-04-02 17:06:00,52.502894999999995,1.2442129999999993,1.0448772939716275,6.973378,6.597225000000001,22.858799999999974,1999.733333332737
2024-04-02 17:09:00,51.909725,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.305499999999995,1999.783333332737
2024-04-02 17:12:00,51.86632,1.3020829999999997,1.070441884050757,7.002318,6.568285,23.1481,1999.8333333327369
2024-04-02 17:15:00,52.676505000000006,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,23.148199999999974,1999.8833333327368
2024-04-02 17:18:00,51.895255000000006,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,24.016200000000026,1999.9333333327368
2024-04-02 17:21:00,52.242475,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,23.7269,1999.9833333327367
2024-04-02 17:24:00,53.689235,1.3020829999999997,1.0704476342799758,6.973378,6.5393550000000005,23.4375,2000.0333333327367
2024-04-02 17:27:00,54.759834999999995,1.3020829999999997,1.053705921548441,6.973378,6.510415,24.595,2000.0833333327366
2024-04-02 17:30:00,54.54282,1.359953,1.0956604747674892,7.002318,6.510415,24.594899999999996,2000.1333333327366
2024-04-02 17:33:00,53.60243,1.3020829999999997,1.070441884050757,7.002318,6.568285,25.17350000000002,2000.1833333327365
2024-04-02 17:36:00,53.53009,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,24.01619999999997,2000.2333333327365
2024-04-02 17:39:00,53.443285,1.3888879999999997,1.091016231171712,7.089122999999999,6.5393550000000005,24.594900000000024,2000.2833333327364
2024-04-02 17:42:00,52.126735,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,24.594900000000024,2000.3333333327364
