Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-02 17:45:00,51.75058,1.3020829999999997,1.053705921548441,7.031248000000001,6.568285,23.43750000000003,2000.3833333327364
2024-04-02 17:48:00,50.491895,1.273148,1.0577078879122817,7.031248000000001,6.6261600000000005,23.1481,2000.4333333327363
2024-04-02 17:51:00,50.057869999999994,1.3020829999999997,1.053705921548441,7.031248000000001,6.568285,23.4375,2000.4833333327363
2024-04-02 17:54:00,49.551505,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,24.016200000000026,2000.5333333327362
2024-04-02 17:57:00,49.131945,1.3310179999999994,1.0318398512812574,7.0312529999999995,6.481485,24.884299999999996,2000.5833333327362
2024-04-02 18:00:00,48.350695,1.3310179999999994,1.0662255152251137,6.944443,6.452545,22.569399999999973,2000.6333333327361
2024-04-02 18:03:00,47.468175,1.3310179999999994,1.0491467590151242,6.944443,6.423615000000001,23.1481,2000.683333332736
2024-04-02 18:06:00,45.65972,1.3310180000000003,1.0143040702295436,6.973378,6.394679999999999,23.1481,2000.733333332736
2024-04-02 18:09:00,46.657985,1.4178230000000003,1.0501542969889477,6.9444479999999995,6.278935000000001,24.594900000000052,2000.783333332736
2024-04-02 18:12:00,46.542245,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,24.01619999999997,2000.833333332736
2024-04-02 18:15:00,47.207755000000006,1.359953,1.026332442681265,6.915508,6.307874999999999,24.305499999999995,2000.883333332736
2024-04-02 18:18:00,46.542245,1.3020829999999997,1.053705921548441,6.915508,6.452545,23.7269,2000.9333333327359
2024-04-02 18:21:00,46.542245,1.3020829999999997,1.036755908294003,7.002318,6.510415000000001,22.280100000000004,2000.9833333327358
2024-04-02 18:24:00,46.31076,1.359953,1.0786614130006877,7.031248000000001,6.510415,23.148199999999974,2001.0333333327358
2024-04-02 18:27:00,44.907405,1.273148,1.007260832052645,7.002318,6.51042,22.858799999999974,2001.0833333327357
2024-04-02 18:30:00,44.328705,1.3020829999999997,1.0195921246202875,6.944448,6.423615000000001,23.4375,2001.1333333327357
2024-04-02 18:33:00,44.05382,1.3020829999999997,1.053705921548441,6.915508,6.452545,23.1481,2001.1833333327356
2024-04-02 18:36:00,43.605325,1.2442129999999993,0.97772556005319,6.828707999999999,6.336805000000001,21.990800000000036,2001.2333333327356
2024-04-02 18:39:00,43.388310000000004,1.2442129999999993,0.97772556005319,6.828707999999999,6.336805000000001,23.4375,2001.2833333327355
2024-04-02 18:42:00,42.288775,1.3020829999999997,1.0195921246202875,6.799767999999999,6.278935,21.122600000000034,2001.3333333327355
2024-04-02 18:45:00,43.243635,1.359953,1.0263262907244184,6.886577999999999,6.278935000000001,22.858799999999974,2001.3833333327354
2024-04-02 18:48:00,42.66493,1.359953,1.0084003656776663,6.886577999999999,6.250005,21.41210000000001,2001.4333333327354
2024-04-02 18:51:00,44.502309999999994,1.157407,0.9403616880637743,6.5682920000000005,6.163195,22.56940000000003,2001.4833333327354
2024-04-02 18:54:00,46.80266,0.983797,0.9397263636787614,6.2210659999999995,6.134259,23.72679999999997,2001.5333333327353
2024-04-02 18:57:00,50.0,0.7233799999999997,0.8983739655778087,5.787034,6.163194,24.884299999999996,2001.5833333327353
2024-04-02 19:00:00,46.730329999999995,0.4050929999999999,0.8573868607402673,5.208333,6.36574,22.858799999999974,2001.6333333327352
2024-04-02 19:03:00,41.550920000000005,0.49189799999999995,0.8429759299880726,5.613428999999999,6.452551,21.412000000000035,2001.6833333327352
2024-04-02 19:06:00,31.72743,0.6076389999999998,0.817384964249146,5.931710000000001,6.394671,23.1481,2001.7333333327351
2024-04-03 07:42:00,35.416669999999996,1.7071769999999997,1.6037749252627325,4.4560189999999995,4.253475,21.990700000000004,2001.7333333327351
2024-04-03 07:45:00,75.20254499999999,1.5625,1.0896148660289446,6.655097,5.815977,26.04169999999999,2001.783333332735
2024-04-03 07:48:00,81.04745,0.983797,0.9981946149332532,5.439812,5.468744999999999,28.645899999999983,2001.833333332735
2024-04-03 07:51:00,86.009835,0.868055,0.9385357683737782,5.295135999999999,5.439811000000001,30.092600000000004,2001.883333332735
2024-04-03 07:54:00,82.47974500000001,0.694445,0.9666409910006004,5.092592,5.700227,31.5394,2001.933333332735
2024-04-03 07:57:00,73.480905,0.5787040000000001,0.8920406853551386,4.803237000000001,5.526623000000001,28.935199999999952,2001.983333332735
2024-04-03 08:00:00,64.583335,0.6076389999999998,0.8766396166562709,4.947912,5.555553,26.331000000000017,2002.0333333327349
2024-04-03 08:03:00,66.145835,0.8391200000000003,0.9232069742266329,5.295142,5.468751999999999,25.46289999999999,2002.0833333327348
2024-04-03 08:06:00,62.02257,0.8101849999999997,0.9475066876823662,5.208336999999999,5.497682000000001,26.331000000000017,2002.1333333327348
2024-04-03 08:09:00,60.474535,0.8969909999999999,0.9675292964898553,5.8159730000000005,5.9606520000000005,26.04169999999999,2002.1833333327347
2024-04-03 08:12:00,60.243055,0.9259259999999996,0.9826631770297534,6.047453,6.163197,24.884199999999964,2002.2333333327347
2024-04-03 08:15:00,60.32986,0.9259259999999996,1.0238621788658966,6.221063,6.4236070000000005,26.620299999999986,2002.2833333327346
2024-04-03 08:18:00,60.648145,0.9259259999999996,1.0102488867328923,6.278932999999999,6.452547000000001,24.88420000000002,2002.3333333327346
2024-04-03 08:21:00,60.14178,0.9259259999999996,1.0102441612526627,6.250003,6.4236070000000005,25.462999999999965,2002.3833333327345
2024-04-03 08:24:00,59.96817,0.9548609999999993,1.0392508114172323,6.307867999999999,6.481477,25.46289999999999,2002.4333333327345
2024-04-03 08:27:00,59.664355,0.9548609999999993,1.0392508114172323,6.394677999999999,6.568287,24.305499999999995,2002.4833333327344
2024-04-03 08:30:00,59.54861,0.9548609999999993,1.0392508114172323,6.452548,6.626157000000001,24.884299999999996,2002.5333333327344
2024-04-03 08:33:00,59.157985,0.9548609999999993,1.0392555442400593,6.539348,6.712967000000001,25.463000000000022,2002.5833333327344
2024-04-03 08:36:00,59.9103,1.0127319999999997,1.069563350963809,6.539348,6.655096,26.620400000000018,2002.6333333327343
2024-04-03 08:39:00,59.606485,0.8969899999999997,1.0349333156601863,6.5104169999999995,6.799767000000001,25.463000000000022,2002.6833333327343
2024-04-03 08:42:00,56.72743,1.070602,1.0560659033611912,6.626162000000001,6.597220000000001,25.463000000000022,2002.7333333327342
2024-04-03 08:45:00,55.671295,1.0416670000000003,1.0124538030832584,6.539357000000001,6.4814799999999995,25.463000000000022,2002.7833333327342
2024-04-03 08:48:00,56.770835,1.1284720000000004,1.0392512289377345,6.539357000000001,6.365745,25.173699999999997,2002.8333333327341
2024-04-03 08:51:00,55.58449,1.0995369999999998,1.0254991496419803,6.5682920000000005,6.423615000000001,24.595000000000027,2002.883333332734
2024-04-03 08:54:00,54.21007,1.2152779999999996,1.0480924623542314,6.655093,6.336805000000001,24.30559999999997,2002.933333332734
2024-04-03 08:57:00,53.80498,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,24.594899999999996,2002.983333332734
2024-04-03 09:00:00,50.434025,1.1863419999999998,1.0349342286315115,6.915512999999999,6.626161,24.30559999999997,2003.033333332734
2024-04-03 09:03:00,50.13021,1.3310179999999994,1.0662255152251137,6.973383,6.481485,23.4375,2003.083333332734
2024-04-03 09:06:00,52.126735,1.359953,1.0440066763829692,6.655088,6.076385,23.4375,2003.1333333327339
2024-04-03 09:09:00,53.168405,1.273148,1.0410998688395008,6.712962999999999,6.278935000000001,24.594899999999996,2003.1833333327338
2024-04-03 09:12:00,54.74537,1.157407,1.02167395273498,6.539352,6.278935000000001,25.46289999999999,2003.2333333327338
2024-04-03 09:15:00,56.119789999999995,1.0127309999999996,1.0271335556840866,6.365735999999999,6.394674999999999,24.88420000000002,2003.2833333327337
2024-04-03 09:18:00,53.544560000000004,1.0416670000000003,1.0271366122219798,6.481477,6.4525500000000005,24.884299999999996,2003.3333333327337
2024-04-03 09:21:00,50.940394999999995,1.1284720000000004,1.0238652547319644,6.568282,6.365740000000001,23.7269,2003.3833333327336
2024-04-03 09:24:00,58.015045,1.3310180000000003,1.031839851281258,6.597217,6.047448999999999,25.173699999999997,2003.4333333327336
2024-04-03 09:27:00,60.387735,1.3310180000000003,1.0142979666123701,6.5104169999999995,5.931709000000001,24.884199999999964,2003.4833333327335
2024-04-03 09:30:00,52.64757,1.0995369999999998,1.0102442895924673,6.394677000000001,6.2210600000000005,25.173599999999965,2003.5333333327335
2024-04-03 09:33:00,58.434605000000005,1.3020829999999997,1.053705921548441,6.539347,6.076384,25.46289999999999,2003.5833333327334
2024-04-03 09:36:00,64.29398499999999,1.4178249999999997,1.171131688867482,6.973382999999999,6.510418,26.33099999999999,2003.6333333327334
2024-04-03 09:39:00,67.07176,1.3020839999999998,1.1033420343169853,6.944443000000001,6.568289,27.488400000000013,2003.6833333327334
2024-04-03 09:42:00,68.778935,1.273148,1.106385004364352,6.6840269999999995,6.365739,27.488400000000013,2003.7333333327333
2024-04-03 09:45:00,69.05382,1.157407,1.0985183669606675,6.626162000000001,6.510415000000001,27.199000000000012,2003.7833333327333
2024-04-03 09:48:00,72.670715,1.273148,1.1379780989880823,6.626162000000001,6.365744,29.513900000000035,2003.8333333327332
2024-04-03 09:51:00,77.57523499999999,1.3310180000000003,1.0997676670694432,6.452547,6.018519,30.092600000000004,2003.8833333327332
2024-04-03 09:54:00,80.06365500000001,1.273148,1.0577078879122817,6.0763869999999995,5.671298999999999,29.22460000000001,2003.9333333327331
2024-04-03 09:57:00,80.19386499999999,1.3888889999999998,1.091016656784795,6.163194000000001,5.613425,29.513999999999953,2003.983333332733
2024-04-03 10:00:00,78.64582999999999,1.5046299999999997,1.1037119991645032,6.249999999999999,5.526619999999999,29.51389999999998,2004.033333332733
2024-04-03 10:03:00,77.430555,1.5914349999999997,1.100955569186522,6.192125,5.324070000000001,29.51389999999998,2004.083333332733
2024-04-03 10:06:00,76.38889,1.5625,1.070442299659736,6.07639,5.20833,29.513999999999953,2004.133333332733
2024-04-03 10:09:00,72.52604500000001,1.4467599999999994,1.0436177793627077,5.93171,5.208330000000001,27.777799999999957,2004.183333332733
2024-04-03 10:12:00,62.48553,1.273148,1.007260832052645,5.873839,5.381941,25.463000000000022,2004.2333333327329
2024-04-03 10:15:00,53.153935000000004,1.2442130000000002,0.9777255600531893,6.047454000000001,5.555551,24.594899999999996,2004.2833333327328
2024-04-03 10:18:00,51.73611,1.4178240000000004,1.0319503445095897,6.336804,5.64236,23.72679999999997,2004.3333333327328
2024-04-03 10:21:00,51.0272,1.3888889999999998,1.0202122051412574,6.5393539999999994,5.873845,23.726800000000026,2004.3833333327327
2024-04-03 10:24:00,52.271415000000005,1.4467590000000001,1.0619589601086135,6.7129639999999995,6.018515000000001,23.7269,2004.4333333327327
2024-04-03 10:27:00,54.1088,1.4467590000000001,1.0800467373340394,6.944444000000001,6.278935000000001,24.0163,2004.4833333327326
2024-04-03 10:30:00,55.39641,1.4178230000000003,1.1032924499413417,7.002318000000001,6.423615,24.305499999999995,2004.5333333327326
2024-04-03 10:33:00,56.88657,1.3888879999999997,1.1081448384236492,7.0312529999999995,6.510415,24.88420000000002,2004.5833333327325
2024-04-03 10:36:00,58.3478,1.359953,1.1124630845461119,7.031248000000001,6.5682849999999995,24.59480000000002,2004.6333333327325
2024-04-03 10:39:00,59.3316,1.3020829999999997,1.1195124270251398,7.002317999999999,6.655094999999999,25.17360000000002,2004.6833333327324
2024-04-03 10:42:00,59.664355,1.273148,1.1222596554579027,6.973382999999999,6.684025,24.594899999999996,2004.7333333327324
2024-04-03 10:45:00,60.778355000000005,1.244212,1.1089101114917321,6.944446999999999,6.684025,24.016200000000026,2004.7833333327324
2024-04-03 10:48:00,61.501735,1.157407,1.0834600562237735,6.886572000000001,6.741895,25.75229999999999,2004.8333333327323
2024-04-03 10:51:00,62.659145,1.070601,1.085002223854825,6.655096,6.684025,25.17360000000002,2004.8833333327323
2024-04-03 10:54:00,63.990165000000005,0.9837959999999999,1.0819109977174823,6.510420999999999,6.7129650000000005,25.17360000000002,2004.9333333327322
2024-04-03 10:57:00,62.355325,1.0416670000000003,1.0844905833079155,6.712967000000001,6.7997700000000005,25.462999999999965,2004.9833333327322
2024-04-03 11:00:00,59.649885,1.186343,1.0972492852072142,6.915513,6.741899999999999,24.30559999999997,2005.0333333327321
2024-04-03 11:03:00,58.34780000000001,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,24.594899999999996,2005.083333332732
2024-04-03 11:06:00,57.87037,1.3020829999999997,1.1195124270251398,7.060187999999999,6.712965,24.30559999999997,2005.133333332732
2024-04-03 11:09:00,57.002314999999996,1.3020829999999997,1.0869858389652522,7.1469879999999995,6.741895,25.173599999999965,2005.183333332732
2024-04-03 11:12:00,57.17593,1.3888879999999997,1.1081507231834018,7.118053,6.597225,26.04159999999996,2005.233333332732
2024-04-03 11:15:00,57.3206,1.3888879999999997,1.1081448384236492,7.089122999999999,6.5682849999999995,24.884299999999996,2005.283333332732
2024-04-03 11:18:00,56.684025,1.359953,1.0956604747674892,7.1180579999999996,6.626155,23.14820000000003,2005.3333333327319
2024-04-03 11:21:00,57.783565,1.4467590000000001,1.1500576787132573,7.262734,6.7129650000000005,24.594899999999996,2005.3833333327318
2024-04-03 11:24:00,57.03125,1.3888889999999998,1.1418048134865566,7.3206039999999994,6.857635000000001,24.01619999999997,2005.4333333327318
2024-04-03 11:27:00,56.886575,1.3888889999999998,1.125075232980044,7.291664000000001,6.799765,24.594899999999996,2005.4833333327317
2024-04-03 11:30:00,56.42361,1.4467590000000001,1.1328827264300965,7.349534000000001,6.770835000000001,24.305499999999995,2005.5333333327317
2024-04-03 11:33:00,55.77257,1.4756939999999998,1.1451345644257245,7.378469000000001,6.770835000000001,24.305600000000027,2005.5833333327316
2024-04-03 11:36:00,55.020255000000006,1.4756939999999998,1.1451345644257245,7.378469000000001,6.770835000000001,24.01619999999997,2005.6333333327316
2024-04-03 11:39:00,54.600695,1.4756939999999998,1.127618805065973,7.4074089999999995,6.770835000000001,23.1481,2005.6833333327315
2024-04-03 11:42:00,54.267939999999996,1.4467590000000001,1.1154928435121663,7.349534000000001,6.741895,23.14820000000003,2005.7333333327315
2024-04-03 11:45:00,54.1956,1.4467590000000001,1.0978889476108242,7.291664,6.655095,24.305500000000052,2005.7833333327314
2024-04-03 11:48:00,54.1088,1.3888889999999998,1.091016656784795,7.262734,6.712965,22.85880000000003,2005.8333333327314
2024-04-03 11:51:00,55.555555,1.4178230000000003,1.1205493250587664,7.233798,6.684025,24.01619999999997,2005.8833333327314
2024-04-03 11:54:00,55.94618,1.3888879999999997,1.1418043747348032,7.204863,6.7418949999999995,24.594899999999996,2005.9333333327313
2024-04-03 11:57:00,57.01678,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,24.01619999999997,2005.9833333327313
2024-04-03 12:00:00,57.8559,1.3888879999999997,1.1418043747348032,7.204863,6.7418949999999995,24.305499999999995,2006.0333333327312
2024-04-03 12:03:00,57.33507,1.3020829999999997,1.1195124270251398,7.204858000000001,6.857635000000001,23.72679999999997,2006.0833333327312
2024-04-03 12:06:00,57.494215,1.3310179999999994,1.1325478432517921,7.262732999999999,6.886575,24.594899999999996,2006.1333333327311
2024-04-03 12:09:00,57.21933,1.3310179999999994,1.116245592343545,7.262732999999999,6.857635000000001,24.594899999999996,2006.183333332731
2024-04-03 12:12:00,57.074655,1.3310179999999994,1.1325478432517921,7.233793,6.857635000000001,23.4375,2006.233333332731
2024-04-03 12:15:00,56.510419999999996,1.3310179999999994,1.0997676670694418,7.233793,6.799765,23.72679999999997,2006.283333332731
2024-04-03 12:18:00,57.349535,1.3888879999999997,1.141810124964023,7.175922999999999,6.7129650000000005,24.01619999999997,2006.333333332731
2024-04-03 12:21:00,56.394675,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,24.01619999999997,2006.383333332731
2024-04-03 12:24:00,57.14699,1.359953,1.1124630845461125,7.175928,6.7129650000000005,24.884299999999996,2006.4333333327309
2024-04-03 12:27:00,57.69676,1.359953,1.1290731851830373,7.1469879999999995,6.7129650000000005,24.884299999999996,2006.4833333327308
2024-04-03 12:30:00,56.582755,1.3310179999999994,1.1325478432517921,7.118053,6.741895,24.305600000000027,2006.5333333327308
2024-04-03 12:33:00,56.510419999999996,1.359953,1.1290731851830362,7.146988,6.712965,24.59480000000002,2006.5833333327307
2024-04-03 12:36:00,56.25,1.359953,1.1124630845461125,7.204858,6.741895,24.305499999999995,2006.6333333327307
2024-04-03 12:39:00,56.13426,1.3888889999999998,1.1250752329800453,7.262734,6.770835000000001,23.4375,2006.6833333327306
2024-04-03 12:42:00,55.2228,1.3888889999999998,1.1081452684915332,7.262734,6.741895,24.88420000000002,2006.7333333327306
2024-04-03 12:45:00,55.7147,1.4178230000000003,1.1205552537649326,7.204858,6.655094999999999,23.4375,2006.7833333327305
2024-04-03 12:48:00,55.844905,1.4178230000000003,1.1376053751691808,7.233798,6.7129650000000005,24.594900000000052,2006.8333333327305
2024-04-03 12:51:00,54.904515,1.359953,1.0956663151423196,7.262728000000001,6.770835000000001,23.4375,2006.8833333327304
2024-04-03 12:54:00,54.39815,1.359953,1.1124630845461125,7.233798,6.770835000000001,23.4375,2006.9333333327304
2024-04-03 12:57:00,53.501155,1.359953,1.0956663151423196,7.204858,6.712965,24.305600000000027,2006.9833333327304
2024-04-03 13:00:00,52.864585000000005,1.359953,1.0614494060671285,7.204858,6.655095,22.569399999999973,2007.0333333327303
2024-04-03 13:03:00,52.213539999999995,1.359953,1.0956663151423196,7.146988,6.655095,23.7269,2007.0833333327303
2024-04-03 13:06:00,52.83565,1.359953,1.0786614130006877,7.146988,6.626155,22.858799999999974,2007.1333333327302
2024-04-03 13:09:00,52.445025,1.3310179999999994,1.0662255152251137,7.118053,6.626155,24.016200000000026,2007.1833333327302
2024-04-03 13:12:00,52.27141,1.3310179999999994,1.0830937106451841,7.089122999999999,6.626155,22.569399999999973,2007.2333333327301
2024-04-03 13:15:00,53.298615,1.3888879999999997,1.091016231171712,7.089122999999999,6.5393550000000005,24.594899999999996,2007.28333333273
2024-04-03 13:18:00,52.777775,1.3020829999999997,1.070441884050757,7.060187999999999,6.626155,23.726800000000026,2007.33333333273
2024-04-03 13:21:00,54.38368,1.3020829999999997,1.0704476342799758,7.031248,6.597225,24.305499999999995,2007.38333333273
2024-04-03 13:24:00,53.645835,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,24.30559999999997,2007.43333333273
2024-04-03 13:27:00,53.79051,1.2442129999999993,1.0611513493390947,7.089117999999999,6.741895,24.30559999999997,2007.48333333273
2024-04-03 13:30:00,53.25521,1.2442129999999993,1.0611513493390947,7.089117999999999,6.741895,23.1481,2007.5333333327299
2024-04-03 13:33:00,51.692710000000005,1.273148,1.0741147409585243,7.1469879999999995,6.77083,23.726800000000026,2007.5833333327298
2024-04-03 13:36:00,51.707175,1.3020829999999997,1.070441884050757,7.060187999999999,6.626155,23.4375,2007.6333333327298
2024-04-03 13:39:00,52.112269999999995,1.3020829999999997,1.0704476342799758,7.1469879999999995,6.712965,23.7269,2007.6833333327297
2024-04-03 13:42:00,51.96759,1.3020829999999997,1.0704476342799758,7.1469879999999995,6.712965,23.1481,2007.7333333327297
2024-04-03 13:45:00,52.676505,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,24.01619999999997,2007.7833333327296
2024-04-03 13:48:00,51.417825,1.359953,1.0786614130006877,7.233798,6.712965,22.569500000000005,2007.8333333327296
2024-04-03 13:51:00,51.171875,1.359953,1.0956663151423196,7.204858,6.712965,23.1481,2007.8833333327295
2024-04-03 13:54:00,51.25868,1.359953,1.0956604747674892,7.233798,6.741895,23.1481,2007.9333333327295
2024-04-03 13:57:00,52.22801,1.359953,1.0956604747674892,7.233798,6.741895,24.01619999999997,2007.9833333327294
2024-04-03 14:00:00,51.895255000000006,1.359953,1.0956604747674892,7.233798,6.741895,23.1481,2008.0333333327294
2024-04-03 14:03:00,52.170135,1.359953,1.0956663151423196,7.262728000000001,6.770835000000001,24.594899999999996,2008.0833333327294
2024-04-03 14:06:00,53.544560000000004,1.3888879999999997,1.1081507231834018,7.233793,6.7129650000000005,23.4375,2008.1333333327293
2024-04-03 14:09:00,53.689235,1.3888879999999997,1.1081507231834018,7.233793,6.7129650000000005,23.726800000000026,2008.1833333327293
2024-04-03 14:12:00,52.850115,1.359953,1.1124630845461119,7.262728000000001,6.799765,23.726800000000026,2008.2333333327292
2024-04-03 14:15:00,52.242475,1.4178230000000003,1.1205552537649326,7.262728000000001,6.7129650000000005,22.858799999999974,2008.2833333327292
2024-04-03 14:18:00,52.965855000000005,1.4178230000000003,1.1205552537649326,7.262728000000001,6.7129650000000005,24.305600000000027,2008.3333333327291
2024-04-03 14:21:00,52.719905,1.4178230000000003,1.1205552537649326,7.262728000000001,6.7129650000000005,23.726800000000026,2008.383333332729
2024-04-03 14:24:00,52.633105,1.4178230000000003,1.1205493250587664,7.291668,6.7418949999999995,24.01619999999997,2008.433333332729
2024-04-03 14:27:00,52.242475,1.4178230000000003,1.1032924499413417,7.262728000000001,6.684025,23.7269,2008.483333332729
2024-04-03 14:30:00,51.707175,1.359953,1.0786614130006877,7.233798,6.712965,23.1481,2008.533333332729
2024-04-03 14:33:00,53.255205000000004,1.3888879999999997,1.1081507231834018,7.175922999999999,6.655094999999999,24.305600000000027,2008.583333332729
2024-04-03 14:36:00,54.21007,1.359953,1.0956663151423196,7.089118,6.597225,24.30559999999997,2008.6333333327289
2024-04-03 14:39:00,55.555555,1.3020829999999997,1.0869858389652522,7.089117999999999,6.684025,24.594899999999996,2008.6833333327288
2024-04-03 14:42:00,56.119789999999995,1.3020829999999997,1.1195124270251398,7.031248,6.684025,23.726800000000026,2008.7333333327288
2024-04-03 14:45:00,56.770835,1.359953,1.1290731851830373,7.1469879999999995,6.7129650000000005,25.462999999999965,2008.7833333327287
2024-04-03 14:48:00,57.14699,1.359953,1.1454942060735742,7.204858000000001,6.799765000000001,24.594899999999996,2008.8333333327287
2024-04-03 14:51:00,57.450810000000004,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,24.305499999999995,2008.8833333327286
2024-04-03 14:54:00,57.3206,1.3020829999999997,1.1355122157740836,7.233797999999999,6.9155050000000005,24.594899999999996,2008.9333333327286
2024-04-03 14:57:00,57.65336,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,24.594899999999996,2008.9833333327285
2024-04-03 15:00:00,57.46528,1.3020829999999997,1.1355122157740836,7.233797999999999,6.9155050000000005,26.04159999999996,2009.0333333327285
2024-04-03 15:03:00,58.49248,1.359953,1.161740289282813,7.233797999999999,6.857635,25.462900000000047,2009.0833333327284
2024-04-03 15:06:00,57.074655,1.3020829999999997,1.1195124270251398,7.233797999999999,6.886575,24.01619999999997,2009.1333333327284
2024-04-03 15:09:00,56.698494999999994,1.3310179999999994,1.116245592343545,7.262732999999999,6.857635000000001,24.016200000000026,2009.1833333327284
2024-04-03 15:12:00,56.65509,1.3310179999999994,1.1162455923435441,7.204863,6.799765,24.305499999999995,2009.2333333327283
2024-04-03 15:15:00,57.50868,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,24.305499999999995,2009.2833333327283
2024-04-03 15:18:00,57.52315,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,24.59499999999997,2009.3333333327282
2024-04-03 15:21:00,56.510414999999995,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,24.305499999999995,2009.3833333327282
2024-04-03 15:24:00,56.452545,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,24.884299999999996,2009.4333333327281
2024-04-03 15:27:00,56.640625,1.3020829999999997,1.1033415866068128,7.089118,6.712965,24.594899999999996,2009.483333332728
2024-04-03 15:30:00,56.582755,1.3020829999999997,1.0869858389652522,7.175928,6.770835000000001,24.305499999999995,2009.533333332728
2024-04-03 15:33:00,56.423615,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,23.14820000000003,2009.583333332728
2024-04-03 15:36:00,56.14873,1.359953,1.129067477870214,7.233798,6.799765,24.594899999999996,2009.633333332728
2024-04-03 15:39:00,57.52315,1.3888879999999997,1.125074798532923,7.233793,6.7418949999999995,25.462999999999965,2009.683333332728
2024-04-03 15:42:00,58.3044,1.3888879999999997,1.141804374734804,7.262732999999999,6.799765000000001,24.884299999999996,2009.7333333327279
2024-04-03 15:45:00,57.450810000000004,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,24.594899999999996,2009.7833333327278
2024-04-03 15:48:00,57.161460000000005,1.359953,1.1454942060735742,7.291668,6.886575,24.01619999999997,2009.8333333327278
2024-04-03 15:51:00,56.597225,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,24.595000000000027,2009.8833333327277
2024-04-03 15:54:00,56.857635,1.4178230000000003,1.1544588912204337,7.291668,6.799765000000001,24.884299999999996,2009.9333333327277
2024-04-03 15:57:00,56.49595,1.3888889999999998,1.125075232980044,7.291664000000001,6.799765,24.594899999999996,2009.9833333327276
2024-04-03 16:00:00,55.45428,1.359953,1.0956604747674892,7.233798,6.741895,25.462999999999965,2010.0333333327276
2024-04-03 16:03:00,54.976855,1.359953,1.0956663151423196,7.204858,6.712965,24.305600000000027,2010.0833333327275
2024-04-03 16:06:00,54.904515,1.359953,1.0956663151423196,7.204858,6.712965,24.01619999999997,2010.1333333327275
2024-04-03 16:09:00,55.65683,1.359953,1.0956663151423196,7.204858,6.712965,24.594899999999996,2010.1833333327274
2024-04-03 16:12:00,55.7147,1.3310179999999994,1.0830995061817352,7.118053,6.655095,24.016200000000026,2010.2333333327274
2024-04-03 16:15:00,55.54109,1.3310179999999994,1.1162512562986457,7.118053,6.712965,24.305499999999995,2010.2833333327274
2024-04-03 16:18:00,55.787040000000005,1.3020829999999997,1.1033415866068128,7.089118,6.712965,24.01619999999997,2010.3333333327273
2024-04-03 16:21:00,56.00405,1.3020829999999997,1.1033415866068137,7.089117999999999,6.7129650000000005,24.305500000000052,2010.3833333327273
2024-04-03 16:24:00,57.04572,1.359953,1.1124630845461125,7.1469879999999995,6.684025,24.884299999999996,2010.4333333327272
2024-04-03 16:27:00,56.163195,1.3020829999999997,1.1195124270251398,7.089118,6.741895,24.30559999999997,2010.4833333327272
2024-04-03 16:30:00,55.989580000000004,1.3020829999999997,1.0869858389652522,7.175928,6.770835000000001,23.7269,2010.5333333327271
2024-04-03 16:33:00,56.25,1.2442129999999993,1.0772417006902117,7.1180579999999996,6.799765,24.30559999999997,2010.583333332727
2024-04-03 16:36:00,57.37847,1.3020829999999997,1.1033359664660594,7.1180579999999996,6.7418949999999995,25.17360000000002,2010.633333332727
2024-04-03 16:39:00,57.118055,1.3020829999999997,1.1033415866068128,7.089118,6.712965,24.016200000000026,2010.683333332727
2024-04-03 16:42:00,56.235535,1.3020829999999997,1.1033415866068128,7.089118,6.712965,24.30559999999997,2010.733333332727
2024-04-03 16:45:00,56.13426,1.3020829999999997,1.1033415866068128,7.089118,6.712965,24.0163,2010.783333332727
2024-04-03 16:48:00,55.815975,1.3020829999999997,1.1033415866068128,7.089118,6.712965,24.30559999999997,2010.8333333327269
2024-04-03 16:51:00,55.830439999999996,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,24.594899999999996,2010.8833333327268
2024-04-03 16:54:00,54.557289999999995,1.359953,1.0956663151423196,7.146988,6.655095,24.594899999999996,2010.9333333327268
2024-04-03 16:57:00,53.920715,1.359953,1.0956663151423196,7.204858,6.712965,24.305499999999995,2010.9833333327267
2024-04-03 17:00:00,52.41609,1.3888889999999998,1.1081452684915332,7.262734,6.741895,24.01619999999997,2011.0333333327267
2024-04-03 17:03:00,52.068865,1.3888889999999998,1.0736667010093388,7.378474000000001,6.799765,23.1481,2011.0833333327266
2024-04-03 17:06:00,53.559025,1.3888879999999997,1.1081448384236492,7.204863,6.684025,24.88420000000002,2011.1333333327266
2024-04-03 17:09:00,54.62963,1.3020829999999997,1.1033415866068137,7.089117999999999,6.7129650000000005,24.594899999999996,2011.1833333327265
2024-04-03 17:12:00,55.2662,1.244212,1.077246777577259,7.031247,6.7129650000000005,24.884299999999996,2011.2333333327265
2024-04-03 17:15:00,54.484955,1.1863419999999998,1.0664180651303554,6.944446999999999,6.712965,24.305600000000027,2011.2833333327264
2024-04-03 17:18:00,54.615165000000005,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,24.30559999999997,2011.3333333327264
2024-04-03 17:21:00,55.33854,1.273148,1.0741147409585243,6.973382999999999,6.597225,24.305600000000027,2011.3833333327264
2024-04-03 17:24:00,54.267939999999996,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,24.016200000000026,2011.4333333327263
2024-04-03 17:27:00,54.021995000000004,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,24.594899999999996,2011.4833333327263
2024-04-03 17:30:00,53.645835,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,23.7269,2011.5333333327262
2024-04-03 17:33:00,54.26794,1.3020829999999997,1.0704476342799758,7.031248,6.597225,24.30559999999997,2011.5833333327262
2024-04-03 17:36:00,53.993055,1.3020829999999997,1.0704476342799758,7.031248,6.597225,23.7269,2011.6333333327261
2024-04-03 17:39:00,52.69097,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,24.305600000000027,2011.683333332726
2024-04-03 17:42:00,52.170135,1.2442129999999993,1.0611513493390947,7.089117999999999,6.741895,23.1481,2011.733333332726
2024-04-03 17:45:00,51.707175,1.2442129999999993,1.0448772939716275,7.089117999999999,6.712965,24.01619999999997,2011.783333332726
2024-04-03 17:48:00,50.998265,1.2442129999999993,1.0448716358316714,7.002317999999999,6.626155,24.01619999999997,2011.833333332726
2024-04-03 17:51:00,50.28935,1.2442129999999993,1.0611513493390936,6.973378,6.626155,22.858799999999974,2011.883333332726
2024-04-03 17:54:00,49.32002,1.3020829999999997,1.070441884050757,7.060187999999999,6.626155,23.4375,2011.9333333327259
2024-04-03 17:57:00,49.580435,1.2442129999999993,1.028404435274688,6.973378,6.568285,22.858799999999974,2011.9833333327258
2024-04-03 18:00:00,49.92766,1.359953,1.0786614130006877,6.944448,6.423615,24.305499999999995,2012.0333333327258
2024-04-03 18:03:00,48.9294,1.3020829999999997,1.070441884050757,7.002318,6.568285,23.7269,2012.0833333327257
2024-04-03 18:06:00,50.101275,1.3020829999999997,1.0704476342799758,6.973378,6.5393550000000005,23.7269,2012.1333333327257
2024-04-03 18:09:00,49.59491,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,23.4375,2012.1833333327256
2024-04-03 18:12:00,48.712385,1.2442129999999993,1.028404435274688,6.973378,6.568285,22.569500000000005,2012.2333333327256
2024-04-03 18:15:00,49.652775,1.3020829999999997,1.053705921548441,6.973378,6.510415,23.7269,2012.2833333327255
2024-04-03 18:18:00,48.206019999999995,1.3020829999999997,1.0195921246202875,7.031248000000001,6.510415000000001,23.4375,2012.3333333327255
2024-04-03 18:21:00,47.829854999999995,1.3020829999999997,1.053705921548442,7.060187999999999,6.597225000000001,23.4375,2012.3833333327254
2024-04-03 18:24:00,46.918405,1.3020829999999997,1.053705921548441,7.031248000000001,6.568285,23.4375,2012.4333333327254
2024-04-03 18:27:00,45.24016,1.3020829999999997,1.053705921548442,7.060187999999999,6.597225000000001,22.85880000000003,2012.4833333327254
2024-04-03 18:30:00,45.61632,1.3888879999999997,1.0382776185946754,7.089122999999999,6.452545000000001,22.569399999999973,2012.5333333327253
2024-04-03 18:33:00,44.41551,1.3020829999999997,1.0195921246202875,6.944448,6.423615000000001,23.4375,2012.5833333327253
2024-04-03 18:36:00,44.126155,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,22.280100000000004,2012.6333333327252
2024-04-03 18:39:00,43.981480000000005,1.2442129999999993,1.01172815022244,6.886578,6.452545,23.4375,2012.6833333327252
2024-04-03 18:42:00,43.648725,1.2442129999999993,0.9948431564325971,6.828707999999999,6.3657449999999995,22.280100000000004,2012.7333333327251
2024-04-03 18:45:00,43.692125,1.2442129999999993,0.9948431564325971,6.828707999999999,6.3657449999999995,22.85880000000003,2012.783333332725
2024-04-03 18:48:00,44.05382,1.2152779999999996,0.982336115196695,6.799772999999999,6.3657449999999995,22.858799999999974,2012.833333332725
2024-04-03 18:51:00,43.952545,1.2152779999999996,0.982336115196695,6.7708330000000005,6.336805000000001,22.280100000000004,2012.883333332725
2024-04-03 18:54:00,44.010415,1.2442129999999993,1.028404435274688,6.857638,6.452545,22.569500000000005,2012.933333332725
2024-04-03 18:57:00,44.22743,1.2442129999999993,1.011733948977067,6.857638,6.423615000000001,21.99079999999998,2012.983333332725
2024-04-03 19:00:00,33.579285,1.070602,0.9657895430229605,6.828707999999999,6.626155999999999,21.70139999999998,2013.0333333327249
2024-04-03 19:03:00,33.376735,1.2442129999999993,0.977725560053189,6.9444479999999995,6.452545,21.70139999999998,2013.0833333327248
2024-04-05 07:42:00,54.962385,2.0254630000000002,1.442485914419407,5.7002310000000005,4.658567999999999,26.62039999999996,2013.0833333327248
2024-04-05 07:45:00,83.564815,1.3020829999999997,1.053705921548441,6.3368020000000005,5.873839,34.722200000000015,2013.1333333327248
2024-04-05 07:48:00,83.76736,1.0416670000000003,1.0844905833079155,5.815977,5.90278,27.199000000000012,2013.1833333327247
2024-04-05 07:51:00,92.028355,1.2442139999999995,1.0772421548779003,5.902782,5.584488,33.56479999999999,2013.2333333327247
2024-04-05 07:54:00,89.03356500000001,1.0127320000000006,0.983513240463855,5.4687470000000005,5.410875,31.82869999999997,2013.2833333327246
2024-04-05 07:57:00,81.698495,0.9548610000000002,0.9548614999663244,5.2083319999999995,5.208330999999999,29.803200000000004,2013.3333333327246
2024-04-05 08:00:00,76.12847500000001,1.0127310000000005,0.9835127501282085,5.324072000000001,5.266201000000001,29.224499999999978,2013.3833333327245
2024-04-05 08:03:00,78.57349500000001,1.1863419999999998,0.9863360416862834,5.497687,5.121525000000001,28.35650000000004,2013.4333333327245
2024-04-05 08:06:00,74.62384499999999,1.1284729999999996,1.0392517022201961,5.613423,5.4398100000000005,28.64579999999998,2013.4833333327244
2024-04-05 08:09:00,69.89294000000001,1.1284729999999996,1.0544839491788844,5.8449029999999995,5.70023,26.909699999999987,2013.5333333327244
2024-04-05 08:12:00,67.375575,1.186343,1.0664185308337761,6.1631979999999995,5.931715,26.620400000000018,2013.5833333327244
2024-04-05 08:15:00,65.46586,1.2152779999999996,1.064056218117254,6.307867999999999,6.0185200000000005,25.462900000000047,2013.6333333327243
2024-04-05 08:18:00,63.16551,1.2152779999999996,1.0480924623542305,6.365738,6.0474499999999995,25.75229999999999,2013.6833333327243
2024-04-05 08:21:00,61.733215,1.2442129999999993,1.0611513493390947,6.423608,6.076385000000001,25.463000000000022,2013.7333333327242
2024-04-05 08:24:00,61.54514,1.3020829999999997,1.0704476342799758,6.597218000000001,6.163195000000001,25.462999999999965,2013.7833333327242
2024-04-05 08:27:00,61.57407,1.3020829999999997,1.0704476342799758,6.7129579999999995,6.278935,25.752400000000023,2013.8333333327241
2024-04-05 08:30:00,61.86343,1.2442129999999993,1.0611513493390947,6.684028,6.336805000000001,25.752399999999966,2013.883333332724
2024-04-05 08:33:00,63.107635,1.3020829999999997,1.0704476342799758,6.684028,6.250005,24.88420000000002,2013.933333332724
2024-04-05 08:36:00,63.657405,1.273148,1.0741203795185699,6.6261529999999995,6.250005,24.88420000000002,2013.983333332724
2024-04-05 08:39:00,62.774885,1.157407,1.052894797859723,6.5104120000000005,6.307875,26.331099999999992,2014.033333332724
2024-04-05 08:42:00,63.81655,1.157407,1.068254394063252,6.452542,6.278935000000001,25.46289999999999,2014.083333332724
2024-04-05 08:45:00,63.223380000000006,1.070602,1.070606999990535,6.4236070000000005,6.423615000000001,26.04169999999999,2014.1333333327239
2024-04-05 08:48:00,62.456595,1.0995369999999998,1.055544793647246,6.510412,6.423615000000001,26.331099999999992,2014.1833333327238
2024-04-05 08:51:00,60.9375,1.157407,1.068254394063252,6.597222,6.423615000000001,25.75229999999999,2014.2333333327238
2024-04-05 08:54:00,60.34433,1.1863419999999998,1.0664180651303554,6.6840269999999995,6.452545,25.752399999999966,2014.2833333327237
2024-04-05 08:57:00,59.664355,1.1863419999999998,1.0819140690016678,6.6840269999999995,6.481485,25.463000000000022,2014.3333333327237
2024-04-05 09:00:00,59.866895,1.244212,1.077246777577258,6.741897000000001,6.423615,25.46289999999999,2014.3833333327236
2024-04-05 09:03:00,58.275465,1.157407,1.0373687801836053,6.712962000000001,6.481485,24.59499999999997,2014.4333333327236
2024-04-05 09:06:00,58.926505,1.157407,1.068254394063252,6.5972219999999995,6.423615,25.173699999999997,2014.4833333327235
2024-04-05 09:09:00,57.971645,1.070602,1.0265853098645186,6.539357000000001,6.452545,25.17360000000002,2014.5333333327235
2024-04-05 09:12:00,59.939235,1.0127309999999996,1.0271335556840866,6.394676,6.423615,25.173599999999965,2014.5833333327234
2024-04-05 09:15:00,60.778355000000005,0.9837959999999999,1.012458332895169,6.3368009999999995,6.394674999999999,25.752399999999966,2014.6333333327234
2024-04-05 09:18:00,59.25926,1.070602,1.056070949343554,6.510417,6.481485,25.752200000000016,2014.6833333327234
2024-04-05 09:21:00,57.50868,1.1284720000000004,1.069558454363018,6.655092,6.539350000000001,24.01619999999997,2014.7333333327233
2024-04-05 09:24:00,56.814235,1.1863419999999998,1.0819087418135371,6.770836999999999,6.568285,23.7269,2014.7833333327233
2024-04-05 09:27:00,56.00405,1.2152779999999996,1.0640507323262316,6.857643,6.568285,24.88420000000002,2014.8333333327232
2024-04-05 09:30:00,56.712965,1.273148,1.106385004364352,6.857643,6.5393550000000005,24.305600000000027,2014.8833333327232
2024-04-05 09:33:00,55.931709999999995,1.2152779999999996,1.0640507323262316,6.857643,6.568285,24.594899999999996,2014.9333333327231
2024-04-05 09:36:00,56.13426,1.2442129999999993,1.0611513493390936,6.973378,6.626155,24.88420000000002,2014.983333332723
2024-04-05 09:39:00,55.700230000000005,1.3020829999999997,1.0869858389652522,7.060187999999999,6.655095,24.884299999999968,2015.033333332723
2024-04-05 09:42:00,56.148725,1.273148,1.0741147409585243,6.973382999999999,6.597225,24.016200000000026,2015.083333332723
2024-04-05 09:45:00,55.35301,1.157407,1.0528894612159903,6.799772000000001,6.597225000000001,24.594899999999996,2015.133333332723
2024-04-05 09:48:00,55.266205,1.157407,1.068254394063252,6.770832,6.597225000000001,24.01619999999997,2015.183333332723
2024-04-05 09:51:00,55.439815,1.0995369999999998,1.0254991496419803,6.712962,6.568285,24.01619999999997,2015.2333333327229
2024-04-05 09:54:00,55.58449,1.0995369999999998,1.0405970153180852,6.712962,6.597225000000001,24.305499999999995,2015.2833333327228
2024-04-05 09:57:00,56.032985,1.0995369999999998,1.0405970153180852,6.712962,6.597225000000001,23.148199999999974,2015.3333333327228
2024-04-05 10:00:00,56.582755,1.0995369999999998,1.0405918246684833,6.7419020000000005,6.626155,24.01619999999997,2015.3833333327227
2024-04-05 10:03:00,57.74016,1.1284720000000004,1.0695584543630174,6.712967000000001,6.597225,24.016200000000026,2015.4333333327227
2024-04-05 10:06:00,57.132525,1.157407,1.0834600562237735,6.886572000000001,6.741895,24.594899999999996,2015.4833333327226
2024-04-05 10:09:00,55.33854,1.3020829999999997,1.1195124270251398,7.175922999999999,6.8286999999999995,23.726800000000026,2015.5333333327226
2024-04-05 10:12:00,54.07986,1.4178240000000004,1.120549752408181,7.378474,6.8286999999999995,23.72679999999997,2015.5833333327225
2024-04-05 10:15:00,53.32755,1.5335649999999994,1.133672685806307,7.43634,6.712965,23.7269,2015.6333333327225
2024-04-05 10:18:00,52.34375,1.5335649999999994,1.133672685806307,7.43634,6.712965,23.148199999999974,2015.6833333327224
2024-04-05 10:21:00,52.025465,1.5046289999999996,1.1218138783789227,7.4074040000000005,6.712965,24.594899999999996,2015.7333333327224
2024-04-05 10:24:00,52.010995,1.5046289999999996,1.1218138783789227,7.4074040000000005,6.712965,24.01619999999997,2015.7833333327223
2024-04-05 10:27:00,52.864585,1.5335640000000001,1.0969642784485045,7.320599,6.5393550000000005,24.884299999999996,2015.8333333327223
2024-04-05 10:30:00,52.22801,1.5046290000000004,1.1396728845339221,7.2337940000000005,6.5682849999999995,24.30559999999997,2015.8833333327223
2024-04-05 10:33:00,52.792244999999994,1.5046290000000004,1.1218138783789242,7.2337940000000005,6.5393550000000005,24.594899999999996,2015.9333333327222
2024-04-05 10:36:00,51.80845,1.4467590000000001,1.097882823214885,7.204864,6.568285,22.28019999999998,2015.9833333327222
2024-04-05 10:39:00,51.982060000000004,1.4467590000000001,1.0978889476108242,7.2337940000000005,6.597225000000001,23.4375,2016.0333333327221
2024-04-05 10:42:00,52.34375,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,23.1481,2016.083333332722
2024-04-05 10:45:00,53.920715,1.4467590000000001,1.1154928435121663,7.175924,6.5682849999999995,24.01619999999997,2016.133333332722
2024-04-05 10:48:00,54.97685,1.3888879999999997,1.1081507231834018,7.175922999999999,6.655094999999999,24.016200000000026,2016.183333332722
2024-04-05 10:51:00,56.163195,1.3020829999999997,1.0869858389652522,7.089117999999999,6.684025,24.59499999999997,2016.233333332722
2024-04-05 10:54:00,57.33507,1.2152770000000004,1.0954611474909037,6.915512,6.684025,24.884199999999964,2016.283333332722
2024-04-05 10:57:00,58.940975,1.070601,1.0706015000006293,6.655096,6.655094999999999,25.463000000000022,2016.3333333327218
2024-04-05 11:00:00,61.863425,0.8969909999999999,1.0349338657051883,6.365740000000001,6.655089,26.620400000000018,2016.3833333327218
2024-04-05 11:03:00,61.689815,0.868055,1.0448731298051677,6.36574,6.741895,26.33099999999996,2016.4333333327218
2024-04-05 11:06:00,59.43287,1.0416670000000003,1.0703437488044631,6.684027,6.741899999999999,24.594899999999996,2016.4833333327217
2024-04-05 11:09:00,55.989580000000004,1.2442130000000002,1.0772472317666186,7.031248000000001,6.712965,24.016200000000026,2016.5333333327217
2024-04-05 11:12:00,54.846645,1.359953,1.1124630845461125,7.1180579999999996,6.655095,23.4375,2016.5833333327216
2024-04-05 11:15:00,53.6169,1.3888889999999998,1.0736727347031672,7.233794,6.655095,24.01619999999997,2016.6333333327216
2024-04-05 11:18:00,53.096064999999996,1.3888889999999998,1.0560955393339282,7.233794,6.626155,23.7269,2016.6833333327215
2024-04-05 11:21:00,53.06713,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,24.30559999999997,2016.7333333327215
2024-04-05 11:24:00,54.354745,1.5046290000000004,1.1218138783789242,7.2337940000000005,6.5393550000000005,24.30559999999997,2016.7833333327214
2024-04-05 11:27:00,53.761575,1.3888889999999998,1.091016656784795,7.175924,6.626155,25.462999999999965,2016.8333333327214
2024-04-05 11:30:00,54.83218,1.4467590000000001,1.1154928435121663,7.175924,6.5682849999999995,24.305499999999995,2016.8833333327213
2024-04-05 11:33:00,55.16493,1.4178230000000003,1.1205552537649326,7.146988,6.597225,24.88420000000002,2016.9333333327213
2024-04-05 11:36:00,54.55729,1.359953,1.1290731851830362,7.146988,6.712965,24.88420000000002,2016.9833333327213
2024-04-05 11:39:00,55.65683,1.4178230000000003,1.1205552537649326,7.204858,6.655094999999999,24.884299999999996,2017.0333333327212
2024-04-05 11:42:00,55.063655,1.3888889999999998,1.1081511532528123,7.233794,6.712965,24.88420000000002,2017.0833333327212
2024-04-05 11:45:00,54.658565,1.4467590000000001,1.1328827264300965,7.233794,6.655094999999999,24.305499999999995,2017.1333333327211
2024-04-05 11:48:00,54.09433,1.3888889999999998,1.091016656784795,7.175924,6.626155,23.7269,2017.183333332721
2024-04-05 11:51:00,53.90625,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,24.305499999999995,2017.233333332721
2024-04-05 11:54:00,52.922455,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,23.7269,2017.283333332721
2024-04-05 11:57:00,52.719905,1.4467590000000001,1.1154928435121674,7.146993999999999,6.5393550000000005,23.72679999999997,2017.333333332721
2024-04-05 12:00:00,52.184605,1.3888889999999998,1.0736667010093397,7.146993999999999,6.568285,22.858799999999974,2017.383333332721
2024-04-05 12:03:00,52.89352,1.4467590000000001,1.0800467373340394,7.118054000000001,6.452545000000001,24.305600000000027,2017.4333333327208
2024-04-05 12:06:00,52.314814999999996,1.4467590000000001,1.0800467373340394,7.118054000000001,6.452545000000001,23.726800000000026,2017.4833333327208
2024-04-05 12:09:00,53.269675,1.4467590000000001,1.097882823214885,7.146993999999999,6.510415,24.305499999999995,2017.5333333327208
2024-04-05 12:12:00,52.57523,1.359953,1.0786614130006877,7.089118000000001,6.568285,23.4375,2017.5833333327207
2024-04-05 12:15:00,53.920715,1.359953,1.0956604747674892,7.002318,6.510415,24.594899999999996,2017.6333333327207
2024-04-05 12:18:00,54.976855,1.244212,1.061150899690166,6.886577,6.5393550000000005,24.594899999999996,2017.6833333327206
2024-04-05 12:21:00,55.35301,1.157407,1.0682491118241018,6.7419020000000005,6.5682849999999995,24.884299999999996,2017.7333333327206
2024-04-05 12:24:00,55.700235,1.157407,1.0682491118241018,6.799772000000001,6.626155,24.594899999999996,2017.7833333327205
2024-04-05 12:27:00,54.86111,1.1863419999999998,1.0507643163213145,6.915507000000001,6.655095,24.016200000000026,2017.8333333327205
2024-04-05 12:30:00,53.53009,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,24.305499999999995,2017.8833333327204
2024-04-05 12:33:00,52.300349999999995,1.2442129999999993,1.0611513493390936,6.973378,6.626155,23.14820000000003,2017.9333333327204
2024-04-05 12:36:00,51.793980000000005,1.2442129999999993,1.0448716358316714,7.002317999999999,6.626155,22.858799999999974,2017.9833333327203
2024-04-05 12:39:00,52.256945,1.2442129999999993,1.028404435274688,6.973378,6.568285,24.594899999999996,2018.0333333327203
2024-04-05 12:42:00,52.51736,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,24.016200000000026,2018.0833333327203
2024-04-05 12:45:00,51.54803,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,23.726800000000026,2018.1333333327202
2024-04-05 12:48:00,51.880790000000005,1.359953,1.0956604747674892,7.002318,6.510415,23.4375,2018.1833333327202
2024-04-05 12:51:00,51.08507,1.3020829999999997,1.053705921548441,6.944448,6.481485,24.30559999999997,2018.2333333327201
2024-04-05 12:54:00,50.998265,1.359953,1.0614434183958514,7.002318,6.452545000000001,24.305600000000027,2018.28333333272
2024-04-05 12:57:00,49.797455,1.3020829999999997,1.036755908294003,7.002318,6.510415000000001,22.280100000000004,2018.33333333272
2024-04-05 13:00:00,49.23322,1.3020829999999997,1.0195921246202875,7.031248000000001,6.510415000000001,24.01619999999997,2018.38333333272
2024-04-05 13:03:00,49.69618,1.359953,1.0786614130006884,7.060187999999999,6.5393550000000005,24.01619999999997,2018.43333333272
2024-04-05 13:06:00,49.131945,1.359953,1.0786614130006884,7.060187999999999,6.5393550000000005,23.148199999999974,2018.48333333272
2024-04-05 13:09:00,49.69618,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,24.305600000000027,2018.5333333327198
2024-04-05 13:12:00,49.276619999999994,1.3020829999999997,1.053705921548441,7.031248000000001,6.568285,23.1481,2018.5833333327198
2024-04-05 13:15:00,48.654515,1.3020829999999997,1.0195921246202875,7.031248000000001,6.510415000000001,23.148199999999974,2018.6333333327198
2024-04-05 13:18:00,48.697914999999995,1.3020829999999997,1.0195921246202875,7.002318,6.481485,23.4375,2018.6833333327197
2024-04-05 13:21:00,48.394095,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,22.858799999999974,2018.7333333327197
2024-04-05 13:24:00,48.755790000000005,1.3020829999999997,1.053705921548441,6.944448,6.481485,24.01619999999997,2018.7833333327196
