Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-05 13:27:00,50.01447,1.359953,1.0440066763829692,7.002318,6.423615,23.4375,2018.8333333327196
2024-04-05 13:30:00,48.943865,1.3020829999999997,1.053705921548441,6.944448,6.481485,23.14820000000003,2018.8833333327195
2024-04-05 13:33:00,49.869794999999996,1.3020829999999997,1.0195921246202875,7.002318,6.481485,23.7269,2018.9333333327195
2024-04-05 13:36:00,50.13021,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,24.016200000000026,2018.9833333327194
2024-04-05 13:39:00,51.490165000000005,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,24.01619999999997,2019.0333333327194
2024-04-05 13:42:00,50.911460000000005,1.2442129999999993,1.0448772939716275,6.973378,6.597225000000001,24.594899999999996,2019.0833333327193
2024-04-05 13:45:00,51.446754999999996,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,24.016200000000026,2019.1333333327193
2024-04-05 13:48:00,52.922455,1.3020829999999997,1.1033415866068128,7.031248,6.655094999999999,23.4375,2019.1833333327193
2024-04-05 13:51:00,52.112269999999995,1.2442129999999993,1.0772472317666184,7.031248,6.712965,24.594899999999996,2019.2333333327192
2024-04-05 13:54:00,51.86632,1.3020829999999997,1.1033415866068128,7.089118,6.712965,23.4375,2019.2833333327192
2024-04-05 13:57:00,51.80845,1.3020829999999997,1.1033415866068128,7.089118,6.712965,24.305600000000027,2019.3333333327191
2024-04-05 14:00:00,51.056135,1.3020829999999997,1.0704476342799758,7.1469879999999995,6.712965,23.726800000000026,2019.383333332719
2024-04-05 14:03:00,51.591435000000004,1.359953,1.0614494060671285,7.1469879999999995,6.597225,23.7269,2019.433333332719
2024-04-05 14:06:00,50.622105000000005,1.3020829999999997,1.070441884050757,7.002318,6.568285,24.01619999999997,2019.483333332719
2024-04-05 14:09:00,51.880790000000005,1.2442129999999993,1.028404435274688,6.886578,6.481485,23.4375,2019.533333332719
2024-04-05 14:12:00,51.0272,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,23.4375,2019.583333332719
2024-04-05 14:15:00,51.5191,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,24.30559999999997,2019.6333333327188
2024-04-05 14:18:00,52.87905,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,24.30559999999997,2019.6833333327188
2024-04-05 14:21:00,53.66030000000001,1.359953,1.0956604747674892,7.002318,6.510415,23.14820000000003,2019.7333333327188
2024-04-05 14:24:00,53.342015,1.359953,1.1124630845461119,7.031248000000001,6.5682849999999995,23.4375,2019.7833333327187
2024-04-05 14:27:00,55.020255,1.359953,1.0956663151423196,7.089118,6.597225,24.305600000000027,2019.8333333327187
2024-04-05 14:30:00,54.427080000000004,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,23.14820000000003,2019.8833333327186
2024-04-05 14:33:00,53.993055,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.01619999999997,2019.9333333327186
2024-04-05 14:36:00,53.77604,1.3020829999999997,1.070441884050757,7.060187999999999,6.626155,23.72679999999997,2019.9833333327185
2024-04-05 14:39:00,53.848380000000006,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,23.7269,2020.0333333327185
2024-04-05 14:42:00,53.631365,1.3020829999999997,1.070441884050757,7.002318,6.568285,24.30559999999997,2020.0833333327184
2024-04-05 14:45:00,53.168405,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,24.305600000000027,2020.1333333327184
2024-04-05 14:48:00,53.848380000000006,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,23.72679999999997,2020.1833333327183
2024-04-05 14:51:00,53.457755,1.3020829999999997,1.053705921548441,6.857638,6.394674999999999,23.4375,2020.2333333327183
2024-04-05 14:54:00,53.501155,1.359953,1.0786614130006877,6.944448,6.423615,24.884299999999996,2020.2833333327183
2024-04-05 14:57:00,52.560765,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,24.0163,2020.3333333327182
2024-04-05 15:00:00,54.1088,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,24.30559999999997,2020.3833333327182
2024-04-05 15:03:00,54.55729,1.3020829999999997,1.1033359664660594,6.886578,6.510415,24.0163,2020.4333333327181
2024-04-05 15:06:00,53.877315,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,23.7269,2020.483333332718
2024-04-05 15:09:00,55.121525,1.359953,1.1124630845461119,7.031248000000001,6.5682849999999995,24.305499999999995,2020.533333332718
2024-04-05 15:12:00,55.497685000000004,1.3020829999999997,1.0869858389652522,7.002317999999999,6.597225,24.016200000000026,2020.583333332718
2024-04-05 15:15:00,55.078125,1.2442129999999993,1.0772417006902117,6.9444479999999995,6.626155,24.305600000000027,2020.633333332718
2024-04-05 15:18:00,56.452545,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,25.17360000000002,2020.683333332718
2024-04-05 15:21:00,56.409144999999995,1.359953,1.0956604747674892,7.060187999999999,6.5682849999999995,24.594899999999996,2020.7333333327178
2024-04-05 15:24:00,55.179395,1.2442129999999993,1.0772472317666184,6.973378,6.655095,25.462999999999965,2020.7833333327178
2024-04-05 15:27:00,54.99132,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,24.594899999999996,2020.8333333327178
2024-04-05 15:30:00,54.557294999999996,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,25.173599999999965,2020.8833333327177
2024-04-05 15:33:00,54.079865,1.2442129999999993,1.0772417006902117,6.886578,6.568285,24.594899999999996,2020.9333333327177
2024-04-05 15:36:00,54.25347,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,24.884299999999996,2020.9833333327176
2024-04-05 15:39:00,55.439814999999996,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,24.594899999999996,2021.0333333327176
2024-04-05 15:42:00,55.39641,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,25.462900000000047,2021.0833333327175
2024-04-05 15:45:00,55.208330000000004,1.359953,1.0956604747674892,6.944448,6.452545000000001,23.4375,2021.1333333327175
2024-04-05 15:48:00,54.976855,1.3020829999999997,1.1033359664660594,6.886578,6.510415,24.884299999999996,2021.1833333327174
2024-04-05 15:51:00,54.079865,1.2442129999999993,1.0772417006902117,6.886578,6.568285,24.01619999999997,2021.2333333327174
2024-04-05 15:54:00,53.978584999999995,1.2442129999999993,1.0448772939716275,6.973378,6.597225000000001,22.569399999999973,2021.2833333327173
2024-04-05 15:57:00,54.83218,1.359953,1.1124630845461119,7.031248000000001,6.5682849999999995,23.1481,2021.3333333327173
2024-04-05 16:00:00,54.644095,1.359953,1.0956663151423196,7.031248000000001,6.5393550000000005,23.726800000000026,2021.3833333327173
2024-04-05 16:03:00,53.804975,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,23.7269,2021.4333333327172
2024-04-05 16:06:00,53.877315,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,23.7269,2021.4833333327172
2024-04-05 16:09:00,54.87558,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,24.594899999999996,2021.5333333327171
2024-04-05 16:12:00,54.181135,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,24.01619999999997,2021.583333332717
2024-04-05 16:15:00,54.282405,1.359953,1.0956604747674892,7.002318,6.510415,24.305499999999995,2021.633333332717
2024-04-05 16:18:00,54.62963,1.359953,1.0956604747674892,6.944448,6.452545000000001,24.594899999999996,2021.683333332717
2024-04-05 16:21:00,54.007525,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,24.016200000000026,2021.733333332717
2024-04-05 16:24:00,54.137735,1.3020829999999997,1.1033359664660594,6.944448,6.568285,24.594899999999996,2021.783333332717
2024-04-05 16:27:00,53.92072,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,24.884299999999996,2021.8333333327168
2024-04-05 16:30:00,53.559025,1.2442129999999993,1.0931624521994818,6.886578,6.597225000000001,23.4375,2021.8833333327168
2024-04-05 16:33:00,54.354744999999994,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,23.7269,2021.9333333327168
2024-04-05 16:36:00,53.53009,1.2442129999999993,1.0611513493390936,6.973378,6.626155,23.726800000000026,2021.9833333327167
2024-04-05 16:39:00,53.26968,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.595000000000027,2022.0333333327167
2024-04-05 16:42:00,52.74884,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.594899999999996,2022.0833333327166
2024-04-05 16:45:00,51.938655,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,24.305600000000027,2022.1333333327166
2024-04-05 16:48:00,52.22801,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,24.016200000000026,2022.1833333327165
2024-04-05 16:51:00,50.868055,1.2442129999999993,1.0448772939716275,6.857638,6.481485,22.85880000000003,2022.2333333327165
2024-04-05 16:54:00,51.128475,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,23.4375,2022.2833333327164
2024-04-05 16:57:00,51.056135,1.2442129999999993,0.9948431564325971,6.828707999999999,6.3657449999999995,22.85880000000003,2022.3333333327164
2024-04-05 17:00:00,50.491895,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,22.56940000000003,2022.3833333327163
2024-04-05 17:03:00,50.983795,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,21.99079999999998,2022.4333333327163
2024-04-05 17:06:00,51.287615,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,23.7269,2022.4833333327163
2024-04-05 17:09:00,51.80845,1.3020829999999997,1.053705921548441,6.944448,6.481485,23.72679999999997,2022.5333333327162
2024-04-05 17:12:00,51.070605,1.3020829999999997,1.053705921548441,6.944448,6.481485,23.4375,2022.5833333327162
2024-04-05 17:15:00,51.345485,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,22.85880000000003,2022.6333333327161
2024-04-05 17:18:00,50.96933,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,22.56940000000003,2022.683333332716
2024-04-05 17:21:00,50.752315,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,23.148199999999974,2022.733333332716
2024-04-05 17:24:00,49.82639,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,22.858799999999974,2022.783333332716
2024-04-05 17:27:00,48.842595,1.3020829999999997,1.036755908294003,7.002318,6.510415000000001,23.4375,2022.833333332716
2024-04-05 17:30:00,48.857060000000004,1.3020829999999997,1.053705921548441,6.944448,6.481485,22.8587,2022.883333332716
2024-04-05 17:33:00,49.797455,1.3020829999999997,1.053705921548441,6.857638,6.394674999999999,24.01610000000005,2022.9333333327158
2024-04-05 17:36:00,48.857065,1.2442129999999993,1.0448772939716275,6.857638,6.481485,22.56940000000003,2022.9833333327158
2024-04-05 17:39:00,49.56597,1.3020829999999997,1.0367618025071987,6.857638,6.365745,22.85880000000003,2023.0333333327158
2024-04-05 17:42:00,48.61111,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,23.4375,2023.0833333327157
2024-04-05 17:45:00,47.598375,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,22.569500000000005,2023.1333333327157
2024-04-05 17:48:00,47.005210000000005,1.3020829999999997,1.0195921246202875,6.857638000000001,6.336805000000001,23.1481,2023.1833333327156
2024-04-05 17:51:00,48.046875,1.359953,1.0440066763829692,6.857638000000001,6.278935000000001,22.85880000000003,2023.2333333327156
2024-04-05 17:54:00,47.30903,1.359953,1.0440066763829692,6.886577999999999,6.307874999999999,23.4375,2023.2833333327155
2024-04-05 17:57:00,47.019675,1.3020829999999997,1.0195921246202875,6.886577999999999,6.3657449999999995,23.1481,2023.3333333327155
2024-04-05 18:00:00,46.57118,1.3020829999999997,1.053705921548441,6.915508,6.452545,21.990700000000004,2023.3833333327154
2024-04-05 18:03:00,45.891205,1.3020829999999997,1.036755908294002,6.944448,6.452545,22.858799999999974,2023.4333333327154
2024-04-05 18:06:00,46.383105,1.359953,1.0440066763829692,6.886577999999999,6.307874999999999,22.279999999999973,2023.4833333327153
2024-04-05 18:09:00,46.686925,1.359953,1.026332442681265,6.857638000000001,6.250005,22.85880000000003,2023.5333333327153
2024-04-05 18:12:00,45.486104999999995,1.3020829999999997,1.0195921246202875,6.886577999999999,6.3657449999999995,21.990700000000004,2023.5833333327153
2024-04-05 18:15:00,44.76273,1.3020829999999997,1.0195921246202875,6.799767999999999,6.278935,22.569500000000005,2023.6333333327152
2024-04-05 18:18:00,43.923615,1.3020829999999997,1.0021901710051973,6.770838,6.221065,22.858799999999974,2023.6833333327152
2024-04-05 18:21:00,44.96528,1.359953,1.0084003656776663,6.799767999999999,6.163195,21.701499999999953,2023.7333333327151
2024-04-05 18:24:00,44.618055,1.3020829999999997,1.0195921246202875,6.799767999999999,6.278935,21.12270000000001,2023.783333332715
2024-04-05 18:27:00,45.12442,1.3020829999999997,1.0195921246202875,6.799768,6.278935000000001,23.148199999999974,2023.833333332715
2024-04-05 18:30:00,44.09722,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,22.858799999999974,2023.883333332715
2024-04-05 18:33:00,44.29977,1.3020829999999997,1.0195921246202875,6.741897999999999,6.221064999999999,22.8587,2023.933333332715
2024-04-05 18:36:00,44.502314999999996,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,22.858799999999974,2023.983333332715
2024-04-05 18:39:00,45.3125,1.2442129999999993,0.9948431564325971,6.828707999999999,6.3657449999999995,23.148199999999974,2024.0333333327148
2024-04-05 18:42:00,44.936345,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,22.569399999999973,2024.0833333327148
2024-04-05 18:45:00,43.692125,1.2442129999999993,0.9948431564325971,6.828707999999999,6.3657449999999995,21.70139999999998,2024.1333333327148
2024-04-05 18:48:00,44.487845,1.3020829999999997,1.0195921246202875,6.799768,6.278935000000001,21.990700000000004,2024.1833333327147
2024-04-05 18:51:00,43.489585000000005,1.3020829999999997,1.0195921246202875,6.799767999999999,6.278935,20.83330000000001,2024.2333333327147
2024-04-05 18:54:00,43.070025,1.3020829999999997,1.0021901710051973,6.770838,6.221065,21.12270000000001,2024.2833333327146
2024-04-05 18:57:00,41.796875,1.3020829999999997,0.984548298887147,6.7129579999999995,6.1342550000000005,20.83340000000004,2024.3333333327146
2024-04-05 19:00:00,32.79803,1.1284720000000004,0.9442457419172324,6.7129579999999995,6.365735999999999,20.83340000000004,2024.3833333327145
2024-04-05 19:03:00,32.46528,1.3020829999999997,0.9484517794288085,6.770838,6.1342550000000005,21.70139999999998,2024.4333333327145
2024-04-08 07:54:00,66.1169,2.7488420000000007,1.2540836776985422,6.3368020000000005,4.02199,26.331000000000017,2024.4333333327145
2024-04-08 07:57:00,81.061925,1.4178240000000004,1.0319503445095897,5.758097,5.063653,29.80329999999998,2024.4833333327144
2024-04-08 08:00:00,84.79455999999999,1.0416660000000002,0.997634650453885,5.439817000000001,5.353011,29.80329999999998,2024.5333333327144
2024-04-08 08:03:00,88.440395,1.0127310000000005,,5.381946999999999,5.381946,32.11809999999997,2024.5833333327143
2024-04-08 08:06:00,86.95023499999999,0.868055,0.965791293744528,5.150467,5.3530120000000005,32.986099999999965,2024.6333333327143
2024-04-08 08:09:00,82.72569,0.8101849999999997,1.0242897640122608,5.353007000000001,5.815972,30.092600000000004,2024.6833333327143
2024-04-08 08:12:00,76.50462999999999,0.7523140000000001,1.0021955318802738,5.526617000000001,6.076393,29.224499999999978,2024.7333333327142
2024-04-08 08:15:00,71.88946999999999,0.8391209999999996,1.015617982290236,5.613423,5.989582,27.488400000000013,2024.7833333327142
2024-04-08 08:18:00,69.2853,0.8680560000000002,1.0319513565537795,5.700233,6.047457,27.199099999999987,2024.8333333327141
2024-04-08 08:21:00,67.05729500000001,0.8969909999999999,0.9948275938385025,5.902783,6.105322,26.041600000000017,2024.883333332714
2024-04-08 08:24:00,66.145835,0.9259259999999996,1.0238621788658966,5.9895830000000005,6.192127000000001,26.041600000000017,2024.933333332714
2024-04-08 08:27:00,64.77141,0.8969909999999999,0.9812381360181893,6.047453,6.221062000000001,28.356499999999983,2024.983333332714
2024-04-08 08:30:00,64.97396,0.9548609999999993,1.0255011058878307,6.134257999999999,6.278937000000001,26.909699999999987,2025.033333332714
2024-04-08 08:33:00,64.49652499999999,0.9548609999999993,1.0392508114172323,6.1631979999999995,6.336807,25.17360000000002,2025.083333332714
2024-04-08 08:36:00,64.756945,0.9548609999999993,1.011628279001143,6.249998,6.365737000000001,26.041600000000017,2025.1333333327138
2024-04-08 08:39:00,64.84375,0.9259259999999996,1.0238621788658966,6.221063,6.4236070000000005,25.75229999999999,2025.1833333327138
2024-04-08 08:42:00,61.140045,0.8969899999999997,1.0216753330124004,6.192127,6.452547000000001,25.173500000000047,2025.2333333327138
2024-04-08 08:45:00,61.212385,1.070602,1.0116287223042926,6.365742,6.25,24.884199999999964,2025.2833333327137
2024-04-08 08:48:00,60.532405,1.157407,1.0528894612159903,6.423612,6.221065,24.884299999999996,2025.3333333327137
2024-04-08 08:51:00,59.780095,1.157407,1.02167395273498,6.481482,6.221065,23.7269,2025.3833333327136
2024-04-08 08:54:00,59.25926,1.1863419999999998,1.0664180651303554,6.5104169999999995,6.278935,24.594899999999996,2025.4333333327136
2024-04-08 08:57:00,58.89757,1.1863419999999998,1.0507643163213158,6.597217,6.336805000000001,25.462900000000047,2025.4833333327135
2024-04-08 09:00:00,59.042245,1.1863419999999998,1.0349342286315115,6.626157,6.336805000000001,24.88420000000002,2025.5333333327135
2024-04-08 09:03:00,58.926505000000006,1.1863419999999998,1.0349342286315104,6.6550970000000005,6.3657449999999995,24.884299999999996,2025.5833333327134
2024-04-08 09:06:00,58.89757,1.1863419999999998,1.0507643163213145,6.626157,6.3657449999999995,24.01619999999997,2025.6333333327134
2024-04-08 09:09:00,59.924765,1.157407,1.0528894612159903,6.626162000000001,6.423615000000001,25.173699999999997,2025.6833333327133
2024-04-08 09:12:00,60.923035,1.070601,1.0414036145040073,6.4236059999999995,6.365745,25.463000000000022,2025.7333333327133
2024-04-08 09:15:00,61.357060000000004,0.9548609999999993,1.0255011058878307,6.278935999999999,6.423615000000001,24.884299999999996,2025.7833333327133
2024-04-08 09:18:00,60.763885,1.070602,1.0414041053710403,6.481477,6.423615000000001,26.04170000000005,2025.8333333327132
2024-04-08 09:21:00,58.89757,1.1284720000000004,1.0544834712818705,6.597222,6.4525500000000005,24.884299999999996,2025.8833333327132
2024-04-08 09:24:00,58.36227,1.1863419999999998,1.0664180651303554,6.6840269999999995,6.452545,24.59499999999997,2025.9333333327131
2024-04-08 09:27:00,58.40567,1.157407,1.0528894612159903,6.655092,6.452545,25.463000000000022,2025.983333332713
2024-04-08 09:30:00,59.215855000000005,1.157407,1.0682491118241018,6.5682920000000005,6.394674999999999,24.884299999999996,2026.033333332713
2024-04-08 09:33:00,58.564814999999996,1.157407,1.0528894612159903,6.626162000000001,6.423615000000001,24.016200000000026,2026.083333332713
2024-04-08 09:36:00,57.407405,1.3020829999999997,1.1195124270251398,6.799767999999999,6.452545,24.594899999999996,2026.133333332713
2024-04-08 09:39:00,55.77257,1.359954,1.0956609076387762,6.973383999999999,6.4814799999999995,24.01619999999997,2026.183333332713
2024-04-08 09:42:00,54.962385,1.3888889999999998,1.091016656784795,7.031254000000001,6.481485,24.88420000000002,2026.2333333327128
2024-04-08 09:45:00,54.87558,1.3310179999999994,1.0662255152251137,6.973383,6.481485,24.594899999999996,2026.2833333327128
2024-04-08 09:48:00,55.237265,1.2442129999999993,1.0448772939716275,6.857638,6.481485,23.726800000000026,2026.3333333327128
2024-04-08 09:51:00,57.074655,1.273148,1.0741147409585243,6.799772999999999,6.423615,24.884299999999996,2026.3833333327127
2024-04-08 09:54:00,57.04572,1.273148,1.0741147409585243,6.828703,6.452545000000001,24.305600000000027,2026.4333333327127
2024-04-08 10:48:00,60.416669999999996,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,26.041600000000017,2027.3333333327128
2024-04-08 10:54:00,61.154515,1.273148,1.106385004364352,7.060182999999999,6.7418949999999995,25.462999999999965,2027.4333333327127
2024-04-08 10:57:00,60.431135,1.2152779999999996,1.0954616140563644,7.089123,6.857635000000001,24.884299999999996,2027.4833333327126
2024-04-08 11:00:00,60.445605,1.2152779999999996,1.1109292730775682,7.002313,6.799765,26.331000000000017,2027.5333333327126
2024-04-08 11:03:00,61.66088,1.244212,1.1089155269936652,6.973377,6.7129650000000005,25.75229999999999,2027.5833333327125
2024-04-08 11:06:00,62.080439999999996,1.244212,1.1089101114917321,6.944446999999999,6.684025,26.04169999999999,2027.6333333327125
2024-04-08 11:09:00,61.979165,1.273148,1.1222596554579027,6.973382999999999,6.684025,26.62039999999996,2027.6833333327124
2024-04-08 11:12:00,60.648145,1.2442129999999993,1.0931624521994818,7.089117999999999,6.799765,26.33099999999996,2027.7333333327124
2024-04-08 11:15:00,59.98264,1.3020829999999997,1.1033415866068137,7.1469879999999995,6.770835000000001,25.17360000000002,2027.7833333327123
2024-04-08 11:18:00,59.953705,1.3888879999999997,1.1418101249640216,7.118053,6.655094999999999,24.884299999999996,2027.8333333327123
2024-04-08 11:21:00,59.635419999999996,1.3020829999999997,1.1195124270251398,7.089118,6.741895,24.594899999999996,2027.8833333327123
2024-04-08 11:24:00,60.64815,1.3020829999999997,1.1195124270251398,7.031248,6.684025,25.17360000000002,2027.9333333327122
2024-04-08 11:27:00,61.140045,1.273148,1.1222651143651925,6.944443000000001,6.655094999999999,26.04169999999999,2027.9833333327122
2024-04-08 11:30:00,61.631945,1.244212,1.0931619935437047,6.886577,6.597225,26.04169999999999,2028.0333333327121
2024-04-08 11:33:00,61.82002,1.273148,1.1222596554579027,6.973382999999999,6.684025,25.17349999999999,2028.083333332712
2024-04-08 11:36:00,62.0081,1.244212,1.1089101114917321,6.944446999999999,6.684025,25.462999999999965,2028.133333332712
2024-04-08 11:39:00,62.5,1.157407,1.0834600562237735,6.799772,6.655094999999999,25.75229999999999,2028.183333332712
2024-04-08 11:42:00,61.60301,1.1863419999999998,1.1124395672736738,6.915507000000001,6.770835000000001,26.33099999999996,2028.233333332712
2024-04-08 11:45:00,61.05324,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,25.17360000000002,2028.283333332712
2024-04-08 11:48:00,60.590275,1.273148,1.137978098988083,7.060182999999999,6.799765000000001,25.462900000000047,2028.3333333327118
2024-04-08 11:51:00,60.387735,1.2152779999999996,1.1109292730775682,7.002313,6.799765,25.752200000000016,2028.3833333327118
2024-04-08 11:54:00,60.14178,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,26.041600000000017,2028.4333333327118
2024-04-08 11:57:00,59.85243,1.2442129999999993,1.1089159900484382,7.031248,6.770835000000001,24.59499999999997,2028.4833333327117
2024-04-08 12:00:00,58.65162,1.2442129999999993,1.1089159900484382,7.031248,6.770835000000001,25.173599999999965,2028.5333333327117
2024-04-08 12:03:00,57.88484,1.2442129999999993,1.0931624521994818,7.031248,6.741895,25.17349999999999,2028.5833333327116
2024-04-08 12:06:00,57.392939999999996,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,24.305600000000027,2028.6333333327116
2024-04-08 12:09:00,56.915504999999996,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,23.4375,2028.6833333327115
2024-04-08 12:12:00,57.91377,1.273148,1.106385004364352,7.002313,6.684025,25.173699999999997,2028.7333333327115
2024-04-08 12:15:00,58.145255,1.273148,1.1222596554579027,6.973382999999999,6.684025,24.594899999999996,2028.7833333327114
2024-04-08 12:18:00,58.95544,1.3020829999999997,1.1195124270251398,7.002317999999999,6.655094999999999,25.17349999999999,2028.8333333327114
2024-04-08 12:21:00,59.027775,1.3020829999999997,1.1355122157740836,7.002317999999999,6.684025,24.594899999999996,2028.8833333327113
2024-04-08 12:24:00,59.244789999999995,1.3020829999999997,1.1355122157740836,7.002317999999999,6.684025,25.463000000000022,2028.9333333327113
2024-04-08 12:27:00,58.203125,1.2442129999999993,1.0931624521994818,7.089117999999999,6.799765,24.594899999999996,2028.9833333327113
2024-04-08 12:30:00,58.11632,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,24.88420000000002,2029.0333333327112
2024-04-08 12:33:00,57.39294,1.3020829999999997,1.1033415866068137,7.1469879999999995,6.770835000000001,25.17360000000002,2029.0833333327112
2024-04-08 12:36:00,56.66956,1.3020829999999997,1.1033415866068137,7.1469879999999995,6.770835000000001,24.305499999999995,2029.1333333327111
2024-04-08 12:39:00,56.119789999999995,1.3020829999999997,1.1195124270251398,7.089118,6.741895,24.595000000000027,2029.183333332711
2024-04-08 12:42:00,55.7147,1.2442129999999993,1.0772472317666195,7.089117999999999,6.770835000000001,23.72679999999997,2029.233333332711
2024-04-08 12:45:00,55.598955000000004,1.2442129999999993,1.0772472317666184,7.031248,6.712965,24.88420000000002,2029.283333332711
2024-04-08 12:48:00,54.542825,1.2442129999999993,1.0611513493390936,6.973378,6.626155,23.14820000000003,2029.333333332711
2024-04-08 12:51:00,54.1522,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,23.72679999999997,2029.383333332711
2024-04-08 12:54:00,53.877315,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,23.4375,2029.4333333327108
2024-04-08 12:57:00,54.730905,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,24.884299999999996,2029.4833333327108
2024-04-08 13:00:00,53.47222,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.305600000000027,2029.5333333327108
2024-04-08 13:03:00,53.26968,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,23.72679999999997,2029.5833333327107
2024-04-08 13:06:00,54.586225,1.3020829999999997,1.0704476342799758,6.973378,6.5393550000000005,24.30559999999997,2029.6333333327107
2024-04-08 13:09:00,55.150459999999995,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,23.7269,2029.6833333327106
2024-04-08 13:12:00,54.38368,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,23.726800000000026,2029.7333333327106
2024-04-08 13:15:00,54.398145,1.2442129999999993,1.0772472317666184,7.031248,6.712965,24.30559999999997,2029.7833333327105
2024-04-08 13:18:00,56.452545,1.1574080000000002,1.0528899306383288,6.770837,6.568289,24.01619999999997,2029.8333333327105
2024-04-08 13:21:00,58.174189999999996,0.9837959999999999,1.0265874238433295,6.510420999999999,6.597225,24.01619999999997,2029.8833333327104
2024-04-08 13:24:00,57.118055,1.0416669999999995,1.056068444620952,6.626161999999999,6.655095,23.7269,2029.9333333327104
2024-04-08 13:27:00,56.07639,1.0995369999999998,1.0555396537250243,6.712962,6.626155,24.594899999999996,2029.9833333327103
2024-04-08 13:30:00,54.83218,1.1863419999999998,1.0819087418135358,6.8287070000000005,6.626155,24.305499999999995,2030.0333333327103
2024-04-08 13:33:00,55.32407,1.273148,1.090335693809096,6.857643,6.510415,24.016200000000026,2030.0833333327103
2024-04-08 13:36:00,54.427080000000004,1.2152779999999996,1.0640507323262316,6.915513,6.626155,24.59480000000002,2030.1333333327102
2024-04-08 13:39:00,53.761575,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.594899999999996,2030.1833333327102
2024-04-08 13:42:00,53.689235,1.2442129999999993,1.0611513493390936,6.973378,6.626155,24.594899999999996,2030.2333333327101
2024-04-08 13:45:00,53.689235,1.2442129999999993,1.0611513493390936,6.973378,6.626155,24.305600000000027,2030.28333333271
2024-04-08 13:48:00,53.96412,1.2442129999999993,1.0772417006902117,7.1180579999999996,6.799765,24.016200000000026,2030.33333333271
2024-04-08 13:51:00,55.16493,1.3020829999999997,1.0869858389652514,7.146988,6.7418949999999995,24.01619999999997,2030.38333333271
2024-04-08 13:54:00,55.06366,1.3020829999999997,1.1033415866068137,7.1469879999999995,6.770835000000001,24.594899999999996,2030.43333333271
2024-04-08 13:57:00,54.181135,1.3020829999999997,1.1033415866068137,7.1469879999999995,6.770835000000001,24.016200000000026,2030.48333333271
2024-04-08 14:00:00,54.340275,1.3020829999999997,1.0869858389652522,7.1469879999999995,6.741895,24.594899999999996,2030.5333333327098
2024-04-08 14:03:00,53.77604,1.3020829999999997,1.0869858389652522,7.1469879999999995,6.741895,24.01619999999997,2030.5833333327098
2024-04-08 14:06:00,53.848380000000006,1.359953,1.1124630845461125,7.1469879999999995,6.684025,24.594899999999996,2030.6333333327098
2024-04-08 14:09:00,53.37095,1.3888879999999997,1.1081507231834018,7.060183,6.5393550000000005,24.305600000000027,2030.6833333327097
2024-04-08 14:15:00,53.0816,1.3310179999999994,1.0662255152251148,7.089122999999999,6.597225000000001,24.305500000000052,2030.7833333327096
2024-04-08 14:18:00,52.893519999999995,1.3310179999999994,1.0830937106451841,7.089122999999999,6.626155,23.7269,2030.8333333327096
2024-04-08 14:21:00,53.573494999999994,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,24.594899999999996,2030.8833333327095
2024-04-08 14:24:00,55.135995,1.359953,1.0956604747674892,7.060187999999999,6.5682849999999995,24.30559999999997,2030.9333333327095
2024-04-08 14:27:00,56.43808,1.359953,1.1290731851830362,7.031248000000001,6.597225,25.173599999999965,2030.9833333327094
2024-04-08 14:30:00,57.769095,1.359953,1.1290731851830373,7.1469879999999995,6.7129650000000005,25.173599999999965,2031.0333333327094
2024-04-08 14:33:00,58.3478,1.359953,1.1454942060735742,7.1469879999999995,6.7418949999999995,24.884299999999996,2031.0833333327093
2024-04-08 14:36:00,58.810765,1.359953,1.1454942060735742,7.204858000000001,6.799765000000001,25.752400000000023,2031.1333333327093
2024-04-08 14:39:00,58.304395,1.3310179999999994,1.1162455923435441,7.204863,6.799765,24.30559999999997,2031.1833333327093
2024-04-08 14:42:00,59.54861,1.3888879999999997,1.1418043747348032,7.204863,6.7418949999999995,25.173599999999965,2031.2333333327092
2024-04-08 14:45:00,59.67882,1.3888879999999997,1.1418043747348032,7.204863,6.7418949999999995,26.331000000000017,2031.2833333327092
2024-04-08 14:48:00,60.08391,1.359953,1.129067477870214,7.175928,6.7418949999999995,24.884299999999996,2031.3333333327091
2024-04-08 14:51:00,60.619209999999995,1.3020829999999997,1.1195124270251398,7.089117999999999,6.7418949999999995,25.17360000000002,2031.383333332709
2024-04-08 14:54:00,60.503475,1.1863419999999998,1.0819140690016678,6.973377,6.770835000000001,25.462999999999965,2031.433333332709
2024-04-08 14:57:00,59.780095,1.2442129999999993,1.1089159900484382,7.031248,6.770835000000001,25.463000000000022,2031.483333332709
2024-04-08 15:00:00,58.94097,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,25.463000000000022,2031.533333332709
2024-04-08 15:03:00,58.28993,1.359953,1.0956663151423196,7.204858,6.712965,24.305600000000027,2031.583333332709
2024-04-08 15:06:00,57.884834999999995,1.3310179999999994,1.1162512562986457,7.118053,6.712965,25.462900000000047,2031.6333333327088
2024-04-08 15:09:00,59.36053,1.3888879999999997,1.1418101249640216,7.118053,6.655094999999999,26.04169999999999,2031.6833333327088
2024-04-08 15:12:00,60.011575,1.3888879999999997,1.1250747985329241,7.175922999999999,6.684025,26.041600000000017,2031.7333333327088
2024-04-08 15:15:00,59.649885,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,26.041600000000017,2031.7833333327087
2024-04-08 15:18:00,61.096644999999995,1.3888879999999997,1.1418043747348032,7.204863,6.7418949999999995,25.462999999999965,2031.8333333327087
2024-04-08 15:21:00,61.140045,1.3888879999999997,1.1418043747348032,7.204863,6.7418949999999995,26.331000000000017,2031.8833333327086
2024-04-08 15:24:00,60.836225,1.3888879999999997,1.1418043747348032,7.204863,6.7418949999999995,26.04169999999999,2031.9333333327086
2024-04-08 15:27:00,60.82176,1.359953,1.1454942060735742,7.204858000000001,6.799765000000001,25.75229999999999,2031.9833333327085
2024-04-08 15:30:00,60.63368,1.359953,1.1454942060735742,7.1469879999999995,6.7418949999999995,25.75229999999999,2032.0333333327085
2024-04-08 15:33:00,61.299189999999996,1.359953,1.1290731851830373,7.1469879999999995,6.7129650000000005,25.75229999999999,2032.0833333327084
2024-04-08 15:36:00,60.489005,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,24.884299999999996,2032.1333333327084
2024-04-08 15:39:00,60.08391,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,25.173599999999965,2032.1833333327083
2024-04-08 15:42:00,59.881365,1.3020829999999997,1.1033359664660594,7.175928,6.799765,25.463000000000022,2032.2333333327083
2024-04-08 15:45:00,59.49074,1.359953,1.1290731851830373,7.1469879999999995,6.7129650000000005,25.173699999999997,2032.2833333327083
2024-04-08 15:48:00,59.505205000000004,1.3020829999999997,1.1355177176073041,7.089118,6.770835000000001,25.463000000000022,2032.3333333327082
2024-04-08 15:51:00,60.22859,1.359953,1.1290731851830373,7.1469879999999995,6.7129650000000005,24.884299999999996,2032.3833333327082
2024-04-08 15:54:00,59.794560000000004,1.2442129999999993,1.0931624521994818,7.031248,6.741895,25.462999999999965,2032.4333333327081
2024-04-08 15:57:00,61.24132,1.273148,1.1222596554579027,6.973382999999999,6.684025,25.75229999999999,2032.483333332708
2024-04-08 16:00:00,60.63368,1.157407,1.0834600562237735,6.886572000000001,6.741895,25.75229999999999,2032.533333332708
2024-04-08 16:03:00,61.950235,1.2152770000000004,1.1109288021286188,6.886572000000001,6.684025,26.33099999999996,2032.583333332708
2024-04-08 16:06:00,62.181715,1.244212,1.124503871481577,6.944446999999999,6.7129650000000005,26.041600000000017,2032.633333332708
2024-04-08 16:09:00,61.5162,1.1863419999999998,1.1124395672736738,6.915507000000001,6.770835000000001,26.04169999999999,2032.683333332708
2024-04-08 16:12:00,61.400465,1.1863419999999998,1.1124343432819301,6.944446999999999,6.799765,26.04169999999999,2032.7333333327078
2024-04-08 16:15:00,61.559605,1.1863419999999998,1.1274820464459048,6.973377,6.857635000000001,26.620400000000018,2032.7833333327078
2024-04-08 16:18:00,62.123845,1.1863419999999998,1.1274820464459048,6.973377,6.857635000000001,25.75229999999999,2032.8333333327078
2024-04-08 16:21:00,62.760415,1.244212,1.1245038714815765,6.973377,6.7418949999999995,26.04169999999999,2032.8833333327077
2024-04-08 16:24:00,62.239585,1.2152770000000004,1.1109288021286188,6.9444420000000004,6.7418949999999995,25.462999999999965,2032.9333333327077
2024-04-08 16:27:00,62.109375,1.157407,1.1282220900672422,6.915512,6.857635000000001,25.752399999999966,2032.9833333327076
2024-04-08 16:30:00,62.0081,1.157407,1.0985183669606675,6.915512,6.799765,25.173500000000047,2033.0333333327076
2024-04-08 16:33:00,61.631945,1.1863419999999998,1.1124343432819301,6.944446999999999,6.799765,26.04169999999999,2033.0833333327075
2024-04-08 16:36:00,61.096644999999995,1.244212,1.1089101114917321,6.944446999999999,6.684025,25.17360000000002,2033.1333333327075
2024-04-08 16:39:00,60.662615,1.2152779999999996,1.110929273077569,6.973382999999999,6.770835000000001,25.752400000000023,2033.1833333327074
2024-04-08 16:42:00,60.185185,1.1863419999999998,1.0972488105671139,6.944446999999999,6.770835000000001,26.331000000000017,2033.2333333327074
2024-04-08 16:45:00,60.807294999999996,1.244212,1.1089155269936641,6.915507000000001,6.655094999999999,26.04170000000005,2033.2833333327073
2024-04-08 16:48:00,59.44734,1.157407,1.0834600562237735,6.886577,6.741899999999999,24.305499999999995,2033.3333333327073
2024-04-08 16:51:00,60.445605,1.244212,1.1089101114917321,6.944446999999999,6.684025,25.173699999999997,2033.3833333327073
2024-04-08 16:54:00,59.30266,1.1863419999999998,1.0972488105671134,6.915507000000001,6.741895,24.594899999999996,2033.4333333327072
2024-04-08 16:57:00,59.027775,1.2152779999999996,1.1109292730775682,6.944443000000001,6.741895,25.462999999999965,2033.4833333327072
2024-04-08 17:00:00,59.49074,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,25.17360000000002,2033.5333333327071
2024-04-08 17:03:00,59.273725,1.1863419999999998,1.0972488105671139,6.944446999999999,6.770835000000001,26.04169999999999,2033.583333332707
2024-04-08 17:06:00,60.4022,1.244212,1.124503871481577,6.944446999999999,6.7129650000000005,25.75229999999999,2033.633333332707
2024-04-08 17:09:00,59.54861,1.1863419999999998,1.0972488105671139,6.944446999999999,6.770835000000001,25.752300000000048,2033.683333332707
2024-04-08 17:12:00,60.64815,1.244212,1.1089155269936652,6.973377,6.7129650000000005,24.88420000000002,2033.733333332707
2024-04-08 17:15:00,59.273725,1.1863419999999998,1.081914069001667,6.915507000000001,6.712965,24.88420000000002,2033.783333332707
2024-04-08 17:18:00,59.649885,1.244212,1.1089155269936641,6.915507000000001,6.655094999999999,25.173699999999997,2033.8333333327068
2024-04-08 17:21:00,59.389465,1.244212,1.1089155269936641,6.915507000000001,6.655094999999999,24.884199999999964,2033.8833333327068
2024-04-08 17:24:00,59.47627,1.1863419999999998,1.0664180651303554,6.886577,6.655095,25.75229999999999,2033.9333333327068
2024-04-08 17:27:00,59.403935000000004,1.1863419999999998,1.0972488105671134,6.886577,6.712965,25.173699999999997,2033.9833333327067
2024-04-08 17:30:00,59.592015,1.244212,1.1089155269936641,6.915507000000001,6.655094999999999,24.884299999999996,2034.0333333327067
2024-04-08 17:33:00,59.085645,1.1863419999999998,1.0819087418135371,6.944446999999999,6.741895,25.752399999999966,2034.0833333327066
2024-04-08 17:36:00,58.521415000000005,1.1863419999999998,1.081914069001667,6.915507000000001,6.712965,24.884299999999996,2034.1333333327066
2024-04-08 17:39:00,57.870369999999994,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,24.01619999999997,2034.1833333327065
2024-04-08 17:42:00,57.21933,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,24.305499999999995,2034.2333333327065
2024-04-08 17:45:00,55.598960000000005,1.186343,1.0819092120180025,6.973382999999999,6.77083,23.4375,2034.2833333327064
2024-04-08 17:48:00,54.39815,1.186343,1.0507647774534679,6.944443000000001,6.68403,23.7269,2034.3333333327064
2024-04-08 17:51:00,53.92072,1.2442129999999993,1.0772417006902117,6.9444479999999995,6.626155,23.148199999999974,2034.3833333327063
2024-04-08 17:54:00,53.41435,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,24.305600000000027,2034.4333333327063
2024-04-08 17:57:00,52.792244999999994,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,24.305600000000027,2034.4833333327063
2024-04-08 18:00:00,52.068865,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,23.1481,2034.5333333327062
2024-04-08 18:03:00,51.967595,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,23.7269,2034.5833333327062
2024-04-08 18:06:00,51.504630000000006,1.2442129999999993,1.0448772939716275,6.857638,6.481485,23.14820000000003,2034.6333333327061
2024-04-08 18:09:00,51.779515,1.2442129999999993,1.0448772939716275,6.857638,6.481485,23.1481,2034.683333332706
2024-04-08 18:12:00,51.461225,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,24.01619999999997,2034.733333332706
2024-04-08 18:15:00,51.25868,1.3020829999999997,1.070441884050757,7.002318,6.568285,23.7269,2034.783333332706
2024-04-08 18:18:00,50.78125,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,24.305499999999995,2034.833333332706
2024-04-08 18:21:00,50.0,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,23.7269,2034.883333332706
2024-04-08 18:24:00,49.551505,1.3888879999999997,1.0560951228810642,7.060183,6.452545000000001,23.72679999999997,2034.9333333327058
2024-04-08 18:27:00,48.119215,1.3310180000000003,1.0491408178314885,7.060188,6.539350000000001,24.305499999999995,2034.9833333327058
2024-04-08 18:30:00,46.26736,1.359953,1.0263262907244173,7.060188,6.452545,22.85880000000003,2035.0333333327058
2024-04-08 18:33:00,45.269095,1.3888889999999998,1.0382780303320494,7.089124,6.452545,21.70139999999998,2035.0833333327057
2024-04-08 18:36:00,44.03935,1.359954,1.0084007751759687,7.002314,6.365740000000001,22.858799999999974,2035.1333333327057
2024-04-08 18:39:00,44.155095,1.3888889999999998,1.0202122051412574,6.973383999999999,6.307875,22.858799999999974,2035.1833333327056
2024-04-08 18:42:00,44.589125,1.4467590000000001,1.0249931696963932,6.8865739999999995,6.134255,21.990700000000004,2035.2333333327056
2024-04-08 18:45:00,43.53299,1.359953,1.0083941241174903,6.828708000000001,6.192125,21.70139999999998,2035.2833333327055
2024-04-09 07:45:00,74.11748,1.5914359999999999,1.0217982997565813,6.452541999999999,5.468745999999999,25.46289999999999,2035.2833333327055
2024-04-09 07:48:00,74.86979,1.0995369999999998,0.9475070818609524,5.324076,5.034719000000001,30.092599999999976,2035.3333333327055
2024-04-09 07:51:00,72.873265,0.9837959999999999,0.9397258787253959,5.1793960000000006,5.0925899999999995,28.35650000000004,2035.3833333327054
2024-04-09 07:54:00,63.26678,0.8101849999999997,0.8805435255218028,5.063656,5.208331,24.305499999999995,2035.4333333327054
2024-04-09 07:57:00,53.993055,0.8391209999999996,0.8535097347076809,5.034722,5.063661000000001,24.594899999999996,2035.4833333327053
2024-04-09 08:00:00,47.685190000000006,0.9548619999999994,0.8495664693332117,5.179402,4.97685,21.990800000000036,2035.5333333327053
2024-04-09 08:03:00,49.435765,1.0127319999999997,0.8760859694824438,5.324071999999999,5.0636600000000005,23.1481,2035.5833333327053
2024-04-09 08:06:00,47.526045,1.0127319999999997,0.810155193226546,5.324071999999999,4.94792,22.858799999999974,2035.6333333327052
2024-04-09 08:09:00,46.542245,1.070602,0.9021234886543791,5.526617,5.208335000000001,22.858799999999974,2035.6833333327052
2024-04-09 08:12:00,46.629055,1.0995369999999998,0.8983726547327233,5.671292,5.295135000000001,23.1481,2035.7333333327051
2024-04-09 08:15:00,46.875,1.157407,0.9570406525556057,5.787032,5.410875,23.43750000000003,2035.783333332705
2024-04-09 08:18:00,46.903940000000006,1.1863419999999998,0.9358539894620781,5.960647000000001,5.497685,23.1481,2035.833333332705
2024-04-09 08:21:00,45.963544999999996,1.1863419999999998,0.9358539894620793,6.018517,5.555555000000001,22.858799999999974,2035.883333332705
2024-04-09 08:24:00,46.151619999999994,1.157407,0.9234572875157347,5.931712000000001,5.497685,23.4375,2035.933333332705
2024-04-09 08:27:00,47.178815,1.157407,0.9234572875157347,5.931712000000001,5.497685,23.4375,2035.983333332705
2024-04-09 08:30:00,46.310765,1.1863419999999998,0.9358539894620781,6.0474570000000005,5.5844949999999995,22.8587,2036.0333333327048
2024-04-09 08:33:00,46.223955000000004,1.1863419999999998,0.9358539894620793,6.163196999999999,5.700235,22.858799999999974,2036.0833333327048
2024-04-09 08:36:00,45.341435,1.2152779999999996,0.9481586882058449,6.134263,5.642365000000001,23.4375,2036.1333333327048
2024-04-09 08:39:00,45.023145,1.2442129999999993,0.9067088236546536,6.221067999999999,5.613425,23.4375,2036.1833333327047
2024-04-09 08:42:00,44.270835,1.2442129999999993,0.9427609365433463,6.1631979999999995,5.613425,22.858799999999974,2036.2333333327047
2024-04-09 08:45:00,43.90914,1.2442129999999993,0.924882837939938,6.221067999999999,5.642365000000001,22.280099999999948,2036.2833333327046
2024-04-09 08:48:00,43.778940000000006,1.2442129999999993,0.9427609365433463,6.278938,5.729165000000001,22.85880000000003,2036.3333333327046
2024-04-09 08:51:00,44.748265,1.359953,0.9902072599555414,6.307868,5.642365,23.14820000000003,2036.3833333327045
2024-04-09 08:54:00,43.692125,1.3020829999999997,0.9666453381743019,6.307868,5.700235,21.990700000000004,2036.4333333327045
2024-04-09 08:57:00,43.330435,1.3020829999999997,0.984548298887147,6.249998,5.671295000000001,21.99079999999998,2036.4833333327044
2024-04-09 09:00:00,44.473375000000004,1.273148,0.9547470559378899,6.278932999999999,5.700234999999999,22.280100000000004,2036.5333333327044
2024-04-09 09:03:00,45.037615,1.157407,0.9234572875157355,6.076391999999999,5.642365,21.70139999999998,2036.5833333327043
2024-04-09 09:06:00,44.849540000000005,1.070602,0.9183421018291569,5.989587,5.700235,21.411999999999978,2036.6333333327043
2024-04-09 09:09:00,44.487845,1.0995369999999998,0.9313475764457616,6.018522,5.700235,22.280100000000004,2036.6833333327043
2024-04-09 09:12:00,43.851275,1.157407,0.9403616880637754,6.134262,5.729165000000001,22.85880000000003,2036.7333333327042
2024-04-09 09:15:00,44.169560000000004,1.1863419999999998,0.9358539894620793,6.105327,5.642365000000001,22.858799999999974,2036.7833333327042
2024-04-09 09:18:00,43.952545,1.1863419999999998,0.9358539894620793,6.163196999999999,5.700235,22.569500000000005,2036.8333333327041
2024-04-09 09:21:00,45.399305,1.244212,0.9603733403661855,6.221067000000001,5.700234999999999,23.14820000000003,2036.883333332704
2024-04-09 09:24:00,45.8044,1.2152770000000004,0.9481582645268375,6.1631920000000004,5.671295000000001,23.72679999999997,2036.933333332704
2024-04-09 09:27:00,45.283565,1.0995369999999998,0.9149698416172131,6.076391999999999,5.729165000000001,22.85880000000003,2036.983333332704
2024-04-09 09:30:00,47.526044999999996,1.070601,0.9343506332966837,5.989585999999999,5.729165,23.148199999999974,2037.033333332704
2024-04-09 09:33:00,47.65625,1.0127309999999996,0.9385336100737828,5.931716,5.787035,22.85880000000003,2037.083333332704
2024-04-09 09:36:00,47.323495,1.070602,0.9183421018291569,6.192127000000001,5.902775000000001,24.01619999999997,2037.1333333327038
2024-04-09 09:39:00,46.600115,1.157407,0.9735012071924972,6.221062,5.873845,23.14820000000003,2037.1833333327038
2024-04-09 09:42:00,47.30903,1.244212,0.977731089872671,6.307867000000001,5.815975,21.990700000000004,2037.2333333327038
2024-04-09 09:45:00,46.02141,1.1863419999999998,0.9529150960231151,6.307867000000001,5.873845,21.990700000000004,2037.2833333327037
2024-04-09 09:48:00,45.818865,1.1863419999999998,0.9529092419456873,6.221067000000001,5.787035,24.594899999999996,2037.3333333327037
2024-04-09 09:51:00,45.515045,1.2152779999999996,0.9653689603422431,6.336803000000001,5.873845,22.85880000000003,2037.3833333327036
2024-04-09 09:54:00,44.560190000000006,1.2152779999999996,0.9481586882058449,6.278932999999999,5.787035,22.8587,2037.4333333327036
2024-04-09 09:57:00,44.560190000000006,1.2152779999999996,0.965363055246072,6.250003,5.787035,23.72679999999997,2037.4833333327035
2024-04-09 10:00:00,45.558445,1.1863419999999998,0.9185441226339093,6.221067000000001,5.729165000000001,22.279999999999973,2037.5333333327035
2024-04-09 10:03:00,46.006945,1.244212,0.9777251343363388,6.163196999999999,5.671295000000001,22.280100000000004,2037.5833333327034
2024-04-09 10:06:00,46.07928,1.244212,0.9603733403661855,6.221067000000001,5.700234999999999,23.1481,2037.6333333327034
2024-04-09 10:09:00,45.15336,1.2152779999999996,0.965363055246072,6.250003,5.787035,22.569399999999973,2037.6833333327033
2024-04-09 10:12:00,44.950815,1.2442129999999993,0.9603737610160227,6.365738,5.844905,22.280100000000004,2037.7333333327033
2024-04-09 10:15:00,45.760994999999994,1.3020829999999997,0.984548298887147,6.394677999999999,5.815975,24.305499999999995,2037.7833333327033
2024-04-09 10:18:00,46.412035,1.3020829999999997,0.984548298887147,6.423608,5.844905000000001,22.858799999999974,2037.8333333327032
2024-04-09 10:21:00,46.62905000000001,1.273148,0.9725026751755108,6.365742999999999,5.815975,22.858799999999974,2037.8833333327032
2024-04-09 10:24:00,45.833335,1.1863419999999998,0.9529150960231151,6.307867000000001,5.873845,23.1481,2037.9333333327031
2024-04-09 10:27:00,45.543985,1.2152779999999996,0.9653689603422431,6.336803000000001,5.873845,22.280100000000004,2037.983333332703
2024-04-09 10:30:00,46.07928,1.3020829999999997,0.984548298887147,6.307867999999999,5.729165,23.7269,2038.033333332703
2024-04-09 10:33:00,45.572919999999996,1.3020829999999997,0.984548298887147,6.394677999999999,5.815975,23.726800000000026,2038.083333332703
