Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-09 10:36:00,44.979744999999994,1.2442129999999993,0.9603737610160227,6.365738,5.844905,23.726800000000026,2038.133333332703
2024-04-09 10:39:00,45.732065,1.2152779999999996,0.965363055246073,6.365742999999999,5.902775000000001,22.85880000000003,2038.183333332703
2024-04-09 10:42:00,46.903940000000006,1.273148,0.9725026751755108,6.365742999999999,5.815975,23.4375,2038.2333333327028
2024-04-09 10:45:00,47.800925,1.273148,0.9900062954629134,6.394673,5.873844999999999,23.4375,2038.2833333327028
2024-04-09 10:48:00,47.12094999999999,1.1863419999999998,0.9529092419456882,6.336806999999999,5.902775000000001,23.726800000000026,2038.3333333327028
2024-04-09 10:51:00,48.495369999999994,1.2152770000000004,0.9990847048424643,6.3368020000000005,5.9317150000000005,23.1481,2038.3833333327027
2024-04-09 10:54:00,48.119215,1.0995369999999998,0.9475126321871381,6.278932,5.989585000000001,23.7269,2038.4333333327027
2024-04-09 10:57:00,49.13194,1.157407,0.9897495146561712,6.307872000000001,5.989585,22.858799999999974,2038.4833333327026
2024-04-09 11:00:00,48.56771,1.2152770000000004,0.9823356813703971,6.423612,5.989585,23.726800000000026,2038.5333333327026
2024-04-09 11:03:00,48.379625,1.1863419999999998,1.0027324177165833,6.394677000000001,6.047455,23.1481,2038.5833333327025
2024-04-09 11:06:00,48.495375,1.157407,1.0058020094915903,6.365742000000001,6.076385000000001,23.4375,2038.6333333327025
2024-04-09 11:09:00,49.016205,1.070602,0.9343565886890773,6.2499970000000005,5.989585000000001,23.148199999999974,2038.6833333327024
2024-04-09 11:12:00,49.59491,1.0416669999999995,0.9522230224919449,6.192131999999999,6.018515,23.4375,2038.7333333327024
2024-04-09 11:15:00,48.755785,1.0995369999999998,0.9634709439602014,6.250001999999999,5.989585000000001,23.4375,2038.7833333327023
2024-04-09 11:18:00,46.875,1.2152779999999996,0.9990851435959028,6.423608,6.0185200000000005,22.280100000000004,2038.8333333327023
2024-04-09 11:21:00,45.211225,1.359954,1.0084007751759687,6.655094,6.0185200000000005,22.56940000000003,2038.8833333327023
2024-04-09 11:24:00,43.851275,1.4467590000000001,1.0249931696963932,6.684029000000001,5.931710000000001,21.70139999999998,2038.9333333327022
2024-04-09 11:27:00,45.023145,1.5624989999999999,1.0311628589370982,6.770834,5.844905000000001,22.858799999999974,2038.9833333327022
2024-04-09 11:30:00,44.29977,1.4756939999999998,1.017398360844344,6.684029000000001,5.873845,22.280100000000004,2039.0333333327021
2024-04-09 11:33:00,44.60359,1.4467590000000001,1.0249931696963932,6.655094000000001,5.902775000000001,22.569499999999948,2039.083333332702
2024-04-09 11:36:00,46.006945,1.4467590000000001,0.9868555712040421,6.684024000000001,5.873844999999999,22.56940000000003,2039.133333332702
2024-04-09 11:39:00,46.918405,1.4178230000000003,1.0319499400778414,6.684028,5.989585,23.4375,2039.183333332702
2024-04-09 11:42:00,47.627314999999996,1.359953,1.0084003656776663,6.626157999999999,5.989585,23.72679999999997,2039.233333332702
2024-04-09 11:45:00,47.106485,1.2152779999999996,0.9990793933666834,6.4236130000000005,6.018515,22.858799999999974,2039.283333332702
2024-04-09 11:48:00,48.3941,1.273148,0.9900002900370297,6.481483,5.9606449999999995,24.016200000000026,2039.3333333327018
2024-04-09 11:51:00,47.453705,1.2152779999999996,0.9990851435959028,6.394673,5.989585000000001,24.305600000000027,2039.3833333327018
2024-04-09 11:54:00,46.918405,1.2152779999999996,0.9653689603422431,6.394673,5.931715,23.7269,2039.4333333327017
2024-04-09 11:57:00,46.49884,1.2152779999999996,0.9653689603422431,6.394673,5.931715,22.85880000000003,2039.4833333327017
2024-04-09 12:00:00,46.455445,1.273148,0.9725026751755108,6.394673,5.844905000000001,24.0163,2039.5333333327017
2024-04-09 12:03:00,47.453705,1.273148,0.9900062954629134,6.394673,5.873844999999999,23.7269,2039.5833333327016
2024-04-09 12:06:00,47.844325,1.273148,0.9900002900370309,6.365742999999999,5.844905000000001,23.1481,2039.6333333327016
2024-04-09 12:09:00,46.860535,1.1863419999999998,0.9863417428308524,6.365737,5.989585000000001,23.726800000000026,2039.6833333327015
2024-04-09 12:12:00,47.04861,1.2152779999999996,0.982336115196695,6.4236130000000005,5.989585000000001,23.14820000000003,2039.7333333327015
2024-04-09 12:15:00,46.903940000000006,1.2152779999999996,0.982336115196695,6.4236130000000005,5.989585000000001,22.8587,2039.7833333327014
2024-04-09 12:18:00,46.440975,1.2442129999999993,0.977725560053189,6.510418,6.018515,22.280100000000004,2039.8333333327014
2024-04-09 12:21:00,47.019675,1.273148,0.9725026751755108,6.481483,5.9317150000000005,23.4375,2039.8833333327013
2024-04-09 12:24:00,45.963539999999995,1.2152779999999996,0.982336115196695,6.4236130000000005,5.989585000000001,23.726800000000026,2039.9333333327013
2024-04-09 12:27:00,46.918405,1.273148,0.9900062954629134,6.394673,5.873844999999999,24.016200000000026,2039.9833333327012
2024-04-09 12:30:00,45.732060000000004,1.2152779999999996,0.9653689603422431,6.394673,5.931715,24.884299999999996,2040.0333333327012
2024-04-09 12:33:00,46.281825,1.273148,0.9900062954629134,6.336803000000001,5.815975,22.85880000000003,2040.0833333327012
2024-04-09 12:36:00,45.02315,1.2152779999999996,0.9653689603422431,6.336803000000001,5.873845,21.990800000000036,2040.133333332701
2024-04-09 12:39:00,44.37211,1.2152779999999996,0.9653689603422431,6.336803000000001,5.873845,22.569500000000005,2040.183333332701
2024-04-09 12:42:00,44.343175,1.1863419999999998,0.9529092419456882,6.336806999999999,5.902775000000001,22.280100000000004,2040.233333332701
2024-04-09 12:45:00,45.19676,1.244212,0.9603733403661864,6.336806999999999,5.815975,23.726800000000026,2040.283333332701
2024-04-09 12:48:00,44.22743,1.2152779999999996,0.982336115196695,6.278932999999999,5.844905,23.4375,2040.333333332701
2024-04-09 12:51:00,44.936345,1.2152779999999996,0.9481586882058438,6.336803000000001,5.844905,24.01619999999997,2040.3833333327009
2024-04-09 12:54:00,44.299769999999995,1.2442129999999993,0.9603737610160227,6.365738,5.844905,21.99079999999998,2040.4333333327008
2024-04-09 12:57:00,44.12616,1.2442129999999993,0.9603737610160227,6.365738,5.844905,22.280100000000004,2040.4833333327008
2024-04-09 13:00:00,43.721059999999994,1.2442129999999993,0.9603737610160227,6.365738,5.844905,23.1481,2040.5333333327007
2024-04-09 13:03:00,44.068290000000005,1.2442129999999993,0.9603737610160238,6.423608,5.902775000000001,21.70139999999998,2040.5833333327007
2024-04-09 13:06:00,43.735535,1.2442129999999993,0.9427609365433463,6.394677999999999,5.844905,23.1481,2040.6333333327007
2024-04-09 13:09:00,43.721064999999996,1.2442129999999993,0.9948431564325971,6.307867999999999,5.844905,22.858799999999974,2040.6833333327006
2024-04-09 13:12:00,43.475115,1.2152779999999996,0.9129723128455914,6.336803000000001,5.787035,22.569399999999973,2040.7333333327006
2024-04-09 13:15:00,44.22743,1.273148,0.9547470559378899,6.278932999999999,5.700234999999999,22.85880000000003,2040.7833333327005
2024-04-09 13:18:00,43.098955000000004,1.2152779999999996,0.930702565937007,6.278932999999999,5.758105,22.280100000000004,2040.8333333327005
2024-04-09 13:21:00,42.85301,1.2152779999999996,0.9306964866756009,6.250003,5.729165000000001,21.990700000000004,2040.8833333327004
2024-04-09 13:24:00,43.026625,1.1863419999999998,0.9185441226339093,6.221067000000001,5.729165000000001,22.85880000000003,2040.9333333327004
2024-04-09 13:27:00,42.79514,1.1863419999999998,0.9185501486855631,6.192127,5.700235,21.701499999999953,2040.9833333327003
2024-04-09 13:30:00,43.952545,1.273148,0.9725026751755108,6.221063,5.671295000000001,22.56940000000003,2041.0333333327003
2024-04-09 13:33:00,43.287035,1.2152779999999996,0.9481586882058438,6.250003,5.758105,23.14820000000003,2041.0833333327002
2024-04-09 13:36:00,42.98322,1.2442129999999993,0.9427609365433463,6.278938,5.729165000000001,22.569500000000005,2041.1333333327002
2024-04-09 13:39:00,42.563655,1.3020829999999997,0.9484581140578414,6.423608000000001,5.787035,21.70139999999998,2041.1833333327002
2024-04-09 13:42:00,43.880205000000004,1.359953,0.9902072599555414,6.3657379999999995,5.700234999999999,22.858799999999974,2041.2333333327
2024-04-09 13:45:00,43.489585000000005,1.2442129999999993,0.9603737610160238,6.307867999999999,5.787035,22.280100000000004,2041.2833333327
2024-04-09 13:48:00,43.76447,1.2442129999999993,0.9603737610160227,6.365738,5.844905,23.4375,2041.3333333327
2024-04-09 13:51:00,43.67766,1.2442129999999993,0.9603737610160238,6.394677999999999,5.873845,22.569500000000005,2041.3833333327
2024-04-09 13:54:00,43.37384,1.2442129999999993,0.9427670684178694,6.307867999999999,5.758105,21.990700000000004,2041.4333333327
2024-04-09 13:57:00,44.70486,1.3020829999999997,0.9845482988871461,6.365738,5.7870349999999995,22.56940000000003,2041.4833333326999
2024-04-09 14:00:00,44.2853,1.2442129999999993,0.9603737610160227,6.365738,5.844905,22.56940000000003,2041.5333333326998
2024-04-09 14:03:00,44.429975,1.359953,0.9717232770349906,6.423608000000001,5.729165,22.569500000000005,2041.5833333326998
2024-04-09 14:06:00,43.171295,1.359953,0.9717232770349906,6.481478000000001,5.787035,22.280100000000004,2041.6333333326997
2024-04-09 14:09:00,43.2147,1.3888889999999998,0.9832460297592396,6.510414000000001,5.787035,21.99079999999998,2041.6833333326997
2024-04-09 14:12:00,44.184025,1.4467590000000001,1.0249996548822058,6.568284,5.815975,23.7269,2041.7333333326997
2024-04-09 14:15:00,43.287035,1.4467590000000001,1.0249996548822058,6.6261540000000005,5.873845,21.70139999999998,2041.7833333326996
2024-04-09 14:18:00,44.719325,1.4467590000000001,1.00608132886601,6.655094,5.873844999999999,21.99079999999998,2041.8333333326996
2024-04-09 14:21:00,43.605325,1.3888889999999998,1.0018698029716278,6.597224000000001,5.902775000000001,22.279999999999973,2041.8833333326995
2024-04-09 14:24:00,44.198499999999996,1.4178230000000003,0.9946974875931865,6.626158,5.873844999999999,22.569399999999973,2041.9333333326995
2024-04-09 14:27:00,43.44618,1.359953,0.9902009231615199,6.568288000000001,5.902775000000001,21.990800000000036,2041.9833333326994
2024-04-09 14:30:00,43.200230000000005,1.359953,0.9902009231615199,6.568288000000001,5.902775000000001,22.280100000000004,2042.0333333326994
2024-04-09 14:33:00,42.96875,1.359953,0.9717232770349906,6.568288000000001,5.873845,22.569500000000005,2042.0833333326993
2024-04-09 14:36:00,43.76447,1.4178230000000003,0.9756184824070447,6.481478000000001,5.700234999999999,23.4375,2042.1333333326993
2024-04-09 14:39:00,42.650465,1.4178230000000003,0.9756118313722696,6.510418,5.729165,22.858799999999974,2042.1833333326992
2024-04-09 14:42:00,43.851275,1.4178230000000003,1.0134724069492782,6.423608,5.700234999999999,23.4375,2042.2333333326992
2024-04-09 14:45:00,42.95428,1.359953,0.9529354294717968,6.510418,5.787035,21.701400000000035,2042.2833333326992
2024-04-09 14:48:00,44.299769999999995,1.4178230000000003,0.9946974875931865,6.481478000000001,5.729165,22.280100000000004,2042.333333332699
2024-04-09 14:51:00,44.560190000000006,1.4178230000000003,1.013465970756784,6.510418,5.7870349999999995,21.41210000000001,2042.383333332699
2024-04-09 14:54:00,44.76273,1.4178230000000003,0.9756118313722696,6.510418,5.729165,22.858799999999974,2042.433333332699
2024-04-09 14:57:00,45.12442,1.4178230000000003,1.013465970756784,6.568288000000001,5.844905000000001,23.4375,2042.483333332699
2024-04-09 15:00:00,44.22743,1.359953,0.9902009231615199,6.568288000000001,5.902775000000001,22.280100000000004,2042.533333332699
2024-04-09 15:03:00,44.241895,1.359953,1.0084003656776654,6.568288000000001,5.931715,22.569399999999973,2042.5833333326989
2024-04-09 15:06:00,45.023145,1.3888879999999997,1.0018694009617213,6.539353,5.844905000000001,23.1481,2042.6333333326988
2024-04-09 15:09:00,44.299769999999995,1.3310179999999994,0.9601282133249998,6.597223,5.931715,23.148199999999974,2042.6833333326988
2024-04-09 15:12:00,45.42824,1.3888879999999997,1.0018694009617213,6.539353,5.844905000000001,23.148199999999974,2042.7333333326987
2024-04-09 15:15:00,43.547455,1.3020829999999997,0.9845482988871461,6.5104180000000005,5.931715,21.70139999999998,2042.7833333326987
2024-04-09 15:18:00,44.328705,1.2442129999999993,0.9603737610160227,6.452548,5.931715,22.56940000000003,2042.8333333326987
2024-04-09 15:21:00,45.037615,1.2442129999999993,0.9603737610160238,6.423608,5.902775000000001,21.701400000000035,2042.8833333326986
2024-04-09 15:24:00,45.109955,1.273148,1.007260832052645,6.4236130000000005,5.9317150000000005,21.701499999999953,2042.9333333326986
2024-04-09 15:27:00,44.64699,1.1863419999999998,0.9697361092891306,6.394677000000001,5.989585000000001,23.1481,2042.9833333326985
2024-04-09 15:30:00,44.70486,1.157407,0.9403616880637754,6.307872,5.902775000000001,21.990700000000004,2043.0333333326985
2024-04-09 15:33:00,45.19676,1.1863419999999998,0.9863360416862826,6.394677000000001,6.018515,21.41210000000001,2043.0833333326984
2024-04-09 15:36:00,45.92014,1.244212,0.9948427257483597,6.452547,5.989585,23.14820000000003,2043.1333333326984
2024-04-09 15:39:00,44.87847,1.1863419999999998,0.9529092419456873,6.452547,6.018515,22.280100000000004,2043.1833333326983
2024-04-09 15:42:00,44.560190000000006,1.2152779999999996,0.982336115196695,6.4236130000000005,5.989585000000001,21.990800000000036,2043.2333333326983
2024-04-09 15:45:00,45.32697,1.2152779999999996,0.965363055246072,6.481483,6.018515,24.01619999999997,2043.2833333326982
2024-04-09 15:48:00,44.241895,1.2152779999999996,0.965363055246072,6.481483,6.018515,22.279999999999973,2043.3333333326982
2024-04-09 15:51:00,44.212965,1.2152779999999996,0.982336115196695,6.4236130000000005,5.989585000000001,22.569399999999973,2043.3833333326982
2024-04-09 15:54:00,45.06655,1.3020829999999997,0.9845482988871461,6.452548,5.873844999999999,22.569399999999973,2043.433333332698
2024-04-09 15:57:00,44.15509,1.2152779999999996,0.9481586882058449,6.365742999999999,5.873845,22.569399999999973,2043.483333332698
2024-04-09 16:00:00,45.081019999999995,1.273148,0.9725026751755108,6.394673,5.844905000000001,23.148199999999974,2043.533333332698
2024-04-09 16:03:00,44.53125,1.2152779999999996,0.9653689603422431,6.394673,5.931715,23.148199999999974,2043.583333332698
2024-04-09 16:06:00,44.733795,1.2152779999999996,0.9653689603422431,6.394673,5.931715,22.858799999999974,2043.633333332698
2024-04-09 16:09:00,45.572919999999996,1.3020829999999997,0.9845482988871461,6.452548,5.873844999999999,22.280100000000004,2043.6833333326979
2024-04-09 16:12:00,44.51678,1.3020829999999997,1.0195921246202875,6.5104180000000005,5.989585000000001,23.1481,2043.7333333326978
2024-04-09 16:15:00,44.169560000000004,1.3020829999999997,1.0021901710051973,6.568288,6.018515,22.280100000000004,2043.7833333326978
2024-04-09 16:18:00,44.806135,1.359953,1.026332442681265,6.597218000000001,5.989585,23.4375,2043.8333333326977
2024-04-09 16:21:00,44.010419999999996,1.3310179999999994,0.9965133415126051,6.626153,6.018515,22.280100000000004,2043.8833333326977
2024-04-09 16:24:00,44.57465,1.3310179999999994,0.9965133415126051,6.626153,6.018515,23.1481,2043.9333333326977
2024-04-09 16:27:00,44.560190000000006,1.3888879999999997,1.020211798214957,6.626153,5.9606449999999995,22.28019999999998,2043.9833333326976
2024-04-09 16:30:00,43.171295,1.3020829999999997,0.9845482988871461,6.5104180000000005,5.931715,22.569500000000005,2044.0333333326976
2024-04-09 16:33:00,43.489585000000005,1.3020829999999997,0.9845482988871461,6.5104180000000005,5.931715,21.990700000000004,2044.0833333326975
2024-04-09 16:36:00,43.301505000000006,1.3020829999999997,0.9666453381743019,6.481478,5.873845,22.28019999999998,2044.1333333326975
2024-04-09 16:39:00,42.997685000000004,1.3020829999999997,0.984548298887147,6.481478,5.902775000000001,22.569500000000005,2044.1833333326974
2024-04-09 16:42:00,43.171295,1.359953,0.9902009231615199,6.5104180000000005,5.844905000000001,22.569500000000005,2044.2333333326974
2024-04-09 16:45:00,43.648725,1.359953,0.9902009231615199,6.5104180000000005,5.844905000000001,21.70139999999998,2044.2833333326973
2024-04-09 16:48:00,43.76447,1.359953,0.9902009231615199,6.5104180000000005,5.844905000000001,22.28000000000003,2044.3333333326973
2024-04-09 16:51:00,42.62153,1.3020829999999997,0.9666453381743019,6.481478,5.873845,21.412099999999953,2044.3833333326972
2024-04-09 16:54:00,42.56366,1.3020829999999997,0.9666453381743019,6.481478,5.873845,21.99079999999998,2044.4333333326972
2024-04-09 16:57:00,42.404515,1.3020829999999997,0.984548298887147,6.568288,5.989585000000001,21.411999999999978,2044.4833333326972
2024-04-09 17:00:00,42.824079999999995,1.359953,0.9717232770349906,6.568288,5.873844999999999,21.412099999999953,2044.533333332697
2024-04-09 17:03:00,42.36111,1.3020829999999997,0.9845482988871461,6.5104180000000005,5.931715,22.858799999999974,2044.583333332697
2024-04-09 17:06:00,41.89815,1.3020829999999997,0.966639102772497,6.5104180000000005,5.902775000000001,22.858799999999974,2044.633333332697
2024-04-09 17:09:00,43.02662,1.359953,0.9902009231615199,6.5104180000000005,5.844905000000001,22.280100000000004,2044.683333332697
2024-04-09 17:12:00,41.47859,1.3020829999999997,0.9666453381743019,6.481478,5.873845,20.83330000000001,2044.733333332697
2024-04-09 17:15:00,41.608795,1.3020829999999997,0.966639102772497,6.452547999999999,5.844905,21.701400000000035,2044.7833333326969
2024-04-09 17:18:00,40.986689999999996,1.273148,0.9367105216266878,6.423608000000001,5.81597,21.122699999999952,2044.8333333326968
2024-04-09 17:21:00,40.017354999999995,1.273148,0.9547408720233652,6.452547999999999,5.8738399999999995,20.543999999999983,2044.8833333326968
2024-04-09 17:24:00,40.538195,1.3020829999999997,0.9666453381743019,6.481478,5.873845,22.280100000000004,2044.9333333326967
2024-04-09 17:27:00,41.608795,1.359953,0.9717232770349906,6.423608000000001,5.729165,21.701400000000035,2044.9833333326967
2024-04-09 17:30:00,40.263310000000004,1.3020829999999997,0.984548298887147,6.481478,5.902775000000001,21.990700000000004,2045.0333333326967
2024-04-09 17:33:00,40.306715,1.3310179999999994,0.9414914694959842,6.481482999999999,5.787035,22.569499999999948,2045.0833333326966
2024-04-09 17:36:00,40.060765,1.3020829999999997,0.9666453381743019,6.3657379999999995,5.758105,21.70139999999998,2045.1333333326966
2024-04-09 17:39:00,39.482055,1.3310179999999994,0.9414979635381566,6.452543,5.758105,22.28000000000003,2045.1833333326965
2024-04-09 17:42:00,39.17824,1.3310179999999994,0.9414979635381566,6.452543,5.758105,20.83330000000001,2045.2333333326965
2024-04-09 17:45:00,40.075230000000005,1.3888879999999997,0.9643147630211863,6.394672999999999,5.642365,22.280100000000004,2045.2833333326964
2024-04-10 07:45:00,52.025465,1.4467599999999994,1.0060817211215718,5.671291999999999,4.890042000000001,20.83330000000001,2045.2833333326964
2024-04-10 07:48:00,57.986115,1.186343,0.8831189325969567,5.613427,5.0636540000000005,26.62039999999996,2045.3333333326964
2024-04-10 07:51:00,53.110535,0.9548619999999994,0.8177524733703512,4.918982,4.6585600000000005,24.30559999999997,2045.3833333326963
2024-04-10 07:54:00,45.3125,0.8969909999999999,0.7914022293444092,4.745369999999999,4.542821,21.701300000000003,2045.4333333326963
2024-04-10 07:57:00,42.144095,0.983797,0.846927141264115,5.063661999999999,4.8032449999999995,23.1481,2045.4833333326962
2024-04-10 08:00:00,41.33391,1.0416669999999995,0.8052534039865593,5.208332,4.774305000000001,22.85880000000003,2045.5333333326962
2024-04-10 08:03:00,44.270835000000005,1.0995369999999998,0.864440287016562,5.208332,4.774305,22.85880000000003,2045.5833333326962
2024-04-10 08:06:00,43.90914,1.0416669999999995,0.8395923316006364,5.237271999999999,4.861115000000001,23.4375,2045.633333332696
2024-04-10 08:09:00,43.31597,1.070602,0.869000886814051,5.237267000000001,4.861115000000001,25.17360000000002,2045.683333332696
2024-04-10 08:12:00,42.245369999999994,1.070602,0.869000886814051,5.526617,5.150465,21.990800000000036,2045.733333332696
2024-04-10 08:15:00,42.042825,1.1284720000000004,0.8767132044869996,5.613427,5.1504650000000005,20.83329999999995,2045.783333332696
2024-04-10 08:18:00,41.23264,1.070602,0.8689950800266242,5.671297000000001,5.295135000000001,23.4375,2045.833333332696
2024-04-10 08:21:00,40.755205000000004,1.070602,0.885677172995778,5.671297000000001,5.324075,22.858799999999974,2045.8833333326959
2024-04-10 08:24:00,41.1603,1.0416669999999995,0.872874118370737,5.642362,5.324075,22.858799999999974,2045.9333333326958
2024-04-10 08:27:00,40.957755,1.070602,0.8689950800266242,5.671297000000001,5.295135000000001,21.12270000000001,2045.9833333326958
2024-04-10 08:30:00,41.030095,1.0995369999999998,0.8983726547327233,5.729162,5.3530050000000005,22.569399999999973,2046.0333333326957
2024-04-10 08:33:00,40.625,1.157407,0.8888904798526823,5.989582,5.497685,21.990700000000004,2046.0833333326957
2024-04-10 08:36:00,40.74074,1.157407,0.8888904798526823,5.989582,5.497685,22.8587,2046.1333333326957
2024-04-10 08:39:00,40.306715,1.2152779999999996,0.9306964866756009,6.076393,5.555555000000001,23.726800000000026,2046.1833333326956
2024-04-10 08:42:00,38.917825,1.2152779999999996,0.9129723128455925,6.134257999999999,5.584490000000001,21.701499999999953,2046.2333333326956
2024-04-10 08:45:00,38.03530000000001,1.3020829999999997,0.9666453381743019,6.307868,5.700235,23.148199999999974,2046.2833333326955
2024-04-10 08:48:00,38.0353,1.3020829999999997,0.9111785915211468,6.307868,5.613425,21.70139999999998,2046.3333333326955
2024-04-10 08:51:00,39.07697,1.359953,0.93382887545914,6.278937999999999,5.526624999999999,22.858799999999974,2046.3833333326954
2024-04-10 08:54:00,39.004625000000004,1.359953,0.9717232770349906,6.221068,5.526624999999999,24.01619999999997,2046.4333333326954
2024-04-10 08:57:00,39.395255000000006,1.2442129999999993,0.9248828379399369,6.1631979999999995,5.5844949999999995,22.569500000000005,2046.4833333326953
2024-04-10 09:00:00,39.72801,1.273148,0.9367105216266889,6.105322999999999,5.497685000000001,24.016200000000026,2046.5333333326953
2024-04-10 09:03:00,40.1331,1.244212,0.9067084188879789,6.163196999999999,5.555555,21.70139999999998,2046.5833333326952
2024-04-10 09:06:00,40.06076,1.0995369999999998,0.8815365616902046,5.9895819999999995,5.5844949999999995,22.56940000000003,2046.6333333326952
2024-04-10 09:09:00,40.682869999999994,1.157407,0.8888904798526823,5.931712,5.439814999999999,22.280100000000004,2046.6833333326952
2024-04-10 09:12:00,41.116895,1.2152770000000004,0.9481582645268362,6.018522000000001,5.526624999999999,21.99079999999998,2046.733333332695
2024-04-10 09:15:00,40.85648,1.1863419999999998,0.9358539894620793,6.105327,5.642365000000001,23.148199999999974,2046.783333332695
2024-04-10 09:18:00,40.596064999999996,1.1863419999999998,0.9358539894620793,6.105327,5.642365000000001,22.280100000000004,2046.833333332695
2024-04-10 09:21:00,41.42072,1.273148,0.9547470559378899,6.221063,5.642365,22.56940000000003,2046.883333332695
2024-04-10 09:24:00,41.218175,1.2152779999999996,0.9481586882058449,6.278932999999999,5.787035,21.412000000000035,2046.933333332695
2024-04-10 09:27:00,41.608795,1.273148,0.9725026751755108,6.278932999999999,5.729165,21.70139999999998,2046.9833333326949
2024-04-10 09:30:00,40.914355,1.2152779999999996,0.9481586882058438,6.250003,5.758105,21.701400000000035,2047.0333333326948
2024-04-10 09:33:00,41.912615,1.244212,0.9427605210703113,6.221067000000001,5.671295000000001,22.858799999999974,2047.0833333326948
2024-04-10 09:36:00,43.27257,1.2152770000000004,0.9306960682312753,6.192132000000001,5.671295000000001,21.990699999999975,2047.1333333326947
2024-04-10 09:39:00,46.151619999999994,1.186343,0.9185505702090362,6.163192,5.671298999999999,22.5694,2047.1833333326947
2024-04-10 09:42:00,43.706595,1.1284720000000004,0.9277164639308866,6.221067000000001,5.844905,21.70139999999998,2047.2333333326947
2024-04-10 09:45:00,42.79514,1.2442129999999993,0.9603737610160227,6.365738,5.844905,23.4375,2047.2833333326946
2024-04-10 09:48:00,42.057289999999995,1.3020829999999997,0.9484581140578414,6.423608000000001,5.787035,21.990800000000007,2047.3333333326946
2024-04-10 12:12:00,41.89815,1.359953,0.9902009231615199,6.336808,5.671295000000001,21.990700000000004,2049.7333333326947
2024-04-10 12:15:00,42.650465,1.3020829999999997,0.9484581140578423,6.307867999999999,5.671295000000001,21.990700000000004,2049.783333332695
2024-04-10 12:18:00,43.51852,1.273148,0.9725026751755108,6.278932999999999,5.729165,23.1481,2049.833333332695
2024-04-10 12:24:00,43.15683,1.2152779999999996,0.9481586882058449,6.278932999999999,5.787035,22.8587,2049.933333332695
2024-04-10 12:27:00,43.67766,1.244212,0.9603733403661864,6.249997,5.729165,22.280100000000004,2049.983333332695
2024-04-10 12:30:00,42.693865,1.2152779999999996,0.9481586882058449,6.278932999999999,5.787035,23.4375,2050.0333333326953
2024-04-10 12:33:00,41.435185000000004,1.3020829999999997,0.984548298887147,6.423608,5.844905000000001,21.70150000000001,2050.0833333326955
2024-04-10 12:39:00,41.23264,1.2442129999999993,0.9603737610160227,6.452548,5.931715,22.569500000000005,2050.1833333326954
2024-04-10 12:42:00,40.480325,1.3310179999999994,0.9784582829703008,6.539353,5.902775000000001,22.8587,2050.2333333326956
2024-04-10 12:45:00,39.93056,1.4467590000000001,0.9868488688270283,6.5393539999999994,5.729165,21.70139999999998,2050.2833333326957
2024-04-10 12:51:00,39.35185,1.4467590000000001,0.9672868198742604,6.5393539999999994,5.700234999999999,21.701400000000035,2050.3833333326957
2024-04-10 12:54:00,38.802085,1.3888889999999998,0.9450487198614719,6.423614000000001,5.642365000000001,23.1481,2050.433333332696
2024-04-10 12:57:00,38.932294999999996,1.359953,0.93382887545914,6.481478000000001,5.729165000000001,21.412000000000035,2050.483333332696
2024-04-10 13:00:00,38.802085,1.3310179999999994,0.9601282133249998,6.365743,5.700235,22.569499999999948,2050.533333332696
2024-04-10 13:03:00,39.72801,1.3310179999999994,0.9601282133250009,6.394672999999999,5.729165000000001,22.85880000000003,2050.5833333326964
2024-04-10 13:09:00,40.39352,1.4178230000000003,0.9756184824070447,6.481478000000001,5.700234999999999,21.12270000000001,2050.6833333326963
2024-04-10 13:12:00,38.729749999999996,1.3310179999999994,0.9414914694959842,6.481482999999999,5.787035,22.280100000000004,2050.7333333326965
2024-04-10 13:15:00,38.324655,1.359953,0.9717232770349906,6.539348,5.844905,21.701499999999953,2050.7833333326967
2024-04-10 13:21:00,37.65914,1.3310180000000003,0.9414979635381568,6.481478000000001,5.787039999999999,21.122799999999984,2050.8833333326966
2024-04-10 13:24:00,37.61574,1.359953,0.93382887545914,6.481478000000001,5.729165000000001,21.990800000000007,2050.9333333326967
2024-04-10 13:30:00,38.0353,1.359953,0.93382887545914,6.394678000000001,5.642365000000001,22.280100000000004,2051.0333333326967
2024-04-10 13:33:00,37.90509,1.273148,0.9367105216266889,6.3657379999999995,5.758100000000001,23.1481,2051.083333332697
2024-04-10 13:36:00,43.96701,0.9837959999999999,0.8786364809164882,5.84491,5.642364,21.412000000000035,2051.133333332697
2024-04-10 13:42:00,45.71759,0.7233799999999997,0.8070762967630623,5.381949,5.555559000000001,21.701400000000035,2051.233333332697
2024-04-10 13:45:00,57.8559,0.4050929999999999,0.8084018167296335,4.542821000000001,5.5555579999999996,25.463000000000022,2051.283333332697
2024-04-10 13:51:00,59.866895,0.31828699999999976,0.8357606625084429,4.224536,5.642359,24.884299999999996,2051.383333332697
2024-04-10 13:54:00,43.67766,0.9259259999999996,0.9113824424914753,6.018516,5.989580000000001,23.4375,2051.433333332697
2024-04-10 14:00:00,43.200230000000005,1.0416670000000003,0.9210869162649972,6.134257,5.90278,23.148200000000003,2051.533333332697
2024-04-10 14:03:00,42.25984,1.157407,0.9403674905267994,6.3368020000000005,5.931715,23.726799999999997,2051.5833333326973
2024-04-10 14:06:00,41.984955,1.2152779999999996,0.930702565937007,6.278932999999999,5.758105,22.5694,2051.6333333326975
2024-04-10 14:12:00,41.666669999999996,1.2152779999999996,0.9306964866756009,6.250003,5.729165000000001,24.016199999999998,2051.7333333326974
2024-04-10 14:15:00,43.547455,1.273148,0.9547470559378899,6.278932999999999,5.700234999999999,24.305499999999995,2051.7833333326976
2024-04-10 14:21:00,43.648725,1.273148,0.9725026751755097,6.336803000000001,5.7870349999999995,22.858799999999974,2051.8833333326975
2024-04-10 14:24:00,42.910875000000004,1.2442129999999993,0.977725560053189,6.510418,6.018515,22.28019999999998,2051.9333333326977
2024-04-10 14:30:00,42.59259,1.2442129999999993,0.977731515591256,6.539348,6.047455,23.4375,2052.0333333326976
2024-04-10 14:33:00,42.11516,1.2442129999999993,0.9603737610160227,6.539348,6.018515,23.148199999999974,2052.0833333326977
2024-04-10 14:36:00,41.666669999999996,1.359953,0.9717232770349906,6.568288,5.873844999999999,21.70139999999998,2052.133333332698
2024-04-10 14:42:00,40.596064999999996,1.3020829999999997,0.9484581140578414,6.568288,5.931715,21.701400000000035,2052.233333332698
2024-04-10 14:45:00,41.29051,1.3020829999999997,0.966639102772497,6.394677999999999,5.7870349999999995,22.858799999999974,2052.283333332698
2024-04-10 14:51:00,41.970485,1.3020829999999997,0.9666453381743019,6.307867999999999,5.700234999999999,21.41210000000001,2052.383333332698
2024-04-10 14:54:00,41.912620000000004,1.2152779999999996,0.9306964866756009,6.250003,5.729165000000001,22.56940000000003,2052.433333332698
2024-04-10 14:57:00,42.896415000000005,1.2442129999999993,0.9603737610160238,6.394677999999999,5.873845,21.411999999999978,2052.4833333326983
2024-04-10 15:03:00,42.650459999999995,1.3020829999999997,0.984548298887147,6.423608,5.844905000000001,22.280100000000004,2052.583333332698
2024-04-10 15:06:00,40.972225,1.359953,0.9902072599555414,6.655088000000001,5.989585000000001,22.280099999999948,2052.6333333326984
2024-04-10 15:12:00,41.550925,1.4178230000000003,0.9756184824070447,6.655088000000001,5.873844999999999,22.858799999999974,2052.7333333326983
2024-04-10 15:15:00,40.711805,1.2442129999999993,0.9427609365433463,6.394677999999999,5.844905,21.701300000000003,2052.7833333326985
2024-04-10 15:21:00,40.972225,1.2152779999999996,0.9481586882058449,6.278932999999999,5.787035,22.280100000000004,2052.8833333326984
2024-04-10 15:24:00,42.447914999999995,1.2152770000000004,0.9481582645268375,6.221062,5.729165,22.858799999999974,2052.9333333326986
2024-04-10 15:27:00,45.167825,1.0995369999999998,0.9475070818609518,6.076392,5.7870349999999995,23.1481,2052.9833333326987
2024-04-10 15:33:00,44.87847,1.0416669999999995,0.936747719893556,6.076392,5.873845,22.56940000000003,2053.0833333326987
2024-04-10 15:36:00,45.818865,1.1284720000000004,0.9605594612713851,6.134257,5.815975,23.14820000000003,2053.133333332699
2024-04-10 15:42:00,44.560185000000004,1.0995369999999998,0.9313475764457616,6.250001999999999,5.931715,23.14820000000003,2053.2333333326987
2024-04-10 15:45:00,44.589125,1.157407,0.9734955557101279,6.307872000000001,5.9606449999999995,21.990700000000004,2053.283333332699
2024-04-10 15:48:00,42.650459999999995,1.2152779999999996,0.9481586882058449,6.394673,5.902775000000001,22.569500000000005,2053.333333332699
2024-04-10 16:00:00,41.1603,1.4178230000000003,1.013465970756784,6.510418,5.7870349999999995,22.569500000000005,2053.533333332699
2024-04-10 16:03:00,40.248845,1.359953,0.9529354294717968,6.510418,5.787035,24.594899999999996,2053.583333332699
2024-04-10 16:06:00,41.31944,1.4178230000000003,0.9946974875931865,6.481478000000001,5.729165,22.28019999999998,2053.6333333326993
2024-04-10 16:12:00,41.594325,1.4178230000000003,0.9756118313722696,6.510418,5.729165,23.4375,2053.733333332699
2024-04-10 16:15:00,41.594325,1.3888879999999997,0.9832456327747633,6.452543,5.729165,21.70139999999998,2053.7833333326994
2024-04-10 16:18:00,43.127894999999995,1.2442129999999993,0.9603737610160238,6.423608,5.902775000000001,24.305499999999995,2053.8333333326996
2024-04-10 16:24:00,43.012155,1.2442129999999993,0.9948431564325971,6.452548,5.989585000000001,23.14820000000003,2053.9333333326995
2024-04-10 16:27:00,41.854745,1.2442129999999993,0.9603737610160238,6.423608,5.902775000000001,23.14820000000003,2053.9833333326997
2024-04-10 16:33:00,41.73901,1.2442129999999993,0.9427670684178694,6.423608,5.873845,21.990700000000004,2054.0833333326996
2024-04-10 16:36:00,40.465860000000006,1.2442129999999993,0.9427609365433463,6.394677999999999,5.844905,21.701400000000035,2054.1333333326997
2024-04-10 16:42:00,40.234375,1.2442129999999993,0.9427609365433463,6.394677999999999,5.844905,21.701300000000003,2054.2333333326997
2024-04-10 16:45:00,40.494794999999996,1.2442129999999993,0.9427670684178694,6.307867999999999,5.758105,22.569500000000005,2054.2833333327
2024-04-10 16:48:00,41.724535,1.3020829999999997,0.9484581140578423,6.307867999999999,5.671295000000001,21.990700000000004,2054.3333333327
2024-04-10 16:54:00,40.943290000000005,1.2442129999999993,0.9603737610160238,6.307867999999999,5.787035,21.701400000000035,2054.4333333327
2024-04-10 16:57:00,40.523725,1.2442129999999993,0.9427670684178694,6.307867999999999,5.758105,21.701300000000003,2054.4833333327
2024-04-10 17:00:00,41.116895,1.2442129999999993,0.9248828379399369,6.365738,5.787035,23.148199999999974,2054.5333333327003
2024-04-10 17:03:00,40.176505,1.2152779999999996,0.9481586882058449,6.278932999999999,5.787035,21.99079999999998,2054.5833333327005
2024-04-10 17:09:00,40.1331,1.2152779999999996,0.9481586882058438,6.250003,5.758105,21.990800000000036,2054.6833333327004
2024-04-10 17:12:00,40.364580000000004,1.1863419999999998,0.9358539894620781,6.221067000000001,5.758105,21.12270000000001,2054.7333333327006
2024-04-10 17:15:00,40.335645,1.1863419999999998,0.9185501486855631,6.192127,5.700235,21.412000000000035,2054.7833333327007
2024-04-10 17:18:00,40.436925,1.1863419999999998,0.9358539894620793,6.192127,5.729165000000001,23.1481,2054.833333332701
2024-04-10 17:24:00,40.24884,1.1863419999999998,0.9185501486855631,6.192127,5.700235,21.990700000000004,2054.933333332701
2024-04-10 17:27:00,39.901625,1.2152779999999996,0.9129723128455925,6.192132999999999,5.642365000000001,21.412000000000035,2054.983333332701
2024-04-10 17:30:00,40.494794999999996,1.273148,0.9547470559378899,6.221063,5.642365,22.28019999999998,2055.033333332701
2024-04-10 17:33:00,43.301505000000006,0.8680559999999993,0.8535072514212545,5.52662,5.4976840000000005,22.28000000000003,2055.0833333327014
2024-04-11 07:45:00,65.69733500000001,1.2442130000000002,0.9948431564325977,5.729162,5.266198999999999,28.067099999999982,2055.0833333327014
2024-04-11 07:48:00,64.583335,0.8101849999999997,0.8941861757080439,5.381942,5.555557,24.305500000000052,2055.1333333327016
2024-04-11 07:51:00,56.97338,0.6365740000000004,0.7976300590477418,4.658565,5.005787999999999,23.148199999999974,2055.1833333327017
2024-04-11 07:54:00,48.4375,0.5787040000000001,0.7755831478144981,4.600695,5.034723,23.726800000000026,2055.233333332702
2024-04-11 07:57:00,44.51678,0.694445,0.8046465703697069,4.890047000000001,5.121532,23.4375,2055.283333332702
2024-04-11 08:00:00,42.47685,0.7523150000000003,0.794928742531658,4.976857000000001,5.063662,23.1481,2055.3333333327023
2024-04-11 08:03:00,46.28183,0.8680560000000002,0.8387862408443612,5.092597,5.034721,24.305499999999995,2055.3833333327025
2024-04-11 08:06:00,46.715855000000005,0.8101849999999997,0.8101835000033724,5.121531999999999,5.121527,22.56940000000003,2055.4333333327027
2024-04-11 08:09:00,45.167829999999995,0.8391200000000003,,5.063662000000001,5.063662,22.569499999999948,2055.483333332703
2024-04-11 08:12:00,44.921875,0.868055,0.8824444374940814,5.468752,5.497687000000001,23.14820000000003,2055.533333332703
2024-04-11 08:15:00,45.32697,0.868055,0.8535067570240015,5.468752,5.439817,24.30559999999997,2055.583333332703
2024-04-11 08:18:00,44.343175,0.868055,0.8824444374940794,5.584492000000001,5.613427,22.85880000000003,2055.6333333327034
2024-04-11 08:21:00,43.981480000000005,0.868055,0.868053499998372,5.642362,5.6423570000000005,22.569399999999973,2055.6833333327036
2024-04-11 08:24:00,44.53125,0.9259260000000005,0.8818120129407974,5.642362,5.555555999999999,23.4375,2055.7333333327038
2024-04-11 08:27:00,44.314235,0.868055,0.868053499998372,5.584492000000001,5.584487000000001,21.41210000000001,2055.783333332704
2024-04-11 08:30:00,45.32697,0.9548610000000002,0.8957455869895482,5.642357,5.526616000000001,22.858799999999974,2055.833333332704
2024-04-11 08:33:00,44.328705,0.8969899999999997,0.852849774687252,5.7291669999999995,5.6423570000000005,23.148200000000003,2055.8833333327043
2024-04-11 08:36:00,43.807874999999996,0.8969909999999999,0.8824474596222017,5.6712929999999995,5.642361999999999,22.280100000000004,2055.9333333327045
2024-04-11 08:39:00,98.350695,2.4884259999999996,1.147657416162141,6.221063,4.137727,20.83329999999998,2055.9833333327047
2024-04-11 08:42:00,84.765625,1.1284720000000004,0.8939649078075893,5.902782,5.46875,21.701399999999992,2056.033333332705
2024-04-11 08:51:00,50.47743,0.8391200000000003,0.9232069742266329,5.787038,5.960647999999999,24.016199999999998,2056.183333332705
2024-04-11 08:54:00,48.900459999999995,0.9548610000000002,0.9548614999663244,6.076388000000001,6.076387,23.148199999999974,2056.233333332705
2024-04-11 08:57:00,48.799195,1.070602,0.9657949116807095,6.423608000000001,6.221066,22.5694,2056.2833333327053
2024-04-11 09:00:00,48.799189999999996,0.9548609999999993,0.8957455869895464,6.249998,6.134257,21.990700000000004,2056.3333333327055
2024-04-11 09:03:00,45.86227,0.8680560000000002,0.8535072514212546,5.8159730000000005,5.787037,24.305499999999995,2056.3833333327057
2024-04-11 09:06:00,45.949079999999995,0.868055,0.8387908691468439,5.613422,5.555557,23.1481,2056.433333332706
2024-04-11 09:09:00,46.223955000000004,0.8101849999999997,0.8667660888695237,5.526622000000001,5.6423570000000005,24.88420000000002,2056.483333332706
2024-04-11 09:12:00,46.006945,0.868055,0.8966773395916395,5.642362,5.700227,23.14820000000003,2056.533333332706
2024-04-11 09:15:00,46.19502,0.8969899999999997,,5.787037000000001,5.787037,23.4375,2056.5833333327064
2024-04-11 09:18:00,45.891205,0.9259259999999996,0.8966777214194204,5.902783,5.844907000000001,22.569500000000005,2056.6333333327066
2024-04-11 09:21:00,46.151619999999994,0.9259259999999996,0.8966828307428917,5.931712999999999,5.873847,22.858799999999974,2056.6833333327068
2024-04-11 09:24:00,45.963539999999995,0.9259259999999996,0.9113824424914753,5.960653,5.931717000000001,21.99079999999998,2056.733333332707
2024-04-11 09:27:00,47.04861,0.983797,0.9545721888953593,5.9895830000000005,5.931716,23.4375,2056.783333332707
2024-04-11 09:30:00,46.02141,0.8969899999999997,0.9113844214906222,5.960647000000001,5.989587,21.412099999999953,2056.8333333327073
2024-04-11 09:33:00,47.019675,0.8969899999999997,0.9113844214906222,5.960647000000001,5.989587,24.01619999999997,2056.8833333327075
2024-04-11 09:36:00,46.614580000000004,0.868055,0.8966822337414808,5.931712000000001,5.989587,23.1481,2056.9333333327077
2024-04-11 09:39:00,47.743055,0.8101849999999997,0.8667708735539981,5.8159719999999995,5.931717000000001,22.858799999999974,2056.983333332708
2024-04-11 09:42:00,49.160875,0.8391210000000004,0.9095444972933064,5.700227,5.844906,22.85880000000003,2057.033333332708
2024-04-11 09:45:00,50.868055,0.7233799999999997,0.8983739655778087,5.555556,5.931716,23.4375,2057.083333332708
2024-04-11 09:48:00,51.80845,0.78125,0.9052263519091786,5.584486,5.844906,23.7269,2057.1333333327084
2024-04-11 09:51:00,50.810185,0.78125,0.9183457128285203,5.700227,5.989587,23.148199999999974,2057.1833333327086
2024-04-11 09:54:00,50.08681,0.868055,0.9385357683737772,5.844912000000001,5.989587,23.1481,2057.2333333327088
2024-04-11 09:57:00,49.956595,0.868055,0.9107691588907109,5.989582,6.076387,23.726800000000026,2057.283333332709
2024-04-11 10:00:00,49.88426,0.8969899999999997,0.9536907691351797,5.960647000000001,6.076387,21.12270000000001,2057.333333332709
2024-04-11 10:03:00,49.985535,0.9548610000000002,0.9692545482599154,6.0474570000000005,6.076385999999999,23.4375,2057.3833333327093
2024-04-11 10:06:00,50.520830000000004,0.9259260000000005,0.9686808740812715,6.076392,6.163195999999999,24.01610000000005,2057.4333333327095
2024-04-11 10:09:00,50.47743,0.8391210000000004,0.9232075070990255,5.931717000000001,6.105326,23.4375,2057.4833333327097
2024-04-11 10:12:00,50.434025,0.78125,0.9183411990779828,5.902777,6.192127000000001,22.56940000000003,2057.53333333271
2024-04-11 10:15:00,50.810185,0.7523149999999994,0.9021197746873267,5.815972,6.134257,22.56940000000003,2057.58333333271
2024-04-11 10:18:00,51.099540000000005,0.8391210000000004,0.9232075070990255,5.844907000000001,6.018516,24.594899999999996,2057.63333333271
2024-04-11 10:21:00,51.331015,0.78125,0.9052263519091786,5.902777,6.163197,23.4375,2057.6833333327104
2024-04-11 10:24:00,50.940395,0.7233789999999996,0.8856757195291992,5.729165999999999,6.076387,24.305500000000023,2057.7333333327106
2024-04-11 10:27:00,53.90625,0.6076389999999998,0.8766396166562709,5.353009999999999,5.9606509999999995,23.726800000000026,2057.7833333327108
2024-04-11 10:30:00,57.204865,0.49189800000000083,0.8746676361035166,5.005784000000001,5.931715999999999,23.7269,2057.833333332711
2024-04-11 10:33:00,58.174189999999996,0.5208339999999998,0.9063051720858375,5.06366,5.989585999999999,24.88420000000002,2057.883333332711
2024-04-11 10:36:00,58.362265,0.5208339999999998,0.8956933603733862,5.06366,5.9606460000000006,24.016200000000026,2057.9333333327113
2024-04-11 10:39:00,57.62442,0.5208329999999997,0.8850233462442579,5.2661999999999995,6.134257,24.594899999999996,2057.9833333327115
2024-04-11 10:42:00,56.611689999999996,0.6365739999999995,0.9299793789041937,5.526616,6.192132,24.305500000000023,2058.0333333327117
2024-04-11 10:45:00,52.35822,0.8391209999999996,0.976663316458744,6.105322999999999,6.394672,24.884299999999996,2058.083333332712
2024-04-11 10:48:00,50.24595,0.9837959999999999,0.983799000019084,6.307868,6.307872000000001,22.5694,2058.133333332712
2024-04-11 10:51:00,49.551505,0.9548609999999993,,6.221067999999999,6.221067,24.016199999999998,2058.183333332712
2024-04-11 10:54:00,48.292825,0.9259259999999996,0.9403198086506208,6.1631979999999995,6.192132,24.016200000000026,2058.2333333327124
2024-04-11 10:57:00,48.162615,0.9548609999999993,0.9403223242329583,6.249998,6.221067,24.01619999999997,2058.2833333327126
2024-04-11 11:00:00,48.06134,0.9259259999999996,0.9259239999968104,6.134263,6.134257,21.12270000000001,2058.3333333327128
2024-04-11 11:03:00,48.61111,0.9259259999999996,0.9259239999968104,6.076393,6.076387,22.85880000000003,2058.383333332713
2024-04-11 11:06:00,48.524305,0.983797,0.9397263636787595,6.076393,5.989585999999999,22.280100000000004,2058.433333332713
2024-04-11 11:09:00,48.625575,0.9259259999999996,0.9403198086506208,6.105322999999999,6.134257,23.7269,2058.4833333327133
2024-04-11 11:12:00,49.971065,0.983797,0.9545670863013331,6.134263,6.076385999999999,22.8587,2058.5333333327135
2024-04-11 11:15:00,49.52257,0.9548609999999993,0.9256250069140249,6.134257999999999,6.076387,22.85880000000003,2058.5833333327137
2024-04-11 11:18:00,49.363420000000005,0.9548609999999993,0.9403172725484417,6.221067999999999,6.192127000000001,23.7269,2058.633333332714
2024-04-11 11:21:00,50.115745000000004,0.9548609999999993,0.9403172725484417,6.221067999999999,6.192127000000001,23.1481,2058.683333332714
2024-04-11 11:24:00,49.913195,0.9548609999999993,0.9835127697449744,6.278938,6.336807,23.14820000000003,2058.733333332714
2024-04-11 11:27:00,50.78125,1.0127319999999997,0.9835132404638537,6.307867999999999,6.249995999999999,22.56940000000003,2058.7833333327144
2024-04-11 11:30:00,50.115745000000004,0.9548609999999993,0.9692594988761317,6.307867999999999,6.336807,22.569500000000005,2058.8333333327146
2024-04-11 11:33:00,49.797455,0.9548609999999993,0.9692594988761317,6.307867999999999,6.336807,24.59480000000002,2058.8833333327148
2024-04-11 11:36:00,49.811925,0.9259259999999996,0.9545667175262135,6.250003,6.307867,24.016200000000026,2058.933333332715
2024-04-11 11:39:00,52.83565,0.8101849999999997,0.9475112153156693,5.902775999999999,6.192131000000001,24.884299999999996,2058.983333332715
2024-04-11 11:42:00,54.600695,0.7233799999999997,0.9358531358289457,5.671295999999999,6.134256000000001,26.041600000000017,2059.0333333327153
2024-04-11 11:45:00,53.877315,0.7523149999999994,0.9529113049870285,5.873842,6.307867,24.305500000000052,2059.0833333327155
2024-04-11 11:48:00,52.010995,0.8391200000000003,0.9634723174742369,6.047452,6.307872000000001,23.14820000000003,2059.1333333327157
2024-04-11 11:51:00,50.491895,0.9259259999999996,0.9686808740812726,6.249998,6.336802,24.594899999999996,2059.183333332716
2024-04-11 11:54:00,49.9566,0.9548609999999993,0.9692545482599172,6.278938,6.307867,23.148199999999974,2059.233333332716
2024-04-11 11:57:00,50.66551,0.8969899999999997,0.9536907691351797,6.221067000000001,6.336807,22.280099999999948,2059.283333332716
2024-04-11 12:00:00,52.430555,0.9259260000000005,0.982663177029754,6.1631920000000004,6.278936,25.17360000000002,2059.3333333327164
2024-04-11 12:03:00,53.399885,0.8680560000000002,0.9792385573334423,6.1342620000000005,6.365736,23.4375,2059.3833333327166
2024-04-11 12:06:00,52.763310000000004,0.8101849999999997,0.9343529260769957,6.105322,6.365737000000001,24.88420000000002,2059.4333333327168
2024-04-11 12:09:00,52.445025,0.8101849999999997,0.9343529260769957,6.105322,6.365737000000001,23.4375,2059.483333332717
2024-04-11 12:12:00,52.47396,0.868055,0.965791293744528,6.1631920000000004,6.365737000000001,24.016200000000026,2059.533333332717
2024-04-11 12:15:00,51.793980000000005,0.8969899999999997,0.967528770607076,6.192127,6.336807,24.0163,2059.5833333327173
2024-04-11 12:18:00,50.43403,0.9837959999999999,0.9692570136187446,6.423608000000001,6.394672000000001,22.569399999999973,2059.6333333327175
2024-04-11 12:21:00,49.074075,1.0416660000000002,0.9675268666782143,6.510418,6.365742,23.7269,2059.6833333327177
2024-04-11 12:24:00,48.755785,1.157407,1.0058020094915903,6.597224,6.307867,22.858799999999974,2059.733333332718
2024-04-11 12:27:00,48.119215,1.1863419999999998,1.0027324177165846,6.6261589999999995,6.278937000000001,25.75229999999999,2059.783333332718
2024-04-11 12:30:00,47.381370000000004,1.2152769999999995,1.0156160836301409,6.684024,6.307867,24.305499999999995,2059.833333332718
2024-04-11 12:33:00,47.12095,1.2152769999999995,1.0156160836301422,6.655093999999999,6.278937000000001,21.12270000000001,2059.8833333327184
2024-04-11 12:36:00,47.077545,1.1863419999999998,1.0027324177165846,6.6261589999999995,6.278937000000001,21.701400000000035,2059.9333333327186
2024-04-11 12:39:00,47.30903,1.157407,0.9897495146561712,6.6261540000000005,6.307867,22.858799999999974,2059.9833333327188
2024-04-11 12:42:00,47.554975,1.157407,1.02167395273498,6.597224,6.336807,23.4375,2060.033333332719
2024-04-11 12:45:00,47.916665,1.070601,0.9812380769492995,6.510418,6.336807,22.858799999999974,2060.083333332719
2024-04-11 12:48:00,48.61111,1.0995369999999998,0.9948303321914,6.481482999999999,6.278936,21.99079999999998,2060.1333333327193
2024-04-11 12:51:00,47.916669999999996,1.0127309999999996,0.9835127501282073,6.423608000000001,6.365737000000001,22.280100000000004,2060.1833333327195
2024-04-11 12:54:00,47.887730000000005,1.0127309999999996,0.9686834205770051,6.3657379999999995,6.278937000000001,21.701300000000003,2060.2333333327197
2024-04-11 12:57:00,48.22049,0.9548609999999993,0.9403223242329583,6.249998,6.221067,22.858799999999974,2060.28333333272
2024-04-11 13:00:00,48.19155,0.9548609999999993,0.9403172725484417,6.221067999999999,6.192127000000001,22.28000000000003,2060.33333333272
2024-04-11 13:03:00,48.307294999999996,0.9259259999999996,0.9259239999923697,6.192132999999999,6.192127000000001,22.56940000000003,2060.38333333272
2024-04-11 13:06:00,49.768519999999995,0.983797,0.9837944999923821,6.134263,6.134256000000001,23.14820000000003,2060.4333333327204
2024-04-11 13:09:00,49.594905,0.9259259999999996,0.95457161800055,6.105322999999999,6.163197,24.01619999999997,2060.4833333327206
