Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-11 13:12:00,49.131945,0.9259259999999996,0.9403198086506208,6.134263,6.163197,24.884199999999964,2060.5333333327208
2024-04-11 13:15:00,49.9566,0.983797,0.9545670863013354,6.192132999999999,6.134256000000001,24.0163,2060.583333332721
2024-04-11 13:18:00,49.348955,0.9259259999999996,0.9545667175262131,6.134263,6.192127000000001,24.88420000000002,2060.633333332721
2024-04-11 13:21:00,50.30382,0.9548610000000002,0.9835127697449731,6.105327,6.163195999999999,24.01619999999997,2060.6833333327213
2024-04-11 13:24:00,49.739585,0.8969899999999997,0.9536907691351805,6.163196999999999,6.278937000000001,21.412000000000035,2060.7333333327215
2024-04-11 13:27:00,49.406825,0.868055,0.9385357683737772,6.076392,6.221067,24.594900000000052,2060.7833333327217
2024-04-11 13:30:00,49.320025,0.8969899999999997,0.9536907691351797,6.221067000000001,6.336807,22.280100000000004,2060.833333332722
2024-04-11 13:33:00,49.131945,0.8969899999999997,0.9256245171732509,6.163196999999999,6.221067,23.4375,2060.883333332722
2024-04-11 13:36:00,48.91493,0.9259259999999996,0.9259239999923697,6.192132999999999,6.192127000000001,24.305600000000027,2060.933333332722
2024-04-11 13:39:00,48.74132,0.9548609999999993,,6.1631979999999995,6.163197,23.4375,2060.9833333327224
2024-04-11 13:42:00,48.292825,0.9548609999999993,,6.1631979999999995,6.163197,22.569500000000005,2061.0333333327226
2024-04-11 13:45:00,49.81192,0.9259259999999996,0.9403198086506208,6.192132999999999,6.221067,24.305499999999995,2061.0833333327228
2024-04-11 13:51:00,49.768519999999995,0.9259259999999996,0.95457161800055,6.221063,6.278937000000001,23.726800000000026,2061.1833333327227
2024-04-11 13:54:00,50.000005,0.9259259999999996,0.9259290000093978,6.221063,6.221067,23.1481,2061.233333332723
2024-04-11 13:57:00,45.486104999999995,1.1574079999999993,0.9897499651049323,6.568287999999999,6.250000000000001,23.1481,2061.283333332723
2024-04-11 14:03:00,45.587385,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,23.4375,2061.383333332723
2024-04-11 14:06:00,44.22743,1.3020829999999997,1.0021901710051984,6.626157999999999,6.076385000000001,22.28019999999998,2061.433333332723
2024-04-11 14:12:00,44.18403,1.3020829999999997,0.984548298887147,6.655088,6.076385000000001,22.28000000000003,2061.533333332723
2024-04-11 14:15:00,47.193290000000005,1.359953,1.0440066763829692,6.655088,6.076385,21.990800000000036,2061.583333332723
2024-04-11 14:21:00,47.685185000000004,1.3020829999999997,1.0195921246202875,6.597218,6.076385,23.726800000000026,2061.683333332723
2024-04-11 14:24:00,48.394095,1.3020829999999997,1.0195921246202875,6.655087999999999,6.134255,22.858799999999974,2061.7333333327233
2024-04-11 14:27:00,49.450230000000005,1.273148,1.0410998688394997,6.655093,6.221064999999999,22.858799999999974,2061.7833333327235
2024-04-11 14:30:00,51.0272,1.273148,1.0410998688394997,6.684033,6.250005,25.75229999999999,2061.8333333327237
2024-04-11 14:36:00,52.372685000000004,1.3020839999999998,1.0195925493326352,6.7708330000000005,6.249999000000001,23.4375,2061.9333333327236
2024-04-11 14:39:00,51.128475,1.2442129999999993,1.028404435274688,6.712968,6.307875,23.7269,2061.9833333327238
2024-04-11 14:42:00,49.016205,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,23.726800000000026,2062.033333332724
2024-04-11 14:48:00,49.86979,1.359953,1.0786614130006884,6.886577999999999,6.365745,24.305600000000027,2062.133333332724
2024-04-11 14:51:00,49.001735,1.3020829999999997,1.0367618025071978,6.857638000000001,6.3657449999999995,22.85880000000003,2062.183333332724
2024-04-11 14:54:00,49.435765,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,22.858799999999974,2062.233333332724
2024-04-11 14:57:00,48.66898,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,24.016200000000026,2062.2833333327244
2024-04-11 15:00:00,48.567705000000004,1.1863419999999998,1.018930329621651,6.597217,6.278935,22.56940000000003,2062.3333333327246
2024-04-11 15:06:00,48.625575,1.2152779999999996,1.0156165272183206,6.655093,6.278935,23.4375,2062.4333333327245
2024-04-11 15:09:00,50.07234,1.273148,1.0410998688394997,6.655093,6.221064999999999,24.594899999999996,2062.4833333327247
2024-04-11 15:12:00,50.101275,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,23.14820000000003,2062.533333332725
2024-04-11 15:18:00,51.388885,1.273148,1.024291822448171,6.7708330000000005,6.307874999999999,23.1481,2062.6333333327248
2024-04-11 15:21:00,51.273145,1.359953,1.0956604747674892,6.886577999999999,6.394674999999999,24.305600000000027,2062.683333332725
2024-04-11 15:27:00,51.35995,1.359953,1.0614434183958514,7.002318,6.452545000000001,24.594899999999996,2062.783333332725
2024-04-11 15:30:00,50.78125,1.3020829999999997,1.036755908294003,7.002318,6.510415000000001,23.4375,2062.833333332725
2024-04-11 15:33:00,50.231485,1.3020829999999997,1.053705921548441,6.944448,6.481485,24.305600000000027,2062.883333332725
2024-04-11 15:39:00,49.782985,1.3020829999999997,1.036755908294002,6.944448,6.452545,23.148199999999974,2062.983333332725
2024-04-11 15:42:00,49.71065,1.359953,1.0440066763829692,6.857638000000001,6.278935000000001,23.1481,2063.0333333327253
2024-04-11 15:48:00,50.622105000000005,1.359953,1.0614494060671285,6.799767999999999,6.250005,24.016200000000026,2063.133333332725
2024-04-11 15:51:00,51.93866,1.359953,1.0786614130006884,6.799767999999999,6.278935000000001,24.594899999999996,2063.1833333327254
2024-04-11 15:57:00,51.73611,1.359953,1.0614494060671273,6.857638000000001,6.307874999999999,24.884299999999996,2063.2833333327253
2024-04-11 16:00:00,51.75058,1.3020829999999997,1.0367618025071978,6.857638000000001,6.3657449999999995,24.594900000000052,2063.3333333327255
2024-04-11 16:03:00,51.6059,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,23.4375,2063.3833333327257
2024-04-11 16:09:00,51.21528000000001,1.3020829999999997,1.053705921548441,6.915508,6.452545,22.280100000000004,2063.4833333327256
2024-04-11 16:12:00,50.18808,1.3020829999999997,1.053705921548441,6.915508,6.452545,23.4375,2063.5333333327258
2024-04-11 16:18:00,50.506365,1.3020829999999997,1.053705921548441,6.915508,6.452545,24.594899999999996,2063.6333333327257
2024-04-11 16:21:00,50.217015,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,23.4375,2063.683333332726
2024-04-11 16:27:00,49.508105,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,24.016200000000026,2063.7833333327258
2024-04-11 16:30:00,49.421295,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,24.305499999999995,2063.833333332726
2024-04-11 16:33:00,50.708915000000005,1.2152779999999996,1.0319470930819212,6.684033,6.336805000000001,23.7269,2063.883333332726
2024-04-11 16:39:00,50.47743,1.1863419999999998,1.0189247656615732,6.6550970000000005,6.336805000000001,24.594899999999996,2063.983333332726
2024-04-11 16:42:00,50.636575,1.1863419999999998,1.018930329621651,6.626157,6.307875,23.4375,2064.033333332726
2024-04-11 16:45:00,51.96759,1.244212,1.0448768489378142,6.6840269999999995,6.307874999999999,21.990700000000004,2064.0833333327264
2024-04-11 16:48:00,50.795715,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,23.4375,2064.1333333327266
2024-04-11 16:54:00,50.853584999999995,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,24.305600000000027,2064.2333333327265
2024-04-11 16:57:00,48.119215,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,23.1481,2064.2833333327267
2024-04-11 17:03:00,48.408564999999996,1.273148,1.024291822448172,6.712962999999999,6.250005,23.1481,2064.3833333327266
2024-04-11 17:06:00,48.524305,1.273148,1.007260832052645,6.6261529999999995,6.134255,23.4375,2064.4333333327268
2024-04-11 17:09:00,47.4103,1.1863419999999998,0.9863417428308524,6.597217,6.221065,22.279999999999973,2064.483333332727
2024-04-11 17:15:00,47.96007,1.1863419999999998,1.0027324177165833,6.539347,6.192125,21.99079999999998,2064.583333332727
2024-04-11 17:18:00,49.11748,1.273148,1.024291822448172,6.6261529999999995,6.163195,24.594899999999996,2064.633333332727
2024-04-11 17:24:00,48.74132,1.2152779999999996,0.982336115196695,6.655093,6.221065,23.4375,2064.733333332727
2024-04-11 17:27:00,47.960065,1.2442129999999993,1.028404435274688,6.684028,6.278935,22.280100000000004,2064.783333332727
2024-04-11 17:33:00,47.627314999999996,1.2442129999999993,1.01172815022244,6.712968,6.278935,23.14820000000003,2064.883333332727
2024-04-11 17:36:00,46.976275,1.2442129999999993,0.977725560053189,6.712968,6.221065,23.148199999999974,2064.933333332727
2024-04-11 17:39:00,45.47164,1.3020829999999997,1.0021901710051973,6.770838,6.221065,22.279999999999973,2064.9833333327274
2024-04-11 17:45:00,45.471644999999995,1.3020829999999997,0.984542156543724,6.770838,6.192125,23.7269,2065.0833333327273
2024-04-11 17:48:00,44.155095,1.2152779999999996,0.9990851435959028,6.597218,6.192130000000001,21.12270000000001,2065.1333333327275
2024-04-11 17:51:00,43.851275,1.2442129999999993,0.9603737610160238,6.568287999999999,6.047455,23.148199999999974,2065.1833333327277
2024-04-11 17:54:00,42.997685000000004,1.3020829999999997,0.9845482988871461,6.597218000000001,6.018515,22.56940000000003,2065.233333332728
2024-04-11 18:00:00,44.05382,1.359953,1.0084003656776663,6.626157999999999,5.989585,22.569500000000005,2065.3333333327278
2024-04-11 18:03:00,42.95428,1.3020829999999997,0.984548298887147,6.626157999999999,6.047455,22.280100000000004,2065.383333332728
2024-04-11 18:09:00,42.129625,1.3020829999999997,0.9666453381743019,6.597218000000001,5.989585000000001,21.99079999999998,2065.483333332728
2024-04-11 18:12:00,43.721059999999994,1.3020829999999997,0.9845482988871461,6.539348,5.9606449999999995,21.701300000000003,2065.533333332728
2024-04-11 18:15:00,41.825810000000004,1.1863419999999998,0.9529150960231151,6.481477000000001,6.047455,21.701400000000035,2065.583333332728
2024-04-11 18:21:00,41.984955,1.1863419999999998,0.9529092419456873,6.452547,6.018515,23.4375,2065.683333332728
2024-04-11 18:24:00,40.19097,1.2152779999999996,0.9306964866756009,6.4236130000000005,5.902775000000001,21.701400000000035,2065.7333333327283
2024-04-11 18:30:00,39.699075,1.2442129999999993,0.9427609365433463,6.452548,5.902775000000001,21.412000000000035,2065.833333332728
2024-04-11 18:33:00,39.22164,1.359953,0.93382887545914,6.452547999999999,5.700234999999999,21.990700000000004,2065.8833333327284
2024-04-11 18:39:00,38.700815,1.359953,0.9529419763563953,6.423608000000001,5.700234999999999,21.990700000000004,2065.9833333327283
2024-04-11 18:42:00,38.006365,1.3020829999999997,0.9299804478912141,6.423608000000001,5.758105,21.701400000000035,2066.0333333327285
2024-04-11 18:45:00,39.510995,1.359953,0.9529419763563953,6.423608000000001,5.700234999999999,22.85880000000003,2066.0833333327287
2024-04-11 18:48:00,39.120374999999996,1.3020829999999997,0.9299804478912141,6.365738,5.700234999999999,22.85880000000003,2066.133333332729
2024-04-11 18:51:00,39.756945,1.3020829999999997,0.9299804478912141,6.365738,5.700234999999999,21.70139999999998,2066.183333332729
2024-04-11 18:54:00,38.28125,1.2442129999999993,0.9427609365433463,6.278938,5.729165000000001,22.569500000000005,2066.233333332729
2024-04-12 07:45:00,62.456595,1.4178249999999997,0.9561941848343553,5.787042,4.976847,27.199099999999987,2066.233333332729
2024-04-12 07:48:00,58.637150000000005,0.9259259999999996,0.8667715747719489,5.410876,5.295140000000001,24.884299999999996,2066.2833333327294
2024-04-12 07:51:00,51.519095,0.8391200000000003,0.7949313360669431,4.8611059999999995,4.774306,23.7269,2066.3333333327296
2024-04-12 07:54:00,43.99595,0.8391200000000003,0.7798200253646536,4.774305999999999,4.6585659999999995,21.990700000000004,2066.3833333327298
2024-04-12 07:57:00,42.25984,1.0127319999999997,0.8599590342558138,5.092592,4.803240000000001,21.99079999999998,2066.43333333273
2024-04-12 08:00:00,42.56366,1.0995369999999998,0.8470725436020826,5.295142,4.832174999999999,23.1481,2066.48333333273
2024-04-12 08:03:00,48.075805,1.1574079999999993,0.8532068034999353,5.353012,4.803244,23.148199999999974,2066.5333333327303
2024-04-12 08:06:00,47.81539,1.070602,0.834867399968194,5.324077000000001,4.890045,22.85880000000003,2066.5833333327305
2024-04-12 08:09:00,46.296295,1.0995369999999998,0.9475126321871369,5.439812000000001,5.150465,23.4375,2066.6333333327307
2024-04-12 08:12:00,46.440975,1.0995369999999998,0.8983726547327233,5.844912,5.468755000000001,23.4375,2066.683333332731
2024-04-12 08:15:00,45.68866,1.157407,0.9570406525556057,6.018522000000001,5.642365000000001,22.85880000000003,2066.733333332731
2024-04-12 08:18:00,45.269095,1.157407,0.9570406525556057,6.221062,5.844905,23.1481,2066.783333332731
2024-04-12 08:21:00,45.38484,1.157407,0.9570406525556057,6.221062,5.844905,22.858799999999974,2066.8333333327314
2024-04-12 08:24:00,45.949079999999995,1.157407,0.9403616880637743,6.192132000000001,5.787035,24.016200000000026,2066.8833333327316
2024-04-12 08:27:00,46.064815,1.1863419999999998,0.9358539894620781,6.221067000000001,5.758105,21.990700000000004,2066.9333333327318
2024-04-12 08:30:00,46.672455,1.244212,0.977731089872671,6.307867000000001,5.815975,24.88420000000002,2066.983333332732
2024-04-12 08:33:00,47.337965,1.2152779999999996,0.9653689603422431,6.394673,5.931715,23.148200000000003,2067.033333332732
2024-04-12 08:36:00,46.57118,1.273148,0.9900062954629134,6.394673,5.873844999999999,23.1481,2067.0833333327323
2024-04-12 08:39:00,45.905675,1.2442129999999993,0.9948431564325971,6.510418,6.047455,21.99079999999998,2067.1333333327325
2024-04-12 08:42:00,44.96528,1.3020829999999997,1.0021962257845756,6.597218000000001,6.047455,23.14820000000003,2067.1833333327327
2024-04-12 08:45:00,44.03935,1.3020829999999997,0.984548298887147,6.655088,6.076385000000001,24.016200000000026,2067.233333332733
2024-04-12 08:48:00,43.82234,1.3020829999999997,0.984548298887147,6.626157999999999,6.047455,21.70139999999998,2067.283333332733
2024-04-12 08:51:00,43.86574,1.2442129999999993,0.9603737610160238,6.510418,5.989585000000001,22.858799999999974,2067.333333332733
2024-04-12 08:54:00,45.572919999999996,1.244212,0.9777251343363376,6.452547,5.9606449999999995,22.85880000000003,2067.3833333327334
2024-04-12 08:57:00,45.486104999999995,1.0995369999999998,0.9634709439602003,6.307872000000001,6.047455,22.85880000000003,2067.4333333327336
2024-04-12 09:00:00,46.542245,1.0995369999999998,0.9634709439602003,6.307872000000001,6.047455,24.594899999999996,2067.4833333327338
2024-04-12 09:03:00,47.06308,1.157407,0.9897495146561712,6.394672000000001,6.076385,24.594899999999996,2067.533333332734
2024-04-12 09:06:00,46.77373,1.0995369999999998,0.9634709439602003,6.307872000000001,6.047455,22.569500000000005,2067.583333332734
2024-04-12 09:09:00,48.336225,1.157407,0.9734955557101286,6.365742,6.018515000000001,22.85869999999997,2067.6333333327343
2024-04-12 09:12:00,47.743055,1.157407,0.9897495146561712,6.452542000000001,6.1342550000000005,23.148200000000003,2067.6833333327345
2024-04-12 09:15:00,47.75752,1.157407,0.9897495146561723,6.423611999999999,6.105325000000001,24.016199999999998,2067.7333333327347
2024-04-12 09:18:00,49.33449,1.2152770000000004,1.0156160836301416,6.5104120000000005,6.134255,23.726799999999997,2067.783333332735
2024-04-12 09:21:00,48.62558,1.157407,1.005807525528706,6.568282,6.278935,24.016099999999994,2067.833333332735
2024-04-12 09:30:00,48.26389,1.1284720000000004,1.0238652547319633,6.5104120000000005,6.307869999999999,24.594900000000024,2067.983333332735
2024-04-12 09:33:00,48.206019999999995,1.273148,1.0410998688394997,6.684033,6.250005,23.726800000000026,2068.0333333327353
2024-04-12 09:36:00,48.56771,1.3020829999999997,1.036755908294002,6.712968,6.221064999999999,23.726800000000026,2068.0833333327355
2024-04-12 09:39:00,48.206019999999995,1.273148,1.007260832052645,6.655093,6.163195,23.7269,2068.1333333327357
2024-04-12 09:42:00,49.82639,1.273148,1.0410998688394997,6.684033,6.250005,23.43749999999997,2068.183333332736
2024-04-12 09:45:00,49.016205,1.2152779999999996,0.9990851435959028,6.6261529999999995,6.221065,23.4375,2068.233333332736
2024-04-12 09:48:00,50.752315,1.273148,1.0410998688394997,6.655093,6.221064999999999,24.305600000000027,2068.283333332736
2024-04-12 09:51:00,51.46123,1.244212,1.0448768489378142,6.626157,6.250005,23.1481,2068.3333333327364
2024-04-12 09:54:00,50.810185000000004,1.157407,1.0373687801836065,6.655092,6.423615000000001,23.726800000000026,2068.3833333327366
2024-04-12 09:57:00,51.186345,1.2152770000000004,1.0319522560647967,6.655092,6.307874999999999,23.4375,2068.4333333327368
2024-04-12 10:00:00,51.215275,1.244212,1.0448768489378142,6.741897000000001,6.365745,23.14820000000003,2068.483333332737
2024-04-12 10:03:00,50.30382,1.2152770000000004,1.0156160836301416,6.626162000000001,6.250005,21.990700000000004,2068.533333332737
2024-04-12 10:06:00,49.33449,1.157407,1.005807525528706,6.597222,6.307875,22.85889999999995,2068.5833333327373
2024-04-12 10:09:00,49.652775,1.0995369999999998,0.979243964469441,6.510412,6.278935,23.4375,2068.6333333327375
2024-04-12 10:12:00,49.421295,1.0995369999999998,1.01024958875157,6.452542,6.278935,23.7269,2068.6833333327377
2024-04-12 10:15:00,49.551505,1.157407,1.005807525528706,6.5104120000000005,6.221065,23.1481,2068.733333332738
2024-04-12 10:18:00,49.652775,1.1863419999999998,0.9863417428308524,6.597217,6.221065,22.569499999999948,2068.783333332738
2024-04-12 10:21:00,49.5081,1.273148,1.0577078879122817,6.6261529999999995,6.221064999999999,23.4375,2068.833333332738
2024-04-12 10:24:00,50.82465,1.3020829999999997,1.053705921548441,6.712968,6.250005,23.726800000000026,2068.8833333327384
2024-04-12 10:27:00,50.708915000000005,1.3020829999999997,1.036755908294002,6.712968,6.221064999999999,24.594899999999996,2068.9333333327386
2024-04-12 10:30:00,50.89699,1.2152779999999996,1.0319527044036616,6.655093,6.307875,23.72679999999997,2068.9833333327388
2024-04-12 10:33:00,52.256945,1.244212,1.0448711907994668,6.6550970000000005,6.278935000000001,23.726800000000026,2069.033333332739
2024-04-12 10:36:00,52.76331,1.2152770000000004,1.0480920093474535,6.626162000000001,6.307874999999999,24.594899999999996,2069.083333332739
2024-04-12 10:39:00,53.023725,1.0995369999999998,1.0254991496419803,6.5972219999999995,6.452545,23.7269,2069.1333333327393
2024-04-12 10:42:00,55.51215,1.1574080000000002,1.0528899306383288,6.568287,6.365739,24.01619999999997,2069.1833333327395
2024-04-12 10:45:00,54.58623,1.0416669999999995,1.0124588997269908,6.539351999999999,6.481485,24.016200000000026,2069.2333333327397
2024-04-12 10:48:00,54.224535,1.0127309999999996,1.027128602304842,6.481486,6.510415000000001,23.148199999999974,2069.28333333274
2024-04-12 10:51:00,53.631365,0.9548609999999993,0.9692594988761317,6.394676,6.423615000000001,24.884299999999996,2069.33333333274
2024-04-12 10:54:00,54.600695,1.0127309999999996,0.99819662473511,6.394676,6.365745,25.17360000000002,2069.38333333274
2024-04-12 10:57:00,53.255210000000005,1.070602,1.0116287223042926,6.539357000000001,6.423615000000001,24.594899999999996,2069.4333333327404
2024-04-12 11:00:00,51.5625,1.157407,1.0216739527349787,6.6550970000000005,6.394679999999999,24.01619999999997,2069.4833333327406
2024-04-12 11:03:00,52.662040000000005,1.273148,1.0577078879122817,6.7708330000000005,6.365745,24.01619999999997,2069.5333333327408
2024-04-12 11:06:00,53.47221999999999,1.273148,1.0577078879122817,6.7708330000000005,6.365745,24.30559999999997,2069.583333332741
2024-04-12 11:09:00,53.645835,1.273148,1.0577078879122817,6.7708330000000005,6.365745,24.3056,2069.633333332741
2024-04-12 11:12:00,53.26968,1.3020829999999997,1.070441884050757,6.828707999999999,6.394674999999999,24.594899999999996,2069.6833333327413
2024-04-12 11:15:00,54.1088,1.359953,1.0956663151423196,6.915508,6.423615,24.594900000000024,2069.7333333327415
2024-04-12 11:18:00,53.399885,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,24.305600000000027,2069.7833333327417
2024-04-12 11:21:00,53.284144999999995,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,24.884299999999996,2069.833333332742
2024-04-12 11:24:00,54.51389,1.3888879999999997,1.0910162311717113,7.060183,6.510415,24.594900000000024,2069.883333332742
2024-04-12 11:27:00,54.49942,1.3888879999999997,1.0910162311717113,7.060183,6.510415,24.594899999999996,2069.933333332742
2024-04-12 11:30:00,52.994789999999995,1.3310179999999994,1.0662255152251137,7.060183,6.568285,24.884299999999996,2069.9833333327424
2024-04-12 11:33:00,52.676505000000006,1.3020829999999997,1.053705921548441,7.031248000000001,6.568285,25.173599999999993,2070.0333333327426
2024-04-12 11:36:00,53.6603,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,24.884300000000025,2070.0833333327428
2024-04-12 11:39:00,53.71817,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,24.016199999999998,2070.133333332743
2024-04-12 11:42:00,52.184605,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,24.305600000000027,2070.183333332743
2024-04-12 11:45:00,51.591435000000004,1.3310179999999994,1.0662255152251137,6.973383,6.481485,24.594899999999996,2070.2333333327433
2024-04-12 11:48:00,52.372685000000004,1.3888879999999997,1.0910162311717113,6.973383,6.423615,24.305600000000027,2070.2833333327435
2024-04-12 11:51:00,52.445025,1.3888879999999997,1.0910162311717113,6.973383,6.423615,23.726800000000026,2070.3333333327437
2024-04-12 11:54:00,53.00926,1.3888879999999997,1.1081507231834018,6.944443,6.423615,23.1481,2070.383333332744
2024-04-12 11:57:00,52.184605,1.3310179999999994,1.0662255152251137,6.973383,6.481485,22.569500000000005,2070.433333332744
2024-04-12 12:00:00,53.71817,1.3888879999999997,1.0736662799340522,7.0312529999999995,6.452545000000001,24.88420000000002,2070.483333332744
2024-04-12 12:03:00,53.13947,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,24.01619999999997,2070.5333333327444
2024-04-12 12:06:00,54.70197,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,24.30559999999997,2070.5833333327446
2024-04-12 12:09:00,53.60243,1.2442129999999993,1.0772417006902117,6.886578,6.568285,23.14820000000003,2070.6333333327448
2024-04-12 12:12:00,54.629630000000006,1.273148,1.090335693809096,6.857643,6.510415,24.305500000000052,2070.683333332745
2024-04-12 12:15:00,54.137735,1.273148,1.106385004364352,6.828703,6.510415,25.462900000000047,2070.733333332745
2024-04-12 12:18:00,53.645835,1.2152779999999996,1.064050732326233,6.799772999999999,6.510415000000001,24.594899999999996,2070.7833333327453
2024-04-12 12:21:00,54.239005000000006,1.273148,1.0741147409585243,6.799772999999999,6.423615,24.59480000000002,2070.8333333327455
2024-04-12 12:24:00,53.53009,1.2152779999999996,1.0319527044036616,6.828703,6.481485,24.30559999999997,2070.8833333327457
2024-04-12 12:27:00,52.662040000000005,1.2152779999999996,1.0319527044036616,6.828703,6.481485,23.4375,2070.933333332746
2024-04-12 12:30:00,52.83565,1.1863419999999998,1.0349342286315104,6.741897000000001,6.452545,23.4375,2070.983333332746
2024-04-12 12:33:00,53.732635,1.244212,1.0448768489378142,6.741897000000001,6.365745,23.726800000000026,2071.033333332746
2024-04-12 12:36:00,52.51736,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,24.305499999999995,2071.0833333327464
2024-04-12 12:39:00,52.28588,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,24.30559999999997,2071.1333333327466
2024-04-12 12:42:00,52.22801,1.2152779999999996,1.0480924623542305,6.7708330000000005,6.452545,23.148199999999974,2071.1833333327468
2024-04-12 12:45:00,53.023725,1.2152779999999996,1.0480924623542314,6.799772999999999,6.481485,24.01610000000005,2071.233333332747
2024-04-12 12:48:00,52.445025,1.273148,1.0577078879122817,6.828703,6.423615,23.1481,2071.283333332747
2024-04-12 12:51:00,51.475695,1.2152779999999996,1.0480924623542314,6.799772999999999,6.481485,22.85889999999995,2071.3333333327473
2024-04-12 12:54:00,50.85359,1.2152779999999996,1.0480924623542305,6.7708330000000005,6.452545,22.280100000000004,2071.3833333327475
2024-04-12 12:57:00,50.96933,1.244212,1.0448768489378142,6.741897000000001,6.365745,24.016200000000026,2071.4333333327477
2024-04-12 13:00:00,51.953125,1.1284720000000004,1.0083073482350045,6.539357000000001,6.307874999999999,24.594899999999996,2071.483333332748
2024-04-12 13:03:00,51.707175,1.0995369999999998,0.9948303321914,6.539352,6.336805000000001,23.1481,2071.533333332748
2024-04-12 13:06:00,50.868055,1.2442129999999993,1.0448772939716275,6.741897999999999,6.3657449999999995,24.016200000000026,2071.583333332748
2024-04-12 13:09:00,49.392354999999995,1.3020829999999997,1.053705921548441,6.944443,6.4814799999999995,24.305600000000027,2071.6333333327484
2024-04-12 13:12:00,48.929395,1.3310179999999994,1.0662255152251137,6.973383,6.481485,23.4375,2071.6833333327486
2024-04-12 13:15:00,48.987269999999995,1.3310179999999994,1.0491467590151242,6.944443,6.423615000000001,22.569500000000005,2071.7333333327488
2024-04-12 13:18:00,49.175345,1.3310179999999994,1.0318398512812574,6.915512999999999,6.3657449999999995,22.280100000000004,2071.783333332749
2024-04-12 13:21:00,48.74132,1.3310179999999994,1.0318398512812574,6.886573,6.336805000000001,23.148199999999974,2071.833333332749
2024-04-12 13:24:00,49.551505,1.4178230000000003,1.0858118388004345,7.002318000000001,6.394674999999999,23.4375,2071.8833333327493
2024-04-12 13:27:00,48.206019999999995,1.3888889999999998,1.0560955393339282,7.089124,6.481485,24.594899999999996,2071.9333333327495
2024-04-12 13:30:00,47.627314999999996,1.3888889999999998,1.0382780303320494,7.089124,6.452545,23.726800000000026,2071.9833333327497
2024-04-12 13:33:00,47.323495,1.4467590000000001,1.0800467373340394,7.089124000000001,6.423615000000001,23.4375,2072.03333333275
2024-04-12 13:36:00,47.395830000000004,1.4467590000000001,1.0619652542590197,7.0601840000000005,6.3657449999999995,22.280100000000004,2072.08333333275
2024-04-12 13:39:00,48.885995,1.4467590000000001,1.0619652542590197,7.0601840000000005,6.3657449999999995,23.1481,2072.13333333275
2024-04-12 13:42:00,49.189815,1.4178230000000003,1.0501605441963047,6.973378,6.307874999999999,22.569399999999973,2072.1833333327504
2024-04-12 13:45:00,49.479165,1.3310179999999994,1.0662255152251137,6.944443,6.452545,22.858799999999974,2072.2333333327506
2024-04-12 13:48:00,50.622105000000005,1.3888879999999997,1.0910162311717113,6.944443,6.394674999999999,23.726800000000026,2072.2833333327508
2024-04-12 13:51:00,50.78125,1.3888879999999997,1.0910162311717113,6.973383,6.423615,22.569399999999973,2072.333333332751
2024-04-12 13:54:00,52.054395,1.3888879999999997,1.0910162311717113,6.944443,6.394674999999999,24.30559999999997,2072.383333332751
2024-04-12 13:57:00,51.5191,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,24.305499999999995,2072.4333333327513
2024-04-12 14:00:00,51.0272,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,23.4375,2072.4833333327515
2024-04-12 14:03:00,51.114005,1.3310179999999994,1.0830937106451841,7.089122999999999,6.626155,23.72679999999997,2072.5333333327517
2024-04-12 14:06:00,50.79572,1.3310179999999994,1.0830995061817352,7.118053,6.655095,21.99079999999998,2072.583333332752
2024-04-12 14:09:00,50.390625,1.3310179999999994,1.0662255152251148,7.089122999999999,6.597225000000001,24.01619999999997,2072.633333332752
2024-04-12 14:12:00,49.913195,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,23.1481,2072.683333332752
2024-04-12 14:15:00,50.868055,1.3888879999999997,1.0560951228810642,7.060183,6.452545000000001,23.4375,2072.7333333327524
2024-04-12 14:18:00,50.651039999999995,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,23.14820000000003,2072.7833333327526
2024-04-12 14:21:00,52.17014,1.359953,1.0614434183958514,7.002318,6.452545000000001,24.305499999999995,2072.8333333327528
2024-04-12 14:24:00,52.112269999999995,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,23.4375,2072.883333332753
2024-04-12 14:27:00,52.28588,1.2152779999999996,1.0319470930819212,6.857643,6.510415000000001,22.56940000000003,2072.933333332753
2024-04-12 14:30:00,52.95139,1.2442129999999993,1.0611513493390947,6.857638,6.510415000000001,24.30559999999997,2072.9833333327533
2024-04-12 14:33:00,53.18287,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,24.30559999999997,2073.0333333327535
2024-04-12 14:36:00,54.340275,1.359953,1.1124630845461125,7.002318,6.5393550000000005,24.594899999999996,2073.0833333327537
2024-04-12 14:39:00,54.54282,1.359953,1.0956604747674892,7.002318,6.510415,24.016200000000026,2073.133333332754
2024-04-12 14:42:00,54.87558,1.359953,1.1124630845461125,7.002318,6.5393550000000005,24.305600000000027,2073.183333332754
2024-04-12 14:45:00,55.685765,1.359953,1.1124630845461125,7.002318,6.5393550000000005,24.01610000000005,2073.2333333327542
2024-04-12 14:48:00,55.541084999999995,1.3020829999999997,1.1033415866068128,7.031248000000001,6.655095,24.305499999999995,2073.2833333327544
2024-04-12 14:51:00,55.671295,1.3020829999999997,1.1033415866068128,7.089118,6.712965,24.595000000000027,2073.3333333327546
2024-04-12 14:54:00,55.815975,1.3020829999999997,1.1195124270251398,7.060187999999999,6.712965,23.7269,2073.383333332755
2024-04-12 14:57:00,56.452545,1.359953,1.1124630845461125,7.060187999999999,6.597225,25.462999999999965,2073.433333332755
2024-04-12 15:00:00,55.193865,1.3020829999999997,1.1033415866068128,7.031248000000001,6.655095,24.594899999999996,2073.483333332755
2024-04-12 15:03:00,54.83218,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.01619999999997,2073.5333333327553
2024-04-12 15:06:00,55.888310000000004,1.359953,1.1124630845461119,7.031248000000001,6.5682849999999995,24.884299999999996,2073.5833333327555
2024-04-12 15:09:00,56.25,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,24.594899999999996,2073.6333333327557
2024-04-12 15:12:00,55.497685000000004,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.594899999999996,2073.683333332756
2024-04-12 15:15:00,55.960645,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.884299999999996,2073.733333332756
2024-04-12 15:18:00,55.84491,1.2442129999999993,1.0772417006902117,6.886578,6.568285,24.594899999999996,2073.7833333327562
2024-04-12 15:21:00,55.888310000000004,1.2442129999999993,1.0772417006902117,6.886578,6.568285,25.17360000000002,2073.8333333327564
2024-04-12 15:24:00,56.090855,1.3020829999999997,1.1033359664660594,6.944448,6.568285,24.59480000000002,2073.8833333327566
2024-04-12 15:27:00,56.163195,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,24.884299999999996,2073.933333332757
2024-04-12 15:30:00,57.161460000000005,1.359953,1.1124630845461125,7.002318,6.5393550000000005,24.595000000000027,2073.983333332757
2024-04-12 15:33:00,57.291665,1.359953,1.1124630845461119,7.031248000000001,6.5682849999999995,24.88420000000002,2074.033333332757
2024-04-12 15:36:00,57.899305,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,25.752300000000048,2074.0833333327573
2024-04-12 15:39:00,58.145255,1.3020829999999997,1.1195124270251398,6.9444479999999995,6.597225,25.173699999999997,2074.1333333327575
2024-04-12 15:42:00,57.248265,1.2442129999999993,1.0772417006902117,6.9444479999999995,6.626155,23.72679999999997,2074.1833333327577
2024-04-12 15:45:00,57.045715,1.2442129999999993,1.0772417006902117,6.9444479999999995,6.626155,25.17360000000002,2074.233333332758
2024-04-12 15:48:00,57.87037,1.3020829999999997,1.1033359664660594,6.9444479999999995,6.5682849999999995,25.462999999999965,2074.283333332758
2024-04-12 15:51:00,56.756365,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.016200000000026,2074.3333333327582
2024-04-12 15:54:00,56.19213,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,25.17360000000002,2074.3833333327584
2024-04-12 15:57:00,56.23553,1.3020829999999997,1.1033359664660594,6.944448,6.568285,24.305600000000027,2074.4333333327586
2024-04-12 16:00:00,56.119789999999995,1.2442129999999993,1.0931624521994818,6.857638,6.568285,25.462999999999965,2074.483333332759
2024-04-12 16:03:00,56.19213,1.2442129999999993,1.0931624521994818,6.857638,6.568285,25.462999999999965,2074.533333332759
2024-04-12 16:06:00,57.43634,1.3020829999999997,1.1033359664660594,6.886578,6.510415,24.88420000000002,2074.583333332759
2024-04-12 16:09:00,56.568285,1.2442129999999993,1.0931624521994818,6.857638,6.568285,25.462999999999965,2074.6333333327593
2024-04-12 16:12:00,57.725695,1.3020829999999997,1.1033359664660594,6.9444479999999995,6.5682849999999995,24.88420000000002,2074.6833333327595
2024-04-12 16:15:00,57.002314999999996,1.2442129999999993,1.0772417006902117,6.9444479999999995,6.626155,24.30559999999997,2074.7333333327597
2024-04-12 16:18:00,56.872105000000005,1.2442129999999993,1.0611513493390936,6.973378,6.626155,22.858799999999974,2074.78333333276
2024-04-12 16:21:00,57.62442,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,25.752300000000048,2074.83333333276
2024-04-12 16:24:00,56.929975,1.2442129999999993,1.0772417006902117,6.9444479999999995,6.626155,24.305499999999995,2074.8833333327602
2024-04-12 16:27:00,56.655095,1.2442129999999993,1.0772417006902117,6.9444479999999995,6.626155,23.72679999999997,2074.9333333327604
2024-04-12 16:30:00,56.481485,1.2442129999999993,1.0772417006902117,6.9444479999999995,6.626155,23.1481,2074.9833333327606
2024-04-12 16:33:00,56.611689999999996,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.30559999999997,2075.033333332761
2024-04-12 16:36:00,55.700235,1.186343,1.0664185308337761,6.857643,6.6261600000000005,24.594899999999996,2075.083333332761
2024-04-12 16:39:00,55.410880000000006,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,24.30559999999997,2075.133333332761
2024-04-12 16:42:00,55.700235,1.3020829999999997,1.1033359664660594,6.886578,6.510415,25.46289999999999,2075.1833333327613
2024-04-12 16:45:00,55.16493,1.2442129999999993,1.0611513493390947,6.857638,6.510415000000001,24.594899999999996,2075.2333333327615
2024-04-12 16:48:00,55.77257,1.2442129999999993,1.0772417006902117,6.886578,6.568285,24.594899999999996,2075.2833333327617
2024-04-12 16:51:00,55.020255000000006,1.3020829999999997,1.1033359664660594,6.944448,6.568285,23.4375,2075.333333332762
2024-04-12 16:54:00,54.93345,1.3020829999999997,1.070441884050757,7.002318,6.568285,24.594899999999996,2075.383333332762
2024-04-12 16:57:00,55.324075,1.359953,1.1124630845461125,7.002318,6.5393550000000005,24.01619999999997,2075.4333333327622
2024-04-12 17:00:00,55.917245,1.2442129999999993,1.0772472317666184,6.973378,6.655095,25.17360000000002,2075.4833333327624
2024-04-12 17:03:00,54.83218,1.2442129999999993,1.0611513493390936,6.973378,6.626155,24.01619999999997,2075.5333333327626
2024-04-12 17:06:00,54.788775,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,23.7269,2075.583333332763
2024-04-12 17:09:00,53.90625,1.2442129999999993,1.0772417006902117,6.886578,6.568285,24.305600000000027,2075.633333332763
2024-04-12 17:12:00,54.427080000000004,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,24.016200000000026,2075.683333332763
2024-04-12 17:15:00,53.284144999999995,1.2442129999999993,1.0772417006902117,6.886578,6.568285,24.305600000000027,2075.7333333327633
2024-04-12 17:18:00,52.676505,1.2442129999999993,1.0772417006902117,6.886578,6.568285,23.148199999999974,2075.7833333327635
2024-04-12 17:21:00,52.28588,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,23.7269,2075.8333333327637
2024-04-12 17:24:00,52.184605,1.2442129999999993,1.0611513493390947,6.828707999999999,6.481485,23.1481,2075.883333332764
2024-04-12 17:27:00,51.779515,1.2442129999999993,1.0448772939716275,6.857638,6.481485,23.148199999999974,2075.933333332764
2024-04-12 17:30:00,51.591435000000004,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,23.1481,2075.9833333327642
2024-04-12 17:33:00,51.186345,1.2442129999999993,1.028404435274688,6.886578,6.481485,23.7269,2076.0333333327644
2024-04-12 17:36:00,52.256945,1.3020829999999997,1.0704476342799758,6.915508,6.481485,23.4375,2076.0833333327646
2024-04-12 17:39:00,51.548035,1.3020829999999997,1.053705921548441,6.944448,6.481485,24.59480000000002,2076.133333332765
2024-04-12 17:42:00,50.78125,1.359953,1.0956663151423196,6.915508,6.423615,23.7269,2076.183333332765
2024-04-12 17:45:00,50.506365,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,23.148199999999974,2076.233333332765
2024-04-12 17:48:00,48.36516,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,24.594899999999996,2076.2833333327653
2024-04-12 17:51:00,46.600115,1.3020829999999997,1.053705921548441,6.973383,6.51042,21.990700000000004,2076.3333333327655
2024-04-12 17:54:00,46.730329999999995,1.3310179999999994,1.0491467590151242,6.944443,6.423615000000001,23.1481,2076.3833333327657
2024-04-12 17:57:00,46.657985,1.3888879999999997,1.020211798214957,6.886573,6.221064999999999,23.1481,2076.433333332766
2024-04-12 18:00:00,45.732065,1.3310179999999994,1.0491408178314872,6.799773,6.278935,21.990700000000004,2076.483333332766
2024-04-12 18:03:00,45.355905,1.3310179999999994,1.0318398512812574,6.828702999999999,6.278935,22.569499999999948,2076.5333333327662
2024-04-12 18:06:00,44.849535,1.3310179999999994,1.0318398512812574,6.770833,6.221065,21.701400000000035,2076.5833333327664
2024-04-12 18:09:00,44.589125,1.3020829999999997,1.036755908294002,6.770838,6.278935,21.990700000000004,2076.6333333327666
2024-04-12 18:12:00,44.618055,1.3020829999999997,1.0021901710051973,6.741898,6.192125,23.1481,2076.683333332767
2024-04-12 18:15:00,44.184025,1.3310179999999994,1.0143040702295443,6.741892999999999,6.163195000000001,22.858799999999974,2076.733333332767
2024-04-12 18:18:00,43.2581,1.3020829999999997,1.0021962257845767,6.741892999999999,6.192130000000001,21.990700000000004,2076.783333332767
2024-04-12 18:21:00,44.140625,1.3888879999999997,1.0382838184096799,6.741892999999999,6.105325000000001,21.701300000000003,2076.8333333327673
2024-04-12 18:24:00,43.561925,1.3310179999999994,1.0142979666123686,6.770833,6.192125,23.4375,2076.8833333327675
2024-04-12 18:27:00,44.082755,1.3310179999999994,1.0318398512812574,6.828702999999999,6.278935,22.858799999999974,2076.9333333327677
2024-04-12 18:30:00,42.910875000000004,1.3310179999999994,1.0142979666123697,6.915512999999999,6.336805000000001,24.0163,2076.983333332768
2024-04-12 18:33:00,42.042829999999995,1.3310179999999994,1.0142979666123686,6.799773,6.221065,22.280100000000004,2077.033333332768
2024-04-12 18:36:00,41.377315,1.3310179999999994,0.9965133415126062,6.828702999999999,6.221065,21.701300000000003,2077.0833333327682
2024-04-12 18:39:00,42.013895000000005,1.359953,0.9902009231615199,6.741898,6.076385,21.411999999999978,2077.1333333327684
2024-04-12 18:42:00,41.52199,1.3020829999999997,0.9666453381743019,6.655088,6.047455,21.701400000000035,2077.1833333327686
2024-04-12 18:45:00,40.00289,1.3020829999999997,0.984548298887147,6.568288,5.989585000000001,21.412000000000035,2077.233333332769
2024-04-12 18:48:00,39.453125,1.3020829999999997,0.9666453381743019,6.597218000000001,5.989585000000001,21.122600000000034,2077.283333332769
2024-04-12 18:51:00,40.50926,1.359953,0.9902072599555414,6.597218000000001,5.9317150000000005,21.70139999999998,2077.333333332769
2024-04-12 18:54:00,39.5978,1.3020829999999997,0.984548298887147,6.481478,5.902775000000001,21.701400000000035,2077.3833333327693
2024-04-12 18:57:00,41.073494999999994,1.359953,0.9902072599555414,6.597218000000001,5.9317150000000005,22.858799999999974,2077.4333333327695
2024-04-12 19:00:00,31.221065000000003,1.1284719999999995,0.9277222141582887,6.510413,6.1342609999999995,22.569399999999973,2077.4833333327697
2024-04-15 07:51:00,84.519675,1.9675919999999998,1.2224695823641876,6.6840269999999995,5.410875,31.539300000000026,2077.4833333327697
2024-04-15 07:54:00,88.72974500000001,1.3310180000000003,1.066225515225115,5.9027769999999995,5.410879,31.5394,2077.53333333277
2024-04-15 07:57:00,86.5162,1.157407,1.0373687801836053,5.584487,5.353009999999999,30.671299999999974,2077.58333333277
2024-04-15 08:00:00,83.66608500000001,1.1284720000000004,1.0238652547319633,5.526617000000001,5.324075,32.11810000000003,2077.6333333327702
2024-04-15 08:03:00,86.53067,1.244212,1.0284039949380102,5.497687,5.092594999999999,31.5394,2077.6833333327704
2024-04-15 08:06:00,86.4728,1.1863419999999998,1.0664180651303554,5.497687,5.266205,31.24999999999997,2077.7333333327706
2024-04-15 08:09:00,85.850695,1.1863419999999998,1.0972488105671134,6.018517,5.844905,30.092600000000004,2077.783333332771
2024-04-15 08:12:00,83.65162000000001,1.157407,1.0985235472881039,6.192127,6.07639,29.803200000000004,2077.833333332771
2024-04-15 08:15:00,79.62962999999999,1.1284720000000004,1.0844879618674537,6.163196999999999,6.076384999999999,28.93520000000001,2077.883333332771
2024-04-15 08:18:00,76.90972,1.186343,1.0972492852072155,6.307867999999999,6.1342550000000005,28.64580000000001,2077.9333333327713
2024-04-15 08:21:00,74.42129499999999,1.2442130000000002,1.1089159900484389,6.481478,6.221065,28.06710000000001,2077.9833333327715
2024-04-15 08:24:00,70.760995,1.2152779999999996,1.095466985660239,6.481478,6.250000000000001,26.90980000000002,2078.0333333327717
2024-04-15 08:27:00,70.68866,1.2152779999999996,1.064056218117253,6.539348,6.25,28.356400000000036,2078.083333332772
2024-04-15 08:30:00,68.27257,1.2152779999999996,1.095466985660239,6.568287999999999,6.33681,26.620299999999986,2078.133333332772
2024-04-15 08:33:00,67.939815,1.2152779999999996,1.0798468907154726,6.6261529999999995,6.3657449999999995,25.173500000000047,2078.1833333327722
2024-04-15 08:36:00,69.314235,1.3020829999999997,1.135512215774083,6.712968,6.394674999999999,28.067199999999957,2078.2333333327724
2024-04-15 08:39:00,68.735535,1.2152779999999996,1.1109292730775682,6.7708330000000005,6.568285,26.331000000000017,2078.2833333327726
2024-04-15 08:42:00,68.79339999999999,1.2152779999999996,1.1109292730775682,6.7708330000000005,6.568285,26.909699999999987,2078.333333332773
2024-04-15 08:45:00,68.70660000000001,1.2152779999999996,1.1109292730775682,6.7708330000000005,6.568285,27.199099999999987,2078.383333332773
2024-04-15 08:48:00,68.967015,1.1863419999999998,1.1124395672736738,6.741897000000001,6.597225000000001,26.909699999999987,2078.433333332773
2024-04-15 08:51:00,69.212965,1.157407,1.0985235472881039,6.712962000000001,6.597225000000001,27.199099999999987,2078.4833333327733
2024-04-15 08:54:00,69.372105,1.157407,1.0985235472881039,6.712962000000001,6.597225000000001,28.067099999999982,2078.5333333327735
2024-04-15 08:57:00,69.212965,1.1863419999999998,1.1124395672736738,6.741897000000001,6.597225000000001,28.356400000000008,2078.5833333327737
2024-04-15 09:00:00,70.18229500000001,1.244212,1.1399393448937882,6.770836999999999,6.5682849999999995,28.356499999999983,2078.633333332774
2024-04-15 09:03:00,69.2853,1.1863419999999998,1.0972488105671134,6.741897000000001,6.568285,26.90979999999996,2078.683333332774
2024-04-15 09:06:00,69.71933,1.157407,1.0985235472881039,6.712962000000001,6.597225000000001,27.199000000000012,2078.7333333327742
2024-04-15 09:09:00,70.67419,1.2152770000000004,1.1262453037721822,6.712962000000001,6.5393550000000005,27.488400000000013,2078.7833333327744
2024-04-15 09:12:00,71.41203999999999,1.157407,1.1134405803706973,6.655092000000001,6.5682849999999995,27.488500000000016,2078.8333333327746
2024-04-15 09:15:00,71.368635,1.0127309999999996,1.0695580080132783,6.510415999999999,6.626155,28.93520000000001,2078.883333332775
2024-04-15 09:18:00,70.67419,1.070602,1.0850076841792835,6.626157000000001,6.655095,27.199000000000012,2078.933333332775
2024-04-15 09:21:00,71.846065,1.1284720000000004,1.1284720000003732,6.655097,6.655094999999999,27.199100000000016,2078.983333332775
2024-04-15 09:24:00,70.760995,1.0416669999999995,1.0985186129373505,6.626161999999999,6.741895,27.777800000000013,2079.0333333327753
2024-04-15 09:27:00,69.76273,1.0127309999999996,1.09724838873396,6.5682860000000005,6.741895,27.199099999999987,2079.0833333327755
2024-04-15 09:30:00,70.19676000000001,1.070602,1.113443068639442,6.626157000000001,6.712965,27.777800000000013,2079.1333333327757
2024-04-15 09:33:00,67.33218,1.2152779999999996,1.1414122053995301,6.886578,6.741899999999999,27.199099999999987,2079.183333332776
2024-04-15 09:36:00,66.63773,1.2442129999999993,1.1245043388681226,6.9444479999999995,6.712965,26.90980000000002,2079.233333332776
2024-04-15 09:39:00,65.92882,1.2152779999999996,1.1109292730775682,6.915513,6.712965,27.199099999999987,2079.2833333327762
2024-04-15 09:42:00,64.97396,1.2152779999999996,1.0798414633360223,6.915513,6.655095,26.909699999999987,2079.3333333327764
2024-04-15 09:45:00,69.56018499999999,1.186343,1.0972492852072142,6.712967000000001,6.539354,26.909700000000015,2079.3833333327766
2024-04-15 09:48:00,65.350115,1.273148,1.1379780989880823,7.0312529999999995,6.770834999999999,26.331000000000017,2079.433333332777
2024-04-15 09:51:00,62.962959999999995,1.3020830000000005,1.1195124270251398,7.060188,6.712965,25.17360000000002,2079.483333332777
2024-04-15 09:54:00,62.25405,1.359953,1.1124630845461119,7.089118000000001,6.626155,24.594899999999996,2079.533333332777
2024-04-15 09:57:00,63.88889,1.4467590000000001,1.1500576787132573,7.146993999999999,6.597225,27.199100000000016,2079.5833333327773
2024-04-15 10:00:00,62.847225,1.4467590000000001,1.1500576787132561,7.175924000000001,6.626155,26.620400000000018,2079.6333333327775
2024-04-15 10:03:00,62.586805,1.3888889999999998,1.1250752329800453,7.146993999999999,6.655095,26.331000000000017,2079.6833333327777
2024-04-15 10:06:00,62.094905,1.4467590000000001,1.1500576787132573,7.291664,6.741895,26.330900000000042,2079.733333332778
2024-04-15 10:09:00,62.80382,1.4467590000000001,1.1670339357204589,7.262734,6.7418949999999995,25.462900000000047,2079.783333332778
2024-04-15 10:12:00,63.223380000000006,1.4178230000000003,1.1544588912204328,7.233798,6.7418949999999995,26.04169999999999,2079.8333333327782
2024-04-15 10:15:00,63.94676,1.3020829999999997,1.1195124270251398,7.089117999999999,6.7418949999999995,26.04169999999999,2079.8833333327784
2024-04-15 10:18:00,64.67014,1.273148,1.1379780989880823,7.002313,6.7418949999999995,26.33099999999996,2079.9333333327786
2024-04-15 10:21:00,64.048035,1.3020829999999997,1.1513539636363377,7.089117999999999,6.799765000000001,25.463000000000022,2079.983333332779
2024-04-15 10:24:00,63.0353,1.2442129999999993,1.0931624521994818,7.089117999999999,6.799765,26.04159999999996,2080.033333332779
2024-04-15 10:27:00,64.10589999999999,1.2152770000000004,1.1262400366386196,6.915512,6.7418949999999995,26.04169999999999,2080.083333332779
2024-04-15 10:30:00,65.29224500000001,1.070601,1.085002223854825,6.712966,6.7418949999999995,25.752400000000023,2080.1333333327793
2024-04-15 10:33:00,64.72801000000001,1.070602,1.0992831564874896,6.684027,6.741895,26.331000000000017,2080.1833333327795
2024-04-15 10:36:00,62.934025,1.2152779999999996,1.1109292730775682,6.9444479999999995,6.741899999999999,26.620400000000018,2080.2333333327797
2024-04-15 10:39:00,61.950230000000005,1.2442129999999993,1.1089159900484378,6.973378,6.712965,26.04169999999999,2080.28333333278
2024-04-15 10:42:00,61.79109,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,26.041600000000017,2080.33333333278
2024-04-15 10:45:00,63.657405,1.244212,1.1245038714815765,6.915507000000001,6.684025,26.33099999999996,2080.3833333327802
2024-04-15 10:48:00,64.72801000000001,1.157407,1.0985235472881039,6.828702000000001,6.7129650000000005,26.331000000000017,2080.4333333327804
