Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-15 10:51:00,66.145835,1.1284720000000004,1.1139393372564672,6.828707,6.799765000000001,26.33099999999996,2080.4833333327806
2024-04-15 10:54:00,69.67593,0.9837959999999999,1.108912434686481,6.510420000000001,6.770834,27.488399999999956,2080.533333332781
2024-04-15 10:57:00,74.94212999999999,0.78125,1.068106341072158,6.134258999999999,6.770829,28.356499999999983,2080.583333332781
2024-04-15 11:00:00,75.998265,0.7812489999999999,1.1037113694031886,6.134253999999999,6.857635,28.93520000000001,2080.633333332781
2024-04-15 11:03:00,74.86979500000001,0.8101849999999997,1.0858136230988618,6.27894,6.886575,27.199000000000012,2080.6833333327813
2024-04-15 11:06:00,75.59317,0.8101849999999997,1.0858136230988618,6.22107,6.828704999999999,29.51389999999998,2080.7333333327815
2024-04-15 11:09:00,74.53703999999999,0.8101849999999997,1.0978863013082698,6.307869999999999,6.944445000000001,28.64580000000001,2080.7833333327817
2024-04-15 11:12:00,70.211225,0.983797,1.122264396017912,6.684027,6.97338,27.488399999999956,2080.833333332782
2024-04-15 11:15:00,66.53646,1.1574080000000002,1.1574049999969986,6.915513,6.9155050000000005,27.488500000000045,2080.883333332782
2024-04-15 11:18:00,63.715275,1.2152779999999996,1.1262457790412967,6.973378,6.7997700000000005,25.75229999999999,2080.9333333327822
2024-04-15 11:21:00,63.10764,1.2152779999999996,1.1109292730775682,6.944443000000001,6.741895,25.752400000000023,2080.9833333327824
2024-04-15 11:24:00,62.5,1.2152779999999996,1.1109292730775682,6.915513,6.712965,25.173699999999997,2081.0333333327826
2024-04-15 11:27:00,63.39699,1.157407,1.0834600562237735,6.857642,6.712965,25.173599999999965,2081.083333332783
2024-04-15 11:30:00,63.94676,1.0995369999999998,1.0850051884763094,6.7419020000000005,6.712965,25.173699999999997,2081.133333332783
2024-04-15 11:33:00,64.40972500000001,1.157407,1.1134405803706986,6.799772,6.7129650000000005,26.33099999999996,2081.183333332783
2024-04-15 11:36:00,64.51099500000001,1.2152770000000004,1.1262400366386196,6.915512,6.7418949999999995,26.04170000000005,2081.2333333327833
2024-04-15 11:39:00,65.219905,1.244212,1.1703819200541403,6.944446999999999,6.799765000000001,26.90979999999996,2081.2833333327835
2024-04-15 11:42:00,63.975695,1.1863419999999998,1.142392432407497,6.973377,6.886575,26.04169999999999,2081.3333333327837
2024-04-15 11:48:00,63.87442,1.3020829999999997,1.1513539636363368,7.1180579999999996,6.828704999999999,26.620400000000018,2081.4333333327836
2024-04-15 11:51:00,62.919560000000004,1.2442129999999993,1.1245043388681226,7.031248,6.799765,25.752399999999966,2081.483333332784
2024-04-15 11:54:00,62.586805,1.2152779999999996,1.141412205399531,7.002313,6.857635000000001,24.88420000000002,2081.533333332784
2024-04-15 11:57:00,62.36979,1.2152779999999996,1.110929273077569,7.060182999999999,6.857635000000001,27.199099999999987,2081.583333332784
2024-04-15 12:00:00,63.700810000000004,1.2152770000000004,1.1414117258722343,6.9444420000000004,6.799765000000001,26.04170000000005,2081.6333333327843
2024-04-15 12:03:00,64.26505,1.157407,1.1134405803706973,6.828702000000001,6.7418949999999995,26.041600000000017,2081.6833333327845
2024-04-15 12:06:00,64.699075,1.1284720000000004,1.0992831213870267,6.770837,6.7129650000000005,26.041600000000017,2081.7333333327847
2024-04-15 12:09:00,63.845485,1.0995369999999998,1.099534499997544,6.799772,6.799765,26.620300000000043,2081.783333332785
2024-04-15 12:12:00,64.626735,1.0995369999999998,1.0850051884763094,6.828702000000001,6.799765,25.752400000000023,2081.833333332785
2024-04-15 12:15:00,63.87442,1.0995369999999998,1.099534499997544,6.799772,6.799765,25.75229999999999,2081.8833333327852
2024-04-15 12:18:00,64.81481500000001,1.2152770000000004,1.1414117258722336,6.886572000000001,6.7418949999999995,26.62039999999996,2081.9333333327854
2024-04-15 12:21:00,64.49652499999999,1.244212,1.1399393448937882,6.944446999999999,6.7418949999999995,25.752300000000048,2081.9833333327856
2024-04-15 12:24:00,63.078705,1.2152779999999996,1.1564448978838586,7.002313,6.886575,25.17360000000002,2082.033333332786
2024-04-15 12:27:00,62.890625,1.1863419999999998,1.1274820464459048,7.031247,6.9155050000000005,25.462999999999965,2082.083333332786
2024-04-15 12:30:00,63.88889,1.244212,1.139944654666383,7.031247,6.828704999999999,25.752399999999966,2082.133333332786
2024-04-15 12:33:00,62.962959999999995,1.157407,1.1282220900672422,6.915512,6.857635000000001,25.17360000000002,2082.1833333327863
2024-04-15 12:36:00,62.659144999999995,1.157407,1.1134405803706986,6.9444420000000004,6.857635000000001,25.752200000000016,2082.2333333327865
2024-04-15 12:39:00,61.82002,1.0995369999999998,1.0703387115331606,6.857641999999999,6.799765,24.884299999999996,2082.2833333327867
2024-04-15 12:42:00,62.644675,1.157407,1.0985235472881039,6.828702000000001,6.7129650000000005,26.331000000000017,2082.333333332787
2024-04-15 12:45:00,61.516205,1.0995369999999998,1.0703387115331606,6.799772,6.741895,25.173699999999997,2082.383333332787
2024-04-15 12:48:00,60.763885,1.157407,1.0985183669606675,6.857642,6.741895,24.594899999999996,2082.4333333327872
2024-04-15 12:51:00,60.069445,1.157407,1.0985183669606675,6.857642,6.741895,25.173599999999965,2082.4833333327874
2024-04-15 12:54:00,59.751155,1.157407,1.0834600562237735,6.857642,6.712965,25.173699999999997,2082.5333333327876
2024-04-15 12:57:00,60.720485,1.2152770000000004,1.1109288021286188,6.857642,6.655094999999999,25.752400000000023,2082.583333332788
2024-04-15 13:00:00,59.375,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,23.7269,2082.633333332788
2024-04-15 13:03:00,58.984375,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,24.01619999999997,2082.683333332788
2024-04-15 13:06:00,58.8397,1.2442129999999993,1.1089159900484382,7.031248,6.770835000000001,26.04169999999999,2082.7333333327883
2024-04-15 13:09:00,59.505205000000004,1.3020829999999997,1.1355122157740836,7.1180579999999996,6.799765000000001,23.1481,2082.7833333327885
2024-04-15 13:12:00,59.056709999999995,1.2152779999999996,1.110929273077569,7.060182999999999,6.857635000000001,24.016200000000026,2082.8333333327887
2024-04-15 13:15:00,59.43287,1.1863419999999998,1.1274820464459048,6.973377,6.857635000000001,25.462999999999965,2082.883333332789
2024-04-15 13:18:00,59.07118,1.2152779999999996,1.1109292730775682,7.002313,6.799765,24.305499999999995,2082.933333332789
2024-04-15 13:21:00,58.188655,1.2152779999999996,1.0798414633360223,7.060182999999999,6.799765,23.14820000000003,2082.9833333327892
2024-04-15 13:24:00,57.595485,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,24.305499999999995,2083.0333333327894
2024-04-15 13:27:00,57.537615,1.1863419999999998,1.0972488105671134,6.915507000000001,6.741895,24.016200000000026,2083.0833333327896
2024-04-15 13:30:00,58.65162,1.244212,1.1089155269936641,6.915507000000001,6.655094999999999,25.17360000000002,2083.13333333279
2024-04-15 13:33:00,59.288195,1.244212,1.1245038714815765,6.915507000000001,6.684025,24.305499999999995,2083.18333333279
2024-04-15 13:36:00,59.635419999999996,1.273148,1.1222596554579027,6.973382999999999,6.684025,25.46289999999999,2083.23333333279
2024-04-15 13:39:00,60.28646,1.3020829999999997,1.1355177176073041,7.031248,6.7129650000000005,26.04169999999999,2083.2833333327903
2024-04-15 13:42:00,59.736689999999996,1.2442129999999993,1.0931624521994818,7.089117999999999,6.799765,25.46289999999999,2083.3333333327905
2024-04-15 13:45:00,61.29919,1.3020829999999997,1.1513539636363368,7.1180579999999996,6.828704999999999,25.462999999999965,2083.3833333327907
2024-04-15 13:48:00,61.14005,1.2152779999999996,1.1109292730775682,7.118053000000001,6.9155050000000005,25.75229999999999,2083.433333332791
2024-04-15 13:51:00,60.9809,1.2152779999999996,1.1109292730775682,7.118053000000001,6.9155050000000005,25.75229999999999,2083.483333332791
2024-04-15 13:54:00,61.082175,1.2152779999999996,1.1262405119062509,7.089123,6.9155050000000005,25.752200000000016,2083.5333333327912
2024-04-15 13:57:00,61.24132,1.2152779999999996,1.1109292730775682,7.089123,6.886575,25.462999999999965,2083.5833333327914
2024-04-15 14:00:00,60.966435000000004,1.2152779999999996,1.1109292730775682,7.089123,6.886575,24.884299999999996,2083.6333333327916
2024-04-15 14:03:00,59.18692,1.2152779999999996,1.1109292730775682,7.1180579999999996,6.915509999999999,24.884299999999996,2083.683333332792
2024-04-15 14:06:00,58.969905,1.2442129999999993,1.0931624521994818,7.089117999999999,6.799765,24.305600000000027,2083.733333332792
2024-04-15 14:09:00,59.027775,1.273148,1.1379780989880823,7.089123,6.828704999999999,26.04170000000005,2083.783333332792
2024-04-15 14:12:00,58.70949,1.2152779999999996,1.1109292730775682,7.118053000000001,6.9155050000000005,24.30559999999997,2083.8333333327923
2024-04-15 14:15:00,58.984375,1.273148,1.137978098988083,7.060182999999999,6.799765000000001,25.173599999999965,2083.8833333327925
2024-04-15 14:18:00,59.519675,1.273148,1.137978098988083,7.060182999999999,6.799765000000001,24.016200000000026,2083.9333333327927
2024-04-15 14:21:00,60.40219999999999,1.273148,1.137978098988083,7.060182999999999,6.799765000000001,25.752399999999966,2083.983333332793
2024-04-15 14:24:00,61.342595,1.273148,1.137978098988083,7.060182999999999,6.799765000000001,24.594899999999996,2084.033333332793
2024-04-15 14:27:00,62.659144999999995,1.244212,1.139944654666383,7.031247,6.828704999999999,25.752399999999966,2084.0833333327932
2024-04-15 14:30:00,63.179975,1.157407,1.1134405803706986,7.002312,6.9155050000000005,26.041600000000017,2084.1333333327934
2024-04-15 14:33:00,63.295715,1.0995369999999998,1.1139418763647653,6.886572,6.9155050000000005,25.463000000000022,2084.1833333327936
2024-04-15 14:36:00,63.498265,1.157407,1.1428784450218061,6.9444420000000004,6.9155050000000005,26.04170000000005,2084.233333332794
2024-04-15 14:39:00,63.16551,1.157407,1.0985235472881039,7.002312,6.886575,25.462999999999965,2084.283333332794
2024-04-15 14:42:00,62.87616,1.1863419999999998,1.142392432407497,6.973377,6.886575,25.75229999999999,2084.333333332794
2024-04-15 14:45:00,62.78935,1.1863419999999998,1.142392432407497,6.973377,6.886575,24.59499999999997,2084.3833333327943
2024-04-15 14:48:00,62.60127,1.1863419999999998,1.1124395672736738,7.031247,6.886575,24.594899999999996,2084.4333333327945
2024-04-15 14:51:00,63.94676,1.2152770000000004,1.1414117258722343,6.9444420000000004,6.799765000000001,25.463000000000022,2084.4833333327947
2024-04-15 14:54:00,62.90509,1.157407,1.1134405803706973,6.886572000000001,6.799765,26.041600000000017,2084.533333332795
2024-04-15 14:57:00,62.991895,1.157407,1.0985235472881039,6.886572000000001,6.770835000000001,26.331000000000017,2084.583333332795
2024-04-15 15:00:00,63.09317,1.2152770000000004,1.1262400366386196,6.915512,6.7418949999999995,25.752399999999966,2084.6333333327952
2024-04-15 15:03:00,62.818285,1.157407,1.0985183669606675,6.915512,6.799765,26.620400000000018,2084.6833333327954
2024-04-15 15:06:00,62.514465,1.157407,1.0985183669606675,6.915512,6.799765,25.752399999999966,2084.7333333327956
2024-04-15 15:09:00,62.673615,1.244212,1.1399393448937882,6.944446999999999,6.7418949999999995,24.594899999999996,2084.783333332796
2024-04-15 15:12:00,63.29572,1.244212,1.1552335732198153,6.915507000000001,6.7418949999999995,26.331000000000017,2084.833333332796
2024-04-15 15:15:00,64.65567,1.244212,1.1552335732198165,6.973377,6.799765000000001,26.04170000000005,2084.883333332796
2024-04-15 15:18:00,65.26330999999999,1.244212,1.1552335732198165,6.973377,6.799765000000001,26.620400000000018,2084.9333333327963
2024-04-15 15:21:00,64.80035000000001,1.1863419999999998,1.142392432407497,6.973377,6.886575,25.463000000000022,2084.9833333327965
2024-04-15 15:24:00,66.27604,1.273148,1.1689517843367125,7.089123,6.886575000000001,27.488399999999956,2085.0333333327967
2024-04-15 15:27:00,65.14757,1.2442129999999993,1.139945126323467,7.146988,6.944445000000001,26.909700000000043,2085.083333332797
2024-04-15 15:30:00,64.78588,1.3020829999999997,1.1513539636363368,7.204858000000001,6.9155050000000005,26.331099999999992,2085.133333332797
2024-04-15 15:33:00,64.221645,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,26.04169999999999,2085.1833333327972
2024-04-15 15:36:00,64.149305,1.3020829999999997,1.1513539636363368,7.175928,6.886575,25.463000000000022,2085.2333333327974
2024-04-15 15:39:00,65.56712999999999,1.359953,1.1778247115075797,7.175928,6.828704999999999,26.33099999999996,2085.2833333327976
2024-04-15 15:42:00,65.711805,1.3020829999999997,1.1513539636363368,7.1180579999999996,6.828704999999999,26.331099999999992,2085.333333332798
2024-04-15 15:45:00,64.64120500000001,1.3020829999999997,1.182568922121659,7.089118,6.857635000000001,26.33099999999996,2085.383333332798
2024-04-15 15:48:00,64.26505,1.2442129999999993,1.1245043388681226,7.031248,6.799765,24.594899999999996,2085.433333332798
2024-04-15 15:51:00,64.49652499999999,1.2442129999999993,1.1245043388681226,7.031248,6.799765,26.041600000000017,2085.4833333327983
2024-04-15 15:54:00,63.961225,1.2442129999999993,1.1552340490860327,7.031248,6.857635000000001,25.463000000000022,2085.5333333327985
2024-04-15 15:57:00,63.859955,1.2442129999999993,1.1245043388681226,7.031248,6.799765,25.752399999999966,2085.5833333327987
2024-04-15 16:00:00,63.975695,1.2152779999999996,1.1262405119062509,6.973382999999999,6.799765,25.173699999999997,2085.633333332799
2024-04-15 16:03:00,65.46586,1.2152770000000004,1.1414117258722343,6.857642,6.7129650000000005,26.909699999999987,2085.683333332799
2024-04-15 16:06:00,66.565395,1.2152770000000004,1.1564392430884944,6.857642,6.7418949999999995,26.620400000000018,2085.7333333327992
2024-04-15 16:09:00,65.798615,1.157407,1.1428784450218061,6.886572000000001,6.857635000000001,26.041600000000017,2085.7833333327994
2024-04-15 16:12:00,65.538195,1.1863419999999998,1.1274820464459048,6.973377,6.857635000000001,26.62039999999996,2085.8333333327996
2024-04-15 16:15:00,64.916085,1.2152779999999996,1.141412205399531,7.002313,6.857635000000001,26.909700000000043,2085.8833333328
2024-04-15 16:18:00,64.49652499999999,1.2442129999999993,1.1552340490860327,7.031248,6.857635000000001,25.173699999999997,2085.9333333328
2024-04-15 16:21:00,63.498265,1.2442129999999993,1.1552340490860327,7.031248,6.857635000000001,25.173699999999997,2085.9833333328
2024-04-15 16:24:00,63.078705,1.2152779999999996,1.110929273077569,7.060182999999999,6.857635000000001,25.173599999999965,2086.0333333328003
2024-04-15 16:27:00,64.351855,1.244212,1.1399393448937882,6.944446999999999,6.7418949999999995,25.75229999999999,2086.0833333328005
2024-04-15 16:30:00,64.207175,1.157407,1.1282220900672422,6.857641999999999,6.799765000000001,25.17360000000002,2086.1333333328007
2024-04-15 16:33:00,63.628475,1.0995369999999998,1.0850051884763094,6.828702000000001,6.799765,25.173500000000047,2086.183333332801
2024-04-15 16:36:00,62.760415,1.157407,1.0985235472881039,6.886572000000001,6.770835000000001,25.173699999999997,2086.233333332801
2024-04-15 16:39:00,61.82002,1.1863419999999998,1.1124395672736738,6.915507000000001,6.770835000000001,24.88420000000002,2086.2833333328012
2024-04-15 16:42:00,61.082175,1.2152779999999996,1.1109292730775682,6.944443000000001,6.741895,25.462900000000047,2086.3333333328014
2024-04-15 16:45:00,61.082175,1.3020829999999997,1.1195124270251398,7.002317999999999,6.655094999999999,25.75229999999999,2086.3833333328016
2024-04-15 16:48:00,59.953705,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,24.305500000000052,2086.433333332802
2024-04-15 16:51:00,61.37153000000001,1.244212,1.1245038714815765,6.915507000000001,6.684025,24.594899999999996,2086.483333332802
2024-04-15 16:54:00,60.9375,1.2152770000000004,1.1262400366386196,6.857642,6.684025,25.752399999999966,2086.533333332802
2024-04-15 16:57:00,62.109375,1.157407,1.0985183669606675,6.799772,6.684025,24.884299999999996,2086.5833333328023
2024-04-15 17:00:00,62.398725,1.0995369999999998,1.0703387115331606,6.799772,6.741895,24.884299999999996,2086.6333333328025
2024-04-15 17:03:00,61.67535,1.0995369999999998,1.099534499997544,6.7419020000000005,6.741895,24.88420000000002,2086.6833333328027
2024-04-15 17:06:00,62.282985,1.157407,1.0985183669606675,6.799772,6.684025,24.594899999999996,2086.733333332803
2024-04-15 17:09:00,61.501735,1.0995369999999998,1.0703387115331606,6.799772,6.741895,24.016200000000026,2086.783333332803
2024-04-15 17:12:00,61.18345,1.0995369999999998,1.0703438028791086,6.828702000000001,6.770835000000001,24.594899999999996,2086.8333333328032
2024-04-15 17:15:00,61.385994999999994,1.0995369999999998,1.0555396537250243,6.799772,6.712965,24.016200000000026,2086.8833333328034
2024-04-15 17:18:00,61.501735,1.0995369999999998,1.0850051884763094,6.7419020000000005,6.712965,24.884299999999996,2086.9333333328036
2024-04-15 17:21:00,61.328125,1.0995369999999998,1.099534499997544,6.7419020000000005,6.741895,26.04169999999999,2086.983333332804
2024-04-15 17:24:00,61.90683,1.2152770000000004,1.1262400366386196,6.857642,6.684025,24.594899999999996,2087.033333332804
2024-04-15 17:27:00,61.4728,1.1863419999999998,1.0972488105671134,6.915507000000001,6.741895,25.17360000000002,2087.083333332804
2024-04-15 17:30:00,60.300925,1.1863419999999998,1.0972488105671134,6.915507000000001,6.741895,24.305499999999995,2087.1333333328043
2024-04-15 17:33:00,61.18345,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,24.884299999999996,2087.1833333328045
2024-04-15 17:36:00,59.664355,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,24.01619999999997,2087.2333333328047
2024-04-15 17:39:00,59.273725,1.2442129999999993,1.1089159900484382,7.031248,6.770835000000001,24.59480000000002,2087.283333332805
2024-04-15 17:42:00,58.695025,1.2442129999999993,1.0772472317666195,7.089117999999999,6.770835000000001,24.88420000000002,2087.333333332805
2024-04-15 17:45:00,58.28993,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,23.72679999999997,2087.3833333328053
2024-04-15 17:48:00,57.609955,1.2442129999999993,1.1089159900484378,6.973378,6.712965,24.01619999999997,2087.4333333328054
2024-04-15 17:51:00,56.799765,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,23.4375,2087.4833333328056
2024-04-15 17:54:00,56.510419999999996,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,24.016200000000026,2087.533333332806
2024-04-15 17:57:00,56.221064999999996,1.2442129999999993,1.0772472317666184,6.973378,6.655095,24.016200000000026,2087.583333332806
2024-04-15 18:00:00,56.7419,1.3020829999999997,1.1033415866068128,7.031248000000001,6.655095,24.884299999999996,2087.633333332806
2024-04-15 18:03:00,55.33854,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.594899999999996,2087.6833333328063
2024-04-15 18:06:00,54.658565,1.359953,1.0956604747674892,7.060187999999999,6.5682849999999995,23.1481,2087.7333333328065
2024-04-15 18:09:00,54.354745,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,23.7269,2087.7833333328067
2024-04-15 18:12:00,55.005790000000005,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,24.595000000000027,2087.833333332807
2024-04-15 18:15:00,54.83218,1.2152779999999996,1.0798414633360223,6.857643,6.597225000000001,23.726800000000026,2087.883333332807
2024-04-16 07:45:00,74.320025,1.5335649999999994,1.1154421164958022,6.307866,5.555551,27.199100000000016,2087.883333332807
2024-04-16 07:48:00,78.42882,1.1574079999999993,0.9734960012074136,5.729172,5.381944,25.17360000000002,2087.9333333328073
2024-04-16 07:51:00,75.26042,1.070602,0.9965121023269247,5.584492,5.43981,27.488400000000013,2087.9833333328074
2024-04-16 07:54:00,73.46643499999999,1.0416670000000003,0.9826586128898211,5.526622000000001,5.410875,28.356499999999983,2088.0333333328076
2024-04-16 07:57:00,65.27778,0.9548610000000002,0.9256250069140252,5.410882,5.353011,26.620400000000018,2088.083333332808
2024-04-16 08:00:00,58.362265,0.9548610000000002,0.9107670620199009,5.3530120000000005,5.266201000000001,25.462999999999965,2088.133333332808
2024-04-16 08:03:00,64.351855,1.157407,0.9403616880637743,5.526622000000001,5.121525,26.33099999999996,2088.183333332808
2024-04-16 08:06:00,62.19618,1.0416670000000003,0.9522230224919458,5.381947,5.20833,26.04169999999999,2088.2333333328083
2024-04-16 08:09:00,61.704285,1.070602,0.9657949116807095,5.844907000000001,5.642365000000001,25.463000000000022,2088.2833333328085
2024-04-16 08:12:00,62.731480000000005,1.1284720000000004,1.0083073482350045,6.105327000000001,5.873844999999999,25.46290000000002,2088.3333333328087
2024-04-16 08:15:00,60.807294999999996,1.070602,1.041399011459327,6.278932,6.22106,26.04169999999999,2088.383333332809
2024-04-16 08:18:00,60.32986,1.0995369999999998,1.0405970153180852,6.423611999999999,6.307875,24.884299999999996,2088.433333332809
2024-04-16 08:21:00,59.215855000000005,1.157407,1.052894797859723,6.5104120000000005,6.307875,25.463000000000022,2088.4833333328093
2024-04-16 08:24:00,58.275465,1.157407,1.0373687801836065,6.568282,6.336805000000001,25.752399999999966,2088.5333333328094
2024-04-16 08:27:00,59.461805,1.2152770000000004,1.064055760517928,6.597222,6.307874999999999,25.462999999999965,2088.5833333328096
2024-04-16 08:30:00,58.78183,1.157407,1.068254394063252,6.597222,6.423615000000001,26.331000000000017,2088.63333333281
2024-04-16 08:33:00,59.013310000000004,1.157407,1.0528894612159903,6.655092,6.452545,25.173599999999965,2088.68333333281
2024-04-16 08:36:00,60.619215,1.244212,1.0931619935437047,6.741897000000001,6.452545000000001,24.884299999999996,2088.73333333281
2024-04-16 08:39:00,62.181715,1.2152770000000004,1.0954665190932515,6.770832,6.5393550000000005,26.04159999999999,2088.7833333328103
2024-04-16 08:42:00,61.067705000000004,1.157407,1.0834600562237735,6.741897000000001,6.59722,26.04170000000002,2088.8333333328105
2024-04-16 08:45:00,61.60301,1.2152770000000004,1.079841001218847,6.770832,6.510415,26.620299999999986,2088.8833333328107
2024-04-16 08:48:00,59.476275,1.1284720000000004,1.069558454363018,6.6840269999999995,6.568285,25.173599999999965,2088.933333332811
2024-04-16 08:51:00,59.027775,1.1863419999999998,1.0819087418135371,6.770836999999999,6.568285,25.462900000000047,2088.983333332811
2024-04-16 08:54:00,58.318865,1.2152779999999996,1.0954616140563644,6.799772999999999,6.568285,25.173699999999997,2089.0333333328113
2024-04-16 08:57:00,59.201385,1.244212,1.0931619935437047,6.799767,6.510415,24.594899999999996,2089.0833333328114
2024-04-16 09:00:00,58.506945,1.157407,1.0373687801836053,6.712962000000001,6.481485,24.595000000000027,2089.1333333328116
2024-04-16 09:03:00,59.519675,1.2152770000000004,1.079841001218847,6.712962000000001,6.452545000000001,25.462900000000047,2089.183333332812
2024-04-16 09:06:00,60.026039999999995,1.1284720000000004,1.0392512289377345,6.626157000000001,6.452545000000001,26.04169999999999,2089.233333332812
2024-04-16 09:09:00,61.03877,1.1284720000000004,1.0992831213870267,6.568287,6.510415,25.173699999999997,2089.283333332812
2024-04-16 09:12:00,61.168985,1.0416669999999995,1.0416694999664795,6.597222,6.597225000000001,26.909700000000043,2089.3333333328123
2024-04-16 09:15:00,61.458335000000005,1.0416669999999995,1.0560684446209454,6.597222,6.626155,25.752300000000048,2089.3833333328125
2024-04-16 09:18:00,60.387735,1.0127309999999996,1.0555416274298122,6.5682860000000005,6.655095,25.75229999999999,2089.4333333328127
2024-04-16 09:21:00,60.706015,0.9259259999999996,1.0373680171242,6.4814810000000005,6.712965,27.199099999999987,2089.483333332813
2024-04-16 09:24:00,61.082175,0.9548609999999993,1.0392508114172323,6.452545999999999,6.626155,26.33099999999996,2089.533333332813
2024-04-16 09:27:00,59.85243,1.0416669999999995,1.0416694999664795,6.597222,6.597225000000001,25.462900000000047,2089.5833333328133
2024-04-16 09:30:00,58.868635,1.0995369999999998,1.0555396537250246,6.684031999999999,6.597225000000001,24.88420000000002,2089.6333333328134
2024-04-16 09:33:00,57.95718,1.0995369999999998,1.0555396537250243,6.712962,6.626155,25.462999999999965,2089.6833333328136
2024-04-16 09:36:00,57.262735,1.157407,1.0834600562237735,6.770832,6.626155,25.752399999999966,2089.733333332814
2024-04-16 09:39:00,57.016785,1.2152770000000004,1.0954665190932515,6.770832,6.5393550000000005,24.594899999999996,2089.783333332814
2024-04-16 09:42:00,56.524885,1.1863419999999998,1.0664180651303554,6.799767,6.568285,25.173599999999965,2089.833333332814
2024-04-16 09:45:00,58.029515,1.273148,1.090335693809096,6.857643,6.510415,25.46290000000002,2089.8833333328143
2024-04-16 09:48:00,58.188655,1.2152770000000004,1.079841001218847,6.770832,6.510415,24.594899999999996,2089.9333333328145
2024-04-16 09:51:00,60.908565,1.0416669999999995,1.0416694999664795,6.510416,6.510419000000001,25.463000000000022,2089.9833333328147
2024-04-16 09:54:00,59.3316,1.157407,1.0985235472881039,6.799767,6.68403,24.884299999999996,2090.033333332815
2024-04-16 09:57:00,57.552085,1.273148,1.106385004364352,7.060187999999999,6.741899999999999,24.594900000000052,2090.083333332815
2024-04-16 10:00:00,57.002314999999996,1.3310179999999994,1.1325478432517921,7.089122999999999,6.712965,24.88420000000002,2090.1333333328153
2024-04-16 10:03:00,56.712965,1.3020829999999997,1.1033415866068137,7.1469879999999995,6.770835000000001,24.305600000000027,2090.1833333328154
2024-04-16 10:06:00,59.027775,1.273148,1.1222651143651936,7.002313,6.7129650000000005,24.594899999999996,2090.2333333328156
2024-04-16 10:09:00,60.86516,1.157407,1.0985235472881039,6.828702000000001,6.7129650000000005,24.595000000000027,2090.283333332816
2024-04-16 10:12:00,59.765625,1.3020829999999997,1.1513539636363368,7.089118,6.799765,25.462999999999965,2090.333333332816
2024-04-16 10:15:00,58.130785,1.359954,1.1290736268276393,7.233794,6.7997700000000005,25.17360000000002,2090.383333332816
2024-04-16 10:18:00,57.436345,1.3888889999999998,1.1250752329800453,7.262734,6.770835000000001,24.884299999999996,2090.4333333328163
2024-04-16 10:21:00,57.118055,1.3888889999999998,1.1250752329800453,7.233794,6.741895,24.594899999999996,2090.4833333328165
2024-04-16 10:24:00,57.204865,1.4467590000000001,1.1328827264300965,7.233794,6.655094999999999,25.462900000000047,2090.5333333328167
2024-04-16 10:27:00,57.725695,1.4467590000000001,1.1328827264300965,7.233794,6.655094999999999,25.173599999999965,2090.583333332817
2024-04-16 10:30:00,58.637155,1.3888879999999997,1.1250747985329241,7.175922999999999,6.684025,24.884299999999996,2090.633333332817
2024-04-16 10:33:00,59.44734,1.359953,1.1454942060735742,7.089118,6.684025,24.30559999999997,2090.6833333328173
2024-04-16 10:36:00,60.706019999999995,1.3020829999999997,1.1195124270251398,7.031248,6.684025,26.04169999999999,2090.7333333328174
2024-04-16 10:39:00,61.29919,1.3020829999999997,1.1355177176073041,7.031248,6.7129650000000005,24.884299999999996,2090.7833333328176
2024-04-16 10:42:00,61.53067,1.3020829999999997,1.1195124270251398,7.089117999999999,6.7418949999999995,25.752399999999966,2090.833333332818
2024-04-16 10:45:00,61.28472,1.3020829999999997,1.1195124270251398,7.089117999999999,6.7418949999999995,27.199000000000012,2090.883333332818
2024-04-16 10:48:00,61.516205,1.3020829999999997,1.1195124270251398,7.089117999999999,6.7418949999999995,26.620400000000018,2090.933333332818
2024-04-16 10:51:00,63.512735,1.1284729999999996,1.1139398329540942,6.799771999999999,6.770829000000001,26.04170000000005,2090.9833333328183
2024-04-16 10:54:00,65.885415,1.0127309999999996,1.0834620146466305,6.568286,6.7129650000000005,26.909700000000043,2091.0333333328185
2024-04-16 10:57:00,65.68287000000001,0.9548609999999993,1.0664176719518463,6.568286,6.799765,26.331099999999992,2091.0833333328187
2024-04-16 11:00:00,67.332175,0.9548610000000002,1.066417671951847,6.481485999999999,6.7129650000000005,27.488499999999988,2091.133333332819
2024-04-16 11:03:00,68.56192,0.868055,1.070443442910227,6.307869999999999,6.7418949999999995,26.909699999999987,2091.183333332819
2024-04-16 11:06:00,66.71007,0.9837959999999999,1.0954611044864782,6.597225999999999,6.8286999999999995,26.33099999999996,2091.2333333328193
2024-04-16 11:09:00,62.818285,1.1574080000000002,1.1134410676261812,6.915513,6.828705,26.33099999999996,2091.2833333328194
2024-04-16 11:12:00,60.026044999999996,1.3020829999999997,1.1355122157740836,7.089122999999999,6.77083,25.173500000000047,2091.3333333328196
2024-04-16 11:15:00,58.868635,1.3310180000000003,1.116251256298647,7.204858,6.7997700000000005,25.752300000000048,2091.38333333282
2024-04-16 11:18:00,58.825230000000005,1.3888889999999998,1.1250752329800453,7.233794,6.741895,24.884299999999996,2091.43333333282
2024-04-16 11:21:00,59.953705,1.4178230000000003,1.1376053751691808,7.204858,6.684025,26.04169999999999,2091.48333333282
2024-04-16 11:24:00,60.619215,1.4467590000000001,1.1500576787132573,7.233794,6.684025,25.752399999999966,2091.5333333328203
2024-04-16 11:27:00,61.096644999999995,1.4467590000000001,1.1500576787132561,7.291664000000001,6.7418949999999995,25.462999999999965,2091.5833333328205
2024-04-16 11:30:00,61.70428,1.5046290000000004,1.1919527278034807,7.436344000000001,6.857635,25.46289999999999,2091.6333333328207
2024-04-16 11:33:00,61.328125,1.3888889999999998,1.141810563717251,7.407404,6.944445000000001,24.594899999999996,2091.683333332821
2024-04-16 11:36:00,61.689815,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,25.46289999999999,2091.733333332821
2024-04-16 11:39:00,62.080439999999996,1.3888879999999997,1.1583543112066021,7.262732999999999,6.828704999999999,26.620400000000018,2091.7833333328213
2024-04-16 11:42:00,63.223380000000006,1.3020829999999997,1.1355122157740836,7.1180579999999996,6.799765000000001,26.04169999999999,2091.8333333328214
2024-04-16 11:45:00,62.991895,1.2152779999999996,1.1109292730775682,7.002313,6.799765,25.173599999999965,2091.8833333328216
2024-04-16 11:48:00,66.420715,1.273148,1.1379780989880823,6.973377,6.712959,25.46289999999999,2091.933333332822
2024-04-16 11:51:00,66.57986500000001,1.1863419999999998,1.1124395672736738,6.915507000000001,6.770835000000001,26.04169999999999,2091.983333332822
2024-04-16 11:54:00,67.50579,1.244212,1.1245038714815765,6.915507000000001,6.684025,27.199000000000012,2092.033333332822
2024-04-16 11:57:00,67.520255,1.1863419999999998,1.1124343432819301,6.886577,6.741895,26.33099999999999,2092.0833333328223
2024-04-16 12:00:00,67.96875,1.1863419999999998,1.1124395672736738,6.915507000000001,6.770835000000001,26.909700000000015,2092.1333333328225
2024-04-16 12:03:00,65.97222500000001,1.157407,1.1134405803706973,6.8287070000000005,6.741899999999999,26.909700000000015,2092.1833333328227
2024-04-16 12:06:00,66.608795,1.1863419999999998,1.1274820464459043,6.8287070000000005,6.712965,26.620299999999986,2092.233333332823
2024-04-16 12:09:00,66.27604500000001,1.1863419999999998,1.1274820464459043,6.8287070000000005,6.712965,27.198999999999984,2092.283333332823
2024-04-16 12:12:00,67.693865,1.244212,1.1552335732198153,6.8287070000000005,6.655094999999999,26.33099999999999,2092.3333333328233
2024-04-16 12:15:00,66.84028,1.2152779999999996,1.1262405119062509,6.915513,6.741895,26.62039999999999,2092.3833333328234
2024-04-16 12:18:00,65.97222500000001,1.3020829999999997,1.1513539636363368,7.031248000000001,6.741895,27.199100000000016,2092.4333333328236
2024-04-16 12:21:00,65.26331,1.3310179999999994,1.1486769716570242,7.118053,6.770835000000001,25.75229999999999,2092.483333332824
2024-04-16 12:24:00,64.49652499999999,1.359953,1.1454942060735742,7.204858,6.799765,26.620300000000015,2092.533333332824
2024-04-16 12:27:00,61.73322,1.3888889999999998,1.1747277158244924,7.175924,6.770835000000001,25.46290000000002,2092.583333332824
2024-04-16 12:30:00,61.05324,1.3888889999999998,1.141810563717251,7.233794,6.770835000000001,25.173599999999993,2092.6333333328243
2024-04-16 12:33:00,60.358795,1.359953,1.1454942060735742,7.146988,6.741895,26.04169999999999,2092.6833333328245
2024-04-16 12:36:00,61.168985,1.3888879999999997,1.1250747985329241,7.089122999999999,6.597225,26.62039999999999,2092.7333333328247
2024-04-16 12:39:00,60.63368,1.2442129999999993,1.1089105745449968,6.886578,6.626155,25.17360000000002,2092.783333332825
2024-04-16 12:42:00,62.31192,1.273148,1.122259655457902,6.857643,6.5682849999999995,25.173599999999965,2092.833333332825
2024-04-16 12:45:00,63.078705,1.244212,1.1245038714815765,6.799767,6.5682849999999995,26.04169999999999,2092.8833333328253
2024-04-16 12:48:00,63.700810000000004,1.2152770000000004,1.1109288021286188,6.770832,6.5682849999999995,26.909699999999987,2092.9333333328254
2024-04-16 12:51:00,71.90393499999999,0.6655090000000001,0.9248850863423994,5.7291620000000005,6.307873000000001,28.35650000000001,2092.9833333328256
2024-04-16 12:54:00,98.37962999999999,0.26041699999999945,0.9559966854528185,3.8194470000000003,5.93171,40.22,2093.033333332826
2024-04-16 12:57:00,98.30729500000001,0.14467500000000033,1.0975880404706218,2.835648,6.394679,45.717600000000004,2093.083333332826
2024-04-16 13:00:00,98.32176000000001,0.11574099999999987,1.0412803647324707,3.038195,6.655089,52.95140000000001,2093.133333332826
2024-04-16 13:03:00,98.350695,0.14467600000000047,1.1101287610636492,3.0092600000000003,6.626159,51.50459999999998,2093.1833333328264
2024-04-16 13:06:00,92.43345,0.3761580000000002,1.1010421639499757,4.918983,6.973375,31.828599999999994,2093.2333333328265
2024-04-16 13:09:00,79.976855,0.5208329999999997,1.0689657829571035,5.787039999999999,7.175927,28.06710000000001,2093.2833333328267
2024-04-16 13:12:00,69.618055,0.78125,1.080047148690853,6.307866000000001,6.973376,27.488400000000013,2093.333333332827
2024-04-16 13:15:00,64.01910000000001,0.9548610000000002,1.0528867089200824,6.5682920000000005,6.770830999999999,26.331000000000017,2093.383333332827
2024-04-16 13:18:00,61.805555,1.0995370000000007,1.0995395000186474,6.655092,6.655095,25.462999999999994,2093.4333333328273
2024-04-16 13:21:00,59.837959999999995,1.157407,1.068254394063252,6.6840269999999995,6.51042,25.173699999999968,2093.4833333328274
2024-04-16 13:24:00,56.799769999999995,1.1574080000000002,1.0528899306383288,6.684033,6.481485,24.594899999999996,2093.5333333328276
2024-04-16 13:27:00,56.655095,1.1863419999999998,1.0664180651303554,6.6840269999999995,6.452545,24.884299999999996,2093.583333332828
2024-04-16 13:30:00,57.52315,1.1863419999999998,1.0819140690016678,6.6840269999999995,6.481485,24.595000000000027,2093.633333332828
2024-04-16 13:33:00,59.027775,1.244212,1.1089155269936652,6.799767,6.5393550000000005,24.30559999999997,2093.683333332828
2024-04-16 13:36:00,58.825230000000005,1.2152779999999996,1.0640507323262316,6.915513,6.626155,24.594899999999996,2093.7333333328284
2024-04-16 13:39:00,58.70949,1.2152779999999996,1.0798414633360223,6.915513,6.655095,24.88420000000002,2093.7833333328285
2024-04-16 13:42:00,58.96991,1.1863419999999998,1.0819087418135371,6.944446999999999,6.741895,25.752300000000048,2093.8333333328287
2024-04-16 13:45:00,60.619215,1.244212,1.1089155269936641,6.915507000000001,6.655094999999999,25.173599999999965,2093.883333332829
2024-04-16 13:48:00,60.199655,1.1863419999999998,1.0972488105671134,6.915507000000001,6.741895,24.594899999999996,2093.933333332829
2024-04-16 13:51:00,59.99711,1.157407,1.0834600562237735,6.886572000000001,6.741895,25.173599999999965,2093.9833333328293
2024-04-16 13:54:00,60.026039999999995,1.157407,1.0834600562237735,6.857642,6.712965,26.04169999999999,2094.0333333328294
2024-04-16 13:57:00,61.067710000000005,1.2152770000000004,1.1109288021286188,6.799772000000001,6.597225,25.173699999999997,2094.0833333328296
2024-04-16 14:00:00,59.664355,1.0995369999999998,1.0703438028791086,6.712962,6.655095,25.17360000000002,2094.13333333283
2024-04-16 14:03:00,59.20139,1.0995369999999998,1.0555396537250243,6.712962,6.626155,25.173500000000047,2094.18333333283
2024-04-16 14:06:00,58.868635,1.157407,1.0834600562237735,6.770832,6.626155,24.884299999999996,2094.23333333283
2024-04-16 14:09:00,57.92824,1.157407,1.0682491118241018,6.799772000000001,6.626155,24.305600000000027,2094.2833333328304
2024-04-16 14:12:00,57.52315,1.1863419999999998,1.0664180651303554,6.8287070000000005,6.597225000000001,25.173699999999997,2094.3333333328305
2024-04-16 14:15:00,56.799769999999995,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,24.594899999999996,2094.3833333328307
2024-04-16 14:18:00,57.595485,1.273148,1.106385004364352,6.857643,6.5393550000000005,24.884299999999996,2094.433333332831
2024-04-16 14:21:00,58.029515,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.88420000000002,2094.483333332831
2024-04-16 14:24:00,57.653355,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,25.46289999999999,2094.5333333328313
2024-04-16 14:27:00,58.8397,1.3020829999999997,1.1195124270251398,7.002317999999999,6.655094999999999,25.46289999999999,2094.5833333328314
2024-04-16 14:30:00,59.143515,1.359953,1.1290731851830373,7.1469879999999995,6.7129650000000005,25.462999999999965,2094.6333333328316
2024-04-16 14:33:00,59.44734,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,25.173599999999965,2094.683333332832
2024-04-16 14:36:00,60.069445,1.4178230000000003,1.1544646839392037,7.204858,6.7129650000000005,25.462999999999965,2094.733333332832
2024-04-16 14:39:00,59.43287,1.359953,1.129067477870214,7.233798,6.799765,24.016200000000026,2094.783333332832
2024-04-16 14:42:00,58.940975,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,24.594899999999996,2094.8333333328324
2024-04-16 14:45:00,59.201385,1.3888879999999997,1.141810124964023,7.175922999999999,6.7129650000000005,24.594900000000052,2094.8833333328325
2024-04-16 14:48:00,58.18866,1.359953,1.1454942060735742,7.1180579999999996,6.712965,24.016200000000026,2094.9333333328327
2024-04-16 14:51:00,58.11632,1.359953,1.1290731851830362,7.146988,6.712965,24.594899999999996,2094.983333332833
2024-04-16 14:54:00,57.71123,1.359953,1.1290731851830362,7.146988,6.712965,24.30559999999997,2095.033333332833
2024-04-16 14:57:00,58.506945,1.4178230000000003,1.1376053751691808,7.1180579999999996,6.597225,24.30559999999997,2095.0833333328333
2024-04-16 15:00:00,57.69676,1.359953,1.1124630845461125,7.1180579999999996,6.655095,24.305600000000027,2095.1333333328334
2024-04-16 15:03:00,58.3912,1.359953,1.1124630845461125,7.1180579999999996,6.655095,24.594899999999996,2095.1833333328336
2024-04-16 15:06:00,60.214119999999994,1.3888879999999997,1.1583543112066021,7.118053,6.684025,25.173699999999997,2095.233333332834
2024-04-16 15:09:00,60.87963,1.3888879999999997,1.1583543112066021,7.118053,6.684025,24.88420000000002,2095.283333332834
2024-04-16 15:12:00,60.79282,1.3888879999999997,1.1583543112066021,7.175922999999999,6.7418949999999995,24.305500000000052,2095.333333332834
2024-04-16 15:15:00,61.255785,1.3888879999999997,1.1418043747348032,7.204863,6.7418949999999995,25.752400000000023,2095.3833333328344
2024-04-16 15:18:00,61.57407,1.4178230000000003,1.1711308085813459,7.262728000000001,6.799765000000001,25.17360000000002,2095.4333333328345
2024-04-16 15:21:00,61.733215,1.4178230000000003,1.1711308085813459,7.262728000000001,6.799765000000001,25.17360000000002,2095.4833333328347
2024-04-16 15:24:00,60.56134,1.359953,1.129067477870214,7.233798,6.799765,24.594899999999996,2095.533333332835
2024-04-16 15:27:00,60.95197,1.4178230000000003,1.1544588912204328,7.233798,6.7418949999999995,26.041600000000017,2095.583333332835
2024-04-16 15:30:00,60.604744999999994,1.359953,1.161740289282813,7.233798,6.857635000000001,25.173599999999965,2095.6333333328353
2024-04-16 15:33:00,60.141785,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,24.594899999999996,2095.6833333328354
2024-04-16 15:36:00,61.18345,1.3888879999999997,1.1418043747348032,7.204863,6.7418949999999995,25.173599999999965,2095.7333333328356
2024-04-16 15:39:00,60.517939999999996,1.3310179999999994,1.1486769716570242,7.118053,6.770835000000001,25.173500000000047,2095.783333332836
2024-04-16 15:42:00,61.03877,1.359953,1.1290731851830373,7.1469879999999995,6.7129650000000005,25.752300000000048,2095.833333332836
2024-04-16 15:45:00,61.154515,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,25.17360000000002,2095.883333332836
2024-04-16 15:48:00,60.995369999999994,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,25.173699999999997,2095.9333333328364
2024-04-16 15:51:00,60.923035,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,24.30559999999997,2095.9833333328365
2024-04-16 15:54:00,61.05324,1.2442129999999993,1.1089159900484378,6.973378,6.712965,25.75229999999999,2096.0333333328367
2024-04-16 15:57:00,61.313655,1.2152779999999996,1.1109292730775682,6.944443000000001,6.741895,25.462999999999965,2096.083333332837
2024-04-16 16:00:00,62.5,1.273148,1.1379780989880823,6.944443000000001,6.684025,25.752399999999966,2096.133333332837
2024-04-16 16:03:00,62.297455,1.2152779999999996,1.1109292730775682,7.002313,6.799765,25.462900000000047,2096.1833333328373
2024-04-16 16:06:00,62.934025,1.2152779999999996,1.1109292730775682,7.002313,6.799765,25.752399999999966,2096.2333333328374
2024-04-16 16:09:00,64.40972,1.273148,1.1379780989880823,7.002313,6.7418949999999995,25.173699999999997,2096.2833333328376
2024-04-16 16:12:00,64.728005,1.244212,1.1399393448937882,6.944446999999999,6.7418949999999995,25.173699999999997,2096.333333332838
2024-04-16 16:15:00,63.483795,1.1863419999999998,1.0972488105671139,6.944446999999999,6.770835000000001,25.463000000000022,2096.383333332838
2024-04-16 16:18:00,62.934025,1.157407,1.0985183669606675,6.857642,6.741895,25.752399999999966,2096.433333332838
2024-04-16 16:21:00,62.991895,1.1863419999999998,1.0972488105671134,6.915507000000001,6.741895,24.884299999999996,2096.4833333328384
2024-04-16 16:24:00,62.818285,1.244212,1.1245038714815765,6.915507000000001,6.684025,25.173599999999965,2096.5333333328385
2024-04-16 16:27:00,61.820025,1.2152779999999996,1.1109292730775682,6.944443000000001,6.741895,24.884299999999996,2096.5833333328387
2024-04-16 16:30:00,61.559605,1.2152779999999996,1.1109292730775682,6.944443000000001,6.741895,25.173699999999997,2096.633333332839
2024-04-16 16:33:00,60.74942,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,25.173599999999965,2096.683333332839
2024-04-16 16:36:00,60.46007,1.2442129999999993,1.0931624521994818,6.9444479999999995,6.655095,25.75229999999999,2096.7333333328393
2024-04-16 16:39:00,61.762155,1.3020829999999997,1.1033415866068128,6.973378,6.597225,26.04169999999999,2096.7833333328394
2024-04-16 16:42:00,61.979165,1.3020829999999997,1.1355122157740836,7.002317999999999,6.684025,25.75229999999999,2096.8333333328396
2024-04-16 16:45:00,61.05324,1.3020829999999997,1.1355122157740836,7.060187999999999,6.741895,25.46289999999999,2096.88333333284
2024-04-16 16:48:00,60.82176,1.3020829999999997,1.1355177176073032,7.031248000000001,6.712965,24.88420000000002,2096.93333333284
2024-04-16 16:51:00,60.63368,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,25.17360000000002,2096.98333333284
2024-04-16 16:54:00,61.458335000000005,1.3020829999999997,1.1355177176073041,7.031248,6.7129650000000005,25.462999999999965,2097.0333333328404
2024-04-16 16:57:00,60.734955,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,24.594899999999996,2097.0833333328405
2024-04-16 17:00:00,60.28646,1.2442129999999993,1.1089159900484378,6.973378,6.712965,24.884299999999996,2097.1333333328407
2024-04-16 17:03:00,59.461805,1.3020829999999997,1.1195124270251398,7.060187999999999,6.712965,24.884199999999964,2097.183333332841
2024-04-16 17:06:00,58.60822,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,25.463000000000022,2097.233333332841
2024-04-16 17:09:00,58.550345,1.3020829999999997,1.1033415866068128,7.031248000000001,6.655095,24.884299999999996,2097.2833333328413
2024-04-16 17:12:00,58.767365,1.359953,1.1124630845461119,7.031248000000001,6.5682849999999995,24.594899999999996,2097.3333333328414
2024-04-16 17:15:00,57.783565,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,25.17360000000002,2097.3833333328416
2024-04-16 17:18:00,58.015045,1.3020829999999997,1.1033359664660594,6.944448,6.568285,24.88420000000002,2097.433333332842
2024-04-16 17:21:00,58.188655,1.359953,1.1124630845461125,7.002318,6.5393550000000005,24.884199999999964,2097.483333332842
2024-04-16 17:30:00,58.680555,1.2442129999999993,1.0931624521994818,6.9444479999999995,6.655095,24.594899999999996,2097.633333332842
2024-04-16 17:33:00,58.78183,1.2442129999999993,1.0931624521994818,6.9444479999999995,6.655095,24.595000000000027,2097.6833333328423
2024-04-16 17:36:00,58.449075,1.3020829999999997,1.1033415866068128,7.031248000000001,6.655095,24.01619999999997,2097.7333333328424
2024-04-16 17:39:00,58.506945,1.359953,1.1454942060735742,7.089118,6.684025,25.463000000000022,2097.7833333328426
2024-04-16 17:42:00,58.188655,1.3020829999999997,1.1195124270251398,7.060187999999999,6.712965,24.016200000000026,2097.833333332843
2024-04-16 17:45:00,57.52315,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,24.59480000000002,2097.883333332843
2024-04-16 17:48:00,57.14699,1.1863419999999998,1.0507588763448468,6.886577,6.626155,23.7269,2097.933333332843
2024-04-16 17:51:00,56.929975,1.2152779999999996,1.0954616140563636,6.857643,6.626155,24.016200000000026,2097.9833333328434
2024-04-16 17:54:00,56.539355,1.2152779999999996,1.0640507323262316,6.857643,6.568285,24.305500000000052,2098.0333333328435
2024-04-16 17:57:00,55.65683,1.2442129999999993,1.0772417006902117,6.886578,6.568285,23.72679999999997,2098.0833333328437
2024-04-16 18:00:00,56.105325,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,25.462999999999965,2098.133333332844
2024-04-16 18:03:00,55.84491,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,23.7269,2098.183333332844
2024-04-16 18:06:00,56.35127,1.3020829999999997,1.1195124270251398,6.886578,6.5393550000000005,24.016200000000026,2098.2333333328443
2024-04-16 18:09:00,56.278935,1.3020829999999997,1.1033359664660594,6.886578,6.510415,24.594899999999996,2098.2833333328444
2024-04-16 18:12:00,54.93345,1.2442129999999993,1.0931624521994818,6.886578,6.597225000000001,24.594899999999996,2098.3333333328446
2024-04-16 18:15:00,54.629630000000006,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,24.594899999999996,2098.383333332845
2024-04-16 18:18:00,54.224535,1.2152779999999996,1.0480924623542305,6.944443000000001,6.626155,23.1481,2098.433333332845
2024-04-16 18:21:00,53.37095,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,23.4375,2098.483333332845
2024-04-16 18:24:00,52.372685000000004,1.2152779999999996,1.0640507323262316,6.915513,6.626155,23.7269,2098.5333333328454
2024-04-16 18:27:00,51.75058,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,23.148199999999974,2098.5833333328455
2024-04-16 18:30:00,51.793985000000006,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,23.7269,2098.6333333328457
2024-04-16 18:33:00,52.22801,1.3020829999999997,1.0869858389652522,6.857638,6.452545000000001,23.1481,2098.683333332846
2024-04-16 18:36:00,50.520830000000004,1.2152779999999996,1.0319527044036616,6.857638,6.51042,22.858799999999974,2098.733333332846
2024-04-16 18:39:00,51.215275,1.3020829999999997,1.0704476342799758,6.857638,6.423615,23.148199999999974,2098.7833333328463
2024-04-16 18:42:00,49.89873,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,23.4375,2098.8333333328465
2024-04-16 18:45:00,50.173615,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,23.1481,2098.8833333328466
2024-04-16 18:48:00,49.348955000000004,1.157407,1.005807525528706,6.655092,6.3657449999999995,21.990800000000036,2098.933333332847
2024-04-16 18:51:00,49.39236,1.157407,1.0216739527349787,6.626162000000001,6.3657449999999995,23.148199999999974,2098.983333332847
