Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-16 18:54:00,50.231485,1.157407,1.0216739527349787,6.712962000000001,6.452545,23.1481,2099.033333332847
2024-04-16 18:57:00,49.971064999999996,1.157407,1.02167395273498,6.741902,6.481485,23.4375,2099.0833333328474
2024-04-16 19:00:00,39.901625,0.9548610000000002,0.9835127697449731,6.741897000000001,6.799766,20.83330000000001,2099.1333333328475
2024-04-16 19:03:00,37.890625,1.157407,1.005807525528706,6.915507000000001,6.6261600000000005,20.83330000000001,2099.1833333328477
2024-04-16 19:06:00,30.338540000000002,1.0127310000000005,0.9076984242811575,6.799767,6.597226,20.83330000000001,2099.233333332848
2024-04-17 17:09:00,57.928245000000004,1.765047,1.1272932159983118,7.2048570000000005,6.10532,24.59499999999997,2099.233333332848
2024-04-17 17:12:00,62.55787,1.273149,1.1063854596762723,6.886571999999999,6.568282999999999,25.75229999999999,2099.283333332848
2024-04-17 17:15:00,64.279515,1.1284729999999996,1.0992836127270258,6.741902,6.684029000000001,26.62039999999996,2099.3333333328483
2024-04-17 17:18:00,63.68634,1.0416669999999995,1.0985186129373505,6.626161999999999,6.741895,26.04169999999999,2099.3833333328485
2024-04-17 17:21:00,64.72801000000001,1.0127309999999996,1.0834572299609053,6.597225999999999,6.741895,25.462900000000047,2099.4333333328486
2024-04-17 17:24:00,64.61226500000001,0.9548609999999993,1.0528914031483279,6.452545999999999,6.655095,26.04169999999999,2099.483333332849
2024-04-17 17:27:00,65.48032,1.0127309999999996,1.0695580080132783,6.539355999999999,6.655094999999999,27.488400000000013,2099.533333332849
2024-04-17 17:30:00,64.178245,1.0127309999999996,1.0834572299609053,6.597225999999999,6.741895,26.04159999999996,2099.583333332849
2024-04-17 17:33:00,64.149305,1.0416669999999995,1.0844905833079128,6.655092,6.741895,26.331000000000017,2099.6333333328494
2024-04-17 17:36:00,64.033565,1.0416669999999995,1.0844905833079128,6.684032,6.770835000000001,25.462900000000047,2099.6833333328495
2024-04-17 17:39:00,64.221645,1.0416669999999995,1.0844905833079128,6.684032,6.770835000000001,26.33110000000002,2099.7333333328497
2024-04-17 17:42:00,63.425925,1.070602,1.085002728328287,6.770837,6.799765,25.462999999999965,2099.78333333285
2024-04-17 17:45:00,62.0081,1.0995369999999998,1.0850051884763094,6.828702000000001,6.799765,25.75229999999999,2099.83333333285
2024-04-17 17:48:00,60.561345,1.157407,1.1134405803706973,6.886572000000001,6.799765,25.173599999999965,2099.8833333328503
2024-04-17 17:51:00,59.78009,1.157407,1.0985183669606675,6.915512,6.799765,25.46289999999999,2099.9333333328505
2024-04-17 17:54:00,58.825235,1.1863419999999998,1.1124395672736738,6.915507000000001,6.770835000000001,26.04170000000005,2099.9833333328506
2024-04-17 17:57:00,57.986115,1.1863419999999998,1.0972488105671134,6.915507000000001,6.741895,24.30559999999997,2100.033333332851
2024-04-17 18:00:00,57.204865,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,25.75229999999999,2100.083333332851
2024-04-17 18:03:00,57.01678,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,24.594899999999996,2100.133333332851
2024-04-17 18:06:00,56.626155,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,23.7269,2100.1833333328514
2024-04-17 18:09:00,56.712965,1.3020829999999997,1.1033415866068128,7.089118,6.712965,24.30559999999997,2100.2333333328515
2024-04-17 18:12:00,55.989580000000004,1.3310179999999994,1.1162512562986457,7.118053,6.712965,24.01619999999997,2100.2833333328517
2024-04-17 18:15:00,56.09086,1.359953,1.1124630845461125,7.233798,6.770835000000001,24.01619999999997,2100.333333332852
2024-04-17 18:18:00,53.92072,1.3310180000000003,1.0997676670694432,7.204858,6.77083,23.4375,2100.383333332852
2024-04-17 18:21:00,53.76157,1.4178230000000003,1.1205552537649326,7.262728000000001,6.7129650000000005,23.4375,2100.4333333328523
2024-04-17 18:24:00,53.616895,1.3020829999999997,1.1033415866068128,7.031248,6.655094999999999,23.148199999999974,2100.4833333328525
2024-04-17 18:27:00,56.66956,1.0127309999999996,1.0271335556840866,6.568286,6.597225,23.4375,2100.5333333328526
2024-04-17 18:30:00,58.17419,0.9548610000000002,1.0528914031483283,6.394676,6.597225,24.594899999999996,2100.583333332853
2024-04-17 18:33:00,56.7419,0.9548609999999993,1.0392508114172323,6.452545999999999,6.626155,23.7269,2100.633333332853
2024-04-17 18:36:00,55.295135,1.0416669999999995,1.0416694999664795,6.597222,6.597225000000001,24.594899999999996,2100.683333332853
2024-04-17 18:39:00,55.671295,0.9837959999999999,1.0405963849594762,6.423610999999999,6.5393550000000005,24.594899999999996,2100.7333333328534
2024-04-17 18:42:00,58.434605000000005,0.7523149999999994,0.9529113049870293,5.960648999999999,6.394674000000001,25.17360000000002,2100.7833333328535
2024-04-17 18:45:00,70.052085,0.4050919999999998,0.886194238559863,4.976855,6.221063,26.331000000000017,2100.8333333328537
2024-04-17 18:48:00,82.40741,0.2893509999999999,0.9981163591002915,4.224539999999999,6.336809000000001,29.803200000000004,2100.883333332854
2024-04-17 18:51:00,75.694445,0.31828700000000065,0.9897100726703242,4.803243,6.741896,28.64580000000001,2100.933333332854
2024-04-17 18:54:00,64.641205,0.5208329999999997,1.009390205703197,5.6713000000000005,6.886577000000001,26.04169999999999,2100.9833333328543
2024-04-17 18:57:00,54.89005,0.9837960000000008,1.0682489633118932,6.626162000000001,6.799765999999999,23.148199999999974,2101.0333333328545
2024-04-17 19:00:00,39.641205,0.868055,1.0189266441202378,6.886577999999999,7.2048630000000005,20.83329999999995,2101.0833333328546
2024-04-17 19:03:00,37.282985,1.273148,1.0242859757052836,7.349538000000001,6.88657,20.83330000000001,2101.133333332855
2024-04-18 07:51:00,61.660880000000006,1.9097229999999996,1.0689643694906321,6.076392,4.687499000000001,24.305600000000027,2101.133333332855
2024-04-18 07:54:00,68.243635,1.2152780000000005,0.9990851435959025,5.844907000000001,5.439818999999999,26.04169999999999,2101.183333332855
2024-04-18 07:57:00,64.78588,0.983797,0.9397263636787614,5.584491999999999,5.497685,25.463000000000022,2101.233333332855
2024-04-18 08:00:00,60.243055,0.9548619999999994,0.9403177674579324,5.468752,5.4398100000000005,26.04169999999999,2101.2833333328554
2024-04-18 08:03:00,69.76273499999999,1.186343,0.9863421848961604,5.497681999999999,5.121529,28.067099999999982,2101.3333333328555
2024-04-18 08:06:00,68.359375,1.070602,1.0116287223042926,5.4687470000000005,5.3530050000000005,26.909700000000015,2101.3833333328557
2024-04-18 08:09:00,66.27604,1.1284720000000004,1.069558454363018,6.134262,6.0185200000000005,27.488399999999984,2101.433333332856
2024-04-18 08:12:00,65.798615,1.157407,1.0373687801836053,6.452542000000001,6.221065,26.331000000000017,2101.483333332856
2024-04-18 08:15:00,65.68287000000001,1.0995369999999998,1.0703438028791086,6.510412,6.452545,26.331000000000017,2101.5333333328563
2024-04-18 08:18:00,66.82580999999999,1.1284720000000004,1.0844930979870975,6.510417,6.423615,26.90979999999999,2101.5833333328565
2024-04-18 08:21:00,65.85648,1.070602,1.070606999990535,6.481477,6.481485,26.331000000000017,2101.6333333328566
2024-04-18 08:24:00,65.85648,1.0416669999999995,1.0844905833079128,6.481482,6.568285,26.909700000000043,2101.683333332857
2024-04-18 08:27:00,66.04456,1.070602,1.0850076841792886,6.568287,6.597225000000001,26.331000000000017,2101.733333332857
2024-04-18 08:30:00,66.319445,1.1284720000000004,1.0844930979870975,6.626157000000001,6.5393550000000005,26.90980000000002,2101.783333332857
2024-04-18 08:33:00,65.20544,1.070602,1.0850076841792835,6.626157000000001,6.655095,26.331000000000017,2101.8333333328574
2024-04-18 08:36:00,65.07523499999999,1.0995369999999998,1.0995394999615666,6.712962,6.712965,25.752400000000023,2101.8833333328575
2024-04-18 08:39:00,64.77141,1.0995369999999998,1.0850051884763094,6.7419020000000005,6.712965,25.752299999999963,2101.9333333328577
2024-04-18 08:42:00,64.19271,1.0995369999999998,1.0850051884763094,6.7419020000000005,6.712965,26.04170000000002,2101.983333332858
2024-04-18 08:45:00,64.00462999999999,1.070602,1.0850076841792835,6.684027,6.712965,25.462999999999994,2102.033333332858
2024-04-18 08:48:00,63.961225,1.0416669999999995,1.056068444620952,6.626161999999999,6.655095,26.331099999999992,2102.0833333328583
2024-04-18 08:51:00,64.076965,1.0127309999999996,1.0555416274298122,6.5682860000000005,6.655095,26.331000000000017,2102.1333333328585
2024-04-18 08:54:00,63.16551,1.0127309999999996,1.0695580080132783,6.510415999999999,6.626155,26.62039999999996,2102.1833333328586
2024-04-18 08:57:00,63.23785,1.0127309999999996,1.0555416274298122,6.510416,6.597225,27.199100000000044,2102.233333332859
2024-04-18 09:00:00,65.33565,0.9548610000000002,1.0664176719518466,6.336810000000001,6.568289,26.909699999999987,2102.283333332859
2024-04-18 09:03:00,65.798615,0.8101849999999997,1.0242897640122608,6.16319,6.626155,27.199099999999987,2102.333333332859
2024-04-18 09:06:00,62.78935,1.0416670000000003,1.0985186129373483,6.5682920000000005,6.684024999999999,25.17360000000002,2102.3833333328594
2024-04-18 09:09:00,60.619215,1.186343,1.0819092120180014,6.857643,6.6550899999999995,26.04169999999999,2102.4333333328595
2024-04-18 09:12:00,60.445605,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,25.75229999999999,2102.4833333328597
2024-04-18 09:15:00,61.05324,1.244212,1.1089155269936641,6.915507000000001,6.655094999999999,25.752400000000023,2102.53333333286
2024-04-18 09:18:00,60.590275,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,25.462999999999965,2102.58333333286
2024-04-18 09:21:00,59.794560000000004,1.3020829999999997,1.1195124270251398,7.089118,6.741895,26.04170000000002,2102.6333333328603
2024-04-18 09:24:00,59.085645,1.2442129999999993,1.0931624521994818,7.089117999999999,6.799765,25.46289999999999,2102.6833333328605
2024-04-18 09:27:00,60.74942,1.1284720000000004,1.0844930979870975,6.799767000000001,6.7129650000000005,25.173699999999997,2102.7333333328606
2024-04-18 09:30:00,61.24132,1.0127309999999996,1.0695580080132783,6.655096,6.770835000000001,26.04169999999999,2102.783333332861
2024-04-18 09:33:00,62.02257,1.0995369999999998,1.099534499997544,6.684032,6.684025,25.46289999999999,2102.833333332861
2024-04-18 09:36:00,61.4728,1.0995369999999998,1.0703387115331606,6.799772,6.741895,26.041699999999963,2102.883333332861
2024-04-18 09:39:00,60.79282,1.157407,1.0985235472881039,6.886572000000001,6.770835000000001,26.04169999999999,2102.9333333328614
2024-04-18 09:42:00,60.489005000000006,1.157407,1.0834600562237735,6.915512,6.770835000000001,25.173700000000025,2102.9833333328615
2024-04-18 09:45:00,61.024305,1.1863419999999998,1.0972488105671139,6.944446999999999,6.770835000000001,25.173599999999993,2103.0333333328617
2024-04-18 09:48:00,60.662615,1.1863419999999998,1.0972488105671134,6.915507000000001,6.741895,24.88420000000002,2103.083333332862
2024-04-18 09:51:00,60.9375,1.2152779999999996,1.1109292730775682,7.002313,6.799765,25.463000000000022,2103.133333332862
2024-04-18 09:54:00,62.29745,1.3020829999999997,1.1513539636363377,7.089117999999999,6.799765000000001,26.04159999999996,2103.1833333328623
2024-04-18 09:57:00,62.832755000000006,1.3020829999999997,1.1355122157740836,7.1180579999999996,6.799765000000001,26.331000000000017,2103.2333333328625
2024-04-18 10:00:00,61.950235,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,25.463000000000022,2103.2833333328626
2024-04-18 10:03:00,61.284725,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,25.17360000000002,2103.333333332863
2024-04-18 10:06:00,61.05324,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,24.594899999999996,2103.383333332863
2024-04-18 10:09:00,62.991895,1.2152770000000004,1.1109288021286197,7.002312,6.799765000000001,26.62039999999996,2103.433333332863
2024-04-18 10:12:00,66.565395,1.0127319999999997,1.0834577529782057,6.597226,6.741894000000001,26.62039999999996,2103.4833333328634
2024-04-18 10:15:00,69.34317,0.8391209999999996,1.0537052011077894,6.30787,6.770829000000001,27.488399999999956,2103.5333333328635
2024-04-18 10:18:00,67.31771,0.9259259999999996,1.090335432164101,6.539355999999999,6.886570000000001,27.199000000000012,2103.5833333328637
2024-04-18 10:21:00,62.731485,1.1284729999999996,1.1139398329540942,6.915513,6.88657,26.331000000000017,2103.633333332864
2024-04-18 10:24:00,60.4022,1.2442130000000002,1.1245043388681224,7.089118,6.857634999999999,26.331000000000017,2103.683333332864
2024-04-18 10:27:00,59.635419999999996,1.3310179999999994,1.1162512562986469,7.175922999999999,6.770835000000001,25.173599999999965,2103.7333333328643
2024-04-18 10:30:00,59.997105,1.359953,1.1454942060735742,7.089118,6.684025,24.884299999999996,2103.7833333328645
2024-04-18 10:33:00,60.04051,1.3020829999999997,1.1195124270251398,7.089118,6.741895,25.173699999999997,2103.8333333328646
2024-04-18 10:36:00,61.05324,1.359953,1.1454942060735742,7.089118,6.684025,25.17360000000002,2103.883333332865
2024-04-18 10:39:00,60.489005000000006,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,24.594899999999996,2103.933333332865
2024-04-18 10:42:00,60.995369999999994,1.359953,1.1454942060735742,7.262728000000001,6.857635000000001,24.884299999999996,2103.983333332865
2024-04-18 10:45:00,61.545135,1.4467590000000001,1.1838266501880241,7.291664000000001,6.799765000000001,26.04169999999999,2104.0333333328654
2024-04-18 10:48:00,61.4294,1.5046290000000004,1.191952727803482,7.378474,6.799765000000001,25.462999999999965,2104.0833333328655
2024-04-18 10:51:00,61.86343,1.4178230000000003,1.1711308085813459,7.262728000000001,6.799765000000001,26.04169999999999,2104.1333333328657
2024-04-18 10:54:00,66.23263499999999,1.157407,1.1134405803706986,6.799766,6.712959000000001,27.488400000000013,2104.183333332866
2024-04-18 10:57:00,68.93808,1.0127319999999997,1.1245040090064762,6.568291,6.7997689999999995,27.488400000000013,2104.233333332866
2024-04-18 11:00:00,67.66493,1.0416669999999995,1.1124370420548266,6.741902,6.886575,26.620299999999986,2104.2833333328663
2024-04-18 11:03:00,65.81308,1.1284720000000004,1.1284720000003732,6.915512,6.915509999999999,26.041600000000017,2104.3333333328665
2024-04-18 11:06:00,64.945025,1.157407,1.1134405803706986,6.9444420000000004,6.857635000000001,26.331000000000017,2104.3833333328666
2024-04-18 11:09:00,67.086225,0.983797,1.0682494915344385,6.539356000000001,6.712959,27.199100000000016,2104.433333332867
2024-04-18 11:12:00,71.585645,0.7523150000000003,1.0143018525465068,6.047454,6.626159,27.199100000000016,2104.483333332867
2024-04-18 11:15:00,75.66551000000001,0.6076389999999998,1.021795361247151,5.700233000000001,6.684024,28.935100000000034,2104.533333332867
2024-04-18 11:18:00,80.41087999999999,0.49189799999999995,0.9964671332160615,5.381947,6.655088999999999,29.80329999999998,2104.5833333328674
2024-04-18 11:21:00,84.389465,0.46296299999999935,1.0209545075143747,5.208337,6.655094000000001,30.960600000000028,2104.6333333328676
2024-04-18 11:24:00,80.00579,0.5787040000000001,1.08437261639973,5.700234000000001,6.944440000000001,30.382000000000005,2104.6833333328677
2024-04-18 11:27:00,71.35417,0.78125,1.0800471486908536,6.365735999999999,7.031246,27.488400000000013,2104.733333332868
2024-04-18 11:30:00,66.6956,1.0127319999999997,1.1245040090064762,6.7419020000000005,6.97338,27.488400000000013,2104.783333332868
2024-04-18 11:33:00,63.94676,1.1574080000000002,1.1428789408284152,7.002313,6.973375,26.620400000000018,2104.8333333328683
2024-04-18 11:36:00,63.064235,1.2442129999999993,1.124504338868123,7.089117999999999,6.857635000000001,26.041600000000017,2104.8833333328685
2024-04-18 11:39:00,63.88889,1.273148,1.137978098988083,7.060182999999999,6.799765000000001,26.04169999999999,2104.9333333328686
2024-04-18 11:42:00,64.554395,1.273148,1.1535417583846872,7.060182999999999,6.828704999999999,27.199099999999987,2104.983333332869
2024-04-18 11:45:00,64.72801000000001,1.244212,1.1552335732198165,7.060187,6.886575000000001,26.90979999999996,2105.033333332869
2024-04-18 11:48:00,63.599540000000005,1.1863419999999998,1.1124395672736738,7.089117000000001,6.944445000000001,26.62039999999996,2105.083333332869
2024-04-18 11:51:00,62.919560000000004,1.2152779999999996,1.1262405119062509,7.089123,6.9155050000000005,25.75229999999999,2105.1333333328694
2024-04-18 11:54:00,62.080439999999996,1.2442129999999993,1.1245043388681226,7.1180579999999996,6.886575,26.909700000000043,2105.1833333328696
2024-04-18 11:57:00,61.226855,1.2442129999999993,1.124504338868123,7.089117999999999,6.857635000000001,26.04170000000005,2105.2333333328697
2024-04-18 12:00:00,61.90683,1.273148,1.137978098988083,7.060182999999999,6.799765000000001,25.75229999999999,2105.28333333287
2024-04-18 12:03:00,60.980905,1.2152779999999996,1.141412205399531,7.002313,6.857635000000001,25.462999999999965,2105.33333333287
2024-04-18 12:06:00,60.575810000000004,1.1863419999999998,1.0972488105671134,6.973377,6.799765,25.462900000000047,2105.3833333328703
2024-04-18 12:09:00,60.15625,1.2152779999999996,1.110929273077569,7.060182999999999,6.857635000000001,24.594899999999996,2105.4333333328705
2024-04-18 12:12:00,59.606485,1.2152779999999996,1.1109292730775682,7.002313,6.799765,25.173500000000047,2105.4833333328706
2024-04-18 12:15:00,59.346065,1.2442129999999993,1.0931624521994818,7.089117999999999,6.799765,25.173599999999965,2105.533333332871
2024-04-18 12:18:00,60.069445,1.273148,1.106385004364352,7.060182999999999,6.7418949999999995,26.04169999999999,2105.583333332871
2024-04-18 12:21:00,59.461805,1.2152779999999996,1.110929273077569,7.060182999999999,6.857635000000001,25.462999999999965,2105.633333332871
2024-04-18 12:24:00,59.78009,1.2152779999999996,1.1109292730775682,7.002313,6.799765,24.884299999999996,2105.6833333328714
2024-04-18 12:27:00,60.069445,1.2152779999999996,1.0798414633360223,7.060182999999999,6.799765,25.173699999999997,2105.7333333328716
2024-04-18 12:30:00,60.34433,1.273148,1.106385004364352,7.060182999999999,6.7418949999999995,26.041600000000017,2105.7833333328717
2024-04-18 12:33:00,60.74942,1.273148,1.1222651143651936,7.002313,6.7129650000000005,25.17360000000002,2105.833333332872
2024-04-18 12:36:00,60.474540000000005,1.273148,1.1222596554579027,6.973382999999999,6.684025,25.173599999999965,2105.883333332872
2024-04-18 12:39:00,60.243055,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,24.01619999999997,2105.9333333328723
2024-04-18 12:42:00,59.837959999999995,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,26.04169999999999,2105.9833333328725
2024-04-18 12:45:00,59.476275,1.2442129999999993,1.1089159900484382,7.031248,6.770835000000001,24.305499999999995,2106.0333333328726
2024-04-18 12:48:00,58.60822,1.2442129999999993,1.1089159900484382,7.031248,6.770835000000001,24.305600000000027,2106.083333332873
2024-04-18 12:51:00,57.595485,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,24.305600000000027,2106.133333332873
2024-04-18 12:54:00,56.032985,1.2152779999999996,1.0954616140563644,7.002317999999999,6.77083,24.594899999999996,2106.183333332873
2024-04-18 12:57:00,55.555555,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,24.594899999999996,2106.2333333328734
2024-04-18 13:00:00,54.340275,1.2152779999999996,1.0480924623542305,6.973378,6.6550899999999995,24.884299999999996,2106.2833333328736
2024-04-18 13:03:00,53.25521,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,23.14820000000003,2106.3333333328737
2024-04-18 13:06:00,52.676505000000006,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,24.016200000000026,2106.383333332874
2024-04-18 13:09:00,52.95139,1.359953,1.1124630845461125,7.002318,6.5393550000000005,23.4375,2106.433333332874
2024-04-18 13:12:00,52.546295,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,23.7269,2106.4833333328743
2024-04-18 13:15:00,51.14294,1.273148,1.0577021834760596,6.944448,6.539350000000001,22.56940000000003,2106.5333333328745
2024-04-18 13:18:00,50.92593,1.3020829999999997,1.036755908294003,7.002318,6.510415000000001,23.4375,2106.5833333328746
2024-04-18 13:21:00,49.869794999999996,1.3020829999999997,1.0367618025071978,6.857638000000001,6.3657449999999995,23.7269,2106.633333332875
2024-04-18 13:24:00,49.320025,1.3310179999999994,1.049146759015123,6.886573,6.3657449999999995,22.569399999999973,2106.683333332875
2024-04-18 13:27:00,48.206019999999995,1.3310179999999994,1.0491467590151242,6.828702999999999,6.307875,22.280100000000004,2106.733333332875
2024-04-18 13:30:00,47.65625,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,21.412000000000035,2106.7833333328754
2024-04-18 13:33:00,47.381365,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,23.1481,2106.8333333328756
2024-04-18 13:36:00,47.468175,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,22.858799999999974,2106.8833333328757
2024-04-18 13:39:00,48.27836,1.359953,1.0614494060671285,6.799767999999999,6.250005,22.569499999999948,2106.933333332876
2024-04-18 13:42:00,48.509834999999995,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,23.4375,2106.983333332876
2024-04-18 13:45:00,47.468175,1.2442129999999993,1.01172815022244,6.712968,6.278935,22.569399999999973,2107.0333333328763
2024-04-18 13:48:00,47.743055,1.2442129999999993,1.01172815022244,6.712968,6.278935,23.1481,2107.0833333328765
2024-04-18 13:51:00,47.41030000000001,1.2442129999999993,0.977725560053189,6.712968,6.221065,22.858799999999974,2107.1333333328766
2024-04-18 13:54:00,47.800925,1.2442129999999993,1.01172815022244,6.712968,6.278935,23.14820000000003,2107.183333332877
2024-04-18 13:57:00,47.916665,1.2442129999999993,1.028404435274688,6.684028,6.278935,22.280100000000004,2107.233333332877
2024-04-18 14:00:00,48.74132,1.3020829999999997,1.036755908294002,6.712968,6.221064999999999,23.148199999999974,2107.283333332877
2024-04-18 14:03:00,48.075810000000004,1.2152779999999996,0.982336115196695,6.655093,6.221065,23.1481,2107.3333333328774
2024-04-18 14:06:00,49.204285,1.273148,1.007260832052645,6.655093,6.163195,23.148199999999974,2107.3833333328776
2024-04-18 14:09:00,49.39236,1.273148,1.0410998688394997,6.655093,6.221064999999999,24.30559999999997,2107.4333333328777
2024-04-18 14:12:00,49.811925,1.273148,1.0410998688394997,6.655093,6.221064999999999,23.1481,2107.483333332878
2024-04-18 14:15:00,49.016205,1.2152779999999996,1.0156165272183206,6.655093,6.278935,21.990700000000004,2107.533333332878
2024-04-18 14:18:00,49.233215,1.2152779999999996,1.0156165272183206,6.655093,6.278935,22.28000000000003,2107.5833333328783
2024-04-18 14:21:00,50.24595,1.273148,1.0410998688394997,6.655093,6.221064999999999,23.1481,2107.6333333328785
2024-04-18 14:24:00,48.9728,1.2152779999999996,0.982336115196695,6.655093,6.221065,22.858799999999974,2107.6833333328786
2024-04-18 14:27:00,50.13021,1.273148,1.0410998688394997,6.655093,6.221064999999999,23.1481,2107.733333332879
2024-04-18 14:30:00,49.94213,1.2152779999999996,0.9990851435959028,6.6261529999999995,6.221065,22.280100000000004,2107.783333332879
2024-04-18 14:33:00,49.189815,1.2442129999999993,0.9948431564325971,6.655087999999999,6.192125,22.280100000000004,2107.833333332879
2024-04-18 14:36:00,48.640045,1.3020829999999997,1.0195921246202875,6.7129579999999995,6.192125,22.280100000000004,2107.8833333328794
2024-04-18 14:39:00,48.813655,1.359953,1.0440066763829692,6.7129579999999995,6.134255,22.569500000000005,2107.9333333328796
2024-04-18 14:42:00,48.19155,1.3020829999999997,1.0195921246202875,6.741898,6.221065,21.70139999999998,2107.9833333328797
2024-04-18 14:45:00,48.74132,1.3020829999999997,1.0195921246202875,6.741898,6.221065,22.569500000000005,2108.03333333288
2024-04-18 14:48:00,49.82639,1.359953,1.0440066763829692,6.741898,6.163195,22.569399999999973,2108.08333333288
2024-04-18 14:51:00,49.82639,1.359953,1.0614494060671285,6.799767999999999,6.250005,23.14820000000003,2108.1333333328803
2024-04-18 14:54:00,48.697914999999995,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,21.990700000000004,2108.1833333328805
2024-04-18 14:57:00,48.582175,1.3020829999999997,1.053705921548442,6.799767999999999,6.336805000000001,22.569399999999973,2108.2333333328806
2024-04-18 15:00:00,48.26389,1.3020829999999997,1.053705921548441,6.770838,6.307875,21.990700000000004,2108.283333332881
2024-04-18 15:03:00,48.03241,1.3020829999999997,1.053705921548442,6.799767999999999,6.336805000000001,23.1481,2108.333333332881
2024-04-18 15:06:00,48.017939999999996,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,22.858799999999974,2108.383333332881
2024-04-18 15:09:00,47.858795,1.3020829999999997,1.0195921246202875,6.741898,6.221065,21.12270000000001,2108.4333333328814
2024-04-18 15:12:00,48.307294999999996,1.2442129999999993,0.9948431564325971,6.655087999999999,6.192125,22.858799999999974,2108.4833333328816
2024-04-18 15:15:00,49.609375,1.359953,1.0614494060671285,6.655088,6.105325000000001,22.85880000000003,2108.5333333328817
2024-04-18 15:18:00,48.84259,1.2442129999999993,0.9948431564325971,6.655087999999999,6.192125,22.56940000000003,2108.583333332882
2024-04-18 15:21:00,48.987269999999995,1.2442129999999993,1.028404435274688,6.684028,6.278935,23.4375,2108.633333332882
2024-04-18 15:24:00,49.21875,1.2442129999999993,1.011733948977067,6.655087999999999,6.221065,23.4375,2108.6833333328823
2024-04-18 15:27:00,49.247685,1.2442129999999993,0.9948431564325971,6.655087999999999,6.192125,22.8587,2108.7333333328825
2024-04-18 15:30:00,49.32002,1.2442129999999993,1.011733948977067,6.655087999999999,6.221065,23.4375,2108.7833333328826
2024-04-18 15:33:00,49.10301,1.2442129999999993,1.028404435274688,6.684028,6.278935,22.280100000000004,2108.833333332883
2024-04-18 15:36:00,48.755785,1.2442129999999993,1.028404435274688,6.712968,6.307875,22.858799999999974,2108.883333332883
2024-04-18 15:39:00,49.55151,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,21.99079999999998,2108.933333332883
2024-04-18 15:42:00,48.596644999999995,1.2442129999999993,1.028404435274688,6.684028,6.278935,21.990700000000004,2108.9833333328834
2024-04-18 15:45:00,48.162615,1.2442129999999993,0.9948431564325971,6.684028,6.221065,21.990800000000036,2109.0333333328836
2024-04-18 15:48:00,47.65625,1.2442129999999993,0.9948431564325971,6.684028,6.221065,21.701400000000035,2109.0833333328837
2024-04-18 15:51:00,48.654515,1.3020829999999997,1.0195921246202875,6.684028,6.163195,22.280100000000004,2109.133333332884
2024-04-18 15:54:00,48.582175,1.2442129999999993,0.977725560053189,6.684028,6.192125,20.83330000000001,2109.183333332884
2024-04-18 15:57:00,49.638310000000004,1.3020829999999997,1.0195921246202875,6.655087999999999,6.134255,22.56940000000003,2109.2333333328843
2024-04-18 16:00:00,48.74132,1.3020829999999997,1.0195921246202875,6.741898,6.221065,22.280100000000004,2109.2833333328845
2024-04-18 16:03:00,49.609375,1.359953,1.0263262907244173,6.770838,6.163195,22.858799999999974,2109.3333333328846
2024-04-18 16:06:00,48.885995,1.3020829999999997,1.0195921246202875,6.741898,6.221065,21.70139999999998,2109.383333332885
2024-04-18 16:09:00,50.20255,1.359953,1.0440066763829692,6.741898,6.163195,23.4375,2109.433333332885
2024-04-18 16:12:00,49.971064999999996,1.359953,1.0440066763829692,6.741898,6.163195,20.25460000000004,2109.483333332885
2024-04-18 16:15:00,49.811925,1.3020829999999997,1.053705921548442,6.799767999999999,6.336805000000001,22.569399999999973,2109.5333333328854
2024-04-18 16:18:00,50.82465,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,23.4375,2109.5833333328856
2024-04-18 16:21:00,51.490165000000005,1.3020829999999997,1.053705921548442,6.741897999999999,6.278935000000001,22.56940000000003,2109.6333333328857
2024-04-18 16:24:00,51.25868,1.3020829999999997,1.053705921548442,6.741897999999999,6.278935000000001,23.1481,2109.683333332886
2024-04-18 16:27:00,50.708915000000005,1.2442129999999993,1.0448772939716275,6.741897999999999,6.3657449999999995,22.858799999999974,2109.733333332886
2024-04-18 16:30:00,51.591435000000004,1.3020829999999997,1.053705921548442,6.741897999999999,6.278935000000001,22.858799999999974,2109.7833333328863
2024-04-18 16:33:00,50.419560000000004,1.3020829999999997,1.053705921548442,6.799767999999999,6.336805000000001,22.85880000000003,2109.8333333328865
2024-04-18 16:36:00,50.101275,1.3020829999999997,1.0367618025071978,6.857638000000001,6.3657449999999995,22.279999999999973,2109.8833333328867
2024-04-18 16:39:00,49.942130000000006,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,22.56940000000003,2109.933333332887
2024-04-18 16:42:00,48.712385,1.3020829999999997,1.0195921246202875,6.741898,6.221065,22.56940000000003,2109.983333332887
2024-04-18 16:45:00,49.623845,1.359953,1.0614434183958503,6.770838,6.221064999999999,22.569399999999973,2110.033333332887
2024-04-18 16:48:00,49.927665000000005,1.3020829999999997,1.036755908294002,6.712968,6.221064999999999,23.148199999999974,2110.0833333328874
2024-04-18 16:51:00,49.363429999999994,1.2442129999999993,1.028404435274688,6.712968,6.307875,22.569500000000005,2110.1333333328876
2024-04-18 16:54:00,50.101275,1.3020829999999997,1.053705921548441,6.712968,6.250005,23.1481,2110.1833333328877
2024-04-18 16:57:00,50.752314999999996,1.3020829999999997,1.0367618025071987,6.741897999999999,6.250005,23.4375,2110.233333332888
2024-04-18 17:00:00,49.56597,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,24.305600000000027,2110.283333332888
2024-04-18 17:03:00,48.9728,1.2442129999999993,0.9948431564325971,6.828707999999999,6.3657449999999995,23.148199999999974,2110.3333333328883
2024-04-18 17:06:00,49.074075,1.2442129999999993,0.977731515591256,6.799768,6.307875,22.858799999999974,2110.3833333328885
2024-04-18 17:09:00,48.466440000000006,1.359953,1.0614494060671285,6.799767999999999,6.250005,23.1481,2110.4333333328887
2024-04-18 17:12:00,47.887730000000005,1.3020829999999997,1.0195921246202875,6.799767999999999,6.278935,22.858799999999974,2110.483333332889
2024-04-18 17:15:00,47.931135,1.3020829999999997,1.036755908294002,6.770838,6.278935,23.72679999999997,2110.533333332889
2024-04-18 17:18:00,47.72859,1.359953,1.0263262907244173,6.741898,6.134255,23.148199999999974,2110.583333332889
2024-04-18 17:21:00,47.251155,1.3310179999999994,1.0318398512812574,6.741892999999999,6.192125,21.990700000000004,2110.6333333328894
2024-04-18 17:24:00,46.918405,1.3020829999999997,0.984548298887147,6.7129579999999995,6.1342550000000005,22.569500000000005,2110.6833333328896
2024-04-18 17:27:00,47.72859,1.3020829999999997,1.0367618025071987,6.655088,6.163195000000001,22.85880000000003,2110.7333333328897
2024-04-18 17:30:00,47.887730000000005,1.359953,1.0440066763829692,6.655088,6.076385,22.56940000000003,2110.78333333289
2024-04-18 17:33:00,46.80266,1.2442129999999993,0.9948431564325971,6.597218,6.1342550000000005,21.990800000000036,2110.83333333289
2024-04-18 17:36:00,46.86053,1.2442129999999993,1.011733948977067,6.597218,6.163195000000001,23.148199999999974,2110.8833333328903
2024-04-18 17:39:00,46.325230000000005,1.3020829999999997,1.0195921246202875,6.7129579999999995,6.192125,22.85880000000003,2110.9333333328905
2024-04-18 17:42:00,45.68866,1.3020829999999997,1.0021962257845767,6.7129579999999995,6.163195000000001,21.701300000000003,2110.9833333328907
2024-04-18 17:45:00,44.155095,1.3020829999999997,1.0021962257845767,6.741892999999999,6.192130000000001,23.4375,2111.033333332891
2024-04-18 17:48:00,43.692125,1.3310179999999994,0.9965133415126062,6.741892999999999,6.1342550000000005,22.280100000000004,2111.083333332891
2024-04-18 17:51:00,42.85301,1.3310179999999994,0.9965133415126062,6.684023,6.076385000000001,22.569399999999973,2111.133333332891
2024-04-18 17:54:00,43.836805,1.3020829999999997,1.0021901710051984,6.568287999999999,6.018515000000001,22.280100000000004,2111.1833333328914
2024-04-18 17:57:00,44.589119999999994,1.2152770000000004,0.9823356813703971,6.423612,5.989585,23.148199999999974,2111.2333333328916
2024-04-18 18:00:00,45.13889,1.157407,0.9735012071924972,6.278932,5.9317150000000005,23.726800000000026,2111.2833333328917
2024-04-18 18:03:00,44.76273,1.157407,0.9403616880637754,6.250001999999999,5.844905000000001,21.990700000000004,2111.333333332892
2024-04-18 18:06:00,42.549189999999996,1.0995369999999998,0.9313475764457616,6.221062000000001,5.902775000000001,22.858799999999974,2111.383333332892
2024-04-18 18:09:00,43.57639,1.2152770000000004,0.9481582645268362,6.192132000000001,5.700234999999999,22.858799999999974,2111.4333333328923
2024-04-18 18:12:00,43.026625,1.157407,0.9234572875157355,6.307872,5.873845,22.280100000000004,2111.4833333328925
2024-04-18 18:15:00,43.721065,1.157407,0.9570406525556057,6.307872,5.931715,20.83330000000001,2111.5333333328927
2024-04-18 18:18:00,44.343175,1.1863419999999998,0.9697361092891306,6.394677000000001,5.989585000000001,22.280100000000004,2111.583333332893
2024-04-18 18:21:00,43.76447,1.1863419999999998,0.9529150960231151,6.365737,5.931715,22.280100000000004,2111.633333332893
2024-04-18 18:24:00,42.47685,1.2152779999999996,0.9990851435959028,6.394673,5.989585000000001,22.569399999999973,2111.683333332893
2024-04-18 18:27:00,42.404515,1.2152779999999996,0.982336115196695,6.4236130000000005,5.989585000000001,23.7269,2111.7333333328934
2024-04-18 18:30:00,41.970485,1.2152779999999996,0.9481586882058438,6.4236130000000005,5.931715,22.858799999999974,2111.7833333328936
2024-04-18 18:33:00,41.174769999999995,1.2152779999999996,0.9481586882058449,6.394673,5.902775000000001,23.726800000000026,2111.8333333328937
2024-04-18 18:36:00,41.05903,1.1863419999999998,0.9358539894620793,6.336806999999999,5.873845,22.279999999999973,2111.883333332894
2024-04-18 18:39:00,40.79861,1.157407,0.9234572875157355,6.221062,5.787035,23.1481,2111.933333332894
2024-04-18 18:42:00,40.668405,1.2152770000000004,0.9481582645268362,6.278932000000001,5.7870349999999995,21.412099999999953,2111.9833333328943
2024-04-18 18:45:00,39.53993,1.1863419999999998,0.9358539894620793,6.249997,5.787035,20.83330000000001,2112.0333333328945
2024-04-18 18:48:00,39.322915,1.1863419999999998,0.9185501486855631,6.249997,5.758105,21.12270000000001,2112.0833333328947
2024-04-18 18:51:00,38.642939999999996,1.1863419999999998,0.8831247434352602,6.192127,5.642365000000001,21.41210000000001,2112.133333332895
2024-04-18 18:54:00,39.655675,1.273148,0.9547408720233652,6.250003,5.671295000000001,20.83330000000001,2112.183333332895
2024-04-18 18:57:00,38.657405,1.2152779999999996,0.9306964866756009,6.250003,5.729165000000001,21.12270000000001,2112.233333332895
2024-04-18 19:00:00,31.944445,1.0995369999999998,0.8983726547327225,6.278938,5.902780999999999,20.833399999999983,2112.2833333328954
2024-04-19 07:36:00,39.713539999999995,1.1574080000000002,0.8348969863186835,4.513889000000001,3.9351889999999994,17.071799999999996,2112.2833333328954
2024-04-19 07:42:00,50.37616,1.765047,0.7862628005187077,4.687501000000001,3.1828700000000003,24.30559999999997,2112.3833333328953
2024-04-19 07:45:00,71.51330999999999,1.070602,0.9501671254014339,5.497687000000001,5.266205,26.909700000000015,2112.4333333328955
2024-04-19 07:51:00,69.415505,1.0127320000000006,0.938539352475241,5.353007,5.208334999999999,24.88420000000002,2112.5333333328954
2024-04-19 07:54:00,65.81308,0.9548619999999994,0.9403228191442246,5.324071999999999,5.295140000000001,25.46290000000002,2112.5833333328956
2024-04-19 07:57:00,55.33854,1.186343,0.9358544162784803,5.526617,5.0636540000000005,24.594899999999996,2112.6333333328957
2024-04-19 08:03:00,58.28993,1.2152779999999996,0.9306964866756009,5.526622000000001,5.005784000000001,25.462999999999965,2112.7333333328957
2024-04-19 08:06:00,58.15972,1.0995369999999998,0.9792385460586167,6.076391999999999,5.844905,24.3056,2112.783333332896
2024-04-19 08:12:00,59.346065,1.2152770000000004,1.079841001218847,6.365742000000001,6.105325000000001,26.041600000000017,2112.8833333328957
2024-04-19 08:15:00,58.810765,1.2152770000000004,1.0798464285967486,6.5104120000000005,6.250005,25.752400000000023,2112.933333332896
2024-04-19 08:30:00,57.465275,1.157407,1.0373633865682992,6.741902,6.510415000000001,24.594899999999996,2113.183333332896
2024-04-19 08:33:00,57.118055,1.157407,1.0682491118241029,6.741902,6.568285,24.016200000000026,2113.233333332896
2024-04-19 08:36:00,57.14699,1.0416669999999995,1.0416694999664795,6.597222,6.597225000000001,25.752400000000023,2113.2833333328963
2024-04-19 08:42:00,57.2338,1.0416669999999995,1.0416694999664795,6.597222,6.597225000000001,23.72679999999997,2113.383333332896
2024-04-19 08:45:00,57.725695,1.0995369999999998,1.0555396537250246,6.626161999999999,6.5393550000000005,24.884299999999996,2113.4333333328964
2024-04-19 08:48:00,56.857635,1.0416669999999995,1.0416694999664795,6.597222,6.597225000000001,25.462999999999965,2113.4833333328966
2024-04-19 08:54:00,56.78530000000001,1.070602,1.041399011459327,6.626157000000001,6.568285,24.594899999999996,2113.5833333328965
2024-04-19 08:57:00,56.929975,1.0416669999999995,1.02713156494336,6.539351999999999,6.510415000000001,24.88420000000002,2113.6333333328967
2024-04-19 09:03:00,56.467015,1.0127309999999996,1.0413985391199239,6.510415999999999,6.568285,24.30559999999997,2113.7333333328966
2024-04-19 09:06:00,60.662615,0.9259250000000003,1.0373628298117188,6.336810000000001,6.5682849999999995,25.752400000000023,2113.7833333328967
2024-04-19 09:12:00,61.299189999999996,0.9259250000000003,1.037367477762288,6.36574,6.597225,25.173599999999965,2113.8833333328967
2024-04-19 09:15:00,60.300925,1.0416669999999995,1.070343748804463,6.655092,6.712965,25.17360000000002,2113.933333332897
2024-04-19 09:18:00,57.204865,1.1863419999999998,1.0972488105671134,6.915507000000001,6.741895,25.752200000000016,2113.983333332897
2024-04-19 09:24:00,56.13426,1.157407,1.068254394063251,6.886572000000001,6.712965,25.752300000000048,2114.083333332897
2024-04-19 09:27:00,56.278935,1.157407,1.0682491118241018,6.799772000000001,6.626155,24.305499999999967,2114.133333332897
2024-04-19 09:33:00,56.177665000000005,1.157407,1.0528894612159903,6.799772000000001,6.597225000000001,24.88420000000002,2114.233333332897
2024-04-19 09:36:00,57.118055,1.1863419999999998,1.0664180651303554,6.8287070000000005,6.597225000000001,24.594900000000024,2114.283333332897
2024-04-19 09:39:00,56.97338,1.070602,1.056070949343554,6.684027,6.655095,26.62039999999999,2114.3333333328974
2024-04-19 09:51:00,54.021995000000004,1.359953,1.0956663151423196,7.204858,6.712965,23.726800000000026,2114.533333332897
2024-04-19 09:54:00,53.92072,1.359953,1.1124630845461125,7.204858,6.741895,24.30559999999997,2114.5833333328974
2024-04-19 09:57:00,56.076385,1.359953,1.1124630845461125,7.1469879999999995,6.684025,24.016200000000026,2114.6333333328976
2024-04-19 10:03:00,55.42535,1.2442129999999993,1.0772472317666195,7.089117999999999,6.770835000000001,23.72679999999997,2114.7333333328975
2024-04-19 10:06:00,55.381945,1.2442129999999993,1.0931624521994818,7.031248,6.741895,24.305499999999995,2114.7833333328977
2024-04-19 10:09:00,53.920715,1.3310179999999994,1.1162512562986457,7.118053,6.712965,24.01610000000005,2114.833333332898
2024-04-19 10:15:00,54.282405,1.3310179999999994,1.0830995061817352,7.175922999999999,6.712965,23.148199999999974,2114.9333333328977
2024-04-19 10:18:00,52.93692,1.359953,1.0956663151423196,7.204858,6.712965,23.1481,2114.983333332898
2024-04-19 10:21:00,52.560765,1.359953,1.0956663151423196,7.146988,6.655095,23.14820000000003,2115.033333332898
2024-04-19 10:24:00,54.947915,1.2152770000000004,1.0640502747284803,6.857642,6.5682849999999995,23.4375,2115.0833333328983
2024-04-19 10:30:00,55.84491,1.1284720000000004,1.0392512289377345,6.770837,6.597225,23.4375,2115.183333332898
2024-04-19 10:33:00,59.317130000000006,1.0127319999999997,1.0555421414231085,6.539351,6.6261589999999995,24.88420000000002,2115.2333333328984
2024-04-19 10:39:00,60.575810000000004,0.9548610000000002,1.0528867089200835,6.45255,6.655089,24.88420000000002,2115.3333333328983
2024-04-19 10:42:00,64.43866,0.8101849999999997,1.0367575669659153,6.25,6.741895,26.04169999999999,2115.3833333328985
2024-04-19 10:48:00,63.932295,0.8969909999999999,1.0349338657051883,6.452546000000001,6.741895,26.33099999999999,2115.4833333328984
2024-04-19 10:51:00,65.509255,0.8101849999999997,1.0367575669659153,6.19213,6.684025,26.33099999999999,2115.5333333328986
2024-04-19 10:54:00,67.99768499999999,0.7233800000000006,1.0552137804108814,6.047455,6.799765,26.04169999999999,2115.5833333328987
2024-04-19 11:00:00,63.932295,0.8391209999999996,1.0786650028095661,6.278931,6.79977,26.331099999999992,2115.6833333328987
2024-04-19 11:03:00,59.43287,1.070602,1.0706019999885679,6.741902,6.7419,25.462999999999965,2115.733333332899
2024-04-19 11:06:00,56.929975,1.273148,1.1222651143651925,7.031248000000001,6.741899999999999,24.88420000000002,2115.783333332899
2024-04-19 11:09:00,53.993055,1.3310180000000003,1.0830995061817357,7.146988,6.68403,23.1481,2115.833333332899
2024-04-19 11:12:00,53.399885,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,23.7269,2115.8833333328994
2024-04-19 11:15:00,52.76331,1.3888889999999998,1.091016656784795,7.118054000000001,6.568285,23.148199999999974,2115.9333333328996
2024-04-19 11:18:00,52.87905,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,23.4375,2115.9833333328997
2024-04-19 11:21:00,53.182869999999994,1.359953,1.0956604747674892,7.1180579999999996,6.626155,23.4375,2116.0333333329
2024-04-19 11:24:00,53.833915000000005,1.3310179999999994,1.1162512562986457,7.118053,6.712965,24.016200000000026,2116.0833333329
2024-04-19 11:27:00,53.877315,1.3310179999999994,1.0830995061817352,7.118053,6.655095,23.7269,2116.1333333329003
2024-04-19 11:30:00,54.079865,1.3310179999999994,1.1162512562986457,7.118053,6.712965,24.01619999999997,2116.1833333329005
2024-04-19 11:33:00,54.267939999999996,1.3020829999999997,1.1033415866068128,7.089118,6.712965,23.72679999999997,2116.2333333329007
2024-04-19 11:36:00,55.52662,1.3020829999999997,1.1195124270251398,7.002317999999999,6.655094999999999,24.884299999999996,2116.283333332901
2024-04-19 11:39:00,55.84491,1.273148,1.0903412696626738,6.944443000000001,6.597225,24.594900000000052,2116.333333332901
2024-04-19 11:42:00,56.17766,1.157407,1.0528894612159903,6.857642,6.655095,23.7269,2116.383333332901
2024-04-19 11:45:00,56.336805,1.157407,1.0528894612159903,6.857642,6.655095,24.884299999999996,2116.4333333329014
2024-04-19 11:48:00,57.653355,1.2152770000000004,1.1109288021286188,6.857642,6.655094999999999,24.305600000000027,2116.4833333329016
2024-04-19 11:51:00,57.118055,1.157407,1.068254394063251,6.886572000000001,6.712965,23.7269,2116.5333333329017
2024-04-19 11:54:00,58.029515,1.2152770000000004,1.1109288021286188,6.886572000000001,6.684025,24.305499999999995,2116.583333332902
2024-04-19 11:57:00,58.449075,1.2152770000000004,1.0954611474909037,6.915512,6.684025,24.01619999999997,2116.633333332902
2024-04-19 12:00:00,57.320605,1.157407,1.0834600562237735,6.915512,6.770835000000001,24.305600000000027,2116.6833333329023
2024-04-19 12:03:00,57.74016,1.244212,1.0931619935437047,7.031247,6.7418949999999995,23.7269,2116.7333333329025
2024-04-19 12:06:00,57.667825,1.273148,1.1222651143651936,7.002313,6.7129650000000005,24.305600000000027,2116.7833333329027
2024-04-19 12:09:00,56.582755000000006,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,22.569500000000005,2116.833333332903
2024-04-19 12:12:00,56.235535,1.2442129999999993,1.1089159900484382,7.031248,6.770835000000001,24.305499999999995,2116.883333332903
2024-04-19 12:15:00,55.512155,1.3020829999999997,1.0869858389652522,7.1469879999999995,6.741895,23.1481,2116.933333332903
2024-04-19 12:18:00,53.80498,1.3310180000000003,1.1162512562986462,7.146988,6.741899999999999,23.14820000000003,2116.9833333329034
2024-04-19 12:21:00,53.342015,1.359953,1.0956663151423196,7.146988,6.655095,23.14820000000003,2117.0333333329036
2024-04-19 12:24:00,52.806715,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,24.016200000000026,2117.0833333329037
2024-04-19 12:27:00,53.22627,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,23.7269,2117.133333332904
2024-04-19 12:30:00,53.804975,1.4178230000000003,1.1205493250587664,7.1180579999999996,6.5682849999999995,24.884299999999996,2117.183333332904
2024-04-19 12:33:00,53.53009,1.359953,1.0786614130006884,7.1180579999999996,6.597225000000001,24.0163,2117.2333333329043
2024-04-19 12:36:00,52.719905,1.4178230000000003,1.1205493250587664,7.1180579999999996,6.5682849999999995,23.14820000000003,2117.2833333329045
2024-04-19 12:39:00,53.73264,1.4178230000000003,1.1032924499413426,7.1180579999999996,6.5393550000000005,24.594899999999996,2117.3333333329047
2024-04-19 12:42:00,54.224535,1.3888879999999997,1.1081507231834018,7.060183,6.5393550000000005,23.7269,2117.383333332905
2024-04-19 12:45:00,53.0816,1.3020829999999997,1.0869858389652522,7.060187999999999,6.655095,23.14820000000003,2117.433333332905
2024-04-19 12:48:00,52.719905,1.3020829999999997,1.1033415866068128,7.089118,6.712965,25.17360000000002,2117.483333332905
2024-04-19 12:51:00,53.819445,1.3020829999999997,1.1033415866068128,7.031248,6.655094999999999,24.01619999999997,2117.5333333329054
2024-04-19 12:54:00,52.792244999999994,1.2152779999999996,1.0480924623542314,6.973382999999999,6.655095,23.7269,2117.5833333329056
2024-04-19 12:57:00,52.604165,1.2152779999999996,1.0480924623542305,6.944443000000001,6.626155,24.0163,2117.6333333329057
2024-04-19 13:00:00,52.76331,1.1863419999999998,1.0507588763448468,6.886577,6.626155,23.4375,2117.683333332906
2024-04-19 13:03:00,53.848380000000006,1.244212,1.077241246502408,6.886577,6.5682849999999995,24.594899999999996,2117.733333332906
2024-04-19 13:06:00,52.864585000000005,1.1863419999999998,1.0664180651303554,6.8287070000000005,6.597225000000001,24.884299999999996,2117.7833333329063
2024-04-19 13:09:00,53.848380000000006,1.244212,1.0931619935437047,6.8287070000000005,6.5393550000000005,24.01619999999997,2117.8333333329065
2024-04-19 13:12:00,52.74884,1.1863419999999998,1.0349342286315115,6.799767,6.510415000000001,23.4375,2117.8833333329067
2024-04-19 13:15:00,52.922455,1.1863419999999998,1.0664180651303554,6.799767,6.568285,23.4375,2117.933333332907
2024-04-19 13:18:00,53.22627,1.244212,1.0931619935437047,6.799767,6.510415,23.4375,2117.983333332907
2024-04-19 13:21:00,53.515625,1.244212,1.061150899690166,6.886577,6.5393550000000005,23.4375,2118.033333332907
2024-04-19 13:24:00,53.689235,1.244212,1.061150899690166,6.886577,6.5393550000000005,23.7269,2118.0833333329074
2024-04-19 13:27:00,52.922455,1.1863419999999998,1.0664180651303554,6.8287070000000005,6.597225000000001,23.4375,2118.1333333329076
2024-04-19 13:30:00,53.90625,1.244212,1.061150899690166,6.886577,6.5393550000000005,23.726800000000026,2118.1833333329078
2024-04-19 13:33:00,52.705439999999996,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,23.4375,2118.233333332908
2024-04-19 13:36:00,52.242475,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,22.858799999999974,2118.283333332908
2024-04-19 13:39:00,52.994789999999995,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,23.7269,2118.3333333329083
2024-04-19 13:42:00,52.372685,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,24.594899999999996,2118.3833333329085
2024-04-19 13:45:00,52.51736,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,23.14820000000003,2118.4333333329087
2024-04-19 13:48:00,52.69097,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.30559999999997,2118.483333332909
2024-04-19 13:51:00,53.79051,1.3020829999999997,1.070441884050757,7.002317999999999,6.5682849999999995,23.148199999999974,2118.533333332909
2024-04-19 13:54:00,52.719905,1.3020829999999997,1.0869858389652522,7.060187999999999,6.655095,23.14820000000003,2118.583333332909
