Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-19 13:57:00,52.835645,1.359953,1.1290731851830362,7.089118,6.655094999999999,23.726800000000026,2118.6333333329094
2024-04-19 14:00:00,52.633105,1.359953,1.0956604747674892,7.175928,6.684025,23.726800000000026,2118.6833333329096
2024-04-19 14:03:00,53.342015,1.359953,1.0956663151423196,7.1469879999999995,6.655094999999999,23.4375,2118.7333333329098
2024-04-19 14:06:00,52.488425,1.3020829999999997,1.0869858389652522,7.060187999999999,6.655095,24.0163,2118.78333333291
2024-04-19 14:09:00,53.25521,1.359953,1.0956604747674892,7.060187999999999,6.5682849999999995,23.7269,2118.83333333291
2024-04-19 14:12:00,52.45949,1.3020829999999997,1.0869858389652522,7.060187999999999,6.655095,23.7269,2118.8833333329103
2024-04-19 14:15:00,52.502894999999995,1.3020829999999997,1.070441884050757,7.060187999999999,6.626155,24.30559999999997,2118.9333333329105
2024-04-19 14:18:00,52.74884,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,23.1481,2118.9833333329107
2024-04-19 14:21:00,54.224540000000005,1.3020829999999997,1.0704476342799758,6.973378,6.5393550000000005,24.305499999999995,2119.033333332911
2024-04-19 14:24:00,54.6875,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,24.594899999999996,2119.083333332911
2024-04-19 14:27:00,54.224535,1.2442129999999993,1.0611513493390936,6.973378,6.626155,23.148199999999974,2119.133333332911
2024-04-19 14:30:00,56.06192,1.3020829999999997,1.1033415866068128,6.973378,6.597225,25.17360000000002,2119.1833333329114
2024-04-19 14:33:00,56.66956,1.273148,1.1222651143651925,6.944443000000001,6.655094999999999,24.305499999999995,2119.2333333329116
2024-04-19 14:36:00,57.46528,1.273148,1.106385004364352,6.973382999999999,6.655094999999999,24.594900000000052,2119.2833333329118
2024-04-19 14:39:00,57.653355,1.273148,1.1222596554579027,6.973382999999999,6.684025,24.305600000000027,2119.333333332912
2024-04-19 14:42:00,57.132525,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,24.594899999999996,2119.383333332912
2024-04-19 14:45:00,57.436345,1.273148,1.106385004364352,7.002313,6.684025,23.7269,2119.4333333329123
2024-04-19 14:48:00,56.901039999999995,1.1863419999999998,1.0819087418135371,6.944446999999999,6.741895,24.305499999999995,2119.4833333329125
2024-04-19 14:51:00,56.712965,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,24.595000000000027,2119.5333333329127
2024-04-19 14:54:00,56.17766,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,23.726800000000026,2119.583333332913
2024-04-19 14:57:00,55.743635,1.2442129999999993,1.0772472317666184,7.031248,6.712965,23.7269,2119.633333332913
2024-04-19 15:00:00,55.439815,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,24.016200000000026,2119.683333332913
2024-04-19 15:03:00,56.293405,1.273148,1.090335693809096,6.915513,6.5682849999999995,25.463000000000022,2119.7333333329134
2024-04-19 15:06:00,55.570025,1.2152779999999996,1.0640507323262316,6.915513,6.626155,24.884299999999996,2119.7833333329136
2024-04-19 15:09:00,56.163195,1.273148,1.0741147409585232,6.944443000000001,6.5682849999999995,23.1481,2119.8333333329138
2024-04-19 15:12:00,56.872105000000005,1.273148,1.0903412696626738,6.944443000000001,6.597225,23.1481,2119.883333332914
2024-04-19 15:15:00,57.37846999999999,1.273148,1.1222651143651925,6.944443000000001,6.655094999999999,24.594899999999996,2119.933333332914
2024-04-19 15:18:00,56.872105,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,24.01619999999997,2119.9833333329143
2024-04-19 15:21:00,56.84317,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,24.305499999999995,2120.0333333329145
2024-04-19 15:24:00,56.539355,1.2152779999999996,1.0798414633360223,7.060182999999999,6.799765,23.7269,2120.0833333329147
2024-04-19 15:27:00,56.72743,1.2152779999999996,1.064056218117254,7.060182999999999,6.770835000000001,23.7269,2120.133333332915
2024-04-19 15:30:00,57.204865,1.273148,1.1222651143651936,7.002313,6.7129650000000005,24.88420000000002,2120.183333332915
2024-04-19 15:33:00,57.17593,1.273148,1.106385004364352,7.060182999999999,6.7418949999999995,24.594899999999996,2120.233333332915
2024-04-19 15:36:00,55.77257,1.2152779999999996,1.0798414633360223,7.002313,6.741895,24.016200000000026,2120.2833333329154
2024-04-19 15:39:00,55.483215,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,21.990700000000004,2120.3333333329156
2024-04-19 15:42:00,56.06192,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,23.72679999999997,2120.3833333329158
2024-04-19 15:45:00,56.336805,1.273148,1.0741147409585232,6.944443000000001,6.5682849999999995,24.016200000000026,2120.433333332916
2024-04-19 15:48:00,56.467015,1.273148,1.0903412696626738,6.944443000000001,6.597225,24.884199999999964,2120.483333332916
2024-04-19 15:51:00,55.917245,1.2152779999999996,1.0640507323262316,6.915513,6.626155,23.4375,2120.5333333329163
2024-04-19 15:54:00,56.2934,1.2152779999999996,1.0798414633360223,6.915513,6.655095,23.7269,2120.5833333329165
2024-04-19 15:57:00,57.50868,1.273148,1.0903412696626738,6.944443000000001,6.597225,23.726800000000026,2120.6333333329167
2024-04-19 16:00:00,57.75463,1.3020829999999997,1.1033415866068128,6.973378,6.597225,24.30559999999997,2120.683333332917
2024-04-19 16:03:00,57.161460000000005,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,23.148199999999974,2120.733333332917
2024-04-19 16:06:00,57.87037,1.273148,1.1222651143651925,6.944443000000001,6.655094999999999,24.01619999999997,2120.783333332917
2024-04-19 16:09:00,57.13252,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,25.17360000000002,2120.8333333329174
2024-04-19 16:12:00,57.17593,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,23.726800000000026,2120.8833333329176
2024-04-19 16:15:00,56.090855000000005,1.2442129999999993,1.0931624521994818,7.031248,6.741895,24.88420000000002,2120.9333333329178
2024-04-19 16:18:00,55.483215,1.2442129999999993,1.0931624521994818,7.031248,6.741895,24.594899999999996,2120.983333332918
2024-04-19 16:21:00,54.861115,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,24.88420000000002,2121.033333332918
2024-04-19 16:24:00,54.311345,1.2152779999999996,1.0480924623542314,6.973382999999999,6.655095,24.305500000000052,2121.0833333329183
2024-04-19 16:27:00,53.761575,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,26.331099999999992,2121.1333333329185
2024-04-19 16:30:00,53.47221999999999,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,23.4375,2121.1833333329187
2024-04-19 16:33:00,53.22627,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,23.1481,2121.233333332919
2024-04-19 16:36:00,53.37094999999999,1.2152779999999996,1.0798414633360223,6.857643,6.597225000000001,22.569500000000005,2121.283333332919
2024-04-19 16:39:00,53.60243,1.273148,1.090335693809096,6.857643,6.510415,24.01619999999997,2121.333333332919
2024-04-19 16:42:00,54.00752,1.2442129999999993,1.0931624521994818,6.886578,6.597225000000001,23.4375,2121.3833333329194
2024-04-19 16:45:00,54.629630000000006,1.2442129999999993,1.0772472317666184,6.973378,6.655095,24.01619999999997,2121.4333333329196
2024-04-19 16:48:00,54.817710000000005,1.3020829999999997,1.1195124270251398,7.060187999999999,6.712965,23.148199999999974,2121.4833333329198
2024-04-19 16:51:00,56.36574,1.3020829999999997,1.1033415866068128,7.031248,6.655094999999999,25.752400000000023,2121.53333333292
2024-04-19 16:54:00,56.799769999999995,1.273148,1.0903412696626738,7.002313,6.655094999999999,24.594899999999996,2121.58333333292
2024-04-19 16:57:00,56.828705,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,24.594899999999996,2121.6333333329203
2024-04-19 17:00:00,56.293405,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,24.305499999999995,2121.6833333329205
2024-04-19 17:03:00,56.278935,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,23.7269,2121.7333333329207
2024-04-19 17:06:00,57.132525,1.273148,1.106385004364352,6.973382999999999,6.655094999999999,25.17360000000002,2121.783333332921
2024-04-19 17:09:00,56.19213,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,24.01619999999997,2121.833333332921
2024-04-19 17:12:00,56.539355,1.244212,1.077246777577258,6.915507000000001,6.597225,24.594899999999996,2121.883333332921
2024-04-19 17:15:00,55.859375,1.1863419999999998,1.0664180651303554,6.886577,6.655095,23.1481,2121.9333333329214
2024-04-19 17:18:00,55.179395,1.186343,1.0507593374754074,6.915513,6.6550899999999995,24.594899999999996,2121.9833333329216
2024-04-19 17:21:00,56.17766,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,24.30559999999997,2122.0333333329218
2024-04-19 17:24:00,54.644095,1.2442129999999993,1.0772417006902117,6.9444479999999995,6.626155,24.30559999999997,2122.083333332922
2024-04-19 17:27:00,54.32581,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,23.1481,2122.133333332922
2024-04-19 17:30:00,54.470485,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,22.56940000000003,2122.1833333329223
2024-04-19 17:33:00,54.716435,1.2442129999999993,1.0772472317666184,6.973378,6.655095,23.72679999999997,2122.2333333329225
2024-04-19 17:36:00,54.224535,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,23.1481,2122.2833333329227
2024-04-19 17:39:00,53.37095,1.2442129999999993,1.0772472317666184,7.031248,6.712965,24.594899999999996,2122.333333332923
2024-04-19 17:42:00,52.618635,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,23.4375,2122.383333332923
2024-04-19 17:45:00,51.35995,1.2442129999999993,1.0448772939716275,6.973378,6.597225000000001,23.148199999999974,2122.433333332923
2024-04-19 17:48:00,50.79572,1.3020829999999997,1.070441884050757,7.002318,6.568285,23.7269,2122.4833333329234
2024-04-19 17:51:00,50.34722,1.3020829999999997,1.053705921548441,6.944448,6.481485,22.85880000000003,2122.5333333329236
2024-04-19 17:54:00,49.75405,1.3310179999999994,1.0830937106451841,6.973383,6.510415000000001,22.569500000000005,2122.5833333329238
2024-04-19 17:57:00,49.667249999999996,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,21.70139999999998,2122.633333332924
2024-04-19 18:00:00,50.361689999999996,1.3888879999999997,1.0910162311717113,7.060183,6.510415,22.858799999999974,2122.683333332924
2024-04-19 18:03:00,49.14641,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,23.1481,2122.7333333329243
2024-04-19 18:06:00,48.697914999999995,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,22.569500000000005,2122.7833333329245
2024-04-19 18:09:00,48.625575,1.3310179999999994,1.0662255152251137,7.060183,6.568285,22.280100000000004,2122.8333333329247
2024-04-19 18:12:00,48.13368,1.359953,1.0786614130006884,7.1180579999999996,6.597225000000001,23.4375,2122.883333332925
2024-04-19 18:15:00,48.003475,1.359953,1.0786614130006884,7.1180579999999996,6.597225000000001,21.990700000000004,2122.933333332925
2024-04-19 18:18:00,47.46817,1.359953,1.026332442681265,7.089118000000001,6.481485,22.858799999999974,2122.983333332925
2024-04-19 18:21:00,47.222225,1.359953,1.0614434183958514,7.1180579999999996,6.568285,22.85880000000003,2123.0333333329254
2024-04-19 18:24:00,48.177085,1.3888879999999997,1.0382776185946743,7.0312529999999995,6.394674999999999,22.85880000000003,2123.0833333329256
2024-04-19 18:27:00,47.236685,1.3310179999999994,1.0662255152251137,6.973383,6.481485,22.280100000000004,2123.1333333329258
2024-04-19 18:30:00,47.22222,1.3020829999999997,1.036755908294002,6.944448,6.452545,22.858799999999974,2123.183333332926
2024-04-19 18:33:00,48.206019999999995,1.359953,1.0614434183958503,6.944448,6.394674999999999,22.569399999999973,2123.233333332926
2024-04-19 18:36:00,48.26389,1.359953,1.0614434183958503,6.944448,6.394674999999999,23.1481,2123.2833333329263
2024-04-19 18:39:00,47.12094999999999,1.3310179999999994,1.0491408178314872,6.973383,6.452545,22.569399999999973,2123.3333333329265
2024-04-19 18:42:00,47.526044999999996,1.3888879999999997,1.0560951228810642,7.0312529999999995,6.423615,23.726800000000026,2123.3833333329267
2024-04-19 18:45:00,45.732055,1.3310179999999994,1.0491408178314872,6.973383,6.452545,22.56940000000003,2123.433333332927
2024-04-19 18:48:00,45.38484,1.359953,1.0614434183958503,7.002318000000001,6.452545,22.569399999999973,2123.483333332927
2024-04-19 18:51:00,44.719325,1.359953,1.0440066763829692,7.060188,6.481485,23.726800000000026,2123.533333332927
2024-04-19 18:54:00,43.489580000000004,1.359953,1.0263262907244173,7.060188,6.452545,22.569399999999973,2123.5833333329274
2024-04-19 18:57:00,42.89641,1.359953,1.0263262907244173,7.060188,6.452545,21.12270000000001,2123.6333333329276
2024-04-22 07:36:00,50.72338,1.5914349999999997,0.8908059803371718,4.224537000000001,3.0671300000000006,26.331000000000017,2123.6333333329276
2024-04-22 07:39:00,54.57176,1.3020829999999997,0.9299752953623854,4.890045,4.224534000000001,24.30559999999997,2123.6833333329278
2024-04-22 07:42:00,89.51099500000001,1.9675919999999998,1.2224768833019886,5.642357,4.369215,32.11810000000003,2123.733333332928
2024-04-22 07:45:00,94.60358500000001,1.4178240000000004,1.2832170200528532,6.452547,6.192133,31.25,2123.783333332928
2024-04-22 07:48:00,84.215855,0.9837960000000008,1.0544804207972958,5.758102000000001,5.902776,32.696799999999996,2123.8333333329283
2024-04-22 07:51:00,89.6412,1.359954,1.161740739417415,5.902782,5.526618000000001,31.828700000000026,2123.8833333329285
2024-04-22 07:54:00,87.52893499999999,1.1284720000000004,1.0238652547319633,5.7291620000000005,5.526619999999999,32.117999999999995,2123.9333333329287
2024-04-22 07:57:00,80.570025,0.9548610000000002,0.9692594988761265,5.266202000000001,5.295140999999999,30.092600000000004,2123.983333332929
2024-04-22 08:00:00,73.94386499999999,0.9548610000000002,0.9548614999663244,5.295141999999999,5.295140999999999,28.356499999999983,2124.033333332929
2024-04-22 08:03:00,73.84259499999999,1.070602,0.9501671254014339,5.410882,5.179399999999999,28.93520000000001,2124.083333332929
2024-04-22 08:06:00,72.07755,1.070602,0.9183421018291569,5.381942,5.0925899999999995,28.06710000000001,2124.1333333329294
2024-04-22 08:09:00,67.462385,1.0127319999999997,0.9981971199392831,5.555552,5.52662,28.356499999999983,2124.1833333329296
2024-04-22 08:12:00,65.85648,1.070602,1.026590453826136,5.9895819999999995,5.90278,26.909699999999987,2124.2333333329298
2024-04-22 08:15:00,64.26505,1.070602,1.0116287223042926,6.076391999999999,5.960649999999999,26.33099999999996,2124.28333333293
2024-04-22 08:18:00,63.65741,1.070602,1.0116287223042926,6.105327000000001,5.989585000000001,27.488499999999988,2124.33333333293
2024-04-22 08:21:00,62.456595,1.0995369999999998,1.0254991496419803,6.163192,6.018515,25.46289999999999,2124.3833333329303
2024-04-22 08:24:00,61.90683,1.0995369999999998,1.01024958875157,6.221062000000001,6.047455,24.59499999999997,2124.4333333329305
2024-04-22 08:27:00,62.586805,1.1284720000000004,1.0392512289377345,6.2499970000000005,6.076385,26.04169999999999,2124.4833333329307
2024-04-22 08:30:00,62.239585,1.070602,1.026590453826136,6.2499970000000005,6.163195000000001,25.75229999999999,2124.533333332931
2024-04-22 08:33:00,62.369794999999996,1.0995369999999998,1.0555396537250246,6.192131999999999,6.105325000000001,25.173599999999965,2124.583333332931
2024-04-22 08:36:00,62.38426,1.0416669999999995,1.0124588997269908,6.221062,6.163195000000001,26.041600000000017,2124.633333332931
2024-04-22 08:39:00,62.68808,1.0416669999999995,1.0271315649433568,6.250002,6.221065,25.752399999999966,2124.6833333329314
2024-04-22 08:42:00,62.847225,1.0416669999999995,1.0124588997269908,6.3368020000000005,6.278935,25.462999999999965,2124.7333333329316
2024-04-22 08:45:00,63.15104,1.0416669999999995,1.0416694999664795,6.3368020000000005,6.336805000000001,26.04169999999999,2124.7833333329318
2024-04-22 08:48:00,63.078705,1.0416669999999995,1.0416694999664795,6.365741999999999,6.3657449999999995,25.462900000000047,2124.833333332932
2024-04-22 08:51:00,63.049765,1.0416669999999995,1.0416694999664795,6.365741999999999,6.3657449999999995,25.752399999999966,2124.883333332932
2024-04-22 08:54:00,62.094905,1.0416669999999995,1.0416694999664795,6.3368020000000005,6.336805000000001,25.75229999999999,2124.9333333329323
2024-04-22 08:57:00,61.400465,1.0416669999999995,1.0416694999664795,6.3368020000000005,6.336805000000001,24.884299999999996,2124.9833333329325
2024-04-22 09:00:00,61.820025,1.0416669999999995,1.0416694999664795,6.3368020000000005,6.336805000000001,26.04169999999999,2125.0333333329327
2024-04-22 09:03:00,61.516205,1.0416669999999995,1.027136612221978,6.3368020000000005,6.307875,26.04169999999999,2125.083333332933
2024-04-22 09:06:00,61.935765,1.0416669999999995,1.02713156494336,6.365741999999999,6.336805000000001,26.04159999999996,2125.133333332933
2024-04-22 09:09:00,63.23785,1.070601,1.0414036145040062,6.365736,6.307874999999999,26.33099999999996,2125.183333332933
2024-04-22 09:12:00,63.498265,0.9548609999999993,1.0116330936441844,6.249996,6.3657449999999995,26.04159999999996,2125.2333333329334
2024-04-22 09:15:00,61.83449,1.157407,1.0834652864013992,6.568282,6.423615000000001,26.909699999999987,2125.2833333329336
2024-04-22 09:18:00,60.199655,1.2152779999999996,1.0798414633360223,6.712962999999999,6.452545,25.752399999999966,2125.3333333329338
2024-04-22 09:21:00,60.850695,1.273148,1.0741147409585232,6.7708330000000005,6.394674999999999,26.04169999999999,2125.383333332934
2024-04-22 09:24:00,61.458335,1.2152770000000004,1.079841001218847,6.626162000000001,6.365745,25.463000000000022,2125.433333332934
2024-04-22 09:27:00,61.704285,1.157407,1.068254394063252,6.597222,6.423615000000001,24.88420000000002,2125.4833333329343
2024-04-22 09:30:00,60.836225,1.0995369999999998,1.0405970153180852,6.539352,6.423615000000001,25.462999999999965,2125.5333333329345
2024-04-22 09:33:00,62.25405,1.0995369999999998,1.025504393297978,6.452541999999999,6.307874999999999,24.88420000000002,2125.5833333329347
2024-04-22 09:36:00,62.572334999999995,1.070602,1.070606999990535,6.4236070000000005,6.423615000000001,26.04169999999999,2125.633333332935
2024-04-22 09:39:00,61.22685,1.2152779999999996,1.0798414633360223,6.684033,6.423615000000001,25.173699999999997,2125.683333332935
2024-04-22 09:42:00,59.997105,1.3310179999999994,1.1162512562986469,6.828702999999999,6.423615000000001,25.75229999999999,2125.733333332935
2024-04-22 09:45:00,58.868635,1.3310179999999994,1.0830995061817352,6.886573,6.423615000000001,26.04169999999999,2125.7833333329354
2024-04-22 09:48:00,59.157985,1.359953,1.0956663151423196,6.857638000000001,6.365745,24.30559999999997,2125.8333333329356
2024-04-22 09:51:00,58.506945,1.3020829999999997,1.0869858389652514,6.857638000000001,6.452545,24.594899999999996,2125.8833333329358
2024-04-22 09:54:00,59.592015,1.3020829999999997,1.0869858389652514,6.799768,6.394674999999999,25.173599999999965,2125.933333332936
2024-04-22 09:57:00,59.939235,1.273148,1.090335693809097,6.799772999999999,6.452545000000001,24.594899999999996,2125.983333332936
2024-04-22 10:00:00,60.34433,1.244212,1.1089155269936652,6.799767,6.5393550000000005,26.04169999999999,2126.0333333329363
2024-04-22 10:03:00,59.51968,1.1863419999999998,1.0819087418135358,6.8287070000000005,6.626155,25.173599999999965,2126.0833333329365
2024-04-22 10:06:00,59.577545,1.2152779999999996,1.0954616140563636,6.857643,6.626155,24.305499999999995,2126.1333333329367
2024-04-22 10:09:00,59.403935000000004,1.2152779999999996,1.0798414633360223,6.857643,6.597225000000001,24.305600000000027,2126.183333332937
2024-04-22 10:12:00,58.47801,1.2442129999999993,1.0931624521994818,6.857638,6.568285,24.01619999999997,2126.233333332937
2024-04-22 10:15:00,57.50868,1.3310179999999994,1.1162455923435441,6.973383,6.568285,24.884299999999996,2126.283333332937
2024-04-22 10:18:00,56.799769999999995,1.3310179999999994,1.0830937106451841,6.973383,6.510415000000001,24.59499999999997,2126.3333333329374
2024-04-22 10:21:00,57.942710000000005,1.2152770000000004,1.0480920093474548,6.741902,6.423615,24.594899999999996,2126.3833333329376
2024-04-22 10:24:00,60.141785,1.0995369999999998,1.0405918246684833,6.510422,6.394674999999999,24.594899999999996,2126.4333333329378
2024-04-22 10:27:00,59.664355,1.0995369999999998,1.0555396537250243,6.5682920000000005,6.481485,24.594899999999996,2126.483333332938
2024-04-22 10:30:00,60.416669999999996,1.244212,1.0931619935437047,6.741897000000001,6.452545000000001,25.173500000000047,2126.533333332938
2024-04-22 10:33:00,60.199655,1.1863419999999998,1.0819087418135371,6.770836999999999,6.568285,24.884199999999964,2126.5833333329383
2024-04-22 10:36:00,59.924765,1.2442129999999993,1.0772417006902117,6.9444479999999995,6.626155,25.75229999999999,2126.6333333329385
2024-04-22 10:39:00,60.243055,1.3020829999999997,1.1195124270251398,7.060187999999999,6.712965,25.75229999999999,2126.6833333329387
2024-04-22 10:42:00,58.96991,1.3310179999999994,1.1325478432517921,7.118053,6.741895,25.173599999999965,2126.733333332939
2024-04-22 10:45:00,58.40567,1.3310179999999994,1.1162512562986457,7.118053,6.712965,24.884199999999964,2126.783333332939
2024-04-22 10:48:00,58.998845,1.359953,1.1124630845461125,7.060187999999999,6.597225,25.462999999999965,2126.833333332939
2024-04-22 10:51:00,58.043980000000005,1.2442129999999993,1.0772472317666184,6.973378,6.655095,24.01619999999997,2126.8833333329394
2024-04-22 10:54:00,57.841435000000004,1.2442129999999993,1.0772472317666184,6.973378,6.655095,24.884199999999964,2126.9333333329396
2024-04-22 10:57:00,58.8397,1.3020829999999997,1.1033359664660594,6.9444479999999995,6.5682849999999995,24.30559999999997,2126.9833333329398
2024-04-22 11:00:00,58.810765,1.3020829999999997,1.1033359664660594,6.9444479999999995,6.5682849999999995,25.17349999999999,2127.03333333294
2024-04-22 11:03:00,58.59375,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,25.46289999999999,2127.08333333294
2024-04-22 11:06:00,58.955439999999996,1.2152779999999996,1.0798414633360223,6.828703,6.568285,24.884299999999996,2127.1333333329403
2024-04-22 11:09:00,58.854165,1.359953,1.1454942060735742,6.944448,6.5393550000000005,24.305600000000027,2127.1833333329405
2024-04-22 11:12:00,58.637150000000005,1.3888889999999998,1.125075232980044,7.118054000000001,6.626155,24.594899999999996,2127.2333333329407
2024-04-22 11:15:00,58.029515,1.5046289999999996,1.1573133589706142,7.291664,6.655095,23.4375,2127.283333332941
2024-04-22 11:18:00,57.204865,1.5335649999999994,1.1516575198932952,7.40741,6.712965,23.7269,2127.333333332941
2024-04-22 11:21:00,58.130785,1.5914349999999997,1.175424018597957,7.40741,6.655094999999999,24.594899999999996,2127.383333332941
2024-04-22 11:24:00,58.47801,1.5335640000000001,1.151657106900605,7.349539,6.655094999999999,25.463000000000022,2127.4333333329414
2024-04-22 11:27:00,59.027775,1.4467590000000001,1.1328767542004654,7.262734,6.684025,24.884299999999996,2127.4833333329416
2024-04-22 11:30:00,59.722225,1.3888879999999997,1.141810124964023,7.175922999999999,6.7129650000000005,25.17360000000002,2127.5333333329418
2024-04-22 11:33:00,60.026044999999996,1.359953,1.1290731851830362,7.089118,6.655094999999999,25.75229999999999,2127.583333332942
2024-04-22 11:36:00,59.013310000000004,1.2442129999999993,1.0931624521994818,7.031248,6.741895,24.884299999999996,2127.633333332942
2024-04-22 11:39:00,59.25926,1.2442129999999993,1.1089159900484378,6.973378,6.712965,24.594899999999996,2127.6833333329423
2024-04-22 11:42:00,59.085645,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,25.17360000000002,2127.7333333329425
2024-04-22 11:45:00,58.854165,1.1863419999999998,1.0664180651303554,6.886577,6.655095,25.173500000000047,2127.7833333329427
2024-04-22 11:48:00,58.998845,1.1863419999999998,1.0819140690016678,6.799767,6.597225000000001,24.884199999999964,2127.833333332943
2024-04-22 11:51:00,59.49074,1.2152770000000004,1.0954611474909037,6.741902,6.510415,24.30559999999997,2127.883333332943
2024-04-22 11:54:00,60.069445,1.2152770000000004,1.0954611474909028,6.799772000000001,6.5682849999999995,24.884299999999996,2127.933333332943
2024-04-22 11:57:00,60.57581,1.244212,1.108910111491731,6.8287070000000005,6.5682849999999995,25.17360000000002,2127.9833333329434
2024-04-22 12:00:00,59.606485,1.2442129999999993,1.0931624521994818,6.9444479999999995,6.655095,24.884299999999996,2128.0333333329436
2024-04-22 12:03:00,60.358795,1.2442129999999993,1.0772472317666184,6.973378,6.655095,25.752399999999966,2128.0833333329438
2024-04-22 12:06:00,60.792825,1.3020829999999997,1.1355122157740836,7.002317999999999,6.684025,25.75229999999999,2128.133333332944
2024-04-22 12:09:00,60.185185,1.3020829999999997,1.1355177176073041,7.089118,6.770835000000001,24.594899999999996,2128.183333332944
2024-04-22 12:12:00,60.01157,1.3020829999999997,1.1355122157740836,7.060187999999999,6.741895,24.305499999999995,2128.2333333329443
2024-04-22 12:15:00,59.36053,1.3310179999999994,1.1162512562986457,7.118053,6.712965,24.884299999999996,2128.2833333329445
2024-04-22 12:18:00,58.47801,1.3310179999999994,1.1162512562986457,7.118053,6.712965,24.594899999999996,2128.3333333329447
2024-04-22 12:21:00,56.97338,1.3310180000000003,1.0830937106451843,7.1180579999999996,6.6550899999999995,24.016200000000026,2128.383333332945
2024-04-22 12:24:00,56.13426,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,25.173599999999965,2128.433333332945
2024-04-22 12:27:00,56.13426,1.3888879999999997,1.1081507231834018,7.060183,6.5393550000000005,24.30559999999997,2128.483333332945
2024-04-22 12:30:00,56.45255,1.3888879999999997,1.1081507231834018,7.060183,6.5393550000000005,23.72679999999997,2128.5333333329454
2024-04-22 12:33:00,55.613425,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,24.594899999999996,2128.5833333329456
2024-04-22 12:36:00,56.65509,1.359953,1.1124630845461125,7.002318,6.5393550000000005,24.884199999999964,2128.6333333329458
2024-04-22 12:39:00,55.425345,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,24.305499999999995,2128.683333332946
2024-04-22 12:42:00,55.295135,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,24.016200000000026,2128.733333332946
2024-04-22 12:45:00,55.917245,1.3888879999999997,1.1081507231834018,7.060183,6.5393550000000005,24.016200000000026,2128.7833333329463
2024-04-22 12:48:00,55.092595,1.359953,1.1124630845461119,7.089118000000001,6.626155,24.884299999999996,2128.8333333329465
2024-04-22 12:51:00,54.817710000000005,1.3888889999999998,1.1081511532528123,7.175924,6.655095,24.59499999999997,2128.8833333329467
2024-04-22 12:54:00,54.528355000000005,1.3888889999999998,1.1081511532528123,7.175924,6.655095,23.1481,2128.933333332947
2024-04-22 12:57:00,53.47222,1.3310180000000003,1.0830995061817357,7.146988,6.68403,23.4375,2128.983333332947
2024-04-22 13:00:00,54.282405,1.3888879999999997,1.1081448384236492,7.089122999999999,6.5682849999999995,22.569399999999973,2129.033333332947
2024-04-22 13:03:00,52.864585000000005,1.359953,1.0956604747674892,7.002318,6.510415,23.148199999999974,2129.0833333329474
2024-04-22 13:06:00,53.935185,1.3020829999999997,1.0704476342799758,6.857638,6.423615,23.4375,2129.1333333329476
2024-04-22 13:09:00,53.26968,1.2442129999999993,1.0611513493390947,6.828707999999999,6.481485,22.85880000000003,2129.1833333329478
2024-04-22 13:12:00,53.0816,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,23.4375,2129.233333332948
2024-04-22 13:15:00,52.792244999999994,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,24.01619999999997,2129.283333332948
2024-04-22 13:18:00,52.951385,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,22.56940000000003,2129.3333333329483
2024-04-22 13:21:00,54.065395,1.3020829999999997,1.070441884050757,6.828707999999999,6.394674999999999,23.1481,2129.3833333329485
2024-04-22 13:24:00,54.398145,1.3020829999999997,1.0869858389652522,6.857638,6.452545000000001,24.01619999999997,2129.4333333329487
2024-04-22 13:27:00,54.528355000000005,1.3020829999999997,1.070441884050757,6.9444479999999995,6.510415,24.305499999999995,2129.483333332949
2024-04-22 13:30:00,53.97859,1.2442129999999993,1.0611513493390936,6.973378,6.626155,23.72679999999997,2129.533333332949
2024-04-22 13:33:00,52.922455,1.3020829999999997,1.1033359664660594,6.944448,6.568285,23.7269,2129.583333332949
2024-04-22 13:36:00,52.69097,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,22.8587,2129.6333333329494
2024-04-22 13:39:00,53.544560000000004,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,23.7269,2129.6833333329496
2024-04-22 13:42:00,53.25521,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,23.1481,2129.7333333329498
2024-04-22 13:45:00,52.58969999999999,1.273148,1.0741147409585243,6.828703,6.452545000000001,23.4375,2129.78333333295
2024-04-22 13:48:00,54.340275,1.3020829999999997,1.1033359664660594,6.886578,6.510415,24.59499999999997,2129.83333333295
2024-04-22 13:51:00,53.877315,1.3020829999999997,1.0704476342799758,6.857638,6.423615,24.594899999999996,2129.8833333329503
2024-04-22 13:54:00,54.239005,1.3020829999999997,1.1033359664660594,6.886578,6.510415,23.726800000000026,2129.9333333329505
2024-04-22 13:57:00,54.962385,1.273148,1.090335693809096,6.857643,6.510415,24.305499999999995,2129.9833333329507
2024-04-22 14:00:00,54.49942,1.2152779999999996,1.0640507323262316,6.915513,6.626155,23.14820000000003,2130.033333332951
2024-04-22 14:03:00,55.960645,1.273148,1.0741147409585243,6.973382999999999,6.597225,24.30559999999997,2130.083333332951
2024-04-22 14:06:00,56.018515,1.273148,1.0741147409585243,6.973382999999999,6.597225,24.016200000000026,2130.133333332951
2024-04-22 14:09:00,55.020255000000006,1.2442129999999993,1.0772472317666184,6.973378,6.655095,23.72679999999997,2130.1833333329514
2024-04-22 14:12:00,55.06366,1.2442129999999993,1.0772472317666184,6.973378,6.655095,25.17360000000002,2130.2333333329516
2024-04-22 14:15:00,55.193865,1.359953,1.1124630845461125,7.060187999999999,6.597225,23.72679999999997,2130.2833333329518
2024-04-22 14:18:00,54.311345,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,23.7269,2130.333333332952
2024-04-22 14:21:00,54.427080000000004,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.01619999999997,2130.383333332952
2024-04-22 14:24:00,55.859375,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,23.4375,2130.4333333329523
2024-04-22 14:27:00,56.278935,1.3020829999999997,1.1195124270251398,6.886578,6.5393550000000005,23.72679999999997,2130.4833333329525
2024-04-22 14:30:00,56.36574,1.3020829999999997,1.1033359664660594,6.9444479999999995,6.5682849999999995,23.4375,2130.5333333329527
2024-04-22 14:33:00,55.960645,1.2152779999999996,1.0640507323262316,6.915513,6.626155,23.4375,2130.583333332953
2024-04-22 14:36:00,57.11806,1.273148,1.0903412696626738,6.944443000000001,6.597225,24.016200000000026,2130.633333332953
2024-04-22 14:39:00,56.351275,1.2152779999999996,1.0640507323262316,6.915513,6.626155,23.4375,2130.683333332953
2024-04-22 14:42:00,56.105325,1.2442129999999993,1.0772472317666184,6.973378,6.655095,24.01619999999997,2130.7333333329534
2024-04-22 14:45:00,57.08912,1.3020829999999997,1.1195124270251398,7.002317999999999,6.655094999999999,23.4375,2130.7833333329536
2024-04-22 14:48:00,55.960645,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,23.726800000000026,2130.8333333329538
2024-04-22 14:51:00,57.089119999999994,1.3020829999999997,1.1033415866068128,7.031248,6.655094999999999,23.7269,2130.883333332954
2024-04-22 14:54:00,56.032985,1.3020829999999997,1.1195124270251398,7.060187999999999,6.712965,23.7269,2130.933333332954
2024-04-22 14:57:00,55.989580000000004,1.3020829999999997,1.1195124270251398,7.060187999999999,6.712965,24.01619999999997,2130.9833333329543
2024-04-22 15:00:00,55.84491,1.3020829999999997,1.1033415866068137,7.1469879999999995,6.770835000000001,23.1481,2131.0333333329545
2024-04-22 15:03:00,55.598955000000004,1.3020829999999997,1.0869858389652522,7.1469879999999995,6.741895,24.305600000000027,2131.0833333329547
2024-04-22 15:06:00,55.815975,1.359953,1.1290731851830362,7.089118,6.655094999999999,24.01619999999997,2131.133333332955
2024-04-22 15:09:00,55.121525,1.3020829999999997,1.0869858389652522,7.060187999999999,6.655095,24.0163,2131.183333332955
2024-04-22 15:12:00,56.2934,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,25.173599999999965,2131.233333332955
2024-04-22 15:15:00,56.467015,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,24.594900000000052,2131.2833333329554
2024-04-22 15:18:00,56.85764,1.3020829999999997,1.1033359664660594,6.9444479999999995,6.5682849999999995,23.14820000000003,2131.3333333329556
2024-04-22 15:21:00,57.248265,1.3020829999999997,1.1033359664660594,6.9444479999999995,6.5682849999999995,23.7269,2131.3833333329558
2024-04-22 15:24:00,57.118055,1.2442129999999993,1.0772472317666184,6.973378,6.655095,24.305500000000052,2131.433333332956
2024-04-22 15:27:00,58.043985,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,25.462999999999965,2131.483333332956
2024-04-22 15:30:00,58.47801,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,24.594899999999996,2131.5333333329563
2024-04-22 15:33:00,57.95718,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,24.305500000000052,2131.5833333329565
2024-04-22 15:36:00,58.752895,1.273148,1.1222596554579027,6.973382999999999,6.684025,25.173599999999965,2131.6333333329567
2024-04-22 15:39:00,58.333330000000004,1.273148,1.106385004364352,6.973382999999999,6.655094999999999,25.46289999999999,2131.683333332957
2024-04-22 15:42:00,57.089119999999994,1.2442129999999993,1.1089159900484378,6.973378,6.712965,23.726800000000026,2131.733333332957
2024-04-22 15:45:00,57.14699,1.3020829999999997,1.1195124270251398,7.002317999999999,6.655094999999999,24.884299999999996,2131.783333332957
2024-04-22 15:48:00,56.7419,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,24.59480000000002,2131.8333333329574
2024-04-22 15:51:00,57.436345,1.273148,1.090335693809096,6.915513,6.5682849999999995,23.7269,2131.8833333329576
2024-04-22 15:54:00,56.30787,1.2152779999999996,1.0798414633360223,6.857643,6.597225000000001,24.01619999999997,2131.933333332958
2024-04-22 15:57:00,57.421875,1.273148,1.0741147409585243,6.915513,6.5393550000000005,24.594899999999996,2131.983333332958
2024-04-22 16:00:00,57.479744999999994,1.273148,1.106385004364352,6.857643,6.5393550000000005,22.85880000000003,2132.033333332958
2024-04-22 16:03:00,57.364005000000006,1.2152779999999996,1.0640507323262316,6.915513,6.626155,23.4375,2132.0833333329583
2024-04-22 16:06:00,58.362265,1.3020829999999997,1.1033415866068128,6.973378,6.597225,24.30559999999997,2132.1333333329585
2024-04-22 16:09:00,57.37846999999999,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,23.1481,2132.1833333329587
2024-04-22 16:12:00,57.14699,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,24.594899999999996,2132.233333332959
2024-04-22 16:15:00,57.074655,1.3020829999999997,1.1033415866068128,7.089118,6.712965,23.72679999999997,2132.283333332959
2024-04-22 16:18:00,56.611689999999996,1.3020829999999997,1.1195124270251398,7.060187999999999,6.712965,24.305499999999995,2132.3333333329592
2024-04-22 16:21:00,56.467015,1.3020829999999997,1.1195124270251398,7.089118,6.741895,24.595000000000027,2132.3833333329594
2024-04-22 16:24:00,56.07639,1.3020829999999997,1.1033415866068128,7.089118,6.712965,23.14820000000003,2132.4333333329596
2024-04-22 16:27:00,55.237265,1.3020829999999997,1.1033415866068128,7.031248000000001,6.655095,22.280100000000004,2132.48333333296
2024-04-22 16:30:00,54.658564999999996,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.01619999999997,2132.53333333296
2024-04-22 16:33:00,54.050925,1.3020829999999997,1.1033359664660594,6.944448,6.568285,24.305499999999995,2132.58333333296
2024-04-22 16:36:00,54.6875,1.359953,1.129067477870214,6.944448,6.510415,23.1481,2132.6333333329603
2024-04-22 16:39:00,54.02199,1.359953,1.0956663151423196,6.915508,6.423615,23.4375,2132.6833333329605
2024-04-22 16:42:00,53.023725,1.359953,1.0956663151423196,6.915508,6.423615,22.569399999999973,2132.7333333329607
2024-04-22 16:45:00,53.13947,1.3020829999999997,1.0704476342799758,6.915508,6.481485,23.4375,2132.783333332961
2024-04-22 16:48:00,53.18287,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,23.7269,2132.833333332961
2024-04-22 16:51:00,54.542825,1.3020829999999997,1.1033359664660594,6.886578,6.510415,23.4375,2132.8833333329612
2024-04-22 16:57:00,54.325810000000004,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,23.4375,2132.983333332961
2024-04-22 17:00:00,55.7147,1.273148,1.0741147409585232,6.944443000000001,6.5682849999999995,25.75229999999999,2133.0333333329613
2024-04-22 17:03:00,55.815975,1.273148,1.0741147409585243,6.915513,6.5393550000000005,24.01619999999997,2133.0833333329615
2024-04-22 17:06:00,55.613425,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,23.14820000000003,2133.1333333329617
2024-04-22 17:09:00,55.237265,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,21.990700000000004,2133.183333332962
2024-04-22 17:12:00,54.658565,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,23.7269,2133.233333332962
2024-04-22 17:15:00,54.658564999999996,1.3020829999999997,1.1033415866068128,7.031248000000001,6.655095,23.72679999999997,2133.2833333329622
2024-04-22 17:18:00,54.658565,1.2442129999999993,1.0772417006902117,6.9444479999999995,6.626155,24.01619999999997,2133.3333333329624
2024-04-22 17:21:00,55.46875,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,24.594899999999996,2133.3833333329626
2024-04-22 17:24:00,54.817710000000005,1.2442129999999993,1.0611513493390936,6.973378,6.626155,23.1481,2133.433333332963
2024-04-22 17:27:00,54.644099999999995,1.2442129999999993,1.0772417006902117,6.886578,6.568285,24.016200000000026,2133.483333332963
2024-04-22 17:30:00,54.49942,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.305499999999995,2133.533333332963
2024-04-22 17:36:00,53.559025,1.2152779999999996,1.0640507323262316,6.915513,6.626155,23.7269,2133.633333332963
2024-04-22 17:39:00,53.25521,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,24.305499999999995,2133.6833333329632
2024-04-22 17:42:00,51.924189999999996,1.273148,1.0741147409585232,7.031248000000001,6.6550899999999995,23.1481,2133.7333333329634
2024-04-22 17:45:00,51.244209999999995,1.3020829999999997,1.070441884050757,7.060187999999999,6.626155,23.4375,2133.7833333329636
2024-04-22 17:48:00,50.318290000000005,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,24.0163,2133.833333332964
2024-04-22 17:51:00,49.768519999999995,1.3310179999999994,1.0662255152251137,7.060183,6.568285,21.701400000000035,2133.883333332964
2024-04-22 17:54:00,49.421295,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,22.85880000000003,2133.933333332964
2024-04-22 17:57:00,49.69618,1.3020829999999997,1.053705921548441,6.944448,6.481485,23.7269,2133.9833333329643
2024-04-22 18:00:00,49.276619999999994,1.2442129999999993,1.028404435274688,6.886578,6.481485,23.148199999999974,2134.0333333329645
2024-04-22 18:03:00,49.71065,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,21.990700000000004,2134.0833333329647
2024-04-22 18:06:00,50.13021,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,21.990700000000004,2134.133333332965
2024-04-22 18:09:00,49.20428,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,22.85880000000003,2134.183333332965
2024-04-23 07:33:00,50.737849999999995,1.0416670000000003,,3.906251,2.6620359999999996,21.701300000000003,2134.183333332965
2024-04-23 07:36:00,35.662615,0.9259260000000005,0.7387662057490303,3.7326379999999997,3.3854159999999993,18.518500000000017,2134.183333332965
2024-04-23 07:42:00,61.4728,1.6782400000000006,1.0327077368906776,4.918982,3.8194420000000004,24.594899999999996,2134.183333332965
2024-04-23 07:45:00,71.22396,1.4178230000000003,0.9946974875931865,6.192132000000001,5.439819,30.092599999999948,2134.2333333329652
2024-04-23 07:48:00,70.37037000000001,1.0995369999999998,0.9634709439602003,5.410882,5.150465,23.1481,2134.2833333329654
2024-04-23 07:51:00,70.06655,1.0416670000000003,0.9976351362618887,5.410877000000001,5.324070000000001,26.330900000000042,2134.3333333329656
2024-04-23 07:54:00,63.194445,0.9548610000000002,0.9256250069140252,5.497682,5.439811000000001,24.594900000000052,2134.383333332966
2024-04-23 07:57:00,56.55382,0.9548610000000002,0.9107722247292575,5.439812000000001,5.353011,24.594899999999996,2134.433333332966
2024-04-23 08:00:00,52.141205,1.0127319999999997,0.8919915914962355,5.526622000000001,5.295140000000001,23.72679999999997,2134.483333332966
2024-04-23 08:03:00,59.346065,1.186343,0.9358544162784803,5.642361999999999,5.179399,25.173699999999997,2134.5333333329663
2024-04-23 08:06:00,57.754630000000006,1.157407,0.9234572875157355,5.5555520000000005,5.121525000000001,23.726800000000026,2134.5833333329665
2024-04-23 08:09:00,57.204865,1.157407,0.9734955557101286,6.134262,5.787035,24.59499999999997,2134.6333333329667
2024-04-23 08:12:00,57.552085,1.157407,1.02167395273498,6.423612,6.163195000000001,24.594899999999996,2134.683333332967
2024-04-23 08:15:00,57.161460000000005,1.157407,1.0373687801836065,6.568282,6.336805000000001,23.7269,2134.733333332967
2024-04-23 08:18:00,58.3478,1.2152770000000004,1.064055760517928,6.597222,6.307874999999999,24.59480000000002,2134.7833333329672
2024-04-23 08:21:00,57.33507,1.1863419999999998,1.0664180651303554,6.6550970000000005,6.423615000000001,24.30559999999997,2134.8333333329674
2024-04-23 08:24:00,57.204865,1.244212,1.077246777577258,6.741897000000001,6.423615,23.148199999999974,2134.8833333329676
2024-04-23 08:27:00,57.68229,1.244212,1.077241246502409,6.770836999999999,6.452545000000001,24.594899999999996,2134.933333332968
2024-04-23 08:30:00,57.581019999999995,1.1863419999999998,1.0819087418135371,6.770836999999999,6.568285,23.72679999999997,2134.983333332968
2024-04-23 08:33:00,58.3912,1.2152770000000004,1.079841001218847,6.799772000000001,6.5393550000000005,24.594899999999996,2135.033333332968
2024-04-23 08:36:00,58.40567,1.2152770000000004,1.1109288021286188,6.770832,6.5682849999999995,24.884299999999996,2135.0833333329683
2024-04-23 08:39:00,57.75463,1.0995369999999998,1.0405970153180852,6.712962,6.597225000000001,25.462900000000047,2135.1333333329685
2024-04-23 08:42:00,58.825230000000005,1.2152770000000004,1.0954665190932515,6.770832,6.5393550000000005,24.594899999999996,2135.1833333329687
2024-04-23 08:45:00,57.79803,1.157407,1.0834600562237735,6.799772000000001,6.655095,23.4375,2135.233333332969
2024-04-23 08:48:00,58.260995,1.2152770000000004,1.079841001218847,6.799772000000001,6.5393550000000005,25.173599999999965,2135.283333332969
2024-04-23 08:51:00,57.7691,1.1284720000000004,1.069558454363018,6.655097,6.5393550000000005,24.884299999999996,2135.3333333329692
2024-04-23 08:54:00,57.711225,1.1284720000000004,1.0544782345479278,6.655097,6.510415,24.594899999999996,2135.3833333329694
2024-04-23 09:03:00,58.622685,1.157407,1.0834600562237735,6.684031999999999,6.5393550000000005,24.884199999999964,2135.5333333329695
2024-04-23 09:06:00,57.95718,1.0995369999999998,1.0555396537250243,6.7419020000000005,6.655095,24.884299999999996,2135.5833333329697
2024-04-23 09:09:00,59.18692,1.070602,1.041399011459327,6.712967000000001,6.655095,25.463000000000022,2135.63333333297
2024-04-23 09:12:00,60.4022,1.0127309999999996,1.0555367617187417,6.597226,6.684025,26.04170000000002,2135.68333333297
2024-04-23 09:15:00,59.924765,1.0127309999999996,1.0834620146466305,6.626156,6.770835000000001,25.75229999999999,2135.7333333329702
2024-04-23 09:18:00,58.376735,1.1284720000000004,1.0844930979870975,6.886572000000001,6.7997700000000005,24.30559999999997,2135.7833333329704
2024-04-23 09:21:00,57.03125,1.1863419999999998,1.081914069001667,6.915507000000001,6.712965,24.305499999999995,2135.8333333329706
2024-04-23 09:24:00,55.975115,1.1863419999999998,1.081914069001667,6.915507000000001,6.712965,25.462999999999965,2135.883333332971
2024-04-23 09:27:00,55.84491,1.244212,1.077241246502408,6.886577,6.5682849999999995,23.4375,2135.933333332971
2024-04-23 09:30:00,54.904515,1.1863419999999998,1.0819087418135358,6.8287070000000005,6.626155,23.726800000000026,2135.983333332971
2024-04-23 09:33:00,55.58449,1.273148,1.106385004364352,6.857643,6.5393550000000005,25.462999999999965,2136.0333333329713
2024-04-23 09:36:00,54.962385,1.1863419999999998,1.0349342286315115,6.799767,6.510415000000001,24.594899999999996,2136.0833333329715
2024-04-23 09:39:00,55.309605000000005,1.0995369999999998,1.0254991496419803,6.655092000000001,6.510415000000001,24.594899999999996,2136.1333333329717
2024-04-23 09:42:00,54.6875,1.1863419999999998,1.0507588763448474,6.770836999999999,6.510415000000001,23.726800000000026,2136.183333332972
2024-04-23 09:45:00,52.922455,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,24.01619999999997,2136.233333332972
2024-04-23 09:48:00,52.199075,1.3310179999999994,1.0830937106451841,7.0312529999999995,6.568285,23.72679999999997,2136.2833333329722
2024-04-23 09:51:00,51.54803,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,24.016200000000026,2136.3333333329724
2024-04-23 09:54:00,51.229745,1.3310179999999994,1.0662255152251137,7.060183,6.568285,22.280100000000004,2136.3833333329726
2024-04-23 09:57:00,52.314814999999996,1.359953,1.0956663151423196,7.031248000000001,6.5393550000000005,23.1481,2136.433333332973
2024-04-23 10:00:00,52.24248,1.3020829999999997,1.0704476342799758,6.973378,6.5393550000000005,23.726800000000026,2136.483333332973
2024-04-23 10:03:00,52.184605,1.157407,1.037363386568298,6.799772000000001,6.568285,24.01619999999997,2136.533333332973
2024-04-23 10:06:00,54.890045,1.070601,1.0413985205938951,6.510415999999999,6.452545000000001,24.0163,2136.5833333329733
2024-04-23 10:09:00,53.11053,1.070602,1.0265853098645186,6.5682920000000005,6.4814799999999995,24.30559999999997,2136.6333333329735
2024-04-23 10:12:00,51.938655,1.3020829999999997,1.0704476342799758,6.857638000000001,6.423615000000001,22.858799999999974,2136.6833333329737
2024-04-23 10:15:00,49.985535,1.359954,1.0440070955025549,6.973383999999999,6.394679999999999,23.148199999999974,2136.733333332974
2024-04-23 10:18:00,49.32002,1.4756939999999998,1.0919139187898002,7.118059000000001,6.423615000000001,22.8587,2136.783333332974
2024-04-23 10:21:00,49.580435,1.4756939999999998,1.073692908634978,7.175929,6.452545,24.01619999999997,2136.8333333329742
2024-04-23 10:24:00,50.67998,1.5335640000000001,1.1154417122459566,7.118059000000001,6.365745,23.4375,2136.8833333329744
2024-04-23 10:27:00,51.417825,1.4467590000000001,1.0800467373340394,7.089124,6.423615,24.016200000000026,2136.9333333329746
2024-04-23 10:30:00,52.83565,1.359953,1.0786614130006877,6.915508,6.394674999999999,24.016200000000026,2136.983333332975
2024-04-23 10:33:00,54.25347,1.273148,1.0577078879122817,6.828703,6.423615,24.305500000000052,2137.033333332975
2024-04-23 10:36:00,53.90625,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,23.1481,2137.083333332975
2024-04-23 10:39:00,54.86111,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,24.595000000000027,2137.1333333329753
2024-04-23 10:42:00,53.501155,1.3020829999999997,1.070441884050757,7.002318,6.568285,24.305499999999995,2137.1833333329755
2024-04-23 10:45:00,53.26968,1.3310179999999994,1.0830937106451841,6.973383,6.510415000000001,23.4375,2137.2333333329757
