Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-23 10:48:00,52.57523,1.3888889999999998,1.0560955393339282,7.089124,6.481485,23.4375,2137.283333332976
2024-04-23 10:51:00,51.49016,1.4467590000000001,1.1154928435121663,7.118054000000001,6.510415,23.148199999999974,2137.333333332976
2024-04-23 10:54:00,52.083335,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,23.4375,2137.3833333329762
2024-04-23 10:57:00,53.515625,1.273148,1.0577078879122817,6.828703,6.423615,24.30559999999997,2137.4333333329764
2024-04-23 11:00:00,54.586225,1.2152770000000004,1.0480920093474535,6.712962000000001,6.394674999999999,24.01619999999997,2137.4833333329766
2024-04-23 11:03:00,54.1522,1.157407,1.0528894612159903,6.655092,6.452545,23.7269,2137.533333332977
2024-04-23 11:06:00,53.964119999999994,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,24.016200000000026,2137.583333332977
2024-04-23 11:09:00,54.427080000000004,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,24.01619999999997,2137.633333332977
2024-04-23 11:12:00,53.11053,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,23.72679999999997,2137.6833333329773
2024-04-23 11:15:00,52.850115,1.3888889999999998,1.091016656784795,7.175924,6.626155,23.726800000000026,2137.7333333329775
2024-04-23 11:18:00,52.676505,1.4467590000000001,1.0978889476108242,7.291664,6.655095,23.1481,2137.7833333329777
2024-04-23 11:21:00,52.28588,1.4756939999999998,1.0919139187898002,7.320599,6.626155,23.148199999999974,2137.833333332978
2024-04-23 11:24:00,53.41435,1.5335640000000001,1.1154417122459566,7.349539,6.597225,24.594899999999996,2137.883333332978
2024-04-23 11:27:00,52.83565,1.4756939999999998,1.1098867650265567,7.320599,6.655095,22.280100000000004,2137.9333333329782
2024-04-23 11:30:00,53.544560000000004,1.5335640000000001,1.1154417122459566,7.320599,6.5682849999999995,23.1481,2137.9833333329784
2024-04-23 11:33:00,52.835645,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,23.4375,2138.0333333329786
2024-04-23 11:36:00,52.74884,1.4467590000000001,1.0978889476108242,7.291664,6.655095,24.016200000000026,2138.083333332979
2024-04-23 11:39:00,53.096064999999996,1.4467590000000001,1.1154928435121663,7.2337940000000005,6.626155,23.4375,2138.133333332979
2024-04-23 11:42:00,53.25521,1.4467590000000001,1.1328827264300965,7.2337940000000005,6.655095,22.280100000000004,2138.183333332979
2024-04-23 11:45:00,54.629630000000006,1.4467590000000001,1.0978889476108242,7.291664,6.655095,24.016200000000026,2138.2333333329793
2024-04-23 11:48:00,55.208330000000004,1.5046290000000004,1.1218138783789242,7.291664,6.597225,24.594899999999996,2138.2833333329795
2024-04-23 11:51:00,55.410880000000006,1.4467590000000001,1.1328827264300965,7.233794,6.655094999999999,25.463000000000022,2138.3333333329797
2024-04-23 11:54:00,56.958915000000005,1.3888879999999997,1.1418101249640216,7.118053,6.655094999999999,23.7269,2138.38333333298
2024-04-23 11:57:00,58.217595,1.3020829999999997,1.1195124270251398,7.031248,6.684025,25.17349999999999,2138.43333333298
2024-04-23 12:00:00,59.027775,1.273148,1.1222596554579027,6.973382999999999,6.684025,25.462999999999965,2138.4833333329802
2024-04-23 12:03:00,58.318865,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,24.594899999999996,2138.5333333329804
2024-04-23 12:06:00,58.362265,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,24.594899999999996,2138.5833333329806
2024-04-23 12:09:00,57.62442,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,24.30559999999997,2138.633333332981
2024-04-23 12:12:00,57.14699,1.3020829999999997,1.1195124270251398,7.060187999999999,6.712965,24.884299999999996,2138.683333332981
2024-04-23 12:15:00,56.278935,1.3020829999999997,1.1195124270251398,7.060187999999999,6.712965,24.016200000000026,2138.733333332981
2024-04-23 12:18:00,56.119794999999996,1.3020829999999997,1.1033415866068128,7.031248000000001,6.655095,24.884299999999996,2138.7833333329813
2024-04-23 12:21:00,55.84491,1.3020829999999997,1.1033359664660594,7.002318,6.626155,24.305499999999995,2138.8333333329815
2024-04-23 12:24:00,55.381945,1.3020829999999997,1.070441884050757,7.002318,6.568285,25.75229999999999,2138.8833333329817
2024-04-23 12:27:00,55.295135,1.359953,1.1124630845461125,7.002318,6.5393550000000005,24.88420000000002,2138.933333332982
2024-04-23 12:30:00,54.75984,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,23.72679999999997,2138.983333332982
2024-04-23 12:33:00,55.2662,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,23.4375,2139.0333333329822
2024-04-23 12:36:00,54.123265,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.594900000000052,2139.0833333329824
2024-04-23 12:39:00,54.513885,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.594899999999996,2139.1333333329826
2024-04-23 12:42:00,53.689235,1.2442129999999993,1.0611513493390936,6.973378,6.626155,23.4375,2139.183333332983
2024-04-23 12:45:00,52.82118,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,23.4375,2139.233333332983
2024-04-23 12:48:00,52.126735,1.2442129999999993,1.0611513493390936,6.973378,6.626155,24.594899999999996,2139.283333332983
2024-04-23 12:51:00,51.461225,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,23.148199999999974,2139.3333333329833
2024-04-23 12:54:00,50.983795,1.2442129999999993,1.028404435274688,6.886578,6.481485,23.148199999999974,2139.3833333329835
2024-04-23 12:57:00,49.89873,1.2442129999999993,1.0448772939716275,6.857638,6.481485,23.4375,2139.4333333329837
2024-04-23 13:00:00,49.421295,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,23.4375,2139.483333332984
2024-04-23 13:03:00,49.29109,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,23.4375,2139.533333332984
2024-04-23 13:06:00,50.274885,1.273148,1.0577078879122817,6.7708330000000005,6.365745,22.28000000000003,2139.5833333329842
2024-04-23 13:09:00,49.29109,1.244212,1.0117335134208247,6.741897000000001,6.307874999999999,22.858799999999974,2139.6333333329844
2024-04-23 13:12:00,50.231485,1.244212,1.0448768489378142,6.6840269999999995,6.307874999999999,24.305600000000027,2139.6833333329846
2024-04-23 13:15:00,49.652775,1.1863419999999998,1.0027324177165846,6.6840269999999995,6.336805000000001,23.14820000000003,2139.733333332985
2024-04-23 13:18:00,49.001735,1.1863419999999998,1.018930329621651,6.6840269999999995,6.3657449999999995,22.85880000000003,2139.783333332985
2024-04-23 13:21:00,48.755785,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,24.016200000000026,2139.833333332985
2024-04-23 13:24:00,48.480905,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,21.701400000000035,2139.8833333329853
2024-04-23 13:27:00,47.72859,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,23.7269,2139.9333333329855
2024-04-23 13:30:00,48.755785,1.273148,1.0410998688395008,6.712962999999999,6.278935000000001,23.7269,2139.9833333329857
2024-04-23 13:33:00,48.78472,1.273148,1.0242859757052836,6.684033,6.221064999999999,23.1481,2140.033333332986
2024-04-23 13:36:00,49.276624999999996,1.273148,1.0577078879122817,6.6261529999999995,6.221064999999999,23.14820000000003,2140.083333332986
2024-04-23 13:39:00,48.234955,1.1863419999999998,0.9697361092891306,6.597217,6.192125,22.85880000000003,2140.1333333329862
2024-04-23 13:42:00,48.842595,1.2152779999999996,1.0156165272183206,6.655093,6.278935,24.594900000000052,2140.1833333329864
2024-04-23 13:45:00,48.66898,1.1863419999999998,1.018930329621651,6.626157,6.307875,21.990800000000036,2140.2333333329866
2024-04-23 13:48:00,49.782985,1.244212,1.0448768489378142,6.6840269999999995,6.307874999999999,23.7269,2140.283333332987
2024-04-23 13:51:00,49.537035,1.2152779999999996,1.0319527044036616,6.712962999999999,6.3657449999999995,20.83330000000001,2140.333333332987
2024-04-23 13:54:00,49.55151,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,23.7269,2140.383333332987
2024-04-23 13:57:00,49.638310000000004,1.244212,1.0448768489378142,6.799767,6.423615,23.726800000000026,2140.4333333329873
2024-04-23 14:00:00,48.50984,1.1863419999999998,1.0189247656615732,6.770836999999999,6.452545,22.85880000000003,2140.4833333329875
2024-04-23 14:03:00,48.408559999999994,1.1863419999999998,1.0349342286315104,6.741897000000001,6.452545,23.1481,2140.5333333329877
2024-04-23 14:06:00,48.27836,1.1863419999999998,1.018930329621651,6.741897000000001,6.423615000000001,22.858799999999974,2140.583333332988
2024-04-23 14:09:00,49.21875,1.273148,1.0577078879122817,6.7708330000000005,6.365745,25.462999999999965,2140.633333332988
2024-04-23 14:12:00,48.234955,1.2152779999999996,1.0319527044036616,6.7708330000000005,6.423615000000001,22.56940000000003,2140.6833333329882
2024-04-23 14:15:00,48.13368,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,22.569499999999948,2140.7333333329884
2024-04-23 14:18:00,47.96007,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,22.569500000000005,2140.7833333329886
2024-04-23 14:21:00,49.363420000000005,1.359953,1.0440066763829692,6.857638000000001,6.278935000000001,22.858799999999974,2140.833333332989
2024-04-23 14:24:00,50.217015,1.359953,1.0614494060671273,6.857638000000001,6.307874999999999,23.4375,2140.883333332989
2024-04-23 14:27:00,49.56597,1.3020829999999997,1.0367618025071978,6.857638000000001,6.3657449999999995,22.280100000000004,2140.933333332989
2024-04-23 14:30:00,51.114005000000006,1.359953,1.0786614130006877,6.915508,6.394674999999999,24.594899999999996,2140.9833333329893
2024-04-23 14:33:00,50.78125,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,22.569500000000005,2141.0333333329895
2024-04-23 14:36:00,52.068865,1.359953,1.0786614130006877,6.915508,6.394674999999999,24.594899999999996,2141.0833333329897
2024-04-23 14:39:00,51.041664999999995,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,24.016200000000026,2141.13333333299
2024-04-23 14:42:00,50.737849999999995,1.3020829999999997,1.053705921548441,6.944448,6.481485,23.726800000000026,2141.18333333299
2024-04-23 14:45:00,51.93866,1.359953,1.0956604747674892,6.944448,6.452545000000001,23.7269,2141.2333333329902
2024-04-23 14:48:00,51.446754999999996,1.359953,1.0786614130006877,6.944448,6.423615,24.30559999999997,2141.2833333329904
2024-04-23 14:51:00,50.057869999999994,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,23.4375,2141.3333333329906
2024-04-23 14:54:00,49.4647,1.3020829999999997,1.053705921548441,6.944448,6.481485,22.56940000000003,2141.383333332991
2024-04-23 14:57:00,49.45023,1.3020829999999997,1.053705921548441,6.944448,6.481485,22.280100000000004,2141.433333332991
2024-04-23 15:00:00,50.20255,1.359953,1.0786614130006884,6.886577999999999,6.365745,23.726800000000026,2141.483333332991
2024-04-23 15:03:00,49.479165,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,23.14820000000003,2141.5333333329913
2024-04-23 15:06:00,51.070605,1.359953,1.0786614130006877,6.915508,6.394674999999999,24.01619999999997,2141.5833333329915
2024-04-23 15:09:00,50.43403000000001,1.3020829999999997,1.053705921548441,6.915508,6.452545,21.990700000000004,2141.6333333329917
2024-04-23 15:12:00,50.63657,1.3020829999999997,1.053705921548441,6.915508,6.452545,23.4375,2141.683333332992
2024-04-23 15:24:00,51.721645,1.359953,1.0786614130006877,7.031248000000001,6.510415,24.30559999999997,2141.8833333329917
2024-04-23 15:27:00,52.314814999999996,1.359953,1.1124630845461119,7.031248000000001,6.5682849999999995,23.148199999999974,2141.933333332992
2024-04-23 15:30:00,51.953125,1.359953,1.0956604747674892,7.060187999999999,6.5682849999999995,23.14820000000003,2141.983333332992
2024-04-23 15:33:00,51.21528,1.359953,1.0956604747674892,7.060187999999999,6.5682849999999995,23.4375,2142.0333333329922
2024-04-23 15:36:00,51.765045,1.3888879999999997,1.1081448384236492,7.089122999999999,6.5682849999999995,23.4375,2142.0833333329924
2024-04-23 15:42:00,50.76678,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,23.1481,2142.1833333329923
2024-04-23 15:45:00,52.256945,1.3888879999999997,1.0910162311717113,7.118053,6.5682849999999995,23.4375,2142.2333333329925
2024-04-23 16:00:00,52.213544999999996,1.3310179999999994,1.0662255152251137,6.944443,6.452545,23.4375,2142.4833333329925
2024-04-23 16:03:00,52.5897,1.3020829999999997,1.053705921548441,6.915508,6.452545,24.305499999999995,2142.5333333329927
2024-04-23 16:06:00,53.25521,1.3020829999999997,1.0869858389652522,6.915508,6.510415000000001,23.148199999999974,2142.583333332993
2024-04-23 16:12:00,53.587959999999995,1.359953,1.0956663151423196,6.915508,6.423615,23.1481,2142.683333332993
2024-04-23 16:15:00,52.922455,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,23.7269,2142.733333332993
2024-04-23 16:18:00,52.74884,1.3020829999999997,1.070441884050757,6.828707999999999,6.394674999999999,22.569399999999973,2142.783333332993
2024-04-23 16:24:00,52.488425,1.2442129999999993,1.0611513493390947,6.828707999999999,6.481485,24.30559999999997,2142.883333332993
2024-04-23 16:27:00,54.09433,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,24.016200000000026,2142.9333333329932
2024-04-23 16:33:00,53.1684,1.2442129999999993,1.0611513493390947,6.828707999999999,6.481485,24.30559999999997,2143.033333332993
2024-04-23 16:36:00,54.03646,1.273148,1.0577078879122817,6.828703,6.423615,24.305499999999995,2143.0833333329933
2024-04-23 16:42:00,52.994789999999995,1.2442129999999993,1.0448772939716275,6.857638,6.481485,24.305499999999995,2143.1833333329932
2024-04-23 16:45:00,52.922455,1.2442129999999993,1.0611513493390936,6.799768,6.452545,23.1481,2143.2333333329934
2024-04-23 16:48:00,52.662035,1.2152779999999996,1.0319527044036616,6.828703,6.481485,23.4375,2143.2833333329936
2024-04-23 16:51:00,51.099540000000005,1.186343,1.034934685116991,6.799772999999999,6.51042,22.569399999999973,2143.333333332994
2024-04-23 16:57:00,51.93866,1.273148,1.0577078879122817,6.828703,6.423615,23.1481,2143.4333333329937
2024-04-23 17:00:00,51.099540000000005,1.273148,1.0410998688395008,6.799772999999999,6.365745,23.4375,2143.483333332994
2024-04-23 17:03:00,50.60764,1.2152779999999996,1.0156165272183206,6.684033,6.307875,22.858799999999974,2143.533333332994
2024-04-23 17:06:00,50.737849999999995,1.273148,1.0242859757052836,6.684033,6.221064999999999,24.594899999999996,2143.5833333329942
2024-04-23 17:12:00,50.795715,1.3020829999999997,1.053705921548441,6.684028,6.221064999999999,23.1481,2143.683333332994
2024-04-23 17:15:00,49.985535,1.2152779999999996,1.0156165272183206,6.655093,6.278935,23.4375,2143.7333333329943
2024-04-23 17:18:00,51.837385,1.273148,1.0577078879122817,6.7708330000000005,6.365745,22.569399999999973,2143.7833333329945
2024-04-23 17:24:00,51.244215,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,23.4375,2143.8833333329944
2024-04-23 17:27:00,50.405095,1.2442129999999993,1.028404435274688,6.857638,6.452545,23.4375,2143.9333333329946
2024-04-23 17:30:00,49.69618,1.2442129999999993,1.028404435274688,6.886578,6.481485,23.4375,2143.983333332995
2024-04-23 17:33:00,47.497110000000006,1.2442129999999993,1.0284044352746886,6.828707999999999,6.423615000000001,23.1481,2144.033333332995
2024-04-23 17:39:00,47.858795,1.2442129999999993,0.97772556005319,6.828707999999999,6.336805000000001,23.72679999999997,2144.133333332995
2024-04-23 17:42:00,46.513315,1.3310179999999994,1.0318398512812574,6.828702999999999,6.278935,21.990700000000004,2144.183333332995
2024-04-23 17:48:00,46.75926,1.3020829999999997,1.0195921246202875,6.799767999999999,6.278935,22.28000000000003,2144.283333332995
2024-04-23 17:51:00,46.932875,1.359953,1.0440066763829692,6.799767999999999,6.221064999999999,24.016200000000026,2144.333333332995
2024-04-23 17:54:00,47.309025000000005,1.359953,1.0614434183958503,6.770838,6.221064999999999,22.85880000000003,2144.3833333329953
2024-04-23 18:00:00,47.135414999999995,1.359953,1.0614494060671285,6.799767999999999,6.250005,23.14820000000003,2144.4833333329952
2024-04-23 18:03:00,46.31076,1.2152779999999996,1.0156165272183206,6.655093,6.278935,21.701300000000003,2144.5333333329954
2024-04-24 08:27:00,56.467015,0.9837960000000008,1.0124534268111265,6.307872,6.365735999999999,23.726800000000026,2144.5333333329954
2024-04-24 08:30:00,58.434605000000005,0.9259260000000005,1.0102441612526631,6.192132000000001,6.365736,24.884299999999996,2144.5833333329956
2024-04-24 08:33:00,57.913775,0.8969899999999997,0.9948317353685706,6.307867000000001,6.510417,24.594899999999996,2144.633333332996
2024-04-24 08:36:00,57.56655,0.8969899999999997,1.0216753330124004,6.336806999999999,6.597227,24.59499999999997,2144.683333332996
2024-04-24 08:39:00,57.537615,0.8969899999999997,1.0083064205618286,6.336806999999999,6.568287,24.01619999999997,2144.733333332996
2024-04-24 08:42:00,57.46528000000001,0.8101849999999997,0.9605557625421728,6.1342620000000005,6.452547000000001,24.594899999999996,2144.7833333329963
2024-04-24 08:45:00,58.333330000000004,0.7233789999999996,0.9603718949652732,5.989585999999999,6.510417,23.7269,2144.8333333329965
2024-04-24 08:48:00,59.693290000000005,0.6655089999999992,0.9717214348262129,5.8738459999999995,6.568287,25.173699999999997,2144.8833333329967
2024-04-24 08:51:00,58.738425,0.7233799999999997,0.9965141658164083,6.018521999999999,6.626162,24.88420000000002,2144.933333332997
2024-04-24 08:54:00,57.826965,0.7523150000000003,1.0021919388423783,6.105327000000001,6.655092000000001,24.88420000000002,2144.983333332997
2024-04-24 08:57:00,58.854164999999995,0.8391210000000004,1.0027320868786647,6.221067,6.5682860000000005,25.173599999999993,2145.0333333329972
2024-04-24 09:00:00,58.535880000000006,0.7523150000000003,1.0021919388423783,6.105327000000001,6.655092000000001,25.75230000000002,2145.0833333329974
2024-04-24 09:03:00,59.143515,0.8101859999999999,1.0117346783642673,6.1631920000000004,6.597225999999999,24.884299999999996,2145.1333333329976
2024-04-24 09:06:00,57.653355,0.7233799999999997,1.008403232163886,6.047452,6.684031999999999,23.726800000000026,2145.183333332998
2024-04-24 09:09:00,53.96412,0.9548619999999994,1.0255016302545736,6.365741999999999,6.510420000000001,23.4375,2145.233333332998
2024-04-24 09:12:00,53.414355,1.0127309999999996,1.0127315000245547,6.452546,6.452545,23.4375,2145.283333332998
2024-04-24 09:15:00,54.427080000000004,1.0127309999999996,1.0127315000245547,6.394676,6.394674999999999,23.14820000000003,2145.3333333329983
2024-04-24 09:18:00,55.64236,0.9548610000000002,1.0255011058878314,6.307866,6.452545000000001,23.1481,2145.3833333329985
2024-04-24 09:21:00,56.278935,0.9837959999999999,1.0265922858387668,6.3368009999999995,6.423615,23.4375,2145.4333333329987
2024-04-24 09:24:00,54.86111,1.0416669999999995,1.0416694999664795,6.597222,6.597225000000001,24.305600000000027,2145.483333332999
2024-04-24 09:27:00,54.412615,1.0995369999999998,1.0555396537250243,6.712962,6.626155,23.14820000000003,2145.533333332999
2024-04-24 09:30:00,54.54282,1.157407,1.0682491118241018,6.7419020000000005,6.5682849999999995,23.7269,2145.5833333329992
2024-04-24 09:33:00,53.877314999999996,1.157407,1.0682491118241018,6.7419020000000005,6.5682849999999995,22.85880000000003,2145.6333333329994
2024-04-24 09:36:00,55.42535,1.157407,1.068254394063252,6.712962,6.5393550000000005,24.594899999999996,2145.6833333329996
2024-04-24 09:39:00,55.700230000000005,1.2152770000000004,1.0954665190932515,6.770832,6.5393550000000005,23.726800000000026,2145.733333333
2024-04-24 09:42:00,56.00405,1.273148,1.090335693809096,6.915513,6.5682849999999995,24.884299999999996,2145.783333333
2024-04-24 09:45:00,54.918985,1.1863419999999998,1.0664180651303554,6.8287070000000005,6.597225000000001,25.17360000000002,2145.833333333
2024-04-24 09:48:00,57.349535,1.0995369999999998,1.0555396537250246,6.626161999999999,6.5393550000000005,24.305500000000052,2145.8833333330003
2024-04-24 09:51:00,55.497685000000004,1.2152779999999996,1.095466985660239,6.857638,6.6261600000000005,24.016200000000026,2145.9333333330005
2024-04-24 09:54:00,54.774305,1.359953,1.0956604747674892,7.1180579999999996,6.626155,24.016200000000026,2145.9833333330007
2024-04-24 09:57:00,54.26794,1.3020829999999997,1.0704476342799758,7.1469879999999995,6.712965,23.72679999999997,2146.033333333001
2024-04-24 10:00:00,55.931709999999995,1.273148,1.106385004364352,7.002313,6.684025,24.016200000000026,2146.083333333001
2024-04-24 10:03:00,55.64236,1.157407,1.0528894612159903,6.857642,6.655095,23.148199999999974,2146.1333333330012
2024-04-24 10:06:00,56.409144999999995,1.157407,1.0528894612159903,6.799772,6.597225,24.59499999999997,2146.1833333330014
2024-04-24 10:09:00,57.161460000000005,1.0127309999999996,1.0413985391199239,6.539355999999999,6.597225,25.463000000000022,2146.2333333330016
2024-04-24 10:12:00,60.300925,0.8680559999999993,1.0189272005158025,6.19213,6.510414,26.04169999999999,2146.283333333002
2024-04-24 10:15:00,63.773145,0.6944439999999998,0.9784616117913761,5.873838000000001,6.510414,26.041600000000017,2146.333333333002
2024-04-24 10:18:00,73.32176,0.46296300000000024,0.9729481842764832,5.092596,6.394672999999999,27.488400000000013,2146.383333333002
2024-04-24 10:21:00,66.73900499999999,0.6365740000000004,1.020180744959555,5.902775000000001,6.799771,26.041699999999963,2146.4333333330023
2024-04-24 10:24:00,60.662615,0.983797,1.0682494915344385,6.539357000000001,6.71296,25.752400000000023,2146.4833333330025
2024-04-24 10:27:00,57.07465,1.1284729999999996,1.0844935849098658,6.828703,6.7419,24.884299999999996,2146.5333333330027
2024-04-24 10:30:00,55.613425,1.3310179999999994,1.1325478432517921,7.118053,6.741895,24.594899999999996,2146.583333333003
2024-04-24 10:33:00,54.93345,1.3310179999999994,1.0997676670694427,7.175922999999999,6.741895,24.594899999999996,2146.633333333003
2024-04-24 10:36:00,55.497685000000004,1.4178230000000003,1.1205552537649326,7.146988,6.597225,25.752400000000023,2146.6833333330032
2024-04-24 10:39:00,54.398145,1.3888889999999998,1.1081511532528123,7.175924,6.655095,24.016200000000026,2146.7333333330034
2024-04-24 10:42:00,54.6441,1.3310179999999994,1.0830995061817352,7.175922999999999,6.712965,24.01619999999997,2146.7833333330036
2024-04-24 10:45:00,55.367475,1.3020829999999997,1.1195124270251398,7.089118,6.741895,24.305600000000027,2146.833333333004
2024-04-24 10:48:00,55.743635,1.2152779999999996,1.0798414633360223,7.002313,6.741895,24.884299999999996,2146.883333333004
2024-04-24 10:51:00,57.291665,1.273148,1.1222596554579027,6.973382999999999,6.684025,24.88420000000002,2146.933333333004
2024-04-24 10:54:00,55.758105,1.2442129999999993,1.0611513493390936,6.973378,6.626155,23.7269,2146.9833333330043
2024-04-24 10:57:00,54.947914999999995,1.3310179999999994,1.0997676670694427,7.089122999999999,6.655095,24.594899999999996,2147.0333333330045
2024-04-24 11:00:00,54.311345,1.359953,1.0786614130006877,7.146988,6.626155,23.4375,2147.0833333330047
2024-04-24 11:03:00,54.49942,1.3888889999999998,1.1081511532528123,7.175924,6.655095,24.305499999999995,2147.133333333005
2024-04-24 11:06:00,53.877315,1.3888889999999998,1.1081511532528123,7.175924,6.655095,23.4375,2147.183333333005
2024-04-24 11:09:00,55.28067,1.359953,1.1290731851830362,7.146988,6.712965,24.01619999999997,2147.2333333330052
2024-04-24 11:12:00,55.16493,1.3020829999999997,1.0869858389652522,7.060187999999999,6.655095,23.4375,2147.2833333330054
2024-04-24 11:15:00,56.235535,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,24.30559999999997,2147.3333333330056
2024-04-24 11:18:00,57.537615,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,22.85880000000003,2147.383333333006
2024-04-24 11:27:00,60.4022,1.1284720000000004,1.0992831213870262,6.799767000000001,6.7418949999999995,24.88420000000002,2147.533333333006
2024-04-24 11:30:00,60.185185,1.070602,1.0706019999885679,6.770837,6.770835000000001,25.463000000000022,2147.583333333006
2024-04-24 11:33:00,61.487269999999995,1.0995369999999998,1.0850051884763094,6.770832,6.7418949999999995,25.75229999999999,2147.6333333330062
2024-04-24 11:36:00,60.64815,1.1284720000000004,1.0992831213870262,6.799767000000001,6.7418949999999995,25.75229999999999,2147.6833333330064
2024-04-24 11:39:00,60.011575,1.157407,1.0985235472881039,6.886572000000001,6.770835000000001,25.17360000000002,2147.7333333330066
2024-04-24 11:42:00,59.375,1.1863419999999998,1.0972488105671139,6.944446999999999,6.770835000000001,25.462999999999965,2147.783333333007
2024-04-24 11:45:00,59.288195,1.1863419999999998,1.0972488105671134,6.915507000000001,6.741895,24.016200000000026,2147.833333333007
2024-04-24 11:48:00,59.114580000000004,1.157407,1.0834600562237735,6.857642,6.712965,24.595000000000027,2147.883333333007
2024-04-24 11:51:00,60.09838,1.2152770000000004,1.0954665190932507,6.886572000000001,6.655094999999999,25.462999999999965,2147.9333333330073
2024-04-24 11:54:00,59.288195,1.1863419999999998,1.0972488105671139,6.944446999999999,6.770835000000001,25.752300000000048,2147.9833333330075
2024-04-24 11:57:00,59.577545,1.244212,1.124503871481577,6.944446999999999,6.7129650000000005,24.30559999999997,2148.0333333330077
2024-04-24 12:00:00,58.73843,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,25.17360000000002,2148.083333333008
2024-04-24 12:03:00,58.70949,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,25.462999999999965,2148.133333333008
2024-04-24 12:06:00,58.23206,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,23.726800000000026,2148.1833333330082
2024-04-24 12:09:00,58.145255,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,25.17360000000002,2148.2333333330084
2024-04-24 12:12:00,57.783565,1.2442129999999993,1.1089159900484382,7.031248,6.770835000000001,25.463000000000022,2148.2833333330086
2024-04-24 12:15:00,57.421875,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,24.884299999999996,2148.333333333009
2024-04-24 12:18:00,57.52315,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,24.305600000000027,2148.383333333009
2024-04-24 12:21:00,57.306135,1.2442129999999993,1.1089159900484378,6.973378,6.712965,24.30559999999997,2148.433333333009
2024-04-24 12:24:00,57.826965,1.3020829999999997,1.1195124270251398,7.002317999999999,6.655094999999999,24.88420000000002,2148.4833333330093
2024-04-24 12:27:00,56.59721999999999,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,25.173699999999997,2148.5333333330095
2024-04-24 12:30:00,56.36574,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,24.01619999999997,2148.5833333330097
2024-04-24 12:33:00,56.684025,1.2152779999999996,1.0798414633360223,6.915513,6.655095,23.4375,2148.63333333301
2024-04-24 12:36:00,56.582755,1.1863419999999998,1.0507643163213145,6.915507000000001,6.655095,23.726800000000026,2148.68333333301
2024-04-24 12:39:00,57.045715,1.1863419999999998,1.081914069001667,6.915507000000001,6.712965,23.726800000000026,2148.7333333330103
2024-04-24 12:42:00,57.291665,1.157407,1.0834600562237735,6.886572000000001,6.741895,24.01619999999997,2148.7833333330104
2024-04-24 12:45:00,57.450810000000004,1.157407,1.0834600562237735,6.915512,6.770835000000001,24.305499999999995,2148.8333333330106
2024-04-24 12:48:00,56.929975,1.157407,1.0834600562237735,6.857641999999999,6.7129650000000005,24.305600000000027,2148.883333333011
2024-04-24 12:51:00,56.857635,1.2152770000000004,1.1109288021286188,6.886572000000001,6.684025,26.041600000000017,2148.933333333011
2024-04-24 12:54:00,57.3206,1.2152770000000004,1.079841001218847,6.857642,6.597225,25.462900000000047,2148.983333333011
2024-04-24 12:57:00,56.828705,1.2152770000000004,1.079841001218847,6.857642,6.597225,24.595000000000027,2149.0333333330113
2024-04-24 13:00:00,55.193865,1.157407,1.0682491118241018,6.799772000000001,6.626155,23.7269,2149.0833333330115
2024-04-24 13:03:00,54.58623,1.157407,1.068254394063252,6.770832,6.597225000000001,23.7269,2149.1333333330117
2024-04-24 13:06:00,54.050925,1.157407,1.0528894612159903,6.770832,6.568285,24.59480000000002,2149.183333333012
2024-04-24 13:09:00,53.689235,1.2152770000000004,1.079841001218847,6.770832,6.510415,23.7269,2149.233333333012
2024-04-24 13:12:00,53.47222,1.157407,1.0528894612159903,6.799772000000001,6.597225000000001,23.4375,2149.2833333330123
2024-04-24 13:15:00,53.42882,1.1863419999999998,1.0664180651303554,6.8287070000000005,6.597225000000001,23.1481,2149.3333333330124
2024-04-24 13:18:00,53.182869999999994,1.1863419999999998,1.0819087418135358,6.8287070000000005,6.626155,24.016200000000026,2149.3833333330126
2024-04-24 13:21:00,53.37095,1.1863419999999998,1.0349342286315115,6.886577,6.597225000000001,23.4375,2149.433333333013
2024-04-24 13:24:00,53.573494999999994,1.2152779999999996,1.0480924623542305,6.944443000000001,6.626155,23.4375,2149.483333333013
2024-04-24 13:27:00,52.546295,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,23.72679999999997,2149.533333333013
2024-04-24 13:30:00,53.414355,1.273148,1.0741147409585232,6.944443000000001,6.5682849999999995,24.01619999999997,2149.5833333330133
2024-04-24 13:33:00,53.385415,1.273148,1.0741147409585232,6.944443000000001,6.5682849999999995,23.4375,2149.6333333330135
2024-04-24 13:36:00,53.32755,1.3020829999999997,1.0704476342799758,6.973378,6.5393550000000005,24.305499999999995,2149.6833333330137
2024-04-24 13:39:00,54.369215,1.2442129999999993,1.0611513493390936,6.973378,6.626155,24.01619999999997,2149.733333333014
2024-04-24 13:42:00,54.181135,1.273148,1.0741147409585232,6.944443000000001,6.5682849999999995,24.594899999999996,2149.783333333014
2024-04-24 13:45:00,54.615165000000005,1.273148,1.0741147409585232,6.944443000000001,6.5682849999999995,23.1481,2149.8333333330143
2024-04-24 13:48:00,54.962385,1.273148,1.0741147409585232,6.944443000000001,6.5682849999999995,24.305600000000027,2149.8833333330144
2024-04-24 13:51:00,54.079865,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,24.305499999999995,2149.9333333330146
2024-04-24 13:54:00,54.7309,1.1863419999999998,1.0664180651303554,7.031247,6.799765,24.595000000000027,2149.983333333015
2024-04-24 13:57:00,55.005790000000005,1.1863419999999998,1.0819140690016678,6.973377,6.770835000000001,22.85880000000003,2150.033333333015
2024-04-24 14:00:00,56.163195,1.244212,1.1089101114917321,6.944446999999999,6.684025,24.016200000000026,2150.083333333015
2024-04-24 14:03:00,55.237265,1.1863419999999998,1.0664180651303554,6.973377,6.741895,24.305600000000027,2150.1333333330153
2024-04-24 14:06:00,56.19213,1.244212,1.0931619935437047,6.973377,6.684025,24.594899999999996,2150.1833333330155
2024-04-24 14:09:00,55.743635,1.244212,1.1089101114917321,6.944446999999999,6.684025,24.594899999999996,2150.2333333330157
2024-04-24 14:12:00,55.960645,1.1863419999999998,1.0819087418135371,6.944446999999999,6.741895,23.4375,2150.283333333016
2024-04-24 14:15:00,55.58449,1.1863419999999998,1.0507643163213145,6.915507000000001,6.655095,24.016200000000026,2150.333333333016
2024-04-24 14:18:00,56.090855,1.1863419999999998,1.0507643163213145,6.915507000000001,6.655095,24.305499999999995,2150.3833333330163
2024-04-24 14:21:00,56.336805,1.244212,1.077246777577258,6.915507000000001,6.597225,24.016200000000026,2150.4333333330164
2024-04-24 14:24:00,55.729165,1.1863419999999998,1.0664180651303554,6.886577,6.655095,23.72679999999997,2150.4833333330166
2024-04-24 14:27:00,57.3206,1.273148,1.0903412696626738,6.944443000000001,6.597225,24.88420000000002,2150.533333333017
2024-04-24 14:30:00,58.11632,1.273148,1.1222596554579027,6.973382999999999,6.684025,25.463000000000022,2150.583333333017
2024-04-24 14:33:00,58.57928,1.273148,1.106385004364352,7.060182999999999,6.7418949999999995,25.173500000000047,2150.633333333017
2024-04-24 14:36:00,58.10185,1.2152779999999996,1.0798414633360223,7.060182999999999,6.799765,24.88420000000002,2150.6833333330173
2024-04-24 14:39:00,59.43287,1.273148,1.1222596554579027,7.089123,6.799765000000001,25.462900000000047,2150.7333333330175
2024-04-24 14:42:00,58.506945,1.2442129999999993,1.124504338868123,7.089117999999999,6.857635000000001,24.884299999999996,2150.7833333330177
2024-04-24 14:45:00,58.434605000000005,1.2152779999999996,1.1109292730775682,7.002313,6.799765,24.594899999999996,2150.833333333018
2024-04-24 14:48:00,58.940975,1.2152779999999996,1.0798414633360223,7.060182999999999,6.799765,25.17360000000002,2150.883333333018
2024-04-24 14:57:00,56.929975,1.1863419999999998,1.081914069001667,6.915507000000001,6.712965,25.17360000000002,2151.033333333018
2024-04-24 15:00:00,56.92998,1.1863419999999998,1.081914069001667,6.915507000000001,6.712965,24.88420000000002,2151.0833333330183
2024-04-24 15:03:00,56.539355,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,24.884299999999996,2151.1333333330185
2024-04-24 15:06:00,56.17766,1.2152779999999996,1.0640507323262316,6.915513,6.626155,23.4375,2151.1833333330187
2024-04-24 15:09:00,56.00405,1.2152779999999996,1.0640507323262316,6.915513,6.626155,24.016200000000026,2151.233333333019
2024-04-24 15:12:00,56.090855,1.2152779999999996,1.0640507323262316,6.915513,6.626155,23.1481,2151.283333333019
2024-04-24 15:15:00,56.872105000000005,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,24.594899999999996,2151.3333333330193
2024-04-24 15:18:00,56.55382,1.2152779999999996,1.1109292730775682,6.944443000000001,6.741895,24.305499999999995,2151.3833333330194
2024-04-24 15:21:00,57.552085,1.244212,1.1089101114917321,6.944446999999999,6.684025,24.594899999999996,2151.4333333330196
2024-04-24 15:24:00,57.002314999999996,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,24.305499999999995,2151.48333333302
2024-04-24 15:27:00,57.74016,1.273148,1.1222596554579027,6.973382999999999,6.684025,22.280100000000004,2151.53333333302
2024-04-24 15:30:00,57.552085,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,23.7269,2151.58333333302
2024-04-24 15:33:00,57.291665,1.2442129999999993,1.0772472317666195,7.089117999999999,6.770835000000001,24.594899999999996,2151.6333333330203
2024-04-24 15:36:00,57.349535,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,24.305499999999995,2151.6833333330205
2024-04-24 15:39:00,57.262735,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,24.594899999999996,2151.7333333330207
2024-04-24 15:42:00,57.450810000000004,1.1863419999999998,1.0972488105671134,6.915507000000001,6.741895,24.01619999999997,2151.783333333021
2024-04-24 15:45:00,58.984375,1.157407,1.068254394063251,6.886572000000001,6.712965,25.17349999999999,2151.833333333021
2024-04-24 15:48:00,58.984375,1.157407,1.0834600562237735,6.886572000000001,6.741895,25.462999999999965,2151.8833333330213
2024-04-24 15:51:00,58.3478,1.1863419999999998,1.081914069001667,6.915507000000001,6.712965,23.726800000000026,2151.9333333330214
2024-04-24 15:54:00,58.188655,1.2152779999999996,1.0954616140563636,6.857643,6.626155,24.016200000000026,2151.9833333330216
2024-04-24 15:57:00,58.029515,1.2152779999999996,1.095466985660239,6.828703,6.597225000000001,24.30559999999997,2152.033333333022
2024-04-24 16:00:00,59.114580000000004,1.244212,1.0931619935437047,6.8287070000000005,6.5393550000000005,25.17360000000002,2152.083333333022
2024-04-24 16:03:00,59.24479,1.244212,1.108910111491731,6.8287070000000005,6.5682849999999995,26.04169999999999,2152.133333333022
2024-04-24 16:06:00,58.40567,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,23.726800000000026,2152.1833333330223
2024-04-24 16:09:00,57.899305,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,24.59499999999997,2152.2333333330225
2024-04-24 16:12:00,57.899305,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,24.594899999999996,2152.2833333330227
2024-04-24 16:15:00,56.7419,1.2152779999999996,1.0640507323262316,6.915513,6.626155,23.72679999999997,2152.333333333023
2024-04-24 16:18:00,56.409144999999995,1.2152779999999996,1.0954616140563644,6.973382999999999,6.741895,24.016200000000026,2152.383333333023
2024-04-24 16:21:00,56.55382,1.2152779999999996,1.095466985660239,7.002313,6.770835000000001,24.305500000000052,2152.4333333330233
2024-04-24 16:24:00,57.62442,1.273148,1.1222651143651936,7.002313,6.7129650000000005,24.59480000000002,2152.4833333330234
2024-04-24 16:27:00,56.597225,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,24.305499999999995,2152.5333333330236
2024-04-24 16:30:00,56.04745,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,23.14820000000003,2152.583333333024
2024-04-24 16:33:00,55.960645,1.2442129999999993,1.0772417006902117,6.9444479999999995,6.626155,23.4375,2152.633333333024
2024-04-24 16:36:00,55.787040000000005,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,24.595000000000027,2152.683333333024
2024-04-24 16:39:00,54.93345,1.2442129999999993,1.0772472317666184,6.973378,6.655095,23.4375,2152.7333333330243
2024-04-24 16:42:00,55.975115,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,23.1481,2152.7833333330245
2024-04-24 16:45:00,54.716435,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.30559999999997,2152.8333333330247
2024-04-24 16:48:00,55.64236,1.273148,1.106385004364352,6.973382999999999,6.655094999999999,23.1481,2152.883333333025
2024-04-24 16:51:00,55.353004999999996,1.273148,1.106385004364352,6.973382999999999,6.655094999999999,21.411999999999978,2152.933333333025
2024-04-24 16:54:00,54.57176,1.2442129999999993,1.0611513493390936,6.973378,6.626155,24.30559999999997,2152.9833333330253
2024-04-24 16:57:00,54.282405,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,23.4375,2153.0333333330254
2024-04-24 17:00:00,54.427080000000004,1.3020829999999997,1.0869858389652522,7.002317999999999,6.597225,23.7269,2153.0833333330256
2024-04-24 17:03:00,53.182874999999996,1.3020829999999997,1.0704476342799758,7.089118,6.655095,23.4375,2153.133333333026
2024-04-24 17:06:00,52.89352,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,23.7269,2153.183333333026
2024-04-24 17:09:00,53.501155,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,24.016200000000026,2153.233333333026
2024-04-24 17:12:00,53.645835,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,23.4375,2153.2833333330263
2024-04-24 17:15:00,54.065395,1.273148,1.0741147409585243,6.915513,6.5393550000000005,23.1481,2153.3333333330265
2024-04-24 17:18:00,53.385415,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,22.280100000000004,2153.3833333330267
2024-04-24 17:21:00,53.645835,1.2442129999999993,1.0772417006902117,6.9444479999999995,6.626155,24.305499999999995,2153.433333333027
2024-04-24 17:24:00,53.674765,1.359953,1.1124630845461125,7.002318,6.5393550000000005,24.016200000000026,2153.483333333027
2024-04-24 17:27:00,53.689235,1.359953,1.0956604747674892,7.060187999999999,6.5682849999999995,24.0163,2153.5333333330273
2024-04-24 17:30:00,52.314814999999996,1.3020829999999997,1.0704476342799758,7.089118,6.655095,23.14820000000003,2153.5833333330274
2024-04-24 17:33:00,52.40162,1.3020829999999997,1.0704476342799758,7.089118,6.655095,23.1481,2153.6333333330276
2024-04-24 17:36:00,50.810185,1.273148,1.0577078879122817,7.031248000000001,6.6261600000000005,23.4375,2153.683333333028
2024-04-24 17:39:00,49.76852,1.3310179999999994,1.0662255152251137,7.060183,6.568285,23.7269,2153.733333333028
2024-04-24 17:42:00,48.84259,1.3020829999999997,1.036755908294003,7.002318,6.510415000000001,23.4375,2153.783333333028
2024-04-24 17:45:00,48.4375,1.3020829999999997,1.053705921548441,6.944448,6.481485,21.701300000000003,2153.8333333330283
2024-04-24 17:48:00,48.119215,1.3310179999999994,1.0491467590151242,6.944443,6.423615000000001,21.990700000000004,2153.8833333330285
2024-04-24 17:51:00,45.65972,1.3310180000000003,1.0491467590151247,6.973378,6.4525500000000005,22.279999999999973,2153.9333333330287
2024-04-24 17:54:00,44.994209999999995,1.359953,1.026332442681265,6.973378,6.3657449999999995,21.99079999999998,2153.983333333029
2024-04-24 17:57:00,44.328705,1.3310180000000003,1.0491467590151247,6.973378,6.4525500000000005,21.122600000000034,2154.033333333029
2024-04-24 18:00:00,45.283565,1.4178230000000003,1.0319499400778414,6.857638,6.163195,21.70139999999998,2154.0833333330293
2024-04-24 18:03:00,44.574655,1.3310179999999994,1.0142979666123686,6.770833,6.192125,21.41210000000001,2154.1333333330294
2024-04-24 18:06:00,43.851275,1.359953,1.0440066763829692,6.857638,6.278935,21.412000000000035,2154.1833333330296
2024-04-25 08:24:00,46.80266,1.1284720000000004,1.1993579825669864,5.526619999999999,5.671298,23.1481,2154.1833333330296
2024-04-25 08:27:00,51.0272,1.2442130000000002,1.028404435274688,6.597222,6.1921289999999996,21.990800000000036,2154.23333333303
2024-04-25 08:30:00,52.502894999999995,1.157407,1.005807525528706,6.510412,6.221064999999999,23.726800000000026,2154.28333333303
2024-04-25 08:33:00,52.69097,1.157407,1.0216794060569678,6.510412,6.250005,24.30559999999997,2154.33333333303
2024-04-25 08:36:00,52.792244999999994,1.070602,1.0116339185623378,6.4236070000000005,6.307875,23.72679999999997,2154.3833333330304
2024-04-25 08:39:00,51.924189999999996,1.0995369999999998,0.9948303321914,6.539352,6.336805000000001,24.594899999999996,2154.4333333330305
2024-04-25 08:42:00,52.03993,1.157407,1.02167395273498,6.539352,6.278935000000001,23.7269,2154.4833333330307
2024-04-25 08:45:00,51.5625,1.0995369999999998,0.9948303321914,6.539352,6.336805000000001,23.14820000000003,2154.533333333031
2024-04-25 08:48:00,52.618635,1.2152770000000004,1.0480920093474535,6.626162000000001,6.307874999999999,23.4375,2154.583333333031
2024-04-25 08:51:00,51.634834999999995,1.157407,1.0373687801836065,6.655092,6.423615000000001,23.72679999999997,2154.6333333330313
2024-04-25 08:54:00,52.141205,1.157407,1.0216739527349787,6.712962000000001,6.452545,24.016200000000026,2154.6833333330314
2024-04-25 08:57:00,53.26968,1.2152770000000004,1.0480920093474535,6.712962000000001,6.394674999999999,24.01619999999997,2154.7333333330316
2024-04-25 09:00:00,53.37095,1.157407,1.0373687801836053,6.655092000000001,6.423615,24.594899999999996,2154.783333333032
2024-04-25 09:03:00,53.37094999999999,1.070602,1.041399011459328,6.568287,6.510415000000001,24.30559999999997,2154.833333333032
2024-04-25 09:06:00,53.76157,1.0416669999999995,1.0271315649433568,6.597222,6.568285,23.148199999999974,2154.883333333032
2024-04-25 09:09:00,55.237265,1.070601,,6.510415999999999,6.510415,24.305499999999995,2154.9333333330324
2024-04-25 09:12:00,56.19213,0.9837959999999999,1.0405915652908495,6.394681,6.510415,24.594900000000052,2154.9833333330325
2024-04-25 09:15:00,56.7419,1.070601,1.056070453878358,6.626156,6.597225,25.173599999999993,2155.0333333330327
2024-04-25 09:18:00,54.05093,1.0995370000000007,1.0703387115331608,6.741902,6.684024999999999,25.173699999999997,2155.083333333033
2024-04-25 09:21:00,52.0978,1.186343,1.0507647774534679,6.944443000000001,6.68403,23.4375,2155.133333333033
2024-04-25 09:24:00,53.26968,1.244212,1.0611508996901649,6.915507000000001,6.5682849999999995,24.594899999999996,2155.1833333330333
2024-04-25 09:27:00,52.329285,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,23.148199999999974,2155.2333333330334
2024-04-25 09:30:00,52.719905,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,24.016200000000026,2155.2833333330336
2024-04-25 09:33:00,53.153935000000004,1.3020829999999997,1.0704476342799758,6.973378,6.5393550000000005,23.1481,2155.333333333034
2024-04-25 09:36:00,53.573494999999994,1.244212,1.0931619935437047,6.8287070000000005,6.5393550000000005,23.7269,2155.383333333034
2024-04-25 09:39:00,54.97685,1.157407,1.0528894612159903,6.799772,6.597225,24.305499999999995,2155.433333333034
2024-04-25 09:42:00,54.1088,1.1863419999999998,1.0507643163213145,6.915507000000001,6.655095,23.72679999999997,2155.4833333330344
2024-04-25 09:45:00,52.893519999999995,1.3020829999999997,1.1033415866068128,7.118053,6.741899999999999,23.726800000000026,2155.5333333330345
2024-04-25 09:48:00,53.211805,1.4467590000000001,1.1154928435121663,7.291664000000001,6.684025,23.7269,2155.5833333330347
2024-04-25 09:51:00,52.27141,1.3888889999999998,1.1081452684915332,7.3206039999999994,6.799765,23.14820000000003,2155.633333333035
2024-04-25 09:54:00,52.445025,1.3888889999999998,1.1081452684915332,7.3206039999999994,6.799765,23.4375,2155.683333333035
2024-04-25 09:57:00,53.877315,1.3888879999999997,1.1081507231834018,7.233793,6.7129650000000005,24.01619999999997,2155.7333333330353
2024-04-25 10:00:00,53.689235,1.3020829999999997,1.0869858389652522,7.1180579999999996,6.7129650000000005,23.14820000000003,2155.7833333330354
2024-04-25 10:03:00,54.065395,1.2152779999999996,1.064056218117254,7.060182999999999,6.770835000000001,23.14820000000003,2155.8333333330356
2024-04-25 10:06:00,54.427080000000004,1.1863419999999998,1.0819087418135371,6.944446999999999,6.741895,23.4375,2155.883333333036
2024-04-25 10:09:00,54.947919999999996,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,23.72679999999997,2155.933333333036
2024-04-25 10:12:00,56.264465,1.273148,1.106385004364352,6.973382999999999,6.655094999999999,24.594899999999996,2155.983333333036
2024-04-25 10:15:00,56.62616,1.273148,1.106385004364352,7.002313,6.684025,23.4375,2156.0333333330364
2024-04-25 10:18:00,55.815975,1.2152779999999996,1.0954669856602381,6.944443000000001,6.712965,24.016200000000026,2156.0833333330365
2024-04-25 10:21:00,57.03125,1.273148,1.1222651143651936,7.002313,6.7129650000000005,24.59480000000002,2156.1333333330367
2024-04-25 10:24:00,58.087385,1.2152770000000004,1.0954611474909037,6.915512,6.684025,24.594899999999996,2156.183333333037
2024-04-25 10:27:00,59.635419999999996,1.0995369999999998,1.0703438028791086,6.770832,6.7129650000000005,25.17360000000002,2156.233333333037
2024-04-25 10:30:00,62.239580000000004,0.983797,1.0682494915344385,6.539356000000001,6.712959,26.331099999999992,2156.2833333330373
2024-04-25 10:33:00,61.863425,1.070602,1.0992831564874896,6.828707,6.886575,25.75229999999999,2156.3333333330374
2024-04-25 10:36:00,59.114580000000004,1.3020829999999997,1.1513539636363368,7.204863,6.915509999999999,24.30559999999997,2156.3833333330376
2024-04-25 10:39:00,57.62442,1.359954,1.1290679195133266,7.3206039999999994,6.886570000000001,24.59480000000002,2156.433333333038
2024-04-25 10:42:00,56.163195,1.4467590000000001,1.1500576787132561,7.465279000000001,6.915509999999999,24.884199999999964,2156.483333333038
2024-04-25 10:45:00,55.960645,1.4467590000000001,1.1328767542004654,7.436344000000001,6.857635000000001,24.594899999999996,2156.533333333038
2024-04-25 10:48:00,55.830439999999996,1.3888889999999998,1.1081452684915332,7.3206039999999994,6.799765,24.884299999999996,2156.5833333330384
2024-04-25 10:51:00,55.960645,1.359953,1.0956663151423196,7.262728000000001,6.770835000000001,24.884299999999996,2156.6333333330385
2024-04-25 10:54:00,57.089119999999994,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,24.594899999999996,2156.6833333330387
2024-04-25 10:57:00,56.84317,1.3020829999999997,1.1033359664660594,7.175928,6.799765,24.59499999999997,2156.733333333039
2024-04-25 11:00:00,57.016785,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,24.305600000000027,2156.783333333039
2024-04-25 11:03:00,58.362265,1.359953,1.1290731851830373,7.1469879999999995,6.7129650000000005,25.173599999999965,2156.8333333330393
2024-04-25 11:06:00,57.94271,1.359953,1.1454942060735742,7.089118,6.684025,24.01619999999997,2156.8833333330394
2024-04-25 11:09:00,58.23206,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,24.884299999999996,2156.9333333330396
2024-04-25 11:12:00,59.25926,1.3888879999999997,1.1250747985329241,7.175922999999999,6.684025,26.04169999999999,2156.98333333304
