Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-25 11:15:00,58.05845,1.3310179999999994,1.1162455923435441,7.204863,6.799765,25.462999999999965,2157.03333333304
2024-04-25 11:18:00,58.8831,1.359953,1.1454942060735742,7.291668,6.886575,26.04169999999999,2157.08333333304
2024-04-25 11:21:00,58.130785,1.3888879999999997,1.1583543112066021,7.233793,6.799765000000001,24.0163,2157.1333333330404
2024-04-25 11:24:00,59.375,1.359953,1.1454942060735742,7.204858000000001,6.799765000000001,25.173699999999997,2157.1833333330405
2024-04-25 11:27:00,60.315394999999995,1.273148,1.1379780989880823,7.089123,6.828704999999999,25.173699999999997,2157.2333333330407
2024-04-25 11:30:00,60.243055,1.2152779999999996,1.1109292730775682,7.089123,6.886575,25.752399999999966,2157.283333333041
2024-04-25 11:33:00,60.344325,1.273148,1.1222596554579027,7.089123,6.799765000000001,26.04169999999999,2157.333333333041
2024-04-25 11:36:00,60.127314999999996,1.2152779999999996,1.110929273077569,7.060182999999999,6.857635000000001,25.463000000000022,2157.3833333330413
2024-04-25 11:39:00,60.517939999999996,1.2152779999999996,1.1109292730775682,7.089123,6.886575,25.173699999999997,2157.4333333330414
2024-04-25 11:42:00,60.09838,1.2152779999999996,1.0798414633360223,7.060182999999999,6.799765,25.752300000000048,2157.4833333330416
2024-04-25 11:45:00,59.736689999999996,1.2152779999999996,1.110929273077569,6.973382999999999,6.770835000000001,24.884299999999996,2157.533333333042
2024-04-25 11:48:00,59.12905,1.2152779999999996,1.1109292730775682,6.944443000000001,6.741895,24.305600000000027,2157.583333333042
2024-04-25 11:51:00,59.24479,1.2442129999999993,1.1089105745449979,7.002317999999999,6.741895,24.88420000000002,2157.633333333042
2024-04-25 11:54:00,58.015045,1.2152779999999996,1.0954669856602381,6.973378,6.741899999999999,24.88420000000002,2157.6833333330424
2024-04-25 11:57:00,58.174189999999996,1.3020829999999997,1.1355177176073041,7.089118,6.770835000000001,24.016200000000026,2157.7333333330425
2024-04-25 12:00:00,59.519675,1.3888879999999997,1.125074798532923,7.233793,6.7418949999999995,24.88420000000002,2157.7833333330427
2024-04-25 12:03:00,58.23206,1.3020829999999997,1.1033359664660594,7.204863,6.8286999999999995,24.594900000000052,2157.833333333043
2024-04-25 12:06:00,58.47801,1.3020829999999997,1.1355122157740836,7.175928,6.857635000000001,25.173599999999965,2157.883333333043
2024-04-25 12:09:00,58.49248,1.3020829999999997,1.1355122157740836,7.175928,6.857635000000001,24.59499999999997,2157.9333333330433
2024-04-25 12:12:00,59.056709999999995,1.359953,1.1454942060735742,7.1469879999999995,6.7418949999999995,25.46289999999999,2157.9833333330434
2024-04-25 12:15:00,59.027775,1.3020829999999997,1.1355122157740836,7.1180579999999996,6.799765000000001,24.59499999999997,2158.0333333330436
2024-04-25 12:18:00,58.449075,1.2442129999999993,1.0931624521994818,7.089117999999999,6.799765,22.85889999999995,2158.083333333044
2024-04-25 12:21:00,59.172455,1.273148,1.106385004364352,7.060182999999999,6.7418949999999995,24.594899999999996,2158.133333333044
2024-04-25 12:24:00,58.984375,1.273148,1.106385004364352,7.060182999999999,6.7418949999999995,24.59499999999997,2158.183333333044
2024-04-25 12:27:00,58.318865,1.3020829999999997,1.1355177176073041,7.031248,6.7129650000000005,24.594899999999996,2158.2333333330444
2024-04-25 12:30:00,57.13252,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,23.7269,2158.2833333330445
2024-04-25 12:33:00,56.814235,1.2442129999999993,1.0772472317666184,6.973378,6.655095,25.752399999999966,2158.3333333330447
2024-04-25 12:36:00,56.49595,1.2442129999999993,1.0772472317666184,6.973378,6.655095,24.30559999999997,2158.383333333045
2024-04-25 12:39:00,57.002314999999996,1.3020829999999997,1.0869858389652514,6.973378,6.5682849999999995,24.305600000000027,2158.433333333045
2024-04-25 12:42:00,55.917245,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,23.4375,2158.4833333330453
2024-04-25 12:45:00,56.278935,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,24.30559999999997,2158.5333333330454
2024-04-25 12:48:00,54.947915,1.2152779999999996,1.064056218117253,6.944443000000001,6.655095,24.016200000000026,2158.5833333330456
2024-04-25 12:51:00,54.38368,1.1863419999999998,1.0664180651303554,6.886577,6.655095,24.594899999999996,2158.633333333046
2024-04-25 12:54:00,54.83218,1.244212,1.077241246502408,6.886577,6.5682849999999995,24.884299999999996,2158.683333333046
2024-04-25 12:57:00,53.515625,1.157407,1.0682491118241018,6.799772000000001,6.626155,24.305600000000027,2158.733333333046
2024-04-25 13:00:00,56.915504999999996,0.9548610000000002,1.0255011058878314,6.36574,6.510419000000001,24.305500000000052,2158.7833333330464
2024-04-25 13:03:00,60.604745,0.78125,0.9948418643795642,5.989584,6.4525440000000005,25.75229999999999,2158.8333333330465
2024-04-25 13:06:00,61.83449,0.7233790000000004,0.9845464399788962,5.931714,6.510415,24.594899999999996,2158.8833333330467
2024-04-25 13:09:00,63.266785,0.6944439999999998,0.9902022442805899,5.787038999999999,6.452545000000001,25.173599999999965,2158.933333333047
2024-04-25 13:12:00,60.34433,0.8391210000000004,1.0284036869242021,6.2210659999999995,6.626155,24.594899999999996,2158.983333333047
2024-04-25 13:15:00,56.351275,1.0127319999999997,1.055542141423109,6.5972219999999995,6.684030000000001,24.594899999999996,2159.0333333330473
2024-04-25 13:18:00,53.819445,1.1284720000000004,1.0544834712818705,6.799767,6.655095,23.7269,2159.0833333330474
2024-04-25 13:21:00,51.041664999999995,1.186343,1.0664185308337761,6.886578,6.655095,24.305499999999995,2159.1333333330476
2024-04-25 13:24:00,48.87153,1.2152779999999996,1.0319470930819212,6.886578,6.539350000000001,23.7269,2159.183333333048
2024-04-25 13:27:00,47.49711,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,22.569500000000005,2159.233333333048
2024-04-25 13:30:00,47.019670000000005,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,22.85889999999995,2159.283333333048
2024-04-25 13:33:00,46.62905,1.2442129999999993,0.9948431564325971,6.684028,6.221065,23.4375,2159.3333333330484
2024-04-25 13:36:00,46.62905,1.2442129999999993,0.9948431564325971,6.655087999999999,6.192125,23.7269,2159.3833333330485
2024-04-25 13:39:00,48.13368,1.3020829999999997,1.0021901710051973,6.684028,6.134255,22.569500000000005,2159.4333333330487
2024-04-25 13:42:00,48.59664,1.3020829999999997,1.036755908294002,6.712968,6.221064999999999,23.14820000000003,2159.483333333049
2024-04-25 13:45:00,49.33449,1.359953,1.0614434183958503,6.770838,6.221064999999999,24.305600000000027,2159.533333333049
2024-04-25 13:48:00,49.667245,1.359953,1.0440066763829692,6.857638000000001,6.278935000000001,22.85880000000003,2159.5833333330493
2024-04-25 13:51:00,50.115745000000004,1.3888879999999997,1.0736662799340508,6.973383,6.394674999999999,22.85880000000003,2159.6333333330494
2024-04-25 13:54:00,49.13194,1.359953,1.0956604747674892,7.002318000000001,6.510415000000001,23.4375,2159.6833333330496
2024-04-25 13:57:00,49.551505,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,23.1481,2159.73333333305
2024-04-25 14:00:00,50.14468,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,23.14820000000003,2159.78333333305
2024-04-25 14:03:00,51.634834999999995,1.3888879999999997,1.0910162311717113,7.060183,6.510415,23.72679999999997,2159.83333333305
2024-04-25 14:06:00,51.67824,1.3888879999999997,1.1081448384236492,7.0312529999999995,6.510415,23.14820000000003,2159.8833333330504
2024-04-25 14:09:00,51.822915,1.359953,1.0614434183958514,7.002318,6.452545000000001,24.016200000000026,2159.9333333330505
2024-04-25 14:12:00,51.49016,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,22.85880000000003,2159.9833333330507
2024-04-25 14:15:00,52.64757,1.3020829999999997,1.0704476342799758,6.857638,6.423615,23.72679999999997,2160.033333333051
2024-04-25 14:18:00,52.459495000000004,1.2152779999999996,1.0319527044036616,6.828703,6.481485,22.858799999999974,2160.083333333051
2024-04-25 14:21:00,53.443285,1.244212,1.0611508996901649,6.741897000000001,6.394674999999999,22.569399999999973,2160.1333333330513
2024-04-25 14:24:00,54.181135,1.244212,1.0611508996901649,6.741897000000001,6.394674999999999,24.59480000000002,2160.1833333330515
2024-04-25 14:27:00,53.993055,1.1863419999999998,1.0349342286315115,6.770836999999999,6.481485,23.72679999999997,2160.2333333330516
2024-04-25 14:30:00,54.427080000000004,1.273148,1.0577021834760596,6.799772999999999,6.394674999999999,23.726800000000026,2160.283333333052
2024-04-25 14:33:00,54.976855,1.359953,1.0956663151423196,6.915508,6.423615,24.016200000000026,2160.333333333052
2024-04-25 14:36:00,53.97859,1.3310179999999994,1.0830937106451841,6.973383,6.510415000000001,24.01610000000005,2160.383333333052
2024-04-25 14:39:00,54.962385,1.4178230000000003,1.1032924499413426,7.1180579999999996,6.5393550000000005,24.594899999999996,2160.4333333330524
2024-04-25 14:42:00,54.224535,1.359953,1.0786614130006877,7.089118000000001,6.568285,23.1481,2160.4833333330525
2024-04-25 14:45:00,54.918980000000005,1.4178230000000003,1.1205552537649326,7.089118000000001,6.5393550000000005,24.01619999999997,2160.5333333330527
2024-04-25 14:48:00,54.369215,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,24.01619999999997,2160.583333333053
2024-04-25 14:51:00,54.58623,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,23.726800000000026,2160.633333333053
2024-04-25 14:54:00,54.340275,1.359953,1.0786614130006877,7.089118000000001,6.568285,23.4375,2160.6833333330533
2024-04-25 14:57:00,55.35301,1.4178230000000003,1.1205552537649326,7.089118000000001,6.5393550000000005,23.4375,2160.7333333330535
2024-04-25 15:00:00,54.542825,1.359953,1.0786614130006877,7.089118000000001,6.568285,24.016200000000026,2160.7833333330536
2024-04-25 15:03:00,54.1088,1.359953,1.0956604747674892,7.002318000000001,6.510415000000001,24.594899999999996,2160.833333333054
2024-04-25 15:06:00,54.542825,1.4178230000000003,1.1205493250587664,7.002318000000001,6.452545000000001,24.30559999999997,2160.883333333054
2024-04-25 15:09:00,54.918985,1.4178230000000003,1.0858118388004359,7.060188,6.452545000000001,23.726800000000026,2160.933333333054
2024-04-25 15:12:00,53.60243,1.359953,1.0956604747674892,7.002318000000001,6.510415000000001,23.726800000000026,2160.9833333330544
2024-04-25 15:15:00,53.18287,1.3888889999999998,1.0736667010093397,7.089124,6.510415000000001,23.7269,2161.0333333330545
2024-04-25 15:18:00,53.038195,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,23.4375,2161.0833333330547
2024-04-25 15:21:00,52.965855000000005,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,24.30559999999997,2161.133333333055
2024-04-25 15:24:00,53.096064999999996,1.3888889999999998,1.0910166567847963,7.146993999999999,6.597225000000001,23.14820000000003,2161.183333333055
2024-04-25 15:27:00,52.806715,1.3888889999999998,1.091016656784795,7.118054000000001,6.568285,23.4375,2161.2333333330553
2024-04-25 15:30:00,52.560765,1.3888889999999998,1.1081452684915332,7.089124,6.568285,23.7269,2161.2833333330555
2024-04-25 15:33:00,53.182869999999994,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,24.594899999999996,2161.3333333330556
2024-04-25 15:36:00,54.050925,1.273148,1.0741147409585243,6.828703,6.452545000000001,22.56940000000003,2161.383333333056
2024-04-25 15:39:00,54.629630000000006,1.2152770000000004,1.0640502747284812,6.741902,6.452545000000001,24.884299999999996,2161.433333333056
2024-04-25 15:42:00,55.94618,1.2152770000000004,1.064055760517928,6.712962000000001,6.423615,24.01619999999997,2161.483333333056
2024-04-25 15:45:00,55.58449,1.157407,1.0528894612159903,6.712962000000001,6.510415000000001,23.7269,2161.5333333330564
2024-04-25 15:48:00,56.97338,1.157407,1.0682491118241029,6.684031999999999,6.510415,24.594899999999996,2161.5833333330565
2024-04-25 15:51:00,56.351275,1.157407,1.0682491118241029,6.741902,6.568285,24.305600000000027,2161.6333333330567
2024-04-25 15:54:00,57.450810000000004,1.244212,1.1089155269936652,6.799767,6.5393550000000005,24.884299999999996,2161.683333333057
2024-04-25 15:57:00,57.118055,1.2152779999999996,1.0798414633360223,6.915513,6.655095,24.01619999999997,2161.733333333057
2024-04-25 16:00:00,57.118055,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,25.17360000000002,2161.7833333330573
2024-04-25 16:03:00,56.452545,1.2442129999999993,1.1089159900484378,6.973378,6.712965,24.016200000000026,2161.8333333330575
2024-04-25 16:06:00,55.830439999999996,1.2442129999999993,1.0772472317666184,6.973378,6.655095,24.30559999999997,2161.8833333330576
2024-04-25 16:09:00,55.324075,1.2442129999999993,1.0772472317666184,6.973378,6.655095,24.305499999999995,2161.933333333058
2024-04-25 16:12:00,54.846645,1.2442129999999993,1.0611513493390936,6.973378,6.626155,23.7269,2161.983333333058
2024-04-25 16:15:00,54.701965,1.2442129999999993,1.0772417006902117,6.9444479999999995,6.626155,24.0163,2162.033333333058
2024-04-25 16:18:00,54.80324,1.2152779999999996,1.0640507323262316,6.857643,6.568285,24.88420000000002,2162.0833333330584
2024-04-25 16:21:00,55.251735,1.273148,1.106385004364352,6.828703,6.510415,24.30559999999997,2162.1333333330585
2024-04-25 16:24:00,56.163195,1.273148,1.106385004364352,6.828703,6.510415,24.59480000000002,2162.1833333330587
2024-04-25 16:27:00,55.65683,1.2152779999999996,1.0640507323262316,6.857643,6.568285,24.594899999999996,2162.233333333059
2024-04-25 16:30:00,55.960645,1.2442129999999993,1.0772417006902117,6.886578,6.568285,25.463000000000022,2162.283333333059
2024-04-25 16:33:00,56.452545,1.3020829999999997,1.1033359664660594,6.886578,6.510415,24.59499999999997,2162.3333333330593
2024-04-25 16:36:00,56.79977,1.273148,1.090335693809096,6.857643,6.510415,24.594899999999996,2162.3833333330595
2024-04-25 16:39:00,56.611689999999996,1.2152779999999996,1.0640507323262316,6.915513,6.626155,23.14820000000003,2162.4333333330596
2024-04-25 16:42:00,57.2338,1.273148,1.0741147409585243,6.915513,6.5393550000000005,24.884199999999964,2162.48333333306
2024-04-25 16:45:00,56.163195,1.1863419999999998,1.0664180651303554,6.8287070000000005,6.597225000000001,23.7269,2162.53333333306
2024-04-25 16:48:00,55.96065,1.2152779999999996,1.0954616140563636,6.857643,6.626155,23.726800000000026,2162.58333333306
2024-04-25 16:51:00,55.7147,1.2152779999999996,1.0640507323262316,6.915513,6.626155,24.594899999999996,2162.6333333330604
2024-04-25 16:54:00,56.539355,1.244212,1.061150899690166,6.886577,6.5393550000000005,24.594899999999996,2162.6833333330605
2024-04-25 16:57:00,54.918985,1.2152779999999996,1.0640507323262316,6.857643,6.568285,23.7269,2162.7333333330607
2024-04-25 17:00:00,54.730900000000005,1.1863419999999998,1.0664180651303554,6.799767,6.568285,24.016200000000026,2162.783333333061
2024-04-25 17:03:00,54.918985,1.1863419999999998,1.0507588763448474,6.770836999999999,6.510415000000001,23.1481,2162.833333333061
2024-04-25 17:06:00,54.181135,1.1863419999999998,1.0349342286315115,6.770836999999999,6.481485,24.016200000000026,2162.8833333330613
2024-04-25 17:09:00,54.49942,1.1863419999999998,1.0507588763448474,6.770836999999999,6.510415000000001,24.01619999999997,2162.9333333330615
2024-04-25 17:12:00,54.267939999999996,1.1863419999999998,1.0507588763448474,6.770836999999999,6.510415000000001,23.4375,2162.9833333330616
2024-04-25 17:15:00,54.28241,1.2152779999999996,1.0798414633360223,6.828703,6.568285,24.30559999999997,2163.033333333062
2024-04-25 17:18:00,55.28067,1.3020829999999997,1.1033359664660594,6.886578,6.510415,24.30559999999997,2163.083333333062
2024-04-25 17:21:00,55.208330000000004,1.3020829999999997,1.0869858389652522,6.9444479999999995,6.5393550000000005,22.569500000000005,2163.133333333062
2024-04-25 17:24:00,54.354745,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,23.148199999999974,2163.1833333330624
2024-04-25 17:27:00,53.89178,1.3020829999999997,1.070441884050757,7.060187999999999,6.626155,23.72679999999997,2163.2333333330625
2024-04-25 17:30:00,53.73264,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,21.990700000000004,2163.2833333330627
2024-04-25 17:33:00,53.42882,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,23.7269,2163.333333333063
2024-04-25 17:36:00,53.096064999999996,1.2442129999999993,1.0772417006902117,6.886578,6.568285,22.858799999999974,2163.383333333063
2024-04-25 17:39:00,52.806715,1.2442129999999993,1.0611513493390947,6.857638,6.510415000000001,23.4375,2163.4333333330633
2024-04-25 17:42:00,52.850115,1.3020829999999997,1.0869858389652522,6.915508,6.510415000000001,24.305600000000027,2163.4833333330635
2024-04-25 17:45:00,52.965855000000005,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,23.726800000000026,2163.5333333330636
2024-04-25 17:48:00,53.819445,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,25.75229999999999,2163.583333333064
2024-04-25 17:51:00,53.443285,1.3020829999999997,1.0704476342799758,6.857638,6.423615,23.7269,2163.633333333064
2024-04-25 17:54:00,52.922455,1.2442129999999993,1.0611513493390947,6.857638,6.510415000000001,24.016200000000026,2163.683333333064
2024-04-25 17:57:00,53.80498,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,24.30559999999997,2163.7333333330644
2024-04-25 18:00:00,52.473960000000005,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,23.1481,2163.7833333330645
2024-04-25 18:03:00,51.793980000000005,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,21.99079999999998,2163.8333333330647
2024-04-25 18:06:00,51.14294,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,23.7269,2163.883333333065
2024-04-25 18:09:00,51.114005000000006,1.3020829999999997,1.053705921548441,6.886578,6.423615,24.016200000000026,2163.933333333065
2024-04-25 18:12:00,49.10301,1.2152779999999996,1.0319470930819212,6.828707999999999,6.4814799999999995,22.569500000000005,2163.9833333330653
2024-04-25 18:15:00,49.29109,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,24.88420000000002,2164.0333333330655
2024-04-25 18:18:00,48.4375,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,22.569500000000005,2164.0833333330656
2024-04-25 18:21:00,48.119215,1.2442129999999993,1.028404435274688,6.712968,6.307875,24.016200000000026,2164.133333333066
2024-04-25 18:24:00,49.29109,1.3020829999999997,1.0367618025071978,6.799768,6.307874999999999,23.148199999999974,2164.183333333066
2024-04-25 18:27:00,48.061345,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,24.305499999999995,2164.233333333066
2024-04-25 18:30:00,48.987269999999995,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,24.305500000000052,2164.2833333330664
2024-04-25 18:33:00,48.394095,1.273148,1.0410998688395008,6.712962999999999,6.278935000000001,23.4375,2164.3333333330665
2024-04-25 18:36:00,48.929395,1.273148,1.0410998688395008,6.799772999999999,6.365745,21.990700000000004,2164.3833333330667
2024-04-25 18:39:00,48.654515,1.273148,1.0410998688395008,6.712962999999999,6.278935000000001,23.1481,2164.433333333067
2024-04-25 18:42:00,47.019675,1.2152779999999996,1.0156165272183206,6.857643,6.481485,23.726800000000026,2164.483333333067
2024-04-25 18:45:00,46.744794999999996,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,22.280099999999948,2164.5333333330673
2024-04-25 18:48:00,45.891205,1.2152779999999996,1.015616527218322,6.799772999999999,6.423615000000001,23.148199999999974,2164.5833333330675
2024-04-25 18:51:00,44.70486,1.2442129999999993,0.9948431564325971,6.799768,6.336805000000001,22.280100000000004,2164.6333333330676
2024-04-25 18:54:00,44.111689999999996,1.2442129999999993,1.011733948977067,6.741897999999999,6.307875,21.990700000000004,2164.683333333068
2024-04-25 18:57:00,42.66493,1.186343,0.9697365463700421,6.799768,6.394675,21.412000000000035,2164.733333333068
2024-04-25 19:00:00,31.336805,0.9548609999999993,0.9107722247292576,6.684028,6.597227,21.412000000000035,2164.783333333068
2024-04-25 19:03:00,30.049194999999997,1.2442129999999993,0.9248828379399369,6.799768,6.221065,21.412000000000035,2164.8333333330684
2024-04-26 08:45:00,49.89873,1.8807870000000007,1.126816502021828,7.2048570000000005,5.93171,22.858799999999974,2164.8333333330684
2024-04-26 08:48:00,55.787040000000005,1.273149,1.0741151873633943,6.915507,6.539348,24.594899999999996,2164.8833333330685
2024-04-26 08:51:00,59.664355,1.0127309999999996,1.0695580080132783,6.568286,6.684025,25.752399999999966,2164.9333333330687
2024-04-26 08:57:00,60.257525,1.0127309999999996,1.0834620146466305,6.568286,6.7129650000000005,25.75229999999999,2165.0333333330686
2024-04-26 09:00:00,61.71875,0.868055,1.0448731298051677,6.307869999999999,6.684025,26.04169999999999,2165.083333333069
2024-04-26 09:03:00,60.15625,0.9259259999999996,1.0640549390003562,6.4814810000000005,6.770835000000001,26.04169999999999,2165.133333333069
2024-04-26 09:06:00,53.25521,1.1284720000000004,1.054478234547926,6.8287070000000005,6.684024999999999,24.305499999999995,2165.183333333069
2024-04-26 09:12:00,52.618635,1.157407,1.0528894612159903,6.886577,6.68403,23.4375,2165.283333333069
2024-04-26 09:15:00,51.793980000000005,1.157407,1.037363386568298,6.857642,6.626155,24.594899999999996,2165.3333333330693
2024-04-26 09:18:00,50.694445,1.157407,1.0216739527349787,6.712962000000001,6.452545,23.4375,2165.3833333330695
2024-04-26 09:21:00,47.916665,1.2442129999999993,1.028404435274688,6.684028,6.278935,22.56940000000003,2165.4333333330696
2024-04-26 09:27:00,48.784724999999995,1.273148,1.0410998688394997,6.655093,6.221064999999999,23.1481,2165.5333333330695
2024-04-26 09:30:00,48.755785,1.2152770000000004,1.0156160836301416,6.5104120000000005,6.134255,23.7269,2165.5833333330697
2024-04-26 09:33:00,48.813655,1.157407,1.0058020094915903,6.481482,6.192125,22.858799999999974,2165.63333333307
2024-04-26 09:36:00,48.596639999999994,1.2442129999999993,1.011733948977067,6.655087999999999,6.221065,22.85880000000003,2165.68333333307
2024-04-26 09:42:00,48.929395,1.3020829999999997,1.0195921246202875,6.741898,6.221065,22.85880000000003,2165.78333333307
2024-04-26 09:45:00,48.191555,1.3310179999999994,1.0491408178314872,6.799773,6.278935,23.4375,2165.83333333307
2024-04-26 09:51:00,49.189815,1.3888879999999997,1.0560951228810642,6.828702999999999,6.221064999999999,21.990700000000004,2165.93333333307
2024-04-26 09:54:00,49.508105,1.359953,1.0614494060671285,6.799767999999999,6.250005,22.569500000000005,2165.9833333330703
2024-04-26 09:57:00,53.342015,1.0127309999999996,1.0127364999952126,6.307866,6.307874999999999,23.4375,2166.0333333330705
2024-04-26 10:03:00,52.242475,1.0416669999999995,0.9976402844844419,6.394672,6.307875,24.01619999999997,2166.1333333330704
2024-04-26 10:06:00,48.74132,1.3310179999999994,1.0142979666123697,6.915512999999999,6.336805000000001,23.726800000000026,2166.1833333330705
2024-04-26 10:12:00,48.336225,1.359953,1.0440066763829692,6.915508000000001,6.336805000000001,22.569399999999973,2166.2833333330705
2024-04-26 10:15:00,47.64178,1.3888889999999998,1.0382842301486996,6.944444000000001,6.307875,22.858799999999974,2166.3333333330706
2024-04-26 10:18:00,46.94734,1.3888889999999998,1.0560955393339282,6.8865739999999995,6.278935,22.858799999999974,2166.383333333071
2024-04-26 10:24:00,47.236685,1.3888889999999998,1.0560955393339282,6.944444000000001,6.336805000000001,22.569399999999973,2166.4833333330707
2024-04-26 10:27:00,48.871525,1.5335640000000001,1.0969642784485034,7.089119,6.307874999999999,23.1481,2166.533333333071
2024-04-26 10:33:00,47.87326,1.4756939999999998,1.0736992492899997,7.089119,6.3657449999999995,23.14820000000003,2166.633333333071
2024-04-26 10:36:00,48.423035,1.4756939999999998,1.0919139187898002,7.175929,6.481485,21.990700000000004,2166.683333333071
2024-04-26 10:42:00,49.71065,1.5046290000000004,1.0853585649880833,7.146994,6.394674999999999,23.1481,2166.783333333071
2024-04-26 10:45:00,49.276619999999994,1.4467590000000001,1.0800467373340394,7.175924000000001,6.510415000000001,22.280100000000004,2166.833333333071
2024-04-26 10:48:00,50.24595,1.359953,1.0956604747674892,6.944448,6.452545000000001,23.726800000000026,2166.8833333330713
2024-04-26 10:54:00,50.983795,1.3020829999999997,1.053705921548441,6.886578,6.423615,23.726800000000026,2166.983333333071
2024-04-26 10:57:00,52.965855,1.273148,1.0577078879122817,6.7708330000000005,6.365745,23.726800000000026,2167.0333333330714
2024-04-26 11:03:00,53.023725,1.273148,1.0741147409585232,6.7708330000000005,6.394674999999999,24.016200000000026,2167.1333333330713
2024-04-26 11:06:00,54.079865,1.359953,1.0956604747674892,7.002318,6.510415,24.88420000000002,2167.1833333330715
2024-04-26 11:12:00,54.065395,1.3888879999999997,1.1081448384236492,7.0312529999999995,6.510415,24.305600000000027,2167.2833333330714
2024-04-26 11:15:00,52.806715,1.359953,1.0956663151423196,7.089118000000001,6.597225000000001,23.7269,2167.3333333330716
2024-04-26 11:18:00,54.67303,1.359953,1.0956604747674892,7.060187999999999,6.5682849999999995,24.59480000000002,2167.3833333330717
2024-04-26 11:24:00,53.804975,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.59499999999997,2167.4833333330716
2024-04-26 11:27:00,54.239005000000006,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,23.148199999999974,2167.533333333072
2024-04-26 11:30:00,54.615165000000005,1.359953,1.0956663151423196,7.031248000000001,6.5393550000000005,24.594899999999996,2167.583333333072
2024-04-26 11:33:00,53.24074,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,24.884299999999996,2167.633333333072
2024-04-26 11:39:00,52.965855000000005,1.3020829999999997,1.070441884050757,7.060187999999999,6.626155,24.305499999999995,2167.733333333072
2024-04-26 11:42:00,52.705439999999996,1.3020829999999997,1.070441884050757,7.002318,6.568285,23.7269,2167.7833333330723
2024-04-26 11:48:00,52.53183,1.3020829999999997,1.070441884050757,7.002318,6.568285,24.016200000000026,2167.883333333072
2024-04-26 11:51:00,53.298615,1.359953,1.0956663151423196,7.031248000000001,6.5393550000000005,23.4375,2167.9333333330724
2024-04-26 11:54:00,52.806715,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,24.016200000000026,2167.9833333330726
2024-04-26 12:00:00,52.82118,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.59499999999997,2168.0833333330725
2024-04-26 12:03:00,53.631365,1.3020829999999997,1.0704476342799758,7.031248,6.597225,24.594899999999996,2168.1333333330726
2024-04-26 12:09:00,53.689235,1.359953,1.0956604747674892,7.060187999999999,6.5682849999999995,24.884299999999996,2168.2333333330726
2024-04-26 12:12:00,52.372685000000004,1.3020829999999997,1.0869858389652522,7.002318,6.597225000000001,23.4375,2168.2833333330727
2024-04-26 12:18:00,53.48669,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.884299999999996,2168.3833333330726
2024-04-26 12:21:00,52.835645,1.359953,1.0956663151423196,7.031248000000001,6.5393550000000005,23.4375,2168.433333333073
2024-04-26 12:24:00,52.141205,1.3310179999999994,1.0830995061817352,7.060183,6.597225000000001,23.7269,2168.483333333073
2024-04-26 12:27:00,52.76331,1.3020829999999997,1.0704476342799758,7.031248000000001,6.597225000000001,23.726800000000026,2168.533333333073
2024-04-26 12:33:00,53.703705,1.3020829999999997,1.0869858389652514,7.031248000000001,6.626155,24.30559999999997,2168.633333333073
2024-04-26 12:36:00,53.385415,1.2442129999999993,1.0611513493390947,6.9444479999999995,6.597225000000001,23.148199999999974,2168.6833333330733
2024-04-26 12:39:00,54.25347,1.2442129999999993,1.0772472317666184,6.973378,6.655095,23.72679999999997,2168.7333333330735
2024-04-26 12:45:00,54.557294999999996,1.2442129999999993,1.0931624521994818,7.031248,6.741895,25.17360000000002,2168.8333333330734
2024-04-26 12:48:00,52.199075,1.2442129999999993,1.0611513493390936,6.973378,6.626155,23.7269,2168.8833333330736
2024-04-26 12:54:00,51.86632,1.2152779999999996,1.0319527044036616,6.944443000000001,6.597225000000001,24.305600000000027,2168.9833333330735
2024-04-26 12:57:00,51.302085000000005,1.2152779999999996,1.0480924623542314,6.915513,6.597225000000001,22.858799999999974,2169.0333333330736
2024-04-26 13:00:00,50.911455000000004,1.2152779999999996,1.0319470930819212,6.915513,6.568285,23.148199999999974,2169.083333333074
2024-04-26 13:03:00,50.434025,1.2152779999999996,1.0319527044036616,6.828703,6.481485,23.1481,2169.133333333074
2024-04-26 13:06:00,49.82639,1.186343,1.0189307813843873,6.828703,6.51042,23.148199999999974,2169.183333333074
2024-04-26 13:09:00,49.92766,1.2152779999999996,1.0319527044036616,6.828703,6.481485,24.01619999999997,2169.2333333330744
2024-04-26 13:12:00,49.985535,1.2152779999999996,1.0480924623542314,6.828703,6.510415000000001,23.7269,2169.2833333330746
2024-04-26 13:15:00,50.07234,1.2442129999999993,1.0448716358316714,6.9444479999999995,6.568285,24.305600000000027,2169.3333333330747
2024-04-26 13:18:00,49.92766,1.2442129999999993,1.0448716358316714,6.886578,6.510415000000001,24.0163,2169.383333333075
2024-04-26 13:21:00,51.35995,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,23.4375,2169.433333333075
2024-04-26 13:24:00,50.37616,1.2442129999999993,1.0448772939716275,6.973378,6.597225000000001,23.4375,2169.4833333330753
2024-04-26 13:27:00,51.86632,1.3020829999999997,1.0704476342799758,7.031248,6.597225,24.305600000000027,2169.5333333330755
2024-04-26 13:30:00,50.824655,1.2442129999999993,1.0611513493390936,6.973378,6.626155,22.280100000000004,2169.5833333330756
2024-04-26 13:33:00,51.056135,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,22.569500000000005,2169.633333333076
2024-04-26 13:36:00,52.34375,1.3020829999999997,1.070441884050757,7.002317999999999,6.5682849999999995,24.59480000000002,2169.683333333076
2024-04-26 13:39:00,51.37442,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,24.305500000000052,2169.733333333076
2024-04-26 13:42:00,51.73611,1.3020829999999997,1.0869858389652522,7.060187999999999,6.655095,24.01619999999997,2169.7833333330764
2024-04-26 13:45:00,51.73611,1.2442129999999993,1.0448772939716275,6.973378,6.597225000000001,24.016200000000026,2169.8333333330766
2024-04-26 13:48:00,52.112265,1.3020829999999997,1.0869858389652522,7.060187999999999,6.655095,24.016200000000026,2169.8833333330767
2024-04-26 13:51:00,52.980325,1.359953,1.0956663151423196,7.1469879999999995,6.655094999999999,25.173599999999965,2169.933333333077
2024-04-26 13:54:00,53.06713,1.3020829999999997,1.1033415866068128,7.031248,6.655094999999999,24.884299999999996,2169.983333333077
2024-04-26 13:57:00,53.182869999999994,1.273148,1.0903412696626746,7.060182999999999,6.7129650000000005,23.4375,2170.0333333330773
2024-04-26 14:00:00,52.87905,1.2152779999999996,1.0640507323262316,7.089123,6.799765,24.016200000000026,2170.0833333330775
2024-04-26 14:03:00,54.846645,1.2442129999999993,1.0611513493390947,7.1180579999999996,6.770835000000001,23.4375,2170.1333333330776
2024-04-26 14:06:00,53.689235,1.2442129999999993,1.0772417006902117,7.1180579999999996,6.799765,23.7269,2170.183333333078
2024-04-26 14:09:00,53.26968,1.2442129999999993,1.0772417006902117,7.1180579999999996,6.799765,24.0163,2170.233333333078
2024-04-26 14:12:00,54.166665,1.3020829999999997,1.0869858389652514,7.146988,6.7418949999999995,24.0163,2170.283333333078
2024-04-26 14:15:00,53.342015,1.2442129999999993,1.0772417006902117,7.1180579999999996,6.799765,24.305600000000027,2170.3333333330784
2024-04-26 14:18:00,55.150459999999995,1.3020829999999997,1.1033359664660594,7.1180579999999996,6.7418949999999995,25.173699999999997,2170.3833333330786
2024-04-26 14:21:00,55.84491,1.273148,1.0903412696626746,7.060182999999999,6.7129650000000005,24.88420000000002,2170.4333333330787
2024-04-26 14:24:00,55.989580000000004,1.2152779999999996,1.0640507323262316,7.089123,6.799765,24.305499999999995,2170.483333333079
2024-04-26 14:27:00,57.581019999999995,1.273148,1.1222596554579027,7.089123,6.799765000000001,24.594899999999996,2170.533333333079
2024-04-26 14:30:00,58.17419,1.273148,1.1222596554579027,7.089123,6.799765000000001,26.620400000000018,2170.5833333330793
2024-04-26 14:33:00,58.043980000000005,1.244212,1.1245038714815765,7.060187,6.828704999999999,25.17360000000002,2170.6333333330795
2024-04-26 14:36:00,58.752894999999995,1.2152779999999996,1.1109292730775682,7.118053000000001,6.9155050000000005,24.0163,2170.6833333330796
2024-04-26 14:39:00,59.49074,1.244212,1.124503871481577,7.118056999999999,6.886575000000001,23.7269,2170.73333333308
2024-04-26 14:42:00,60.517939999999996,1.2152770000000004,1.1414117258722343,7.089122,6.944445,24.884199999999964,2170.78333333308
2024-04-26 14:45:00,61.299189999999996,1.2152770000000004,1.1564444141548138,7.089122,6.973385,25.75229999999999,2170.83333333308
2024-04-26 14:48:00,61.733215,1.2152770000000004,1.1262453037721822,7.060182000000001,6.886575000000001,25.75229999999999,2170.8833333330804
2024-04-26 14:51:00,60.170715,1.1863419999999998,1.1124395672736738,7.089117000000001,6.944445000000001,24.884299999999996,2170.9333333330806
2024-04-26 14:54:00,59.881365,1.2152779999999996,1.1109292730775682,7.118053000000001,6.9155050000000005,25.75229999999999,2170.9833333330807
2024-04-26 14:57:00,59.18692,1.2152779999999996,1.0954669856602381,7.118053000000001,6.886575,25.173699999999997,2171.033333333081
2024-04-26 15:00:00,59.519675,1.1863419999999998,1.0972488105671139,7.031247,6.857635000000001,24.594899999999996,2171.083333333081
2024-04-26 15:03:00,62.80382,0.9259259999999996,1.0373633691720197,6.4525500000000005,6.684024,26.04169999999999,2171.1333333330813
2024-04-26 15:06:00,62.97743,0.8969909999999999,1.0611505596968005,6.452546000000001,6.799765,25.463000000000022,2171.1833333330815
2024-04-26 15:09:00,59.794560000000004,1.1574080000000002,1.0985188498525293,6.915513,6.799765,25.46289999999999,2171.2333333330816
2024-04-26 15:12:00,57.69676,1.3020829999999997,1.1195124270251398,7.118053,6.77083,25.173699999999997,2171.283333333082
2024-04-26 15:15:00,57.986115,1.3888879999999997,1.1418043747348032,7.204863,6.7418949999999995,25.752399999999966,2171.333333333082
2024-04-26 15:18:00,58.203125,1.3888879999999997,1.1583543112066021,7.233793,6.799765000000001,24.884299999999996,2171.383333333082
2024-04-26 15:21:00,58.3478,1.3020829999999997,1.1033359664660594,7.1180579999999996,6.7418949999999995,24.01610000000005,2171.4333333330824
2024-04-26 15:24:00,58.40567,1.244212,1.1089101114917321,7.060187,6.799765000000001,23.7269,2171.4833333330826
2024-04-26 15:27:00,58.246525,1.2152779999999996,1.0954616140563644,7.089123,6.857635000000001,24.594899999999996,2171.5333333330827
2024-04-26 15:30:00,58.24653,1.2152779999999996,1.1262457790412967,7.118053000000001,6.944445000000001,22.56940000000003,2171.583333333083
2024-04-26 15:33:00,58.59375,1.2152779999999996,1.1262457790412967,7.2048630000000005,7.031255000000001,24.01619999999997,2171.633333333083
2024-04-26 15:36:00,60.026039999999995,1.273148,1.1379780989880823,7.2048630000000005,6.944445,25.463000000000022,2171.6833333330833
2024-04-26 15:39:00,60.069445,1.244212,1.124503871481577,7.118056999999999,6.886575000000001,24.305600000000027,2171.7333333330835
2024-04-26 15:42:00,60.503475,1.244212,1.1552335732198165,7.118056999999999,6.944445,25.462900000000047,2171.7833333330836
2024-04-26 15:45:00,59.881365,1.1863419999999998,1.1124395672736738,7.089117000000001,6.944445000000001,24.305499999999995,2171.833333333084
2024-04-26 15:48:00,60.09838,1.1863419999999998,1.142392432407497,7.089117000000001,7.002315,24.884299999999996,2171.883333333084
2024-04-26 15:51:00,61.255785,1.2152770000000004,1.1109288021286188,7.060182000000001,6.857635,23.72679999999997,2171.933333333084
2024-04-26 15:54:00,60.763885,1.157407,1.0985235472881039,7.002312,6.886575,25.173599999999965,2171.9833333330844
2024-04-26 15:57:00,61.631945,1.157407,1.1282271766661467,6.9444420000000004,6.886575,25.463000000000022,2172.0333333330846
2024-04-26 16:00:00,62.008105,1.2152770000000004,1.1262453037721822,7.002312,6.828704999999999,26.620300000000043,2172.0833333330847
2024-04-26 16:03:00,62.037035,1.244212,1.1399393448937882,7.060187,6.857635,25.752300000000048,2172.133333333085
2024-04-26 16:06:00,61.86343,1.244212,1.1399393448937882,7.060187,6.857635,26.041600000000017,2172.183333333085
2024-04-26 16:09:00,62.38426,1.2152779999999996,1.1262457790412967,7.118053000000001,6.944445000000001,24.594900000000052,2172.2333333330853
2024-04-26 16:12:00,62.19618,1.2152779999999996,1.1262405119062509,7.089123,6.9155050000000005,25.75229999999999,2172.2833333330855
2024-04-26 16:15:00,62.673615,1.273148,1.1379780989880823,7.089123,6.828704999999999,26.33099999999996,2172.3333333330856
2024-04-26 16:18:00,62.02257,1.2442129999999993,1.139945126323467,7.089117999999999,6.886575,25.75229999999999,2172.383333333086
2024-04-26 16:21:00,61.096644999999995,1.3020829999999997,1.1513539636363368,7.175928,6.886575,25.17349999999999,2172.433333333086
2024-04-26 16:24:00,60.546875,1.3310179999999994,1.1486714273590228,7.204863,6.857635000000001,24.016200000000026,2172.483333333086
2024-04-26 16:27:00,59.751155,1.3310179999999994,1.1162455923435441,7.204863,6.799765,23.4375,2172.5333333330864
2024-04-26 16:30:00,59.288195,1.3020829999999997,1.1355122157740836,7.175928,6.857635000000001,24.594899999999996,2172.5833333330866
2024-04-26 16:33:00,59.07118,1.2442129999999993,1.0931624521994818,7.089117999999999,6.799765,24.016200000000026,2172.6333333330867
2024-04-26 16:36:00,59.12905000000001,1.2442129999999993,1.0931624521994818,7.089117999999999,6.799765,24.884299999999996,2172.683333333087
2024-04-26 16:39:00,59.114580000000004,1.2152779999999996,1.0798414633360223,7.060182999999999,6.799765,24.594899999999996,2172.733333333087
2024-04-26 16:42:00,60.19965,1.273148,1.1222596554579027,7.089123,6.799765000000001,25.17360000000002,2172.7833333330873
2024-04-26 16:45:00,60.141785,1.273148,1.1379780989880823,7.089123,6.828704999999999,25.17360000000002,2172.8333333330875
2024-04-26 16:48:00,59.75116,1.273148,1.1222651143651925,7.118053000000001,6.828704999999999,24.30559999999997,2172.8833333330876
2024-04-26 16:51:00,58.666084999999995,1.2152779999999996,1.1109292730775682,7.089123,6.886575,24.88420000000002,2172.933333333088
2024-04-26 16:54:00,58.449075,1.2152779999999996,1.0954616140563644,7.089123,6.857635000000001,24.88420000000002,2172.983333333088
2024-04-26 16:57:00,58.73843,1.273148,1.1222651143651925,7.118053000000001,6.828704999999999,25.462999999999965,2173.033333333088
2024-04-26 17:00:00,58.420135,1.273148,1.1222596554579027,7.089123,6.799765000000001,24.884299999999996,2173.0833333330884
2024-04-26 17:03:00,58.23206,1.3020829999999997,1.1355122157740836,7.1180579999999996,6.799765000000001,24.016200000000026,2173.1333333330886
2024-04-26 17:06:00,57.725695,1.3020829999999997,1.1355122157740836,7.1180579999999996,6.799765000000001,24.59480000000002,2173.1833333330887
2024-04-26 17:09:00,57.118055,1.3020829999999997,1.1033359664660594,7.1180579999999996,6.7418949999999995,24.01610000000005,2173.233333333089
2024-04-26 17:12:00,56.944445,1.2442129999999993,1.1089159900484378,7.146988,6.886575,24.884299999999996,2173.283333333089
2024-04-26 17:15:00,58.01505,1.3020829999999997,1.1033359664660594,7.1180579999999996,6.7418949999999995,25.173599999999965,2173.3333333330893
2024-04-26 17:18:00,56.828705,1.2442129999999993,1.0772472317666195,7.089117999999999,6.770835000000001,24.30559999999997,2173.3833333330895
2024-04-26 17:21:00,56.452545,1.2442129999999993,1.0931624521994818,7.031248,6.741895,23.4375,2173.4333333330896
2024-04-26 17:24:00,57.92824,1.3020829999999997,1.1195124270251398,7.031248,6.684025,23.4375,2173.48333333309
2024-04-26 17:27:00,57.14699,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,26.041600000000017,2173.53333333309
2024-04-26 17:30:00,57.3206,1.2442129999999993,1.1089105745449979,7.1180579999999996,6.857635000000001,24.30559999999997,2173.58333333309
2024-04-26 17:33:00,57.33507,1.3020829999999997,1.1355122157740836,7.175928,6.857635000000001,24.30559999999997,2173.6333333330904
2024-04-26 17:36:00,58.70949,1.359953,1.1454942060735742,7.204858000000001,6.799765000000001,25.752300000000048,2173.6833333330906
2024-04-26 17:39:00,58.246525,1.2442129999999993,1.0772417006902117,7.1180579999999996,6.799765,24.884299999999996,2173.7333333330907
2024-04-26 17:42:00,57.465275,1.3020829999999997,1.1195124270251398,7.1469879999999995,6.799765,24.594899999999996,2173.783333333091
2024-04-26 17:45:00,57.103584999999995,1.2442129999999993,1.0931624521994818,7.089117999999999,6.799765,24.594899999999996,2173.833333333091
2024-04-26 17:48:00,56.53935,1.2442129999999993,1.1089159900484382,7.031248,6.770835000000001,24.594899999999996,2173.8833333330913
2024-04-26 17:51:00,55.570025,1.2152779999999996,1.0798414633360223,6.973382999999999,6.712965,24.595000000000027,2173.9333333330915
2024-04-26 17:54:00,55.005790000000005,1.2442129999999993,1.0931624521994818,7.002317999999999,6.712965,23.7269,2173.9833333330917
2024-04-26 17:57:00,54.658564999999996,1.2442129999999993,1.0611513493390947,7.002317999999999,6.655095,24.884199999999964,2174.033333333092
2024-04-26 18:00:00,55.58449,1.3020829999999997,1.1195124270251398,7.031248,6.684025,24.884299999999996,2174.083333333092
2024-04-26 18:03:00,54.80324,1.359953,1.1290731851830362,7.089118,6.655094999999999,25.752400000000023,2174.133333333092
2024-04-26 18:06:00,54.1956,1.3020829999999997,1.0869858389652522,7.1469879999999995,6.741895,23.4375,2174.1833333330924
2024-04-26 18:09:00,53.76157,1.359953,1.0956663151423196,7.262728000000001,6.770835000000001,23.7269,2174.2333333330926
2024-04-26 18:12:00,52.98032,1.3888889999999998,1.1418048134865566,7.3206039999999994,6.857635000000001,22.858799999999974,2174.2833333330927
2024-04-26 18:15:00,52.170135,1.3888889999999998,1.0910166567847963,7.3206039999999994,6.770835000000001,23.4375,2174.333333333093
2024-04-26 18:18:00,51.5625,1.3888889999999998,1.1081511532528123,7.291664000000001,6.770835000000001,24.594899999999996,2174.383333333093
2024-04-26 18:21:00,50.911455000000004,1.3310180000000003,1.0491467590151247,7.204858,6.68403,22.85880000000003,2174.4333333330933
2024-04-26 18:24:00,50.5787,1.359953,1.0956604747674892,7.291668,6.799765,23.14820000000003,2174.4833333330935
2024-04-26 18:27:00,50.868055,1.359953,1.0786614130006877,7.233798,6.712965,23.4375,2174.5333333330937
2024-04-26 18:30:00,50.36169,1.3310179999999994,1.0662255152251137,7.118053,6.626155,22.280100000000004,2174.583333333094
2024-04-26 18:33:00,50.173615,1.3310179999999994,1.0662255152251148,7.089122999999999,6.597225000000001,23.148199999999974,2174.633333333094
2024-04-26 18:36:00,49.10301,1.3310179999999994,1.0662255152251137,7.060183,6.568285,22.280100000000004,2174.683333333094
2024-04-26 18:39:00,48.582175,1.3310179999999994,1.0662255152251137,7.060183,6.568285,23.1481,2174.7333333330944
2024-04-26 18:42:00,47.916665,1.3020829999999997,1.036755908294003,7.060187999999999,6.568285,22.85880000000003,2174.7833333330946
2024-04-26 18:45:00,48.104745,1.1863419999999998,1.0189247656615732,6.886577,6.568285,22.28000000000003,2174.8333333330947
2024-04-26 18:48:00,50.66551,1.1574080000000002,1.0373692449791463,6.799767000000001,6.568289,24.016200000000026,2174.883333333095
2024-04-26 18:51:00,51.35995,1.1284720000000004,1.0544834712818696,6.799767000000001,6.655094999999999,24.016200000000026,2174.933333333095
2024-04-26 18:54:00,50.405095,1.0995369999999998,1.0405970153180848,6.828702000000001,6.712965,22.8587,2174.9833333330953
2024-04-26 18:57:00,49.82639,1.0995369999999998,1.0254991496419803,6.799772,6.655095,23.72679999999997,2175.0333333330955
2024-04-26 19:00:00,35.416665,0.7233790000000004,0.9358525420849577,6.597222,7.060182999999999,21.70139999999998,2175.0833333330957
2024-04-26 19:03:00,31.206595,1.0995369999999998,0.9475126321871381,7.031247,6.7419,21.412000000000035,2175.133333333096
2024-04-29 07:48:00,72.25115500000001,1.8807869999999998,1.1268089399081846,6.510422,5.237265000000001,28.93520000000001,2175.133333333096
2024-04-29 07:51:00,88.55613500000001,1.157407,1.037363386568298,5.613427000000001,5.38194,31.25,2175.183333333096
2024-04-29 08:03:00,82.03125,1.157407,1.005807525528706,5.439812,5.150465,30.092600000000004,2175.383333333096
2024-04-29 08:06:00,79.97685,1.1284720000000004,0.9925746075618237,5.410882000000001,5.150460000000001,28.356499999999983,2175.433333333096
2024-04-29 08:09:00,77.1412,1.0995369999999998,1.0555396537250246,6.163192,6.076385000000001,28.93520000000001,2175.483333333096
2024-04-29 08:15:00,76.24421,1.070602,1.056070949343554,6.105322,6.07639,28.067099999999982,2175.583333333096
2024-04-29 08:18:00,74.377895,1.070602,1.0706019999885679,6.163192,6.16319,28.067200000000014,2175.6333333330963
2024-04-29 08:21:00,70.13888499999999,1.070602,1.070601999985058,6.307872000000001,6.307869999999999,27.199000000000012,2175.6833333330965
2024-04-29 08:27:00,70.052085,1.0995369999999998,1.0703438028791086,6.394672000000001,6.336805000000001,27.488399999999956,2175.7833333330964
2024-04-29 08:30:00,69.15509499999999,1.0995369999999998,1.0703438028791086,6.510412,6.452545,27.488400000000013,2175.8333333330966
2024-04-29 08:36:00,69.386575,1.2152770000000004,1.1109288021286188,6.597222,6.394674999999999,27.199100000000016,2175.9333333330965
2024-04-29 08:39:00,66.63773,1.157407,1.1134405803706986,6.655092,6.568285,26.909699999999987,2175.9833333330967
2024-04-29 08:45:00,66.304975,1.157407,1.0834600562237735,6.712962000000001,6.568285,26.331099999999992,2176.0833333330966
2024-04-29 08:48:00,67.028355,1.2152770000000004,1.1109288021286188,6.712962000000001,6.510415,26.331099999999992,2176.1333333330967
2024-04-29 08:51:00,66.78241,1.070602,1.085002728328287,6.539357000000001,6.568285,26.04159999999996,2176.183333333097
2024-04-29 08:57:00,67.01389,1.0416669999999995,1.0703388377079186,6.510422,6.568285,27.199099999999987,2176.283333333097
2024-04-29 09:00:00,68.95255,0.9837959999999999,1.0819156997681993,6.3368009999999995,6.5393550000000005,26.909699999999987,2176.333333333097
2024-04-29 09:03:00,67.28877,1.070602,1.0992831564874896,6.510417,6.568285,26.331000000000017,2176.383333333097
2024-04-29 09:06:00,67.15856500000001,1.2152770000000004,1.1262453037721822,6.770832,6.597225,26.620299999999986,2176.4333333330974
2024-04-29 09:12:00,67.80961,1.1284720000000004,1.0844930979870975,6.684027,6.597225,26.331000000000017,2176.5333333330973
2024-04-29 09:15:00,67.66493,1.070602,1.0992831564874896,6.655097,6.712965,26.331000000000017,2176.5833333330975
2024-04-29 09:18:00,66.087965,1.2152779999999996,1.1262457790412967,6.973378,6.7997700000000005,26.620400000000018,2176.6333333330977
2024-04-29 09:21:00,62.514465,1.3888889999999998,1.1418048134865555,7.262734,6.799765,25.752400000000023,2176.683333333098
2024-04-29 09:27:00,63.657405,1.3888879999999997,1.1250747985329241,7.204863,6.7129650000000005,26.330900000000042,2176.7833333330977
2024-04-29 09:30:00,64.53993,1.273148,1.1379780989880823,7.002313,6.7418949999999995,27.488499999999988,2176.833333333098
2024-04-29 09:33:00,65.610535,1.2152770000000004,1.1262400366386196,6.915512,6.7418949999999995,26.04169999999999,2176.883333333098
2024-04-29 09:36:00,67.73727,1.1863419999999998,1.1124395672736738,6.915507000000001,6.770835000000001,27.198999999999984,2176.9333333330983
2024-04-29 09:42:00,66.27604,1.186343,1.142387790890935,6.973382999999999,6.886570000000001,26.90979999999996,2177.033333333098
2024-04-29 09:45:00,67.751735,1.0995369999999998,1.1282222097668606,6.712966,6.770829000000001,27.488399999999956,2177.0833333330984
2024-04-29 09:51:00,67.65046,1.0416669999999995,1.0985186129373483,6.684032,6.799765,26.041600000000017,2177.1833333330983
2024-04-29 09:54:00,65.66839999999999,1.273148,1.1689517843367125,7.089118,6.886570000000001,26.62039999999996,2177.2333333330985
