Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-29 09:57:00,63.917825,1.3310180000000003,1.1646351529406362,7.204858,6.886570000000001,25.75229999999999,2177.2833333330987
2024-04-29 10:00:00,63.68634,1.3888889999999998,1.1747277158244918,7.291664000000001,6.886575,26.909699999999987,2177.333333333099
2024-04-29 10:03:00,63.33912,1.3888889999999998,1.1583547541950163,7.378474000000001,6.944445000000001,25.752400000000023,2177.383333333099
2024-04-29 10:06:00,65.07523499999999,1.3310179999999994,1.1486769716570242,7.349532999999999,7.002315,26.620300000000043,2177.433333333099
2024-04-29 10:12:00,65.538195,1.359953,1.1778247115075797,7.2916680000000005,6.944445,26.909700000000043,2177.533333333099
2024-04-29 10:15:00,66.81134499999999,1.2152779999999996,1.1564448978838595,7.146992999999999,7.031255000000001,27.488400000000013,2177.5833333330993
2024-04-29 10:21:00,66.362845,1.2442129999999993,1.1552340490860327,7.175927999999999,7.002315,26.04169999999999,2177.683333333099
2024-04-29 10:24:00,67.34664,1.3020829999999997,1.1825689221216575,7.233798,7.002314999999999,27.488399999999956,2177.7333333330994
2024-04-29 10:27:00,66.869215,1.359953,1.1937490216405764,7.2916680000000005,6.973385,27.199000000000012,2177.7833333330996
2024-04-29 10:33:00,65.82754499999999,1.3020829999999997,1.1670391360856678,7.3205979999999995,7.060185,26.331000000000017,2177.8833333330995
2024-04-29 10:36:00,65.306715,1.3310179999999994,1.1646406413238144,7.349532999999999,7.031255000000001,26.909699999999987,2177.9333333330997
2024-04-29 10:39:00,69.19849500000001,1.1574079999999993,1.142878940828411,6.973381999999999,6.944444,26.041600000000017,2177.9833333331
2024-04-29 10:42:00,70.095485,1.2152779999999996,1.1861097370166176,7.118053000000001,7.060185,27.777799999999957,2178.0333333331
2024-04-29 10:48:00,69.820605,1.2442129999999993,1.1854008836727605,7.175927999999999,7.060185,27.199099999999987,2178.1333333331
2024-04-29 10:51:00,69.15509499999999,1.3020829999999997,1.2132130832547992,7.3205979999999995,7.1469949999999995,27.488400000000013,2178.1833333331
2024-04-29 10:54:00,68.56192,1.3020829999999997,1.1825742649673954,7.3205979999999995,7.089125,26.620299999999986,2178.2333333331003
2024-04-29 10:57:00,69.241895,1.3020829999999997,1.1979601419353372,7.175927999999999,6.973385,26.620400000000018,2178.2833333331005
2024-04-29 11:03:00,68.88021,1.273148,1.1842248404489397,7.146992999999999,6.973385,27.199099999999987,2178.3833333331004
2024-04-29 11:06:00,67.96875,1.2442129999999993,1.1703876126261028,7.175927999999999,7.031255000000001,27.777799999999957,2178.4333333331006
2024-04-29 11:12:00,67.7228,1.2442129999999993,1.1552340490860316,7.233798,7.060185,26.041600000000017,2178.5333333331005
2024-04-29 11:15:00,66.94155,1.2442129999999993,1.1552340490860316,7.233798,7.060185,26.331000000000017,2178.5833333331007
2024-04-29 11:18:00,66.6956,1.2442129999999993,1.1703876126261028,7.175927999999999,7.031255000000001,25.46289999999999,2178.633333333101
2024-04-29 11:21:00,66.86921,1.2152779999999996,1.1564448978838595,7.146992999999999,7.031255000000001,25.173699999999997,2178.683333333101
2024-04-29 11:27:00,67.31771,1.273148,1.1842248404489382,7.118053000000001,6.944445,27.77769999999998,2178.783333333101
2024-04-29 11:30:00,67.462385,1.273148,1.1842248404489397,7.146992999999999,6.973385,26.90979999999996,2178.833333333101
2024-04-29 11:33:00,68.01214999999999,1.1863419999999998,1.1571658195859809,7.118056999999999,7.060185,26.909700000000015,2178.8833333331013
2024-04-29 11:36:00,69.60359,1.244212,1.1552335732198153,7.175927000000001,7.002314999999999,27.198999999999984,2178.9333333331015
2024-04-29 11:39:00,72.945605,1.3020829999999997,1.1979601419353365,7.233797,7.031254,27.488400000000013,2178.9833333331017
2024-04-29 11:42:00,68.09896,1.2152779999999996,1.1564448978838595,7.146992999999999,7.031255000000001,26.33099999999999,2179.033333333102
2024-04-29 11:48:00,67.693865,1.2442129999999993,1.1552340490860316,7.233798,7.060185,26.331000000000017,2179.1333333331017
2024-04-29 11:51:00,67.01389,1.2442129999999993,1.1552340490860327,7.175927999999999,7.002315,27.488399999999984,2179.183333333102
2024-04-29 11:57:00,67.69386499999999,1.2152779999999996,1.1564448978838586,7.118053000000001,7.002315,26.909699999999987,2179.283333333102
2024-04-29 12:00:00,66.98495500000001,1.2152779999999996,1.1414122053995301,7.2048630000000005,7.060185,26.909700000000015,2179.333333333102
2024-04-29 12:03:00,67.17303000000001,1.157407,1.1574095000027214,7.031252,7.031255000000001,26.04169999999999,2179.383333333102
2024-04-29 12:09:00,68.055555,1.2152770000000004,1.186109245049679,7.031252,6.973385,27.488499999999988,2179.483333333102
2024-04-29 12:12:00,67.042825,1.1863419999999998,1.1571658195859809,7.118056999999999,7.060185,26.04169999999999,2179.5333333331023
2024-04-29 12:18:00,67.042825,1.2152779999999996,1.1564448978838595,7.146992999999999,7.031255000000001,26.04169999999999,2179.633333333102
2024-04-29 12:21:00,67.31771,1.1863419999999998,1.1571658195859809,7.060187,7.002315,27.488400000000013,2179.6833333331024
2024-04-29 12:24:00,67.66493,1.2152779999999996,1.1713389368875335,7.146992999999999,7.060185,26.909700000000015,2179.7333333331026
2024-04-29 12:30:00,68.80787000000001,1.244212,1.1854003995564926,7.118056999999999,7.002314999999999,27.77770000000004,2179.8333333331025
2024-04-29 12:33:00,77.980325,0.7523149999999994,1.1084962150803017,6.134258999999999,6.944444,29.224500000000006,2179.8833333331027
2024-04-29 12:39:00,79.658565,0.6365739999999995,1.052967350720967,5.960648,6.944444,29.224500000000035,2179.9833333331026
2024-04-29 12:42:00,76.707175,0.8101859999999999,1.133672226200465,6.394676,7.118060000000001,29.224499999999978,2180.0333333331027
2024-04-29 12:48:00,75.11574,0.8391209999999996,1.1154938684853057,6.510420999999999,7.118060000000001,27.488400000000013,2180.1333333331027
2024-04-29 12:51:00,71.51330999999999,0.8969909999999999,1.1124623498816986,6.597226,7.060185,27.488400000000013,2180.183333333103
2024-04-29 12:54:00,65.79861500000001,1.0127319999999997,1.1109265691283459,6.684032,6.886570000000001,26.620300000000015,2180.233333333103
2024-04-29 13:00:00,65.407985,1.0416669999999995,1.1124370420548266,6.770832,6.9155050000000005,25.752299999999963,2180.333333333103
2024-04-29 13:03:00,63.990165000000005,1.0995369999999998,1.1139418763647653,6.973382,7.002315,25.462999999999965,2180.383333333103
2024-04-29 13:09:00,63.94676,1.157407,1.1282271766661467,7.060182000000001,7.002315,27.199100000000016,2180.483333333103
2024-04-29 13:12:00,61.18345,1.186343,1.112440046285484,7.2048630000000005,7.06019,25.463000000000022,2180.533333333103
2024-04-29 13:18:00,61.14005,1.2442129999999993,1.139945126323467,7.233798,7.031255000000001,26.04169999999999,2180.633333333103
2024-04-29 13:21:00,59.881365,1.2442129999999993,1.1245097003570572,7.262727999999999,7.031255000000001,26.04169999999999,2180.6833333331033
2024-04-29 13:24:00,60.763885,1.3020829999999997,1.1513539636363368,7.233798,6.944445,24.884199999999964,2180.7333333331035
2024-04-29 13:30:00,60.951965,1.3020829999999997,1.1355122157740836,7.175927999999999,6.857635,25.752399999999966,2180.8333333331034
2024-04-29 13:33:00,59.837965,1.2152779999999996,1.1109292730775682,7.118053000000001,6.9155050000000005,25.462999999999965,2180.8833333331036
2024-04-29 13:36:00,60.53241,1.273148,1.1379780989880823,7.118053000000001,6.857635,26.04169999999999,2180.9333333331037
2024-04-29 13:39:00,62.442130000000006,1.157407,1.1282271766661467,7.002312000000001,6.944445,24.59499999999997,2180.983333333104
2024-04-29 13:45:00,64.07696999999999,1.1284729999999996,1.1428814451820757,6.915512,6.9444490000000005,26.33099999999996,2181.083333333104
2024-04-29 13:48:00,74.52257,0.7812489999999999,1.115443503505851,6.2789340000000005,7.031255,28.64579999999998,2181.133333333104
2024-04-29 13:54:00,73.4375,0.8101849999999997,1.1098861609535553,6.42361,7.089125,28.64579999999998,2181.233333333104
2024-04-29 13:57:00,71.19502,0.8680560000000002,1.0956670090987035,6.626156000000001,7.11806,28.067099999999982,2181.283333333104
2024-04-29 14:00:00,80.57002,0.5208329999999997,1.0591430643162316,5.700228,7.060185,30.092599999999976,2181.3333333331043
2024-04-29 14:06:00,78.269675,0.6076390000000007,1.074921947725831,5.960644000000001,7.089125,30.3819,2181.433333333104
2024-04-29 14:09:00,67.028355,1.0416670000000003,1.1399421184227825,6.857641999999999,7.060185,26.909700000000043,2181.4833333331044
2024-04-29 14:15:00,65.10417000000001,1.0995370000000007,1.1282271253665368,7.002312,7.060185,25.752399999999966,2181.5833333331043
2024-04-29 14:18:00,64.49652499999999,1.244212,1.139944654666383,7.031247,6.828704999999999,26.620299999999986,2181.6333333331045
2024-04-29 14:24:00,65.07523,1.244212,1.1552335732198165,7.060187,6.886575000000001,26.620300000000043,2181.7333333331044
2024-04-29 14:27:00,65.27778,1.273148,1.1842248404489382,7.118053000000001,6.944445,26.331000000000017,2181.7833333331046
2024-04-29 14:30:00,67.62152499999999,1.273148,1.168957086073054,7.2337929999999995,7.031255,26.909700000000043,2181.8333333331047
2024-04-29 14:36:00,67.939815,1.273148,1.1993559801405573,7.262733,7.118055,26.909700000000043,2181.9333333331047
2024-04-29 14:39:00,67.288775,1.2152779999999996,1.1713440627194383,7.2337929999999995,7.1469949999999995,25.75229999999999,2181.983333333105
2024-04-29 14:45:00,67.24537,1.2152779999999996,1.1861097370166176,7.2048630000000005,7.1469949999999995,26.04169999999999,2182.0833333331047
2024-04-29 14:48:00,68.518515,1.2152770000000004,1.1861092450496784,7.146992000000001,7.089124999999999,27.199000000000012,2182.133333333105
2024-04-29 14:51:00,70.326965,1.0416669999999995,1.1262451494395558,6.915512,7.089125,27.488400000000013,2182.183333333105
2024-04-29 14:57:00,70.3125,1.0416669999999995,1.1262451494395558,6.915512,7.089125,26.909700000000043,2182.283333333105
2024-04-29 15:00:00,69.58912000000001,1.0995369999999998,1.1423899185369466,6.973382,7.060185,26.909699999999987,2182.333333333105
2024-04-29 15:06:00,69.791665,1.070602,1.1414142080787015,6.944447,7.089125,26.331099999999992,2182.433333333105
2024-04-29 15:09:00,71.84606500000001,1.1284720000000004,1.1854053058417626,6.973377000000001,7.089124999999999,28.06710000000004,2182.4833333331053
2024-04-29 15:15:00,70.74652499999999,1.0995369999999998,1.1423947942602362,7.002312000000001,7.089125,28.06710000000004,2182.583333333105
2024-04-29 15:18:00,70.21123,1.157407,1.157409500011446,7.060182000000001,7.060185,27.488400000000013,2182.6333333331054
2024-04-29 15:21:00,69.56018499999999,1.2152779999999996,1.1861097370166176,7.2048630000000005,7.1469949999999995,26.620300000000043,2182.6833333331056
2024-04-29 15:27:00,70.48611,1.273148,1.1993611873946888,7.2337929999999995,7.089124999999999,27.199000000000012,2182.7833333331055
2024-04-29 15:30:00,71.29629499999999,1.244212,1.1854003995564926,7.118056999999999,7.002314999999999,27.199000000000012,2182.8333333331057
2024-04-29 15:36:00,71.26736,1.244212,1.2002889363224531,7.118056999999999,7.031255,27.488400000000013,2182.9333333331056
2024-04-29 15:39:00,68.80787000000001,1.2442129999999993,1.1552340490860316,7.233798,7.060185,27.199100000000044,2182.9833333331057
2024-04-29 15:45:00,68.38830999999999,1.2442129999999993,1.1703876126261028,7.175927999999999,7.031255000000001,27.199100000000044,2183.0833333331057
2024-04-29 15:48:00,67.59259,1.3020829999999997,1.1979601419353372,7.233797999999999,7.031255000000001,26.62039999999996,2183.133333333106
2024-04-29 15:51:00,66.44964999999999,1.2442129999999993,1.139939816549408,7.1180579999999996,6.9155050000000005,26.62039999999996,2183.183333333106
2024-04-29 15:57:00,66.666665,1.2442129999999993,1.139939816549408,7.1180579999999996,6.9155050000000005,25.75229999999999,2183.283333333106
2024-04-29 16:00:00,66.40625,1.2442129999999993,1.139939816549408,7.1180579999999996,6.9155050000000005,26.909699999999987,2183.333333333106
2024-04-29 16:03:00,66.50752,1.2152779999999996,1.141412205399531,7.060182999999999,6.9155050000000005,25.752400000000023,2183.3833333331063
2024-04-29 16:06:00,67.042825,1.1863419999999998,1.1571658195859809,7.060187,7.002315,26.620300000000043,2183.4333333331065
2024-04-29 16:12:00,68.127895,1.244212,1.1854055663325105,7.089117000000001,6.973385,27.488400000000013,2183.5333333331064
2024-04-29 16:15:00,68.33044000000001,1.244212,1.1854003995564926,7.060187,6.944445,27.199099999999987,2183.5833333331066
2024-04-29 16:21:00,67.086225,1.1863419999999998,1.1718174733715832,7.060187,7.031255000000001,27.488499999999988,2183.6833333331065
2024-04-29 16:24:00,66.63773,1.2152779999999996,1.1713389368875335,7.089123,7.002315,26.331000000000017,2183.7333333331067
2024-04-29 16:27:00,65.769675,1.2152779999999996,1.141412205399531,7.089123,6.944445000000001,26.331099999999992,2183.783333333107
2024-04-29 16:33:00,65.14757,1.2152779999999996,1.141412205399531,7.089123,6.944445000000001,26.331000000000017,2183.8833333331067
2024-04-29 16:36:00,63.94676,1.2442129999999993,1.1245043388681226,7.146988,6.9155050000000005,26.331000000000017,2183.933333333107
2024-04-29 16:42:00,64.13483500000001,1.2442129999999993,1.1245043388681226,7.146988,6.9155050000000005,25.463000000000022,2184.033333333107
2024-04-29 16:45:00,63.570605,1.3020829999999997,1.1670391360856678,7.204858000000001,6.944445000000001,25.75229999999999,2184.083333333107
2024-04-29 16:48:00,63.33912,1.3020829999999997,1.1513539636363377,7.233797999999999,6.944445000000001,25.173599999999965,2184.133333333107
2024-04-29 16:51:00,63.657405,1.3888879999999997,1.190925521570586,7.320603,6.944445,26.04169999999999,2184.1833333331074
2024-04-29 16:57:00,63.0787,1.3310179999999994,1.1646406413238144,7.349532999999999,7.031255000000001,25.173699999999997,2184.2833333331073
2024-04-29 17:00:00,63.744209999999995,1.3888879999999997,1.190925521570586,7.320603,6.944445,26.331000000000017,2184.3333333331075
2024-04-29 17:06:00,62.991895,1.3888879999999997,1.1583543112066021,7.320603,6.886575000000001,24.884299999999996,2184.4333333331074
2024-04-29 17:09:00,62.919560000000004,1.3310179999999994,1.1646351529406345,7.320603,7.002315,25.463000000000022,2184.4833333331076
2024-04-29 17:12:00,62.442130000000006,1.3310179999999994,1.1646351529406345,7.320603,7.002315,24.594899999999996,2184.5333333331077
2024-04-29 17:18:00,62.369789999999995,1.3020829999999997,1.1513539636363368,7.2916680000000005,7.002315,25.75229999999999,2184.6333333331077
2024-04-29 17:21:00,63.223380000000006,1.359953,1.1778247115075808,7.233797999999999,6.886575000000001,24.59499999999997,2184.683333333108
2024-04-29 17:27:00,63.68634,1.359953,1.161740289282813,7.233797999999999,6.857635,27.199099999999987,2184.7833333331077
2024-04-29 17:30:00,63.657405,1.359953,1.161740289282813,7.233797999999999,6.857635,26.04159999999996,2184.833333333108
2024-04-29 17:33:00,62.21065,1.3020829999999997,1.1513539636363377,7.233797999999999,6.944445000000001,24.594899999999996,2184.883333333108
2024-04-29 17:39:00,62.051505,1.3310179999999994,1.1646351529406345,7.233793,6.9155050000000005,26.620400000000018,2184.983333333108
2024-04-29 17:42:00,61.067710000000005,1.359953,1.1778302412875792,7.378468,7.031255000000001,24.016200000000026,2185.033333333108
2024-04-29 17:48:00,60.662615,1.359953,1.1778302412875792,7.378468,7.031255000000001,25.462999999999965,2185.133333333108
2024-04-29 17:51:00,60.416669999999996,1.3310179999999994,1.1486769716570242,7.349532999999999,7.002315,25.46289999999999,2185.1833333331083
2024-04-29 17:57:00,59.17245,1.3020829999999997,1.1513539636363368,7.320603,7.03125,23.4375,2185.283333333108
2024-04-29 18:00:00,59.02778,1.3310179999999994,1.1325478432517921,7.320603,6.944445000000001,24.01619999999997,2185.3333333331084
2024-04-29 18:03:00,57.190394999999995,1.3020829999999997,1.1355122157740836,7.175928,6.857635000000001,24.59480000000002,2185.3833333331086
2024-04-29 18:09:00,57.118055,1.3020829999999997,1.1033359664660594,7.175928,6.799765,24.01619999999997,2185.4833333331085
2024-04-29 18:12:00,56.49595,1.3020829999999997,1.1033359664660594,7.175928,6.799765,23.4375,2185.5333333331087
2024-04-30 08:45:00,59.635419999999996,1.0995369999999998,1.1139418763647653,6.684032,6.7129650000000005,24.594899999999996,2185.5333333331087
2024-04-30 08:48:00,65.07523499999999,1.070602,1.0992831564874896,6.684027,6.741895,26.909700000000043,2185.583333333109
2024-04-30 08:54:00,64.49652499999999,1.0416669999999995,1.0844905833079128,6.655092,6.741895,26.331000000000017,2185.6833333331087
2024-04-30 08:57:00,65.07523499999999,1.070601,1.0850071797042757,6.626156,6.655094999999999,26.04169999999999,2185.733333333109
2024-04-30 09:00:00,65.92882,0.9548610000000002,1.0664176719518466,6.336806,6.5682849999999995,25.75229999999999,2185.783333333109
2024-04-30 09:03:00,63.223380000000006,1.070602,1.0850076841792835,6.684027,6.712965,25.75229999999999,2185.8333333331093
2024-04-30 09:09:00,63.570605,1.070602,1.0850076841792835,6.684027,6.712965,26.04170000000005,2185.933333333109
2024-04-30 09:12:00,64.149305,1.0416669999999995,1.0844905833079128,6.684032,6.770835000000001,26.62039999999996,2185.9833333331094
2024-04-30 09:18:00,63.295715,1.157407,1.1134405803706986,6.857642,6.770835000000001,25.173699999999997,2186.0833333331093
2024-04-30 09:21:00,60.57581,1.3310180000000003,1.1325478432517926,7.204858,6.8286999999999995,24.884299999999996,2186.1333333331095
2024-04-30 09:24:00,59.143515,1.4467590000000001,1.1838266501880241,7.378474,6.886575,25.463000000000022,2186.1833333331097
2024-04-30 09:27:00,59.317130000000006,1.4178230000000003,1.1711308085813459,7.262728000000001,6.799765000000001,24.59480000000002,2186.23333333311
2024-04-30 09:42:00,59.866895,1.2152779999999996,1.1109292730775682,7.002313,6.799765,24.59480000000002,2186.48333333311
2024-04-30 09:45:00,59.765625,1.2442129999999993,1.1089105745449979,7.1180579999999996,6.857635000000001,24.594899999999996,2186.53333333311
2024-04-30 09:48:00,63.368055,1.1284719999999995,1.0992831213870269,6.857635999999999,6.799764000000001,26.04169999999999,2186.58333333311
2024-04-30 09:54:00,65.162035,1.0127319999999997,1.0695585265471845,6.6550959999999995,6.770834,25.463000000000022,2186.68333333311
2024-04-30 09:57:00,66.42071999999999,1.0416669999999995,1.1124370420548266,6.770832,6.9155050000000005,26.331099999999992,2186.7333333331103
2024-04-30 10:00:00,62.36979,1.4467590000000001,1.200438590489496,7.523144000000001,7.060185,26.04169999999999,2186.7833333331105
2024-04-30 10:06:00,63.223380000000006,1.4467590000000001,1.1838324210613185,7.523144,7.031255,26.620400000000018,2186.8833333331104
2024-04-30 10:09:00,64.26504499999999,1.3020829999999997,1.1670391360856678,7.233798,6.973385,26.04169999999999,2186.9333333331106
2024-04-30 10:15:00,64.25058,1.3020829999999997,1.1670391360856678,7.233798,6.973385,26.04169999999999,2187.0333333331105
2024-04-30 10:18:00,63.194445,1.2442129999999993,1.1245043388681226,7.233798,7.002315,25.462900000000047,2187.0833333331107
2024-04-30 10:21:00,63.990159999999996,1.3020829999999997,1.1670391360856678,7.233798,6.973385,26.04169999999999,2187.133333333111
2024-04-30 10:24:00,63.353584999999995,1.3020829999999997,1.1513539636363377,7.175927999999999,6.886575000000001,26.04169999999999,2187.183333333111
2024-04-30 10:30:00,64.279515,1.273148,1.137978098988083,7.146992999999999,6.886575000000001,26.04170000000005,2187.283333333111
2024-04-30 10:33:00,64.626735,1.157407,1.1134405803706986,7.031252,6.944445000000001,26.331000000000017,2187.333333333111
2024-04-30 10:39:00,66.1603,1.1284720000000004,1.1428809409352658,6.915507,6.944445,26.90980000000002,2187.433333333111
2024-04-30 10:42:00,69.35763499999999,1.0127319999999997,1.1109312786239827,6.626156000000001,6.828704000000001,27.199099999999987,2187.483333333111
2024-04-30 10:45:00,69.96528,1.0127320000000006,1.1379801077314822,6.799767000000001,7.060185,27.488400000000013,2187.5333333331114
2024-04-30 10:51:00,68.14236500000001,1.1284729999999996,1.1428814451820757,7.060182999999999,7.08912,27.77769999999998,2187.6333333331113
2024-04-30 10:54:00,63.990159999999996,1.3020829999999997,1.1513594101826539,7.3205979999999995,7.031255000000001,26.041600000000017,2187.6833333331115
2024-04-30 11:00:00,62.934025,1.273148,1.1689517843367125,7.233797999999999,7.03125,27.199100000000044,2187.7833333331114
2024-04-30 11:03:00,62.68808,1.3020829999999997,1.182568922121659,7.175927999999999,6.944445,25.463000000000022,2187.8333333331116
2024-04-30 11:06:00,61.41493,1.3020829999999997,1.1513539636363377,7.233797999999999,6.944445000000001,25.462999999999965,2187.8833333331118
2024-04-30 11:12:00,61.24132,1.3020829999999997,1.1513539636363368,7.2916680000000005,7.002315,24.595000000000027,2187.9833333331117
2024-04-30 11:15:00,62.442130000000006,1.273148,1.137978098988083,7.146992999999999,6.886575000000001,25.17360000000002,2188.033333333112
2024-04-30 11:21:00,61.60301,1.2152779999999996,1.110929273077569,7.146992999999999,6.944445000000001,25.17360000000002,2188.1333333331118
2024-04-30 11:24:00,61.631945,1.2442129999999993,1.124504338868123,7.175927999999999,6.944445000000001,25.173699999999997,2188.183333333112
2024-04-30 11:30:00,61.776619999999994,1.2442129999999993,1.124504338868123,7.175927999999999,6.944445000000001,25.173699999999997,2188.283333333112
2024-04-30 11:33:00,63.38252,1.244212,1.139944654666383,7.175927000000001,6.973385,26.04170000000005,2188.333333333112
2024-04-30 11:36:00,63.802080000000004,1.3020829999999997,1.1670391360856678,7.2916680000000005,7.031255000000001,25.462900000000047,2188.383333333112
2024-04-30 11:42:00,63.700810000000004,1.3020829999999997,1.1670391360856678,7.3205979999999995,7.060185,25.462900000000047,2188.483333333112
2024-04-30 11:45:00,63.96123,1.3020829999999997,1.1670391360856678,7.3205979999999995,7.060185,27.199100000000044,2188.5333333331123
2024-04-30 11:51:00,63.94676,1.2442129999999993,1.139945126323467,7.233798,7.031255000000001,25.752300000000048,2188.633333333112
2024-04-30 11:54:00,67.230905,1.0127309999999996,1.1379795673051658,6.770835999999999,7.031255000000001,26.04169999999999,2188.6833333331124
2024-04-30 12:00:00,66.218175,1.157407,1.171819928223962,7.002312,7.031255000000001,26.33099999999996,2188.7833333331123
2024-04-30 12:03:00,64.09143499999999,1.273148,1.1842248404489397,7.233797999999999,7.06019,26.04169999999999,2188.8333333331125
2024-04-30 12:06:00,62.731485,1.3310179999999994,1.1646351529406345,7.320603,7.002315,25.462999999999965,2188.8833333331127
2024-04-30 12:12:00,62.68808,1.3310179999999994,1.1646351529406345,7.320603,7.002315,24.884299999999996,2188.9833333331126
2024-04-30 12:15:00,63.411455000000004,1.3888879999999997,1.1583543112066021,7.320603,6.886575000000001,25.17360000000002,2189.0333333331128
2024-04-30 12:18:00,63.932289999999995,1.359953,1.1454942060735742,7.2916680000000005,6.886575000000001,26.62039999999996,2189.083333333113
2024-04-30 12:21:00,63.411460000000005,1.2442129999999993,1.1552340490860316,7.233798,7.060185,25.46289999999999,2189.133333333113
2024-04-30 12:27:00,63.440395,1.2442129999999993,1.139945126323467,7.262727999999999,7.060185,26.331000000000017,2189.233333333113
2024-04-30 12:30:00,62.15278,1.3310179999999994,1.1646406413238144,7.349532999999999,7.031255000000001,24.884299999999996,2189.283333333113
2024-04-30 12:36:00,61.689814999999996,1.3310179999999994,1.1325478432517921,7.320603,6.944445000000001,24.884299999999996,2189.383333333113
2024-04-30 12:39:00,61.024305,1.3310179999999994,1.1646351529406345,7.320603,7.002315,24.594899999999996,2189.4333333331133
2024-04-30 12:42:00,59.12905,1.359953,1.1454942060735742,7.349538000000001,6.944445000000001,24.88420000000002,2189.4833333331135
2024-04-30 12:48:00,58.95544,1.4178230000000003,1.1544588912204328,7.349538000000001,6.857635,24.884299999999996,2189.5833333331134
2024-04-30 12:51:00,59.07118,1.4467590000000001,1.1500576787132561,7.378474000000001,6.828704999999999,25.462900000000047,2189.6333333331136
2024-04-30 12:57:00,59.056709999999995,1.4178230000000003,1.1544588912204328,7.349538000000001,6.857635,24.01619999999997,2189.7333333331135
2024-04-30 13:00:00,58.275465,1.3888889999999998,1.1583547541950163,7.436344,7.002315,25.17360000000002,2189.7833333331137
2024-04-30 13:06:00,59.027775,1.4178230000000003,1.1711308085813459,7.407408,6.944445,24.884199999999964,2189.8833333331136
2024-04-30 13:09:00,58.11632,1.359953,1.1454942060735742,7.407408,7.002315,24.016200000000026,2189.9333333331138
2024-04-30 13:12:00,58.767365,1.3888879999999997,1.1583543112066021,7.378473,6.944445,24.594899999999996,2189.983333333114
2024-04-30 13:15:00,59.794560000000004,1.244212,1.139944654666383,7.089117000000001,6.886575000000001,25.173599999999965,2190.033333333114
2024-04-30 13:21:00,58.767365,1.2152779999999996,1.1262457790412967,7.118053000000001,6.944445000000001,24.594899999999996,2190.133333333114
2024-04-30 13:24:00,58.318865,1.2442129999999993,1.1089159900484378,7.146988,6.886575,24.01619999999997,2190.183333333114
2024-04-30 13:27:00,58.159725,1.2152779999999996,1.1109292730775682,7.089123,6.886575,24.016200000000026,2190.2333333331144
2024-04-30 13:33:00,59.505210000000005,1.273148,1.1222651143651925,7.118053000000001,6.828704999999999,24.01619999999997,2190.3333333331143
2024-04-30 13:36:00,60.09838,1.273148,1.1222651143651925,7.118053000000001,6.828704999999999,24.594899999999996,2190.3833333331145
2024-04-30 13:39:00,60.821754999999996,1.3020829999999997,1.1513539636363377,7.175927999999999,6.886575000000001,25.75229999999999,2190.4333333331147
2024-04-30 13:42:00,60.517939999999996,1.2152779999999996,1.1262457790412967,7.262733,7.089125,25.462999999999965,2190.483333333115
2024-04-30 13:48:00,61.458335,1.273148,1.1689570860730527,7.291663000000001,7.089124999999999,25.46289999999999,2190.5833333331148
2024-04-30 13:51:00,61.357060000000004,1.3020829999999997,1.1513594101826539,7.262727999999999,6.973385,25.75229999999999,2190.633333333115
2024-04-30 13:54:00,60.300925,1.2442129999999993,1.139945126323467,7.233798,7.031255000000001,24.884299999999996,2190.683333333115
2024-04-30 13:57:00,61.487269999999995,1.2442129999999993,1.1245043388681226,7.233798,7.002315,25.75229999999999,2190.7333333331153
2024-04-30 14:00:00,61.877895,1.273148,1.1379780989880823,7.2048630000000005,6.944445,25.17349999999999,2190.7833333331155
2024-04-30 14:03:00,61.212385,1.3020829999999997,1.1513539636363368,7.233798,6.944445,26.041600000000017,2190.8333333331157
2024-04-30 14:09:00,60.127314999999996,1.2442129999999993,1.124504338868123,7.175927999999999,6.944445000000001,25.75229999999999,2190.9333333331156
2024-04-30 14:12:00,60.662615,1.273148,1.137978098988083,7.146992999999999,6.886575000000001,24.594899999999996,2190.9833333331158
2024-04-30 14:18:00,61.212385,1.273148,1.137978098988083,7.146992999999999,6.886575000000001,24.594899999999996,2191.0833333331157
2024-04-30 14:21:00,62.760415,1.244212,1.1552335732198165,7.118056999999999,6.944445,25.75229999999999,2191.133333333116
2024-04-30 14:27:00,63.295715,1.1863419999999998,1.1274820464459043,7.175927000000001,7.060185,25.462900000000047,2191.2333333331158
2024-04-30 14:30:00,64.40972500000001,1.244212,1.1854055663325105,7.204857,7.089124999999999,24.305499999999995,2191.283333333116
2024-04-30 14:33:00,64.19271,1.2152779999999996,1.1414122053995301,7.2048630000000005,7.060185,24.88420000000002,2191.333333333116
2024-04-30 14:39:00,64.19271,1.2152779999999996,1.1414174235147914,7.2337929999999995,7.089125,24.59480000000002,2191.433333333116
2024-04-30 14:42:00,63.39699,1.2442129999999993,1.155239309251292,7.262727999999999,7.089125,25.752399999999966,2191.483333333116
2024-04-30 14:45:00,62.80382,1.2442129999999993,1.139945126323467,7.262727999999999,7.060185,24.594899999999996,2191.5333333331164
2024-04-30 14:48:00,63.194445,1.273148,1.168951784336712,7.2048630000000005,7.002314999999999,25.75229999999999,2191.5833333331166
2024-04-30 14:54:00,64.25058,1.273148,1.1535417583846872,7.2048630000000005,6.973385,26.620400000000018,2191.6833333331165
2024-04-30 14:57:00,64.88715,1.244212,1.1703871326066688,7.175927000000001,7.031255,26.33099999999996,2191.7333333331167
2024-04-30 15:03:00,65.0463,1.244212,1.1552388333836305,7.204857,7.031255,26.909699999999987,2191.8333333331166
2024-04-30 15:06:00,65.65393499999999,1.244212,1.17038713260667,7.118056999999999,6.973385,27.199099999999987,2191.8833333331168
2024-04-30 15:09:00,65.610535,1.273148,1.1842248404489382,7.262733,7.089124999999999,26.620400000000018,2191.933333333117
2024-04-30 15:15:00,66.015625,1.273148,1.168957086073054,7.2337929999999995,7.031255,26.620400000000018,2192.033333333117
2024-04-30 15:18:00,66.145835,1.2152779999999996,1.1564448978838586,7.2048630000000005,7.089125,26.04169999999999,2192.083333333117
2024-04-30 15:24:00,66.27604,1.2152779999999996,1.1564448978838586,7.2048630000000005,7.089125,26.330900000000042,2192.183333333117
2024-04-30 15:27:00,66.1603,1.2152779999999996,1.1564448978838586,7.2048630000000005,7.089125,26.331000000000017,2192.233333333117
2024-04-30 15:33:00,65.97222500000001,1.1863419999999998,1.1571658195859809,7.118056999999999,7.060185,26.33099999999996,2192.333333333117
2024-04-30 15:36:00,65.885415,1.1863419999999998,1.1571709039841576,7.089117000000001,7.031255000000001,26.331000000000017,2192.383333333117
2024-04-30 15:39:00,66.10243,1.1863419999999998,1.1571709039841576,7.089117000000001,7.031255000000001,25.75229999999999,2192.4333333331174
2024-04-30 15:42:00,65.58160000000001,1.2152779999999996,1.141412205399531,7.060182999999999,6.9155050000000005,26.04169999999999,2192.4833333331176
2024-04-30 15:48:00,65.10417,1.2152779999999996,1.1262405119062509,7.089123,6.9155050000000005,24.594899999999996,2192.5833333331175
2024-04-30 15:51:00,64.46759,1.2442129999999993,1.1703876126261017,7.146988,7.002315,24.884299999999996,2192.6333333331177
2024-04-30 15:54:00,65.538195,1.3020829999999997,1.182568922121659,7.175927999999999,6.944445,25.75229999999999,2192.683333333118
2024-04-30 16:00:00,64.699075,1.3020829999999997,1.182568922121659,7.233797999999999,7.002315,26.331000000000017,2192.7833333331178
2024-04-30 16:03:00,65.33565,1.2442129999999993,1.1703876126261028,7.175927999999999,7.031255000000001,25.75229999999999,2192.833333333118
2024-04-30 16:09:00,65.509255,1.2152779999999996,1.1564448978838595,7.146992999999999,7.031255000000001,25.463000000000022,2192.933333333118
2024-04-30 16:12:00,65.29224500000001,1.2152779999999996,1.141412205399531,7.089123,6.944445000000001,26.04169999999999,2192.983333333118
2024-04-30 16:15:00,65.306715,1.2152779999999996,1.1564448978838586,7.118053000000001,7.002315,26.909699999999987,2193.033333333118
2024-04-30 16:24:00,63.917825,1.2442129999999993,1.139939816549408,7.1180579999999996,6.9155050000000005,24.884299999999996,2193.1833333331183
2024-04-30 16:30:00,63.310185000000004,1.3020829999999997,1.1513539636363368,7.204858000000001,6.9155050000000005,25.17360000000002,2193.283333333118
2024-04-30 16:33:00,63.961225,1.359953,1.161740289282813,7.233797999999999,6.857635,26.909699999999987,2193.3333333331184
2024-04-30 16:39:00,62.919560000000004,1.3020829999999997,1.1513539636363377,7.233797999999999,6.944445000000001,25.752399999999966,2193.4333333331183
2024-04-30 16:42:00,64.09143499999999,1.359953,1.1778247115075797,7.2916680000000005,6.944445,26.331099999999992,2193.4833333331185
2024-04-30 16:45:00,63.020830000000004,1.3020829999999997,1.1513539636363377,7.233797999999999,6.944445000000001,26.04169999999999,2193.5333333331187
2024-04-30 16:48:00,63.87442,1.2152779999999996,1.141412205399531,7.146992999999999,7.002315,25.17360000000002,2193.583333333119
2024-04-30 16:54:00,64.684605,1.273148,1.1842248404489382,7.118053000000001,6.944445,25.462999999999965,2193.6833333331188
2024-04-30 16:57:00,64.91609,1.2152779999999996,1.1262457790412967,7.118053000000001,6.944445000000001,26.620400000000018,2193.733333333119
2024-04-30 17:00:00,62.991895,1.2152779999999996,1.1109292730775682,7.118053000000001,6.9155050000000005,26.909700000000043,2193.783333333119
2024-04-30 17:06:00,62.86169,1.2152779999999996,1.1262405119062509,7.089123,6.9155050000000005,25.173599999999965,2193.883333333119
2024-04-30 17:09:00,63.614005,1.3020829999999997,1.1513539636363368,7.1180579999999996,6.828704999999999,26.041600000000017,2193.933333333119
2024-04-30 17:15:00,63.87442,1.3020829999999997,1.1513539636363368,7.146988,6.857635,25.75229999999999,2194.033333333119
2024-04-30 17:18:00,62.991895,1.2442129999999993,1.1245043388681226,7.1180579999999996,6.886575,25.462999999999965,2194.0833333331193
2024-04-30 17:24:00,64.04803,1.3020829999999997,1.1513539636363368,7.146988,6.857635,26.331000000000017,2194.183333333119
2024-04-30 17:27:00,64.279515,1.3020829999999997,1.182568922121659,7.175927999999999,6.944445,25.46289999999999,2194.2333333331194
2024-04-30 17:30:00,63.252315,1.2152779999999996,1.141412205399531,7.146992999999999,7.002315,25.752400000000023,2194.2833333331196
2024-04-30 17:36:00,63.310185000000004,1.2152779999999996,1.141412205399531,7.146992999999999,7.002315,25.463000000000022,2194.3833333331195
2024-04-30 17:39:00,63.0353,1.2442129999999993,1.1552340490860327,7.175927999999999,7.002315,25.17360000000002,2194.4333333331197
2024-04-30 17:42:00,62.55787,1.2442129999999993,1.1245043388681226,7.233798,7.002315,24.594899999999996,2194.48333333312
2024-04-30 17:45:00,59.895830000000004,1.2152779999999996,1.1109292730775682,7.1180579999999996,6.915509999999999,24.884299999999996,2194.53333333312
2024-04-30 17:51:00,59.100115,1.2152779999999996,1.1109292730775682,7.1180579999999996,6.915509999999999,24.88420000000002,2194.63333333312
2024-04-30 17:54:00,58.087385,1.3020829999999997,1.1355122157740836,7.175928,6.857635000000001,24.305499999999995,2194.68333333312
2024-04-30 18:00:00,58.05845,1.3020829999999997,1.1033359664660594,7.175928,6.799765,24.59480000000002,2194.78333333312
2024-04-30 18:03:00,57.16146,1.3020829999999997,1.1355177176073032,7.204858000000001,6.886575,25.462900000000047,2194.83333333312
2024-04-30 18:06:00,55.497685000000004,1.3020829999999997,1.1355122157740836,7.233797999999999,6.9155050000000005,24.884299999999996,2194.8833333331204
2024-04-30 18:12:00,55.64236,1.3020829999999997,1.1033359664660594,7.2916680000000005,6.9155050000000005,23.726800000000026,2194.9833333331203
2024-04-30 18:15:00,54.904515,1.3020829999999997,1.1195124270251398,7.204858000000001,6.857635000000001,24.30559999999997,2195.0333333331205
2024-04-30 18:18:00,54.658564999999996,1.3020829999999997,1.1195124270251398,7.233797999999999,6.886575,24.88420000000002,2195.0833333331207
2024-04-30 18:21:00,53.47222,1.273148,1.106385004364352,7.233797999999999,6.915509999999999,23.4375,2195.133333333121
2024-04-30 18:24:00,52.719905,1.3020829999999997,1.0869858389652522,7.175928,6.770835000000001,23.7269,2195.183333333121
2024-04-30 18:30:00,52.387155,1.3020829999999997,1.0869858389652522,7.1469879999999995,6.741895,22.858799999999974,2195.283333333121
2024-04-30 18:33:00,52.010995,1.3020829999999997,1.0869858389652522,7.175928,6.770835000000001,23.4375,2195.333333333121
2024-04-30 18:36:00,50.66551,1.3310179999999994,1.0830995061817352,7.175922999999999,6.712965,23.1481,2195.3833333331213
2024-04-30 18:42:00,50.651039999999995,1.3310179999999994,1.0830937106451841,7.204863,6.741895,23.148199999999974,2195.483333333121
2024-04-30 18:45:00,51.01273,1.3310179999999994,1.0997676670694427,7.204863,6.770835000000001,23.14820000000003,2195.5333333331214
2024-04-30 18:48:00,51.909725,1.3888879999999997,1.1081448384236492,7.320603,6.799765000000001,23.1481,2195.5833333331216
2024-04-30 18:51:00,50.462965,1.3310179999999994,1.0997676670694418,7.233793,6.799765,22.56940000000003,2195.6333333331218
2024-04-30 18:57:00,51.5191,1.359953,1.0956604747674892,7.233797999999999,6.7418949999999995,24.59499999999997,2195.7333333331217
2024-04-30 19:00:00,33.02951,1.157407,0.9897495146561712,7.204858000000001,6.886571,20.83329999999995,2195.783333333122
2024-05-02 10:12:00,48.72685,1.5046290000000004,1.1218138783789242,6.799764000000001,6.105325000000001,23.1481,2195.783333333122
2024-05-02 10:18:00,49.739585,1.5335640000000001,1.1336660198372706,7.175929,6.452545000000001,23.1481,2195.8833333331218
2024-05-02 10:21:00,50.260419999999996,1.5335640000000001,1.13367227714276,7.262729,6.5393550000000005,23.7269,2195.933333333122
2024-05-02 10:24:00,50.998265,1.4178230000000003,1.1032924499413417,7.089118000000001,6.510415,24.594899999999996,2195.983333333122
2024-05-02 10:30:00,52.025465,1.3020829999999997,1.053705921548442,6.741897999999999,6.278935000000001,23.726899999999972,2196.083333333122
2024-05-02 10:54:00,55.454285,0.8969909999999999,0.9536960937086127,6.1342550000000005,6.250004,25.462999999999994,2196.483333333122
2024-05-02 10:57:00,57.740165000000005,0.8391200000000003,0.9897508660020837,6.047455,6.365745,25.17360000000002,2196.5333333331223
2024-05-02 11:00:00,54.296875,0.983797,0.9981995669643058,6.452541999999999,6.481485,24.016200000000026,2196.5833333331225
2024-05-02 11:03:00,50.101275,1.359953,1.0614494060671285,6.973378,6.423615000000001,23.72679999999997,2196.6333333331227
2024-05-02 11:09:00,49.869794999999996,1.359953,1.0614494060671285,6.973378,6.423615000000001,23.14820000000003,2196.7333333331226
2024-05-02 11:12:00,49.52257,1.359953,1.0614494060671285,6.973378,6.423615000000001,25.17360000000002,2196.7833333331228
2024-05-02 11:15:00,50.274885,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,24.30559999999997,2196.833333333123
2024-05-02 11:21:00,50.636575,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,24.59499999999997,2196.933333333123
2024-05-02 11:24:00,51.982060000000004,1.273148,1.0410998688395008,6.799772999999999,6.365745,24.016200000000026,2196.983333333123
2024-05-02 11:30:00,52.083335,1.273148,1.0410998688395008,6.799772999999999,6.365745,24.884299999999996,2197.083333333123
2024-05-02 11:33:00,52.604169999999996,1.244212,1.0448768489378142,6.741897000000001,6.365745,24.30559999999997,2197.133333333123
2024-05-02 11:39:00,52.27141,0.8391200000000003,0.7798200253646536,6.597217,6.481477,25.46289999999999,2197.233333333123
2024-05-02 11:42:00,51.851855,1.1863419999999998,1.0507588763448474,6.770836999999999,6.510415000000001,24.305499999999995,2197.283333333123
2024-05-02 11:45:00,51.67824,1.2442129999999993,1.0448716358316714,6.828707999999999,6.452545,24.305499999999995,2197.3333333331234
2024-05-02 11:51:00,52.719905,1.359953,1.0786614130006877,6.915508,6.394674999999999,23.726800000000026,2197.4333333331233
2024-05-02 11:54:00,49.78299,1.3020829999999997,1.0367618025071987,6.944443,6.4525500000000005,22.8587,2197.4833333331235
2024-05-02 12:00:00,49.493635,1.3020829999999997,1.0195921246202875,6.915512999999999,6.394679999999999,23.7269,2197.5833333331234
2024-05-02 12:03:00,49.37789,1.3020829999999997,1.053705921548441,6.915508,6.452545,22.569499999999948,2197.6333333331236
2024-05-02 12:06:00,49.04514,1.2442129999999993,1.0117339489770658,6.799768,6.3657449999999995,23.1481,2197.6833333331238
2024-05-02 12:12:00,50.000005,1.359953,1.0614494060671285,6.799767999999999,6.250005,23.4375,2197.7833333331237
2024-05-02 12:15:00,50.01447,1.359953,1.0614494060671273,6.857638000000001,6.307874999999999,22.56940000000003,2197.833333333124
2024-05-02 12:21:00,48.91493,1.3020829999999997,1.0367618025071978,6.857638000000001,6.3657449999999995,23.148199999999974,2197.9333333331238
2024-05-02 12:24:00,50.01447,1.3020829999999997,1.053705921548442,6.828707999999999,6.365745,24.594899999999996,2197.983333333124
2024-05-02 12:30:00,49.204285,1.2152779999999996,1.0156165272183206,6.828703,6.452545,22.8587,2198.083333333124
2024-05-02 12:33:00,49.13194,1.2152779999999996,1.0319527044036616,6.712962999999999,6.3657449999999995,22.85889999999995,2198.133333333124
2024-05-02 12:36:00,49.305555,1.2152779999999996,1.0319470930819212,6.799772999999999,6.452545,23.4375,2198.183333333124
2024-05-02 12:39:00,49.493635,1.359953,1.0614434183958503,6.944448,6.394674999999999,24.016200000000026,2198.2333333331244
2024-05-02 12:45:00,48.32176,1.3020829999999997,1.0367618025071987,6.915508,6.423615000000001,23.1481,2198.3333333331243
2024-05-02 12:48:00,47.989000000000004,1.3310179999999994,1.0318398512812574,6.886573,6.336805000000001,23.148199999999974,2198.3833333331245
2024-05-02 12:51:00,47.916665,1.3310179999999994,1.0318398512812574,6.886573,6.336805000000001,23.1481,2198.4333333331247
2024-05-02 12:54:00,47.43924,1.3310179999999994,1.0143040702295434,6.886573,6.307875,23.1481,2198.483333333125
2024-05-02 13:00:00,46.802665000000005,1.3310179999999994,1.0143040702295434,6.886573,6.307875,22.56940000000003,2198.5833333331248
2024-05-02 13:03:00,47.54051,1.3888879999999997,1.0560951228810642,6.828702999999999,6.221064999999999,22.280100000000004,2198.633333333125
2024-05-02 13:06:00,46.657985,1.3020829999999997,1.036755908294002,6.770838,6.278935,22.858799999999974,2198.683333333125
2024-05-02 13:09:00,47.439235,1.359953,1.026332442681265,6.857638000000001,6.250005,24.01619999999997,2198.7333333331253
2024-05-02 13:15:00,45.949070000000006,1.3020829999999997,1.0367618025071987,6.799767999999999,6.307875,21.99079999999998,2198.833333333125
2024-05-02 13:18:00,45.269095,1.3020829999999997,1.0195921246202875,6.886577999999999,6.3657449999999995,23.4375,2198.8833333331254
2024-05-02 13:21:00,43.83681,1.3310179999999994,0.9784582829703008,6.799773,6.163195000000001,22.569399999999973,2198.9333333331256
2024-05-02 13:27:00,44.111695,1.3888879999999997,1.0382838184096788,6.886573,6.250005,21.990700000000004,2199.0333333331255
2024-05-02 13:30:00,44.444445,1.3310179999999994,1.0318398512812574,6.828702999999999,6.278935,23.148199999999974,2199.0833333331257
2024-05-02 13:36:00,44.806135,1.3310179999999994,1.0142979666123686,6.799773,6.221065,24.0163,2199.1833333331256
2024-05-02 13:39:00,46.3831,1.3888879999999997,1.0382776185946743,6.770833,6.134255,23.148199999999974,2199.2333333331258
2024-05-02 13:42:00,47.685190000000006,1.3888879999999997,1.0560951228810642,6.828702999999999,6.221064999999999,23.4375,2199.283333333126
2024-05-02 13:54:00,46.75926,1.3310179999999994,1.0491408178314872,6.973383,6.452545,22.85880000000003,2199.4833333331258
2024-05-02 13:57:00,46.918405,1.3310179999999994,1.0491408178314872,6.973383,6.452545,20.83330000000001,2199.533333333126
2024-05-02 14:00:00,46.600115,1.3020829999999997,1.0195921246202875,6.886577999999999,6.3657449999999995,22.569500000000005,2199.583333333126
2024-05-02 14:06:00,47.439235,1.3020829999999997,1.0021901710051984,6.828707999999999,6.278935000000001,23.72679999999997,2199.683333333126
2024-05-02 14:09:00,46.600115,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,22.85880000000003,2199.733333333126
2024-05-02 14:12:00,48.26389,1.3310189999999995,1.0143044872913487,6.799768,6.221069,23.4375,2199.7833333331264
2024-05-02 14:18:00,46.831599999999995,1.2442129999999993,1.01172815022244,6.712968,6.278935,24.30559999999997,2199.8833333331263
2024-05-02 14:21:00,47.945605,1.3020829999999997,1.036755908294002,6.770838,6.278935,24.30559999999997,2199.9333333331265
2024-05-02 14:27:00,49.609375,1.359953,1.0440066763829692,6.857638000000001,6.278935000000001,25.752300000000048,2200.0333333331264
2024-05-02 14:30:00,50.59317,1.359953,1.0956663151423196,6.915508,6.423615,24.305500000000023,2200.0833333331266
2024-05-02 14:36:00,50.159144999999995,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,23.726799999999997,2200.1833333331265
2024-05-02 14:39:00,50.20255,1.3020829999999997,1.0704476342799758,6.915508,6.481485,23.1481,2200.2333333331267
2024-05-02 14:42:00,50.491895,1.3020829999999997,1.053705921548441,6.944448,6.481485,25.173599999999965,2200.283333333127
2024-05-02 14:48:00,49.623845,1.3020829999999997,1.070441884050757,6.944448,6.510415000000001,24.30559999999997,2200.3833333331268
2024-05-02 14:51:00,49.75405000000001,1.3020829999999997,1.053705921548441,6.915508,6.452545,23.4375,2200.433333333127
2024-05-02 14:54:00,49.623845,1.3020829999999997,1.0195921246202875,6.886577999999999,6.3657449999999995,23.4375,2200.483333333127
2024-05-02 14:57:00,50.708915000000005,1.3888879999999997,1.0560951228810642,6.915512999999999,6.307874999999999,25.17360000000002,2200.5333333331273
2024-05-02 15:03:00,49.855329999999995,1.3310179999999994,1.0318398512812574,6.915512999999999,6.3657449999999995,23.4375,2200.633333333127
2024-05-02 15:06:00,50.361689999999996,1.3310179999999994,1.0491467590151242,6.944443,6.423615000000001,24.595000000000027,2200.6833333331274
2024-05-02 15:09:00,50.95486,1.3888879999999997,1.0560951228810642,6.915512999999999,6.307874999999999,25.17360000000002,2200.7333333331276
2024-05-02 15:12:00,51.519095,1.3888879999999997,1.0910162311717113,6.973383,6.423615,24.594899999999996,2200.7833333331278
2024-05-02 15:18:00,51.86632,1.3310179999999994,1.0662255152251137,6.973383,6.481485,24.594899999999996,2200.8833333331277
2024-05-02 15:21:00,49.69618,1.359953,1.0614494060671285,6.973378,6.423615000000001,22.85880000000003,2200.933333333128
2024-05-02 15:27:00,49.4647,1.359953,1.0614434183958503,7.002318000000001,6.452545,23.1481,2201.0333333331278
2024-05-02 15:30:00,50.20255,1.3888879999999997,1.0560951228810642,6.915512999999999,6.307874999999999,24.016200000000026,2201.083333333128
2024-05-02 15:33:00,49.016205,1.3020829999999997,1.053705921548442,6.886577999999999,6.423615000000001,22.280100000000004,2201.133333333128
2024-05-02 15:39:00,50.231485,1.359953,1.0440066763829692,6.886577999999999,6.307874999999999,23.7269,2201.233333333128
2024-05-02 15:42:00,51.54803,1.2442129999999993,1.0284044352746886,6.741897999999999,6.336805000000001,23.1481,2201.283333333128
2024-05-02 15:48:00,52.242475,1.3020829999999997,1.0704476342799758,6.799768,6.365745,23.72679999999997,2201.383333333128
2024-05-02 15:51:00,54.1956,1.3888879999999997,1.0910162311717113,7.060183,6.510415,23.726800000000026,2201.4333333331283
2024-05-02 15:57:00,53.674764999999994,1.3310179999999994,1.0491408178314883,7.0312529999999995,6.510415000000001,25.17349999999999,2201.533333333128
2024-05-02 16:00:00,54.83218,1.3888879999999997,1.1081448384236492,7.0312529999999995,6.510415,23.7269,2201.5833333331284
2024-05-02 16:03:00,54.80324,1.359953,1.1124630845461125,6.915508,6.452545000000001,23.7269,2201.6333333331286
2024-05-02 16:09:00,54.861115,1.2442129999999993,1.0448772939716275,6.857638,6.481485,24.01619999999997,2201.7333333331285
2024-05-02 16:12:00,55.193865,1.3020829999999997,1.053705921548442,6.741897999999999,6.278935000000001,24.884299999999996,2201.7833333331287
2024-05-02 17:21:00,51.519095,1.3310179999999994,1.0662255152251148,6.828702999999999,6.336805000000001,23.7269,2202.9333333331288
2024-05-02 17:24:00,51.403355000000005,1.3310179999999994,1.0491467590151242,6.828702999999999,6.307875,23.726800000000026,2202.983333333129
2024-05-02 17:27:00,51.707175,1.4178230000000003,1.0858118388004345,6.828708000000001,6.221064999999999,24.30559999999997,2203.033333333129
2024-05-02 17:33:00,50.20255,1.359953,1.0440066763829692,6.799768,6.221065,23.14820000000003,2203.133333333129
2024-05-02 17:36:00,50.983795,1.4178230000000003,1.0501542969889466,6.799768,6.134255,22.569500000000005,2203.183333333129
2024-05-02 17:39:00,49.768519999999995,1.359953,1.0263262907244173,6.799768,6.192125,23.4375,2203.2333333331294
2024-05-02 17:45:00,48.480905,1.3310180000000003,1.031839851281258,6.712958,6.16319,22.56940000000003,2203.3333333331293
2024-05-02 17:48:00,48.032405,1.3888889999999998,1.0202122051412574,6.799764,6.1342550000000005,23.1481,2203.3833333331295
2024-05-02 17:54:00,46.75926,1.359954,1.0440070955025549,6.741894,6.16319,23.1481,2203.4833333331294
2024-05-02 17:57:00,42.93982,1.3310180000000003,0.9965133415126066,6.770828,6.16319,23.726800000000026,2203.5333333331296
2024-05-02 18:03:00,41.811345,1.3310180000000003,0.9965133415126066,6.712958,6.105320000000001,21.70139999999998,2203.6333333331295
